Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/07  21:00:00,20.625,1.75,26.40854556946351,0.0,144009.7910034572,476.6074173794194,886095.5540259841,18744.036887998802,18744.036887998802,25.622657677941305,0.7912962501829716,37488.073775997604 
 09/07  22:00:00,18.9,1.625,26.457463340335096,0.0,188776.5901080636,432.945809336059,1162272.6890590088,18744.036887998802,18744.036887998802,25.42550083245247,0.7922732917994626,37488.073775997604 
 09/07  23:00:00,18.0,2.0,26.45655964695552,0.0,213315.73799998645,414.0846381351855,1299772.7947246144,18744.036887998802,18744.036887998802,25.288696929823026,0.7941004190667029,37488.073775997604 
 09/07  24:00:00,18.25,1.375,26.454533270496402,0.0,205110.61821205678,406.03140158989714,1261058.6670289387,18744.036887998802,18744.036887998802,25.33003711180603,0.787970757933214,37488.073775997604 
 09/08  01:00:00,16.275,0.375,26.35186453792592,0.0,250034.34319381777,402.5995655012565,1553913.5097253518,18744.036887998802,18744.036887998802,24.97925329389328,0.7890002959857151,37488.073775997604 
 09/08  02:00:00,14.375,0.0,26.171344441183006,0.0,296795.0909194294,401.11657064224414,1817818.218029906,18744.036887998802,18744.036887998802,24.540191998343538,0.7909666229230619,37488.073775997604 
 09/08  03:00:00,15.625000000000002,0.0,26.05546096810407,0.0,262538.5609938527,400.4803387154981,1603613.139386088,18744.036887998802,18744.036887998802,24.61116054798094,0.7844211138949365,37488.073775997604 
 09/08  04:00:00,14.35,0.0,25.87963295000719,0.0,284917.3881691855,400.20782826398533,1780236.0139931594,18744.036887998802,18744.036887998802,24.31065566032251,0.785590843843465,37488.073775997604 
 09/08  05:00:00,12.375,0.0,25.59676740179427,0.0,331200.00795164576,400.08954279014375,2038965.8556972174,18744.036887998802,18744.036887998802,23.771559243439334,0.7877483164936894,37488.073775997604 
 09/08  06:00:00,14.124999999999998,0.625,25.42185753592166,0.0,284201.39968331537,400.03863673993044,1737978.0451254465,18744.036887998802,18744.036887998802,23.85457448643197,0.7810611489107653,37488.073775997604 
 09/08  07:00:00,14.525,0.375,25.27256239585298,0.0,265247.53214367287,400.016767795973,1659544.9561336169,18744.036887998802,18744.036887998802,23.808956700616932,0.7825568213915076,37488.073775997604 
 09/08  08:00:00,15.25,0.625,25.082531977496338,0.0,242913.56672379264,400.0072475124249,1518247.221900852,18744.036887998802,18744.036887998802,23.7417669125462,0.7852459587273705,37488.073775997604 
 09/08  09:00:00,17.9375,1.0,24.97498385362752,0.0,168829.4675777457,400.0031359643925,1084974.8981367012,18744.036887998802,18744.036887998802,24.042990430167816,0.779147978130268,37488.073775997604 
 09/08  10:00:00,20.9125,1.625,27.19995829378266,0.0,193085.14411557151,508.5628380813612,927275.2927270506,18744.036887998802,18744.036887998802,26.134699807026166,0.7839126917820397,6816288.073775997 
 09/08  11:00:00,22.625,2.625,28.23330003743,0.0,138815.45980192756,698.075011251452,857686.5212890175,18744.036887998802,18744.036887998802,27.46925580819033,0.7956728368779387,8346288.073775997 
 09/08  12:00:00,22.874999999999996,2.375,28.223305132229086,0.0,127175.11517089867,808.6180060666684,821165.566666225,18744.036887998802,18744.036887998802,27.525175345103932,0.7919621771322274,8346288.073775997 
 09/08  13:00:00,23.55,3.875,28.276534648978533,0.0,114301.58879407567,854.6595940126103,721715.5267432259,18744.036887998802,18744.036887998802,27.65032117032363,0.7955300322987845,8346288.073775997 
 09/08  14:00:00,24.625,5.0,25.715136060192844,23234.035741735526,324.9562805225105,751.7636518891376,200801.4053060937,18744.036887998802,18744.036887998802,25.84057270432403,0.7869074519587816,256368.07377599765 
 09/08  15:00:00,25.0,3.75,27.469429125630413,0.0,94090.63693427441,746.3566249704628,334169.09193117445,18744.036887998802,18744.036887998802,26.954027240365114,0.7854483242750406,6816288.073775997 
 09/08  16:00:00,25.0,3.0,28.745926990910274,0.0,96689.57006825396,806.9718662010763,561363.0451027441,18744.036887998802,18744.036887998802,28.216876431061294,0.7979161068741762,8346288.073775997 
 09/08  17:00:00,25.625,3.625,29.076021816821346,0.0,89219.22766129219,851.7591504999225,515252.16158152634,18744.036887998802,18744.036887998802,28.588502571099088,0.8024402625327618,8346288.073775997 
 09/08  18:00:00,25.4375,2.125,29.39931940368492,0.0,102113.3646908231,870.1289294473295,594983.7893370757,18744.036887998802,18744.036887998802,28.84204625491794,0.8003360707737728,8346288.073775997 
 09/08  19:00:00,23.7875,2.25,26.834024565890044,7233.227562121774,36385.99678215163,748.340736666841,501193.2199121362,18744.036887998802,18744.036887998802,26.674783596085064,0.7891489383364709,37488.073775997604 
 09/08  20:00:00,21.125,2.375,26.39132357424307,0.0,126910.49477424772,585.4152790808896,807726.6633864907,18744.036887998802,18744.036887998802,25.697089843818585,0.7943133665835755,37488.073775997604 
 09/08  21:00:00,19.125,1.6875,26.43562592760175,0.0,184433.53400442842,478.01020223967697,1119470.359505669,18744.036887998802,18744.036887998802,25.425188909652135,0.7897408281922064,37488.073775997604 
 09/08  22:00:00,15.725,1.1875,26.441601817628026,0.0,272005.07575655467,433.579473373721,1644892.9589331227,18744.036887998802,18744.036887998802,24.949072775350825,0.7903855193096853,37488.073775997604 
 09/08  23:00:00,14.0,0.375,26.40128054686974,0.0,319481.4097291442,414.3984601413189,1900759.587678255,18744.036887998802,18744.036887998802,24.6457263171936,0.7916452639759595,37488.073775997604 
 09/08  24:00:00,14.125,0.625,26.378917732982867,0.0,313575.09623448295,406.1843623095999,1881268.1218863481,18744.036887998802,18744.036887998802,24.65362562857328,0.7870821202057612,37488.073775997604 
 09/09  01:00:00,12.2,1.625,26.244069395605624,0.0,355985.9093127148,402.66491691476904,2159521.266297169,18744.036887998802,18744.036887998802,24.283416321468472,0.7876236505491718,37488.073775997604 
 09/09  02:00:00,11.0,2.0,26.043930086609834,0.0,383783.5176581615,401.14379530625615,2311338.603607269,18744.036887998802,18744.036887998802,23.928003790549887,0.7886618293924449,37488.073775997604 
 09/09  03:00:00,14.5625,2.0,25.954232312822967,0.0,289833.05699285254,400.4915630972465,1751093.723479509,18744.036887998802,18744.036887998802,24.35502935711328,0.7844374356259713,37488.073775997604 
 09/09  04:00:00,13.1375,2.625,25.751549986818823,0.0,309845.2591232764,400.2120511214009,1949966.579878753,18744.036887998802,18744.036887998802,24.041280966701855,0.7850809303218451,37488.073775997604 
 09/09  05:00:00,11.0,3.0,25.390329185049566,0.0,360842.31194950495,400.0910483095581,2215098.67564189,18744.036887998802,18744.036887998802,23.39744505714669,0.7857969835831702,37488.073775997604 
 09/09  06:00:00,10.375,2.375,25.111455897088746,0.0,370028.919806517,400.0391137706101,2267133.4062332218,18744.036887998802,18744.036887998802,23.066346194851135,0.7846085512020898,37488.073775997604 
 09/09  07:00:00,10.0,2.625,24.83584338305716,0.0,373492.17680270073,400.01684779596934,2281325.066914369,18744.036887998802,18744.036887998802,22.770262692300044,0.7834788228175358,37488.073775997604 
 09/09  08:00:00,12.5,3.0,24.644201379429862,0.0,305278.25431912823,400.0072545657585,1866544.0275995277,18744.036887998802,18744.036887998802,22.95500484157281,0.7825078543105802,37488.073775997604 
 09/09  09:00:00,16.3125,2.375,24.536823320568615,0.0,200049.2839992702,400.0031318740367,1265395.3647276708,18744.036887998802,18744.036887998802,23.42959053053972,0.779235813678411,37488.073775997604 
 09/09  10:00:00,18.5125,2.625,26.698723406188602,0.0,242361.45302759614,508.5334848601643,1216533.9663751274,18744.036887998802,18744.036887998802,25.358184090389084,0.7831869231532274,6816288.073775997 
 09/09  11:00:00,20.875,4.25,27.673929677043027,0.0,169524.172300948,697.7909605294051,1039557.2161468486,18744.036887998802,18744.036887998802,26.738122828004663,0.7922662050797056,8346288.073775997 
 09/09  12:00:00,22.750000000000004,3.75,27.64639431911738,0.0,113753.65996310426,807.4149567955294,751658.7875825849,18744.036887998802,18744.036887998802,27.02011442330452,0.7919457143592552,8346288.073775997 
 09/09  13:00:00,23.7,4.25,27.663074319712457,0.0,91168.17017319975,853.436771602235,605631.841019805,18744.036887998802,18744.036887998802,27.16220329264981,0.7940478119910331,8346288.073775997 
 09/09  14:00:00,24.625,5.625,25.048405201935218,41621.464574204896,0.0,751.3745596179169,118557.26029158726,18744.036887998802,18744.036887998802,25.276927325201317,0.783784159747203,256368.07377599765 
 09/09  15:00:00,25.875,4.125,26.798060023077362,0.0,51504.62712666535,745.9125165066234,118129.75388957406,18744.036887998802,18744.036887998802,26.51514685717736,0.7861088959029474,6816288.073775997 
 09/09  16:00:00,26.15,4.875,28.057846500434394,0.0,45036.362057519524,805.8823424983113,280125.6743647481,18744.036887998802,18744.036887998802,27.810706075586445,0.7962242406905031,8346288.073775997 
 09/09  17:00:00,26.0,6.0,28.359289792980952,0.0,57931.9259523729,848.892113192948,348642.9373272321,18744.036887998802,18744.036887998802,28.041765751655465,0.7983459312834332,8346288.073775997 
 09/09  18:00:00,25.874999999999996,3.5,28.678908058317123,0.0,70550.03515296626,867.2643595155715,416110.65705080226,18744.036887998802,18744.036887998802,28.292654072836648,0.7997025890652467,8346288.073775997 
 09/09  19:00:00,24.675,2.625,26.11998928187359,23134.06591407332,8527.352517612144,746.4981289059019,255509.04330194957,18744.036887998802,18744.036887998802,26.19990464536722,0.7876987860329786,37488.073775997604 
 09/09  20:00:00,20.875,2.375,25.659687042550495,0.0,111420.36336358332,585.0211542660119,734390.5898073487,18744.036887998802,18744.036887998802,25.048325674591496,0.7903666026180577,37488.073775997604 
 09/09  21:00:00,19.625,1.375,25.71353767067311,0.0,153108.0369876708,478.1071861360897,930145.9414559535,18744.036887998802,18744.036887998802,24.872429881105056,0.7892863005265609,37488.073775997604 
 09/09  22:00:00,16.25,1.625,25.74989337215306,0.0,237440.8540182751,433.63976304762195,1459349.8644501204,18744.036887998802,18744.036887998802,24.4441467093395,0.7890689526889543,37488.073775997604 
 09/09  23:00:00,14.625,2.0,25.70950223799514,0.0,284241.8115319233,414.4432753813144,1696006.7116051074,18744.036887998802,18744.036887998802,24.144584657941138,0.788476028953962,37488.073775997604 
 09/09  24:00:00,17.0625,1.375,25.772525269229106,0.0,221018.42367272655,406.2088423662875,1334421.4632163227,18744.036887998802,18744.036887998802,24.554365234576423,0.7873702978049364,37488.073775997604 
 09/10  01:00:00,14.3625,1.0,25.670565677534164,0.0,279353.89191315864,402.6755832195224,1743336.8244668043,18744.036887998802,18744.036887998802,24.129909103023692,0.7870570822807857,37488.073775997604 
 09/10  02:00:00,12.0,0.375,25.441373603960532,0.0,340190.35217341024,401.1527551742068,2064251.902233981,18744.036887998802,18744.036887998802,23.563770400970405,0.7862901088067978,37488.073775997604 
 09/10  03:00:00,14.749999999999998,0.625,25.355622208463977,0.0,267816.3127996927,400.4973892182546,1630320.7343609394,18744.036887998802,18744.036887998802,23.876408553376457,0.7848377466361844,37488.073775997604 
 09/10  04:00:00,13.025,1.625,25.163445030073547,0.0,298057.0418970095,400.2148493690711,1874340.2219087929,18744.036887998802,18744.036887998802,23.51679520807415,0.78454388729182,37488.073775997604 
 09/10  05:00:00,10.375,2.0,24.82725713063195,0.0,362416.2212522697,400.09263831049225,2222245.6503853416,18744.036887998802,18744.036887998802,22.823949480272983,0.7837607895760035,37488.073775997604 
 09/10  06:00:00,12.8125,2.0,24.652867886825263,0.0,298651.9303632506,400.03998473308525,1817079.8517636645,18744.036887998802,18744.036887998802,23.000926167691084,0.7816440225631882,37488.073775997604 
 09/10  07:00:00,11.6875,1.375,24.457720209548363,0.0,315323.1674873464,400.0173044710516,1968005.2612614268,18744.036887998802,18744.036887998802,22.712767388359794,0.7813591832438189,37488.073775997604 
 09/10  08:00:00,13.125,0.375,24.239030819493614,0.0,278960.94251842116,400.0074954573147,1707875.6783885339,18744.036887998802,18744.036887998802,22.69475849028219,0.7811276141790021,37488.073775997604 
 09/10  09:00:00,17.25,0.625,24.183856835289504,0.0,167256.39181713396,400.00325366778804,1067467.0107617197,18744.036887998802,18744.036887998802,23.257887211904176,0.7792983072143752,37488.073775997604 
 09/10  10:00:00,19.475,1.625,26.359454833802516,0.0,207744.00488495725,508.5983854774747,1018648.1223782876,18744.036887998802,18744.036887998802,25.210479991834973,0.7829848944959037,6816288.073775997 
 09/10  11:00:00,21.25,2.625,27.364349877861315,0.0,152092.68190890012,698.619033183929,935389.4518976175,18744.036887998802,18744.036887998802,26.524989025965787,0.7916340091903399,8346288.073775997 
 09/10  12:00:00,22.0625,2.375,27.36027187955766,0.0,125579.45217836434,809.4394435180767,814294.253818887,18744.036887998802,18744.036887998802,26.669240746966146,0.7916880874581327,8346288.073775997 
 09/10  13:00:00,22.6625,2.625,27.410751237991434,0.0,114354.31760403383,855.6773705441478,726990.1317993461,18744.036887998802,18744.036887998802,26.782953316439936,0.7940661222249478,8346288.073775997 
 09/10  14:00:00,23.625,2.375,24.810982544905347,21211.70074314031,452.4307939342816,754.7368579289766,216429.35415845676,18744.036887998802,18744.036887998802,24.924821246152625,0.7838554718005941,256368.07377599765 
 09/10  15:00:00,23.75,3.25,26.555135582221325,0.0,102792.5920808002,749.3380857034903,385382.0431761524,18744.036887998802,18744.036887998802,25.991325523217476,0.7852236139263492,6816288.073775997 
 09/10  16:00:00,23.225,4.0,27.784980257346046,0.0,116545.4462963703,808.0558501597535,688262.9574277494,18744.036887998802,18744.036887998802,27.14633559341476,0.796055294124081,8346288.073775997 
 09/10  17:00:00,23.625,3.375,28.052527752533543,0.0,113401.00830215524,852.6516188359196,668243.306525614,18744.036887998802,18744.036887998802,27.431952031434776,0.7988340250052899,8346288.073775997 
 09/10  18:00:00,23.625,3.0,28.306875903121465,0.0,118935.46341566491,871.4952824429109,708521.2419270902,18744.036887998802,18744.036887998802,27.65694367887916,0.7985066170358481,8346288.073775997 
 09/10  19:00:00,21.9,3.0,25.63025976138622,4563.851459329921,49812.31547239014,748.8733584876502,609773.3407254905,18744.036887998802,18744.036887998802,25.382877640166043,0.7866239682549843,37488.073775997604 
 09/10  20:00:00,21.0,2.375,25.115681491482704,0.0,94834.33426767624,586.2446910786127,630542.1587336259,18744.036887998802,18744.036887998802,24.596543529506913,0.7903931364924647,37488.073775997604 
 09/10  21:00:00,19.9375,1.375,25.129762652934062,0.0,123716.41581634936,478.6934694113047,796334.2366165636,18744.036887998802,18744.036887998802,24.45134890696916,0.7867891630766211,37488.073775997604 
 09/10  22:00:00,16.6125,1.0,25.072093481403243,0.0,208212.08390563863,434.00112587497995,1302066.6558941593,18744.036887998802,18744.036887998802,23.928733366513406,0.7869408854422055,37488.073775997604 
 09/10  23:00:00,15.625,1.625,25.008841427963453,0.0,236810.43544474486,414.63869191712075,1439117.6727839804,18744.036887998802,18744.036887998802,23.70688987426544,0.787538125191241,37488.073775997604 
 09/10  24:00:00,16.375,1.375,24.99691843905287,0.0,215004.6187188916,406.30704747810864,1322045.0649051878,18744.036887998802,18744.036887998802,23.813431442312258,0.7833462135811765,37488.073775997604 
 09/11  01:00:00,14.35,1.0,24.871183584004125,0.0,260017.66572568082,402.72958786311506,1618708.9062183658,18744.036887998802,18744.036887998802,23.438274387136772,0.7837068230654943,37488.073775997604 
 09/11  02:00:00,13.0,1.0,24.68238429330491,0.0,292934.0025224791,401.1787519630892,1794631.2150867346,18744.036887998802,18744.036887998802,23.06648995289735,0.784599431606906,37488.073775997604 
 09/11  03:00:00,14.0625,1.0,24.55675559793293,0.0,261981.074989778,400.5097518680356,1610874.8489690614,18744.036887998802,18744.036887998802,23.110335702387445,0.780037431231019,37488.073775997604 
 09/11  04:00:00,12.3875,1.0,24.349432841722223,0.0,294816.1365479984,400.2213341417873,1842379.7920970162,18744.036887998802,18744.036887998802,22.720407882687347,0.7805074456016291,37488.073775997604 
 09/11  05:00:00,11.0,0.375,24.070814465278133,0.0,326746.85978062043,400.09586984686746,2010071.7618760997,18744.036887998802,18744.036887998802,22.264174302631965,0.7815662875607633,37488.073775997604 
 09/11  06:00:00,12.312500000000002,0.3125,23.88515095149789,0.0,289030.5807535575,400.0415985014149,1777419.370070199,18744.036887998802,18744.036887998802,22.286137118941266,0.7769547083285955,37488.073775997604 
 09/11  07:00:00,13.6625,0.8125,23.733553507549,0.0,247836.6968486777,400.0181243924847,1549823.3211326553,18744.036887998802,18744.036887998802,22.36176914599912,0.7776467871878349,37488.073775997604 
 09/11  08:00:00,14.625,0.375,23.560539732292412,0.0,216696.86765969553,400.00787750564206,1377330.5316625917,18744.036887998802,18744.036887998802,22.36084490299024,0.7792181474704338,37488.073775997604 
 09/11  09:00:00,15.625,0.625,23.380165103308396,0.0,184412.93938011082,400.00342861698175,1197361.5299144695,18744.036887998802,18744.036887998802,22.359097732184466,0.7749832192448373,37488.073775997604 
 09/11  10:00:00,17.875,1.625,25.617474651515682,0.0,232746.45456140692,508.6629215600662,1146043.1962868657,18744.036887998802,18744.036887998802,24.329723167810215,0.7796184959807951,6816288.073775997 
 09/11  11:00:00,20.25,2.0,26.68008744282082,0.0,161544.8292137771,699.0843068858911,980377.255183663,18744.036887998802,18744.036887998802,25.78791786910898,0.7892916239653363,8346288.073775997 
 09/11  12:00:00,21.3125,2.0,26.68192477005846,0.0,127288.91998301225,810.8693123439372,822817.4087241293,18744.036887998802,18744.036887998802,25.980655124502547,0.787170617126245,8346288.073775997 
 09/11  13:00:00,23.0625,1.375,26.730914550290844,0.0,84748.21766065393,858.1322408833305,559139.0877261922,18744.036887998802,18744.036887998802,26.26486361354758,0.7899309944363868,8346288.073775997 
 09/11  14:00:00,24.625,1.625,24.120695860046034,67208.14880988961,0.0,757.5309104622984,59661.597424985295,18744.036887998802,18744.036887998802,24.489927097132835,0.781099157236804,256368.07377599765 
 09/11  15:00:00,25.499999999999996,1.375,25.85404716717571,1063.17906811812,32387.48550945361,754.3297661071456,74551.70249823372,18744.036887998802,18744.036887998802,25.68197010219709,0.7826961985772489,6816288.073775997 
 09/11  16:00:00,24.675,2.25,27.04266163515434,0.0,59489.38925858208,822.8776709708723,349852.4386473289,18744.036887998802,18744.036887998802,26.716300089102774,0.7926698686093204,8346288.073775997 
 09/11  17:00:00,25.25,1.75,27.306549846703994,0.0,49005.45791279175,861.2624347441621,304130.5996419371,18744.036887998802,18744.036887998802,27.038086783246982,0.7960965710353147,8346288.073775997 
 09/11  18:00:00,25.125,1.625,27.568230375989778,0.0,57203.20136857065,877.4845308994411,365768.89456745016,18744.036887998802,18744.036887998802,27.255363574406484,0.7953776227691325,8346288.073775997 
 09/11  19:00:00,22.35,2.0,24.881177030405965,14043.760614487608,25688.051910310816,753.5558334400687,425934.5065555327,18744.036887998802,18744.036887998802,24.817381545540854,0.7839133527527138,37488.073775997604 
 09/11  20:00:00,20.375,1.375,24.32697575445,0.0,88914.12338533085,589.4001084658416,606590.4970076823,18744.036887998802,18744.036887998802,23.839766716682213,0.7877016166388611,37488.073775997604 
 09/11  21:00:00,19.875,1.0,24.36250822747605,0.0,106612.86363666123,480.37865199408685,686388.0267300236,18744.036887998802,18744.036887998802,23.777453131931388,0.7840419676148953,37488.073775997604 
 09/11  22:00:00,18.05,1.0,24.38071842408548,0.0,152913.20770803135,434.8349700919902,972641.1400947013,18744.036887998802,18744.036887998802,23.540539193093323,0.7845131060078867,37488.073775997604 
 09/11  23:00:00,16.375,0.375,24.339384773723282,0.0,197143.33109332024,415.04374396863864,1222976.7527573183,18744.036887998802,18744.036887998802,23.254983224666255,0.7854301083166544,37488.073775997604 
 09/11  24:00:00,17.0,1.25,24.332703071443742,0.0,181469.00315583998,406.50446082659016,1124400.0367141743,18744.036887998802,18744.036887998802,23.33353122059473,0.7817416201166878,37488.073775997604 
 09/12  01:00:00,15.975,1.375,24.268652177963762,0.0,201814.6654670225,402.81828429886673,1277437.133029895,18744.036887998802,18744.036887998802,23.156449662880853,0.782242432569149,37488.073775997604 
 09/12  02:00:00,13.75,0.375,24.094985159378666,0.0,255692.48178379552,401.21935809635,1592756.3912265492,18744.036887998802,18744.036887998802,22.684787241503486,0.7831727405027065,37488.073775997604 
 09/12  03:00:00,13.125,1.25,23.933681985121062,0.0,269422.1984204442,400.52819200667074,1662202.1307583808,18744.036887998802,18744.036887998802,22.44666025797492,0.779241483071407,37488.073775997604 
 09/12  04:00:00,12.45,0.75,23.768168086795836,0.0,281345.2939831205,400.22935202774,1741974.2200959374,18744.036887998802,18744.036887998802,22.214304607754723,0.7796259701371798,37488.073775997604 
 09/12  05:00:00,12.0,0.0,23.573711839354253,0.0,288169.5050826948,400.0994939535633,1779839.9341724068,18744.036887998802,18744.036887998802,21.981222830337142,0.7805600902534032,37488.073775997604 
 09/12  06:00:00,13.375,0.625,23.42347385736103,0.0,249331.83344313136,400.04321613012075,1543248.363747967,18744.036887998802,18744.036887998802,22.04479536262804,0.7766926249436957,37488.073775997604 
 09/12  07:00:00,12.2,1.625,23.239058277950527,0.0,270484.023419403,400.0188245552718,1701539.502064377,18744.036887998802,18744.036887998802,21.742633825257357,0.7771574992554575,37488.073775997604 
 09/12  08:00:00,13.5,2.0,23.0610005305484,0.0,237674.1686389274,400.0081725394979,1467405.2676196138,18744.036887998802,18744.036887998802,21.745629279341866,0.7781639137771655,37488.073775997604 
 09/12  09:00:00,18.375,2.625,23.073427178988812,0.0,110132.72830472956,400.00355114533437,719450.4879112792,18744.036887998802,18744.036887998802,22.4637249320708,0.7748142168332337,37488.073775997604 
 09/12  10:00:00,22.025,3.625,23.051576266182316,6313.274871367503,13009.163364419852,400.0015450417294,160401.53640006337,18744.036887998802,18744.036887998802,23.014499282048764,0.7758957756650535,37488.073775997604 
 09/12  11:00:00,24.25,4.0,22.959966825953078,57186.45420148509,0.0,400.0006689500807,0.0,18744.036887998802,18744.036887998802,23.276406402849,0.777473338979745,37488.073775997604 
 09/12  12:00:00,26.062500000000004,3.375,22.89463989792239,106227.6568425583,0.0,400.00028992606826,0.0,18744.036887998802,18744.036887998802,23.48261491192182,0.7741083174378696,37488.073775997604 
 09/12  13:00:00,26.8875,3.0,22.896440760243067,125894.75784528904,0.0,400.0001263684075,0.0,18744.036887998802,18744.036887998802,23.593557079331866,0.7749409622337122,37488.073775997604 
 09/12  14:00:00,27.0,2.375,22.964251260480793,124405.90242430124,0.0,400.0000550059449,0.0,18744.036887998802,18744.036887998802,23.653318096255877,0.7766411979963062,37488.073775997604 
 09/12  15:00:00,27.9375,2.0,23.131315714025128,140600.6121991779,0.0,400.00002398683733,0.0,18744.036887998802,18744.036887998802,23.91025332400087,0.774390557950916,37488.073775997604 
 09/12  16:00:00,28.1875,2.0,23.362011708604232,140882.37393822364,0.0,400.0000104823327,0.0,18744.036887998802,18744.036887998802,24.14263323463709,0.7758788791727523,37488.073775997604 
 09/12  17:00:00,28.0,1.375,23.604349884841767,127471.41156223492,0.0,400.0000045692597,0.0,18744.036887998802,18744.036887998802,24.310776877193497,0.7779202756879571,37488.073775997604 
 09/12  18:00:00,27.874999999999996,1.0,23.898513339598647,114736.54663170975,0.0,400.00000199287024,0.0,18744.036887998802,18744.036887998802,24.53445428591314,0.7762935521108911,37488.073775997604 
 09/12  19:00:00,25.425,2.25,24.145141557122923,45924.06083271142,0.0,400.0000008696395,6450.2487219224795,18744.036887998802,18744.036887998802,24.39969944587888,0.7779102784115366,37488.073775997604 
 09/12  20:00:00,22.125,1.75,24.317035325678745,0.0,47788.11833042075,400.00000037748833,329345.48530740815,18744.036887998802,18744.036887998802,24.052088107258598,0.779850139140854,37488.073775997604 
 09/12  21:00:00,21.499999999999996,0.6875,24.533426732312677,0.0,73975.0993017492,400.00000016412747,455694.4435854269,18744.036887998802,18744.036887998802,24.123389328271113,0.7778104209169729,37488.073775997604 
 09/12  22:00:00,18.8,0.1875,24.677680523406025,0.0,144274.39397176713,400.00000007150936,899760.8514970792,18744.036887998802,18744.036887998802,23.878289072251516,0.7797164582740601,37488.073775997604 
 09/12  23:00:00,17.0,0.0,24.731355500494832,0.0,196131.79520279978,400.00000003104094,1182941.4562097085,18744.036887998802,18744.036887998802,23.644935405720084,0.7818646120292674,37488.073775997604 
 09/12  24:00:00,18.4375,0.0,24.84381774210381,0.0,160006.04028285615,400.00000001347246,978669.5724253297,18744.036887998802,18744.036887998802,23.957697058453547,0.7790097394594178,37488.073775997604 
 09/13  01:00:00,16.6125,0.0,24.838606932589897,0.0,201339.26339073427,400.00000000586186,1266883.3179047026,18744.036887998802,18744.036887998802,23.723682492171147,0.780431499697841,37488.073775997604 
 09/13  02:00:00,14.375,0.0,24.71537144007043,0.0,257694.34139170128,400.0000000025419,1588229.7036471886,18744.036887998802,18744.036887998802,23.288503134687687,0.7821637188470879,37488.073775997604 
 09/13  03:00:00,17.9375,1.25,24.725790143309414,0.0,168581.90113811928,400.0000000011026,1036167.4556600028,18744.036887998802,18744.036887998802,23.79208052754695,0.7785657660205163,37488.073775997604 
 09/13  04:00:00,16.3625,1.375,24.64193072578619,0.0,195476.03793474368,400.00000000047953,1276745.5407201743,18744.036887998802,18744.036887998802,23.55893382978411,0.779527914604156,37488.073775997604 
 09/13  05:00:00,13.375,1.625,24.369281550527873,0.0,270486.5026047339,400.00000000020805,1689190.848259962,18744.036887998802,18744.036887998802,22.870110893014775,0.7806000222924263,37488.073775997604 
 09/13  06:00:00,16.4375,2.0,24.28469090980341,0.0,193858.1690953344,400.0000000000904,1201210.7198247504,18744.036887998802,18744.036887998802,23.20983579504413,0.7765162206560405,37488.073775997604 
 09/13  07:00:00,14.4375,2.0,24.144557668927032,0.0,232032.53933360433,400.00000000003945,1497621.2835086212,18744.036887998802,18744.036887998802,22.857853931995468,0.7775693221612535,37488.073775997604 
 09/13  08:00:00,15.125,2.0,23.943916906694145,0.0,219035.30926719244,400.0000000000173,1352547.253775925,18744.036887998802,18744.036887998802,22.729095160286796,0.7789987945973851,37488.073775997604 
 09/13  09:00:00,19.625,2.0,23.976453069352882,0.0,101100.2304610137,400.00000000000773,665987.0016428281,18744.036887998802,18744.036887998802,23.41579018405807,0.7754099986584067,37488.073775997604 
 09/13  10:00:00,22.95,2.625,23.968203380824264,6245.902743843794,14052.607925029315,400.0000000000035,158884.0534348382,18744.036887998802,18744.036887998802,23.92491124006745,0.7768359327953698,37488.073775997604 
 09/13  11:00:00,24.625,3.0,23.88555017198847,43185.265728254264,0.0,400.0000000000016,0.0,18744.036887998802,18744.036887998802,24.124840716021126,0.7790445575975234,37488.073775997604 
 09/13  12:00:00,25.9375,2.375,23.809756227700923,78957.87402233522,0.0,400.0000000000007,0.0,18744.036887998802,18744.036887998802,24.247006137241474,0.7756036018360747,37488.073775997604 
 09/13  13:00:00,27.4375,3.25,23.843722725457685,114287.20963560641,0.0,400.0000000000005,0.0,18744.036887998802,18744.036887998802,24.4763678970641,0.777283397380933,37488.073775997604 
 09/13  14:00:00,28.0,4.0,23.958758251348627,124606.00656967974,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.648314628750214,0.7799012531152567,37488.073775997604 
 09/13  15:00:00,27.500000000000004,3.375,24.101222362406602,105906.6454781461,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,24.687142633702145,0.7774812342375891,37488.073775997604 
 09/13  16:00:00,27.7,2.375,24.317469721903738,100969.85723871099,0.0,400.0,0.0,18744.036887998802,18744.036887998802,24.875951803440906,0.7793762716158922,37488.073775997604 
 09/13  17:00:00,28.0,2.625,24.61351765705826,99703.19900286378,0.0,399.99999999999983,0.0,18744.036887998802,18744.036887998802,25.164888703476677,0.782065727730637,37488.073775997604 
 09/13  18:00:00,27.500000000000004,2.375,24.907231097625676,78213.49884431677,0.0,399.9999999999999,0.0,18744.036887998802,18744.036887998802,25.339698163763728,0.7802704934724014,37488.073775997604 
 09/13  19:00:00,25.825,2.0,25.166729039983885,27338.06963368218,0.0,400.00000000000017,7554.027191858589,18744.036887998802,18744.036887998802,25.317887931187784,0.7820961227189401,37488.073775997604 
 09/13  20:00:00,22.5,0.75,25.362027997091623,0.0,65537.4346684413,400.0000000000002,433733.49388047296,18744.036887998802,18744.036887998802,24.99966087831836,0.7844195001508733,37488.073775997604 
 09/13  21:00:00,21.375,0.0,25.556176660225017,0.0,103813.35582377989,400.00000000000006,634002.9599923564,18744.036887998802,18744.036887998802,24.982234806638154,0.7823911868747606,37488.073775997604 
 09/13  22:00:00,18.725,0.0,25.6894774159566,0.0,171969.00628346397,399.9999999999999,1069026.6754377305,18744.036887998802,18744.036887998802,24.73877138808064,0.783975356132989,37488.073775997604 
 09/13  23:00:00,16.375,0.0,25.718115020408874,0.0,237386.04344128666,400.0,1434780.5644326012,18744.036887998802,18744.036887998802,24.405771380922666,0.7858065664930465,37488.073775997604 
 09/13  24:00:00,18.25,0.3125,25.810182439139222,0.0,191813.701940197,400.0000000000002,1157707.9172795175,18744.036887998802,18744.036887998802,24.74987679695452,0.7833788233886425,37488.073775997604 
 09/14  01:00:00,16.725,0.8125,25.797169555683993,0.0,223269.9211997591,400.0000000000003,1400350.400022984,18744.036887998802,18744.036887998802,24.563070008130964,0.7845276255064536,37488.073775997604 
 09/14  02:00:00,14.375,0.375,25.642484910218457,0.0,282515.1036159003,400.0,1737538.8461222735,18744.036887998802,18744.036887998802,24.081054404846483,0.7858887033074544,37488.073775997604 
 09/14  03:00:00,14.1875,1.25,25.524363279804405,0.0,284314.89701541106,399.9999999999999,1747397.3435972244,18744.036887998802,18744.036887998802,23.952960835435277,0.7830086854232243,37488.073775997604 
 09/14  04:00:00,14.1125,1.375,25.383552588251028,0.0,281101.8497240301,399.99999999999994,1738744.4658067927,18744.036887998802,18744.036887998802,23.829815649995034,0.7836239136007181,37488.073775997604 
 09/14  05:00:00,13.375,1.0,25.192760917778212,0.0,293764.09712522314,400.0000000000001,1823742.1201191535,18744.036887998802,18744.036887998802,23.568935656620866,0.7846474810768952,37488.073775997604 
 09/14  06:00:00,13.562499999999998,1.625,24.991894987574508,0.0,284495.12158917956,400.0000000000001,1758645.1067547267,18744.036887998802,18744.036887998802,23.41899228935114,0.7817902808997829,37488.073775997604 
 09/14  07:00:00,13.9625,2.0,24.823351508797302,0.0,269030.6063552244,400.00000000000017,1672611.5985853444,18744.036887998802,18744.036887998802,23.335278506856127,0.781879346991692,37488.073775997604 
 09/14  08:00:00,15.25,2.0,24.673036104655083,0.0,233110.2147973012,400.00000000000017,1452674.6412750897,18744.036887998802,18744.036887998802,23.383440459962788,0.7826558807427414,37488.073775997604 
 09/14  09:00:00,19.0,1.375,24.602588170629442,0.0,133472.7339758686,400.00000000000006,862137.4592773389,18744.036887998802,18744.036887998802,23.864319824430385,0.7807006491176777,37488.073775997604 
 09/14  10:00:00,22.175,2.25,26.838373998516566,0.0,148841.22170926564,508.5364700547767,677328.5584631027,18744.036887998802,18744.036887998802,26.01600366596913,0.784473042106872,6816288.073775997 
 09/14  11:00:00,24.25,3.625,27.860567101656414,0.0,85080.39753721954,697.9715161323488,550425.1863491863,18744.036887998802,18744.036887998802,27.391562186797678,0.7936710186408754,8346288.073775997 
 09/14  12:00:00,25.5625,3.375,27.8868958268233,0.0,46042.1020609639,807.8815672440171,356297.9651252434,18744.036887998802,18744.036887998802,27.633862202456577,0.7942861009573225,8346288.073775997 
 09/14  13:00:00,26.5875,5.5,27.971509372322522,0.0,23698.827493807494,852.2883244071481,208425.865886739,18744.036887998802,18744.036887998802,27.84157270781555,0.7965838753772291,8346288.073775997 
 09/14  14:00:00,27.0,5.75,25.439848127674725,94816.58860856474,0.0,748.9931373644836,12099.879506870908,18744.036887998802,18744.036887998802,25.95915240081689,0.7859578244652412,256368.07377599765 
 09/14  15:00:00,27.625,4.375,27.218936178614104,3728.9927587462444,19386.249929414884,744.1442523254055,7325.199386842079,18744.036887998802,18744.036887998802,27.133173845836254,0.7888384044578185,6816288.073775997 
 09/14  16:00:00,28.0,4.0,28.522136440112014,0.0,9416.060076329974,804.4600709781582,66423.94272762578,18744.036887998802,18744.036887998802,28.470620015602215,0.7997574041982483,8346288.073775997 
 09/14  17:00:00,27.375,4.0,28.8595447765849,0.0,34911.50283062191,850.1083029461693,215579.4481288693,18744.036887998802,18744.036887998802,28.668857849870356,0.802040626093861,8346288.073775997 
 09/14  18:00:00,25.75,4.0,29.1784732972827,0.0,87652.15149684418,868.1356356609309,515071.4165075306,18744.036887998802,18744.036887998802,28.700541719571927,0.8040683176211793,8346288.073775997 
 09/14  19:00:00,23.125,4.0,26.610258038526865,6522.886393713452,48043.60207743346,744.9337476846847,569100.7847911974,18744.036887998802,18744.036887998802,26.383712711632498,0.7913107384625347,37488.073775997604 
 09/14  20:00:00,21.375,4.625,26.218624385734675,0.0,118324.18163751185,582.8729452469784,737405.0020806678,18744.036887998802,18744.036887998802,25.57198446931728,0.7943717870122973,37488.073775997604 
 09/14  21:00:00,20.8125,4.375,26.333789806940246,0.0,137810.0972346697,476.116195363761,840268.3635480499,18744.036887998802,18744.036887998802,25.578926609145533,0.7926079102531891,37488.073775997604 
 09/14  22:00:00,19.0125,4.0,26.402325253008236,0.0,183656.54767340148,432.414856933841,1131800.3110254603,18744.036887998802,18744.036887998802,25.394392857980446,0.7918770388587102,37488.073775997604 
 09/14  23:00:00,17.375,3.375,26.39044092804445,0.0,226802.69480017395,413.80324311348323,1381888.7230311343,18744.036887998802,18744.036887998802,25.14381648233781,0.7912437147877247,37488.073775997604 
 09/14  24:00:00,18.1875,3.625,26.390478228008522,0.0,205234.98375036806,405.89566132894817,1259601.1361277539,18744.036887998802,18744.036887998802,25.261027805392803,0.7896205813429851,37488.073775997604 
 09/15  01:00:00,15.149999999999999,4.0,26.254797067964475,0.0,273718.3570352884,402.5165727473489,1714203.8659805148,18744.036887998802,18744.036887998802,24.747262360580727,0.7891147557622906,37488.073775997604 
 09/15  02:00:00,14.2125,3.375,26.05870784587459,0.0,299680.74602936464,401.07384142085584,1822299.573682462,18744.036887998802,18744.036887998802,24.40687081144224,0.788620009473667,37488.073775997604 
 09/15  03:00:00,15.1875,1.75,25.94997933713944,0.0,268288.9244934994,400.4604353318472,1659750.8913740774,18744.036887998802,18744.036887998802,24.470283325616037,0.7872108659004654,37488.073775997604 
 09/15  04:00:00,13.2375,0.375,25.707902200643005,0.0,308445.17851562856,400.1984065543286,1922328.444646906,18744.036887998802,18744.036887998802,24.005924557592643,0.7866427791694809,37488.073775997604 
 09/15  05:00:00,10.75,1.25,25.376470944836157,0.0,365875.5005823457,400.0855159626484,2249819.1433598367,18744.036887998802,18744.036887998802,23.355897208346825,0.7857806730479168,37488.073775997604 
 09/15  06:00:00,10.0625,2.0,25.080396939759403,0.0,378627.17328028043,400.0368423641743,2304190.695289093,18744.036887998802,18744.036887998802,22.987517020571175,0.7836337362914608,37488.073775997604 
 09/15  07:00:00,10.6625,2.0,24.85988952597737,0.0,358268.6008728561,400.0158969874525,2178827.4697354,18744.036887998802,18744.036887998802,22.877706359139346,0.7827333539465641,37488.073775997604 
 09/15  08:00:00,12.25,2.0,24.673273465977257,0.0,311172.65562921134,400.00686481346366,1909740.1177376243,18744.036887998802,18744.036887998802,22.95067098647108,0.7822942506657793,37488.073775997604 
 09/15  09:00:00,14.4375,2.0,24.5021297998615,0.0,247299.37329425983,400.0029684455594,1549012.4081162638,18744.036887998802,18744.036887998802,23.132708817450244,0.7808353970613257,37488.073775997604 
 09/15  10:00:00,16.3625,3.25,26.658882639385702,0.0,299823.87739504164,508.45922835516615,1538431.3161446499,18744.036887998802,18744.036887998802,24.99964580442085,0.7840965002466793,6816288.073775997 
 09/15  11:00:00,18.25,4.625,27.628838329810304,0.0,238684.9642406075,697.3866076619856,1433665.9786023516,18744.036887998802,18744.036887998802,26.310540122233764,0.791845192113642,8346288.073775997 
 09/15  12:00:00,18.375,5.0,27.55295986234977,0.0,227735.54833571467,806.2241819092002,1406334.0215015523,18744.036887998802,18744.036887998802,26.29816631545493,0.7923689736257695,8346288.073775997 
 09/15  13:00:00,19.25,5.625,27.541125997707873,0.0,208999.318995585,850.3096970516686,1265257.7390157133,18744.036887998802,18744.036887998802,26.39146018335686,0.7936815563311602,8346288.073775997 
 09/15  14:00:00,20.0,5.375,24.868677234242803,2131.0213869398785,80047.5365323916,748.8550833442407,780233.9174613656,18744.036887998802,18744.036887998802,24.440191091063085,0.7828104137915507,256368.07377599765 
 09/15  15:00:00,20.0625,3.75,26.550266960814596,0.0,206155.71563985286,745.3810642310548,945120.3388163329,18744.036887998802,18744.036887998802,25.416278732748957,0.785418275711804,6816288.073775997 
 09/15  16:00:00,20.0375,4.25,27.73827764535866,0.0,199691.06044821683,805.9779863503788,1169386.7387252608,18744.036887998802,18744.036887998802,26.641075288860584,0.7948609630514882,8346288.073775997 
 09/15  17:00:00,20.0,5.0,27.933612228885195,0.0,205844.4769190495,850.5451419653057,1204351.166783107,18744.036887998802,18744.036887998802,26.80413900079411,0.7968002955460758,8346288.073775997 
 09/15  18:00:00,19.75,4.375,28.129559819425943,0.0,218051.51978904387,868.6997377469186,1271874.7926027074,18744.036887998802,18744.036887998802,26.934414919363437,0.797049714053617,8346288.073775997 
 09/15  19:00:00,18.6,4.625,25.404319237409045,5.168420768422948,128598.05120248586,746.2870667178465,1076568.052535503,18744.036887998802,18744.036887998802,24.699125660636348,0.7850828785633835,37488.073775997604 
 09/15  20:00:00,16.75,3.75,24.82639884805798,0.0,198731.56728497232,584.2411904824086,1235998.2539279475,18744.036887998802,18744.036887998802,23.734617165393214,0.7873972687798123,37488.073775997604 
 09/15  21:00:00,15.875,2.375,24.77634751081789,0.0,223390.06492502353,477.7456143848034,1359188.6138544385,18744.036887998802,18744.036887998802,23.54679680407101,0.7841557733615774,37488.073775997604 
 09/15  22:00:00,14.675,3.25,24.71789590769995,0.0,250466.51416985114,433.56754290134086,1536706.4906099797,18744.036887998802,18744.036887998802,23.337027029716758,0.7837398518155367,37488.073775997604 
 09/15  23:00:00,12.75,3.375,24.57673045776936,0.0,296604.0421167256,414.40828544420765,1810773.7554369029,18744.036887998802,18744.036887998802,22.939120263714905,0.783663333982214,37488.073775997604 
 09/15  24:00:00,12.625,2.375,24.444168004690273,0.0,297694.3706700233,406.20690459484115,1807985.9866458694,18744.036887998802,18744.036887998802,22.798525999449026,0.7799841371874372,37488.073775997604 
 09/16  01:00:00,10.0625,1.375,24.2308988357771,0.0,353580.59485814074,402.6899329114979,2175500.8996104407,18744.036887998802,18744.036887998802,22.274254604819603,0.7797919667131628,37488.073775997604 
 09/16  02:00:00,8.7375,0.375,23.954467773118118,0.0,384981.7910707241,401.1657568671921,2331449.3217046475,18744.036887998802,18744.036887998802,21.8223922848816,0.7801827006767467,37488.073775997604 
 09/16  03:00:00,8.3125,0.3125,23.716554477506143,0.0,387622.26475000667,400.5061171951313,2359881.023511651,18744.036887998802,18744.036887998802,21.568175199392428,0.7762938600525235,37488.073775997604 
 09/16  04:00:00,7.3375,0.8125,23.417822293114384,0.0,404403.13419975864,400.2204378740462,2464824.1967278407,18744.036887998802,18744.036887998802,21.17471964183617,0.7762043463673721,37488.073775997604 
 09/16  05:00:00,6.375,1.625,23.094776467519655,0.0,420291.8803466114,400.0958160651046,2564323.1389312427,18744.036887998802,18744.036887998802,20.762131030931016,0.7767359746822222,37488.073775997604 
 09/16  06:00:00,6.812500000000001,2.0,22.790250403330642,0.0,402503.6613253651,400.04165468811357,2446032.563280074,18744.036887998802,18744.036887998802,20.555166515688782,0.7725890388575908,37488.073775997604 
 09/16  07:00:00,6.4875,1.375,22.504860827878648,0.0,401606.3884479221,400.01817835821123,2456050.43940813,18744.036887998802,18744.036887998802,20.27347395911645,0.7726848190939934,37488.073775997604 
 09/16  08:00:00,8.5,1.0,22.260937304165065,0.0,346120.12216355477,400.0079307335127,2109245.23378758,18744.036887998802,18744.036887998802,20.337281147291606,0.7735482670674816,37488.073775997604 
 09/16  09:00:00,12.1875,1.625,22.120470408683303,0.0,243573.99869872318,400.00346571148407,1523205.9154450772,18744.036887998802,18744.036887998802,20.76658861429955,0.769873542881966,37488.073775997604 
 09/16  10:00:00,15.0625,3.25,24.316518714583793,0.0,272497.95213231776,508.6793745420842,1376157.569246731,18744.036887998802,18744.036887998802,22.80278902106001,0.7748059482109626,6816288.073775997 
 09/16  11:00:00,16.625,4.625,25.274680407877746,0.0,217027.5506930411,698.7394765563178,1322542.8341635352,18744.036887998802,18744.036887998802,24.071553867446777,0.7831960972794197,8346288.073775997 
 09/16  12:00:00,17.1875,4.375,25.189105697859407,0.0,195405.56501159334,809.7057313968396,1225449.4469794845,18744.036887998802,18744.036887998802,24.10829866731404,0.7814103592747429,8346288.073775997 
 09/16  13:00:00,18.3625,4.0,25.179691679874274,0.0,167724.91770329542,857.0223688615405,1040038.2631038986,18744.036887998802,18744.036887998802,24.25352043524923,0.7835777157625703,8346288.073775997 
 09/16  14:00:00,19.0,3.375,22.46006202300978,4183.064030263749,43151.34312440824,756.8138917941462,564728.9692272837,18744.036887998802,18744.036887998802,22.244984295680716,0.7747670833916807,256368.07377599765 
 09/16  15:00:00,18.875,3.0,24.181131136166037,0.0,170162.46073136752,751.9631667234646,766700.9858669336,18744.036887998802,18744.036887998802,23.24194195151998,0.7757608850862859,6816288.073775997 
 09/16  16:00:00,19.55,3.0,25.392992838590082,0.0,150645.78266682482,812.4554625239437,882739.7068084,18744.036887998802,18744.036887998802,24.56232510512989,0.7852432834977567,8346288.073775997 
 09/16  17:00:00,20.0,2.375,25.641328009887047,0.0,144269.72461277322,858.6701659824106,853417.6374636723,18744.036887998802,18744.036887998802,24.846929737401616,0.7883459316837518,8346288.073775997 
 09/16  18:00:00,19.375,2.625,25.870347809801224,0.0,166959.24611690993,878.0226627298875,984947.0444117766,18744.036887998802,18744.036887998802,24.952257277226433,0.7877296280295312,8346288.073775997 
 09/16  19:00:00,17.125,2.375,23.11223830113756,1467.188656452954,106743.43039098158,755.0600511645214,952503.4225068404,18744.036887998802,18744.036887998802,22.53325843774411,0.7770604166720029,37488.073775997604 
 09/16  20:00:00,15.375,2.0,22.560049592728642,0.0,176403.34745755247,591.1056095590509,1097713.4293335702,18744.036887998802,18744.036887998802,21.58857673592856,0.7798918199977986,37488.073775997604 
 09/16  21:00:00,14.750000000000002,1.375,22.571428550120814,0.0,195432.57565704721,481.60377115037386,1194194.195049705,18744.036887998802,18744.036887998802,21.493629174036833,0.7765906818851073,37488.073775997604 
 09/16  22:00:00,11.725,0.375,22.52190127664138,0.0,269853.98120034864,435.59963169796174,1655212.827895061,18744.036887998802,18744.036887998802,21.03195697245567,0.7768888527018039,37488.073775997604 
 09/16  23:00:00,10.0,0.0,22.415416692058248,0.0,315609.02960771974,415.48520455933215,1900267.8482987208,18744.036887998802,18744.036887998802,20.6711946565471,0.777542280603704,37488.073775997604 
 09/16  24:00:00,9.625,0.0,22.330962863131038,0.0,321518.45422963775,406.7431107179254,1943824.1822671117,18744.036887998802,18744.036887998802,20.552490112805998,0.7739969591632067,37488.073775997604 
 09/17  01:00:00,9.15,0.0,22.191679857459437,0.0,328714.1290264026,402.9452128091683,1997609.9520993996,18744.036887998802,18744.036887998802,20.371727270400037,0.7741544099289434,37488.073775997604 
 09/17  02:00:00,7.75,0.0,21.988149159248792,0.0,357519.789250438,401.2843458807164,2184160.9804536984,18744.036887998802,18744.036887998802,20.007329550851274,0.7749085692723118,37488.073775997604 
 09/17  03:00:00,9.25,0.625,21.80813091901875,0.0,316560.68723780673,400.5605854201985,1923145.1133045026,18744.036887998802,18744.036887998802,20.053229464425996,0.7715116024347626,37488.073775997604 
 09/17  04:00:00,8.975,1.625,21.60729560604269,0.0,311604.3003200266,400.2453298452108,1941883.6215665461,18744.036887998802,18744.036887998802,19.879025170931552,0.7716811401429958,37488.073775997604 
 09/17  05:00:00,6.75,2.0,21.268648316744727,0.0,360791.4112413227,400.1070584613333,2230817.708359159,18744.036887998802,18744.036887998802,19.26678217649395,0.7721306492424591,37488.073775997604 
 09/17  06:00:00,6.3125,1.375,20.97244154928428,0.0,367546.6543021062,400.04676276802826,2246040.832450293,18744.036887998802,18744.036887998802,18.932207889989527,0.7689666550306992,37488.073775997604 
 09/17  07:00:00,6.1875,1.0,20.73072137463138,0.0,364388.1130922963,400.02050676032735,2229093.4106462896,18744.036887998802,18744.036887998802,18.706919476801833,0.76883095301217,37488.073775997604 
 09/17  08:00:00,9.75,1.625,21.01416682771241,300802.71586916666,119394.39798941831,400.01173719290966,1717134.881809613,18744.036887998802,18744.036887998802,19.397046330690557,0.7699575799562318,509974.12961701234 
 09/17  09:00:00,14.0,2.0,21.000001402927033,420168.171081239,0.0,400.0054021659578,1070702.8090976868,18744.036887998802,18744.036887998802,20.053335789739236,0.7685344732457324,628055.3644106969 
 09/17  10:00:00,16.325,3.25,22.884233126549383,0.0,197450.38743119736,507.65939962573697,966155.7928845761,18744.036887998802,18744.036887998802,21.78792082815899,0.7723032292952376,6816288.073775997 
 09/17  11:00:00,18.25,4.0,23.752151184913203,0.0,133152.9633808217,697.8463508437392,839492.7895485067,18744.036887998802,18744.036887998802,23.014123945738724,0.7791917351075884,8346288.073775997 
 09/17  12:00:00,20.0625,3.375,23.74503034995881,0.0,81324.32136946771,811.41542205203,562622.5862047466,18744.036887998802,18744.036887998802,23.29513512645882,0.7793065897615677,8346288.073775997 
 09/17  13:00:00,20.8875,4.25,23.78760754814322,0.0,62484.78454717319,859.1551225204735,440742.9297028951,18744.036887998802,18744.036887998802,23.44245749865953,0.7806909558437236,8346288.073775997 
 09/17  14:00:00,22.25,4.375,21.42248154331403,252127.87259220786,0.0,780.3598906664162,47385.05044908826,18744.036887998802,18744.036887998802,21.8602538433294,0.771784585476259,429199.6064137052 
 09/17  15:00:00,23.187499999999996,3.375,23.037624542221117,2666.0177085267037,24577.151456263622,769.4145409074733,32477.114367338905,18744.036887998802,18744.036887998802,22.91664760361709,0.7753841527992424,6816288.073775997 
 09/17  16:00:00,23.7375,3.625,24.281326511396266,0.0,9655.510320502844,822.6068870283441,69468.44927117127,18744.036887998802,18744.036887998802,24.228045519345642,0.7832316065902944,8346288.073775997 
