Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/17  17:00:00,23.375,4.625,24.61854370542203,0.0,27783.07500318324,862.5852311291295,177183.67680323188,18744.036887998802,18744.036887998802,24.46540555204491,0.7846384648207074,8346288.073775997 
 09/17  18:00:00,23.187499999999996,3.75,24.96706277923769,0.0,43740.5978954785,878.3730138288347,257657.18617058895,18744.036887998802,18744.036887998802,24.72616202722919,0.787069990678089,8346288.073775997 
 09/17  19:00:00,21.2375,3.0,22.332998679849965,35123.67413298491,9537.43782164538,755.1011676379663,203390.6815211153,18744.036887998802,18744.036887998802,22.473857688225166,0.7757512122426309,37488.073775997604 
 09/17  20:00:00,18.75,2.375,21.90100595309719,0.0,69958.34186714012,591.4193742069734,478073.9212248315,18744.036887998802,18744.036887998802,21.515137773296686,0.7769911982998643,37488.073775997604 
 09/17  21:00:00,18.4375,2.0,22.020460099648268,0.0,85046.84861952896,481.9115325816741,540705.2358443439,18744.036887998802,18744.036887998802,21.550804519309064,0.7768959446037387,37488.073775997604 
 09/17  22:00:00,15.7625,2.0,22.089736049756105,0.0,152135.34803763757,435.68100987895303,967707.3618271509,18744.036887998802,18744.036887998802,21.248637911123176,0.7763797509409409,37488.073775997604 
 09/17  23:00:00,14.625,2.625,22.09180365640136,0.0,185608.42139488173,415.5175394347948,1138803.8082736786,18744.036887998802,18744.036887998802,21.064839380736593,0.7756474891508375,37488.073775997604 
 09/17  24:00:00,16.125,2.375,22.152615305791727,0.0,146570.02398753437,406.7444171668622,919388.0745885036,18744.036887998802,18744.036887998802,21.341032308437654,0.7753975110339759,37488.073775997604 
 09/18  01:00:00,13.675,2.625,22.070211526483668,0.0,201217.1318640657,402.9355978501659,1290020.8834839524,18744.036887998802,18744.036887998802,20.955357802621407,0.7747697063284535,37488.073775997604 
 09/18  02:00:00,13.175,3.0,21.928689388711287,0.0,215767.06795586442,401.27614488897444,1341146.524430325,18744.036887998802,18744.036887998802,20.732595170124085,0.7740190046770815,37488.073775997604 
 09/18  03:00:00,14.1875,1.75,21.86191884152239,0.0,185001.5259178199,400.555531195605,1179600.2258994398,18744.036887998802,18744.036887998802,20.836080399653074,0.7736986102377756,37488.073775997604 
 09/18  04:00:00,12.2375,0.375,21.674385803418513,0.0,227080.63032578002,400.24270002325454,1455800.7027971116,18744.036887998802,18744.036887998802,20.415151545888055,0.7733120832455824,37488.073775997604 
 09/18  05:00:00,9.75,0.625,21.409770313703348,0.0,286775.0296631116,400.1060985254722,1794518.1231532835,18744.036887998802,18744.036887998802,19.819429575884403,0.7727191182080413,37488.073775997604 
 09/18  06:00:00,11.1875,1.3125,21.242077719984533,0.0,249592.90322238463,400.04638288757883,1543087.9419336691,18744.036887998802,18744.036887998802,19.857665783740007,0.7717052560525587,37488.073775997604 
 09/18  07:00:00,11.375,1.8125,21.11036489940077,0.0,237614.3638063787,400.0202867066808,1499433.8718108898,18744.036887998802,18744.036887998802,19.792314175474328,0.7715847526379267,37488.073775997604 
 09/18  08:00:00,12.1375,1.375,21.000392580728896,0.0,144499.13973359906,400.0088688321066,1359078.3588588622,18744.036887998802,18744.036887998802,19.772791670573703,0.7715012682039795,114316.64585274467 
 09/18  09:00:00,13.874999999999998,1.625,21.000000007803838,28756.971611893878,19271.53048354911,400.00388268911394,1091985.848507761,18744.036887998802,18744.036887998802,20.03318405422953,0.7707211820253878,221304.17839252407 
 09/18  10:00:00,15.4,2.625,23.17499445970695,0.0,234608.84224852195,508.6915300544932,1148659.9166790284,18744.036887998802,18744.036887998802,21.874675688450882,0.7744832609742516,6816288.073775997 
 09/18  11:00:00,16.625,3.625,24.20844605915952,0.0,192546.120787578,699.5571863320325,1155747.7289999458,18744.036887998802,18744.036887998802,23.142945334455874,0.7815190825572371,8346288.073775997 
 09/18  12:00:00,17.5,3.375,24.235088276819965,0.0,165564.46571429682,811.3821714489658,1029360.3713196724,18744.036887998802,18744.036887998802,23.320632181317876,0.7820910089884799,8346288.073775997 
 09/18  13:00:00,17.925,4.25,24.298896971069517,0.0,157681.41298226514,858.0598536390748,971605.0357834568,18744.036887998802,18744.036887998802,23.42929689120829,0.7834587866601662,8346288.073775997 
 09/18  14:00:00,18.625,4.375,21.61650235857508,4653.071867608951,32136.725449773512,756.846888127174,492105.0935837694,18744.036887998802,18744.036887998802,21.464969364860117,0.7730812929789589,256368.07377599765 
 09/18  15:00:00,18.375,3.375,23.41055338641351,0.0,164122.4202953786,751.7275934107599,723540.5472009345,18744.036887998802,18744.036887998802,22.505454556291937,0.7760952526186919,6816288.073775997 
 09/18  16:00:00,18.0,3.625,24.667527856259134,0.0,173906.44976167343,811.9138965468167,1006999.2502195335,18744.036887998802,18744.036887998802,23.709118686604647,0.7849006700077403,8346288.073775997 
 09/18  17:00:00,18.0,4.625,24.935087769633476,0.0,180358.87425676285,857.0670713362489,1048961.4198866596,18744.036887998802,18744.036887998802,23.94207383454679,0.7865960763200279,8346288.073775997 
 09/18  18:00:00,17.75,3.125,25.191966141159902,0.0,193917.16014487695,875.606246268532,1126082.88336199,18744.036887998802,18744.036887998802,24.12522985877311,0.7870605489761772,8346288.073775997 
 09/18  19:00:00,15.975,2.625,22.71091521195586,0.0,121360.32143392676,778.3808142773375,1070810.2870438225,18744.036887998802,18744.036887998802,22.04322625454023,0.7765851220397426,37488.073775997604 
 09/18  20:00:00,15.0,4.25,21.92985778001746,0.0,165196.9143908656,595.7181507485238,1062709.2015347742,18744.036887998802,18744.036887998802,21.01978650883385,0.7780176444712962,37488.073775997604 
 09/18  21:00:00,14.375,3.75,21.943499214810224,0.0,187089.22037139698,483.09322208122757,1156537.4943669399,18744.036887998802,18744.036887998802,20.911288866274727,0.7759215087483156,37488.073775997604 
 09/18  22:00:00,12.75,3.0,21.901800690030555,0.0,226924.02987795905,436.08407089931256,1402407.0685577823,18744.036887998802,18744.036887998802,20.64840378204745,0.7756846081326564,37488.073775997604 
 09/18  23:00:00,10.75,2.375,21.79399098903654,0.0,276189.775671728,415.66148259563545,1693167.649771527,18744.036887998802,18744.036887998802,20.267133644153226,0.7756694015049357,37488.073775997604 
 09/18  24:00:00,11.187499999999998,2.0,21.706642411181797,0.0,264406.858515721,406.8158406739682,1610887.1237254152,18744.036887998802,18744.036887998802,20.24380394047175,0.7732135620833038,37488.073775997604 
 09/19  01:00:00,10.7125,2.0,21.591672064191492,0.0,269180.18697444844,402.97395411456085,1671095.7993739557,18744.036887998802,18744.036887998802,20.101498980334853,0.7732328227021317,37488.073775997604 
 09/19  02:00:00,9.375,2.0,21.3850435556029,0.0,298584.6818459631,401.29627564708085,1844925.798789606,18744.036887998802,18744.036887998802,19.731236941489428,0.773445882537264,37488.073775997604 
 09/19  03:00:00,9.625,1.375,21.202786060720143,0.0,288418.0130543123,400.56572452874,1777241.4863575439,18744.036887998802,18744.036887998802,19.60457116587213,0.7707834855805147,37488.073775997604 
 09/19  04:00:00,8.75,1.625,20.98766212214015,0.0,302176.16801414744,400.24769988420144,1881108.865382943,18744.036887998802,18744.036887998802,19.312532252680153,0.7707508540933019,37488.073775997604 
 09/19  05:00:00,8.0,2.625,20.72090230545651,0.0,315846.96832652227,400.1081826334402,1953601.5860738996,18744.036887998802,18744.036887998802,18.969250013486942,0.7709313151968384,37488.073775997604 
 09/19  06:00:00,8.1875,2.6875,20.49041624115291,0.0,305328.97469584655,400.04721445634516,1888878.8690467984,18744.036887998802,18744.036887998802,18.796422094411515,0.7679514833854832,37488.073775997604 
 09/19  07:00:00,8.7375,2.1875,20.283848478912542,0.0,285740.28670671,400.02068058239917,1773153.1936605636,18744.036887998802,18744.036887998802,18.698023966803706,0.7680260586831932,37488.073775997604 
 09/19  08:00:00,9.625,2.625,20.091319021780507,0.0,256800.53273646394,400.00905515978934,1609027.890675371,18744.036887998802,18744.036887998802,18.665835346335246,0.7686312902144191,37488.073775997604 
 09/19  09:00:00,10.25,1.75,19.90170375805072,0.0,234696.76873185096,400.00396592829645,1483591.8169486236,18744.036887998802,18744.036887998802,18.598807351526023,0.7659369158832139,37488.073775997604 
 09/19  10:00:00,12.025,3.5,19.732019150020434,0.0,183709.30382883694,400.00174285008467,1182750.2074036237,18744.036887998802,18744.036887998802,18.7119764632352,0.7660610594725922,37488.073775997604 
 09/19  11:00:00,14.25,4.375,19.591545340726114,0.0,120333.4089947175,400.0007595365347,820668.441979314,18744.036887998802,18744.036887998802,18.923146235036334,0.7665668965331252,37488.073775997604 
 09/19  12:00:00,14.750000000000002,2.75,19.445813742768383,0.0,102018.25866736073,400.0003322020479,722116.1585823148,18744.036887998802,18744.036887998802,18.878942489247603,0.7638697282749148,37488.073775997604 
 09/19  13:00:00,15.475,3.25,19.344295554848546,0.0,83617.28825685328,400.0001462497063,591932.1721108847,18744.036887998802,18744.036887998802,18.879466565746263,0.7640746343782914,37488.073775997604 
 09/19  14:00:00,16.0,3.375,19.320224817656474,0.0,70061.02906655014,400.0000641111853,507112.2798694328,18744.036887998802,18744.036887998802,18.930598166342666,0.7649735997300051,37488.073775997604 
 09/19  15:00:00,15.6875,1.75,19.31253359766951,0.0,78970.87874463855,400.00002818701273,552323.2739894292,18744.036887998802,18744.036887998802,18.873210388984305,0.7628366932939457,37488.073775997604 
 09/19  16:00:00,15.8125,1.625,19.33667818888832,0.0,77884.50653889054,400.0000124536089,535084.0924780084,18744.036887998802,18744.036887998802,18.903222632557785,0.7633732974396138,37488.073775997604 
 09/19  17:00:00,16.625,2.625,19.408235517010116,0.0,59539.34037442146,400.00000548742713,420605.554734643,18744.036887998802,18744.036887998802,19.076752764408646,0.7644157322181553,37488.073775997604 
 09/19  18:00:00,16.3125,2.375,19.470812791540634,0.0,67690.93671347051,400.00000241469803,479845.63970718277,18744.036887998802,18744.036887998802,19.0938169362303,0.7627735457352415,37488.073775997604 
 09/19  19:00:00,14.7125,3.25,19.475263063181444,0.0,109084.71528485412,400.0000010643015,726243.1050464872,18744.036887998802,18744.036887998802,18.867597561815607,0.7633857092853562,37488.073775997604 
 09/19  20:00:00,12.125,3.375,19.436987563965985,0.0,175987.64634505217,400.0000004666712,1116531.8095165885,18744.036887998802,18744.036887998802,18.456464116010146,0.7642981109633183,37488.073775997604 
 09/19  21:00:00,11.4375,1.75,19.42678760932801,0.0,197560.47009002563,400.00000020513244,1216453.3564934505,18744.036887998802,18744.036887998802,18.325923910082885,0.7621339871743477,37488.073775997604 
 09/19  22:00:00,10.0125,1.625,19.397772799513262,0.0,230191.72336614202,400.000000090614,1434105.745553254,18744.036887998802,18744.036887998802,18.11493215075637,0.7629050748285959,37488.073775997604 
 09/19  23:00:00,9.0,2.0,19.296824836415528,0.0,255423.61394422373,400.0000000399127,1572224.6219348414,18744.036887998802,18744.036887998802,17.873224987076227,0.7638878452611733,37488.073775997604 
 09/19  24:00:00,8.5625,1.375,19.20381185984771,0.0,263400.53130481916,400.0000000175898,1626985.7942962057,18744.036887998802,18744.036887998802,17.73563775442792,0.7612334485293303,37488.073775997604 
 09/20  01:00:00,8.1125,2.25,19.063116553717187,0.0,270186.1115252143,400.0000000077729,1675316.2084250287,18744.036887998802,18744.036887998802,17.557127860617015,0.7618512402284896,37488.073775997604 
 09/20  02:00:00,7.375,2.375,18.884782611005782,0.0,283583.0552971933,400.0000000034206,1761615.9536945573,18744.036887998802,18744.036887998802,17.30404040626722,0.7628257695067852,37488.073775997604 
 09/20  03:00:00,6.499999999999999,1.375,18.674280569539253,0.0,300508.5821331475,400.0000000015082,1863338.1090899196,18744.036887998802,18744.036887998802,16.999061997255783,0.7600371428012601,37488.073775997604 
 09/20  04:00:00,5.45,0.375,18.433934885640898,0.0,320845.829030834,400.00000000066774,1988317.8605497105,18744.036887998802,18744.036887998802,16.645171115306702,0.7603023496397033,37488.073775997604 
 09/20  05:00:00,4.375,0.0,18.163942785346944,0.0,341724.5210444232,400.00000000029536,2111218.0378840594,18744.036887998802,18744.036887998802,16.25864295333293,0.7609552701929638,37488.073775997604 
 09/20  06:00:00,4.4375,0.0,17.911947092377822,0.0,335091.36211160134,400.00000000013085,2061343.1019378805,18744.036887998802,18744.036887998802,16.043445471979723,0.7580363271153783,37488.073775997604 
 09/20  07:00:00,4.8875,0.0,17.709428402584457,0.0,318826.39052487887,400.0000000000581,1961972.7799052512,18744.036887998802,18744.036887998802,15.93150650877626,0.7584053799163883,37488.073775997604 
 09/20  08:00:00,6.875,1.25,17.545044982457284,0.0,265564.43171242246,400.0000000000256,1631290.2828769984,18744.036887998802,18744.036887998802,16.06422124649319,0.7592096971978475,37488.073775997604 
 09/20  09:00:00,9.4375,2.0,17.43587573312729,0.0,193667.28834792846,400.0000000000115,1223925.173370456,18744.036887998802,18744.036887998802,16.35617839753765,0.7570747612347881,37488.073775997604 
 09/20  10:00:00,10.675,3.25,17.265654625001364,0.0,152285.97810291656,400.0000000000052,1012857.1903880887,18744.036887998802,18744.036887998802,16.416819452784164,0.7572889303409314,37488.073775997604 
 09/20  11:00:00,12.8375,4.0,17.108853504741564,0.0,92642.97867218676,400.0000000000023,655289.3748872434,18744.036887998802,18744.036887998802,16.59256202177596,0.7579835937965356,37488.073775997604 
 09/20  12:00:00,14.874999999999998,3.375,17.02611996439255,0.0,35883.033669979704,400.00000000000114,330964.62888495333,18744.036887998802,18744.036887998802,16.82614244648071,0.7561366409021546,37488.073775997604 
 09/20  13:00:00,15.775,3.625,16.965449713644393,0.0,11735.528750096943,400.00000000000074,182866.02558644675,18744.036887998802,18744.036887998802,16.90003558849079,0.7564150771230952,37488.073775997604 
 09/20  14:00:00,16.625,2.125,16.972638212570008,8008.781942899395,123.00107645511389,400.00000000000045,52326.471702463146,18744.036887998802,18744.036887998802,17.016603283605996,0.7571934643848098,37488.073775997604 
 09/20  15:00:00,15.999999999999998,1.0,17.015057624725735,1521.4211523468634,11302.491239990888,400.00000000000017,153395.84252228338,18744.036887998802,18744.036887998802,16.960517577665325,0.7562952392511304,37488.073775997604 
 09/20  16:00:00,16.4,2.25,17.115523550120262,1501.8986610515526,8132.456749290554,400.0000000000001,102892.35662803965,18744.036887998802,18744.036887998802,17.07854991791149,0.7568617117252684,37488.073775997604 
 09/20  17:00:00,16.375,3.0,17.27826493336338,0.0,10810.52204490178,400.0000000000001,132408.74255807142,18744.036887998802,18744.036887998802,17.217978745273854,0.7578428114669413,37488.073775997604 
 09/20  18:00:00,15.5625,2.375,17.409747667264725,0.0,36237.9207209559,400.00000000000006,276139.7025949586,18744.036887998802,18744.036887998802,17.207658705154508,0.7579529268582914,37488.073775997604 
 09/20  19:00:00,13.8625,3.25,17.524460971710017,0.0,83088.51288407136,400.0,554701.9391752626,18744.036887998802,18744.036887998802,17.06107194859336,0.7584150927404554,37488.073775997604 
 09/20  20:00:00,12.375,4.0,17.60842546814472,0.0,125595.69700053826,400.0000000000001,794029.6059948353,18744.036887998802,18744.036887998802,16.907964043287606,0.7588682823029326,37488.073775997604 
 09/20  21:00:00,11.6875,3.375,17.699976514154333,0.0,146155.64990230766,400.0000000000001,912862.7367881045,18744.036887998802,18744.036887998802,16.884841534505863,0.7586409426387317,37488.073775997604 
 09/20  22:00:00,10.5625,4.25,17.73298032749876,0.0,173850.0421603924,400.0000000000001,1092405.1517160374,18744.036887998802,18744.036887998802,16.763332518726262,0.7589433331927342,37488.073775997604 
 09/20  23:00:00,9.375,5.0,17.69556431226042,0.0,203247.7632253149,400.0000000000001,1268996.703906301,18744.036887998802,18744.036887998802,16.561854753698853,0.7591540219276338,37488.073775997604 
 09/20  24:00:00,8.875,3.125,17.649081287387226,0.0,215470.64212289397,400.0000000000002,1338142.3283205028,18744.036887998802,18744.036887998802,16.447101111702096,0.7583351386146381,37488.073775997604 
 09/21  01:00:00,7.675,2.625,17.54674814529389,0.0,241017.8976303393,400.0000000000001,1509254.3618877172,18744.036887998802,18744.036887998802,16.20218488267746,0.7583767723671889,37488.073775997604 
 09/21  02:00:00,6.375,3.0,17.37605524130512,0.0,270542.0732134933,400.0000000000002,1682001.8772130182,18744.036887998802,18744.036887998802,15.866708223368907,0.7583822000992106,37488.073775997604 
 09/21  03:00:00,6.375,1.75,17.22687795703197,0.0,267967.1603827906,400.0000000000002,1657832.7961405437,18744.036887998802,18744.036887998802,15.731823878043201,0.7578891735702836,37488.073775997604 
 09/21  04:00:00,6.85,1.625,17.08269361579662,0.0,250564.91507447584,400.0000000000002,1564949.9957955019,18744.036887998802,18744.036887998802,15.68468839839757,0.7575022009231258,37488.073775997604 
 09/21  05:00:00,7.0,2.0,16.903371117626115,0.0,240901.18091128784,400.0,1515996.4332396004,18744.036887998802,18744.036887998802,15.55933427621103,0.7571007599275537,37488.073775997604 
 09/21  06:00:00,7.437499999999999,1.375,16.720560942976448,0.0,224644.17651696823,399.9999999999999,1420901.517338896,18744.036887998802,18744.036887998802,15.467289415705443,0.7570740249852842,37488.073775997604 
 09/21  07:00:00,7.8875,1.625,16.55982754877681,0.0,208620.01764527496,399.99999999999983,1327489.9176919519,18744.036887998802,18744.036887998802,15.39598982018526,0.7564678723323821,37488.073775997604 
 09/21  08:00:00,8.625,2.0,20.853836634801276,7236778.135498354,11541.629546915843,399.9999999999999,1839737.3855589884,18744.036887998802,18744.036887998802,18.994322730386134,0.7663569573989807,7596053.47624911 
 09/21  09:00:00,8.8125,2.0,20.99999997867256,7289918.956427181,0.0,399.9999999999999,1856820.6480341274,18744.036887998802,18744.036887998802,19.275029949095867,0.7682723697159511,7636609.881272004 
 09/21  10:00:00,9.5125,2.625,20.99999999999987,2753938.8075344414,0.0,559.1193652430157,1749614.3041082234,18744.036887998802,18744.036887998802,19.381204095585424,0.7685993161083982,9860541.869419772 
 09/21  11:00:00,11.25,4.25,21.0,1903565.2327739007,0.0,755.0057261625936,1483845.0209856047,18744.036887998802,18744.036887998802,19.641909615231544,0.769136429768953,10493772.482951345 
 09/21  12:00:00,11.5,3.75,21.000000000000004,1916419.7751995334,0.0,836.3585094219927,1445998.1398241455,18744.036887998802,18744.036887998802,19.67929973529101,0.7710700911831505,10500206.846029535 
 09/21  13:00:00,11.7,4.25,21.0,1860043.3342973609,0.0,872.0477176052545,1415351.3821412185,18744.036887998802,18744.036887998802,19.709206543098404,0.7712855662833515,10438698.75297616 
 09/21  14:00:00,12.0,5.0,21.0,7137123.664631243,0.0,743.3957604336578,1369803.5459412816,18744.036887998802,18744.036887998802,19.75416765328049,0.7705987961388672,7617861.980212941 
 09/21  15:00:00,11.8125,3.75,21.0,2569041.927699982,0.0,717.182581903114,1397921.5700557302,18744.036887998802,18744.036887998802,19.72606508251147,0.7723332332106998,9614715.79585728 
 09/21  16:00:00,11.8875,4.25,21.0,1443528.1407897454,0.0,822.6171581178588,1386776.375021079,18744.036887998802,18744.036887998802,19.737240827932098,0.7722210550856785,10017371.725341342 
 09/21  17:00:00,12.0,4.375,21.0,1213597.3298236632,0.0,864.8094232546315,1370055.708577848,18744.036887998802,18744.036887998802,19.754045106679445,0.7717175497824358,9784581.138436927 
 09/21  18:00:00,11.624999999999998,4.0,21.0,1001139.8812059596,0.0,883.511132742517,1427471.5803615162,18744.036887998802,18744.036887998802,19.69773171795656,0.7741191347046498,9582438.886646433 
 09/21  19:00:00,11.15,4.0,20.999999999999996,6418958.426061507,0.0,732.5842544237815,1500201.2433248118,18744.036887998802,18744.036887998802,19.626466645630487,0.773195954146167,6704347.000143929 
 09/21  20:00:00,11.0,5.25,17.830702579211966,0.0,120887.25401270807,589.4458904318963,1085649.81256572,18744.036887998802,18744.036887998802,17.16027596175846,0.7598102508335609,37488.073775997604 
 09/21  21:00:00,10.624999999999998,4.125,16.69600620580014,0.0,131520.25216377073,509.73123136502517,938847.0512509523,18744.036887998802,18744.036887998802,15.966158214612857,0.7612511167900504,37488.073775997604 
 09/21  22:00:00,10.15,4.25,16.513739127760736,0.0,147654.86868073847,447.57086497248866,975240.4461565263,18744.036887998802,18744.036887998802,15.693767182940684,0.7597348681719902,37488.073775997604 
 09/21  23:00:00,10.0,4.375,16.38124524238038,0.0,148925.52125128155,420.8894001086417,977127.2256107575,18744.036887998802,18744.036887998802,15.553704187535379,0.7581181476142752,37488.073775997604 
 09/21  24:00:00,9.9375,4.0,16.260200401853727,0.0,146953.76290652796,409.1881212066043,968401.1623886779,18744.036887998802,18744.036887998802,15.443188152857218,0.7587592648080435,37488.073775997604 
 09/22  01:00:00,9.9625,4.0,16.129188052156238,0.0,142556.566045282,404.0428496714653,944782.372578589,18744.036887998802,18744.036887998802,15.336258693062017,0.7576072478452625,37488.073775997604 
 09/22  02:00:00,9.375,3.375,16.011529477216182,0.0,99174.82636809957,401.78329387320133,1014507.5080969257,18744.036887998802,18744.036887998802,15.137429359505322,0.7563231573849624,95401.71772654144 
 09/22  03:00:00,9.125,3.0,16.00000024451851,37538.540506619815,3020.300883510336,400.78875196232485,1047961.8665852902,18744.036887998802,18744.036887998802,15.073113149996189,0.7575362189571188,238529.50998171238 
 09/22  04:00:00,9.075,3.0,16.000000000005535,168065.9452752617,0.0,400.34867530764285,1055953.9789027697,18744.036887998802,18744.036887998802,15.065626076779186,0.7568233068078312,373381.5173103691 
 09/22  05:00:00,8.375,3.625,16.0,340613.7175732374,0.0,400.15423326988764,1162866.0277994887,18744.036887998802,18744.036887998802,14.960638235544273,0.7559069809818717,564755.9703877438 
 09/22  06:00:00,8.3125,2.75,16.0,502689.5548437406,0.0,400.06813163866474,1172371.095924635,18744.036887998802,18744.036887998802,14.9512751519602,0.7571139913418672,728489.1772482214 
 09/22  07:00:00,8.1875,3.25,16.0,685607.8856469558,0.0,400.0301558191435,1191444.258353014,18744.036887998802,18744.036887998802,14.932535071089218,0.7565339285030573,914750.5702213834 
 09/22  08:00:00,7.375,4.0,20.802279105533096,10126732.616934879,0.0,400.01657388561034,2026206.6167689722,18744.036887998802,18744.036887998802,18.76248232703367,0.7670003679124159,10530425.797145784 
 09/22  09:00:00,8.5,3.375,20.999999999649425,10013762.62365835,0.0,400.00776645951777,1907644.6003094586,18744.036887998802,18744.036887998802,19.221767987780474,0.7701628839099346,10370519.812012423 
 09/22  10:00:00,9.775,3.625,21.0,5408209.256376762,0.0,558.8951944260754,1714114.3316193828,18744.036887998802,18744.036887998802,19.414725161587814,0.7702359133313631,12509296.448221765 
 09/22  11:00:00,11.25,4.0,21.000000000000004,4635181.420977781,0.0,754.4617246806645,1489609.4021982588,18744.036887998802,18744.036887998802,19.641672763374277,0.7705183721564347,13225915.676793482 
 09/22  12:00:00,12.0,3.375,21.0,4851073.30921912,0.0,836.4409445073902,1373590.3870685957,18744.036887998802,18744.036887998802,19.754060049732526,0.7726989951225884,13421914.921467233 
 09/22  13:00:00,12.0,4.25,21.0,5010144.179302992,0.0,871.7121789623816,1372708.0471857013,18744.036887998802,18744.036887998802,19.753971766274162,0.7728726545018063,13581251.267149094 
 09/22  14:00:00,12.0,4.375,21.0,10428333.885585513,0.0,743.1521824590361,1374355.6722043613,18744.036887998802,18744.036887998802,19.753913427810403,0.772160380646267,10909632.50049615 
 09/22  15:00:00,11.375,5.875,20.999999999999996,5904728.951079436,0.0,716.2994701532513,1469547.7409033696,18744.036887998802,18744.036887998802,19.660168146998902,0.7723932077609079,12962865.037689934 
 09/22  16:00:00,11.625,3.875,21.0,4640231.500727872,0.0,819.9673384301191,1431918.2355923648,18744.036887998802,18744.036887998802,19.697583808425875,0.7729870941311078,13221819.122735664 
 09/22  17:00:00,10.125,2.0,21.0,4309703.9937507035,0.0,865.5447413935866,1663026.057350223,18744.036887998802,18744.036887998802,19.47248102044241,0.7737361430361707,12932232.614851054 
 09/22  18:00:00,9.375,2.0,21.0,4095117.5172914215,0.0,885.3930325105155,1777808.6698969987,18744.036887998802,18744.036887998802,19.359894835097947,0.7754863038105441,12738285.016787354 
 09/22  19:00:00,9.225,3.25,21.0,9582400.922600016,0.0,734.4420945399447,1799958.9991526285,18744.036887998802,18744.036887998802,19.337374223255914,0.7749879255622567,9920938.464772865 
 09/22  20:00:00,9.0,3.375,16.75479956987682,287108.0556146632,95741.25168228005,587.311454778169,1224772.3897371253,18744.036887998802,18744.036887998802,15.915383053815436,0.7591404381888288,380707.8351288204 
 09/22  21:00:00,8.5625,1.75,16.00000213753828,813202.1348396519,0.0,497.1455191828564,1136236.9116176101,18744.036887998802,18744.036887998802,14.988174478857099,0.7608645516800947,1033615.0731819714 
 09/22  22:00:00,8.1125,2.25,16.000000000033523,1029815.117683026,0.0,442.37600972528776,1205180.3866654602,18744.036887998802,18744.036887998802,14.920714826909908,0.7600999135670401,1262266.2445132816 
 09/22  23:00:00,8.625,3.0,16.0,1218261.1026170761,0.0,418.7230974879565,1127700.7189444473,18744.036887998802,18744.036887998802,14.99763573231171,0.7592654448079693,1436700.9972722107 
 09/22  24:00:00,8.6875,1.75,16.0,1452266.3297844378,0.0,408.2684465304631,1117941.5122221243,18744.036887998802,18744.036887998802,15.007056055959517,0.7595918816393252,1668917.9257158777 
 09/23  01:00:00,8.1875,1.625,16.0,1745581.9391437818,0.0,403.6609422010529,1194016.2433108957,18744.036887998802,18744.036887998802,14.932101072195966,0.7590658262250399,1975670.6112697737 
 09/23  02:00:00,8.0,2.625,16.0,2068752.8325446644,0.0,401.6201407177266,1223330.272553342,18744.036887998802,18744.036887998802,14.904003634885987,0.7584465261779797,2303829.1924654013 
 09/23  03:00:00,8.0,3.0,16.0,2393668.638009016,0.0,400.71571059416794,1223733.7429856649,18744.036887998802,18744.036887998802,14.904022738435721,0.7582823481929695,2628687.4025068963 
 09/23  04:00:00,8.0,3.0,16.0,2707014.931001042,0.0,400.3161030289374,1223061.3780186782,18744.036887998802,18744.036887998802,14.904051140016515,0.7581286842315721,2941984.284767502 
 09/23  05:00:00,8.0,3.0,16.0,3003583.1379085383,0.0,400.139636748351,1222658.1648470087,18744.036887998802,18744.036887998802,14.904080599854254,0.7579433708769913,3238492.908879238 
 09/23  06:00:00,7.875000000000001,1.75,16.0,3277179.2895948947,0.0,400.0617360068494,1241756.9947850313,18744.036887998802,18744.036887998802,14.885353949886987,0.7588868572426293,3515409.6019978067 
 09/23  07:00:00,7.925,2.25,16.0,3537845.8529429324,0.0,400.02733843668534,1234117.5348013786,18744.036887998802,18744.036887998802,14.89287370315283,0.7583004519234149,3774677.5330276364 
 09/23  08:00:00,8.0,3.625,20.726731838285634,14747286.384308755,0.0,400.01496372933025,1922287.6831769033,18744.036887998802,18744.036887998802,18.79523669378957,0.7681178950244311,15132484.68696532 
 09/23  09:00:00,8.1875,2.75,20.99999999996728,14401088.512679279,0.0,400.0069791506425,1958797.4564830163,18744.036887998802,18744.036887998802,19.18227234959196,0.7714994936127114,14765761.169980623 
 09/23  10:00:00,8.7375,3.25,21.0,9508472.948542964,0.0,558.8781085289792,1875429.4843466538,18744.036887998802,18744.036887998802,19.264729981756922,0.7716191196240627,16637229.846785974 
 09/23  11:00:00,9.625,4.625,21.0,8382021.806595686,0.0,753.8192579353209,1739906.187195457,18744.036887998802,18744.036887998802,19.397717410398442,0.7720060305938841,17017273.576598067 
 09/23  12:00:00,10.125,3.75,21.0,8173170.320047859,0.0,834.9006475470362,1662260.3810079668,18744.036887998802,18744.036887998802,19.472610796922076,0.7735602030901352,16795284.508946285 
 09/23  13:00:00,11.325,4.25,21.0,7914383.049459974,0.0,870.6066375844791,1479188.358533627,18744.036887998802,18744.036887998802,19.65251321168452,0.773881092719636,16504264.15597851 
 09/23  14:00:00,12.625,5.0,21.0,13013538.522915825,0.0,742.0008323666525,1279205.4457548799,18744.036887998802,18744.036887998802,19.84748710034647,0.7734114154195428,13478355.536197493 
 09/23  15:00:00,10.5,6.25,21.000000000000004,8249874.5469468245,0.0,714.8756249274871,1604113.4754503486,18744.036887998802,18744.036887998802,19.528764108498326,0.7735128855665963,15332170.005495403 
 09/23  16:00:00,10.25,4.5,21.0,6808567.786588416,0.0,818.4859300986069,1642982.7369752075,18744.036887998802,18744.036887998802,19.491191076538662,0.7740654869510776,15427853.035939861 
 09/23  17:00:00,10.375,2.375,21.0,6286222.684248713,0.0,863.9718177693585,1623958.9835168286,18744.036887998802,18744.036887998802,19.509872281687162,0.7745663168788273,14902340.785286928 
 09/23  18:00:00,10.0,2.0,21.0,5827619.401958365,0.0,884.5685838449755,1681488.6510118807,18744.036887998802,18744.036887998802,19.45355840643384,0.7752136666053158,14454129.818047259 
 09/23  19:00:00,8.75,2.625,21.0,11094513.009089487,0.0,734.3890533152739,1871462.671312385,18744.036887998802,18744.036887998802,19.26605813709459,0.775009534362064,11446228.049586862 
 09/23  20:00:00,8.625,3.625,16.51628457450777,823077.5399729528,59714.56801888543,588.3428843386403,1243133.3665728671,18744.036887998802,18744.036887998802,15.644645322288461,0.7591065951830188,958640.5529921579 
 09/23  21:00:00,8.75,2.75,16.00000058017689,1519546.2373829056,0.0,498.62247625261057,1107919.205517348,18744.036887998802,18744.036887998802,15.016223575181428,0.7603341890583823,1734990.9150903784 
 09/23  22:00:00,7.6,3.25,16.000000000007205,1771456.0529355025,0.0,442.9067480522446,1283079.734010716,18744.036887998802,18744.036887998802,14.843798979156443,0.759920948172854,2017906.9246505182 
 09/23  23:00:00,7.0,3.375,16.0,1993605.717047031,0.0,418.89869087305806,1374431.0504076239,18744.036887998802,18744.036887998802,14.753874729273152,0.7595520224963714,2256127.6789761763 
 09/23  24:00:00,7.437499999999999,2.375,16.0,2233147.144165366,0.0,408.335718891869,1307746.0027944422,18744.036887998802,18744.036887998802,14.819561389034979,0.7586754974213741,2483655.558672254 
 09/24  01:00:00,6.6375,3.25,16.0,2560687.7357607656,0.0,403.6850899794001,1429923.1411220066,18744.036887998802,18744.036887998802,14.69961396891838,0.7585056304852831,2832699.3025347916 
 09/24  02:00:00,6.0,3.375,16.0,2925400.786245315,0.0,401.6229192571369,1527208.1214602883,18744.036887998802,18744.036887998802,14.604036417986071,0.7584461888381017,3214519.1871094033 
 09/24  03:00:00,6.749999999999999,3.0,16.0,3291207.6587862214,0.0,400.7161995906893,1412757.149622893,18744.036887998802,18744.036887998802,14.716575568708645,0.7574819767869514,3559936.335080788 
 09/24  04:00:00,7.075,4.25,16.0,3698665.7170733046,0.0,400.31609208124127,1363749.839768791,18744.036887998802,18744.036887998802,14.765351029237378,0.757489218181651,3958523.1515296847 
 09/24  05:00:00,7.0,5.625,16.0,4125805.831659144,0.0,400.1384639935672,1375559.6502683668,18744.036887998802,18744.036887998802,14.754119953784844,0.7577155872184499,4387628.132445887 
 09/24  06:00:00,7.0,4.125,16.0,4510920.432260984,0.0,400.0605383664687,1374933.5751332538,18744.036887998802,18744.036887998802,14.754146258552971,0.7565207417048534,4772689.3457443025 
 09/24  07:00:00,7.0,4.25,16.0,4881635.615343133,0.0,400.0267066503833,1374478.9403166901,18744.036887998802,18744.036887998802,14.754173395501242,0.7567729703455077,5143343.991757402 
 09/24  08:00:00,7.0,5.0,20.643009234409565,16594945.166966487,0.0,400.01452225278416,2060408.9384965533,18744.036887998802,18744.036887998802,18.566299839390414,0.7676782675472003,17006110.319430128 
 09/24  09:00:00,7.6875,3.75,20.9999999998388,16410571.75396826,0.0,400.00672884052744,2033588.9018703685,18744.036887998802,18744.036887998802,19.107324247106035,0.7685676956005518,16788584.543688692 
 09/24  10:00:00,8.0375,4.25,21.0,11622367.025787156,0.0,558.7667768045675,1980463.9419267443,18744.036887998802,18744.036887998802,19.15979211822447,0.7696946563058052,18769849.733364653 
 09/24  11:00:00,9.25,5.625,21.0,10599906.309487388,0.0,752.8426742701367,1795925.8401483397,18744.036887998802,18744.036887998802,19.34153098173804,0.771625208229786,19245112.446359903 
 09/24  12:00:00,11.0625,4.125,21.0,10496278.194060989,0.0,833.9239057987777,1518434.6682154438,18744.036887998802,18744.036887998802,19.61329520382843,0.7701991365279448,19092830.080502115 
 09/24  13:00:00,11.8875,4.875,21.0,10460385.484288808,0.0,870.7747725423669,1392415.538512581,18744.036887998802,18744.036887998802,19.73694842320704,0.7717151266719829,19034872.80895853 
 09/24  14:00:00,13.25,6.0,21.0,15796108.045583522,0.0,740.8445079139099,1184013.5528749751,18744.036887998802,18744.036887998802,19.94128511366176,0.7729899260624065,16243849.255054682 
 09/24  15:00:00,13.375,3.5,21.0,11188051.769276772,0.0,715.504949938757,1164038.528747693,18744.036887998802,18744.036887998802,19.960067147464034,0.7704887431129932,18192273.190287374 
 09/24  16:00:00,13.625,4.5,21.0,10042028.214733679,0.0,822.618813873024,1125575.8939604457,18744.036887998802,18744.036887998802,19.997505485328965,0.7719925341695746,18569616.349287484 
 09/24  17:00:00,14.0,6.0,21.0,9830281.910600701,0.0,862.4653500415757,1068339.1368642035,18744.036887998802,18744.036887998802,20.053702636542063,0.7738736771942875,18347810.85717072 
 09/24  18:00:00,13.375,3.5,21.0,9640222.07692556,0.0,881.136065679296,1163459.0707699088,18744.036887998802,18744.036887998802,19.959912724836055,0.7710776848415399,18174816.75347144 
 09/24  19:00:00,12.375,2.625,21.000000000000004,15148961.139122088,0.0,734.0502058990498,1316085.9525160743,18744.036887998802,18744.036887998802,19.809915352423822,0.7721161716817034,15401901.972895712 
 09/24  20:00:00,11.375,2.375,16.26536999974239,3465043.4379801424,5567.172603539602,581.0001375236385,770971.9928747116,18744.036887998802,18744.036887998802,15.77316594096607,0.7585797978610985,3585971.0182516775 
 09/24  21:00:00,11.0,1.375,16.00000000001453,4542822.202417929,0.0,485.8028210590833,763166.1164897473,18744.036887998802,18744.036887998802,15.353830832183045,0.7558913559844018,4697068.8658619 
 09/24  22:00:00,9.75,2.25,16.0,4852596.348541793,0.0,437.90717235669587,954340.837869787,18744.036887998802,18744.036887998802,15.166398668143904,0.7569561644286956,5040581.644206871 
 09/24  23:00:00,7.75,2.375,16.0,5130385.0213284865,0.0,416.7729238041203,1259317.4566719993,18744.036887998802,18744.036887998802,14.866464927273752,0.758902633910423,5372379.0950452555 
 09/24  24:00:00,8.3125,1.375,16.0,5345258.667310011,0.0,407.4316274317915,1173269.1949686874,18744.036887998802,18744.036887998802,14.950899937538418,0.7541971002509821,5571902.028978864 
 09/25  01:00:00,7.7875,1.625,16.0,5582419.849406144,0.0,403.31053512747906,1253356.5377524118,18744.036887998802,18744.036887998802,14.872200305715841,0.7555674282560728,5823133.058528728 
 09/25  02:00:00,7.0,2.0,16.0,5836052.298143926,0.0,401.4677034692093,1374068.674611644,18744.036887998802,18744.036887998802,14.754112445253513,0.7578656188732487,6097937.832768992 
 09/25  03:00:00,7.875,2.0,16.0,6071194.949018048,0.0,400.65099877053615,1240686.9715411519,18744.036887998802,18744.036887998802,14.885392136820036,0.7530652571874242,6309363.421074286 
 09/25  04:00:00,8.15,2.0,16.0,6325219.843095275,0.0,400.28995889939665,1198746.6099492793,18744.036887998802,18744.036887998802,14.926668343009172,0.7546602715949287,6555896.846664609 
 09/25  05:00:00,7.375,2.0,16.0,6597055.498405022,0.0,400.1286406779584,1317176.9245135756,18744.036887998802,18744.036887998802,14.81043967695867,0.757266353945671,6848598.309514378 
 09/25  06:00:00,6.499999999999999,2.0,16.0,6861495.773207936,0.0,400.057088677656,1449136.3050705215,18744.036887998802,18744.036887998802,14.67922898970582,0.7525450222000333,7136591.46335046 
 09/25  07:00:00,6.075,2.0,16.000000000000004,7081333.142833152,0.0,400.02542978383474,1513997.3954486316,18744.036887998802,18744.036887998802,14.615510395611185,0.7541724615154483,7367803.666340259 
 09/25  08:00:00,6.625,2.0,19.97820422563344,17598492.08526532,0.0,400.01397608702115,2001469.8277643784,18744.036887998802,18744.036887998802,17.87235473969318,0.765567530488418,18014597.90237588 
 09/25  09:00:00,8.5,2.0,20.589617218806893,17684798.252086427,0.0,400.0065443599109,1838701.095607842,18744.036887998802,18744.036887998802,18.83633199691458,0.7638460999626091,18037488.073776 
 09/25  10:00:00,9.4,2.0,20.998527146399805,13707982.745181428,0.0,555.0037022244442,1764010.2049692802,18744.036887998802,18744.036887998802,19.324072041499228,0.7667051398746061,20825433.95898663 
 09/25  11:00:00,12.275,3.25,20.99999999963782,12467682.052024808,0.0,753.1991885154081,1332923.9525789917,18744.036887998802,18744.036887998802,19.795348155718912,0.7709406358343589,21030935.535632975 
 09/25  12:00:00,14.9375,3.375,20.999999999999996,12029246.84276502,0.0,836.8608886304435,926343.9938569618,18744.036887998802,18744.036887998802,20.194598087752635,0.767191917957468,20520800.23843126 
 09/25  13:00:00,15.8125,3.625,21.0,11449078.757822495,0.0,874.2755421724914,791557.3445897471,18744.036887998802,18744.036887998802,20.325768082129535,0.7696732969287123,19917115.79745294 
 09/25  14:00:00,16.0,4.0,21.0,16169827.46801225,0.0,745.5934814432279,763507.738037111,18744.036887998802,18744.036887998802,20.35384819628129,0.7724165599315875,16542918.875344198 
 09/25  15:00:00,16.5625,3.375,21.0,10886098.371038627,0.0,719.1627144875926,678358.0274695393,18744.036887998802,18744.036887998802,20.438213597263,0.7686184581802354,17803859.360369913 
 09/25  16:00:00,16.3375,3.625,21.0,9019897.243212067,0.0,825.1340484415987,712688.8775224923,18744.036887998802,18744.036887998802,20.40437414721221,0.7709053894808898,17473884.94358502 
 09/25  17:00:00,16.0,3.375,21.0,8084533.059846651,0.0,867.0310475599316,764584.12629701,18744.036887998802,18744.036887998802,20.353663466236164,0.7738929475200332,16547793.535688415 
 09/25  18:00:00,16.1875,1.75,21.0,7209493.376460837,0.0,886.6474142529706,735916.7212831287,18744.036887998802,18744.036887998802,20.381713893460876,0.7705213596015715,15667771.452112507 
 09/25  19:00:00,14.8625,1.625,21.0,12092923.10125154,0.0,737.591708467725,938679.1441095537,18744.036887998802,18744.036887998802,20.182941018304085,0.7720462546429401,12278436.398998257 
 09/25  20:00:00,13.375,1.375,16.452692628188966,1091095.3035158846,2452.4841014682515,582.6091040645274,498121.96965544746,18744.036887998802,18744.036887998802,16.24504102402819,0.7593855680556582,1163716.8423209442 
 09/25  21:00:00,13.8125,1.0,16.00000000004149,1709770.768765325,0.0,486.2439048086691,334667.2542105817,18744.036887998802,18744.036887998802,15.77556356331986,0.7563756009731141,1787864.2342369198 
 09/25  22:00:00,11.6125,1.0,16.0,1733460.6038080188,0.0,438.1504803852927,671512.7801842259,18744.036887998802,18744.036887998802,15.445619825788343,0.7576431325887882,1871166.655732029 
 09/25  23:00:00,8.75,1.0,16.0,1783382.6609379083,0.0,416.92294519141973,1109329.5546976465,18744.036887998802,18744.036887998802,15.016295986557529,0.7598506790839294,1998609.9512185666 
 09/25  24:00:00,10.875,1.625,16.0,1807641.5384754061,0.0,407.50256052884447,783827.9233432804,18744.036887998802,18744.036887998802,15.335100374234104,0.7555400982359578,1965209.6205552728 
 09/26  01:00:00,10.849999999999998,1.375,15.999999999999998,1921850.1463875896,0.0,403.3374359145904,788565.5389756714,18744.036887998802,18744.036887998802,15.331375548933629,0.7568893054014895,2080025.2444745805 
 09/26  02:00:00,8.05,0.375,16.0,2141925.8059081845,0.0,401.48058947833664,1216077.9613147476,18744.036887998802,18744.036887998802,14.91141411592164,0.7591287128812744,2375849.776758724 
 09/26  03:00:00,8.4375,0.625,16.0,2348921.4551580064,0.0,400.6572003051289,1156041.6614634814,18744.036887998802,18744.036887998802,14.969586272302568,0.7550171004531865,2572276.450880334 
 09/26  04:00:00,7.8625,1.625,16.0,2595796.1950202105,0.0,400.2925772214868,1243178.2258871817,18744.036887998802,18744.036887998802,14.883382565722526,0.7562680580670715,2834611.8875162844 
 09/26  05:00:00,7.625,1.375,16.0,2862092.026276639,0.0,400.1296982104089,1279586.5766750446,18744.036887998802,18744.036887998802,14.84779539606239,0.7582439728788937,3107235.3279811013 
 09/26  06:00:00,8.625,1.0,16.0,3124507.084094898,0.0,400.05758992453883,1127631.7600903884,18744.036887998802,18744.036887998802,14.997813221617873,0.7541582953869088,3342553.4398551583 
 09/26  07:00:00,8.375,1.625,16.0,3392390.474745944,0.0,400.02565902028323,1166308.6812402357,18744.036887998802,18744.036887998802,14.960324406767894,0.7555909150875612,3617153.9377198354 
 09/26  08:00:00,8.625,1.375,16.0,3576761.6179406047,0.0,400.0113841422112,1128712.3075364954,18744.036887998802,18744.036887998802,14.997696247253659,0.7578199566641197,3794772.5664718803 
 09/26  09:00:00,10.375,1.625,16.0,3757365.232765982,0.0,400.005057191478,861132.8679791604,18744.036887998802,18744.036887998802,15.258172986803839,0.7538076459760084,3928460.9405203387 
 09/26  10:00:00,10.45,2.0,16.0,3967959.8024582565,0.0,400.0022524660741,849724.0209535796,18744.036887998802,18744.036887998802,15.267697368620025,0.7554319431943315,4137351.4919160353 
 09/26  11:00:00,10.625,3.25,16.0,4122475.3155054976,0.0,400.00099823740095,822315.1077236803,18744.036887998802,18744.036887998802,15.297554160004086,0.7578017945055542,4286498.577324948 
 09/26  12:00:00,11.3125,3.375,16.0,4154540.541491824,0.0,400.00044095946913,717349.4739645172,18744.036887998802,18744.036887998802,15.399730982072393,0.7538442629738251,4300144.057768006 
 09/26  13:00:00,12.4375,3.625,16.0,4041540.2272020257,0.0,400.0001956438815,545424.111159043,18744.036887998802,18744.036887998802,15.566848122165418,0.7553760628694879,4157047.2760661636 
 09/26  14:00:00,13.625,4.0,15.999999999999998,3821649.459088043,0.0,400.00008635015587,363664.9656020089,18744.036887998802,18744.036887998802,15.746124036779158,0.7576954364611179,3904871.5949984975 
 09/26  15:00:00,14.562499999999998,3.375,16.0,3533528.223206343,0.0,400.0000381318529,220131.1249401732,18744.036887998802,18744.036887998802,15.88805922552308,0.7544228318760761,3591183.7592569175 
 09/26  16:00:00,14.9625,4.25,16.0,3213656.0507615516,0.0,400.00001690651254,158766.8979791794,18744.036887998802,18744.036887998802,15.948426058159702,0.7556836787919923,3260435.8163265823 
 09/26  17:00:00,15.0,4.375,16.0,2880508.797444075,0.0,400.0000074408004,152968.5604963059,18744.036887998802,18744.036887998802,15.954068261162448,0.7575559077960742,2926270.9851725562 
 09/26  18:00:00,14.6875,3.375,16.0,2561230.9234217973,0.0,400.000003284913,200783.8706963398,18744.036887998802,18744.036887998802,15.907204492233223,0.7542137947296714,2615432.693361298 
 09/26  19:00:00,14.1875,3.0,16.0,2276489.1179393395,0.0,400.0000014587552,277414.1473398224,18744.036887998802,18744.036887998802,15.832134487164298,0.7554997461368911,2344209.3507251823 
 09/26  20:00:00,13.375,3.0,16.0,2043824.6384751368,0.0,400.00000064606166,401849.1932365472,18744.036887998802,18744.036887998802,15.708661697682045,0.7575432787235667,2133782.9244627524 
 09/26  21:00:00,13.0,3.0,16.0,1882693.3266139203,0.0,400.0000002861478,459246.64077006036,18744.036887998802,18744.036887998802,15.65347428372455,0.7541562001657434,1982596.7734459243 
 09/26  22:00:00,12.375,3.0,16.0,1809953.7901422703,0.0,400.0000001270788,554920.9638772751,18744.036887998802,18744.036887998802,15.5602786164342,0.7555593973024392,1926642.956952503 
 09/26  23:00:00,12.0,4.25,16.0,1812922.9239497492,0.0,400.00000005617017,611727.5549679274,18744.036887998802,18744.036887998802,15.504086486542489,0.7576194036699412,1939729.9161505525 
 09/26  24:00:00,11.624999999999998,3.75,16.0,1875108.0855597267,0.0,400.00000002473394,668527.4249020863,18744.036887998802,18744.036887998802,15.447866541464922,0.7537554093224572,2012021.1155555947 
 09/27  01:00:00,9.775000000000002,3.625,16.0,2022212.2759395463,0.0,400.00000001096726,949857.7528044477,18744.036887998802,18744.036887998802,15.170412379255787,0.75507364347086,2209044.9297060193 
 09/27  02:00:00,9.55,4.0,16.0,2190169.2042263513,0.0,400.0000000048381,984430.7638457096,18744.036887998802,18744.036887998802,15.136695570233492,0.7570954855447802,2383010.838421792 
 09/27  03:00:00,10.125,2.75,16.0,2383317.5044125784,0.0,400.00000000213754,897324.9248701878,18744.036887998802,18744.036887998802,15.2229583726654,0.7532256581166699,2560597.5320473434 
 09/27  04:00:00,10.075,3.25,16.0,2647585.500291725,0.0,400.00000000095076,904915.529452583,18744.036887998802,18744.036887998802,15.215473472811771,0.7546167748501429,2826189.157829449 
 09/27  05:00:00,8.75,3.375,16.0,2967425.3113222374,0.0,400.0000000004201,1106660.7827234694,18744.036887998802,18744.036887998802,15.016746805394211,0.7568177952751168,3181744.3111280333 
 09/27  06:00:00,8.6875,3.0,16.0,3268266.162149971,0.0,400.00000000018605,1116379.9961478566,18744.036887998802,18744.036887998802,15.007387859169334,0.7530017639686206,3484232.43280375 
 09/27  07:00:00,8.4125,3.625,16.0,3562590.774394291,0.0,400.0000000000828,1158725.1823774974,18744.036887998802,18744.036887998802,14.966145135448006,0.7544129604728439,3785946.87014223 
 09/27  08:00:00,8.625,3.375,16.0,3809536.0851026685,0.0,400.0000000000366,1126266.7202740996,18744.036887998802,18744.036887998802,14.998028280940902,0.7565608703958298,4027144.211376862 
 09/27  09:00:00,9.0,3.625,16.0,4040858.685372079,0.0,400.00000000001637,1069186.448473832,18744.036887998802,18744.036887998802,15.05428220210343,0.7527143543247554,4248341.328281011 
 09/27  10:00:00,9.0,4.0,16.0,4287911.5126003,0.0,400.0000000000074,1069102.8227209495,18744.036887998802,18744.036887998802,15.05428721361434,0.7541969181081185,4495385.99022921 
 09/27  11:00:00,9.625,4.0,16.0,4552408.872820054,0.0,400.0000000000032,973559.0387680505,18744.036887998802,18744.036887998802,15.148043563056612,0.7563923895891584,4743022.78509396 
 09/27  12:00:00,10.75,3.375,16.0,4806904.898055198,0.0,400.0000000000016,801787.8734165105,18744.036887998802,18744.036887998802,15.316797617022804,0.7525607299898639,4967181.399619121 
 09/27  13:00:00,11.7,4.875,16.0,5053682.250581257,0.0,400.00000000000085,656724.9100750873,18744.036887998802,18744.036887998802,15.459300565551752,0.7539729425177653,5188343.588256074 
 09/27  14:00:00,12.625,5.375,16.0,5278196.185933893,0.0,400.00000000000045,515419.62600058794,18744.036887998802,18744.036887998802,15.59805455747316,0.7561428250962134,5387918.615950478 
 09/27  15:00:00,13.625,5.0,16.0,5470937.451856012,0.0,400.0000000000003,362719.10042807023,18744.036887998802,18744.036887998802,15.748056988715302,0.7560618966986936,5553701.016819705 
 09/27  16:00:00,14.625,4.375,16.0,5630814.642479784,0.0,400.0000000000002,210028.35527280185,18744.036887998802,18744.036887998802,15.897671178273338,0.7560123941742093,5686691.523305356 
 09/27  17:00:00,15.625,4.625,16.0,5756803.9215554865,0.0,400.0000000000002,57283.3961691396,18744.036887998802,18744.036887998802,16.047857944430557,0.7560101777809694,5785690.982680419 
 09/27  18:00:00,15.125000000000002,3.75,16.0,5869865.707372695,0.0,400.0,133599.50568454032,18744.036887998802,18744.036887998802,15.973039416042292,0.75218626253878,5912199.25822035 
 09/27  19:00:00,14.225,3.625,16.0,5942009.888180019,0.0,400.00000000000006,271045.21714812075,18744.036887998802,18744.036887998802,15.838055524676365,0.7537276771716566,6008601.438390182 
 09/27  20:00:00,12.25,4.0,16.0,5997218.603304562,0.0,400.00000000000006,572269.4408025545,18744.036887998802,18744.036887998802,15.541819398787574,0.7560165207396575,6117042.338672969 
