Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/27  21:00:00,12.3875,2.75,16.0,5995405.045038656,0.0,400.00000000000006,551485.7608114174,18744.036887998802,18744.036887998802,15.562313497334015,0.7515503342790821,6111537.009006197 
 09/27  22:00:00,12.4125,2.625,16.0,6007289.057327803,0.0,400.0000000000002,547653.3079779078,18744.036887998802,18744.036887998802,15.56620408734416,0.753355794032859,6122718.813068268 
 09/27  23:00:00,10.75,3.0,16.0,6070721.780776063,0.0,400.0000000000001,801192.2614585749,18744.036887998802,18744.036887998802,15.316841151827381,0.7560480517462682,6230945.750595574 
 09/27  24:00:00,10.25,2.375,16.0,6127985.477592814,0.0,400.00000000000017,877814.731052575,18744.036887998802,18744.036887998802,15.241806260016041,0.7512877052981539,6301679.179073504 
 09/28  01:00:00,8.9,2.0,16.0,6220107.401925501,0.0,400.00000000000017,1083724.6699762268,18744.036887998802,18744.036887998802,15.039347743907385,0.7532397308487396,6430166.949571492 
 09/28  02:00:00,8.0,2.0,16.0,6330327.57591315,0.0,400.00000000000017,1220818.1406868605,18744.036887998802,18744.036887998802,14.904357134472232,0.75609471150901,6564624.7132443935 
 09/28  03:00:00,7.250000000000001,2.0,16.0,6459242.865417867,0.0,400.0000000000001,1334699.5742800618,18744.036887998802,18744.036887998802,14.791871276419462,0.7511667484424467,6713726.926360019 
 09/28  04:00:00,6.3,2.0,16.0,6620611.9578767205,0.0,400.00000000000017,1479897.1048303572,18744.036887998802,18744.036887998802,14.649379282318929,0.7531070536723311,6900659.886024648 
 09/28  05:00:00,6.0,2.0,16.0,6802455.658377606,0.0,400.00000000000017,1526039.0549125061,18744.036887998802,18744.036887998802,14.604381093315439,0.7560447472621736,7090568.979826012 
 09/28  06:00:00,5.625,2.0,16.0,6999312.922470985,0.0,400.0000000000001,1582434.7749093939,18744.036887998802,18744.036887998802,14.548143550652084,0.7511138556601857,7297512.647692166 
 09/28  07:00:00,5.4625,2.0,16.0,7180195.442953373,0.0,400.0000000000002,1607214.0796569306,18744.036887998802,18744.036887998802,14.523778401723764,0.7529535727236757,7482741.473434402 
 09/28  08:00:00,6.4375,2.625,19.926015302601538,17617699.56450256,0.0,400.00000000000017,2021261.7957915775,18744.036887998802,18744.036887998802,17.796704416026067,0.7646882081705866,18037488.073776 
 09/28  09:00:00,7.0625,3.0,20.516854800004168,17649389.61414749,0.0,400.00000000000017,2046268.5855758067,18744.036887998802,18744.036887998802,18.564139526823134,0.7622869301231401,18037488.073776 
 09/28  10:00:00,7.35,3.625,20.989370113743078,13880180.418049665,0.0,554.8057572002357,2071237.0964873433,18744.036887998802,18744.036887998802,18.99957861221825,0.7656465605629531,21053902.149401043 
 09/28  11:00:00,9.6875,4.0,20.99999999741977,12626390.95409364,0.0,752.3151578950851,1726398.3178734772,18744.036887998802,18744.036887998802,19.407350699166443,0.7702577959196435,21259173.811326295 
 09/28  12:00:00,11.125,4.0,20.99999999999999,12260027.48207615,0.0,836.0592532610337,1507644.2749656907,18744.036887998802,18744.036887998802,19.62284361721873,0.765854925644971,20854408.57672367 
 09/28  13:00:00,11.7,4.0,21.0,11862078.36680549,0.0,873.2768654474919,1419375.003166214,18744.036887998802,18744.036887998802,19.708990768512038,0.7687154120950878,20441223.271773655 
 09/28  14:00:00,12.0,4.625,21.0,16867264.867219713,0.0,744.6633608726976,1373425.911348443,18744.036887998802,18744.036887998802,19.75394326921048,0.7720079668307327,17348508.90733946 
 09/28  15:00:00,11.8125,3.75,21.0,11955872.41498227,0.0,718.2063161104676,1401483.0831609613,18744.036887998802,18744.036887998802,19.72583538079948,0.7667336283231185,19002080.998471044 
 09/28  16:00:00,11.8875,3.625,21.0,10491426.420536507,0.0,824.8792258019554,1390260.6609677365,18744.036887998802,18744.036887998802,19.737007618600373,0.7694681999240346,19065812.276950322 
 09/28  17:00:00,11.375,4.0,21.0,9968458.440477341,0.0,866.5075469562057,1469499.3189545667,18744.036887998802,18744.036887998802,19.660049778714672,0.7732947435855031,18556942.242799822 
 09/28  18:00:00,11.375000000000002,3.375,21.0,9461862.241731465,0.0,885.2433140312467,1469732.161032159,18744.036887998802,18744.036887998802,19.65997820690643,0.7682965422587309,18050545.81642378 
 09/28  19:00:00,10.6,3.0,21.0,14666991.035563463,0.0,736.2077841902692,1588170.5245745927,18744.036887998802,18744.036887998802,19.54371033732125,0.7704013571163678,14967955.09331293 
 09/28  20:00:00,9.375,3.0,16.286925888335215,2930071.326944099,14617.517827132084,582.0851563474904,1080370.169564086,18744.036887998802,18744.036887998802,15.494628245462183,0.758507229224729,3096150.802036893 
 09/28  21:00:00,9.25,2.375,16.00000000005825,3787406.7718224768,0.0,486.17572163838355,1030549.0504124702,18744.036887998802,18744.036887998802,15.091363025819083,0.753612229343936,3989012.8101263586 
 09/28  22:00:00,9.775,3.25,16.0,3896495.158903411,0.0,438.0754673359516,950658.3065683848,18744.036887998802,18744.036887998802,15.170175308610492,0.7554705658467098,4083753.5253417413 
 09/28  23:00:00,9.375,3.375,16.0,3989335.7619562075,0.0,416.80678689506755,1011728.1254151508,18744.036887998802,18744.036887998802,15.110231746412756,0.7586448207551326,4187308.804599046 
 09/28  24:00:00,9.5,3.0,16.0,4067958.2451351495,0.0,407.4300881838979,992820.3201692499,18744.036887998802,18744.036887998802,15.129026916766522,0.7527088753928884,4262457.983591815 
 09/29  01:00:00,8.05,2.375,16.0,4173726.6815164033,0.0,403.3046283367771,1213653.772855794,18744.036887998802,18744.036887998802,14.911574645867791,0.7547270032153923,4407334.800104761 
 09/29  02:00:00,7.0,2.0,16.0,4276684.062329983,0.0,401.46477656661096,1374068.6746116441,18744.036887998802,18744.036887998802,14.754114116164672,0.7578534779821137,4538565.060890563 
 09/29  03:00:00,8.3125,1.375,15.999999999999998,4351120.474775659,0.0,400.65016914535266,1174693.5220316555,18744.036887998802,18744.036887998802,14.951005811876593,0.7520887237700649,4577476.060683073 
 09/29  04:00:00,7.7875,2.25,16.0,4462112.2623169925,0.0,400.290156795061,1255292.508606003,18744.036887998802,18744.036887998802,14.872267743297916,0.7542017989008709,4702605.037020267 
 09/29  05:00:00,8.25,3.0,16.0,4574355.854592415,0.0,400.1284740881935,1185064.2781760585,18744.036887998802,18744.036887998802,14.941648307538268,0.7573980861196096,4802334.805741627 
 09/29  06:00:00,9.3125,2.375,16.0,4710527.622365717,0.0,400.05692277979415,1022732.5971687417,18744.036887998802,18744.036887998802,15.101026518102053,0.7518173144675351,4909810.839210122 
 09/29  07:00:00,8.375,2.625,16.0,4914462.341763533,0.0,400.0253741346548,1164826.141102245,18744.036887998802,18744.036887998802,14.960424868106918,0.7539059397198924,5139036.069168285 
 09/29  08:00:00,9.1375,3.0,20.65114367907239,16448078.349664653,0.0,400.0138927973811,1736196.7177330614,18744.036887998802,18744.036887998802,18.89156772784292,0.7675343303582232,16802177.847011447 
 09/29  09:00:00,10.1875,1.75,20.999999999976772,16096770.843698852,0.0,400.0064962729865,1653834.744444422,18744.036887998802,18744.036887998802,19.476054433750985,0.7645429606739657,16408489.889005879 
 09/29  10:00:00,10.1125,1.625,21.0,11216138.139912441,0.0,559.2906703510209,1666158.410793025,18744.036887998802,18744.036887998802,19.468685202021717,0.7674714634990683,18308147.072948173 
 09/29  11:00:00,10.625,2.0,21.0,10111784.774722476,0.0,755.681168230248,1588321.5970448283,18744.036887998802,18744.036887998802,19.54769982773973,0.7720033243998299,18719999.554045096 
 09/29  12:00:00,11.5,1.375,21.0,9941133.2956252,0.0,839.0861567195898,1454003.6906022104,18744.036887998802,18744.036887998802,19.678823292879056,0.7671154812606933,18526052.528084397 
 09/29  13:00:00,12.55,1.625,21.0,9768477.277140131,0.0,876.6783172663536,1290936.6309134497,18744.036887998802,18744.036887998802,19.836247419045872,0.7700909467163572,18325211.399251677 
 09/29  14:00:00,13.625,3.25,21.000000000000004,14987049.067493515,0.0,747.6441622033963,1127686.0724015739,18744.036887998802,18744.036887998802,19.99745145464132,0.773503999008677,15424779.94071015 
 09/29  15:00:00,14.0,4.0,21.0,10255389.726917816,0.0,719.2687671041367,1071115.1311760806,18744.036887998802,18744.036887998802,20.053698473986884,0.7736607958635169,17242849.595279995 
 09/29  16:00:00,15.25,4.0,21.0,8874416.070573514,0.0,823.0955743871642,879562.1077768044,18744.036887998802,18744.036887998802,20.24112103691409,0.7742181760038884,17358098.65221711 
 09/29  17:00:00,15.375,3.375,21.0,8351276.375523029,0.0,865.582628944546,860000.5714120982,18744.036887998802,18744.036887998802,20.259808989544343,0.7747163647561278,16831686.771616064 
 09/29  18:00:00,14.437500000000002,1.75,21.0,7851097.488069289,0.0,885.7236271832026,1003048.8152032595,18744.036887998802,18744.036887998802,20.119133732592505,0.7708711052335414,16357096.791486647 
 09/29  19:00:00,13.4125,1.625,21.0,13083420.037466997,0.0,736.9930859660576,1161013.2521415402,18744.036887998802,18744.036887998802,19.965361556982163,0.772443368648004,13308507.861233313 
 09/29  20:00:00,13.0,2.0,16.36083890800557,1859217.677490721,3945.470581625099,582.3669214094406,540555.5981257651,18744.036887998802,18744.036887998802,16.10447977921141,0.7596041176868518,1939199.5653324889 
 09/29  21:00:00,12.375,2.0,16.000000000011994,2768981.2042982765,0.0,486.13574563120153,554676.6310204704,18744.036887998802,18744.036887998802,15.559873236762623,0.7569503773363933,2886147.7946343427 
 09/29  22:00:00,11.375,2.0,16.0,2983525.9013014445,0.0,438.0014633728142,707485.7142594425,18744.036887998802,18744.036887998802,15.409947892721647,0.7580672699550401,3127750.3893878763 
 09/29  23:00:00,11.625,2.625,16.0,3146661.8753655488,0.0,416.82073832444496,669209.7082617272,18744.036887998802,18744.036887998802,15.447511227796898,0.7599645639328984,3284023.515291592 
 09/29  24:00:00,11.750000000000002,3.0,16.0,3310029.1466313945,0.0,407.4317025885396,649951.8396996094,18744.036887998802,18744.036887998802,15.466320105113672,0.7563581655032428,3443928.0293798307 
 09/30  01:00:00,11.225,2.375,16.0,3487446.2850778485,0.0,403.29395478182926,729917.2338516504,18744.036887998802,18744.036887998802,15.387628095236282,0.7572870491239551,3635496.885236273 
 09/30  02:00:00,11.0,2.0,16.0,3665095.022905105,0.0,401.45889594638027,764158.8392435894,18744.036887998802,18744.036887998802,15.353930141674033,0.7588590789992469,3819165.9925799286 
 09/30  03:00:00,10.8125,1.375,16.0,3842523.0420926353,0.0,400.6467581544659,792672.1160826475,18744.036887998802,18744.036887998802,15.325851809001602,0.7562871582682908,4001600.053182246 
 09/30  04:00:00,10.8875,2.25,16.0,4026463.145424246,0.0,400.2874651899615,780897.6527424332,18744.036887998802,18744.036887998802,15.337148751585726,0.7568855242253043,4183448.3199498723 
 09/30  05:00:00,11.0,3.0,16.000000000000004,4217398.077799721,0.0,400.1271950984932,763938.8162834301,18744.036887998802,18744.036887998802,15.35405830537195,0.757959031868209,4371283.01522342 
 09/30  06:00:00,11.375000000000002,3.0,16.0,4391481.178676886,0.0,400.05624760150965,706970.960022351,18744.036887998802,18744.036887998802,15.410329687228076,0.7566459473905878,4535192.107714846 
 09/30  07:00:00,11.225,3.0,16.0,4559538.414410614,0.0,400.0249050738617,730278.9247646187,18744.036887998802,18744.036887998802,15.387840964590428,0.7569669958651705,4707275.9249439435 
 09/30  08:00:00,11.0,3.625,20.681492102081602,15997386.738275044,0.0,400.0136478736412,1455994.9332904636,18744.036887998802,18744.036887998802,19.18480365877854,0.7680550362983627,16304405.95530003 
 09/30  09:00:00,11.874999999999998,2.75,20.999999999924796,15528214.275835654,0.0,400.0063690212763,1396953.8125564991,18744.036887998802,18744.036887998802,19.725186570434644,0.7700838234828916,15795304.951266201 
 09/30  10:00:00,13.4,4.5,21.0,10472990.105805509,0.0,558.6994486445825,1164298.5209637028,18744.036887998802,18744.036887998802,19.952717297666517,0.7710248542932112,17478031.45689741 
 09/30  11:00:00,15.25,6.0,21.0,9187265.69289938,0.0,752.2952854164583,882502.659125563,18744.036887998802,18744.036887998802,20.238615800941695,0.7726382234471539,17671040.44410336 
 09/30  12:00:00,16.125,4.125,21.0,8854700.190647045,0.0,833.4094043102787,748266.4363347944,18744.036887998802,18744.036887998802,20.372395506171813,0.77337937170492,17314518.36285512 
 09/30  13:00:00,16.7,4.875,20.999999999999996,8519940.209557576,0.0,869.8836228754158,659724.3075820373,18744.036887998802,18744.036887998802,20.45852925967008,0.7743639257062819,16964312.559422985 
 09/30  14:00:00,17.0,7.25,21.0,13571955.95258029,0.0,739.3715347994244,613184.9408150407,18744.036887998802,18744.036887998802,20.503485209595965,0.7746848677038715,13918324.877372656 
 09/30  15:00:00,17.625,6.75,21.0,8667089.554561095,0.0,711.5528850247969,517516.5990695015,18744.036887998802,18744.036887998802,20.59724518746138,0.774752690825334,15556369.393091012 
 09/30  16:00:00,18.0,6.0,21.0,7158176.804402869,0.0,816.6942765673232,459884.96184570016,18744.036887998802,18744.036887998802,20.65341793193594,0.7753720274286571,15567336.280434277 
 09/30  17:00:00,18.0,5.375,20.999999999999996,6526119.624770854,0.0,859.5782385101422,459676.3351175004,18744.036887998802,18744.036887998802,20.653358279974974,0.7758493717568534,14935337.585058378 
 09/30  18:00:00,17.8125,3.125,21.0,5881252.394674974,0.0,880.3423226405376,488244.21664590074,18744.036887998802,18744.036887998802,20.62518334312879,0.7756243127120341,14295628.2132228 
 09/30  19:00:00,15.5125,2.125,21.0,10900702.800696302,0.0,732.8374292380245,840263.970099377,18744.036887998802,18744.036887998802,20.280184791997815,0.7753901866105747,11068946.958452664 
 09/30  20:00:00,12.95,1.95,16.59509084240493,550163.8611368926,10153.984185417876,587.9062170512028,598899.9617324888,18744.036887998802,18744.036887998802,16.378651983819328,0.7596261687352477,616769.6745190548 
 09/30  21:00:00,12.0125,1.8,16.000000873313084,1006813.4169751944,0.0,498.76422981078497,610427.1939186517,18744.036887998802,18744.036887998802,15.505366374294592,0.7608573996933299,1133988.6400166568 
 09/30  22:00:00,10.2125,1.8,16.000000000012292,1112982.2061250443,0.0,443.07153237863906,884938.1633406838,18744.036887998802,18744.036887998802,15.235455671596341,0.7604248092783292,1288960.4877381017 
 09/30  23:00:00,8.075000000000001,1.6125,16.0,1222816.9955473044,0.0,419.0672730589051,1209723.0922948057,18744.036887998802,18744.036887998802,14.914946620960915,0.7600803175087858,1456657.4075750269 
 09/30  24:00:00,6.5875,1.5,16.0,1379449.029195091,0.0,408.4353588105889,1434646.6076947208,18744.036887998802,18744.036887998802,14.691942339299139,0.7589373254423615,1653385.1427107228 
 10/01  01:00:00,4.6,1.3125000000000002,16.0,1614361.0398269172,0.0,403.73547699488023,1735249.8773887248,18744.036887998802,18744.036887998802,14.393939763661626,0.7584623797375772,1941828.8589292523 
 10/01  02:00:00,3.5125,1.2,16.0,1916755.085502896,0.0,401.65444205214635,1899750.3268051436,18744.036887998802,18744.036887998802,14.230925705346342,0.7580527579969794,2273292.813653709 
 10/01  03:00:00,3.2750000000000004,1.2,16.0,2293727.256497094,0.0,400.73327379926945,1935646.0275349505,18744.036887998802,18744.036887998802,14.195395553025332,0.7568974368220369,2656331.7281115693 
 10/01  04:00:00,3.0125,0.95,16.0,2768859.282519844,0.0,400.32535863999954,1975763.943860384,18744.036887998802,18744.036887998802,14.156100190881215,0.7565237069794326,3138239.2256429843 
 10/01  05:00:00,3.0875000000000004,0.8,16.0,3324070.895464028,0.0,400.14442134806325,1964476.7901692828,18744.036887998802,18744.036887998802,14.167417770867537,0.7563260215391525,3691159.8395792022 
 10/01  06:00:00,3.5125,0.925,16.0,3908635.4227217846,0.0,400.06414535839747,1899762.6393877012,18744.036887998802,18744.036887998802,14.231227082732701,0.7553803143103206,4264037.164362579 
 10/01  07:00:00,3.075,0.375,16.0,4480156.415584197,0.0,400.02851135173614,1966914.4011823444,18744.036887998802,18744.036887998802,14.165647832995171,0.7557713835604902,4847156.213635277 
 10/01  08:00:00,3.5125,0.625,20.660263629945913,16241172.94644248,0.0,400.01563915362885,2585529.0365248085,18744.036887998802,18744.036887998802,18.05961072614818,0.7668065575021505,16745623.433181446 
 10/01  09:00:00,4.75,1.625,20.999999999980904,16250989.76804007,0.0,400.00732432770536,2472121.7316157036,18744.036887998802,18744.036887998802,18.66697375999522,0.7667652653421995,16707235.934924502 
 10/01  10:00:00,5.449999999999999,2.0,20.999999999999996,11641277.028093738,0.0,559.1924650585884,2364126.024387298,18744.036887998802,18744.036887998802,18.771976448078657,0.767712659166593,18857506.959893793 
 10/01  11:00:00,8.975,4.5,21.0,10718753.580608401,0.0,754.9145331197076,1828209.0270789617,18744.036887998802,18744.036887998802,19.300625958798864,0.7695260803301451,19370420.97329579 
 10/01  12:00:00,12.000000000000002,5.375,21.0,10615678.38739646,0.0,834.7648650443682,1367756.3921303207,18744.036887998802,18744.036887998802,19.754296779846555,0.7692017093584474,19186043.45805399 
 10/01  13:00:00,12.85,5.0,21.0,10356524.729313768,0.0,870.0514327442061,1238869.4883696358,18744.036887998802,18744.036887998802,19.88172544172973,0.7699780000090946,18904122.866005756 
 10/01  14:00:00,14.25,5.0,21.0,15352769.429671131,0.0,742.497616016607,1026784.3118411014,18744.036887998802,18744.036887998802,20.091689316918476,0.7703618357115772,15772699.216106085 
 10/01  15:00:00,15.125,5.625,21.000000000000004,10336726.569449728,0.0,716.1955845298935,894821.7043813389,18744.036887998802,18744.036887998802,20.22293898033742,0.7711414999322423,17292908.950378146 
 10/01  16:00:00,15.7,5.375,21.0,8661196.111979907,0.0,820.254391701609,807474.7092144726,18744.036887998802,18744.036887998802,20.30909887134464,0.7714860978564333,17131986.343055885 
 10/01  17:00:00,16.625,5.0,21.0,7848495.949830791,0.0,863.3777010223687,666334.453161134,18744.036887998802,18744.036887998802,20.447777505170208,0.7715413096451866,16294381.367259998 
 10/01  18:00:00,16.1875,3.75,21.0,7086756.54007928,0.0,882.6808489751056,734350.8185050181,18744.036887998802,18744.036887998802,20.382056503611786,0.7742782999579136,15544584.64202819 
 10/01  19:00:00,15.2625,2.375,21.0,12035657.488731638,0.0,733.5143853404358,875517.1899295069,18744.036887998802,18744.036887998802,20.24326651905048,0.7734941613676249,12209793.274241215 
 10/01  20:00:00,13.75,2.0,16.456170324207168,1094101.0499987458,1244.8852069179918,580.2708662243767,439732.6376041153,18744.036887998802,18744.036887998802,16.304891597534844,0.7577021918161355,1157636.6217977714 
 10/01  21:00:00,13.1875,2.625,16.000000000042448,1751616.6390556847,0.0,484.9642111681758,428956.0732862694,18744.036887998802,18744.036887998802,15.682149788235066,0.7612608084812231,1846420.3996090046 
 10/01  22:00:00,13.1125,3.0,15.999999999999998,1754164.1699736407,0.0,437.22909042604084,440564.0269077962,18744.036887998802,18744.036887998802,15.67095342027823,0.7596317141408437,1850946.1367186336 
 10/01  23:00:00,14.25,3.625,16.0,1718996.4173765425,0.0,416.4584386931173,267276.9474725318,18744.036887998802,18744.036887998802,15.841605101711531,0.7574549616609555,1785014.546095293 
 10/01  24:00:00,14.437500000000002,4.0,16.0,1719108.2009225509,0.0,407.25284026938874,239038.21286004724,18744.036887998802,18744.036887998802,15.869722097412726,0.7616254500645443,1780054.3692082108 
 10/02  01:00:00,14.0375,4.0,16.0,1749540.129846111,0.0,403.18359899877237,300253.28203181934,18744.036887998802,18744.036887998802,15.809732209635671,0.7598955213493375,1821286.7616362027 
 10/02  02:00:00,14.0,4.625,16.0,1787941.51009886,0.0,401.40165979069343,306055.2772714462,18744.036887998802,18744.036887998802,15.803831814874101,0.7572940650083384,1860749.0203885231 
 10/02  03:00:00,14.3125,5.625,16.0,1825674.2090635442,0.0,400.61416739269544,258263.49667555193,18744.036887998802,18744.036887998802,15.85023032349991,0.7620961790924914,1890128.7268466253 
 10/02  04:00:00,14.8125,6.0,16.0,1866514.3467936935,0.0,400.26683563748935,181757.76387264975,18744.036887998802,18744.036887998802,15.925029228762078,0.7602241003077868,1917502.3025447289 
 10/02  05:00:00,14.375,5.375,16.0,1930330.1051196898,0.0,400.1164821207951,248763.2879830331,18744.036887998802,18744.036887998802,15.858837385554583,0.7574924553564941,1993241.7363860316 
 10/02  06:00:00,13.624999999999998,4.375,16.0,2003545.1160031757,0.0,400.05107707275846,363575.4566506957,18744.036887998802,18744.036887998802,15.747387094918809,0.7617649574290553,2086534.6259354274 
 10/02  07:00:00,12.525,5.875,16.0,2080819.3357328405,0.0,400.0223369768776,531096.374695307,18744.036887998802,18744.036887998802,15.582843785387357,0.7600806536199922,2193442.286204094 
 10/02  08:00:00,12.0,5.75,20.776700200139867,12344194.784430252,0.0,400.0121495708055,1315757.3958380052,18744.036887998802,18744.036887998802,19.430758924532594,0.7681963390566706,12624033.753060209 
 10/02  09:00:00,11.5625,5.0,20.999999999642856,11865516.879965074,0.0,400.005653318267,1440114.6576875867,18744.036887998802,18744.036887998802,19.688552190155082,0.7732545866309667,12139058.82680909 
 10/02  10:00:00,11.7375,8.125,20.999999999999996,7029782.527579594,0.0,557.451571131972,1413724.3218881665,18744.036887998802,18744.036887998802,19.714788985162663,0.7723824566822832,14077426.377374317 
 10/02  11:00:00,12.625,8.75,21.0,6028351.886714408,0.0,746.7302975641003,1276317.3870776657,18744.036887998802,18744.036887998802,19.84783615412983,0.7712765286581771,14582283.916019997 
 10/02  12:00:00,13.5,6.125,21.0,6007540.646474251,0.0,826.9465900320383,1142278.5133522672,18744.036887998802,18744.036887998802,19.979028782162267,0.7737243296994285,14537967.49743103 
 10/02  13:00:00,13.3,6.875,21.0,6105480.171389486,0.0,863.3994140773344,1172500.598397445,18744.036887998802,18744.036887998802,19.948971961112875,0.7733603380731663,14641458.679801863 
 10/02  14:00:00,13.625,7.375,21.0,11661509.567636829,0.0,734.2515733067079,1122276.662648941,18744.036887998802,18744.036887998802,19.997731704057873,0.77186111585502,12098770.192769978 
 10/02  15:00:00,13.875,5.125,21.0,7384241.437068695,0.0,710.9493007307949,1084051.0592119205,18744.036887998802,18744.036887998802,20.035290179691735,0.7732069214980815,14374531.477871716 
 10/02  16:00:00,13.3,4.625,21.0,6618121.235363493,0.0,818.9439053009032,1171559.6867561564,18744.036887998802,18744.036887998802,19.948992996624717,0.7730019427221075,15154077.612137418 
 10/02  17:00:00,13.0,5.625,21.0,6790011.105625199,0.0,861.9988353842465,1217584.7234729903,18744.036887998802,18744.036887998802,19.903945181486616,0.7724021951580873,15334192.122771585 
 10/02  18:00:00,12.437500000000002,4.125,21.0,6958224.100055331,0.0,880.5639632866846,1303373.050118962,18744.036887998802,18744.036887998802,19.819529168097265,0.7735663972451656,15517741.048925955 
 10/02  19:00:00,10.7875,3.0,21.0,12798610.716100812,0.0,732.2837425101587,1554648.031632234,18744.036887998802,18744.036887998802,19.572032980364988,0.7730336658884455,13094013.10932707 
 10/02  20:00:00,9.375,2.375,16.350627599461028,2065766.509800437,21396.55927345145,579.4986291037696,1087519.306212249,18744.036887998802,18744.036887998802,15.551483447333407,0.7576339848940962,2226034.02930851 
 10/02  21:00:00,9.0,1.375,16.000000000002633,3266888.7529088976,0.0,484.8391980101733,1065983.9683173592,18744.036887998802,18744.036887998802,15.054074728845077,0.7579411278712233,3474897.3007219727 
 10/02  22:00:00,8.375,1.625,16.0,3757726.957826674,0.0,437.4016638790238,1161425.8435545056,18744.036887998802,18744.036887998802,14.960394877287808,0.7575764082688486,3982465.5670190416 
 10/02  23:00:00,7.375,0.75,15.999999999999998,4211584.383529388,0.0,416.5967924942514,1313660.7615346634,18744.036887998802,18744.036887998802,14.810458051120465,0.7573704693299174,4463179.261825174 
 10/02  24:00:00,6.187499999999999,0.625,16.0,4656797.091614971,0.0,407.3715506514185,1493584.6605174951,18744.036887998802,18744.036887998802,14.632398359511932,0.7559299096352634,4940286.625527837 
 10/03  01:00:00,5.2625,1.0,16.0,5090676.871886016,0.0,403.27669357348,1634240.9467489282,18744.036887998802,18744.036887998802,14.493705131020977,0.7560206212211886,5398946.54972212 
 10/03  02:00:00,4.3125,1.0,16.0,5530458.855001807,0.0,401.45515827834043,1778433.71272875,18744.036887998802,18744.036887998802,14.351256563222101,0.7563492140310726,5864175.401235931 
 10/03  03:00:00,3.9625,1.625,16.0,5975604.3658015095,0.0,400.64628761483425,1831348.676436801,18744.036887998802,18744.036887998802,14.298804598553183,0.754622566650967,6318591.209008889 
 10/03  04:00:00,4.0,0.75,16.0,6429610.452031776,0.0,400.2872980642596,1826337.6617624536,18744.036887998802,18744.036887998802,14.304463136357661,0.7549456954799308,6771445.727170565 
 10/03  05:00:00,4.0,0.625,16.0,6908828.000170444,0.0,400.12773700299533,1827394.0189349486,18744.036887998802,18744.036887998802,14.304482305975032,0.7556203884309995,7250563.177676434 
 10/03  06:00:00,4.0625,1.0,16.0,7383314.716041289,0.0,400.05679903847414,1817542.0386074004,18744.036887998802,18744.036887998802,14.313879297587434,0.7538675122409244,7723298.660763923 
 10/03  07:00:00,3.8500000000000005,0.375,16.0,7817636.986746335,0.0,400.0252934187278,1849343.7973929523,18744.036887998802,18744.036887998802,14.282029212203895,0.7543221911092284,8163264.477229284 
 10/03  08:00:00,4.5125,0.0,16.0,8142195.605850629,0.0,400.0112537684885,1749854.479909824,18744.036887998802,18744.036887998802,14.381410076992484,0.7551544504968465,8469939.245965723 
 10/03  09:00:00,5.9375,1.25,16.0,8445121.818449352,0.0,400.00500935922935,1533318.124600297,18744.036887998802,18744.036887998802,14.595160529210535,0.7529633107347852,8734518.220434897 
 10/03  10:00:00,6.312499999999999,1.375,16.0,8729469.934344131,0.0,400.0022317707971,1475335.599557378,18744.036887998802,18744.036887998802,14.651424018996023,0.7536395594109113,9008764.681109907 
 10/03  11:00:00,7.95,1.625,16.0,8924177.587444853,0.0,400.0009930740032,1226543.506865152,18744.036887998802,18744.036887998802,14.895456168316446,0.7548048408792778,9159697.869327845 
 10/03  12:00:00,10.5,2.625,16.0,8986243.105891738,0.0,400.00044161849684,838189.577886645,18744.036887998802,18744.036887998802,15.278102793347854,0.7525513227945242,9153163.581866724 
 10/03  13:00:00,11.775,3.625,16.0,8871283.868005672,0.0,400.0001962896728,643913.6544047149,18744.036887998802,18744.036887998802,15.469511244451564,0.7533751948463276,9003888.944552928 
 10/03  14:00:00,12.625,3.375,16.0,8586039.011656068,0.0,400.0000869028768,514395.87158038834,18744.036887998802,18744.036887998802,15.597574155947266,0.7546892514875111,8695686.375998128 
 10/03  15:00:00,12.750000000000002,2.375,16.0,8190003.114208305,0.0,400.0000385850611,495356.8091434351,18744.036887998802,18744.036887998802,15.616955330751406,0.7527603991487701,8296176.733917067 
 10/03  16:00:00,12.85,2.625,16.0,7729566.998182363,0.0,400.0000171902244,480113.4136938229,18744.036887998802,18744.036887998802,15.631997399400934,0.7535280816450844,7833043.588256535 
 10/03  17:00:00,13.0,2.375,16.0,7245842.3696264485,0.0,400.0000076376426,457243.22562110313,18744.036887998802,18744.036887998802,15.654531588126765,0.7546765025677661,7345278.177006558 
 10/03  18:00:00,12.750000000000002,1.375,16.0,6782672.912765086,0.0,400.0000033999807,495357.0932601601,18744.036887998802,18744.036887998802,15.616956853847185,0.75276093645516,6888846.307380548 
 10/03  19:00:00,12.225,1.0,16.0,6358239.016117128,0.0,400.00000151794507,575384.3962789623,18744.036887998802,18744.036887998802,15.537102175866064,0.7535748945877119,6478732.6881630905 
 10/03  20:00:00,11.375,0.375,16.0,6000906.5221542865,0.0,400.0000006765876,704983.7279195985,18744.036887998802,18744.036887998802,15.408832037235959,0.7548266253065035,6144407.666370352 
 10/03  21:00:00,9.875,1.25,16.0,5730988.411820297,0.0,400.0000003016189,933675.4124399513,18744.036887998802,18744.036887998802,15.18497346105024,0.7523708326315137,5914642.417376468 
 10/03  22:00:00,7.825,0.75,16.0,5546878.984814924,0.0,400.0000001345566,1246204.6711561205,18744.036887998802,18744.036887998802,14.876434982838134,0.7535291761859975,5785869.780611348 
 10/03  23:00:00,6.375,0.625,16.0,5424644.446429137,0.0,400.0000000599166,1467306.606596386,18744.036887998802,18744.036887998802,14.657771746937954,0.7551932878457888,5702861.06997189 
 10/03  24:00:00,7.625,1.625,16.0,5323556.955817754,0.0,400.0000000266689,1276723.1216209417,18744.036887998802,18744.036887998802,14.847556674968516,0.7524744448937736,5567744.431975317 
 10/04  01:00:00,6.9125,1.375,16.0,5308980.598425021,0.0,400.00000001188914,1383468.6241628935,18744.036887998802,18744.036887998802,14.741406671000197,0.7534132696910113,5572196.920462382 
 10/04  02:00:00,6.0875,1.625,16.0,5351516.906350513,0.0,400.0000000052896,1508294.3509219217,18744.036887998802,18744.036887998802,14.617684552809788,0.7548845947965838,5636870.058311591 
 10/04  03:00:00,6.5125,2.0,16.0,5419930.791383106,0.0,400.0000000023519,1445045.1961428402,18744.036887998802,18744.036887998802,14.681013650794979,0.7524144607786492,5693880.783530017 
 10/04  04:00:00,6.8875,1.375,16.0,5520011.087295719,0.0,400.0000000010482,1388227.6906455865,18744.036887998802,18744.036887998802,14.737607497841205,0.7533931782613827,5783807.184000329 
 10/04  05:00:00,7.0,1.625,16.0,5656397.255822728,0.0,400.00000000046646,1370333.3387938428,18744.036887998802,18744.036887998802,14.754575039864566,0.7548002591158287,5917139.8909501415 
 10/04  06:00:00,7.124999999999999,2.625,16.0,5817678.985919199,0.0,400.0000000002075,1351221.886795263,18744.036887998802,18744.036887998802,14.773335548885068,0.7525193881365433,6075034.925943646 
 10/04  07:00:00,7.075,2.375,16.0,5967492.421908077,0.0,400.0000000000923,1359169.9442940885,18744.036887998802,18744.036887998802,14.765839333468804,0.7533534666668733,6226172.897761159 
 10/04  08:00:00,7.0,2.0,16.0,6058600.396046758,0.0,400.0000000000409,1370734.1164027764,18744.036887998802,18744.036887998802,14.754591438058483,0.7546566828088861,6319287.402722178 
 10/04  09:00:00,7.437499999999999,3.25,16.0,6196479.790858798,0.0,400.00000000001813,1304318.8420106864,18744.036887998802,18744.036887998802,14.819238499539901,0.752743404795901,6445576.701129354 
 10/04  10:00:00,8.137500000000001,4.0,16.0,6334634.122607149,0.0,400.0000000000082,1197188.1897907038,18744.036887998802,18744.036887998802,14.925214863849922,0.75335908148051,6564740.222037982 
 10/04  11:00:00,11.275,4.625,16.0,6393767.649945268,0.0,400.00000000000375,719433.0950176524,18744.036887998802,18744.036887998802,15.395852907110656,0.7542927231101768,6539520.577363832 
 10/04  12:00:00,13.4375,5.0,16.0,6388896.062607071,0.0,400.0000000000018,390246.7193168506,18744.036887998802,18744.036887998802,15.72022900696861,0.7531606004558241,6476517.6700273985 
 10/04  13:00:00,14.5125,4.375,16.0,6262147.860632774,0.0,400.0000000000008,226533.2725758419,18744.036887998802,18744.036887998802,15.8814810403844,0.7535016132629699,6320873.4541825885 
 10/04  14:00:00,15.625,5.25,16.0,5998117.839699083,0.0,400.0000000000003,57116.3709479487,18744.036887998802,18744.036887998802,16.04827348223922,0.7540783780248427,6026955.728549814 
 10/04  15:00:00,16.3125,6.625,16.0,5608789.960799805,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,16.151495144319686,0.7544766768497527,5619129.931900385 
 10/04  16:00:00,16.8125,5.125,16.0,5116342.824423953,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,16.226480782278923,0.7542701175450893,5113245.764746088 
 10/04  17:00:00,17.0,4.625,16.0,4563662.610897567,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,16.254614840932494,0.7539708707949744,4555527.237330683 
 10/04  18:00:00,16.1875,3.75,16.0,4018303.9780639745,0.0,400.0000000000003,11422.291927054446,18744.036887998802,18744.036887998802,16.13272639187855,0.7551238535643006,4032010.763878891 
 10/04  19:00:00,14.6375,3.0,16.0,3521486.9157829597,0.0,400.00000000000034,207508.26679666853,18744.036887998802,18744.036887998802,15.900131242960772,0.754759238540097,3576869.119289525 
 10/04  20:00:00,14.0,2.375,16.0,3104434.59936357,0.0,400.00000000000034,304602.24846137303,18744.036887998802,18744.036887998802,15.804547955431705,0.7541139684742855,3176943.339163579 
 10/04  21:00:00,12.625,2.625,16.0,2798707.9169567674,0.0,400.00000000000034,514021.65002854716,18744.036887998802,18744.036887998802,15.597822795008057,0.7552033979656545,2908257.9842579085 
 10/04  22:00:00,11.925,2.375,16.0,2567027.0253495974,0.0,400.0000000000003,620644.01689265,18744.036887998802,18744.036887998802,15.493096121876764,0.7548569435511924,2695344.0770888645 
 10/04  23:00:00,12.0,2.0,16.0,2410105.620985239,0.0,400.0000000000003,609212.7098530197,18744.036887998802,18744.036887998802,15.504607777926871,0.7542515877441295,2536360.3683336377 
 10/04  24:00:00,11.5,2.625,16.0,2341780.7431232315,0.0,400.00000000000034,685325.4203548345,18744.036887998802,18744.036887998802,15.429609087275608,0.755466504245185,2481473.5850842632 
 10/05  01:00:00,11.7,3.625,16.0,2325050.542489333,0.0,400.0000000000002,654881.3220301738,18744.036887998802,18744.036887998802,15.459609701263885,0.7549716766652571,2459366.736241537 
 10/05  02:00:00,11.375,2.75,16.0,2359497.0298492215,0.0,400.00000000000017,704414.6635770195,18744.036887998802,18744.036887998802,15.409109132381992,0.7542936598505766,2502862.9406756293 
 10/05  03:00:00,11.249999999999998,3.25,16.0,2430808.2736849906,0.0,400.00000000000017,723508.8555487366,18744.036887998802,18744.036887998802,15.388978647185672,0.7556926023011544,2577789.675148577 
 10/05  04:00:00,10.525,2.75,16.0,2532356.551122731,0.0,400.0000000000003,834042.2069646544,18744.036887998802,18744.036887998802,15.278858698300738,0.7552828227003536,2699087.175942827 
 10/05  05:00:00,10.625,2.0,16.0,2630494.915367203,0.0,400.00000000000034,818918.6952177675,18744.036887998802,18744.036887998802,15.293966962367573,0.7545724268055236,2794534.7760978164 
 10/05  06:00:00,11.5,3.25,16.0,2730681.4460767964,0.0,400.0000000000003,685700.7031399402,18744.036887998802,18744.036887998802,15.42551395160919,0.7555688063425792,2871156.539578094 
 10/05  07:00:00,11.3,3.375,16.0,2851978.04178676,0.0,400.00000000000034,716294.7595098977,18744.036887998802,18744.036887998802,15.394765468026266,0.755308783530655,2997983.3866497665 
 10/05  08:00:00,11.0,3.0,20.76022121374396,13519926.498022608,0.0,400.0000000000003,1465940.5530125552,18744.036887998802,18744.036887998802,19.270113097760436,0.7660224287013949,13824630.838772513 
 10/05  09:00:00,11.75,3.625,20.99999999999621,13067109.036145769,0.0,400.0000000000003,1410150.6041368807,18744.036887998802,18744.036887998802,19.707637320426308,0.7685074600975811,13336384.172979547 
 10/05  10:00:00,12.7,4.0,21.0,8136624.910393486,0.0,558.9115012719002,1266179.3516609052,18744.036887998802,18744.036887998802,19.85321847280487,0.7689496490336168,15158728.428074908 
 10/05  11:00:00,14.875,5.875,21.0,6953593.900398158,0.0,753.6985204110729,934700.6949146503,18744.036887998802,18744.036887998802,20.18552828603302,0.7696500408950053,15446305.536290333 
 10/05  12:00:00,16.5,6.375,21.0,6643069.452533887,0.0,832.5168247432384,685678.5768016629,18744.036887998802,18744.036887998802,20.429179569495894,0.7708026957079032,15092124.563978363 
 10/05  13:00:00,16.925,7.875,21.0,6232355.496474583,0.0,865.1073463621681,620410.9724278081,18744.036887998802,18744.036887998802,20.49285779158256,0.7711980861675924,14670034.592350397 
 10/05  14:00:00,17.0,9.0,21.000000000000004,11130461.347617917,0.0,732.715952067435,608909.7101389916,18744.036887998802,18744.036887998802,20.504092558973436,0.7708258888025044,11476213.649257205 
 10/05  15:00:00,16.5,6.5,21.0,6083985.071207918,0.0,708.3467911094867,684571.3915695156,18744.036887998802,18744.036887998802,20.429141445893148,0.7708977418954521,13003122.501685347 
 10/05  16:00:00,16.7,6.875,21.0,4445281.520666409,0.0,816.0666953413545,654134.590164289,18744.036887998802,18744.036887998802,20.459087318607132,0.77126329671806,12889081.93474735 
 10/05  17:00:00,16.375,8.0,21.0,3725450.4460198074,0.0,855.9829206466923,703725.6828355754,18744.036887998802,18744.036887998802,20.41028756380073,0.7715430977351442,12178106.16534516 
 10/05  18:00:00,15.8125,5.5,20.999999999999996,3013608.6041257973,0.0,874.8508983652207,789234.6440277932,18744.036887998802,18744.036887998802,20.325874485381824,0.7714234867977557,11481543.693635358 
 10/05  19:00:00,14.0125,4.0,21.0,8004431.773185525,0.0,729.3570393417581,1063122.151565155,18744.036887998802,18744.036887998802,20.055875998033585,0.7714413097618623,8212278.749080582 
 10/05  20:00:00,11.75,2.75,17.357861016891327,0.0,82644.53549400053,583.4465808713869,903120.4041709986,18744.036887998802,18744.036887998802,16.8993521915868,0.7585239886590079,37488.073775997604 
 10/05  21:00:00,11.249999999999998,2.0,16.346095628832664,0.0,116268.39711587848,484.91503050694143,778099.7805398805,18744.036887998802,18744.036887998802,15.700547329027863,0.7566538247466952,37488.073775997604 
 10/05  22:00:00,9.9,2.625,16.318017749429835,0.0,151148.19291883768,437.13918212276207,979845.8363707198,18744.036887998802,18744.036887998802,15.478100142006621,0.7568441807316435,37488.073775997604 
 10/05  23:00:00,8.375,1.75,16.227344974576916,0.0,190055.73313061538,416.4664964577795,1197657.4515798558,18744.036887998802,18744.036887998802,15.170457341036116,0.7572976227893775,37488.073775997604 
 10/05  24:00:00,8.375,1.625,16.161338267426324,0.0,188905.01662371907,407.3121857256658,1187152.9773527111,18744.036887998802,18744.036887998802,15.11019902955154,0.753920478590154,37488.073775997604 
 10/06  01:00:00,7.6,2.0,16.060666673393225,0.0,201025.99826186424,403.2545913831546,1292657.7104329146,18744.036887998802,18744.036887998802,14.925251878467924,0.7544992746859053,40405.51812784528 
 10/06  02:00:00,6.375,2.0,16.000047990131364,0.0,80460.32360762781,401.44491610577467,1464461.9036010993,18744.036887998802,18744.036887998802,14.66132185082763,0.7557974864530336,197377.6570636089 
 10/06  03:00:00,6.500000000000001,1.375,16.00000000079107,81174.21147562044,0.0,400.64206959385655,1445722.430702136,18744.036887998802,18744.036887998802,14.679482426204675,0.7523083581994195,355646.64237455244 
 10/06  04:00:00,5.675,1.0,16.000000000000014,291620.44933638716,0.0,400.28646428388885,1571122.4708194144,18744.036887998802,18744.036887998802,14.555762291724863,0.7534395860747486,588211.3764944898 
 10/06  05:00:00,4.75,1.0,16.0,534762.0817164493,0.0,400.12744130371465,1713221.1296873968,18744.036887998802,18744.036887998802,14.417024760098943,0.755366576780991,856165.5958852506 
 10/06  06:00:00,5.225,1.625,16.0,783356.0377347727,0.0,400.0567025430354,1640652.1204210646,18744.036887998802,18744.036887998802,14.488289111389541,0.7515370371845658,1091941.5271929866 
 10/06  07:00:00,4.6,0.75,16.0,1048307.4714454729,0.0,400.02529645001164,1735830.1945878027,18744.036887998802,18744.036887998802,14.3945534638284,0.7529901945654865,1373654.9842163436 
 10/06  08:00:00,5.25,0.625,20.79193333431662,10873623.68305251,0.0,400.0139896785794,2345141.4270413243,18744.036887998802,18744.036887998802,18.432227974440536,0.7665554353149268,11334175.11357667 
 10/06  09:00:00,6.812500000000001,1.625,20.999999999643723,10751012.301192885,0.0,400.0066112027047,2161279.518334802,18744.036887998802,18744.036887998802,18.97546735504328,0.7639052601720218,11151485.665398058 
 10/06  10:00:00,7.7375,2.625,20.999999999999996,6181319.63358059,0.0,559.2257310551907,2019734.67260621,18744.036887998802,18744.036887998802,19.11514283868788,0.7659606391901541,13335690.512760116 
 10/06  11:00:00,8.625,2.375,21.0,5330043.862758688,0.0,755.700170210954,1884807.8822199279,18744.036887998802,18744.036887998802,19.24813378717296,0.7694110752199951,13991027.308015864 
 10/06  12:00:00,10.25,2.625,21.0,5338941.788749697,0.0,839.1531502397138,1637136.366321537,18744.036887998802,18744.036887998802,19.491768164843336,0.765659330263276,13956516.003749982 
 10/06  13:00:00,12.25,3.0,21.0,5237766.475383287,0.0,875.9840341012851,1332618.2877709926,18744.036887998802,18744.036887998802,19.791668513920563,0.7680599151181506,13801639.651512727 
 10/06  14:00:00,13.625,3.625,21.000000000000004,10467919.082716126,0.0,747.3782336451288,1122889.236217788,18744.036887998802,18744.036887998802,19.99787776377579,0.7707736146602838,10904836.824746583 
 10/06  15:00:00,14.5,2.75,21.000000000000004,5768154.597306356,0.0,720.4590119230357,989411.5181572564,18744.036887998802,18744.036887998802,20.129148555732954,0.7668552705486522,12741309.769631818 
 10/06  16:00:00,14.925,3.25,21.0,4432669.049478946,0.0,826.5875288290517,924792.9572058048,18744.036887998802,18744.036887998802,20.192824434325555,0.7689702192764378,12924474.608466957 
 10/06  17:00:00,15.0,3.375,21.0,3939007.1232678406,0.0,868.2810351107527,913431.8497890797,18744.036887998802,18744.036887998802,20.204007853341476,0.7718175293259991,12428903.303592889 
 10/06  18:00:00,14.375,1.75,20.999999999999996,3434815.40647069,0.0,887.7760143385602,1008712.0871437002,18744.036887998802,18744.036887998802,20.110197966806663,0.7683306931142821,11941742.621877452 
 10/06  19:00:00,11.5,0.375,21.0,8610635.380976386,0.0,738.7034412115321,1447553.186465549,18744.036887998802,18744.036887998802,19.678925855966522,0.7699059796931425,8886641.638444614 
 10/06  20:00:00,8.75,0.0,17.063577101076717,0.0,156461.92591413722,594.1560951508036,1316530.1336147906,18744.036887998802,18744.036887998802,16.196229954212217,0.7580701882030703,37488.073775997604 
 10/06  21:00:00,9.625,0.625,16.001126535211156,19625.659913330062,17619.221426567638,513.7651716189064,973992.7565889216,18744.036887998802,18744.036887998802,15.162369896301822,0.7535930065135586,190714.58668397187 
 10/06  22:00:00,9.35,0.375,16.000000021949226,65718.39554572293,0.0,450.11829857772955,1013990.8056574056,18744.036887998802,18744.036887998802,15.106612670095977,0.7551087041864831,264149.15574577934 
 10/06  23:00:00,8.225,1.25,16.00000000000039,152878.3932803377,0.0,422.2871749642834,1185381.827293302,18744.036887998802,18744.036887998802,14.937914095108871,0.757607640287097,381594.0365046233 
 10/06  24:00:00,6.562499999999999,0.75,16.0,276361.1054056039,0.0,409.90089061866877,1437277.5136535142,18744.036887998802,18744.036887998802,14.68860514356979,0.7518595501741634,549831.2174548423 
 10/07  01:00:00,4.325,1.25,16.0,445188.0445296497,0.0,404.4210002173206,1775806.201005883,18744.036887998802,18744.036887998802,14.353055907026281,0.7535901706939143,778852.2045938703 
 10/07  02:00:00,3.625,2.0,16.0,625019.9444437659,0.0,401.9619732847269,1881534.0828046824,18744.036887998802,18744.036887998802,14.24812490233015,0.7563501008552639,977335.9533557314 
 10/07  03:00:00,3.8875,2.0,16.0,819572.0217168212,0.0,400.8710848867263,1842401.6285015182,18744.036887998802,18744.036887998802,14.287549235422993,0.7504989456799432,1164609.3315597065 
 10/07  04:00:00,4.5,2.625,16.0,1044184.9488066889,0.0,400.3884935639829,1750186.3614412444,18744.036887998802,18744.036887998802,14.37945777368622,0.7523907593000668,1372578.4330380484 
 10/07  05:00:00,5.175000000000001,3.0,16.0,1301360.087350724,0.0,400.17216439848386,1648637.0913512385,18744.036887998802,18744.036887998802,14.480726209651017,0.7554771070216884,1611483.4544942721 
 10/07  06:00:00,5.15,3.0,16.0,1593601.082323097,0.0,400.0763183652143,1653279.2309811122,18744.036887998802,18744.036887998802,14.476985252990783,0.7501057561613035,1904343.394341868 
 10/07  07:00:00,6.25,2.375,16.0,1863131.8923812245,0.0,400.03400230778334,1486653.829510672,18744.036887998802,18744.036887998802,14.639635020370328,0.7521703682223392,2144670.772477515 
 10/07  08:00:00,7.625,2.625,20.77904314468792,12243883.051736003,0.0,400.0187761778427,1982114.3227002774,18744.036887998802,18744.036887998802,18.774014583413827,0.7665598956297454,12641090.952809818 
 10/07  09:00:00,8.0625,2.375,20.999999999650512,12205513.217312602,0.0,400.00885026730947,1972853.3559178137,18744.036887998802,18744.036887998802,19.163841707767492,0.7632693281598596,12572429.46624312 
 10/07  10:00:00,9.9125,3.25,20.999999999999996,7560515.99433296,0.0,559.1608194064045,1690841.5062217633,18744.036887998802,18744.036887998802,19.441306471949826,0.7657765161819963,14656580.165091991 
 10/07  11:00:00,11.625,4.0,21.0,6636401.835815408,0.0,754.8491394456959,1429722.6586412282,18744.036887998802,18744.036887998802,19.698041877976248,0.7697875257763371,15216754.80521845 
 10/07  12:00:00,11.624999999999998,4.0,21.000000000000004,6638637.669964891,0.0,837.2100917579212,1428735.872863418,18744.036887998802,18744.036887998802,19.697931957304707,0.7662312247981679,15219333.772160944 
 10/07  13:00:00,11.15,3.375,21.0,6556205.798849987,0.0,873.9976391671464,1500545.5300709526,18744.036887998802,18744.036887998802,19.62659438169079,0.7686931634793593,15150005.39353629 
 10/07  14:00:00,12.875,3.625,21.0,11831288.327418525,0.0,746.1721221102368,1240134.4498249732,18744.036887998802,18744.036887998802,19.885269734940806,0.7713676683982247,12288649.796746165 
 10/07  15:00:00,15.25,4.625,21.0,7337140.536242283,0.0,718.7553223688884,878419.1948549508,18744.036887998802,18744.036887998802,20.24149544014132,0.7715606374622795,14290205.294954868 
 10/07  16:00:00,17.25,5.0,21.0,6386915.871293491,0.0,822.3656049885602,573205.5140613586,18744.036887998802,18744.036887998802,20.541383137711883,0.7722359903470668,14815997.07539614 
 10/07  17:00:00,17.375,5.625,21.0,6422309.59553645,0.0,863.6933325396684,554473.537314633,18744.036887998802,18744.036887998802,20.56002318619263,0.7729842694221445,14848123.167325698 
 10/07  18:00:00,16.5625,5.375,21.0,6461075.597291808,0.0,880.906822918287,678660.8560739914,18744.036887998802,18744.036887998802,20.438061726681624,0.7716966790102925,14909033.953189401 
 10/07  19:00:00,14.8625,3.75,21.0,12087362.699979758,0.0,731.6052485042414,940547.6152110144,18744.036887998802,18744.036887998802,20.182995946417442,0.7726240361338542,12272725.514920453 
 10/07  20:00:00,14.0,3.0,16.41620284746791,1394933.4571481096,1476.9426557665736,579.0360704204641,399394.97014693904,18744.036887998802,18744.036887998802,16.315434380680948,0.7590562409802736,1449174.7725613473 
 10/07  21:00:00,13.25,3.625,16.000000000081645,2344677.3422955615,0.0,484.29330848638494,422137.94460883545,18744.036887998802,18744.036887998802,15.691148151642777,0.758573107275589,2438031.910235813 
 10/07  22:00:00,13.55,3.375,16.0,2548143.671325322,0.0,436.941297447623,376488.9740111288,18744.036887998802,18744.036887998802,15.735365870904795,0.759181185067809,2633491.445188826 
 10/07  23:00:00,14.0,2.375,16.0,2665447.630030679,0.0,416.3228868838758,307472.449653926,18744.036887998802,18744.036887998802,15.801669036028901,0.760323367306936,2738807.0603658003 
 10/07  24:00:00,14.125,2.0,16.0,2748471.3345414707,0.0,407.22459438323557,288299.3584446865,18744.036887998802,18744.036887998802,15.821156236675346,0.7587481004903821,2818311.100265121 
 10/08  01:00:00,14.7,2.0,16.0,2789609.4493895285,0.0,403.2029142611686,199910.26637612906,18744.036887998802,18744.036887998802,15.907004889509349,0.7594732678998264,2843921.5227042 
 10/08  02:00:00,15.0,2.0,16.0,2808100.5824043164,0.0,401.41788777843806,153815.5800519861,18744.036887998802,18744.036887998802,15.951950674695759,0.760628976691076,2854283.637496809 
 10/08  03:00:00,15.0,2.0,16.0,2808031.610908994,0.0,400.62735547240595,153855.64142508165,18744.036887998802,18744.036887998802,15.952148808160993,0.7607949468382307,2854181.0673738383 
 10/08  04:00:00,14.375,2.0,16.0,2786798.8231347324,0.0,400.27752695218794,250067.71000687664,18744.036887998802,18744.036887998802,15.858992192985724,0.7609422659648643,2849815.7045651698 
 10/08  05:00:00,14.0,2.0,16.0,2735574.928442699,0.0,400.1227352684166,307792.07431918866,18744.036887998802,18744.036887998802,15.803342856044315,0.7609859152700136,2808668.5964893596 
