Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/08  06:00:00,14.062500000000002,2.0,16.0,2667344.0737032834,0.0,400.0543046232856,298111.03409377346,18744.036887998802,18744.036887998802,15.812905027814049,0.7592716929489235,2738706.66517362 
 10/08  07:00:00,14.0375,1.375,16.0,2597151.9809110337,0.0,400.0240687412687,301984.3475488643,18744.036887998802,18744.036887998802,15.809090346741662,0.7599353375454782,2669204.1131668403 
 10/08  08:00:00,14.0,1.0,20.76694150599813,13061594.408227883,0.0,400.0131990770671,1019634.4384023596,18744.036887998802,18744.036887998802,19.734576741394907,0.7709155919937618,13285991.703463582 
 10/08  09:00:00,14.0,1.625,20.999999999996035,12301865.335783683,0.0,400.0061829198253,1076957.9194084916,18744.036887998802,18744.036887998802,20.053533535910383,0.7721499700851822,12510711.658120383 
 10/08  10:00:00,15.25,2.0,21.0,7129168.328304485,0.0,559.0303430651493,885288.1750797005,18744.036887998802,18744.036887998802,20.23646402780728,0.773491285251302,14083757.45221233 
 10/08  11:00:00,17.25,2.625,21.0,5743749.161490215,0.0,754.8621568729252,578126.4649374408,18744.036887998802,18744.036887998802,20.539946516361837,0.7758169573740209,14173516.382119324 
 10/08  12:00:00,19.1875,3.0,21.0,5277135.395919213,0.0,836.7022160393477,279310.90167116915,18744.036887998802,18744.036887998802,20.831289305826584,0.7751715007697034,13654082.847529894 
 10/08  13:00:00,20.5875,3.625,21.0,4731728.176168099,0.0,872.0874027424028,63565.93490403635,18744.036887998802,18744.036887998802,21.041174253967473,0.7765589500329557,13070519.791440649 
 10/08  14:00:00,22.25,4.625,21.0,9501142.700490447,0.0,743.1184468905248,0.0,18744.036887998802,18744.036887998802,21.290487882217622,0.777610191897626,9704607.682207925 
 10/08  15:00:00,22.9375,4.375,21.0,4381029.922399685,0.0,716.2116262299419,0.0,18744.036887998802,18744.036887998802,21.3936180521345,0.7772256410352221,11125631.729343802 
 10/08  16:00:00,23.5875,4.0,21.0,2646226.9130624714,0.0,821.2664121791103,0.0,18744.036887998802,18744.036887998802,21.491033884005187,0.7780656552167267,10902999.262521274 
 10/08  17:00:00,23.375,4.0,21.000000000000004,1795651.2102488033,0.0,863.7278279228941,0.0,18744.036887998802,18744.036887998802,21.459093954171323,0.7789519718711465,10058178.643739525 
 10/08  18:00:00,22.125,3.375,21.0,974271.5421486753,0.0,882.2085051544784,0.0,18744.036887998802,18744.036887998802,21.27152473557446,0.7796335798034847,9270988.728465945 
 10/08  19:00:00,21.225,2.375,21.0,5791638.505551567,0.0,732.291808711498,0.0,18744.036887998802,18744.036887998802,21.13650084583754,0.7795011755855141,5804199.100259298 
 10/08  20:00:00,20.375,2.625,18.435741421943813,111643.45532901227,0.0,588.4370224699658,1605.432371330694,18744.036887998802,18744.036887998802,19.048354876924314,0.7667757755186646,37488.073775997604 
 10/08  21:00:00,19.0,3.0,17.829391160285244,51571.65098752529,0.0,498.14423186954576,0.0,18744.036887998802,18744.036887998802,18.112755587155892,0.769154974945656,37488.073775997604 
 10/08  22:00:00,18.775,3.625,17.93826082318025,36151.86606618733,0.0,442.3248136975562,0.0,18744.036887998802,18744.036887998802,18.136982166337344,0.7691361683023996,37488.073775997604 
 10/08  23:00:00,18.375,4.0,18.051027385567345,24572.220214005563,0.0,418.4907009157157,2334.383777837522,18744.036887998802,18744.036887998802,18.18613433105458,0.7690821088482811,37488.073775997604 
 10/08  24:00:00,18.0,4.0,18.113832684377158,13171.051205957781,0.0,408.0605001451929,15062.734517569505,18744.036887998802,18744.036887998802,18.186282973978493,0.7696667062619111,37488.073775997604 
 10/09  01:00:00,18.0,4.0,18.163900695665976,12804.006156879313,0.0,403.512668557628,23750.813463263385,18744.036887998802,18744.036887998802,18.23436660231,0.7691913672437458,37488.073775997604 
 10/09  02:00:00,18.0,3.375,18.186729159093122,13110.328078160092,0.0,401.5331890583961,28163.947117756412,18744.036887998802,18744.036887998802,18.258917733705175,0.7684925068289399,37488.073775997604 
 10/09  03:00:00,17.6875,3.625,18.181681922501845,5984.494938531237,0.0,400.67055710426996,76672.31777638305,18744.036887998802,18744.036887998802,18.21464888366113,0.7691620422894028,37488.073775997604 
 10/09  04:00:00,16.5625,3.375,18.136160515021036,0.0,21629.91740536438,400.29269939779266,244589.55095842647,18744.036887998802,18744.036887998802,18.016936842994497,0.7684138245899608,37488.073775997604 
 10/09  05:00:00,16.625,2.375,18.100246234310603,0.0,21118.10279384772,400.1282315288286,227169.1700932681,18744.036887998802,18744.036887998802,17.98381580861416,0.7674945058026431,37488.073775997604 
 10/09  06:00:00,17.0625,3.25,18.08535020159598,0.0,7830.625587451323,400.0562670008847,158456.9735329649,18744.036887998802,18744.036887998802,18.04216157670217,0.7681997850153507,37488.073775997604 
 10/09  07:00:00,17.0375,2.75,18.042975311883943,0.0,6855.657830224322,400.024609957144,156396.7185246777,18744.036887998802,18744.036887998802,18.005149957080288,0.767472480877253,37488.073775997604 
 10/09  08:00:00,17.625,2.625,20.94260554073891,4261031.888176678,6421.248927087945,400.0129944325113,499121.5185408365,18744.036887998802,18744.036887998802,20.485203021591502,0.7729111655356935,4374986.5100388685 
 10/09  09:00:00,17.9375,3.0,21.0,4463720.560291553,0.0,400.00586559811575,471130.495657493,18744.036887998802,18744.036887998802,20.644091330170586,0.7747697640919856,4565696.206574363 
 10/09  10:00:00,17.9625,4.875,21.348120115755655,616390.6511888901,79236.4665936464,558.4277179999295,498810.27245510236,18744.036887998802,18744.036887998802,20.821564665949346,0.7760320634422283,7448883.413828876 
 10/09  11:00:00,18.0,5.375,21.55861146880393,0.0,77979.41695162607,751.7083535425763,547066.9349724499,18744.036887998802,18744.036887998802,21.129025618651866,0.7773537134566862,8346288.073775997 
 10/09  12:00:00,18.625,3.75,21.591888395792076,0.0,63381.055755081026,832.9476801348366,454478.7921983419,18744.036887998802,18744.036887998802,21.243111608896555,0.7775396800404064,8346288.073775997 
 10/09  13:00:00,19.0,4.875,21.603453037076864,0.0,52112.09077669075,868.6160259475055,399059.48613225203,18744.036887998802,18744.036887998802,21.316959939241418,0.7783356399088818,8346288.073775997 
 10/09  14:00:00,18.375,5.375,21.002729678475312,4236266.176498491,0.0,740.1739737596231,413699.9331107946,18744.036887998802,18744.036887998802,20.775563081013086,0.7757918817017281,4533941.443554405 
 10/09  15:00:00,18.0,3.75,21.31433318341444,624363.404517468,75478.71284886103,714.9955134799973,487296.28183454846,18744.036887998802,18744.036887998802,20.812303007448453,0.7762376577388056,7456403.2653303705 
 10/09  16:00:00,17.375,4.875,21.44491643404784,0.0,88946.57041868083,820.5030556770852,625192.1216766556,18744.036887998802,18744.036887998802,20.95556289840312,0.7771810964735362,8346288.073775997 
 10/09  17:00:00,16.375,5.375,21.38210388829054,0.0,114962.83728098476,860.809090495912,767629.841754742,18744.036887998802,18744.036887998802,20.74969682828485,0.7777560520465554,8346288.073775997 
 10/09  18:00:00,15.5,3.75,21.299187939017497,0.0,135962.34329299658,879.9496273371979,888940.02460358,18744.036887998802,18744.036887998802,20.5512865244093,0.775666767862541,8346288.073775997 
 10/09  19:00:00,13.825,3.0,21.00365542935448,5047296.8153419765,0.0,731.9140705874358,1104951.5418656385,18744.036887998802,18744.036887998802,20.086489383338446,0.7751393945825211,5251422.598218197 
 10/09  20:00:00,12.375,3.0,18.22658315026154,0.0,89643.32039072395,585.662513051562,942033.8192248277,18744.036887998802,18744.036887998802,17.732367104097523,0.7636535441696981,37488.073775997604 
 10/09  21:00:00,12.0,3.0,17.078394833764065,0.0,106376.40793625852,485.28215794710866,786716.6520659602,18744.036887998802,18744.036887998802,16.49113256469939,0.7606191738442165,37488.073775997604 
 10/09  22:00:00,10.75,3.0,16.802651195726803,0.0,133256.37734640774,437.08305192087744,934154.9830971771,18744.036887998802,18744.036887998802,16.065934505944245,0.7604006406650992,37488.073775997604 
 10/09  23:00:00,9.375,3.0,16.492828520144116,0.0,162774.698421999,416.3579724568277,1095299.4088146426,18744.036887998802,18744.036887998802,15.591770499734306,0.7608689690985359,37488.073775997604 
 10/09  24:00:00,8.0,3.0,16.18870858081898,0.0,190768.6870890092,407.21709860088043,1259819.8353268234,18744.036887998802,18744.036887998802,15.13149428888946,0.7551081790621853,37488.073775997604 
 10/10  01:00:00,6.025,2.375,16.001145665764316,47578.330883739836,41178.43479487771,403.2011649420699,1521433.3097372896,18744.036887998802,18744.036887998802,14.62325764643728,0.7557968414991751,292289.23764899786 
 10/10  02:00:00,5.2625,2.0,16.00000001688894,421616.5081222181,0.0,401.41760912550467,1633847.860599426,18744.036887998802,18744.036887998802,14.493538347086272,0.7577977613347631,730439.1703949914 
 10/10  03:00:00,5.174999999999999,2.0,16.000000000000203,893969.6713693454,0.0,400.6286348184765,1646802.031778751,18744.036887998802,18744.036887998802,14.480491691207114,0.7523675783512539,1204909.651040592 
 10/10  04:00:00,5.0375,0.75,16.0,1418823.1206277101,0.0,400.2801764739055,1668255.166030045,18744.036887998802,18744.036887998802,14.459928034281171,0.7539206184114773,1733256.7732359457 
 10/10  05:00:00,4.375,0.0,16.0,1998267.5438859698,0.0,400.1245527450862,1770277.552459361,18744.036887998802,18744.036887998802,14.360593553879902,0.7565896968395783,2330393.6161381914 
 10/10  06:00:00,3.5625,0.625,16.0,2571888.1400146405,0.0,400.05540917901664,1892540.0316530138,18744.036887998802,18744.036887998802,14.238769869516158,0.7509103317507746,2925768.6347091305 
 10/10  07:00:00,3.1125,1.0,16.0,3095925.472209301,0.0,400.0247518217656,1961133.4022230601,18744.036887998802,18744.036887998802,14.171312615899323,0.7527889317149085,3461763.439262236 
 10/10  08:00:00,3.625,0.375,16.0,3537597.244250319,0.0,400.01100680224295,1884493.297678753,18744.036887998802,18744.036887998802,14.248209434349539,0.7558065470256535,3889511.703126113 
 10/10  09:00:00,4.625,0.0,16.0,3952243.642963801,0.0,400.00490150474656,1731833.1290589017,18744.036887998802,18744.036887998802,14.398235220020032,0.7496861948930152,4277158.173070236 
 10/10  10:00:00,5.375,0.0,16.0,4367627.153492947,0.0,400.00219422647444,1617184.6898119587,18744.036887998802,18744.036887998802,14.510762969897302,0.7516989414121992,4672278.911044508 
 10/10  11:00:00,8.975,0.625,16.0,4692143.933058196,0.0,400.0009776979744,1070339.2303156285,18744.036887998802,18744.036887998802,15.050369683782659,0.7549707024029022,4899955.95128376 
 10/10  12:00:00,11.562499999999998,1.625,16.0,4917987.256856708,0.0,400.0004359901388,676500.5030300117,18744.036887998802,18744.036887998802,15.437608144518649,0.749255937097546,5056342.489196513 
 10/10  13:00:00,11.9625,2.0,16.000000000000004,4985703.356414907,0.0,400.0001951389644,615226.9248313888,18744.036887998802,18744.036887998802,15.498888819152016,0.7514856830275138,5113070.064183414 
 10/10  14:00:00,12.0,2.0,16.0,4893663.538399815,0.0,400.00008687945905,609212.7098530197,18744.036887998802,18744.036887998802,15.504530111753173,0.7548043254594781,5020009.807154125 
 10/10  15:00:00,12.75,1.375,16.0,4665472.555696074,0.0,400.000038710512,494849.4331932394,18744.036887998802,18744.036887998802,15.617046225107263,0.7496641760500047,4771631.431931517 
 10/10  16:00:00,12.45,0.375,16.0,4374325.126706043,0.0,400.00001734463183,540415.3990846716,18744.036887998802,18744.036887998802,15.572062856493046,0.7515774553118698,4488537.838591063 
 10/10  17:00:00,12.625,0.0,16.0,4044835.121714932,0.0,400.0000077404464,513771.6279697469,18744.036887998802,18744.036887998802,15.598326177249392,0.7544865947465429,4154329.068410452 
 10/10  18:00:00,11.625,0.0,16.0,3740109.870452868,0.0,400.0000034560718,666254.574658008,18744.036887998802,18744.036887998802,15.448331061251878,0.7496057271969836,3876480.066122372 
 10/10  19:00:00,10.3,0.625,16.0,3469587.6838532058,0.0,400.00000154869457,868373.7979178663,18744.036887998802,18744.036887998802,15.248674379924388,0.751608155485831,3641739.414886643 
 10/10  20:00:00,10.0,1.0,16.0,3244323.001267792,0.0,400.0000006905613,914129.5321921129,18744.036887998802,18744.036887998802,15.20271858234707,0.7545817069688403,3424716.6609865106 
 10/10  21:00:00,9.875,0.375,16.0,3090736.388481967,0.0,400.0000003080362,933221.4194539717,18744.036887998802,18744.036887998802,15.18395359870912,0.7497491672041539,3274500.955640205 
 10/10  22:00:00,9.925,1.25,16.0,3008322.4040497965,0.0,400.0000001379646,925648.0668054335,18744.036887998802,18744.036887998802,15.191806574997466,0.7517210133573934,3190686.3274203297 
 10/10  23:00:00,9.375,2.0,16.0,3003578.8633109573,0.0,400.0000000614286,1009490.0399885528,18744.036887998802,18744.036887998802,15.10966894177615,0.7547059945717373,3200672.7747791586 
 10/10  24:00:00,8.125,0.75,16.0,3064017.547284271,0.0,400.00000002735396,1199996.8780557152,18744.036887998802,18744.036887998802,14.92129365745082,0.7504745544694368,3294886.65714043 
 10/11  01:00:00,8.475,1.875,16.0,3152483.8479317967,0.0,400.0000000122334,1146710.042069675,18744.036887998802,18744.036887998802,14.974473202412458,0.7522072079898172,3373826.806339296 
 10/11  02:00:00,9.0,3.0,16.0,3278619.2755184267,0.0,400.0000000054329,1066731.9733934992,18744.036887998802,18744.036887998802,15.054016936732758,0.7547884400379965,3485705.732452751 
 10/11  03:00:00,8.25,1.75,16.0,3443993.8680396117,0.0,400.000000002413,1181047.051039543,18744.036887998802,18744.036887998802,14.940032829613884,0.7513037537881421,3671519.308795857 
 10/11  04:00:00,8.55,2.25,16.0,3612542.428165159,0.0,400.0000000010773,1135388.21928128,18744.036887998802,18744.036887998802,14.983442090120096,0.7527431098871671,3832294.659177891 
 10/11  05:00:00,9.0,3.0,16.0,3781566.382300046,0.0,400.00000000047817,1066900.4941563627,18744.036887998802,18744.036887998802,15.050942907578214,0.754904677979081,3989230.8387424303 
 10/11  06:00:00,8.875,1.75,16.0,3946352.562489783,0.0,400.0000000002124,1086054.5260068667,18744.036887998802,18744.036887998802,15.030345119927558,0.7524971303879316,4157726.8079347415 
 10/11  07:00:00,8.049999999999999,2.25,16.0,4120212.187967671,0.0,400.00000000009493,1211748.581319668,18744.036887998802,18744.036887998802,14.910547211287874,0.7535062676733506,4353091.234261279 
 10/11  08:00:00,8.475,1.75,16.0,4254699.1902020285,0.0,400.0000000000422,1147194.6642924482,18744.036887998802,18744.036887998802,14.964372802785583,0.7550600260109734,4477931.417957775 
 10/11  09:00:00,8.625,1.625,16.0,4389848.38730718,0.0,400.00000000001876,1124707.6680334671,18744.036887998802,18744.036887998802,14.980163886620883,0.7534782856091354,4610310.368357866 
 10/11  10:00:00,7.8375,3.875,16.0,4537439.457492977,0.0,400.0000000000083,1245296.2932697104,18744.036887998802,18744.036887998802,14.864114714788492,0.7544308229987863,4778803.074057128 
 10/11  11:00:00,9.0625,5.0,16.0,4641768.271390128,0.0,400.00000000000375,1058776.716832309,18744.036887998802,18744.036887998802,15.04500588936005,0.7557842748061381,4850724.212611143 
 10/11  12:00:00,9.8125,4.375,16.0,4758794.253180985,0.0,400.00000000000165,944808.3651535119,18744.036887998802,18744.036887998802,15.16073642453408,0.7549932597120719,4947049.887404747 
 10/11  13:00:00,10.5125,4.0,16.0,4877628.203283463,0.0,400.0000000000009,838277.8078796328,18744.036887998802,18744.036887998802,15.265562964008879,0.7556976769636533,5047108.616391623 
 10/11  14:00:00,11.0,3.375,16.0,4969671.84673265,0.0,400.0000000000005,764216.2108179226,18744.036887998802,18744.036887998802,15.338838537660362,0.7567137394975969,5126047.033505829 
 10/11  15:00:00,11.625,2.375,16.0,5017481.29227573,0.0,400.0000000000002,669036.568061052,18744.036887998802,18744.036887998802,15.434022472197157,0.7570219830360903,5156793.652603537 
 10/11  16:00:00,12.0,2.625,16.0,5027911.747037424,0.0,400.0000000000001,612029.4335331868,18744.036887998802,18744.036887998802,15.491862773088632,0.7573575302994386,5156868.906973128 
 10/11  17:00:00,12.625,3.625,16.0,5001098.589152303,0.0,400.0000000000002,516664.13383636286,18744.036887998802,18744.036887998802,15.587018588331711,0.757672179363085,5112964.721891437 
 10/11  18:00:00,12.624999999999998,3.375,16.0,4964708.4867192805,0.0,400.0000000000003,516952.5046956666,18744.036887998802,18744.036887998802,15.589720143369549,0.7589239476785073,5076129.61850837 
 10/11  19:00:00,12.775,3.625,16.0,4912239.387419457,0.0,400.0000000000001,494164.2877997969,18744.036887998802,18744.036887998802,15.612671679310711,0.7587996521643399,5019550.930873297 
 10/11  20:00:00,13.625,4.625,16.0,4838169.9573067045,0.0,400.0000000000003,364076.548089986,18744.036887998802,18744.036887998802,15.7405122458529,0.758517087157008,4922455.697854793 
 10/11  21:00:00,13.875,5.0,16.0,4768761.472262927,0.0,400.00000000000017,325929.0557547151,18744.036887998802,18744.036887998802,15.780490812728557,0.760874562799864,4845858.955974574 
 10/11  22:00:00,14.55,5.625,16.0,4678518.003011374,0.0,400.00000000000017,222474.89365834647,18744.036887998802,18744.036887998802,15.88321037815794,0.7602553304042203,4737087.002123894 
 10/11  23:00:00,15.0,6.0,16.0,4574281.19890582,0.0,400.0000000000001,153499.21965873154,18744.036887998802,18744.036887998802,15.951425419782776,0.7592932597705369,4620541.223647449 
 10/11  24:00:00,14.6875,5.375,16.0,4470543.934127319,0.0,400.00000000000017,201546.4168226014,18744.036887998802,18744.036887998802,15.9054510783077,0.7626141631709566,4525113.158671696 
 10/12  01:00:00,14.8125,5.0,16.0,4342637.000112176,0.0,400.00000000000017,182379.27386940346,18744.036887998802,18744.036887998802,15.924781928773182,0.7614602487487546,4393715.810223196 
 10/12  02:00:00,15.0,5.0,16.0,4202523.61813646,0.0,400.00000000000017,153606.0534559312,18744.036887998802,18744.036887998802,15.952344360192464,0.7597180378718723,4248623.688307867 
 10/12  03:00:00,15.0,4.375,15.999999999999998,4068248.7295693816,0.0,400.00000000000017,153645.8687526223,18744.036887998802,18744.036887998802,15.95215149552212,0.7598975187402934,4114385.8907845737 
 10/12  04:00:00,13.75,5.25,16.0,3964108.9222555803,0.0,400.00000000000017,345788.8369455482,18744.036887998802,18744.036887998802,15.76485651977793,0.7601036617235623,4044112.235459827 
 10/12  05:00:00,12.375,4.75,16.0,3860570.472481883,0.0,400.0000000000003,556867.5950548179,18744.036887998802,18744.036887998802,15.559921607725702,0.7601919241659156,3977630.9740136852 
 10/12  06:00:00,11.875,3.375,16.0,3743651.5868687136,0.0,400.00000000000017,632862.4880964155,18744.036887998802,18744.036887998802,15.48495191673013,0.7630581766319684,3874257.0642631915 
 10/12  07:00:00,11.3,2.375,16.0,3643740.6404596716,0.0,400.0,720875.5223292448,18744.036887998802,18744.036887998802,15.398728938043384,0.7617406251841811,3789906.6379584256 
 10/12  08:00:00,10.375,0.75,20.732175834265867,14523977.164809838,0.0,399.9999999999998,1565011.6973141422,18744.036887998802,18744.036887998802,19.156366611500356,0.7699967899075428,14846222.082122494 
 10/12  09:00:00,10.8125,1.25,20.99999999997404,13782883.233225003,0.0,400.00000000000017,1561016.7768615833,18744.036887998802,18744.036887998802,19.575662431845437,0.7753638062623814,14077691.274185818 
 10/12  10:00:00,11.7375,2.0,21.0,8607090.266431767,0.0,558.9326203168303,1419388.9878071153,18744.036887998802,18744.036887998802,19.71439350620124,0.774680809115576,15655679.241047876 
 10/12  11:00:00,12.625,2.625,20.999999999999996,7301240.436023738,0.0,754.882937750159,1282104.9399017156,18744.036887998802,18744.036887998802,19.84741946367945,0.7739539705317287,15856062.891266419 
 10/12  12:00:00,13.75,2.375,21.0,7036841.256515042,0.0,836.6514545005866,1108798.928565037,18744.036887998802,18744.036887998802,20.016097854588104,0.776967606635743,15561319.866697393 
 10/12  13:00:00,14.7,1.375,21.0,6850844.327517689,0.0,872.3663785084119,963560.145371428,18744.036887998802,18744.036887998802,20.15852967642128,0.7764212609687619,15349644.533859473 
 10/12  14:00:00,15.0,1.625,21.0,12164049.378178705,0.0,745.7699129869284,917811.3629778362,18744.036887998802,18744.036887998802,20.203506704935037,0.7748415505564581,12564812.90423574 
 10/12  15:00:00,15.1875,2.0,21.0,7675809.887421572,0.0,719.2220969049711,889302.0384448264,18744.036887998802,18744.036887998802,20.231660507051007,0.77737732832268,14631338.799956603 
 10/12  16:00:00,15.7375,2.0,21.0,6650276.788019553,0.0,823.8473332806485,805505.1218527044,18744.036887998802,18744.036887998802,20.314090019819893,0.7768309936366045,15120956.687091062 
 10/12  17:00:00,15.375,1.375,21.0,6555246.085605159,0.0,867.284470656417,861150.074228717,18744.036887998802,18744.036887998802,20.25964976766549,0.7757781823189828,15035896.861205973 
 10/12  18:00:00,14.375,0.375,21.000000000000004,6470842.645497873,0.0,886.1888163140861,1014713.918915975,18744.036887998802,18744.036887998802,20.109586276217446,0.7788841780485571,14978831.156529957 
 10/12  19:00:00,12.75,0.625,21.0,12026554.664230678,0.0,734.9708323446703,1263414.7117883104,18744.036887998802,18744.036887998802,19.865828350381197,0.7777351252406374,12270027.716161408 
 10/12  20:00:00,11.375,1.0,16.41745508192299,1335061.5520274062,15182.956616852398,581.0729342453218,800995.6137478363,18744.036887998802,18744.036887998802,15.922639397458312,0.7606425193120228,1447139.5909333632 
 10/12  21:00:00,10.6875,0.375,16.000000000086125,2264977.9256289545,0.0,485.3412235789275,813964.7142199157,18744.036887998802,18744.036887998802,15.306599609628927,0.7645719866835792,2428180.964050826 
 10/12  22:00:00,11.4375,1.875,16.0,2500426.692187708,0.0,437.3961627824382,699525.0089508207,18744.036887998802,18744.036887998802,15.419157083632534,0.762991501952082,2643143.903803909 
 10/12  23:00:00,11.375,1.75,16.0,2696875.9926097067,0.0,416.51195557141483,709481.6787540341,18744.036887998802,18744.036887998802,15.409824026086744,0.7610827748912995,2841220.6597684184 
 10/12  24:00:00,10.1875,0.375,16.0,2896250.676204231,0.0,407.2996820091553,890600.8549387711,18744.036887998802,18744.036887998802,15.231758511143614,0.7637719661338442,3072769.6734954217 
 10/13  01:00:00,9.8875,0.0,16.0,3064338.3333377657,0.0,403.2224115120102,936435.442482485,18744.036887998802,18744.036887998802,15.186810317026236,0.7622391132941766,3248911.4689734587 
 10/13  02:00:00,10.625,1.25,16.0,3204456.7447938807,0.0,401.42655857325434,824186.4646557127,18744.036887998802,18744.036887998802,15.297460851150511,0.7601680293651744,3368959.4737130674 
 10/13  03:00:00,10.750000000000002,0.75,16.0,3355947.335371857,0.0,400.6309929873666,804875.3949756061,18744.036887998802,18744.036887998802,15.316239326287487,0.7633918716790141,3517018.2657061657 
 10/13  04:00:00,10.85,0.625,16.0,3507028.989169978,0.0,400.2786354440955,789722.0548534801,18744.036887998802,18744.036887998802,15.331261126163248,0.7618350413950404,3665350.6677897824 
 10/13  05:00:00,11.0,2.25,16.0,3649627.6426795693,0.0,400.12334081619053,766985.3016175826,18744.036887998802,18744.036887998802,15.353772981551167,0.7596674936544782,3803858.7837957153 
 10/13  06:00:00,10.875,1.75,16.0,3782771.581088122,0.0,400.0544623458602,786049.0629843224,18744.036887998802,18744.036887998802,15.335037974580008,0.7637057758635786,3940369.7622579695 
 10/13  07:00:00,10.925,1.625,16.0,3903311.23385413,0.0,400.0240167435259,778423.9232575283,18744.036887998802,18744.036887998802,15.342549613403435,0.7619582813949571,4059535.8885919414 
 10/13  08:00:00,11.625,2.625,20.715740888815613,15088849.365542196,0.0,400.0131532150055,1371168.05999146,18744.036887998802,18744.036887998802,19.321654457839085,0.7695656447901762,15378090.104814917 
 10/13  09:00:00,11.750000000000002,1.125,20.999999999956323,14567931.036831336,0.0,400.0061405136104,1419867.8791023814,18744.036887998802,18744.036887998802,19.71536726657699,0.7774261951185073,14837411.50369212 
 10/13  10:00:00,12.475,1.875,21.0,9522722.762770303,0.0,558.8839636023188,1309275.8050065609,18744.036887998802,18744.036887998802,19.822340917533733,0.7760581893434424,16551793.707597611 
 10/13  11:00:00,13.0,3.0,21.0,8255938.778485756,0.0,754.5614326656604,1229843.3292076741,18744.036887998802,18744.036887998802,19.903570617546173,0.7742805968272363,16800679.874116622 
 10/13  12:00:00,13.8125,3.0,21.0,7927078.049429127,0.0,835.6299854134343,1105755.7087431967,18744.036887998802,18744.036887998802,20.025294332335264,0.7815328634493546,16450063.03898659 
 10/13  13:00:00,15.3625,3.625,21.0,7601218.186015276,0.0,869.2429729687967,869024.0060043305,18744.036887998802,18744.036887998802,20.257628998463414,0.7799765334027776,16082287.815330692 
 10/13  14:00:00,16.625,4.0,21.0,12707218.948625777,0.0,741.8852398458225,675672.99013168,18744.036887998802,18744.036887998802,20.44682155827999,0.7767174783515358,13064138.630877052 
 10/13  15:00:00,17.0,4.0,21.0,7956676.488950111,0.0,716.1280900797201,618107.4324345901,18744.036887998802,18744.036887998802,20.503033931511712,0.7773290284083781,14863355.205159917 
 10/13  16:00:00,17.0,4.625,21.0,6636464.108440281,0.0,820.5528789484688,618112.4962456955,18744.036887998802,18744.036887998802,20.502924510208313,0.778381841841963,15073304.583640393 
 10/13  17:00:00,17.625,5.0,21.0,6186114.879308617,0.0,861.6400596287607,521094.86921582586,18744.036887998802,18744.036887998802,20.59657066312618,0.7792020106935106,14605991.881784132 
 10/13  18:00:00,17.5625,2.5,21.0,5718357.9406606,0.0,879.164447822167,530246.9815987353,18744.036887998802,18744.036887998802,20.587121546240958,0.7889916386138582,14140038.155321606 
 10/13  19:00:00,17.7375,3.5,21.0,10886232.259959038,0.0,728.2154356889238,502507.91150541493,18744.036887998802,18744.036887998802,20.613371355040613,0.7851785348705923,10994338.316422561 
 10/13  20:00:00,18.625,6.25,16.64142649732468,509662.2470823574,0.0,582.1263394336495,26508.218274492236,18744.036887998802,18744.036887998802,17.242910255458654,0.7603672679177451,437832.42749595246 
 10/13  21:00:00,18.75,7.0,16.000000204741042,998516.9201580973,0.0,492.6621650720097,0.0,18744.036887998802,18744.036887998802,16.515847782231393,0.7715180126115087,942397.5740726611 
 10/13  22:00:00,18.225,7.0,16.000000000002846,1032607.8514954833,0.0,439.0541558458041,0.0,18744.036887998802,18744.036887998802,16.437135054036883,0.7674708545648987,990808.6710163666 
 10/13  23:00:00,18.0,7.625,16.0,1010392.3789642226,0.0,416.83493570576974,0.0,18744.036887998802,18744.036887998802,16.40342271715361,0.7616064012955721,974739.6746794372 
 10/13  24:00:00,17.5625,6.125,16.0,997237.2802489868,0.0,407.2340037411994,0.0,18744.036887998802,18744.036887998802,16.33784802369008,0.7709150628588839,973496.823789432 
 10/14  01:00:00,17.7375,6.25,16.0,968492.425606522,0.0,403.1186906743576,0.0,18744.036887998802,18744.036887998802,16.36415563148624,0.7667247971827542,940017.8002492336 
 10/14  02:00:00,18.0,6.375,16.0,944503.3888472237,0.0,401.3498436895702,0.0,18744.036887998802,18744.036887998802,16.40359441172389,0.7606216780877304,908924.3953098016 
 10/14  03:00:00,16.75,5.375,16.0,958477.8806742071,0.0,400.58789881098596,1.6045067324731717e-10,18744.036887998802,18744.036887998802,16.216129069645614,0.7603494302503233,956857.7599758614 
 10/14  04:00:00,15.375,4.375,16.0,987183.5213231916,0.0,400.25749458785583,95970.11397672523,18744.036887998802,18744.036887998802,16.00989366026708,0.7602624706277843,1022881.5504372201 
 10/14  05:00:00,15.0,5.25,16.0,1014088.0448703989,0.0,400.1130019255012,153708.06941242385,18744.036887998802,18744.036887998802,15.95322659412274,0.7602209618347847,1060035.5588768846 
 10/14  06:00:00,13.125,4.75,16.0,1073708.4993080178,0.0,400.04921912865916,441480.86468627024,18744.036887998802,18744.036887998802,15.672269331119768,0.7695500819734845,1170472.6764385495 
 10/14  07:00:00,12.0,4.625,16.0,1127233.2776252376,0.0,400.02137105700206,613278.621986246,18744.036887998802,18744.036887998802,15.503694473747146,0.7657235088302686,1254468.426916874 
 10/14  08:00:00,11.375,4.375,20.794743943091312,10894902.163061108,0.0,400.01165788793253,1419462.9771489918,18744.036887998802,18744.036887998802,19.357028160037416,0.7703587307507165,11192271.175111946 
 10/14  09:00:00,10.25,4.625,20.999999999639318,10483272.640290208,0.0,400.0054236429807,1643179.5340205806,18744.036887998802,18744.036887998802,19.491317732439434,0.7808662588279978,10793338.487412544 
 10/14  10:00:00,8.675,5.0,21.0,5641891.660753803,0.0,558.2207204489878,1881359.669489397,18744.036887998802,18744.036887998802,19.25511166450213,0.7777885119052736,12773357.165918533 
 10/14  11:00:00,8.0,5.625,21.0,4572843.343224697,0.0,751.9150612103424,1982275.4784809384,18744.036887998802,18744.036887998802,19.1538133506099,0.7734975528563719,13252849.098029256 
 10/14  12:00:00,7.0,6.0,21.0,4522898.858355321,0.0,830.3968001901058,2132946.972262809,18744.036887998802,18744.036887998802,19.003784731245773,0.7799289640677579,13230195.272332728 
 10/14  13:00:00,6.15,5.375,21.0,4564175.989649945,0.0,863.1536684495323,2259462.039480561,18744.036887998802,18744.036887998802,18.876281687710957,0.7776819044293553,13294631.711157998 
 10/14  14:00:00,6.0,5.0,21.0,10117859.626159305,0.0,737.5427850124929,2280822.984857523,18744.036887998802,18744.036887998802,18.85382607487853,0.7735323811491593,10762306.056656629 
 10/14  15:00:00,5.6875,4.375,21.0,5978486.583142079,0.0,713.3130944658351,2328249.8177545224,18744.036887998802,18744.036887998802,18.807035363116615,0.7773019501211429,13190938.682609359 
 10/14  16:00:00,5.8125,4.0,21.0,5422025.621178169,0.0,818.9686131380595,2310058.563163611,18744.036887998802,18744.036887998802,18.825760347332224,0.7758153972112158,14161181.513381235 
 10/14  17:00:00,6.0,4.625,21.0,5898460.255445994,0.0,862.479902190031,2281289.5806214185,18744.036887998802,18744.036887998802,18.853863415599257,0.7734854270806935,14632642.151454546 
 10/14  18:00:00,5.4375,3.125,20.999999999999996,6425968.278901186,0.0,881.3066820998507,2366114.801274708,18744.036887998802,18744.036887998802,18.7694773918111,0.7759032633599685,15175474.190760028 
 10/14  19:00:00,5.0375,1.375,21.0,12623923.846581683,0.0,732.4980749407393,2426981.906449616,18744.036887998802,18744.036887998802,18.70950547455332,0.774548138207843,13075337.558506254 
 10/14  20:00:00,4.375,1.625,16.339535617342037,2267702.61075252,49987.10154223425,579.7423623416979,1844622.445277638,18744.036887998802,18744.036887998802,14.790672392326664,0.7580392357093635,2534728.10713076 
 10/14  21:00:00,4.0,2.625,16.000000000002327,3757594.1157266414,0.0,484.7627294820596,1824892.4076100485,18744.036887998802,18744.036887998802,14.30408417962325,0.759363385756158,4100843.282625147 
 10/14  22:00:00,4.625,3.0,16.0,4517131.762832106,0.0,437.1398500130551,1730375.7384496236,18744.036887998802,18744.036887998802,14.397923841854638,0.7583440772354607,4843156.59455277 
 10/14  23:00:00,3.875,3.0,16.0,5248567.87042119,0.0,416.4048704480921,1843726.1155598667,18744.036887998802,18744.036887998802,14.285508852574328,0.7572849818172649,5594558.878575829 
 10/14  24:00:00,3.3875,3.0,16.0,5940299.444831745,0.0,407.2443281523403,1917445.9250252908,18744.036887998802,18744.036887998802,14.212461013363976,0.7571265782975439,6299171.380062619 
 10/15  01:00:00,3.3125,3.0,16.0,6591895.889662093,0.0,403.19990098823166,1928780.6609586398,18744.036887998802,18744.036887998802,14.20127635197843,0.7565129774223718,6952541.853375448 
 10/15  02:00:00,3.45,3.0,16.0,7216709.153057095,0.0,401.4145387485548,1908535.7042738327,18744.036887998802,18744.036887998802,14.221951462415843,0.7558970043398741,7573441.9130127225 
 10/15  03:00:00,3.9750000000000005,3.0,16.0,7812499.830538925,0.0,400.62566263977527,1830021.775897685,18744.036887998802,18744.036887998802,14.30073183602391,0.7555789155465289,8154944.529622549 
 10/15  04:00:00,4.075,3.0,16.0,8396843.836161375,0.0,400.2768436134582,1815333.9176597772,18744.036887998802,18744.036887998802,14.31575497886227,0.7554443425141766,8736497.724553866 
 10/15  05:00:00,3.6875,3.0,16.0,8959394.887266263,0.0,400.122508155064,1873999.2887231302,18744.036887998802,18744.036887998802,14.257654814559597,0.7552905934379642,9309394.332007255 
 10/15  06:00:00,3.3125,2.375,16.0,9466461.110837849,0.0,400.05425925140247,1931774.0706007183,18744.036887998802,18744.036887998802,14.201419403796328,0.7544308317211169,9826473.832719246 
 10/15  07:00:00,3.075,2.625,16.0,9911401.546426447,0.0,400.02408069833734,1968559.168073976,18744.036887998802,18744.036887998802,14.165801318696186,0.7547114166899176,10277757.40753533 
 10/15  08:00:00,3.625,3.625,18.72303857649478,17582195.049616512,0.0,400.01330111331794,2269132.197318715,18744.036887998802,18744.036887998802,16.392617506119144,0.7610481094061656,18037488.073776 
 10/15  09:00:00,4.0,2.125,19.062496640976107,17611397.585657902,0.0,400.00622719425,2292738.659972281,18744.036887998802,18744.036887998802,16.894850874061582,0.7618886241968622,18037488.073776 
 10/15  10:00:00,4.1875,3.5,20.57181498800599,17188999.718876783,0.0,504.17373957226397,2460506.407602777,18744.036887998802,18744.036887998802,18.03294891803709,0.7652535913155015,24460616.02543562 
 10/15  11:00:00,5.9875,5.0,20.999999855307575,16813977.41585868,0.0,693.748671957517,2284552.2303915154,18744.036887998802,18744.036887998802,18.85256757671356,0.7691510082710151,25545804.00758732 
 10/15  12:00:00,7.6875,5.0,20.999999999999496,16417027.527497988,0.0,810.3238401876503,2025451.0925643183,18744.036887998802,18744.036887998802,19.107461654438822,0.7681234228575929,25103525.352519102 
 10/15  13:00:00,8.6625,5.625,21.0,15949901.630658362,0.0,859.0740542242213,1876168.9041039855,18744.036887998802,18744.036887998802,19.253630430782042,0.7694033889261587,24610439.307987716 
 10/15  14:00:00,9.625,5.375,19.944918814036743,17759979.227796633,0.0,766.8506894975128,1588428.3947318927,18744.036887998802,18744.036887998802,18.61144442922302,0.7663823793297986,18256368.073776 
 10/15  15:00:00,9.75,5.0,20.84901967173026,15458941.750972856,0.0,769.1160569579708,1662534.3407176598,18744.036887998802,18744.036887998802,19.15237961388379,0.7664653766874828,22580553.448985606 
 10/15  16:00:00,9.85,5.0,20.99999998747485,14011139.671599936,0.0,842.7895018506217,1694569.419293887,18744.036887998802,18744.036887998802,19.431699737300285,0.7693613668411061,22639841.80568736 
 10/15  17:00:00,9.375,3.75,20.99999999999995,13084299.728440728,0.0,873.8417362966825,1767323.3037620657,18744.036887998802,18744.036887998802,19.360388942993445,0.7713045406168677,21726032.21755622 
 10/15  18:00:00,8.625,3.0,21.0,12212201.728695516,0.0,889.2400184011913,1880892.7812773264,18744.036887998802,18744.036887998802,19.247838186888792,0.7687869977757188,20874408.098892864 
 10/15  19:00:00,8.15,3.0,21.0,17089266.51506683,0.0,737.6591383756422,1952759.365532104,18744.036887998802,18744.036887998802,19.176591762570915,0.7697173777163597,17455513.75820252 
 10/15  20:00:00,7.375,2.375,16.229196166785528,4555386.398882845,17237.949415948824,582.9276584494736,1366988.169381268,18744.036887998802,18744.036887998802,15.124533667182614,0.7565539342832527,4774582.835916782 
 10/15  21:00:00,6.625,2.0,16.00000000000632,5395133.222729074,0.0,486.86077138354887,1424886.975885933,18744.036887998802,18744.036887998802,14.698010726277758,0.7534832582796163,5666915.40660464 
 10/15  22:00:00,6.15,2.0,16.0,5486914.085232253,0.0,438.40001901426706,1496990.0697920113,18744.036887998802,18744.036887998802,14.62683949069529,0.7544489056496254,5771287.5465343455 
 10/15  23:00:00,6.0,2.625,16.0,5593945.721879696,0.0,417.0411122555171,1519719.7757359212,18744.036887998802,18744.036887998802,14.60440821275784,0.756214126537733,5882160.696617423 
 10/15  24:00:00,5.0625,3.0,16.0,5749903.3446310675,0.0,407.54923761044546,1662777.2994213218,18744.036887998802,18744.036887998802,14.463836593545768,0.7517110731144913,6063188.467583554 
 10/16  01:00:00,4.1875,3.0,16.0,5938738.525827198,0.0,403.3549090124746,1795600.8366757433,18744.036887998802,18744.036887998802,14.332635274753212,0.7530422050466987,6275422.062952343 
 10/16  02:00:00,3.9375000000000004,3.0,16.0,6152517.530062582,0.0,401.48576462548533,1832706.4430224237,18744.036887998802,18744.036887998802,14.295186725278455,0.7551952280985215,6495770.706981556 
 10/16  03:00:00,3.5875,2.375,16.0,6398296.850169969,0.0,400.65878148561836,1887071.6431776707,18744.036887998802,18744.036887998802,14.242718138042989,0.7507334481970662,6750814.1789761055 
 10/16  04:00:00,3.15,2.0,16.0,6674938.2202903135,0.0,400.2937058652117,1953472.4510275992,18744.036887998802,18744.036887998802,14.177121059103005,0.7522901121996023,7039115.779631751 
 10/16  05:00:00,3.625,2.625,16.0,6966392.152018882,0.0,400.13043979160386,1880752.6859204052,18744.036887998802,18744.036887998802,14.24840195437705,0.7546098847869238,7317701.952882551 
 10/16  06:00:00,3.6875,3.0,16.0,7284543.245152374,0.0,400.0578533400852,1871635.2126023788,18744.036887998802,18744.036887998802,14.25779838889202,0.7505305017917728,7634082.351695188 
 10/16  07:00:00,4.4375,3.625,16.0,7600917.591902481,0.0,400.0257188750732,1757982.6944894253,18744.036887998802,18744.036887998802,14.37031361642063,0.7519181732649585,7930244.076964412 
 10/16  08:00:00,5.625,3.375,19.682668902165855,17607642.76696185,0.0,400.01410955364736,2104710.310379332,18744.036887998802,18744.036887998802,17.491352714434324,0.7626876543045663,18037488.073776 
 10/16  09:00:00,5.375,1.75,20.158823590352718,17617381.956053726,0.0,400.0066133926914,2246885.9078199575,18744.036887998802,18744.036887998802,18.02184296813695,0.7612106187691778,18037488.073776 
 10/16  10:00:00,4.5625,2.25,20.92235038839973,14946022.009289913,0.0,555.0056654576546,2472327.5372546962,18744.036887998802,18744.036887998802,18.46646290732942,0.7649798867240098,22202284.266903512 
 10/16  11:00:00,4.7375,3.625,20.99999987912183,13953619.789435845,0.0,752.9927903193236,2477554.284943344,18744.036887998802,18744.036887998802,18.665100099205752,0.7688957958203446,22718875.982415494 
 10/16  12:00:00,5.9375,2.125,20.999999999999545,13753673.47430987,0.0,837.060155718331,2297820.646613353,18744.036887998802,18744.036887998802,18.8449429429616,0.7664414243102868,22487259.733387873 
 10/16  13:00:00,5.5625,2.25,21.0,13643653.154146736,0.0,875.2840287315926,2355035.7848148383,18744.036887998802,18744.036887998802,18.788559914491202,0.7688179979833641,22387978.757793024 
 10/16  14:00:00,5.0,3.0,20.46974309688856,17614219.04688681,0.0,747.4226498331757,2372512.4144620397,18744.036887998802,18744.036887998802,18.327971403354702,0.7691952643971145,18256368.073776 
 10/16  15:00:00,5.625,1.75,20.964479850165127,14649000.547372727,0.0,759.4422177498146,2327898.762133221,18744.036887998802,18744.036887998802,18.704042533029394,0.7707206568536586,21872470.145840198 
 10/16  16:00:00,6.0,2.25,20.999999991370178,13736861.910201984,0.0,846.2745575270156,2288495.458639562,18744.036887998802,18744.036887998802,18.85401515761071,0.7721030035948507,22470136.97370811 
 10/16  17:00:00,5.375,1.75,20.999999999999964,13734938.52737264,0.0,876.8970750114513,2384495.6343136053,18744.036887998802,18744.036887998802,18.760169623759406,0.7728148396307544,22485556.961538512 
 10/16  18:00:00,5.0625,0.375,21.0,13763860.199172305,0.0,891.2671112202601,2431483.5903922757,18744.036887998802,18744.036887998802,18.713218486649875,0.7718269686285958,22523328.56867626 
 10/16  19:00:00,5.0375,0.625,20.32374744051915,17621867.20273594,0.0,741.6702600673655,2349761.11594672,18744.036887998802,18744.036887998802,18.231358003127266,0.7698640202301646,18037488.073776 
 10/16  20:00:00,4.1875,0.375,16.1492556737445,7242851.124957714,14616.981089766947,592.6491042904931,1847198.8612166517,18744.036887998802,18744.036887998802,14.585703276481185,0.7581546684725344,7548040.516823192 
 10/16  21:00:00,4.5125,0.625,16.000000021192868,8275903.074563716,0.0,494.097503169828,1751922.3186137453,18744.036887998802,18744.036887998802,14.38084874118507,0.7578884377241795,8605534.507830245 
 10/16  22:00:00,5.0,1.0,16.00000000000012,8686788.744709572,0.0,441.36465095919664,1678360.615117419,18744.036887998802,18744.036887998802,14.454032570942953,0.7578975577916273,9003004.067144629 
 10/16  23:00:00,4.3125,1.0,16.0,9061939.455734903,0.0,418.35072657404294,1782755.7058928343,18744.036887998802,18744.036887998802,14.35096497424038,0.758226052784817,9396557.496940475 
 10/16  24:00:00,4.3375,0.375,16.0,9402218.559852954,0.0,408.13691030614893,1778631.0588173624,18744.036887998802,18744.036887998802,14.354768092005466,0.7569179642954509,9735985.050895724 
 10/17  01:00:00,3.225,0.0,16.0,9724682.618851744,0.0,403.613671841236,1947018.498287339,18744.036887998802,18744.036887998802,14.18794883040879,0.7569922073939057,10088318.745748656 
 10/17  02:00:00,2.275,0.0,16.0,10014362.994321149,0.0,401.6035177423629,2090826.966648247,18744.036887998802,18744.036887998802,14.04550455626597,0.757219015303855,10403448.554719074 
 10/17  03:00:00,2.2,0.0,16.0,10282111.008811314,0.0,400.71179307297075,2101805.8616410424,18744.036887998802,18744.036887998802,14.03430382840185,0.7558896229240276,10673028.515957922 
 10/17  04:00:00,2.075,0.625,16.0,10576582.11023055,0.0,400.3162980936975,2120062.6120021944,18744.036887998802,18744.036887998802,14.015602280644599,0.7560119843431128,10970690.219560582 
 10/17  05:00:00,1.375,0.375,16.0,10909609.6833782,0.0,400.14041752163934,2226301.879022697,18744.036887998802,18744.036887998802,13.910645735391682,0.7564482048683537,11322405.19286238 
 10/17  06:00:00,0.8125,0.0,16.0,11250487.276916996,0.0,400.06236899203907,2310672.231255223,18744.036887998802,18744.036887998802,13.826317006201377,0.7546854202684535,11678265.157912416 
 10/17  07:00:00,0.575,0.0,16.0,11567777.80075418,0.0,400.0277429993235,2346927.1813427536,18744.036887998802,18744.036887998802,13.79072991688974,0.7550264434435532,12001772.80164417 
 10/17  08:00:00,0.8125,0.0,16.0,11811699.984709177,0.0,400.012326783498,2311688.718151595,18744.036887998802,18744.036887998802,13.826379425511078,0.7557492974277571,12239162.9467789 
 10/17  09:00:00,1.4375000000000002,0.0,16.0,12040812.985145684,0.0,400.00548039171565,2216513.1188790053,18744.036887998802,18744.036887998802,13.920152632211328,0.7534307866918655,12451355.889468197 
 10/17  10:00:00,2.0125,1.25,16.0,12298318.3306884,0.0,400.0024411036165,2127909.6363103786,18744.036887998802,18744.036887998802,14.006432254509683,0.753903940047145,12693298.5178978 
 10/17  11:00:00,5.2,1.375,16.0,12484415.384362472,0.0,400.001084705995,1643510.439514414,18744.036887998802,18744.036887998802,14.484575393550893,0.7548614267828375,12793583.715432495 
 10/17  12:00:00,7.124999999999999,1.0,16.0,12581142.903749958,0.0,400.0004829043361,1350723.171265768,18744.036887998802,18744.036887998802,14.773339153077092,0.7522970342621973,12838503.650810402 
 10/17  13:00:00,8.325,1.0,16.0,12483926.942832515,0.0,400.00021553023805,1167778.3612375169,18744.036887998802,18744.036887998802,14.95335735079718,0.7530945621542336,12708991.485708151 
 10/17  14:00:00,9.0,1.0,16.0,12201335.244750394,0.0,400.00009602364173,1064257.7485303334,18744.036887998802,18744.036887998802,15.054635708872913,0.7543848476205709,12408217.155043228 
 10/17  15:00:00,9.125,1.0,16.0,11760104.705556158,0.0,400.00004279499564,1045481.9756331046,18744.036887998802,18744.036887998802,15.073404223105811,0.7520158931869932,11963582.681620346 
 10/17  16:00:00,9.7,1.0,16.0,11191148.44373198,0.0,400.00001911132483,957819.8724231094,18744.036887998802,18744.036887998802,15.15967329169693,0.752753559997971,11379146.627264623 
 10/17  17:00:00,8.75,1.625,16.0,10588203.769374415,0.0,400.0000085169123,1102184.5421895983,18744.036887998802,18744.036887998802,15.017191953854931,0.7539984540765773,10801685.50169466 
 10/17  18:00:00,7.375,0.75,16.0,9987582.095325662,0.0,400.0000037936292,1312398.0690778536,18744.036887998802,18744.036887998802,14.809749664014573,0.7515349262147262,10238182.81542025 
 10/17  19:00:00,6.375,1.875,16.0,9445182.224723386,0.0,400.00000169399755,1464653.9718328284,18744.036887998802,18744.036887998802,14.660364685967908,0.7525986322112547,9722532.631931541 
 10/17  20:00:00,4.8125,1.75,16.0,9022506.190066196,0.0,400.00000075278916,1701073.2303508874,18744.036887998802,18744.036887998802,14.42657878589402,0.7540656026647881,9341704.357474271 
 10/17  21:00:00,4.1625000000000005,1.0,16.0,8714147.693797804,0.0,400.00000033521246,1799998.1754611495,18744.036887998802,18744.036887998802,14.329089727105465,0.7510567438408924,9050762.178694634 
 10/17  22:00:00,4.075,0.375,16.0,8520616.123245157,0.0,400.0000001497203,1814070.7841994914,18744.036887998802,18744.036887998802,14.315965173324527,0.7522562512004879,8859556.153694592 
 10/17  23:00:00,3.4374999999999996,0.625,16.0,8443185.300085047,0.0,400.0000000667079,1910751.1133512212,18744.036887998802,18744.036887998802,14.220345081386784,0.7540359395210303,8799232.882393438 
 10/17  24:00:00,3.1,0.375,16.0,8439450.888005383,0.0,400.00000002972064,1961282.0206742757,18744.036887998802,18744.036887998802,14.169731968797496,0.7508512783481368,8804538.35783793 
 10/18  01:00:00,2.4125,0.0,16.0,8501437.895532908,0.0,400.00000001327845,2065915.0561240742,18744.036887998802,18744.036887998802,14.0666147659657,0.752117945270375,8884948.729680821 
 10/18  02:00:00,1.6875,0.0,16.0,8612484.417188633,0.0,400.00000000591496,2176721.7082523787,18744.036887998802,18744.036887998802,13.95786622365479,0.754052204744614,9015435.365033293 
 10/18  03:00:00,1.3125000000000002,0.0,16.0,8756455.00872723,0.0,400.0000000026354,2233243.593084302,18744.036887998802,18744.036887998802,13.901622588143436,0.7505522185168821,9169459.597049909 
 10/18  04:00:00,1.0125,0.0,16.0,8926725.90691809,0.0,400.00000000117757,2279550.0479593184,18744.036887998802,18744.036887998802,13.852587259164093,0.7519687230060257,9348488.444416706 
 10/18  05:00:00,0.7125,1.25,16.0,9126121.835701657,0.0,400.0000000005244,2325049.586385269,18744.036887998802,18744.036887998802,13.809868151133152,0.7540467543078946,9555545.997007571 
 10/18  06:00:00,0.28750000000000003,0.75,16.0,9347543.154416764,0.0,400.0000000002335,2388369.924020776,18744.036887998802,18744.036887998802,13.747880418774855,0.7502840023896759,9788046.844478749 
 10/18  07:00:00,0.16250000000000003,0.0,16.0,9571760.764267398,0.0,400.00000000010436,2407895.0240408145,18744.036887998802,18744.036887998802,13.729135203235408,0.7517724225027778,10015581.613155067 
 10/18  08:00:00,0.6375000000000001,0.0,16.0,9765496.995421091,0.0,400.0000000000466,2336443.1783373877,18744.036887998802,18744.036887998802,13.798916424898628,0.754018907419781,10196819.214871839 
 10/18  09:00:00,1.4625000000000001,0.0,16.0,9977019.190941712,0.0,400.0000000000208,2211038.842765624,18744.036887998802,18744.036887998802,13.920227074857149,0.7500662946942125,10386644.935955834 
 10/18  10:00:00,2.1750000000000003,1.875,16.0,10218957.21975626,0.0,400.00000000000944,2101846.0808866634,18744.036887998802,18744.036887998802,14.030851213426354,0.7514345614414757,10608798.51041999 
 10/18  11:00:00,5.275,3.0,16.0,10401870.177550636,0.0,400.0000000000042,1630771.0687841864,18744.036887998802,18744.036887998802,14.495070507215198,0.7536080856080741,10708628.494846717 
 10/18  12:00:00,7.3125,2.375,15.999999999999996,10528095.250168866,0.0,400.00000000000205,1321057.259212905,18744.036887998802,18744.036887998802,14.801268600980167,0.750040010045812,10780067.039158072 
 10/18  13:00:00,8.4375,2.625,16.0,10528704.104824208,0.0,400.000000000001,1149846.6195440607,18744.036887998802,18744.036887998802,14.970390372885698,0.7513636544260831,10750410.954828959 
 10/18  14:00:00,9.0,3.0,16.0,10381386.723013874,0.0,400.00000000000057,1064400.1422284113,18744.036887998802,18744.036887998802,15.054766873681428,0.753438355612321,10587991.73670399 
 10/18  15:00:00,8.5625,2.375,16.0,10094518.543219013,0.0,400.0000000000003,1130860.8806520049,18744.036887998802,18744.036887998802,14.989144583705373,0.7503245047056364,10312860.66253992 
