Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/18  16:00:00,8.1125,2.625,16.0,9695752.261939276,0.0,400.0000000000001,1199269.5143759944,18744.036887998802,18744.036887998802,14.9216470239273,0.7515789077721233,9926165.631509287 
 10/18  17:00:00,7.375,2.375,16.0,9244015.555904888,0.0,399.9999999999999,1311600.8297771027,18744.036887998802,18744.036887998802,14.80905626978305,0.7535002908710765,9494569.99810584 
 10/18  18:00:00,6.75,0.75,16.0,8791455.764061153,0.0,399.99999999999994,1406718.32369721,18744.036887998802,18744.036887998802,14.712759480835752,0.7507803264769212,9059250.339959193 
 10/18  19:00:00,6.225,1.875,16.0,8402540.594475752,0.0,400.0000000000001,1486562.8459032336,18744.036887998802,18744.036887998802,14.637339305577992,0.7519673079242726,8683845.893673528 
 10/18  20:00:00,6.0,3.0,16.0,8105114.494579916,0.0,400.0000000000001,1520548.6565716811,18744.036887998802,18744.036887998802,14.6047618810112,0.7536496831936417,8392247.07715828 
 10/18  21:00:00,5.875000000000001,1.75,16.0,7895046.942575548,0.0,400.0,1539786.5978578378,18744.036887998802,18744.036887998802,14.585663754237016,0.7510259973804037,8185590.333473116 
 10/18  22:00:00,4.675,1.0,16.0,7800185.201120516,0.0,400.0000000000002,1722200.589894585,18744.036887998802,18744.036887998802,14.405915165300696,0.7521416006005328,8122890.087777706 
 10/18  23:00:00,4.0,0.375,16.0,7777703.231910782,0.0,399.99999999999994,1824974.2357807914,18744.036887998802,18744.036887998802,14.302866178230108,0.7537519269485461,8118843.736553757 
 10/18  24:00:00,4.5,0.625,16.0,7804592.584039001,0.0,399.9999999999999,1749014.3825543525,18744.036887998802,18744.036887998802,14.375912939517018,0.7507226790286966,8132674.169002332 
 10/19  01:00:00,3.675,0.375,16.0,7911376.638412949,0.0,399.9999999999999,1874592.562679367,18744.036887998802,18744.036887998802,14.252252817386287,0.7520181718968237,8261601.997237097 
 10/19  02:00:00,2.375,0.625,16.0,8080034.400309531,0.0,399.9999999999999,2072435.198009462,18744.036887998802,18744.036887998802,14.053939947503308,0.7539588881173667,8465764.977684762 
 10/19  03:00:00,2.375,0.375,16.0,8265008.245843653,0.0,399.99999999999994,2072335.2777873245,18744.036887998802,18744.036887998802,14.059105437311933,0.7507019000080934,8649840.62720983 
 10/19  04:00:00,2.225,0.625,16.0,8482308.204953823,0.0,400.00000000000034,2095355.8464546362,18744.036887998802,18744.036887998802,14.034549421366009,0.752027728536279,8871535.03943052 
 10/19  05:00:00,1.375,0.375,16.0,8737812.493752768,0.0,400.0000000000005,2224852.490850687,18744.036887998802,18744.036887998802,13.902880025824542,0.7541142636759068,9150627.481494926 
 10/19  06:00:00,1.0625,0.0,16.0,9010321.142635547,0.0,400.00000000000034,2272363.183035574,18744.036887998802,18744.036887998802,13.862410389339052,0.7504676415425209,9430407.976601707 
 10/19  07:00:00,1.0375,0.0,16.0,9285368.44278815,0.0,400.00000000000034,2276334.1888074223,18744.036887998802,18744.036887998802,13.856895324644599,0.7519488829776397,9706443.021459363 
 10/19  08:00:00,1.625,0.0,18.992593965184877,17519298.23144003,0.0,400.00000000000057,2610635.8196608964,18744.036887998802,18744.036887998802,16.30703576844505,0.7610243710007354,18037488.073776 
 10/19  09:00:00,2.75,0.625,19.396651967036252,17567510.601682346,0.0,400.0000000000002,2529340.523992564,18744.036887998802,18744.036887998802,16.980578922427913,0.7585041288863894,18037488.073776 
 10/19  10:00:00,3.575,1.625,20.70301586120293,16413679.954396944,0.0,520.7360358073594,2583377.6660055034,18744.036887998802,18744.036887998802,18.10377665293543,0.7632141736379783,23695472.60599296 
 10/19  11:00:00,6.425,2.625,20.999999999832553,15833705.820710871,0.0,723.6089038275006,2218437.3991791983,18744.036887998802,18744.036887998802,18.918285369192574,0.7684319105243026,24553337.278980013 
 10/19  12:00:00,8.375,2.375,21.0,15523910.810941806,0.0,825.7452895016811,1920777.1712508888,18744.036887998802,18744.036887998802,19.21066476123798,0.7644678476339836,24191576.30327726 
 10/19  13:00:00,9.475,2.0,21.0,15102739.111417567,0.0,870.9933605625232,1753475.9144363855,18744.036887998802,18744.036887998802,19.375558870378477,0.7670950521463512,23741133.311141532 
 10/19  14:00:00,10.0,2.0,20.172897803330777,17762112.248916853,0.0,738.528676782518,1565579.635830063,18744.036887998802,18744.036887998802,18.85061625677228,0.7668703307867053,18256368.073776 
 10/19  15:00:00,9.9375,1.375,20.92325115392046,14906050.685622573,0.0,752.501079758568,1653107.1247460295,18744.036887998802,18744.036887998802,19.277794620851505,0.7648098432361912,22018350.320351116 
 10/19  16:00:00,9.9625,2.25,20.99999987182749,13247216.997428723,0.0,845.2126289637919,1678664.3184920212,18744.036887998802,18744.036887998802,19.448568823764035,0.7680025807556634,21872858.575249758 
 10/19  17:00:00,9.375,2.375,20.9999999999995,12376840.705385076,0.0,877.0981270329448,1768293.9237228166,18744.036887998802,18744.036887998802,19.36037405432137,0.7713704673743648,21018597.329742372 
 10/19  18:00:00,7.562499999999999,0.75,21.0,11561090.562401623,0.0,892.2273597427226,2045995.4649965228,18744.036887998802,18744.036887998802,19.0884186822588,0.7669654020108808,20252111.101490997 
 10/19  19:00:00,6.8875,0.625,21.0,16484140.486551864,0.0,740.8831853634447,2149771.902106578,18744.036887998802,18744.036887998802,18.987137440700558,0.7688574621079058,16884720.088218648 
 10/19  20:00:00,6.125,1.0,16.23919775123088,4257309.877777116,18969.98536085599,585.3312809244096,1563324.1608030123,18744.036887998802,18744.036887998802,14.95260306459508,0.756903393056071,4507715.1165769715 
 10/19  21:00:00,5.6625,1.625,16.00000000000773,5124532.811792792,0.0,488.07907449570934,1574457.1372925784,18744.036887998802,18744.036887998802,14.553521501125115,0.7528496910384976,5422557.659347054 
 10/19  22:00:00,5.575,2.625,16.0,5229447.23683307,0.0,438.9536148226822,1587675.8684001896,18744.036887998802,18744.036887998802,14.540461276507804,0.7543684021956092,5529635.053859448 
 10/19  23:00:00,5.1875,2.375,16.0,5345777.266992498,0.0,417.25460419834565,1646278.6079979937,18744.036887998802,18744.036887998802,14.48239679133162,0.7569424366823125,5656241.217521368 
 10/19  24:00:00,4.9375,2.0,16.0,5490608.486310833,0.0,407.65410214077195,1684924.8509793712,18744.036887998802,18744.036887998802,14.444942014176435,0.7519274661972144,5807650.624116281 
 10/20  01:00:00,5.5875,2.625,16.0,5655962.763932236,0.0,403.40933507672605,1587332.6744241738,18744.036887998802,18744.036887998802,14.542464793008492,0.7535917968953552,5955365.373723951 
 10/20  02:00:00,5.375,3.625,16.0,5868552.259799449,0.0,401.50876997437194,1621077.250310794,18744.036887998802,18744.036887998802,14.51059781758592,0.7563324116655143,6173617.297961036 
 10/20  03:00:00,5.3125,2.75,16.0,6085197.411417816,0.0,400.6668126298589,1630429.2291424638,18744.036887998802,18744.036887998802,14.501235068558119,0.7518372397665041,6391912.98894312 
 10/20  04:00:00,5.8125,3.25,16.0,6311035.09960206,0.0,400.29669699009867,1554924.930386237,18744.036887998802,18744.036887998802,14.575479786376732,0.7535143556617245,6604385.145738671 
 10/20  05:00:00,6.0,4.625,16.0,6560107.348579943,0.0,400.1308949345986,1526716.6804566006,18744.036887998802,18744.036887998802,14.601617218643112,0.7561826305884478,6848764.165328434 
 10/20  06:00:00,5.625,3.125,16.0,6797747.089378556,0.0,400.0576515838499,1583407.1906113557,18744.036887998802,18744.036887998802,14.548069679172148,0.752062371385755,7096029.380569232 
 10/20  07:00:00,5.775,3.875,16.0,7052009.530568181,0.0,400.02561823366295,1560761.0181681034,18744.036887998802,18744.036887998802,14.569648283244536,0.7536729715905904,7346401.235011403 
 10/20  08:00:00,6.0,5.0,19.940043866645627,17590064.27286607,0.0,400.0139945440767,2092114.8454424948,18744.036887998802,18744.036887998802,17.748461558360784,0.7649883161147729,18021185.22706133 
 10/20  09:00:00,5.625,3.125,20.486354307139564,17612889.42664743,0.0,400.0065004147791,2263291.7232171213,18744.036887998802,18744.036887998802,18.331150828565843,0.7646137542556558,18037488.073776 
 10/20  10:00:00,5.775,3.875,20.983064260955008,14028654.263675597,0.0,554.663032302456,2312503.866129292,18744.036887998802,18744.036887998802,18.753086534554456,0.7673333976080718,21245679.558608346 
 10/20  11:00:00,6.0,4.375,20.99999999586882,12980593.66998791,0.0,751.479152837653,2290812.167987685,18744.036887998802,18744.036887998802,18.854169277064294,0.7708873253818808,21713099.469410412 
 10/20  12:00:00,6.375,2.75,20.999999999999982,12863483.55177994,0.0,835.4511692161742,2234079.9173604604,18744.036887998802,18744.036887998802,18.91028930152071,0.768685587657041,21586423.823229834 
 10/20  13:00:00,6.85,3.25,21.0,12814231.480561273,0.0,873.2188287807004,2162364.333785776,18744.036887998802,18744.036887998802,18.981420846241768,0.7707270126636241,21524814.227312233 
 10/20  14:00:00,7.625,3.375,20.79260169120481,17671324.56097463,0.0,744.8969210710297,2022796.7761430966,18744.036887998802,18744.036887998802,18.9726664508635,0.7722284888452662,18256368.073776 
 10/20  15:00:00,8.0,3.625,20.997172812032993,13854709.562320769,0.0,718.358047735037,1978892.8148197678,18744.036887998802,18744.036887998802,19.100075451842525,0.7730296449404916,21013642.52321642 
 10/20  16:00:00,8.625,4.0,20.999999988810142,12848212.293999407,0.0,822.5609530000992,1893987.187973346,18744.036887998802,18744.036887998802,19.247476175647492,0.7737776244916331,21511390.74682986 
 10/20  17:00:00,9.0,4.625,20.999999999999954,12766911.390134832,0.0,864.2622646018225,1837218.3616674552,18744.036887998802,18744.036887998802,19.303626042214937,0.774465533248423,21420270.337241124 
 10/20  18:00:00,8.875,3.125,21.0,12648520.286900327,0.0,882.5923088400612,1856085.792698659,18744.036887998802,18744.036887998802,19.284795504179826,0.7731997568135971,21305580.04224442 
 10/20  19:00:00,8.925,3.25,20.825849183105696,17702800.557765838,0.0,733.7605523255925,1829409.8766129978,18744.036887998802,18744.036887998802,19.186059405521426,0.7734313056665856,18037488.073776 
 10/20  20:00:00,9.0,3.375,16.197133583435452,5800539.991434023,10346.126918577611,580.9546404776089,1124120.942108803,18744.036887998802,18744.036887998802,15.344562482713318,0.7593980753404637,5982075.294250922 
 10/20  21:00:00,9.25,1.75,16.000000000456133,6849473.027785651,0.0,485.8522293899062,1033638.5303565616,18744.036887998802,18744.036887998802,15.09114014926603,0.7591680598320979,7051447.850466895 
 10/20  22:00:00,9.775,2.875,16.000000000000004,7087313.562432121,0.0,437.74833043916567,953721.6985443783,18744.036887998802,18744.036887998802,15.169936269163,0.7594412593223464,7274936.016332464 
 10/20  23:00:00,10.0,3.375,16.0,7239710.477021211,0.0,416.6329822122432,919468.8376232106,18744.036887998802,18744.036887998802,15.203724045061795,0.760160967865375,7421153.462990662 
 10/20  24:00:00,10.25,1.75,16.0,7327181.729066258,0.0,407.3421301601926,881345.1370901653,18744.036887998802,18744.036887998802,15.241254058338404,0.7584396670319777,7501788.279545371 
 10/21  01:00:00,10.775,2.875,16.0,7379111.884015324,0.0,403.2540221667251,801298.4108017953,18744.036887998802,18744.036887998802,15.320020292277515,0.7588348311119929,7539449.897681232 
 10/21  02:00:00,11.0,2.75,16.0,7400347.5816099765,0.0,401.4350868720308,766985.3016175812,18744.036887998802,18744.036887998802,15.353781783611122,0.7596034754494272,7554565.4858917855 
 10/21  03:00:00,10.875,0.75,16.0,7397694.44518904,0.0,400.63528004741784,786038.2255499187,18744.036887998802,18744.036887998802,15.335045820416177,0.7581890102111573,7555280.825929903 
 10/21  04:00:00,10.925,0.625,16.0,7376893.774459902,0.0,400.2821619766937,778417.4332307621,18744.036887998802,18744.036887998802,15.34255638612774,0.7586366988175006,7533108.262162909 
 10/21  05:00:00,11.0,4.75,16.0,7360644.460548996,0.0,400.12473608843214,766985.3016175822,18744.036887998802,18744.036887998802,15.353813687420018,0.759372657660676,7514814.406014256 
 10/21  06:00:00,11.0,2.625,16.0,7316880.767663298,0.0,400.05455535427734,766966.723136615,18744.036887998802,18744.036887998802,15.353821442239923,0.7581249935602745,7471039.5588869685 
 10/21  07:00:00,11.0,0.0,16.0,7269460.774665909,0.0,400.0242007183239,766974.1497920456,18744.036887998802,18744.036887998802,15.353827529241547,0.7585579321759204,7423610.22124976 
 10/21  08:00:00,11.0,0.0,19.9997082353364,17718184.891591534,0.0,400.01330057178274,1341662.570613967,18744.036887998802,18744.036887998802,18.53821970611225,0.7675374152542543,18019518.58586917 
 10/21  09:00:00,11.249999999999998,0.0,20.69033576408555,17751953.82752212,0.0,400.0062231852744,1437294.3965556803,18744.036887998802,18744.036887998802,19.316315081487023,0.7700716909671267,18037488.073776 
 10/21  10:00:00,11.15,1.875,20.997271562616394,13283837.067429025,0.0,559.053779426185,1501797.973902585,18744.036887998802,18744.036887998802,19.574394653487477,0.7720365472725894,20357111.733806632 
 10/21  11:00:00,10.375,4.25,20.999999989036105,11805604.305086952,0.0,754.1406718998246,1628813.2251408107,18744.036887998802,18744.036887998802,19.50991878846302,0.773956767498664,20421430.762690973 
 10/21  12:00:00,9.9375,3.125,20.999999999999954,11307482.675448311,0.0,835.2218703705599,1694659.6465833958,18744.036887998802,18744.036887998802,19.444198732999606,0.7730081303943714,19935534.6861815 
 10/21  13:00:00,9.3375,2.625,21.0,10875652.160020841,0.0,872.1491324733702,1785785.3747066255,18744.036887998802,18744.036887998802,19.3541207859577,0.7743557548386986,19520306.089074485 
 10/21  14:00:00,9.625,2.375,21.0,15926107.20280274,0.0,744.540426194887,1742529.4867143482,18744.036887998802,18744.036887998802,19.397208634141208,0.7753739217849979,16473129.692087406 
 10/21  15:00:00,10.625,2.0,21.0,11115656.364548894,0.0,718.5257878249793,1589990.5754009704,18744.036887998802,18744.036887998802,19.54721963496256,0.7754120234116041,18195341.317289684 
 10/21  16:00:00,11.0,1.375,21.0,9805881.430403925,0.0,823.971131540579,1533439.1848844364,18744.036887998802,18744.036887998802,19.603382609839155,0.7760113508096659,18405609.170063145 
 10/21  17:00:00,11.0,1.0,21.0,9481406.811030142,0.0,867.2392099666305,1533970.6032351633,18744.036887998802,18744.036887998802,19.60329961916564,0.7765979418984581,18081373.542410094 
 10/21  18:00:00,10.750000000000002,1.0,21.0,9227290.724019038,0.0,886.2836725421528,1570224.9617355505,18744.036887998802,18744.036887998802,19.565753752595352,0.7750463920398349,17834273.885971814 
 10/21  19:00:00,10.85,0.375,21.0,14655343.791583518,0.0,736.0068419705146,1554838.5720123374,18744.036887998802,18744.036887998802,19.580756643266003,0.7755598865971799,14950793.929490155 
 10/21  20:00:00,9.625,0.625,16.283130309062383,3076177.3412483353,11142.373827813102,582.0773571531855,1044392.7077152464,18744.036887998802,18744.036887998802,15.528234047699849,0.7606123243806259,3239544.4262457546 
 10/21  21:00:00,9.8,1.625,16.000000000049702,4082439.3223511567,0.0,486.14334065678935,948820.0588760509,18744.036887998802,18744.036887998802,15.173469111959491,0.7598205199196877,4269824.082066481 
 10/21  22:00:00,9.525,0.75,16.0,4330885.91775398,0.0,437.89645769514925,991317.7514913596,18744.036887998802,18744.036887998802,15.13229834595994,0.7601863878967883,4525578.3202468585 
 10/21  23:00:00,8.375,1.25,16.0,4560489.914035052,0.0,416.78052144965454,1166741.3323131283,18744.036887998802,18744.036887998802,14.959878124752873,0.7610867941600199,4786268.929506168 
 10/21  24:00:00,7.875000000000001,1.375,16.0,4767126.397063436,0.0,407.4212347797443,1241805.0053947684,18744.036887998802,18744.036887998802,14.884967287858613,0.7581677084442413,5006305.184035008 
 10/22  01:00:00,7.3,0.375,16.0,4968596.960425245,0.0,403.2927814858481,1328767.2121432582,18744.036887998802,18744.036887998802,14.798802652569147,0.7586059744812506,5223176.777651149 
 10/22  02:00:00,7.0,0.0,16.0,5176199.2686160775,0.0,401.4592785573311,1375136.2993441825,18744.036887998802,18744.036887998802,14.753865651078621,0.759574870872622,5438725.714311189 
 10/22  03:00:00,6.9375,0.0,16.0,5401553.979107451,0.0,400.6471819687235,1384181.7659543739,18744.036887998802,18744.036887998802,14.744551821644816,0.7565690193948615,5665619.854760911 
 10/22  04:00:00,6.3375,1.25,16.0,5663561.743160272,0.0,400.28766164467754,1475515.3513495764,18744.036887998802,18744.036887998802,14.654608962563426,0.7572496300492895,5943711.300300947 
 10/22  05:00:00,5.375,1.375,16.0,5943363.5529801175,0.0,400.12743616857495,1621900.6266469685,18744.036887998802,18744.036887998802,14.51028810404378,0.7585126856191137,6249396.195905238 
 10/22  06:00:00,5.749999999999999,1.0,16.0,6192535.922092755,0.0,400.05651765784137,1564401.3963340158,18744.036887998802,18744.036887998802,14.566587448783716,0.7554681872133417,6488285.625200463 
 10/22  07:00:00,5.45,0.375,16.0,6432714.952005293,0.0,400.02514102197875,1610123.8353008002,18744.036887998802,18744.036887998802,14.521629137068661,0.7562611664791811,6736438.990263086 
 10/22  08:00:00,5.0,0.0,20.192535929336415,17432725.710281648,0.0,400.0137827151599,2284993.009303394,18744.036887998802,18744.036887998802,17.831107987820385,0.7668095709427484,17895310.0414434 
 10/22  09:00:00,5.625,0.0,20.821433650778445,17600938.871579785,0.0,400.00644342785137,2312340.0611488465,18744.036887998802,18744.036887998802,18.60398651982088,0.7672383045311769,18037488.073776 
 10/22  10:00:00,6.0,0.0,20.998378877535885,13082545.844849512,0.0,559.2347536610312,2285112.5553148086,18744.036887998802,18744.036887998802,18.82326183469385,0.7692284685021017,20290365.187846866 
 10/22  11:00:00,6.625,0.0,20.999999993514997,11866640.613655234,0.0,755.868358316279,2192500.174228932,18744.036887998802,18744.036887998802,18.94781046433764,0.771769671082674,20582829.4441873 
 10/22  12:00:00,7.749999999999999,0.625,20.99999999999997,11585592.943603903,0.0,839.0783189413241,2019908.4723253048,18744.036887998802,18744.036887998802,19.116478220650926,0.769469446986841,20271724.944010228 
 10/22  13:00:00,9.95,1.625,21.0,11232069.032213137,0.0,875.7849170390166,1685997.1838695335,18744.036887998802,18744.036887998802,19.446387466199322,0.7710708546952227,19858916.280675866 
 10/22  14:00:00,11.625,1.375,21.0,16266853.884509003,0.0,747.7192783208139,1432091.430085147,18744.036887998802,18744.036887998802,19.697581094196515,0.7727672136644153,16758527.057811411 
 10/22  15:00:00,11.937499999999998,1.0,20.999999999999996,11395768.49734962,0.0,721.0913658577068,1385737.1125604068,18744.036887998802,18744.036887998802,19.744444357290433,0.770558742194785,18438885.18554512 
 10/22  16:00:00,12.5875,2.25,21.0,9937525.71290162,0.0,826.4335986918777,1285495.7303702456,18744.036887998802,18744.036887998802,19.84186228694756,0.7721799120252104,18493259.95534526 
 10/22  17:00:00,11.75,2.375,21.0,9395125.310098067,0.0,868.2971179465562,1414194.3889205032,18744.036887998802,18744.036887998802,19.716156121897463,0.7742117604548249,17973792.369183324 
 10/22  18:00:00,9.75,1.375,21.0,8883188.831211533,0.0,887.099052222586,1720034.0005531248,18744.036887998802,18744.036887998802,19.416083117218665,0.7724605612116584,17516402.5728486 
 10/22  19:00:00,9.0,1.625,21.0,14054590.415801257,0.0,736.8420420352215,1832064.0567460523,18744.036887998802,18744.036887998802,19.30359230400404,0.7732652783094369,14399424.33120425 
 10/22  20:00:00,8.3125,2.0,16.30948705009297,2514876.2235710938,24079.611843772236,582.5383446083509,1246649.3563767057,18744.036887998802,18744.036887998802,15.35767559691229,0.7591557782341003,2700527.8232632643 
 10/22  21:00:00,8.2125,1.375,16.000000000109026,3347131.818574869,0.0,486.41349534156404,1189715.1650008045,18744.036887998802,18744.036887998802,14.935631005225726,0.7580379070382056,3577077.609608456 
 10/22  22:00:00,8.775,1.625,16.0,3469286.295536168,0.0,438.0866688337609,1105352.9911778339,18744.036887998802,18744.036887998802,15.020052492407046,0.758476937810183,3683829.172480759 
 10/22  23:00:00,8.375,2.0,16.0,3595544.8250684883,0.0,416.8668346486719,1166741.3323131285,18744.036887998802,18744.036887998802,14.960093627588272,0.7595273503640073,3820826.3438556725 
 10/22  24:00:00,7.499999999999999,2.0,16.0,3741526.2286551488,0.0,407.46426732082244,1299126.669929225,18744.036887998802,18744.036887998802,14.828903323820978,0.7570780038605454,3990399.23451434 
 10/23  01:00:00,7.075,0.75,16.0,3891317.6835271427,0.0,403.3118265898773,1363851.10874733,18744.036887998802,18744.036887998802,14.765204389064177,0.7576156998242964,4151567.4914804827 
 10/23  02:00:00,7.0,0.0,16.0,4054656.097970178,0.0,401.4691775301069,1375559.650268366,18744.036887998802,18744.036887998802,14.753992481798363,0.758635597930935,4316824.8306614505 
 10/23  03:00:00,6.9375,1.25,16.0,4237280.942678167,0.0,400.6518996686681,1384901.421238414,18744.036887998802,18744.036887998802,14.744654149650877,0.7564979586285016,4501045.712655451 
 10/23  04:00:00,7.5875,2.0,16.0,4417484.287479911,0.0,400.2893496089025,1286292.5589748684,18744.036887998802,18744.036887998802,14.8421755331754,0.7570059438271755,4663600.046087847 
 10/23  05:00:00,8.0,2.625,16.0,4611558.22247603,0.0,400.12814527804267,1223061.3780186782,18744.036887998802,18744.036887998802,14.904072318548689,0.7579769810314976,4846476.494592845 
 10/23  06:00:00,7.4375,3.0,16.0,4819569.504176048,0.0,400.0566660298962,1308105.6777578937,18744.036887998802,18744.036887998802,14.819730747777419,0.7558039467439982,5069628.025663788 
 10/23  07:00:00,7.6625,2.375,16.0,5006658.253018668,0.0,400.0251049244853,1274610.2403652542,18744.036887998802,18744.036887998802,14.853494431769048,0.7564363611811652,5250579.496621791 
 10/23  08:00:00,8.0,2.625,20.6409024834819,16610556.390145928,0.0,400.01374034281235,1909399.0421160895,18744.036887998802,18744.036887998802,18.714201268596106,0.7678971244823503,16994914.071793575 
 10/23  09:00:00,8.125,2.375,20.99999999981461,16326991.442984466,0.0,400.00641052999083,1968980.81835183,18744.036887998802,18744.036887998802,19.17287918196677,0.7689479268981725,16693403.842008665 
 10/23  10:00:00,8.012500000000001,2.0,20.999999999999993,11451246.477645323,0.0,559.1142352935833,1986266.9968130211,18744.036887998802,18744.036887998802,19.155966832892588,0.7700821050995388,18599642.121368185 
 10/23  11:00:00,9.8375,3.25,21.0,10371132.822058221,0.0,755.0732212215739,1710254.5273224385,18744.036887998802,18744.036887998802,19.42954970580976,0.7721012888157692,19000686.699147396 
 10/23  12:00:00,11.1875,4.0,21.0,10271927.125142645,0.0,836.3817753061157,1503557.8785842995,18744.036887998802,18744.036887998802,19.631906424914327,0.7717693602539227,18865389.243163683 
 10/23  13:00:00,12.3625,3.375,21.0,10176941.9421882,0.0,871.9219740902997,1323252.556839193,18744.036887998802,18744.036887998802,19.80804258266177,0.7730894079966923,18738863.01849958 
 10/23  14:00:00,13.625,4.25,20.999999999999996,15516515.04695849,0.0,744.220213101079,1130207.1418038348,18744.036887998802,18744.036887998802,19.99735045274233,0.7740594194157807,15954401.326256633 
 10/23  15:00:00,14.062500000000002,5.0,20.999999999999996,10975524.773176746,0.0,716.7967361883811,1063093.9087528838,18744.036887998802,18744.036887998802,20.062972618293685,0.7736687965660365,17961457.645486005 
 10/23  16:00:00,14.6625,3.75,21.000000000000004,9831751.910700057,0.0,821.4867049692009,971745.5302470751,18744.036887998802,18744.036887998802,20.152871989780206,0.7745913419716925,18331565.556212 
 10/23  17:00:00,15.625,3.625,21.0,9569638.237218581,0.0,864.9935989381972,824491.1520584445,18744.036887998802,18744.036887998802,20.29715001016813,0.775583042456948,18043435.64453001 
 10/23  18:00:00,15.5,3.375,21.0,9300434.772652552,0.0,883.5314455195371,843888.0910893145,18744.036887998802,18744.036887998802,20.27831480224642,0.7759826848752389,17777773.83677207 
 10/23  19:00:00,15.075,3.0,21.000000000000004,14661383.963514496,0.0,733.3561765809461,909584.288270864,18744.036887998802,18744.036887998802,20.21452579214652,0.7760674291722943,14841554.451435052 
 10/23  20:00:00,15.0,3.0,16.291612183901652,2948122.7225226117,686.8863745525967,580.1110562409847,223858.44946187406,18744.036887998802,18744.036887998802,16.342533857358077,0.7604266719463564,2975678.122074321 
 10/23  21:00:00,14.5625,3.0,16.000000000069512,3829490.3684327845,0.0,484.94396838436774,220622.58301989787,18744.036887998802,18744.036887998802,15.887768588657593,0.762140462282278,3887337.9691277463 
 10/23  22:00:00,14.7375,3.0,16.000000000000004,3905262.4366111034,0.0,437.1785817507611,193687.19939456327,18744.036887998802,18744.036887998802,15.914084553457467,0.7616989390632334,3958327.4118140126 
 10/23  23:00:00,15.0,3.0,16.0,3913591.7681504637,0.0,416.3997895333692,153493.13204662362,18744.036887998802,18744.036887998802,15.95350509604603,0.7613191794213237,3959503.9456979395 
 10/23  24:00:00,14.437500000000002,3.0,16.0,3909345.8671024535,0.0,407.231201295145,239804.9508837058,18744.036887998802,18744.036887998802,15.869171250383019,0.7612295533713979,3970526.415956823 
 10/24  01:00:00,14.0375,2.375,16.0,3893077.0838623713,0.0,403.1903684716973,301280.5967442435,18744.036887998802,18744.036887998802,15.809203702201689,0.7609230170606867,3965104.3130724584 
 10/24  02:00:00,14.0,2.0,16.0,3869774.9503648,0.0,401.4106626440776,307131.99760494265,18744.036887998802,18744.036887998802,15.80360021986496,0.7606446027098799,3942806.008036689 
 10/24  03:00:00,13.375,2.625,16.0,3856983.1740694335,0.0,400.6237678399844,402880.05921251135,18744.036887998802,18744.036887998802,15.709880378960973,0.7603516964766769,3946961.4801806323 
 10/24  04:00:00,13.0,2.375,16.0,3835401.9662833037,0.0,400.2754862384347,460855.74719184317,18744.036887998802,18744.036887998802,15.653639735191575,0.7602855726435136,3935539.8757120855 
 10/24  05:00:00,13.0,1.375,16.0,3805356.046184276,0.0,400.12188615037275,461191.24845287803,18744.036887998802,18744.036887998802,15.653635038703351,0.7603588234795049,3905490.102911845 
 10/24  06:00:00,12.5,1.0,16.0,3793671.069727444,0.0,400.0540044037939,537332.7538730965,18744.036887998802,18744.036887998802,15.578658777013922,0.7601264307208262,3907362.7187296473 
 10/24  07:00:00,12.075,1.0,16.0,3792344.819121061,0.0,400.02393249895164,602505.4851429997,18744.036887998802,18744.036887998802,15.514929513108253,0.7600886288824026,3917544.5573947732 
 10/24  08:00:00,12.0,1.0,16.0,3780053.641589933,0.0,400.010604767163,614234.9628844243,18744.036887998802,18744.036887998802,15.503687517109757,0.760131401531339,3907272.4927526554 
 10/24  09:00:00,12.0,1.0,16.0,3784926.031019343,0.0,400.00470072904056,613779.4506831623,18744.036887998802,18744.036887998802,15.503709784389594,0.7589872256743717,3912129.928575565 
 10/24  10:00:00,12.625,1.0,16.0,3805166.949464447,0.0,400.00208572396747,518265.4074867571,18744.036887998802,18744.036887998802,15.59696559097567,0.7592751655938195,3915500.0973377964 
 10/24  11:00:00,13.625,1.625,16.0,3814883.240979136,0.0,400.00092463438403,364876.871532305,18744.036887998802,18744.036887998802,15.746076169044546,0.7598892654107228,3898266.451753969 
 10/24  12:00:00,13.25,2.625,16.0,3823191.300075961,0.0,400.00040942005484,422369.2732391829,18744.036887998802,18744.036887998802,15.691067293258287,0.7582334175766705,3916521.3235981166 
 10/24  13:00:00,12.925,3.0,16.0,3800978.902032716,0.0,400.0001811225074,472377.3001515934,18744.036887998802,18744.036887998802,15.64187763324093,0.7589081022791035,3903197.505380166 
 10/24  14:00:00,13.0,3.625,16.0,3760235.1625834205,0.0,400.0000799248761,460931.6371107447,18744.036887998802,18744.036887998802,15.652252922813865,0.759972695506238,3860581.1300531575 
 10/24  15:00:00,11.875,3.375,16.0,3741183.970733875,0.0,400.0000352100476,632877.5129044456,18744.036887998802,18744.036887998802,15.48496524039118,0.7578910425814349,3871770.7528956365 
 10/24  16:00:00,11.075,3.625,16.0,3718979.264523814,0.0,400.0000155545964,755257.766444802,18744.036887998802,18744.036887998802,15.36499528993389,0.7586091418131264,3871224.967775119 
 10/24  17:00:00,11.0,3.375,16.0,3690858.736990773,0.0,400.00000684966767,766985.3016175816,18744.036887998802,18744.036887998802,15.353760318492064,0.7597583253587288,3845108.925301864 
 10/24  18:00:00,11.0,2.375,16.0,3689348.6760183224,0.0,400.0000030256057,765841.0867912648,18744.036887998802,18744.036887998802,15.353801375557834,0.7568220267017979,3843567.830765364 
 10/24  19:00:00,11.0,2.625,16.0,3720389.438119966,0.0,400.00000134217373,764974.4186276976,18744.036887998802,18744.036887998802,15.353853932925544,0.7576465777613478,3874552.881921533 
 10/24  20:00:00,10.375,3.625,16.0,3791501.002309786,0.0,400.00000059270144,860423.4100681653,18744.036887998802,18744.036887998802,15.260147262994845,0.7590515123755277,3962523.40732392 
 10/24  21:00:00,9.8125,3.375,16.0,3888608.4677087725,0.0,400.00000026128777,945808.5157808616,18744.036887998802,18744.036887998802,15.175821458094438,0.7552760029317612,4074786.722632741 
 10/24  22:00:00,9.8875,3.0,16.0,4005912.593553666,0.0,400.0000001157855,933675.801286708,18744.036887998802,18744.036887998802,15.187124922713942,0.7563536282392854,4189982.1388999075 
 10/24  23:00:00,9.375,3.625,16.0,4168778.711416048,0.0,400.0000000511531,1011728.1254151505,18744.036887998802,18744.036887998802,15.110297065928151,0.7581752934108339,4366621.760307734 
 10/24  24:00:00,8.375,2.125,16.0,4359163.357497702,0.0,400.0000000225931,1164205.4952743198,18744.036887998802,18744.036887998802,14.960340234965145,0.7541989793259174,4583949.271958634 
 10/25  01:00:00,8.0,1.0,16.0,4566634.622365283,0.0,400.00000001006083,1222157.5994376764,18744.036887998802,18744.036887998802,14.904115877403594,0.7554765856760289,4801473.601455936 
 10/25  02:00:00,8.0,2.25,16.0,4801711.0787348915,0.0,400.00000000446613,1222658.164847009,18744.036887998802,18744.036887998802,14.904131209313606,0.7575808668969203,5036498.886783455 
 10/25  03:00:00,7.75,1.75,16.0,5054615.064073173,0.0,400.00000000197963,1260245.8579858108,18744.036887998802,18744.036887998802,14.866655998350414,0.7532650044447071,5296110.182456884 
 10/25  04:00:00,7.225,2.25,16.0,5324137.468215602,0.0,400.0000000008821,1340767.1415319713,18744.036887998802,18744.036887998802,14.787922087756556,0.7548323190228332,5579756.342116074 
 10/25  05:00:00,6.375,2.375,16.0,5595724.996994912,0.0,400.00000000039086,1470353.0694472385,18744.036887998802,18744.036887998802,14.660438731341241,0.7573081432385702,5874248.89509893 
 10/25  06:00:00,6.0,0.75,16.0,5845837.927184962,0.0,400.00000000017343,1526593.972994216,18744.036887998802,18744.036887998802,14.604216317339942,0.7528562565415087,6134430.9888768615 
 10/25  07:00:00,6.0,1.875,16.0,6081636.453004049,0.0,400.0000000000774,1526839.0352894703,18744.036887998802,18744.036887998802,14.60423447312442,0.7544398159089315,6370167.702434596 
 10/25  08:00:00,6.0,2.375,16.0,6276716.198496101,0.0,400.0000000000342,1526477.3331331727,18744.036887998802,18744.036887998802,14.604253884280261,0.7569314788795611,6565199.460088054 
 10/25  09:00:00,6.0,0.75,16.0,6455242.9926765,0.0,400.0000000000154,1525726.3205931252,18744.036887998802,18744.036887998802,14.604279969442425,0.7516246372447639,6743669.4765011 
 10/25  10:00:00,7.25,2.5,16.0,6636041.847841096,0.0,400.00000000000705,1335119.6357747687,18744.036887998802,18744.036887998802,14.79179850172109,0.7534661214688365,6890706.255937671 
 10/25  11:00:00,8.625,4.0,16.0,6789150.796409816,0.0,400.0000000000034,1125018.2702230033,18744.036887998802,18744.036887998802,14.998069582642678,0.7563642874361968,7006703.25495414 
 10/25  12:00:00,9.125,2.125,16.0,6881662.969797211,0.0,400.0000000000015,1048318.203743463,18744.036887998802,18744.036887998802,15.073095152558187,0.7508939087300912,7085695.516369319 
 10/25  13:00:00,9.7,2.25,16.0,6879811.208782498,0.0,400.0000000000006,961082.8210243655,18744.036887998802,18744.036887998802,15.159356390324161,0.7528470885361623,7068313.056589881 
 10/25  14:00:00,10.0,3.0,16.0,6777390.280834714,0.0,400.00000000000045,915642.9813921531,18744.036887998802,18744.036887998802,15.204360393142542,0.7559543515358764,6957792.120453734 
 10/25  15:00:00,10.1875,1.75,16.0,6567331.912926579,0.0,400.00000000000034,886840.5366072373,18744.036887998802,18744.036887998802,15.232494883546137,0.7506482960003358,6742670.707089129 
 10/25  16:00:00,10.7375,2.25,16.0,6271133.370972455,0.0,400.00000000000045,802957.2328258848,18744.036887998802,18744.036887998802,15.31500177679847,0.7526577096225634,6431642.732801501 
 10/25  17:00:00,10.375,2.375,16.0,5939884.986935365,0.0,400.0000000000003,857999.282469163,18744.036887998802,18744.036887998802,15.260637853648134,0.7557817573809149,6110148.069975177 
 10/25  18:00:00,9.375,0.75,16.0,5601815.946737674,0.0,400.00000000000034,1010527.1478789623,18744.036887998802,18744.036887998802,15.110647493379362,0.7502924113634903,5798997.523440159 
 10/25  19:00:00,9.0,1.25,16.0,5293410.744991786,0.0,400.00000000000034,1068105.3234144978,18744.036887998802,18744.036887998802,15.054398306365929,0.7524625664936211,5500680.458034124 
 10/25  20:00:00,7.6875,2.0,16.0,5081234.751873168,0.0,400.0000000000002,1267430.9007946756,18744.036887998802,18744.036887998802,14.85753819532872,0.7557169644437667,5323841.679162274 
 10/25  21:00:00,7.2125,1.375,16.000000000000004,4943588.832388704,0.0,400.0000000000001,1340176.0117904167,18744.036887998802,18744.036887998802,14.78629629369183,0.7498943309902594,5198958.860231027 
 10/25  22:00:00,7.775,1.625,16.0,4872920.149432169,0.0,400.0000000000001,1254998.6972157445,18744.036887998802,18744.036887998802,14.87024913316419,0.7522033262723036,5113209.846380943 
 10/25  23:00:00,7.375,2.625,16.0,4891486.164477606,0.0,400.00000000000017,1316050.8692300443,18744.036887998802,18744.036887998802,14.809680714870272,0.7557225498624988,5142651.408405775 
 10/25  24:00:00,6.625,2.375,16.0,4969005.39973118,0.0,400.0000000000001,1430298.6262015044,18744.036887998802,18744.036887998802,14.698125854557516,0.7496523794548491,5240198.90909118 
 10/26  01:00:00,6.15,2.0,16.0,5082744.730489072,0.0,400.00000000000017,1502859.654211365,18744.036887998802,18744.036887998802,14.626561863140033,0.752107083426089,5366779.73326098 
 10/26  02:00:00,6.0,2.0,16.0,5225998.95203543,0.0,400.0000000000001,1525413.4544169307,18744.036887998802,18744.036887998802,14.604422192189375,0.7557889672643465,5514006.977774867 
 10/26  03:00:00,5.625,0.75,16.0,5396078.649913773,0.0,400.0000000000002,1582738.6427804818,18744.036887998802,18744.036887998802,14.548036422009071,0.7495382394362042,5694197.288945155 
 10/26  04:00:00,5.15,1.25,16.0,5595319.857440973,0.0,400.00000000000017,1655448.4351756242,18744.036887998802,18744.036887998802,14.475476763843105,0.7520562680585481,5906461.454413999 
 10/26  05:00:00,5.0,2.0,16.0,5808962.772289591,0.0,400.0000000000001,1677938.6152956944,18744.036887998802,18744.036887998802,14.454371515679501,0.7558198697059918,6123896.530680208 
 10/26  06:00:00,4.625,2.625,16.0,6044959.029712872,0.0,400.0,1734131.1893249166,18744.036887998802,18744.036887998802,14.398189667643265,0.7497233875829094,6369961.007902047 
 10/26  07:00:00,4.775,3.0,16.0,6274904.720796751,0.0,400.0,1711479.7270752483,18744.036887998802,18744.036887998802,14.420697484441565,0.7520643189743497,6595835.673257924 
 10/26  08:00:00,5.0,3.0,20.259339697915394,17402968.307227157,0.0,400.0000000000007,2293860.0736159547,18744.036887998802,18744.036887998802,17.889906914599553,0.7653972683262953,17865679.803884868 
 10/26  09:00:00,4.4375,3.625,20.860347656760474,17571256.927298103,0.0,400.00000000000017,2497966.0048858225,18744.036887998802,18744.036887998802,18.47119494950749,0.7621452669543033,18037488.073776 
 10/26  10:00:00,5.9125,4.0,20.99856335921934,13022914.020713225,0.0,558.9972069564226,2295320.360714491,18744.036887998802,18744.036887998802,18.81380025768197,0.7654122875774632,20231410.737013005 
 10/26  11:00:00,8.25,4.625,20.999999994312713,11873322.527521292,0.0,754.1926083671979,1944451.806838661,18744.036887998802,18744.036887998802,19.191783269320723,0.7700458248717177,20544718.663326375 
 10/26  12:00:00,9.75,5.0,20.999999999999975,11670257.311664682,0.0,835.6430519585076,1715652.9018415601,18744.036887998802,18744.036887998802,19.41666344770384,0.7648702711469071,20301610.14266784 
 10/26  13:00:00,10.7,4.375,21.0,11361555.269369783,0.0,872.2436197626527,1571361.6325407887,18744.036887998802,18744.036887998802,19.559055309911113,0.7679440198529743,19967572.600777764 
 10/26  14:00:00,11.625,4.625,21.0,16407308.844374046,0.0,744.1871817434907,1430637.0161969499,18744.036887998802,18744.036887998802,19.697746780215084,0.7716412480908961,16898553.578413628 
 10/26  15:00:00,12.125,4.375,21.0,11478861.506461503,0.0,717.8026530047313,1353955.4436084386,18744.036887998802,18744.036887998802,19.77275433654326,0.7666188598372168,18516488.876231186 
 10/26  16:00:00,12.7,4.0,21.0,9907678.146660356,0.0,824.1031781768856,1266366.8274791539,18744.036887998802,18744.036887998802,19.858920462465257,0.769282312769362,18459955.19272219 
 10/26  17:00:00,12.375,4.0,21.0,9213072.975435108,0.0,866.2293737392382,1316199.6656912733,18744.036887998802,18744.036887998802,19.810091213576477,0.7729749941821629,17774353.836991556 
 10/26  18:00:00,10.875,2.75,21.0,8523464.721867751,0.0,885.4557689693271,1545335.9607541512,18744.036887998802,18744.036887998802,19.58502132061564,0.7687071343703967,17125607.69615951 
 10/26  19:00:00,10.075,2.0,21.0,13534826.72572688,0.0,736.850778570743,1667343.7559055649,18744.036887998802,18744.036887998802,19.46500501596991,0.7705553696425775,13849921.408820001 
 10/26  20:00:00,8.625,2.625,16.337527981200754,2200766.73842974,22771.629159879652,582.3060464745471,1201801.6738697875,18744.036887998802,18744.036887998802,15.42601393620392,0.7583173381793822,2380169.8485752894 
 10/26  21:00:00,7.925,3.0,16.00000000000237,3035277.448270556,0.0,485.97953461753866,1231928.908158617,18744.036887998802,18744.036887998802,14.892665398149342,0.754524557610072,3272679.30396746 
 10/26  22:00:00,8.0,3.0,16.0,3145527.5202247594,0.0,437.89203655910023,1221402.0311488286,18744.036887998802,18744.036887998802,14.903973331070816,0.7559696331068785,3380731.9249692983 
 10/26  23:00:00,7.0,3.625,16.0,3283366.37728491,0.0,416.740992627531,1373448.4170981217,18744.036887998802,18744.036887998802,14.754033647390726,0.7584116955338902,3545481.233451717 
 10/26  24:00:00,6.5875,2.75,16.0,3422444.793164119,0.0,407.3855515830375,1436327.7936436331,18744.036887998802,18744.036887998802,14.692212720400981,0.7536406616552448,3695565.9615908824 
 10/27  01:00:00,6.012499999999999,2.625,16.0,3587898.1957481247,0.0,403.2827651625574,1523959.1684895018,18744.036887998802,18744.036887998802,14.606007717200203,0.7551161784460585,3876425.6108627487 
 10/27  02:00:00,6.475,3.0,16.0,3772759.971948401,0.0,401.45191260123295,1454032.1270611004,18744.036887998802,18744.036887998802,14.675414324415248,0.7575018888501508,4048686.2764544026 
 10/27  03:00:00,6.625,3.0,16.0,3991733.5692275474,0.0,400.64229635973277,1431014.8966803954,18744.036887998802,18744.036887998802,14.697943333703817,0.7532659548957761,4263529.9815756325 
 10/27  04:00:00,6.3375,3.0,16.0,4240923.162807228,0.0,400.28513398672845,1474096.9778301117,18744.036887998802,18744.036887998802,14.654854527905208,0.7546288228182039,4520398.2879720535 
 10/27  05:00:00,6.1125,3.0,16.0,4504486.238576079,0.0,400.1261456909683,1507990.7348025357,18744.036887998802,18744.036887998802,14.621138779976686,0.756812621822736,4789943.23534402 
 10/27  06:00:00,6.6875,3.0,16.0,4763705.441876472,0.0,400.05582657052526,1421079.86992317,18744.036887998802,18744.036887998802,14.7074069608339,0.7533470226104276,5033578.417569769 
 10/27  07:00:00,7.0375,3.0,16.0,5026844.378464142,0.0,400.02478137692566,1368523.197040412,18744.036887998802,18744.036887998802,14.7599121043994,0.7546077214833281,5287240.256127483 
 10/27  08:00:00,7.0,2.375,20.63672387646254,16630437.925801668,0.0,400.01356534034437,2058273.3802002808,18744.036887998802,18744.036887998802,18.56051675606399,0.7670863255774608,17041099.465061065 
 10/27  09:00:00,7.0,2.625,20.999999999685553,16388511.228145307,0.0,400.00634333407993,2137441.2152796504,18744.036887998802,18744.036887998802,19.00430071181593,0.7664575365275028,16784682.693459835 
 10/27  10:00:00,7.0,3.0,21.0,11515477.89078793,0.0,559.0610050042192,2137665.88414305,18744.036887998802,18744.036887998802,19.004262779574134,0.7682396843866323,18690603.112489566 
 10/27  11:00:00,8.25,3.0,21.0,10406056.875968311,0.0,755.0449455140906,1947118.734812662,18744.036887998802,18744.036887998802,19.1916256924775,0.771075686403784,19077982.00595156 
 10/27  12:00:00,8.1875,3.0,21.0,10255961.772277094,0.0,837.6010335730061,1955698.71581685,18744.036887998802,18744.036887998802,19.182139874512746,0.7691089383539131,18930042.743648216 
 10/27  13:00:00,8.5125,3.0,21.0,10059698.950927313,0.0,873.8902214849771,1906438.8966759206,18744.036887998802,18744.036887998802,19.230791144435308,0.7709189643177012,18725347.352282353 
 10/27  14:00:00,9.0,3.0,21.0,15252358.445456445,0.0,745.8337040390082,1832531.9646780589,18744.036887998802,18744.036887998802,19.30386503774381,0.7727016280955992,15815061.102020528 
 10/27  15:00:00,8.5625,3.0,21.0,10551192.231231205,0.0,719.2393311723954,1898376.3509897997,18744.036887998802,18744.036887998802,19.23825760092101,0.7707833056818952,17685630.152201984 
 10/27  16:00:00,8.1125,2.375,21.0,9272528.301920325,0.0,824.7019428398789,1966596.4764925463,18744.036887998802,18744.036887998802,19.17068828701366,0.7721931723414124,17949441.01497753 
 10/27  17:00:00,8.0,1.375,21.0,8904170.13766437,0.0,867.8695933918407,1985697.64078841,18744.036887998802,18744.036887998802,19.153730929134515,0.7739581875029642,17584401.52347092 
 10/27  18:00:00,7.499999999999999,1.625,21.0,8582872.78874842,0.0,886.9590876667626,2061913.5943061796,18744.036887998802,18744.036887998802,19.07866247267041,0.7730529984600213,17276957.4830475 
 10/27  19:00:00,7.7,1.375,21.0,13938528.241707385,0.0,736.3099446355216,2031878.7367625406,18744.036887998802,18744.036887998802,19.108645930189216,0.7734495875224596,14318434.71156442 
 10/27  20:00:00,8.0,1.0,16.308161881479016,2579549.4847146254,27728.625880068616,582.371219259828,1295627.4115626302,18744.036887998802,18744.036887998802,15.3095498885603,0.7590001867498246,2769933.4471297823 
 10/27  21:00:00,7.562500000000001,1.625,16.00000000010568,3567736.284423268,0.0,486.3897504204474,1288762.271378209,18744.036887998802,18744.036887998802,14.8381657138813,0.7591059263532572,3815227.9384734863 
 10/27  22:00:00,7.7375,2.0,16.0,3836585.279806345,0.0,437.9874208160923,1263002.2080948818,18744.036887998802,18744.036887998802,14.86447400792659,0.7590019228254771,4079160.575295715 
 10/27  23:00:00,8.0,2.0,16.0,4069147.2548100157,0.0,416.8150652833862,1223733.742985665,18744.036887998802,18744.036887998802,14.903886882676808,0.7592616675537248,4304494.377649054 
 10/27  24:00:00,7.625,2.625,16.0,4293296.932147343,0.0,407.43646957508577,1280284.577076061,18744.036887998802,18744.036887998802,14.847685055283632,0.7585030872807753,4538698.0813213475 
 10/28  01:00:00,7.775,2.375,16.0,4493089.539666453,0.0,403.2866784661945,1257667.511411009,18744.036887998802,18744.036887998802,14.870221379594229,0.7584013382077409,4734332.830225626 
 10/28  02:00:00,8.0,2.625,16.0,4706806.574804463,0.0,401.4539933671316,1223733.742985665,18744.036887998802,18744.036887998802,14.90399455513163,0.7584854363010423,4941893.38572339 
 10/28  03:00:00,8.375,2.375,16.0,4933899.313754799,0.0,400.64269282051583,1166278.4019136787,18744.036887998802,18744.036887998802,14.960268330339108,0.7582786350879989,5158793.099013874 
 10/28  04:00:00,8.85,2.0,16.0,5168999.25451774,0.0,400.2845851061788,1094251.145692239,18744.036887998802,18744.036887998802,15.031528288759862,0.7581369657469481,5381011.26407215 
 10/28  05:00:00,9.0,2.625,16.0,5412925.4666782115,0.0,400.126023269852,1071710.710972771,18744.036887998802,18744.036887998802,15.0540308181523,0.7580935296821765,5620865.852194666 
 10/28  06:00:00,8.625,2.375,16.0,5639721.292465372,0.0,400.0557279016052,1128003.2306208657,18744.036887998802,18744.036887998802,14.997803055177489,0.7583493821535255,5857778.977599288 
 10/28  07:00:00,8.15,2.0,16.0,5837246.217840613,0.0,400.0246719556501,1200490.6836664767,18744.036887998802,18744.036887998802,14.926572980185444,0.7581164227383188,6068099.21883799 
 10/28  08:00:00,8.0,2.625,20.48339882424289,17356511.32121322,0.0,400.0135081175744,1875971.5705936626,18744.036887998802,18744.036887998802,18.528414482102146,0.7677149766805673,17746112.81972456 
 10/28  09:00:00,7.6875,2.375,20.999902862950762,17197505.60691801,0.0,400.00629500427,2034890.3842349555,18744.036887998802,18744.036887998802,19.105382238370044,0.7714852328380329,17576178.408388764 
 10/28  10:00:00,7.1875,2.625,20.999999999606235,12178322.921918878,0.0,558.9525037743817,2111055.863064796,18744.036887998802,18744.036887998802,19.032203961124143,0.771730069650346,19349100.889321268 
 10/28  11:00:00,8.25,3.0,20.999999999999996,10926759.730929762,0.0,754.7375433163556,1950720.3712454957,18744.036887998802,18744.036887998802,19.191437920823464,0.7722774924334949,19599303.536470287 
 10/28  12:00:00,9.3125,3.0,21.0,10640254.218174102,0.0,836.633029147246,1787468.9398705747,18744.036887998802,18744.036887998802,19.350698070140325,0.7744649162288948,19284481.10633684 
 10/28  13:00:00,10.4375,4.875,21.0,10373391.470108042,0.0,870.7619096721039,1615213.7049679656,18744.036887998802,18744.036887998802,19.51935431767931,0.7745396622933972,18987438.839002233 
 10/28  14:00:00,11.0,4.75,21.0,15526842.632261641,0.0,741.1269721967105,1530462.749111407,18744.036887998802,18744.036887998802,19.603674086444535,0.7737842687870315,16035846.376082718 
 10/28  15:00:00,11.0,3.375,21.0,10807006.238871139,0.0,716.1557462719954,1530904.0920847536,18744.036887998802,18744.036887998802,19.60367320060207,0.7739812775854689,17875919.89878707 
 10/28  16:00:00,9.75,3.625,21.0,9586000.208699312,0.0,822.0655191601651,1722384.9981181542,18744.036887998802,18744.036887998802,19.416083711809556,0.7747377921172569,18219144.610195 
 10/28  17:00:00,9.0,4.625,21.0,9291339.370794646,0.0,863.8593867533385,1836137.520055008,18744.036887998802,18744.036887998802,19.303516207956253,0.7753285708146714,17945132.957459413 
 10/28  18:00:00,8.375,3.75,21.000000000000004,8987187.449896874,0.0,881.167051728549,1928903.9780629496,18744.036887998802,18744.036887998802,19.209735703715715,0.7780536467801382,17658176.876506187 
 10/28  19:00:00,8.0,4.875,21.0,14393433.563273687,0.0,730.326677823021,1985175.1844209556,18744.036887998802,18744.036887998802,19.153507701361256,0.7767483148329777,14765767.302764947 
 10/28  20:00:00,7.375,6.625,16.289264800975616,2910325.738828114,25478.554816916003,576.5086566309749,1386092.608631048,18744.036887998802,18744.036887998802,15.196860928790365,0.7595907374462032,3120164.5184093113 
 10/28  21:00:00,7.0625,5.125,16.000000000062272,3879746.0091188303,0.0,481.8713076539144,1363319.646061819,18744.036887998802,18744.036887998802,14.763114507299928,0.762612730733389,4140986.995047059 
 10/28  22:00:00,6.4125,6.5,16.0,4185414.9976291773,0.0,435.3916144945997,1462738.5593577977,18744.036887998802,18744.036887998802,14.665716375945884,0.7610969946944404,4463986.700476069 
 10/28  23:00:00,6.0625,6.75,16.0,4470362.784970191,0.0,415.24578577237446,1515960.4306800943,18744.036887998802,18744.036887998802,14.613308754093957,0.7601214031536637,4758149.693981547 
 10/28  24:00:00,6.1,4.75,16.0,4750060.433877453,0.0,406.6182676450352,1509200.7064347565,18744.036887998802,18744.036887998802,14.619023874358842,0.760911016242004,5036591.786796563 
 10/29  01:00:00,6.0375,5.25,16.0,5091324.397877699,0.0,402.89560383622086,1518313.972427761,18744.036887998802,18744.036887998802,14.609725499487528,0.7591857862422018,5379327.510008287 
