Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/29  02:00:00,6.0,6.0,16.0,5454099.175249548,0.0,401.2613611966516,1524038.560700025,18744.036887998802,18744.036887998802,14.60416581295466,0.7576911467886447,5742918.584331045 
 10/29  03:00:00,5.375,5.375,16.0,5832450.403701663,0.0,400.5496268488323,1619953.370827705,18744.036887998802,18744.036887998802,14.510464683744758,0.7573404970206861,6137973.381851797 
 10/29  04:00:00,5.0,5.625,16.0,6211863.54009291,0.0,400.24030212643345,1676857.7621219729,18744.036887998802,18744.036887998802,14.454258738630827,0.7570630416408386,6527371.158670662 
 10/29  05:00:00,5.0,6.0,16.0,6564019.440232112,0.0,400.1047243275471,1675832.5253194375,18744.036887998802,18744.036887998802,14.454308816106863,0.756756428940937,6879391.006723086 
 10/29  06:00:00,5.125,4.125,16.0,6865671.446796885,0.0,400.0457369555574,1655919.940587203,18744.036887998802,18744.036887998802,14.47310932883423,0.758146498127256,7177532.387089785 
 10/29  07:00:00,4.45,4.25,16.0,7186678.364586999,0.0,400.0201299973807,1758299.755857696,18744.036887998802,18744.036887998802,14.37190307130575,0.7572103508858109,7516591.66901009 
 10/29  08:00:00,4.0,5.625,19.820789462199357,17557759.719461635,0.0,400.0109619411139,2373541.332908841,18744.036887998802,18744.036887998802,17.357600455166477,0.7645465758617458,18037488.073776 
 10/29  09:00:00,4.4375,4.125,20.331651480288507,17586481.46532708,0.0,400.0050624181401,2415212.955383308,18744.036887998802,18744.036887998802,18.027722480289956,0.7683084809885714,18037488.073776 
 10/29  10:00:00,4.8875,4.875,20.96089894803209,14564110.961675264,0.0,554.3567275869988,2434939.261080586,18744.036887998802,18744.036887998802,18.58316465257271,0.7693961284969368,21807249.15303126 
 10/29  11:00:00,5.0,6.0,20.99999999062403,13656470.937179841,0.0,749.8975097486981,2437015.6769289263,18744.036887998802,18744.036887998802,18.704323179285318,0.7700510915532499,22415423.525192596 
 10/29  12:00:00,5.375,5.375,20.999999999999964,13672642.2527063,0.0,831.3473051461572,2379505.3524223985,18744.036887998802,18744.036887998802,18.76047111034063,0.7717193550822383,22421976.643423215 
 10/29  13:00:00,5.225,6.25,21.0,13718251.618294286,0.0,866.1435012492428,2403443.7730500028,18744.036887998802,18744.036887998802,18.73787534189987,0.7720063933033146,22472062.870796464 
 10/29  14:00:00,5.0,6.375,20.44126086112525,17614848.530767355,0.0,737.9944860520027,2367706.2809150247,18744.036887998802,18744.036887998802,18.30419059693841,0.7694510773908915,18256368.073776 
 10/29  15:00:00,5.0,6.0,20.962443584264992,14640420.78786135,0.0,750.9935192337921,2422470.0304290955,18744.036887998802,18744.036887998802,18.606380135130532,0.7709950435217536,21881296.435170937 
 10/29  16:00:00,5.0,6.0,20.999999990886227,13550327.033196254,0.0,837.3006528760484,2439998.582197435,18744.036887998802,18744.036887998802,18.703997092920893,0.7723162031620721,22310771.13084345 
 10/29  17:00:00,5.0,6.0,20.999999999999964,13341495.77485361,0.0,867.570741163569,2439998.6135729086,18744.036887998802,18744.036887998802,18.703923097861427,0.772856496370563,22102300.690153804 
 10/29  18:00:00,4.875,4.75,21.0,13129527.446695153,0.0,881.8229842842667,2458520.76774504,18744.036887998802,18744.036887998802,18.68511365973465,0.7723966176981821,21894025.532348447 
 10/29  19:00:00,4.925,4.625,20.62278504045017,17609386.15284072,0.0,731.5639035342786,2409541.1655499754,18744.036887998802,18744.036887998802,18.4608794223285,0.7715864529369162,18037488.073776 
 10/29  20:00:00,5.0,5.0,16.176754005563915,6261106.43199685,17428.164622574914,579.0374616969498,1725005.8369649784,18744.036887998802,18744.036887998802,14.718727850695723,0.7578385416669919,6544346.655078792 
 10/29  21:00:00,4.875,3.75,16.00000000038988,7342452.257721656,0.0,484.44053139837234,1696167.3111721738,18744.036887998802,18744.036887998802,14.435256123049193,0.7569351880622652,7662173.787184533 
 10/29  22:00:00,4.925,4.25,16.000000000000004,7683722.050426353,0.0,436.975866135094,1688700.1545331918,18744.036887998802,18744.036887998802,14.442824805735842,0.7572035083997875,8001856.613277165 
 10/29  23:00:00,5.0,5.0,16.0,7966981.363660208,0.0,416.21521617323083,1678247.8599553877,18744.036887998802,18744.036887998802,14.454123717523057,0.7579548607420601,8282896.699944314 
 10/29  24:00:00,4.875,3.75,16.0,8188458.101805862,0.0,407.11474035505984,1697238.5965988536,18744.036887998802,18744.036887998802,14.43541804235207,0.7548415533930871,8507603.638780056 
 10/30  01:00:00,4.925,3.625,16.0,8404543.451462818,0.0,403.1472102401044,1689822.1706963028,18744.036887998802,18744.036887998802,14.442953693241808,0.7556940639415269,8722213.811488356 
 10/30  02:00:00,5.0,4.625,16.0,8646486.309527816,0.0,401.38541603702214,1678697.3339752737,18744.036887998802,18744.036887998802,14.454230520757568,0.757170417246035,8962033.843283806 
 10/30  03:00:00,4.9375,3.75,16.0,8886544.53634512,0.0,400.60887539022553,1687554.2268634997,18744.036887998802,18744.036887998802,14.444887308869468,0.7537565107589476,9203692.25272212 
 10/30  04:00:00,4.9625,3.625,16.0,9142045.789469725,0.0,400.26962442684794,1684011.1876511998,18744.036887998802,18744.036887998802,14.448660511698506,0.7548610973764089,9458434.17491689 
 10/30  05:00:00,5.0,4.0,16.0,9404625.945668347,0.0,400.1188755665374,1678697.3339752737,18744.036887998802,18744.036887998802,14.454300341683576,0.7566717508720021,9719942.004217185 
 10/30  06:00:00,5.0,3.375,16.0,9640158.621521914,0.0,400.05244738123145,1677974.6302997526,18744.036887998802,18744.036887998802,14.45432229250558,0.7528229559433559,9955423.05675413 
 10/30  07:00:00,5.0,3.625,16.0,9852788.850708736,0.0,400.0232596114218,1677515.7571580466,18744.036887998802,18744.036887998802,14.454345207436383,0.7541710541323351,10167990.802884772 
 10/30  08:00:00,5.0,4.0,18.809499049355942,17614223.52460051,0.0,400.01282086182783,2073571.262667876,18744.036887998802,18744.036887998802,16.661979993435395,0.7622299021560541,18037488.073776 
 10/30  09:00:00,5.0,4.0,19.213057949645542,17631299.776570268,0.0,400.00598730467686,2161884.7826769035,18744.036887998802,18744.036887998802,17.16025610649435,0.7601015609133932,18037488.073776 
 10/30  10:00:00,4.375,4.625,20.64336253568929,16689682.18885877,0.0,520.3833687513298,2452594.5115789175,18744.036887998802,18744.036887998802,18.164115054445123,0.7648343145308613,23951350.433208276 
 10/30  11:00:00,4.0,6.25,20.99999999860255,16156202.652131017,0.0,720.5867805379896,2588439.3526148116,18744.036887998802,18744.036887998802,18.55428868582901,0.7703962622762961,24942323.338346377 
 10/30  12:00:00,3.6875,6.375,20.999999999999993,15769552.824331105,0.0,818.4184688093742,2632757.7147628656,18744.036887998802,18744.036887998802,18.50734375368388,0.7656267508020953,24564567.909859426 
 10/30  13:00:00,3.8125,5.375,21.0,15406089.238889633,0.0,862.0225540621008,2611447.4616501797,18744.036887998802,18744.036887998802,18.526049031664087,0.7681753364941405,24198029.434356384 
 10/30  14:00:00,3.375,5.0,19.968972657320755,17592402.214767702,0.0,768.7410088943137,2540604.6365240775,18744.036887998802,18744.036887998802,17.706242000522607,0.7671832299746928,18256368.073776 
 10/30  15:00:00,3.2500000000000004,3.75,20.82916202945232,15655717.990760509,0.0,751.9689971925359,2647696.883803292,18744.036887998802,18744.036887998802,18.18133208435793,0.7636773308321315,22948709.44557508 
 10/30  16:00:00,3.15,4.875,20.999999999096673,14744861.454828413,0.0,828.6117081373011,2711754.849674876,18744.036887998802,18744.036887998802,18.426686824274153,0.7679969554237259,23554645.231203098 
 10/30  17:00:00,2.375,5.375,20.999999999999996,14432739.507640004,0.0,865.7030661041192,2829776.60505324,18744.036887998802,18744.036887998802,18.310388888608287,0.7717315428524929,23263724.27189902 
 10/30  18:00:00,2.0,5.625,21.0,14151211.85571857,0.0,882.0749802981327,2885596.147018643,18744.036887998802,18744.036887998802,18.254107731133384,0.765686082891542,22992546.89104985 
 10/30  19:00:00,1.9375,4.75,20.26125432095506,17540110.318430908,0.0,734.1979622404774,2799417.174309783,18744.036887998802,18744.036887998802,17.70972640677426,0.7654053989423444,18037488.073776 
 10/30  20:00:00,1.025,3.6875,16.147707025138345,7159088.541476703,20594.19740383833,587.4949212022127,2318280.687062032,18744.036887998802,18744.036887998802,14.109255770559555,0.7533952528802839,7542963.198355115 
 10/30  21:00:00,0.5,3.1875,16.000000020543144,8117497.463401499,0.0,491.62885580061266,2352350.120345004,18744.036887998802,18744.036887998802,13.779332628261612,0.748378365298213,8554379.551738743 
 10/30  22:00:00,0.4375,2.8125,16.000000000000114,8507534.548128271,0.0,440.4897639341564,2361904.710159138,18744.036887998802,18744.036887998802,13.770047677744095,0.745614335101044,8945676.230961708 
 10/30  23:00:00,-0.1,2.45,16.0,8879269.889376147,0.0,418.11464502587535,2443258.678311226,18744.036887998802,18744.036887998802,13.689501142240218,0.7448942334176956,9331522.327446498 
 10/30  24:00:00,-0.5874999999999999,2.1125,16.0,9249953.208206486,0.0,408.1091472989825,2517062.9607331576,18744.036887998802,18744.036887998802,13.616444726775356,0.7442410813869003,9714996.600559045 
 10/31  01:00:00,-0.9500000000000001,1.8125000000000002,16.0,9626810.028713424,0.0,403.6350446282232,2574562.9839074486,18744.036887998802,18744.036887998802,13.562110779036475,0.7438598004787335,10101323.72456696 
 10/31  02:00:00,-1.4125,1.45,16.0,10017552.24125497,0.0,401.6308560629396,2643616.4126712754,18744.036887998802,18744.036887998802,13.49278101542954,0.7436908335683998,10504301.115728028 
 10/31  03:00:00,-1.85,1.1125,16.0,10423525.613526385,0.0,400.7321638761148,2708409.0581016876,18744.036887998802,18744.036887998802,13.427207300793388,0.7434782023076405,10921807.997964691 
 10/31  04:00:00,-2.25,1.0,16.0,10845491.669986462,0.0,400.32885480653243,2769225.383241417,18744.036887998802,18744.036887998802,13.367247074890923,0.7432966998776285,11354298.935588874 
 10/31  05:00:00,-2.7125,1.0,16.0,11282402.72033711,0.0,400.14772603063483,2839560.675780651,18744.036887998802,18744.036887998802,13.297905394713583,0.7431578068986576,11803438.035945332 
 10/31  06:00:00,-3.1499999999999995,1.0,15.999999999999998,11728599.675727092,0.0,400.06636296157455,2906203.6098252954,18744.036887998802,18744.036887998802,13.232307870945444,0.7430539750049168,12261213.671726525 
 10/31  07:00:00,-3.1125,1.1875,16.0,12176854.753342938,0.0,400.02981236925007,2900653.6015542806,18744.036887998802,18744.036887998802,13.237955978395156,0.7428875782882237,12708326.385930099 
 10/31  08:00:00,-2.875,1.55,16.0,12621501.712724043,0.0,400.0133908038662,2864659.005949295,18744.036887998802,18744.036887998802,13.273600933990243,0.7426827812331812,13146487.626159236 
 10/31  09:00:00,-2.6125,1.8875,15.999999999999996,13035427.958573326,0.0,400.00601247874897,2824852.443546661,18744.036887998802,18744.036887998802,13.312993056076685,0.74249569765244,13553277.072233835 
 10/31  10:00:00,-1.5625,2.625,16.0,13438632.883387808,0.0,400.002692109913,2666216.1279417877,18744.036887998802,18744.036887998802,13.47050300743505,0.7492298938029942,13928251.612484572 
 10/31  11:00:00,-0.12499999999999997,2.375,16.0,13812335.031353427,0.0,400.00119512308595,2449265.0521358126,18744.036887998802,18744.036887998802,13.685814060014165,0.7533013795324599,14263431.374846091 
 10/31  12:00:00,0.7125,2.0,16.0,14145601.26229799,0.0,400.0005319072333,2321419.052212137,18744.036887998802,18744.036887998802,13.811758891617814,0.7465134485096938,14574179.840725387 
 10/31  13:00:00,1.5875,3.25,16.0,14381070.050863398,0.0,400.0002379091684,2188152.431444424,18744.036887998802,18744.036887998802,13.943018207913042,0.7490744503391022,14786162.780492723 
 10/31  14:00:00,1.6875,4.0,16.0,14510488.861679815,0.0,400.00010530915984,2172804.8006355427,18744.036887998802,18744.036887998802,13.958026084347932,0.7530774950663797,14912871.95134217 
 10/31  15:00:00,1.5625,3.375,16.0,14530634.959447768,0.0,400.0000466225288,2191313.4746928397,18744.036887998802,18744.036887998802,13.93928699875156,0.7466530287370473,14936335.614778146 
 10/31  16:00:00,1.225,3.625,16.0,14496331.972092729,0.0,400.0000207925286,2242406.584695547,18744.036887998802,18744.036887998802,13.88867157073793,0.7491369012085074,14911039.997647135 
 10/31  17:00:00,0.5625,4.0,16.0,14432459.15704991,0.0,400.00000919861736,2342085.5845140973,18744.036887998802,18744.036887998802,13.789311175543855,0.7529087044972597,14864880.354455018 
 10/31  18:00:00,0.3,2.75,16.0,14329956.381067518,0.0,400.0000040748313,2381740.709042296,18744.036887998802,18744.036887998802,13.749949501246745,0.746469490076219,14769354.762214545 
 10/31  19:00:00,0.175,2.625,16.0,14255689.502259824,0.0,400.0000018230361,2401313.6180306035,18744.036887998802,18744.036887998802,13.731205000206224,0.7473598491837873,14698392.930514973 
 10/31  20:00:00,0.0375,2.6875,16.0,14224989.23382798,0.0,400.00000081161977,2422477.081717767,18744.036887998802,18744.036887998802,13.710583307408736,0.7501811267138148,14671351.721511265 
 10/31  21:00:00,0.0,2.1875,16.0,14234585.8047519,0.0,400.0000003614364,2428284.1945746373,18744.036887998802,18744.036887998802,13.70496096739244,0.748498185325887,14681936.735292967 
 10/31  22:00:00,2.1875,2.125,16.0,14249911.155036,0.0,400.0000001613543,2096722.6714281645,18744.036887998802,18744.036887998802,14.02102167989683,0.7496510240547102,14640818.972218739 
 10/31  23:00:00,5.5625,2.3875,16.0,14280003.52071423,0.0,400.0000000718988,1584759.8854705945,18744.036887998802,18744.036887998802,14.51183405134439,0.7516915700370058,14583318.718103655 
 10/31  24:00:00,8.862499999999999,2.6875,16.0,14333917.013574835,0.0,400.00000003198994,1084287.0137524651,18744.036887998802,18744.036887998802,15.001403111363102,0.7530615564497148,14549876.478041803 
 11/01  01:00:00,12.1625,2.925,16.0,14394577.692026734,0.0,400.0000000142056,583477.5588860984,18744.036887998802,18744.036887998802,15.502741366063553,0.7564377680616272,14521013.105985628 
 11/01  02:00:00,13.337500000000002,3.0,16.0,14478383.12090652,0.0,400.000000006287,405375.65116047434,18744.036887998802,18744.036887998802,15.685656435261944,0.7588745178676184,14572177.089755766 
 11/01  03:00:00,13.3,3.0,16.0,14543593.421586692,0.0,400.00000000277817,411593.86970424576,18744.036887998802,18744.036887998802,15.682391097732639,0.7598909454622198,14638042.62183347 
 11/01  04:00:00,13.425,3.0,16.0,14544403.041624501,0.0,400.0000000012266,392952.61090812495,18744.036887998802,18744.036887998802,15.70407146831857,0.760721084403928,14635019.881253455 
 11/01  05:00:00,13.562500000000002,3.0,16.0,14477918.450868092,0.0,400.00000000054115,372309.0473139719,18744.036887998802,18744.036887998802,15.727306512246493,0.7613987876182801,14564408.566037683 
 11/01  06:00:00,13.725000000000001,3.0,16.0,14349797.61829806,0.0,400.0000000002385,347756.04828542925,18744.036887998802,18744.036887998802,15.753864012752574,0.7619417710306009,14431549.468165819 
 11/01  07:00:00,13.7375,3.0,16.0,14173923.588698138,0.0,400.00000000010533,346077.0879389486,18744.036887998802,18744.036887998802,15.756895928623528,0.7623827665300285,14255159.629738556 
 11/01  08:00:00,13.7625,3.0,16.0,13952453.529874755,0.0,400.00000000004644,342448.6142139477,18744.036887998802,18744.036887998802,15.761801545053215,0.7627482673433741,14032831.198869428 
 11/01  09:00:00,13.8625,3.0,16.0,13677117.05604684,0.0,400.00000000002035,327303.08560097823,18744.036887998802,18744.036887998802,15.778081325826847,0.7630498078991939,13754582.894474544 
 11/01  10:00:00,14.025,3.0,16.0,13370276.456358112,0.0,400.00000000000915,302541.57244434615,18744.036887998802,18744.036887998802,15.803919540271075,0.7631482312650235,13443101.770687986 
 11/01  11:00:00,14.2875,3.0,16.0,13051310.300275436,0.0,400.0000000000041,262410.78551037377,18744.036887998802,18744.036887998802,15.84448863314686,0.7630994321309764,13116832.900007132 
 11/01  12:00:00,14.525,3.0,16.0,12690942.2622887,0.0,400.0000000000018,226072.49362953822,18744.036887998802,18744.036887998802,15.881088893088236,0.7630068517684443,12749871.99281106 
 11/01  13:00:00,14.2875,2.8125,16.0,12273002.499177808,0.0,400.0000000000009,262518.8625996205,18744.036887998802,18744.036887998802,15.845776454791732,0.762934395481365,12338304.517336914 
 11/01  14:00:00,13.725,2.45,16.0,11806273.003849475,0.0,400.00000000000057,348787.36651567556,18744.036887998802,18744.036887998802,15.761572359650613,0.7628720223271577,11886765.921411138 
 11/01  15:00:00,13.124999999999998,2.1125,16.0,11313020.033436831,0.0,400.00000000000017,440805.4294515621,18744.036887998802,18744.036887998802,15.672029154715025,0.7627793032859298,11409667.74437768 
 11/01  16:00:00,12.5875,1.8125000000000002,16.0,10821094.842480533,0.0,400.00000000000017,523229.92148192367,18744.036887998802,18744.036887998802,15.591886378158577,0.7626564662245932,10932200.793266406 
 11/01  17:00:00,12.0875,1.45,16.0,10358498.737081176,0.0,400.0000000000003,599831.4555518917,18744.036887998802,18744.036887998802,15.51703742297157,0.7625191253353045,10483106.430172253 
 11/01  18:00:00,11.525000000000002,1.1125,16.0,9940105.787661694,0.0,400.0000000000001,685915.2926440577,18744.036887998802,18744.036887998802,15.43266785472928,0.7623685948380461,10079930.261827141 
 11/01  19:00:00,11.2375,1.0,16.0,9567005.337868657,0.0,400.00000000000017,729508.2985807599,18744.036887998802,18744.036887998802,15.389558453902143,0.7621598255477469,9714599.193731373 
 11/01  20:00:00,11.1375,1.0,16.0,9242565.27694571,0.0,400.0000000000002,744247.2515607235,18744.036887998802,18744.036887998802,15.374584040282024,0.7618734181909251,9392842.861537851 
 11/01  21:00:00,11.0375,1.0,16.0,8968616.898442712,0.0,400.00000000000034,759014.6361389504,18744.036887998802,18744.036887998802,15.359615785846358,0.7615371252644364,9121566.851936318 
 11/01  22:00:00,10.624999999999998,1.0,16.0,8743127.374069903,0.0,400.0000000000003,821639.1408913733,18744.036887998802,18744.036887998802,15.297775669617002,0.7611505931848326,8907189.495091513 
 11/01  23:00:00,10.0875,1.0,16.0,8565259.874591831,0.0,400.0000000000003,903422.9298815811,18744.036887998802,18744.036887998802,15.21718603477568,0.7607399272168839,8743802.247984469 
 11/01  24:00:00,9.525000000000002,1.0,16.0,8444432.698933056,0.0,400.00000000000017,988949.1025496693,18744.036887998802,18744.036887998802,15.132847567027897,0.7603172242293093,8638119.129953254 
 11/02  01:00:00,9.2375,1.1875,16.0,8349334.067513428,0.0,400.00000000000017,1032553.2371546635,18744.036887998802,18744.036887998802,15.089757990681656,0.7599118940357407,8550725.58158487 
 11/02  02:00:00,9.075,1.55,16.0,8284987.998328238,0.0,400.0000000000001,1057185.2011389653,18744.036887998802,18744.036887998802,15.065415341607286,0.7595275675555861,8490706.298740163 
 11/02  03:00:00,8.9375,1.8875,16.0,8264298.37194895,0.0,400.0000000000002,1077978.376682661,18744.036887998802,18744.036887998802,15.04482095193188,0.7591546898197148,8473670.001868047 
 11/02  04:00:00,8.525000000000002,1.8125000000000002,16.0,8272007.558221092,0.0,400.00000000000034,1140740.7210157814,18744.036887998802,18744.036887998802,14.98297495209474,0.7588070450871656,8492453.733711258 
 11/02  05:00:00,7.987500000000001,1.45,16.0,8288399.557569152,0.0,400.0000000000004,1222722.039137551,18744.036887998802,18744.036887998802,14.902374947031262,0.7584896401375129,8523291.064992491 
 11/02  06:00:00,7.425,1.1125,16.0,8306901.418227746,0.0,400.00000000000045,1308432.3063464682,18744.036887998802,18744.036887998802,14.818022864755392,0.7581916454414929,8556911.98883374 
 11/02  07:00:00,6.8875,1.0,16.0,8326019.151428938,0.0,400.0000000000002,1389957.2874216707,18744.036887998802,18744.036887998802,14.73742377235785,0.7577677027692998,8590469.447287288 
 11/02  08:00:00,6.3875,1.0,19.49012880527345,17630056.86389294,0.0,400.0000000000003,1962278.2271620512,18744.036887998802,18744.036887998802,17.431655876036192,0.7648607350396409,18037488.073776 
 11/02  09:00:00,5.8875,1.0,20.074074320740163,17627932.98250597,0.0,400.00000000000017,2153580.5592737785,18744.036887998802,18744.036887998802,18.00328389797977,0.7674110600575305,18037488.073776 
 11/02  10:00:00,5.7625,1.1875,20.924226423518345,14801071.862390399,0.0,554.9166600236096,2290754.258199981,18744.036887998802,18744.036887998802,18.650036551961797,0.7693481074592019,22026049.023648016 
 11/02  11:00:00,8.3,1.55,20.999999893386917,13443574.224413378,0.0,753.5417937933335,1936128.5026712522,18744.036887998802,18744.036887998802,19.19922049058042,0.770778839686889,22113868.850858703 
 11/02  12:00:00,11.05,1.8875,20.99999999999959,12983815.811962921,0.0,837.6952181636638,1518588.7296096084,18744.036887998802,18744.036887998802,19.611591421973976,0.7715487095724123,21580239.564876355 
 11/02  13:00:00,12.3,2.1875,21.0,12509476.020663688,0.0,874.1961006154295,1328309.7204361996,18744.036887998802,18744.036887998802,19.79897723671747,0.7724631220319156,21072408.477802515 
 11/02  14:00:00,13.1625,2.5500000000000003,21.0,17419697.705453314,0.0,746.6190879756023,1196814.063362329,18744.036887998802,18744.036887998802,19.928292918748223,0.7728738561425982,17869510.44197374 
 11/02  15:00:00,14.0,2.8875,21.0,12372305.59270119,0.0,719.7017907675294,1069102.1618886972,18744.036887998802,18744.036887998802,20.05391586306469,0.773313152603178,19359360.225047823 
 11/02  16:00:00,13.6125,2.375,21.0,10748786.709646203,0.0,824.5482788503247,1128337.203243501,18744.036887998802,18744.036887998802,19.995700685776463,0.7740966951190846,19276536.589468446 
 11/02  17:00:00,12.575,1.375,21.0,10053140.51141733,0.0,867.8283741205718,1286609.7944689025,18744.036887998802,18744.036887998802,19.839997839291083,0.7746964648576644,18609212.95600456 
 11/02  18:00:00,11.5125,0.375,21.0,9400630.675477087,0.0,886.9751883439428,1448635.2580556155,18744.036887998802,18744.036887998802,19.680557735297597,0.7752021278244118,17985720.038976125 
 11/02  19:00:00,10.849999999999998,0.43749999999999994,21.000000000000004,14470322.29600297,0.0,736.324718002551,1549432.8096855893,18744.036887998802,18744.036887998802,19.581174123711445,0.7749892171232984,14764631.74995712 
 11/02  20:00:00,10.3875,1.075,16.296768206718006,2752267.4790393254,11169.368894372965,582.3768106745536,927308.1259145195,18744.036887998802,18744.036887998802,15.656285982520355,0.7595585021784148,2894398.293036274 
 11/02  21:00:00,9.95,1.7375,16.000000000082725,3571112.9471068135,0.0,486.34136261697677,922986.5137486669,18744.036887998802,18744.036887998802,15.196346539122917,0.760489674696776,3753801.5897229924 
 11/02  22:00:00,9.1125,1.5624999999999998,16.0,3672829.5627163406,0.0,437.934520994403,1050628.3763148282,18744.036887998802,18744.036887998802,15.070804454676008,0.7598151276659868,3878045.7089789575 
 11/02  23:00:00,7.95,0.925,16.0,3766177.9614375727,0.0,416.8088494425795,1227814.437283192,18744.036887998802,18744.036887998802,14.896502041079186,0.7591956464195612,4002698.330209447 
 11/02  24:00:00,6.8125,0.26249999999999996,16.0,3873167.9686414376,0.0,407.45069681549455,1401107.9170230483,18744.036887998802,18744.036887998802,14.725941835439203,0.7586348556990443,4140289.6982444962 
 11/03  01:00:00,5.15,0.0,16.0,4015765.047256172,0.0,403.30442705311805,1653454.8968684366,18744.036887998802,18744.036887998802,14.476634849628217,0.7582370156432455,4327643.615436269 
 11/03  02:00:00,4.9624999999999995,0.0,16.0,4166550.4202174135,0.0,401.46563448505145,1682194.8288460504,18744.036887998802,18744.036887998802,14.448565420933216,0.7579321615034361,4483309.189108729 
 11/03  03:00:00,4.925,0.0,16.000000000000004,4349493.388428252,0.0,400.65029788184256,1688325.8314409517,18744.036887998802,18744.036887998802,14.442982639409692,0.7577175624605312,4667109.988735561 
 11/03  04:00:00,4.6375,0.1875,16.0,4569639.062717339,0.0,400.2885858351942,1732142.5737888499,18744.036887998802,18744.036887998802,14.399895910418635,0.7574547196323108,4894884.152424137 
 11/03  05:00:00,3.9749999999999996,0.5499999999999999,16.0,4825774.800922843,0.0,400.1280874554718,1832546.9267215368,18744.036887998802,18744.036887998802,14.300559608486008,0.7571610861568083,5168767.2619895805 
 11/03  06:00:00,3.5375,0.8875,16.0,5103786.817933477,0.0,400.0568471990107,1898891.198666898,18744.036887998802,18744.036887998802,14.234970649051496,0.7568710250437256,5458451.755830356 
 11/03  07:00:00,3.4375000000000004,1.0,16.0,5397597.2187640555,0.0,400.02522960007747,1914187.3822900495,18744.036887998802,18744.036887998802,14.22000007781652,0.7566788024371504,5754844.579900458 
 11/03  08:00:00,3.8999999999999995,1.0,20.573840454310258,16911549.621636424,0.0,400.0144586169974,2509235.857191707,18744.036887998802,18744.036887998802,17.99736386490373,0.7666430138294272,17411753.802258164 
 11/03  09:00:00,4.1375,1.0,20.999999812994588,16922903.112187624,0.0,400.00754288622517,2570764.895287419,18744.036887998802,18744.036887998802,18.575024828317183,0.7696256002735469,17395834.016761288 
 11/03  10:00:00,4.0375,1.1875,20.99999999999924,12114746.542301256,0.0,559.1339156214914,2584246.327163898,18744.036887998802,18744.036887998802,18.56001033807817,0.7702059920582167,19369315.60595523 
 11/03  11:00:00,7.125,1.55,21.000000000000004,11098807.0332779,0.0,755.6582323369807,2115620.7642033515,18744.036887998802,18744.036887998802,19.023001180169523,0.7712888267383746,19800679.17138687 
 11/03  12:00:00,10.5625,1.8875,20.999999999999996,10988811.266172506,0.0,838.3745002523099,1593461.5581890983,18744.036887998802,18744.036887998802,19.538486050512294,0.7723686524738311,19598332.06902942 
 11/03  13:00:00,11.749999999999998,2.1875,21.0,10787793.579811763,0.0,874.1579555321341,1412315.295054631,18744.036887998802,18744.036887998802,19.716494669104797,0.7735906709859397,19365559.12919292 
 11/03  14:00:00,12.2125,2.5500000000000003,21.0,15909318.02256173,0.0,746.1917796516914,1341482.0620045126,18744.036887998802,18744.036887998802,19.78581374046167,0.7742887496748303,16384808.074231423 
 11/03  15:00:00,12.650000000000002,2.8875,21.0,11027261.87928297,0.0,719.1442359672437,1274438.3995131585,18744.036887998802,18744.036887998802,19.85144501640371,0.7749820112908232,18050819.187664937 
 11/03  16:00:00,12.05,2.5625,21.0,9505956.140160752,0.0,823.6862716710104,1365922.2893970867,18744.036887998802,18744.036887998802,19.761362843262177,0.7759520835829599,18075983.336038172 
 11/03  17:00:00,10.9125,1.925,21.0,8845101.887219919,0.0,866.502662260735,1539562.22767526,18744.036887998802,18744.036887998802,19.59066310711983,0.776721303136128,17446176.706576087 
 11/03  18:00:00,9.75,1.2625,21.0,8183146.288278649,0.0,885.2870736135305,1717037.500131826,18744.036887998802,18744.036887998802,19.416222854297605,0.777426656513519,16815967.080084905 
 11/03  19:00:00,8.862499999999999,1.0,21.000000000000004,13239306.77967015,0.0,734.6437993480391,1852722.448624927,18744.036887998802,18744.036887998802,19.283083561679383,0.7774620414057025,13587455.197489336 
 11/03  20:00:00,8.1,1.0,16.345029989540386,2070089.998859342,28905.577470196396,580.602586140491,1284294.170684459,18744.036887998802,18744.036887998802,15.354594675887274,0.7623744063528304,2257706.8729036474 
 11/03  21:00:00,7.362499999999999,1.0,16.000000000002377,2925830.650857307,0.0,485.04648612752356,1318729.8743323102,18744.036887998802,18744.036887998802,14.808230058787073,0.7635210435549007,3178593.2484197454 
 11/03  22:00:00,7.4125,1.0,16.0,3077517.2281329613,0.0,437.28308771435746,1311446.0744295463,18744.036887998802,18744.036887998802,14.815793642588025,0.7632930053473028,3328751.594586678 
 11/03  23:00:00,7.974999999999999,1.0,16.0,3227848.457222813,0.0,416.46341336626205,1226167.6301348777,18744.036887998802,18744.036887998802,14.900214883580574,0.7632110798221241,3463723.374540072 
 11/03  24:00:00,8.5125,1.0,16.0,3400360.401704569,0.0,407.26641086740176,1144589.7950039282,18744.036887998802,18744.036887998802,14.980872873505136,0.7632273934994513,3621601.424530077 
 11/04  01:00:00,8.95,1.4375000000000002,16.0,3594629.426474288,0.0,403.2070035912293,1078194.0691633653,18744.036887998802,18744.036887998802,15.046520280929725,0.7634064998477601,3803976.6656497475 
 11/04  02:00:00,9.2875,2.075,16.0,3797654.294165145,0.0,401.4138799522337,1027020.4649539945,18744.036887998802,18744.036887998802,15.097158602051508,0.7637060560210952,3997837.3302249573 
 11/04  03:00:00,9.650000000000002,2.7375,16.0,3987836.866770448,0.0,400.6223258874854,972094.3407627986,18744.036887998802,18744.036887998802,15.151536887966454,0.7640669330547545,4178200.105157187 
 11/04  04:00:00,9.987499999999999,2.8125,16.0,4146838.334482301,0.0,400.27348703862754,920731.2647444755,18744.036887998802,18744.036887998802,15.202160598314489,0.76426528311599,4328073.99396867 
 11/04  05:00:00,10.35,2.45,16.0,4277667.278491762,0.0,400.1202528600486,865272.3821270729,18744.036887998802,18744.036887998802,15.255477807627653,0.7643527157749346,4449296.837606169 
 11/04  06:00:00,10.6875,2.1125,16.0,4398246.065333876,0.0,400.0529288336735,813621.0156107026,18744.036887998802,18744.036887998802,15.304906309855937,0.7644712320221608,4560975.454383104 
 11/04  07:00:00,10.925,2.1875,16.0,4504780.824004732,0.0,400.0233056535208,777310.1901918381,18744.036887998802,18744.036887998802,15.339558490999513,0.7646503921583059,4661276.234110389 
 11/04  08:00:00,11.062500000000002,2.5500000000000003,20.69502182347331,15713791.947179586,0.0,400.01272083471554,1451013.350968698,18744.036887998802,18744.036887998802,19.209841304730926,0.7753259875631282,16018930.384453908 
 11/04  09:00:00,11.225000000000001,2.8875,20.999999999933102,15249315.823138911,0.0,400.00591172808186,1497567.760513757,18744.036887998802,18744.036887998802,19.626446654842784,0.7783522953882773,15534372.93222432 
 11/04  10:00:00,11.4875,2.375,21.0,10192467.131425656,0.0,558.6889478559938,1458388.2503115498,18744.036887998802,18744.036887998802,19.668606721077563,0.7792243391958524,17248895.6430021 
 11/04  11:00:00,11.725000000000001,1.375,21.0,8918293.920991473,0.0,753.8586443752539,1423799.3481380842,18744.036887998802,18744.036887998802,19.71236836237735,0.7805607606500916,17497250.86438878 
 11/04  12:00:00,11.9875,0.375,21.0,8612290.238118619,0.0,835.5251048116215,1383918.4336292404,18744.036887998802,18744.036887998802,19.751717806905127,0.7817496389658632,17184504.00023225 
 11/04  13:00:00,12.2875,0.3125,21.0,8339318.506230128,0.0,870.7573179116073,1338302.2124928848,18744.036887998802,18744.036887998802,19.796585489922478,0.7830948215543991,16903726.461237654 
 11/04  14:00:00,12.587499999999999,0.8125,20.999999999999996,13524497.137475707,0.0,742.8483704086032,1292667.8244358143,18744.036887998802,18744.036887998802,19.841506496288446,0.7839657376715202,13991019.867707415 
 11/04  15:00:00,12.8875,1.3125,21.0,8868775.662556065,0.0,716.447418384722,1247009.7522371016,18744.036887998802,18744.036887998802,19.88648454863306,0.7848713952437535,15887096.386318361 
 11/04  16:00:00,13.1875,1.8125,21.0,7666252.965679889,0.0,820.6740729750691,1201327.0009886199,18744.036887998802,18744.036887998802,19.931372227561347,0.7862692908707919,16206665.081515344 
 11/04  17:00:00,13.4875,2.3125,21.0,7380453.623737,0.0,862.1874271891203,1155618.9750114665,18744.036887998802,18744.036887998802,19.976267891329613,0.7875790350109435,15912919.371371204 
 11/04  18:00:00,13.7875,2.8125,21.0,7106908.534663987,0.0,879.3306824109851,1109884.7574424227,18744.036887998802,18744.036887998802,20.02117330938813,0.788816417381397,15631388.160220273 
 11/04  19:00:00,14.087499999999999,3.0,20.999999999999996,12488697.586642805,0.0,727.8823639356215,1064000.2281198024,18744.036887998802,18744.036887998802,20.066133394954598,0.7895335658220435,12696262.962022834 
 11/04  20:00:00,14.325,3.0,16.391193705885534,1543570.3393599535,1248.1449756498541,575.0565857269768,346231.25638474524,18744.036887998802,18744.036887998802,16.3397802138322,0.7730402890979658,1589130.8987656604 
 11/04  21:00:00,14.587499999999999,3.0,16.00000000005912,2385237.534979247,0.0,481.35044778206134,217544.07399687078,18744.036887998802,18744.036887998802,15.891436151390568,0.7753685869862001,2442427.346334434 
 11/04  22:00:00,14.825,3.4375,16.000000000000004,2512564.0456506168,0.0,435.11893314909935,181024.93573412008,18744.036887998802,18744.036887998802,15.927071608330834,0.7761434578904871,2563284.548245124 
 11/04  23:00:00,14.9625,4.075,16.0,2574749.775397806,0.0,415.225466084023,159873.65943402337,18744.036887998802,18744.036887998802,15.947705854882534,0.7770092231538477,2621724.952637935 
 11/04  24:00:00,15.125,4.7375,16.0,2600817.092405968,0.0,406.57280991046105,134864.41747453198,18744.036887998802,18744.036887998802,15.972085424973498,0.7779099180468745,2643368.917937114 
 11/05  01:00:00,14.7,4.6875,16.0,2604852.7889915286,0.0,402.8295466454113,200226.10065785042,18744.036887998802,18744.036887998802,15.908351918596471,0.7780461456449345,2658964.529853762 
 11/05  02:00:00,13.8375,4.1875,16.0,2586603.115603641,0.0,401.22022920003855,332655.3406576541,18744.036887998802,18744.036887998802,15.779013180839616,0.7776252792726949,2664167.3452530373 
 11/05  03:00:00,12.937500000000002,3.6875,16.0,2555273.1170784775,0.0,400.527544453313,470530.26738294185,18744.036887998802,18744.036887998802,15.64406227686774,0.7771073324855063,2657288.7794986507 
 11/05  04:00:00,12.100000000000001,3.1875,16.0,2522708.6490017953,0.0,400.228593325288,598497.0931894109,18744.036887998802,18744.036887998802,15.518496417802613,0.7765130445931244,2647447.83900249 
 11/05  05:00:00,11.2375,2.6875,16.0,2503689.303636532,0.0,400.09926277765976,730054.2967507701,18744.036887998802,18744.036887998802,15.389187643468032,0.7758589860008818,2651798.1474916562 
 11/05  06:00:00,10.4,2.1875,16.0,2514742.065405744,0.0,400.04318555337034,857622.5356637541,18744.036887998802,18744.036887998802,15.263632444596137,0.7751662626992559,2685506.519262923 
 11/05  07:00:00,9.975,2.0,16.0,2556634.6249677637,0.0,400.0188203605926,922297.647237441,18744.036887998802,18744.036887998802,15.199946969840042,0.7739257979286593,2738832.212062616 
 11/05  08:00:00,9.7125,2.0,20.767754135161788,13196055.55507743,0.0,400.0102048939007,1670144.6089353273,18744.036887998802,18744.036887998802,19.093287660951436,0.7827734925980625,13536235.165660033 
 11/05  09:00:00,9.475,2.0,20.999999999995815,12706546.474075612,0.0,400.00472022317217,1763140.6289620209,18744.036887998802,18744.036887998802,19.37505259715646,0.784286476398034,13037627.297223859 
 11/05  10:00:00,10.0875,2.0,21.0,7780217.667607073,0.0,558.4945997582876,1669384.1231220332,18744.036887998802,18744.036887998802,19.466931611778307,0.7838541236118413,14873484.890313717 
 11/05  11:00:00,11.125,2.0,21.0,6652495.965995482,0.0,752.8400885805491,1510899.4911780418,18744.036887998802,18744.036887998802,19.62245493564584,0.7842310571839176,15247944.701619696 
 11/05  12:00:00,12.187500000000002,2.0,21.0,6469414.355526152,0.0,833.6810467490823,1348530.6128926123,18744.036887998802,18744.036887998802,19.781737378372487,0.7845073876581121,15036278.823398571 
 11/05  13:00:00,12.9125,2.1875,21.0,6214316.899307826,0.0,868.5063753382722,1237415.7756351763,18744.036887998802,18744.036887998802,19.890411063392257,0.78505110150228,14761685.31702941 
 11/05  14:00:00,13.4125,2.5500000000000003,21.0,11296044.540922528,0.0,740.613532851992,1160695.7374102059,18744.036887998802,18744.036887998802,19.965389060705743,0.7851676288948206,11739959.912298964 
 11/05  15:00:00,13.9125,2.8875,21.0,6449495.281296667,0.0,714.6425959112057,1084050.7618185086,18744.036887998802,18744.036887998802,20.040423636203663,0.7853150756381871,13439663.8596048 
 11/05  16:00:00,13.537499999999998,2.5625,21.0,5002826.365290251,0.0,819.1750805461754,1141356.5839398426,18744.036887998802,18744.036887998802,19.984115242590036,0.7860498676930493,13533323.675613977 
 11/05  17:00:00,12.7,1.925,21.0,4457576.014508417,0.0,861.5814113879975,1269639.2335621407,18744.036887998802,18744.036887998802,19.85843377329224,0.7867734058599843,13010989.990227714 
 11/05  18:00:00,11.8375,1.2625,21.000000000000004,3941531.0621745493,0.0,880.0416528432854,1401762.416515376,18744.036887998802,18744.036887998802,19.729007457003053,0.7874620615871185,12518557.12894088 
 11/05  19:00:00,11.124999999999998,1.1875,21.0,9124804.841460349,0.0,729.6083996931694,1510784.352999528,18744.036887998802,18744.036887998802,19.622132804030592,0.787605300896195,9412429.196012758 
 11/05  20:00:00,10.525000000000002,1.55,16.90052288892584,40238.35974716879,92889.2457155128,586.3199064210296,1021508.6831134649,18744.036887998802,18744.036887998802,16.303559312138614,0.7715903164003564,93090.20972735295 
 11/05  21:00:00,9.925,1.8875,16.000059982101572,285412.177375231,0.0,507.8903073416098,929614.0886692272,18744.036887998802,18744.036887998802,15.193102112398687,0.7739642020862754,469126.23535275494 
 11/05  22:00:00,10.137500000000001,2.0,16.00000000091375,400741.59662369563,0.0,446.4341334116101,897190.5091705475,18744.036887998802,18744.036887998802,15.224243620563868,0.773778628746334,578677.0755749977 
 11/05  23:00:00,10.775,2.0,16.000000000000014,520920.48754109885,0.0,420.2764113391852,799888.0969472693,18744.036887998802,18744.036887998802,15.31992976801767,0.7736731932743746,681439.803049166 
 11/05  24:00:00,11.4375,2.0,16.0,665895.1571858135,0.0,408.8478631485731,698734.9103827608,18744.036887998802,18744.036887998802,15.419351888672232,0.7736640255504604,808364.8617684472 
 11/06  01:00:00,11.575,2.1875,16.0,834620.2231257029,0.0,403.8613675539358,677794.4305849631,18744.036887998802,18744.036887998802,15.440015613167121,0.7734408681363563,973305.5637692497 
 11/06  02:00:00,11.375,2.5500000000000003,16.0,1016420.6662094949,0.0,401.6845781223378,708411.791965062,18744.036887998802,18744.036887998802,15.410050637890617,0.7730820058451736,1160479.2993111296 
 11/06  03:00:00,11.175,2.8875,16.0,1218936.9879693883,0.0,400.7344201234797,738952.6172916421,18744.036887998802,18744.036887998802,15.380083166137116,0.772746390603853,1368370.294058354 
 11/06  04:00:00,11.0375,3.1875,16.0,1424877.689439679,0.0,400.31997173167673,759989.1883698567,18744.036887998802,18744.036887998802,15.359486573730608,0.7724335235138802,1577993.819289282 
 11/06  05:00:00,10.875,3.55,16.0,1620826.7462055332,0.0,400.1392933562434,784879.7417570768,18744.036887998802,18744.036887998802,15.335135683994018,0.7721532686059525,1778305.8739429805 
 11/06  06:00:00,10.675,3.8875,16.0,1797949.5936603367,0.0,400.06056878262643,815405.8469465165,18744.036887998802,18744.036887998802,15.305158924922761,0.7718864631956059,1960808.5761804418 
 11/06  07:00:00,10.349999999999998,3.8125,16.0,1951140.6428865194,0.0,400.02632462520944,864910.8033360137,18744.036887998802,18744.036887998802,15.256434153106493,0.7712178696277853,2122759.8012450146 
 11/06  08:00:00,10.012500000000001,3.45,20.784254606116544,12131934.834544353,3578.2158739039314,400.0143169444522,1624625.795496244,18744.036887998802,18744.036887998802,19.1410064778304,0.781090205638953,12462199.28797726 
 11/06  09:00:00,9.65,3.1125,20.999999999628717,11807731.383878676,0.0,400.0066406273379,1735972.283653263,18744.036887998802,18744.036887998802,19.401489664562355,0.7826947994603856,12133436.212781217 
 11/06  10:00:00,10.3125,3.1875,21.0,6935134.857516322,0.0,558.4095497096142,1634388.7000914237,18744.036887998802,18744.036887998802,19.500848668111285,0.7824527885281083,14021778.31799965 
 11/06  11:00:00,11.675,3.55,21.0,5853647.989050088,0.0,752.2966256888604,1426194.2625967972,18744.036887998802,18744.036887998802,19.705105035335784,0.782780092544783,14433763.985261803 
 11/06  12:00:00,13.0125,3.8875,21.0,5707523.45778519,0.0,832.3932892638443,1221714.9550556494,18744.036887998802,18744.036887998802,19.90562493836501,0.7829832125030417,14251663.516873935 
 11/06  13:00:00,13.562500000000002,3.8125,21.0,5493429.285537761,0.0,866.7217848856026,1137503.3522202899,18744.036887998802,18744.036887998802,19.988037225898793,0.7831802893760232,14022857.071752839 
 11/06  14:00:00,13.6,3.45,21.0,10618770.836359348,0.0,739.3074523195619,1131456.1846834484,18744.036887998802,18744.036887998802,19.993631733477073,0.7827955716103441,11057338.140325034 
 11/06  15:00:00,13.662499999999998,3.1125,21.0,5841340.251274885,0.0,714.2904028342145,1121533.612426897,18744.036887998802,18744.036887998802,20.003036417252417,0.7824219617694312,12838074.34216395 
 11/06  16:00:00,13.2625,3.0,20.999999999999996,4488490.052381329,0.0,819.6770559126666,1182809.9135970408,18744.036887998802,18744.036887998802,19.94296975836445,0.7823451487453786,13026238.048506498 
 11/06  17:00:00,12.624999999999998,3.0,21.0,4055109.6194470534,0.0,862.3973016646667,1280731.1828781054,18744.036887998802,18744.036887998802,19.847278055108376,0.7820941801111665,12610334.624883635 
 11/06  18:00:00,11.962499999999999,3.0,21.0,3664580.8035036502,0.0,880.9353813775754,1382444.277150841,18744.036887998802,18744.036887998802,19.747842004585287,0.781807212395626,12237974.907690769 
 11/06  19:00:00,11.575,2.875,20.999999999999996,8953659.624444935,0.0,730.5964286044486,1441391.8114818218,18744.036887998802,18744.036887998802,19.689714095715935,0.7809317715161748,9228812.342868777 
 11/06  20:00:00,11.437499999999998,2.7375,16.956384816046345,1563.3564983711065,73836.59157576435,587.3637596333422,890467.389923898,18744.036887998802,18744.036887998802,16.492373157163314,0.7643411829345457,49289.9860801778 
 11/06  21:00:00,11.274999999999999,2.575,16.0001057953412,224363.29479042982,0.0,508.93190900731514,722223.8444673356,18744.036887998802,18744.036887998802,15.396337599167067,0.7652476633839321,371164.7405948749 
 11/06  22:00:00,11.075,2.375,16.00000000151531,376912.46522636706,0.0,447.27470382006766,752169.2824270347,18744.036887998802,18744.036887998802,15.36498387076763,0.7639880558890874,529257.4331979614 
 11/06  23:00:00,10.937499999999998,2.2375,16.00000000000002,530695.487957331,0.0,420.84044970201535,772848.4484386012,18744.036887998802,18744.036887998802,15.344447572874724,0.7627858715196738,686644.6830669064 
 11/06  24:00:00,10.774999999999999,2.075,16.0,698534.914714708,0.0,409.192353378968,797316.6142234979,18744.036887998802,18744.036887998802,15.320154978492972,0.7616333385689202,858768.3610081234 
 11/07  01:00:00,10.5125,2.0,16.0,882854.4113070569,0.0,404.060486982523,837205.6595584516,18744.036887998802,18744.036887998802,15.280853078820067,0.7606256193062303,1050080.9517006413 
 11/07  02:00:00,10.15,2.0,16.0,1084587.7499009103,0.0,401.79531682616425,892423.2989281957,18744.036887998802,18744.036887998802,15.22654175911762,0.7597421964920016,1261514.3274903693 
 11/07  03:00:00,9.8125,2.0,16.0,1296966.8651462574,0.0,400.7944152408991,943831.1520978755,18744.036887998802,18744.036887998802,15.175972914931855,0.7589156075782765,1482918.1347443862 
 11/07  04:00:00,9.6375,2.1875,16.0,1514959.3899107433,0.0,400.3517414740609,970546.7021454719,18744.036887998802,18744.036887998802,15.149770656797497,0.7581938718149618,1705548.5881627235 
 11/07  05:00:00,9.5375,2.5500000000000003,16.0,1739197.416893596,0.0,400.15573854367926,985955.1471481725,18744.036887998802,18744.036887998802,15.134809121408104,0.7575592305886374,1932408.8442409574 
 11/07  06:00:00,9.4375,2.8875,16.0,1967480.1938501871,0.0,400.0689279285156,1001330.8306130661,18744.036887998802,18744.036887998802,15.119840744150506,0.7569784894399318,2163325.90541479 
 11/07  07:00:00,9.15,2.8125,16.0,2195059.4357092753,0.0,400.0305065829121,1045220.2123650964,18744.036887998802,18744.036887998802,15.076743297148152,0.7562743481611873,2398606.7981495038 
 11/07  08:00:00,8.8125,2.45,16.0,2403672.0002693497,0.0,400.01352113715154,1096660.7090371873,18744.036887998802,18744.036887998802,15.02614306143859,0.7555055355111051,2616273.23064303 
 11/07  09:00:00,8.45,2.1125,16.0,2585439.703940667,0.0,400.00600302840155,1151923.4937278014,18744.036887998802,18744.036887998802,14.971789912800565,0.7547554859656758,2807770.1466046143 
 11/07  10:00:00,7.6125,1.8125000000000002,16.0,2817244.71439536,0.0,400.00266868222775,1278512.2892847885,18744.036887998802,18744.036887998802,14.846199939974019,0.7541137653524228,3062103.7430155966 
 11/07  11:00:00,9.7,1.45,16.0,3019176.8462296487,0.0,400.00118779653917,960829.7149318762,18744.036887998802,18744.036887998802,15.159342163177445,0.7535215911052593,3207712.1124731125 
 11/07  12:00:00,12.075,1.1125,16.0,3183565.9924425855,0.0,400.00052960701095,599153.3683962816,18744.036887998802,18744.036887998802,15.515591214144873,0.7530580993701822,3308078.714295606 
 11/07  13:00:00,13.1625,1.4375000000000002,16.0,3261741.3154023946,0.0,400.0002363373675,433150.0560543559,18744.036887998802,18744.036887998802,15.678719990856921,0.752909238541605,3356945.227616126 
 11/07  14:00:00,14.125,2.075,16.0,3234820.3996424014,0.0,400.0001053947327,286233.6403509337,18744.036887998802,18744.036887998802,15.823097794845431,0.7529346869714981,3304086.558846126 
 11/07  15:00:00,15.062499999999998,2.7375,16.0,3111880.5709845014,0.0,400.0000469434098,143110.21380342325,18744.036887998802,18744.036887998802,15.963726370468166,0.7529639960935335,3155884.5644536116 
 11/07  16:00:00,14.775,2.375,16.0,2947253.9450282035,0.0,400.00002089055647,186996.61676383804,18744.036887998802,18744.036887998802,15.920604485421176,0.7529434945339817,2999003.3218694627 
 11/07  17:00:00,13.775,1.375,16.0,2708834.0072415853,0.0,400.0000093133441,339630.60901187395,18744.036887998802,18744.036887998802,15.770607537452815,0.7529077802043973,2787525.369588376 
 11/07  18:00:00,12.775,0.375,16.0,2423233.1153121395,0.0,400.00000415781165,492257.4943290793,18744.036887998802,18744.036887998802,15.620610902997633,0.7528715919508663,2528864.639903874 
 11/07  19:00:00,12.0875,0.0,16.0,2155882.6290987795,0.0,400.0000018568205,597254.7045902845,18744.036887998802,18744.036887998802,15.517486813598126,0.7528978145106908,2280034.3425241862 
 11/07  20:00:00,11.525000000000002,0.0,16.0,1959045.958670464,0.0,400.00000082910526,683178.2725043634,18744.036887998802,18744.036887998802,15.433072997526635,0.752974948045267,2098358.2514552283 
 11/07  21:00:00,10.9875,0.0,16.0,1850458.6226919289,0.0,400.0000003701417,765242.2005798947,18744.036887998802,18744.036887998802,15.35209726254123,0.7530577051330536,2004315.192332421 
 11/07  22:00:00,10.8,0.1875,16.0,1817391.9860784167,0.0,400.00000016521597,793869.6696932842,18744.036887998802,18744.036887998802,15.324217235374983,0.7531545449786381,1976257.476678675 
 11/07  23:00:00,9.3625,0.5499999999999999,16.0,1873212.4361608557,0.0,400.00000007372546,1012202.9020153629,18744.036887998802,18744.036887998802,15.108753857439083,0.7532186227292025,2070772.5033816053 
 11/07  24:00:00,8.5,0.8875,16.0,1975753.6272839545,0.0,400.00000003287977,1143101.7203061539,18744.036887998802,18744.036887998802,14.97940378790056,0.7531899559041407,2196513.835470976 
 11/08  01:00:00,7.4375,0.8125,16.0,2121951.3427411905,0.0,400.0000000146597,1304315.4367292137,18744.036887998802,18744.036887998802,14.820056305749942,0.7531427485163507,2371279.9213386304 
 11/08  02:00:00,6.674999999999999,0.44999999999999996,16.0,2293933.157870016,0.0,400.0000000065364,1420140.0562796283,18744.036887998802,18744.036887998802,14.705708190076258,0.7530637214308653,2563731.5621340466 
 11/08  03:00:00,6.5375,0.1125,16.0,2481871.9909324595,0.0,400.00000000291527,1441297.2593895774,18744.036887998802,18744.036887998802,14.685101861403751,0.7530132977131216,2755313.195793907 
 11/08  04:00:00,6.25,0.0,16.0,2694753.9688436026,0.0,400.00000000130024,1485385.2456833674,18744.036887998802,18744.036887998802,14.64198987560222,0.7531245595927352,2975887.096438323 
 11/08  05:00:00,5.0375,0.0,16.0,2940610.61586077,0.0,400.00000000058003,1669532.495492252,18744.036887998802,18744.036887998802,14.460132861640275,0.7533285860151776,3254331.2938657496 
