Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/08  06:00:00,4.6499999999999995,0.0,16.0,3185795.6209152318,0.0,400.0000000002586,1728808.9968647403,18744.036887998802,18744.036887998802,14.402020451934082,0.7535211264711854,3509893.6509697144 
 11/08  07:00:00,4.8625,0.0,16.0,3430162.9546063906,0.0,400.0000000001154,1697020.5778539,18744.036887998802,18744.036887998802,14.433899490285933,0.7537124102634786,3748513.529151967 
 11/08  08:00:00,6.15,0.0,16.0,3655651.037703503,0.0,400.0000000000516,1501456.239414364,18744.036887998802,18744.036887998802,14.62284933790351,0.7539336815875477,3940106.868834492 
 11/08  09:00:00,6.9,0.0,16.0,3889062.5186920306,0.0,400.0000000000233,1387280.1066379573,18744.036887998802,18744.036887998802,14.73151684694449,0.7542403763603058,4154054.3339548246 
 11/08  10:00:00,7.025,0.0,16.0,4147042.6254821597,0.0,400.0000000000104,1368429.14978315,18744.036887998802,18744.036887998802,14.749337408882363,0.7547707957541528,4408871.926417969 
 11/08  11:00:00,7.2875,0.0,16.0,4409639.558183704,0.0,400.00000000000466,1328637.3743924424,18744.036887998802,18744.036887998802,14.78701086822129,0.7554522979899745,4664749.05685357 
 11/08  12:00:00,7.525,0.0,16.0,4645946.788340451,0.0,400.0000000000023,1292693.1129554964,18744.036887998802,18744.036887998802,14.821326429466684,0.7561566215715012,4894944.586980136 
 11/08  13:00:00,7.725,0.1875,16.0,4877028.1401215475,0.0,400.0000000000012,1262485.7149192672,18744.036887998802,18744.036887998802,14.851451104243798,0.7567325604755211,5120668.906588435 
 11/08  14:00:00,7.862500000000001,0.5499999999999999,16.0,5120222.368629748,0.0,400.0000000000005,1241796.9774014954,18744.036887998802,18744.036887998802,14.873063819295968,0.7572244269524657,5360030.983764182 
 11/08  15:00:00,8.025,0.8875,16.0,5374051.035317286,0.0,400.0000000000003,1217264.4644616256,18744.036887998802,18744.036887998802,14.897654730347199,0.7577073444385145,5609487.946503178 
 11/08  16:00:00,8.162499999999998,1.1875,16.0,5630297.953368821,0.0,400.0000000000001,1196539.6459472626,18744.036887998802,18744.036887998802,14.9187956401626,0.7581933017451692,5861981.180603409 
 11/08  17:00:00,8.325000000000001,1.55,16.0,5880016.475187777,0.0,400.00000000000017,1171975.9828067909,18744.036887998802,18744.036887998802,14.943807658897223,0.758670039154826,6107246.9521404775 
 11/08  18:00:00,8.4625,1.8875,16.0,6108525.0171885295,0.0,400.0000000000002,1151210.9259743455,18744.036887998802,18744.036887998802,14.96509300834039,0.7591437518499042,6331968.989927554 
 11/08  19:00:00,8.375,2.1875,16.0,6328172.081005339,0.0,400.00000000000006,1164790.0956015976,18744.036887998802,18744.036887998802,14.953523362156297,0.7592696526662438,6553729.683286618 
 11/08  20:00:00,8.2375,2.5500000000000003,16.0,6525100.029344006,0.0,400.0000000000003,1185963.4945687684,18744.036887998802,18744.036887998802,14.935001924063851,0.7591637844860671,6754013.520293075 
 11/08  21:00:00,8.075,2.8875,16.0,6694752.123533684,0.0,400.0000000000001,1210906.3401896362,18744.036887998802,18744.036887998802,14.912398527254645,0.7590281347058236,6927747.122702873 
 11/08  22:00:00,7.875000000000001,3.0,16.0,6837811.588179726,0.0,400.00000000000017,1241537.650060405,18744.036887998802,18744.036887998802,14.88385161034006,0.7588596396433791,7075949.834406872 
 11/08  23:00:00,7.6125,3.0,16.0,6960037.156185569,0.0,400.0000000000001,1281644.164029487,18744.036887998802,18744.036887998802,14.845907642614115,0.7586592341058549,7205001.97426975 
 11/08  24:00:00,7.375000000000001,3.0,16.0,7070552.309339436,0.0,400.00000000000017,1317729.5509443237,18744.036887998802,18744.036887998802,14.81051753663002,0.7584396863586205,7321877.762932904 
 11/09  01:00:00,7.174999999999999,2.875,16.0,7160956.532379219,0.0,400.0000000000001,1348073.265605037,18744.036887998802,18744.036887998802,14.780522749208878,0.7581900414739109,7417667.444072463 
 11/09  02:00:00,6.9125,2.7375,16.0,7252519.870858615,0.0,400.00000000000017,1387889.8342116661,18744.036887998802,18744.036887998802,14.74115532366402,0.7579163149462975,7516296.518820906 
 11/09  03:00:00,6.674999999999999,2.575,16.0,7364493.91215514,0.0,400.00000000000017,1423904.6928308832,18744.036887998802,18744.036887998802,14.705539461105529,0.7576340243478437,7634656.282777342 
 11/09  04:00:00,6.4125,2.375,16.0,7486152.326982722,0.0,400.0000000000001,1463699.7264979212,18744.036887998802,18744.036887998802,14.66617513275846,0.7573408312982826,7763369.711212038 
 11/09  05:00:00,6.174999999999999,2.2375,16.0,7603954.879186502,0.0,400.00000000000017,1499695.448112923,18744.036887998802,18744.036887998802,14.630561836147656,0.7570353050364447,7887548.216321881 
 11/09  06:00:00,5.9125,2.075,16.0,7713810.751255236,0.0,400.0000000000001,1539470.104102737,18744.036887998802,18744.036887998802,14.591199629304839,0.7567286918754133,8004449.922854166 
 11/09  07:00:00,5.925,2.0,16.0,7811021.890867824,0.0,400.0000000000001,1537465.4485939061,18744.036887998802,18744.036887998802,14.593086167857088,0.7563410304444155,8101292.131856262 
 11/09  08:00:00,6.0625,2.0,19.671452666644345,17615320.31598419,0.0,400.0000000000008,2040192.3902837853,18744.036887998802,18744.036887998802,17.530216588073973,0.7640191249314134,18037488.073776 
 11/09  09:00:00,6.225,2.0,20.2463939173396,17633411.16223119,0.0,400.0000000000005,2132381.5555564715,18744.036887998802,18744.036887998802,18.20571413860751,0.7666130874085769,18037488.073776 
 11/09  10:00:00,6.6125,2.0,20.957289983941035,14479847.648292826,0.0,554.9188785780751,2175688.6056405604,18744.036887998802,18744.036887998802,18.833313282530128,0.7681755848405727,21677850.780022874 
 11/09  11:00:00,7.1125,2.0,20.999999989724003,13173276.75380045,0.0,753.5925479684386,2119740.0393822514,18744.036887998802,18744.036887998802,19.021052075180833,0.7694032426543548,21875747.35738531 
 11/09  12:00:00,7.6125,2.0,20.99999999999996,12824059.654530346,0.0,837.8469365992448,2043558.5956094856,18744.036887998802,18744.036887998802,19.09593123979174,0.7699186215283699,21513517.9620502 
 11/09  13:00:00,7.987499999999999,2.1875,21.0,12511946.985658348,0.0,874.559950571074,1986039.688243207,18744.036887998802,18744.036887998802,19.152079983054065,0.7703825774349302,21191675.849394068 
 11/09  14:00:00,8.35,2.5500000000000003,20.99837985651396,17657814.45088162,0.0,747.1688727895992,1930121.4876727795,18744.036887998802,18744.036887998802,19.2050363967649,0.7702290107024925,18237947.549969226 
 11/09  15:00:00,8.6875,2.8875,20.99999986187263,12929025.486001179,0.0,720.3137856703572,1878562.267312094,18744.036887998802,18744.036887998802,19.257048919493602,0.7700928278899138,20059933.722871274 
 11/09  16:00:00,8.6125,2.5625,20.999999999999446,11645537.57012086,0.0,825.3693354281173,1889933.6100828056,18744.036887998802,18744.036887998802,19.245727497670394,0.7703669997327178,20308757.96274754 
 11/09  17:00:00,8.25,1.925,21.0,11284172.288969673,0.0,868.8571379332465,1945101.3427156967,18744.036887998802,18744.036887998802,19.191286503336975,0.7705243592445747,19957476.46579018 
 11/09  18:00:00,7.9125,1.2625,21.0,10939568.632019768,0.0,888.2873990733281,1996537.091599518,18744.036887998802,18744.036887998802,19.140604601493287,0.7706112439305564,19622254.17069903 
 11/09  19:00:00,7.4875,0.8125,21.0,16295122.477878373,0.0,737.9250406736095,2061278.9961698977,18744.036887998802,18744.036887998802,19.076849645081186,0.7700133934562436,16680563.303300869 
 11/09  20:00:00,6.9875,0.44999999999999996,16.24027390128343,4216786.882529594,17579.3252688633,583.7912910676566,1434065.199518872,18744.036887998802,18744.036887998802,15.082855901104914,0.7542430510784184,4445884.179686025 
 11/09  21:00:00,6.4875,0.1125,16.000000000006647,5262762.015610317,0.0,487.4927855082201,1450790.8173294936,18744.036887998802,18744.036887998802,14.677017056489143,0.7549289629626535,5539170.653263189 
 11/09  22:00:00,5.9875,0.1875,16.0,5512347.783077832,0.0,438.69925762077776,1526878.89329418,18744.036887998802,18744.036887998802,14.602096974261338,0.7541489454582367,5802063.426993066 
 11/09  23:00:00,4.4875,0.5499999999999999,16.0,5735176.312415375,0.0,417.2474478685413,1754300.0228002085,18744.036887998802,18744.036887998802,14.37717868488171,0.7535136410570402,6065239.841443673 
 11/09  24:00:00,3.575,0.8875,16.0,5931188.851856932,0.0,407.68233761459254,1892688.9091971437,18744.036887998802,18744.036887998802,14.240379264492015,0.7528862167561314,6285668.742286604 
 11/10  01:00:00,2.375,0.8125,16.0,6132074.1339500435,0.0,403.423085113734,2074295.7661842736,18744.036887998802,18744.036887998802,14.06045231598862,0.7523137734228145,6518711.71548155 
 11/10  02:00:00,1.6375000000000002,0.44999999999999996,16.000000000000004,6339659.694430241,0.0,401.5260162628753,2185776.313219702,18744.036887998802,18744.036887998802,13.949896023045868,0.7517570563286503,6745940.2373820655 
 11/10  03:00:00,1.5375,0.1125,16.0,6560387.444038139,0.0,400.6807715207269,2200985.1087027835,18744.036887998802,18744.036887998802,13.934953225687341,0.7512530211219586,6969116.897571387 
 11/10  04:00:00,1.6250000000000002,0.1875,16.0,6803890.643391108,0.0,400.303856578803,2187835.8351372452,18744.036887998802,18744.036887998802,13.948126115908451,0.7508929184298268,7210048.342177652 
 11/10  05:00:00,1.3249999999999997,0.5499999999999999,16.0,7079764.51431398,0.0,400.13565853560794,2233247.4330709036,18744.036887998802,18744.036887998802,13.90316967339903,0.7506319797635079,7493821.473082134 
 11/10  06:00:00,1.1,0.8875,16.0,7378784.627340068,0.0,400.06056315925423,2267395.6556715826,18744.036887998802,18744.036887998802,13.869458055029934,0.7504047522877695,7798733.878922977 
 11/10  07:00:00,1.1,1.0,16.0,7694308.963135916,0.0,400.0270377931438,2267460.0864301817,18744.036887998802,18744.036887998802,13.869490289182497,0.750139382018868,8114111.766840457 
 11/10  08:00:00,1.4749999999999999,1.0,19.58667090648784,17496516.490003835,0.0,400.0149439579317,2722101.277979424,18744.036887998802,18744.036887998802,16.78009607573164,0.7579043850980783,18037488.073776 
 11/10  09:00:00,1.7625,1.0,20.07283432237013,17522442.73530592,0.0,400.0070393085962,2783980.9008289287,18744.036887998802,18744.036887998802,17.41027574315596,0.7602416765326184,18037488.073776 
 11/10  10:00:00,1.6750000000000003,1.8124999999999998,20.90209625345457,15037251.328981617,0.0,565.9271962028236,2904736.7846505144,18744.036887998802,18744.036887998802,18.00506093753073,0.7621488093088632,22373357.708010875 
 11/10  11:00:00,4.7875000000000005,3.175,20.999999991906822,14136788.622860983,0.0,763.611046087513,2469338.9107742105,18744.036887998802,18744.036887998802,18.67249509249734,0.7643161366775901,22901224.638376527 
 11/10  12:00:00,8.2625,4.5125,20.99999999999997,13996760.496925917,0.0,841.4626209236383,1942644.920573406,18744.036887998802,18744.036887998802,19.193604737550118,0.7654212974477259,22668021.23807332 
 11/10  13:00:00,9.637500000000001,5.0,21.0,13795174.017106174,0.0,874.1230107294801,1733349.1879972673,18744.036887998802,18744.036887998802,19.39973693822241,0.7665553462003036,22429727.52622813 
 11/10  14:00:00,10.399999999999999,5.0,20.55979814810562,17752916.521697707,0.0,745.7014088427076,1558585.942179364,18744.036887998802,18744.036887998802,19.18899624513624,0.765322068038569,18256368.073776 
 11/10  15:00:00,11.1375,5.0,20.986029804597685,14118835.252026703,0.0,757.4660982026469,1493673.4731686444,18744.036887998802,18744.036887998802,19.56498767695693,0.7670009017530646,21191258.010407023 
 11/10  16:00:00,10.962499999999999,4.5625,20.99999999660268,12681448.190895423,0.0,843.656494545651,1531088.7312382031,18744.036887998802,18744.036887998802,19.598348368662545,0.768585544508514,21280626.824203447 
 11/10  17:00:00,10.325,3.925,20.999999999999986,12072319.154622085,0.0,875.0526407797981,1628390.9957447168,18744.036887998802,18744.036887998802,19.50264442697811,0.7694265523829253,20689004.30594307 
 11/10  18:00:00,9.6625,3.2625,21.0,11462326.940115176,0.0,889.5256841550649,1729447.0401030048,18744.036887998802,18744.036887998802,19.40320081121962,0.7701959679372186,20097193.940233335 
 11/10  19:00:00,9.15,3.0,21.0,16573958.657471614,0.0,737.2527637277335,1807613.071998935,18744.036887998802,18744.036887998802,19.326310173343295,0.7703067680666356,16913973.672969043 
 11/10  20:00:00,8.6875,3.0,16.238169734065682,4316771.253636351,12486.128102603074,582.7530277811608,1174495.5362165247,18744.036887998802,18744.036887998802,15.335695875280148,0.7553385548733943,4504743.563719493 
 11/10  21:00:00,8.25,3.0,16.00000000000677,5268178.662364708,0.0,486.5415497425918,1182271.0161441318,18744.036887998802,18744.036887998802,14.941455392655557,0.7566279857068738,5496686.868280212 
 11/10  22:00:00,7.9125,3.0,16.000000000000004,5440903.69417051,0.0,438.0311996685699,1233792.0117433828,18744.036887998802,18744.036887998802,14.890897438737303,0.7563443274310867,5678383.012682052 
 11/10  23:00:00,7.674999999999999,3.0,16.0,5599105.217767617,0.0,416.8381895013319,1270136.4828769576,18744.036887998802,18744.036887998802,14.855328430280318,0.7560977188702331,5842864.722190592 
 11/10  24:00:00,7.4125,3.0,16.0,5763860.587083133,0.0,407.45135430276184,1310271.8620924416,18744.036887998802,18744.036887998802,14.816000718326325,0.7559180239894768,6014590.548210098 
 11/11  01:00:00,7.3,3.0,15.999999999999996,5935984.924098633,0.0,403.2979951631105,1327161.2581068533,18744.036887998802,18744.036887998802,14.799170468697262,0.7558508461758707,6189645.034237925 
 11/11  02:00:00,7.3,3.0,16.0,6116066.745686096,0.0,401.4597395115044,1326690.96788354,18744.036887998802,18744.036887998802,14.799215069438869,0.7558366002801016,6369623.515943971 
 11/11  03:00:00,7.3,3.0,16.0,6305395.072100242,0.0,400.6461111491031,1326319.5343516278,18744.036887998802,18744.036887998802,14.799257307390823,0.7558327378906833,6558851.950275596 
 11/11  04:00:00,7.362500000000001,3.1875,16.0,6499024.913325408,0.0,400.285914047205,1316732.1207993699,18744.036887998802,18744.036887998802,14.808668418176056,0.7560469002068797,6750703.609251569 
 11/11  05:00:00,7.4625,3.55,16.0,6691492.608206605,0.0,400.12636199793764,1301676.7656909807,18744.036887998802,18744.036887998802,14.823696545736272,0.756424341568335,6940396.897918055 
 11/11  06:00:00,7.5625,3.8875,16.0,6877854.011517635,0.0,400.05574800728016,1286677.9157328252,18744.036887998802,18744.036887998802,14.838717796849153,0.7568460391488717,7124001.453924858 
 11/11  07:00:00,7.6625,4.0,16.0,7054584.38727438,0.0,400.0245605536701,1271673.5117458373,18744.036887998802,18744.036887998802,14.853733323199931,0.7571394542705319,7297990.786727551 
 11/11  08:00:00,7.7,4.0,19.981071205668897,17618154.70064631,0.0,400.0134181560967,1836639.4209750278,18744.036887998802,18744.036887998802,18.03895997609556,0.7663160496263097,18004476.078263607 
 11/11  09:00:00,7.7625,4.0,20.56508031766471,17666969.64784683,0.0,400.00623208159556,1946218.8452349845,18744.036887998802,18744.036887998802,18.710758169794246,0.7695861623467863,18037488.073776 
 11/11  10:00:00,7.8,3.5625,20.99664888724341,13728126.914606769,0.0,554.595428688544,2006190.293758476,18744.036887998802,18744.036887998802,19.078875812650523,0.7713477738973326,20888988.262818273 
 11/11  11:00:00,7.862500000000001,2.925,20.999999999167514,12514585.608723843,0.0,752.1609735054436,2005668.2212846903,18744.036887998802,18744.036887998802,19.133568526600968,0.7735395738220622,21196732.327033024 
 11/11  12:00:00,7.9,2.2625,21.0,12228796.826218894,0.0,835.5505171042521,2000611.2180107431,18744.036887998802,18744.036887998802,19.13906169853489,0.7751637409942833,20910434.688757773 
 11/11  13:00:00,7.9,1.8749999999999998,21.0,11993312.866780505,0.0,871.792261456368,2001134.9627103559,18744.036887998802,18744.036887998802,19.13894481789417,0.7767815693101151,20675399.792777628 
 11/11  14:00:00,7.8375,1.7375,21.0,17227087.359360453,0.0,744.335770701831,2010956.5065394975,18744.036887998802,18744.036887998802,19.129507599291742,0.7778287218707924,17821186.580295164 
 11/11  15:00:00,7.8,1.575,21.0,12614603.1827966,0.0,717.9270241682501,2016903.8150312384,18744.036887998802,18744.036887998802,19.123878915334867,0.778898854155617,19769646.46483508 
 11/11  16:00:00,7.8,1.3749999999999998,21.0,11515100.654918093,0.0,822.613877713884,2017180.770155322,18744.036887998802,18744.036887998802,19.123784776344593,0.7804560647249194,20200514.03982918 
 11/11  17:00:00,7.7375,1.2375,21.0,11393016.823445052,0.0,864.8583532885559,2027067.5812769854,18744.036887998802,18744.036887998802,19.114323427509124,0.7819247037032706,20080464.250390142 
 11/11  18:00:00,7.7,1.075,21.0,11306637.746590976,0.0,882.8102120201198,2033111.834681909,18744.036887998802,18744.036887998802,19.108621879712764,0.7833317621672857,19995404.393731147 
 11/11  19:00:00,7.825000000000001,1.0,21.0,16926619.33071929,0.0,731.7411423588264,2014324.7746688724,18744.036887998802,18744.036887998802,19.12734816552374,0.7839132006626706,17303277.204382673 
 11/11  20:00:00,7.9625,1.0,16.22383920987254,4920834.315924651,14260.51567695244,579.2483403735782,1287378.0268066884,18744.036887998802,18744.036887998802,15.221999165915202,0.7688320938458418,5125350.653065563 
 11/11  21:00:00,8.125,1.0,16.00000000058888,6061253.537760208,0.0,484.5189685849281,1204484.6652597694,18744.036887998802,18744.036887998802,14.922478004577542,0.7707261313059847,6293599.08672762 
 11/11  22:00:00,8.2625,0.8125,16.000000000000004,6395765.911801176,0.0,436.76386097418083,1183605.1762698716,18744.036887998802,18744.036887998802,14.94316087854547,0.7709391108724327,6624241.432399167 
 11/11  23:00:00,8.425,0.44999999999999996,16.0,6636941.424379218,0.0,416.1172293353471,1158922.271380811,18744.036887998802,18744.036887998802,14.96758344793989,0.7712633171840029,6860898.041278593 
 11/11  24:00:00,8.5625,0.1125,16.000000000000004,6817086.226363255,0.0,407.0597452143965,1138034.822643819,18744.036887998802,18744.036887998802,14.988247599925597,0.7716523910992759,7037225.297859917 
 11/12  01:00:00,8.6,0.1875,16.0,6954260.960515528,0.0,403.0915512493182,1132347.5124802901,18744.036887998802,18744.036887998802,14.993906154948258,0.7721158087897413,7173308.00413641 
 11/12  02:00:00,8.6,0.5499999999999999,16.0,7058546.131735286,0.0,401.35310017716307,1132361.235645835,18744.036887998802,18744.036887998802,14.993935181699303,0.7726260275563522,7277527.919431985 
 11/12  03:00:00,8.6,0.8875,16.0,7136497.786290735,0.0,400.59179908793055,1132375.0225752627,18744.036887998802,18744.036887998802,14.993960104268641,0.7731694317597084,7355423.517615878 
 11/12  04:00:00,8.5375,1.1875,15.999999999999998,7194441.049686387,0.0,400.258617067455,1141890.299790971,18744.036887998802,18744.036887998802,14.984607459077585,0.7737359852703916,7415008.53532895 
 11/12  05:00:00,8.5,1.55,16.0,7241332.6703069275,0.0,400.1129050501313,1147604.8613455896,18744.036887998802,18744.036887998802,14.979002101586007,0.7743231095798717,7462870.64808765 
 11/12  06:00:00,8.5,1.8875,16.0,7273311.000164342,0.0,400.0492326617032,1147618.7794365631,18744.036887998802,18744.036887998802,14.979018722479172,0.7749289508914663,7494810.997308082 
 11/12  07:00:00,8.25,2.0,16.0,7307301.896213028,0.0,400.02144767974664,1185617.9779340138,18744.036887998802,18744.036887998802,14.941536960514968,0.7750027190216748,7535524.945125306 
 11/12  08:00:00,7.9125,2.0,19.92877799486108,17656762.464255854,0.0,400.0116228994452,1800408.8441028863,18744.036887998802,18744.036887998802,18.023679720601407,0.783319569185252,18037488.073776 
 11/12  09:00:00,7.550000000000001,2.0,20.526943694749296,17660219.934938014,0.0,400.0053464451123,1975794.3685804894,18744.036887998802,18744.036887998802,18.64068791274229,0.7866052599913117,18037488.073776 
 11/12  10:00:00,7.4,2.0,20.993833065493764,13763626.955083372,0.0,554.1028550487086,2069374.4045471991,18744.036887998802,18744.036887998802,19.012980451558214,0.7874691896063581,20936836.234287377 
 11/12  11:00:00,7.3375,2.0,20.99999999838586,12535858.846677708,0.0,749.6071540930568,2087836.7438978022,18744.036887998802,18744.036887998802,19.05456680254762,0.7886896789510345,21233159.696475513 
 11/12  12:00:00,7.3,2.0,20.999999999999993,12285640.875042565,0.0,830.8228213798221,2093239.8513957935,18744.036887998802,18744.036887998802,19.04883895057458,0.7891556837828169,20984394.73356273 
 11/12  13:00:00,7.2375,2.3125,21.0,12121848.56917944,0.0,865.5260107880429,2102414.7464761687,18744.036887998802,18744.036887998802,19.0393784638168,0.7892668561774026,20822665.726483695 
 11/12  14:00:00,7.137499999999999,2.8125,21.0,17451035.775423653,0.0,737.7615782142134,2117253.040463724,18744.036887998802,18744.036887998802,19.024349235716187,0.7885741408899849,18064781.54838596 
 11/12  15:00:00,7.0375,3.3125,21.0,12914410.247523606,0.0,712.3330270020563,2132090.428757307,18744.036887998802,18744.036887998802,19.00937946233983,0.7879003171561,20090673.77436231 
 11/12  16:00:00,6.9375,3.8125,21.0,11832220.719386369,0.0,816.5200385710156,2146926.97098868,18744.036887998802,18744.036887998802,18.994320077250176,0.7877130363249231,20541464.51183416 
 11/12  17:00:00,6.8375,4.3125,21.0,11663429.411390351,0.0,857.710777793216,2161762.7261225716,18744.036887998802,18744.036887998802,18.979270760363153,0.7874172916455001,20375613.80048059 
 11/12  18:00:00,6.7375,4.8125,21.0,11499527.206905736,0.0,874.6844542397625,2176597.7517230483,18744.036887998802,18744.036887998802,18.964233182398935,0.7870345996252834,20214604.247871123 
 11/12  19:00:00,6.7625,5.0,21.0,17007202.324329354,0.0,723.6942917352715,2172545.3740760097,18744.036887998802,18744.036887998802,18.967998676197972,0.7859018711799253,17412739.794624336 
 11/12  20:00:00,6.925,5.0,16.222987225186202,4895494.739631875,17119.211138291008,572.9096583716893,1442744.4066909128,18744.036887998802,18744.036887998802,15.065471251927733,0.769256675118498,5125257.387493605 
 11/12  21:00:00,7.0625,5.0,16.00000000058739,5972162.055085201,0.0,480.5790654250256,1363836.4061238947,18744.036887998802,18744.036887998802,14.763191449932476,0.76953968889546,6233179.360641608 
 11/12  22:00:00,7.1,4.8125,16.000000000000004,6273023.013016364,0.0,434.65238285867906,1358033.6013615308,18744.036887998802,18744.036887998802,14.768904385822403,0.768091133933547,6532788.560822471 
 11/12  23:00:00,7.0375,4.45,16.0,6510069.945816567,0.0,415.06687379047537,1367334.0691425372,18744.036887998802,18744.036887998802,14.759606825234666,0.7667029359551297,6771324.751314585 
 11/12  24:00:00,7.0,4.1125,16.0,6712144.319615972,0.0,406.56664398703464,1372843.247971886,18744.036887998802,18744.036887998802,14.754049758507659,0.7653870439576396,6974235.364843295 
 11/13  01:00:00,6.875000000000001,4.0,16.0,6895845.6523145065,0.0,402.86904458089856,1391721.7168959812,18744.036887998802,18744.036887998802,14.735359397782757,0.7643052276988527,7161157.568384375 
 11/13  02:00:00,6.674999999999999,4.0,16.0,7066934.284524431,0.0,401.2548971051069,1422028.9251065436,18744.036887998802,18744.036887998802,14.705412498541827,0.7633745471253122,7337507.0083523225 
 11/13  03:00:00,6.4125,4.0,15.999999999999998,7232217.522328782,0.0,400.54935028071344,1461904.8640486328,18744.036887998802,18744.036887998802,14.666084492759664,0.762491483327578,7509748.116249592 
 11/13  04:00:00,6.174999999999999,4.0,16.0,7393971.296001332,0.0,400.2406822290669,1497943.7607905865,18744.036887998802,18744.036887998802,14.630501505574184,0.7616451843658391,7677793.579506637 
 11/13  05:00:00,5.975,4.0,16.0,7551792.043488387,0.0,400.10553145750345,1528232.2309239488,18744.036887998802,18744.036887998802,14.600539611888244,0.7608268140181945,7840901.399325078 
 11/13  06:00:00,5.775,4.0,16.0,7704344.776571887,0.0,400.04630747338285,1558515.39892262,18744.036887998802,18744.036887998802,14.570574237263193,0.7600394717313949,7998747.529443139 
 11/13  07:00:00,5.512500000000001,4.0,16.000000000000004,7854490.526239216,0.0,400.02033465660134,1598256.8959142044,18744.036887998802,18744.036887998802,14.531231541598146,0.7592666860036308,8155876.112173991 
 11/13  08:00:00,5.275,4.0,19.62438526800593,17596428.046306856,0.0,400.0111044874453,2150968.0391696077,18744.036887998802,18744.036887998802,17.377564094885493,0.7665602962069737,18037488.073776 
 11/13  09:00:00,5.012500000000001,4.0,20.160317420644645,17604467.755206447,0.0,400.0051535478283,2301744.207530436,18744.036887998802,18744.036887998802,17.957738485524693,0.7687039381938738,18037488.073776 
 11/13  10:00:00,5.525,4.0,20.93915333870732,14711891.26095632,0.0,554.5291089802965,2332271.7617659816,18744.036887998802,18744.036887998802,18.639967820351615,0.7703808191570191,21941155.77990517 
 11/13  11:00:00,6.4625,4.0,20.999999947560568,13476524.741348159,0.0,751.6804790641172,2215518.9386831317,18744.036887998802,18744.036887998802,18.92363794997868,0.7717068616900691,22196263.97772986 
 11/13  12:00:00,7.425,4.0,20.999999999999797,13187682.456876911,0.0,834.4871583063976,2069170.9115135758,18744.036887998802,18744.036887998802,19.067902631106037,0.7723163163346456,21881901.2271377 
 11/13  13:00:00,7.8,4.0,21.0,12921596.816929623,0.0,870.2949666868631,2012108.5208664103,18744.036887998802,18744.036887998802,19.124057296362366,0.7729095169523913,21606066.70641721 
 11/13  14:00:00,7.862500000000001,4.0,20.842353218930878,17673642.806972668,0.0,742.952900206825,1984470.8608844858,18744.036887998802,18744.036887998802,19.032841180022032,0.772505086772247,18256368.073776 
 11/13  15:00:00,7.9,4.0,20.998159900460593,13391520.675292127,0.0,716.984191695453,1990458.7156227757,18744.036887998802,18744.036887998802,19.104020554091143,0.7729443257151405,20549364.33686432 
 11/13  16:00:00,7.7125,3.8125,20.99999999264844,12067197.601680491,0.0,821.9900865805305,2025084.6988347569,18744.036887998802,18744.036887998802,19.110836666188167,0.773494136240673,20754429.69978363 
 11/13  17:00:00,7.475,3.45,20.99999999999997,11652885.32975255,0.0,864.9159091048789,2060987.2067182641,18744.036887998802,18744.036887998802,19.075149256680504,0.7739575184872993,20346812.30741337 
 11/13  18:00:00,7.2125,3.1125,21.0,11245333.426456138,0.0,883.8816918365969,2100817.5120133464,18744.036887998802,18744.036887998802,19.035721040551163,0.7743437551133554,19946600.11591621 
 11/13  19:00:00,6.7875,3.1875,21.0,16558431.85550381,0.0,733.4694973811451,2165130.6411533435,18744.036887998802,18744.036887998802,18.971972540694587,0.7740699179217159,16962424.48042548 
 11/13  20:00:00,6.35,3.55,16.233632020667727,4421442.265820981,21506.512678287214,579.8841175742637,1526838.8835040207,18744.036887998802,18744.036887998802,14.975252623471526,0.7586895830175147,4664581.8891800875 
 11/13  21:00:00,5.8875,3.8875,16.00000000000652,5485679.460184939,0.0,484.71223867876483,1539754.6271067802,18744.036887998802,18744.036887998802,14.58715765908707,0.7595457642545346,5777984.469046845 
 11/13  22:00:00,5.637499999999999,3.8125,16.0,5770910.235028356,0.0,436.97214708625006,1577607.6469611297,18744.036887998802,18744.036887998802,14.549746593289143,0.7589730241617916,6069707.204302378 
 11/13  23:00:00,4.5375,3.45,16.0,6049426.772223679,0.0,416.2791143906373,1744170.8325087684,18744.036887998802,18744.036887998802,14.38483087462524,0.758519953218601,6377685.0533890445 
 11/13  24:00:00,3.9,3.1125,16.0,6322708.091378465,0.0,407.1742403041512,1840667.876203787,18744.036887998802,18744.036887998802,14.289282034970043,0.7580998300925995,6667921.623337272 
 11/14  01:00:00,3.3375,2.5625,16.0,6604610.387828271,0.0,403.16711783102306,1925602.3468963103,18744.036887998802,18744.036887998802,14.204976264806517,0.7577108344805745,6964754.278606174 
 11/14  02:00:00,2.9375000000000004,1.925,16.0,6899384.919962904,0.0,401.40100973303095,1985999.9557059659,18744.036887998802,18744.036887998802,14.145038663533436,0.7573396848709908,7270082.421354805 
 11/14  03:00:00,2.8374999999999995,1.2625,16.0,7206042.47364428,0.0,400.6208009899131,2001113.6497207852,18744.036887998802,18744.036887998802,14.130091618300215,0.7570193724593683,7579227.423361709 
 11/14  04:00:00,2.7375,1.1875,16.0,7529430.682782559,0.0,400.27536428954716,2016558.602282389,18744.036887998802,18744.036887998802,14.11513472977944,0.7569498229668866,7905129.542412391 
 11/14  05:00:00,1.7625000000000002,1.55,16.0,7881168.446863584,0.0,400.12209574623716,2164387.091879069,18744.036887998802,18744.036887998802,13.968925560957711,0.75704379821859,8282946.004504666 
 11/14  06:00:00,1.1375,1.8875,16.0,8237175.43404333,0.0,400.0540850936283,2259312.9911592966,18744.036887998802,18744.036887998802,13.875211693830456,0.7571549935173338,8655610.568338865 
 11/14  07:00:00,0.975,1.8125000000000002,16.0,8592361.951305758,0.0,400.02394549504976,2284379.4203675655,18744.036887998802,18744.036887998802,13.850864320629576,0.757220856521716,9015031.731695333 
 11/14  08:00:00,0.9,1.45,16.0,8952471.37450197,0.0,400.0106061562474,2296342.6608345145,18744.036887998802,18744.036887998802,13.839634283895487,0.7572789057883287,9377050.461674782 
 11/14  09:00:00,1.1500000000000001,1.1125,16.0,9309872.227943331,0.0,400.0047004833358,2259195.1509779077,18744.036887998802,18744.036887998802,13.877145173493464,0.7573892970715427,9727657.814870298 
 11/14  10:00:00,1.425,1.625,16.0,9675214.786674531,0.0,400.00208310335944,2216777.9589547194,18744.036887998802,18744.036887998802,13.918410526960066,0.7577202714615128,10085560.815566586 
 11/14  11:00:00,2.9375,2.625,16.0,10018549.86399269,0.0,400.0009214412154,1986732.2407670058,18744.036887998802,18744.036887998802,14.14529899315685,0.7581551095827006,10388205.33484227 
 11/14  12:00:00,4.7375,3.625,16.0,10335784.515925847,0.0,400.00040642432594,1713180.1250703742,18744.036887998802,18744.036887998802,14.415307453040581,0.7586237875729913,10657049.531385727 
 11/14  13:00:00,5.3,3.875,16.0,10623493.44077196,0.0,400.00017872046755,1628103.4720995682,18744.036887998802,18744.036887998802,14.49968531038489,0.7591530688861655,10929625.457920833 
 11/14  14:00:00,5.3,3.7375,16.0,10855581.153691737,0.0,400.0000785649944,1628505.3388071037,18744.036887998802,18744.036887998802,14.497704547934392,0.7597547520646357,11162062.759388756 
 11/14  15:00:00,5.3,3.575,16.0,11012473.940762805,0.0,400.00003453660804,1628586.202867525,18744.036887998802,18744.036887998802,14.493678287353319,0.7604057721298255,11319689.865114681 
 11/14  16:00:00,5.3,3.375,16.0,11073292.509202506,0.0,400.0000151832876,1628772.6887704348,18744.036887998802,18744.036887998802,14.489870226808735,0.7610985135393569,11381221.286275474 
 11/14  17:00:00,5.3,3.2375,16.0,11099239.982406363,0.0,400.00000667496954,1629055.2573809419,18744.036887998802,18744.036887998802,14.48658472216183,0.7618270797147372,11407804.163123067 
 11/14  18:00:00,5.3,3.075,16.0,11159037.373669956,0.0,400.000002933726,1629420.5119085042,18744.036887998802,18744.036887998802,14.483746716656128,0.7625892176198545,11468170.778290845 
 11/14  19:00:00,5.7375,3.0,16.0,11226626.156934083,0.0,400.0000012892664,1563209.0744704178,18744.036887998802,18744.036887998802,14.54845669586961,0.7630070727335678,11524234.939246885 
 11/14  20:00:00,6.375,3.0,16.0,11300900.6395553,0.0,400.00000056655824,1466525.2024889672,18744.036887998802,18744.036887998802,14.644010766483078,0.7632117772436993,11581455.751363197 
 11/14  21:00:00,7.0375,3.0,16.0,11384197.561313143,0.0,400.0000002489538,1366000.9737135873,18744.036887998802,18744.036887998802,14.743619953211823,0.7634311725697129,11646966.280749682 
 11/14  22:00:00,7.362500000000001,2.9375000000000004,16.0,11472101.510651173,0.0,400.0000001093915,1316880.902220876,18744.036887998802,18744.036887998802,14.794848507934827,0.7636009818403142,11725752.464373909 
 11/14  23:00:00,7.525,2.8374999999999995,16.0,11551577.3881593,0.0,400.00000004807544,1292448.9931415846,18744.036887998802,18744.036887998802,14.821699347144827,0.7637066835419675,11800468.327933282 
 11/14  24:00:00,7.6625,2.7375,16.0,11614167.025757935,0.0,400.00000002113336,1271762.4246772125,18744.036887998802,18744.036887998802,14.844753762140813,0.7637892766393453,11858967.727429714 
 11/15  01:00:00,7.7625,2.3875,16.0,11659226.148454847,0.0,400.00000000929424,1256725.0962575953,18744.036887998802,18744.036887998802,14.862281325886377,0.7638062894311932,11900916.605148498 
 11/15  02:00:00,7.862500000000001,1.95,16.0,11688611.367919998,0.0,400.00000000409204,1241620.81779037,18744.036887998802,18744.036887998802,14.879433418165286,0.7637710790540362,11927247.903189965 
 11/15  03:00:00,7.7125,1.9875000000000003,16.0,11709627.436465342,0.0,400.00000000180285,1264611.1584928655,18744.036887998802,18744.036887998802,14.858294033648233,0.7638618137452778,11952075.371449417 
 11/15  04:00:00,7.35,2.2875,16.0,11725680.00797896,0.0,400.00000000079393,1319997.180563964,18744.036887998802,18744.036887998802,14.80517236747846,0.7640209036423173,11977675.952582084 
 11/15  05:00:00,6.95,2.5875000000000004,16.0,11738210.143431218,0.0,400.0000000003495,1381068.3865948021,18744.036887998802,18744.036887998802,14.746503890946052,0.7641634907870227,12000744.807274584 
 11/15  06:00:00,6.6125,2.8875,16.0,11748712.934064005,0.0,400.0000000001535,1432478.7011005005,18744.036887998802,18744.036887998802,14.696279116550206,0.7642939283113134,12020265.064902622 
 11/15  07:00:00,6.5625,3.1875,16.0,11750333.435764607,0.0,400.00000000006753,1440016.1104997245,18744.036887998802,18744.036887998802,14.688781263701921,0.7642167750980586,12023228.683118852 
 11/15  08:00:00,6.6,3.55,16.0,11735863.985331573,0.0,400.0000000000297,1434266.0334813702,18744.036887998802,18744.036887998802,14.694408203243128,0.7640222381977888,12007744.694945766 
 11/15  09:00:00,6.6625,3.8875,16.0,11679001.887441937,0.0,400.000000000013,1424787.745777147,18744.036887998802,18744.036887998802,14.703784026348684,0.7638285220184713,11949195.52629921 
 11/15  10:00:00,7.450000000000001,3.8125,16.0,11597590.091560893,0.0,400.0000000000058,1304706.2602978235,18744.036887998802,18744.036887998802,14.821105230135206,0.7637988641091921,11846720.597353222 
 11/15  11:00:00,8.7125,3.45,16.0,11521313.398733024,0.0,400.0000000000026,1112082.6753063286,18744.036887998802,18744.036887998802,15.008685770957984,0.7638821075507058,11736773.149731003 
 11/15  12:00:00,9.950000000000001,3.1125,16.0,11419933.395230342,0.0,400.0000000000013,923305.8085959745,18744.036887998802,18744.036887998802,15.193352853915375,0.7639924745328025,11602250.221977629 
 11/15  13:00:00,10.525,2.8125,16.0,11225934.856146635,0.0,400.0000000000006,835643.1415703847,18744.036887998802,18744.036887998802,15.279451925762952,0.7641251128912462,11392806.981365532 
 11/15  14:00:00,10.662499999999998,2.45,16.0,10929913.068009993,0.0,400.00000000000045,814750.263901004,18744.036887998802,18744.036887998802,15.300207617864881,0.7642684034193963,11093072.66958431 
 11/15  15:00:00,10.825,2.1125,16.0,10529590.614208518,0.0,400.0000000000002,790033.6342291306,18744.036887998802,18744.036887998802,15.324629698778697,0.7644081884115369,10688377.972307395 
 11/15  16:00:00,10.5875,2.1875,15.999999999999998,10056800.25259135,0.0,400.00000000000034,826383.9752806997,18744.036887998802,18744.036887998802,15.28931119759715,0.7643965101780256,10221945.307199022 
 11/15  17:00:00,10.0875,2.5500000000000003,16.0,9553350.13755095,0.0,400.00000000000034,902804.97298353,18744.036887998802,18744.036887998802,15.215346058113889,0.7642787278445334,9731793.71786074 
 11/15  18:00:00,9.5875,2.8875,16.0,9059945.176985553,0.0,400.0000000000003,979203.0016587395,18744.036887998802,18744.036887998802,15.141219682674915,0.7641320910617634,9251712.858260827 
 11/15  19:00:00,9.2125,3.0,16.0,8633363.104317825,0.0,400.0000000000003,1036497.8412863782,18744.036887998802,18744.036887998802,15.085082591535956,0.7639526900999715,8835220.78993952 
 11/15  20:00:00,8.849999999999998,3.0,16.0,8304626.899772613,0.0,400.00000000000034,1091881.889126625,18744.036887998802,18744.036887998802,15.031324220911692,0.7637574346748983,8516146.984594576 
 11/15  21:00:00,8.512500000000001,3.0,16.0,8076263.149883816,0.0,400.0000000000003,1143431.7544569098,18744.036887998802,18744.036887998802,14.980964344497933,0.7635564102634554,8296832.473431949 
 11/15  22:00:00,8.275,3.0,16.0,7931431.60341761,0.0,400.0000000000004,1179710.0502184764,18744.036887998802,18744.036887998802,14.944846483920646,0.7633999699420814,8158491.38271833 
 11/15  23:00:00,8.012500000000001,3.0,16.0,7855709.272912217,0.0,400.0000000000003,1219819.7530203294,18744.036887998802,18744.036887998802,14.905184172107665,0.7632734915784255,8089898.512990883 
 11/15  24:00:00,7.775,3.0,16.0,7832236.028957458,0.0,400.0000000000003,1256118.9244432717,18744.036887998802,18744.036887998802,14.869198078818723,0.7631500059670978,8072895.452744625 
 11/16  01:00:00,7.7,2.875,16.0,7843587.813678582,0.0,400.0000000000002,1267610.3091310717,18744.036887998802,18744.036887998802,14.85789814042978,0.7630399691232992,8086283.554440736 
 11/16  02:00:00,7.7,2.7375,16.0,7882855.875501106,0.0,400.0000000000001,1267648.5380856274,18744.036887998802,18744.036887998802,14.857572878800688,0.7629365246063143,8125616.248655755 
 11/16  03:00:00,7.7,2.575,16.0,7943275.357517926,0.0,400.00000000000017,1267695.505372001,18744.036887998802,18744.036887998802,14.857514992419915,0.762837490777156,8186053.737176076 
 11/16  04:00:00,7.637499999999999,2.375,16.0,8019100.151360365,0.0,400.00000000000017,1277285.0179492729,18744.036887998802,18744.036887998802,14.848722319065525,0.762729281795815,8263465.528888481 
 11/16  05:00:00,7.6,2.2375,16.0,8103278.830225702,0.0,400.0000000000002,1283040.7926047258,18744.036887998802,18744.036887998802,14.843464572679254,0.7626152901500629,8348593.533008011 
 11/16  06:00:00,7.6,2.075,16.0,8187788.838242006,0.0,400.0000000000001,1283061.5720026516,18744.036887998802,18744.036887998802,14.843591804005756,0.762501552605709,8433084.043341845 
 11/16  07:00:00,7.4125,2.4375,16.0,8274782.779685218,0.0,400.0000000000001,1311439.9483475161,18744.036887998802,18744.036887998802,14.816184665182668,0.7622252817763046,8525004.3153306 
 11/16  08:00:00,7.174999999999999,3.075,19.50005944334077,17651695.78046435,0.0,400.0000000000003,1846463.439831906,18744.036887998802,18744.036887998802,17.561731875472965,0.7694980166188418,18037488.073776 
 11/16  09:00:00,6.9125,3.7375,20.042129714088478,17657865.348016005,0.0,400.0000000000001,1996145.707405592,18744.036887998802,18744.036887998802,18.137944865612543,0.7720228816479463,18037488.073776 
 11/16  10:00:00,6.362499999999999,4.0,20.911468765371957,14958531.126489712,0.0,565.1073599639265,2197429.046659005,18744.036887998802,18744.036887998802,18.715842268316848,0.7734325234379473,22169492.759515397 
 11/16  11:00:00,5.725,4.0,20.99999999237344,13731745.050025538,0.0,760.2551768384913,2328035.105199572,18744.036887998802,18744.036887998802,18.81295052935444,0.7750823401324505,22471673.845665324 
 11/16  12:00:00,5.0625,4.0,20.99999999999997,13378512.325743357,0.0,837.0061257871537,2427617.349162807,18744.036887998802,18744.036887998802,18.71348660576099,0.7753361386879003,22136798.411993176 
 11/16  13:00:00,4.6125,4.0,21.0,13084930.624733241,0.0,870.2853649954162,2495481.719778452,18744.036887998802,18744.036887998802,18.64591405390564,0.7755406948231054,21855759.493685514 
 11/16  14:00:00,4.3125,4.0,20.73971768577458,17584910.88622495,0.0,742.0475556691213,2511913.6019168617,18744.036887998802,18744.036887998802,18.438625816829557,0.774491235669661,18256368.073776 
 11/16  15:00:00,4.0125,4.0,20.99674874330895,13702190.326633055,0.0,716.019188370542,2575413.465762121,18744.036887998802,18744.036887998802,18.494189257918716,0.7748459871847497,20969742.622908276 
 11/16  16:00:00,3.7125,4.0,20.999999987051762,12521205.511264032,0.0,820.7755573272663,2631954.3894149046,18744.036887998802,18744.036887998802,18.51086768949613,0.7750352945808181,21316640.094174907 
 11/16  17:00:00,2.9125,4.0,20.999999999999947,12325525.012676835,0.0,863.1646836822414,2752801.2139492473,18744.036887998802,18744.036887998802,18.390820954097432,0.7751197288277906,21142900.293212563 
 11/16  18:00:00,2.8125,4.0,21.0,12160601.02987167,0.0,881.4701757499976,2768112.1802374045,18744.036887998802,18744.036887998802,18.375779987121156,0.7751247715816341,20980907.187419735 
 11/16  19:00:00,2.9375000000000004,4.1875,20.935573455860066,17534572.220690385,0.0,730.8941966107044,2742926.7985388306,18744.036887998802,18744.036887998802,18.3586673414437,0.7741698764186884,18037488.073776 
 11/16  20:00:00,2.7750000000000004,4.55,16.206738089061012,5532165.658047169,27151.247624961303,578.6577802631014,2067043.1150535643,18744.036887998802,18744.036887998802,14.423630833933357,0.7585086324690433,5864178.913942559 
 11/16  21:00:00,2.6375,4.8875,16.000000000486153,6709223.616406914,0.0,484.10424668862146,2033425.3917772796,18744.036887998802,18744.036887998802,14.099726908452578,0.7586889831947593,7089208.809363015 
 11/16  22:00:00,2.4125,4.8125,16.000000000000004,7116004.406810353,0.0,436.5243274697085,2067525.4373483828,18744.036887998802,18744.036887998802,14.06606562215499,0.7576698267672712,7501711.472724978 
 11/16  23:00:00,2.1125,4.45,16.0,7464459.790374305,0.0,416.0214470256191,2113128.952663705,18744.036887998802,18744.036887998802,14.021141005905314,0.7568437083418922,7857954.505582109 
 11/16  24:00:00,2.25,4.1125,16.0,7778110.791998138,0.0,407.041053946051,2092700.8143301064,18744.036887998802,18744.036887998802,14.04182542777272,0.7561045670610638,8167634.747317823 
 11/17  01:00:00,1.9625,3.8125,16.0,8085228.047303178,0.0,403.10140937161464,2136146.7139885626,18744.036887998802,18744.036887998802,13.998753770539887,0.755414231730208,8482286.936777893 
 11/17  02:00:00,1.6375000000000002,3.45,16.0,8380843.840515158,0.0,401.36871279063905,2185054.1823030906,18744.036887998802,18744.036887998802,13.950054172400844,0.7547297076615148,8786460.812633485 
 11/17  03:00:00,1.6,3.1125,16.0,8663303.604889095,0.0,400.6052871369076,2190644.9780539805,18744.036887998802,18744.036887998802,13.944471955769838,0.7540854372113868,9069748.772147497 
 11/17  04:00:00,1.475,2.8125,16.0,8938717.618097696,0.0,400.2681175274753,2209410.4429110195,18744.036887998802,18744.036887998802,13.925760192653458,0.7537009869642615,9348368.51990322 
 11/17  05:00:00,1.3375,2.45,16.0,9209764.97459249,0.0,400.1189124007914,2229999.7677529776,18744.036887998802,18744.036887998802,13.905170340365087,0.7534764627882484,9622971.296569569 
 11/17  06:00:00,1.1750000000000003,2.1125,16.0,9480066.370243473,0.0,400.0528020572999,2254471.5779617247,18744.036887998802,18744.036887998802,13.880826825115365,0.7532728355818477,9897511.385272792 
 11/17  07:00:00,1.1,1.8125000000000002,16.0,9746470.753434684,0.0,400.0234686020015,2265902.5431824066,18744.036887998802,18744.036887998802,13.869603226368193,0.7529638292584783,10165814.100962453 
 11/17  08:00:00,1.0375,1.45,18.785747899101057,17510264.756068345,0.0,400.01301195368967,2667801.1492673047,18744.036887998802,18744.036887998802,16.052817343791972,0.7587937345229576,18037488.073776 
 11/17  09:00:00,0.8125,1.1125,19.14012867449099,17523711.04554508,0.0,400.0061298307999,2784702.369682903,18744.036887998802,18744.036887998802,16.481749677752425,0.7604767201145067,18037488.073776 
 11/17  10:00:00,0.6375,1.0,20.60603026947009,16795167.555602923,0.0,520.7494763125648,3009946.074620248,18744.036887998802,18744.036887998802,17.567465834686782,0.7635136202401589,24155994.012853377 
 11/17  11:00:00,1.3499999999999999,1.0,20.999999997813745,16425431.231054474,0.0,724.2112100949975,2988763.3778471933,18744.036887998802,18744.036887998802,18.157008959421308,0.7660263055923695,25281822.349395413 
 11/17  12:00:00,1.5499999999999998,1.0,20.999999999999993,16162997.818872217,0.0,826.6097583834335,2958397.1164400964,18744.036887998802,18744.036887998802,18.186892448288166,0.7665901588239705,25014692.87525834 
 11/17  13:00:00,1.9624999999999997,0.8125,21.0,15975924.304828357,0.0,870.8209760126387,2896158.2358917575,18744.036887998802,18744.036887998802,18.248665395160813,0.7672514127155539,24817071.667714696 
 11/17  14:00:00,2.3,0.44999999999999996,19.723122052898248,17576281.12646256,0.0,777.61291914818,2678697.6784608825,18744.036887998802,18744.036887998802,17.368499888430872,0.762894367711647,18256368.073776 
 11/17  15:00:00,2.3625,0.1125,20.728633551616493,16307330.666880086,0.0,760.4130790241923,2773601.1358596426,18744.036887998802,18744.036887998802,17.960659159641946,0.7656038155067698,23621683.362561423 
 11/17  16:00:00,2.3374999999999995,0.1875,20.999999999922238,15727225.567269709,0.0,834.8267470765697,2839807.013124966,18744.036887998802,18744.036887998802,18.304802287232167,0.7682126430050874,24558876.163278095 
 11/17  17:00:00,2.3,0.5499999999999999,21.0,15455429.639571222,0.0,874.3761812297749,2845845.079697848,18744.036887998802,18744.036887998802,18.299099374461953,0.7687435000310969,24288524.991914507 
 11/17  18:00:00,2.2375,0.8875,21.0,15214765.630236909,0.0,891.1604291138506,2855589.8071067897,18744.036887998802,18744.036887998802,18.28965655055366,0.7692121084578535,24049930.411445633 
 11/17  19:00:00,2.2625,1.0,19.915510177528667,17564751.61661435,0.0,776.7798335919523,2710338.911556813,18744.036887998802,18744.036887998802,17.502771099581732,0.7647345524083297,18037488.073776 
 11/17  20:00:00,2.3625,1.0,16.115937009247247,8156483.294026245,14816.787576366642,632.3808581101921,2113203.2582503716,18744.036887998802,18744.036887998802,14.267435424855234,0.7539892790282838,8512335.382006561 
 11/17  21:00:00,2.4625,1.0,16.000000015188714,9069718.664551206,0.0,513.3722277474707,2060672.519853145,18744.036887998802,18744.036887998802,14.073536018126914,0.7546928986723929,9454176.006289326 
 11/17  22:00:00,2.375,1.0,16.00000000000008,9422986.670533381,0.0,449.980188986885,2073891.4968211567,18744.036887998802,18744.036887998802,14.060480851525535,0.7541146254834161,9809521.641859336 
 11/17  23:00:00,2.1750000000000003,1.0,16.0,9720128.792184044,0.0,422.254889151617,2104106.143490461,18744.036887998802,18744.036887998802,14.030543137050717,0.75359178230208,10111809.456504496 
 11/17  24:00:00,1.975,1.0,16.0,9985637.796537703,0.0,409.9054582362728,2134317.213796298,18744.036887998802,18744.036887998802,14.00059847068579,0.7531208974796199,10382486.398957651 
 11/18  01:00:00,1.8375,1.0,16.0,10228858.536978345,0.0,404.4110695800922,2155194.2471946,18744.036887998802,18744.036887998802,13.98002127170354,0.7527086256305895,10629211.657047924 
 11/18  02:00:00,1.6750000000000003,1.0,15.999999999999998,10454909.009275556,0.0,401.9650551218605,2179910.7161549404,18744.036887998802,18744.036887998802,13.955687434450056,0.7523486405535174,10859463.495699186 
 11/18  03:00:00,1.5375,1.0,16.0,10667823.447917355,0.0,400.8756807091213,2200740.47687068,18744.036887998802,18744.036887998802,13.93509878267257,0.7520262926567336,11075925.93500713 
 11/18  04:00:00,1.4375,1.0,16.0,10872270.528910918,0.0,400.3903383824437,2215840.9844714394,18744.036887998802,18744.036887998802,13.920130990384706,0.7517673463583925,11282927.639966896 
 11/18  05:00:00,1.7125,1.0,16.0,11062838.888624493,0.0,400.17403840324414,2174200.0947996145,18744.036887998802,18744.036887998802,13.96140692375569,0.7515547294609898,11465977.882113272 
 11/18  06:00:00,1.8375,1.0,16.0,11251315.834614974,0.0,400.0776194362656,2155255.253208081,18744.036887998802,18744.036887998802,13.98017877579157,0.7513747468786391,11650996.180052634 
 11/18  07:00:00,1.8624999999999998,1.1875,16.0,11437526.538140185,0.0,400.0346231056041,2151475.2801872715,18744.036887998802,18744.036887998802,13.983947804505537,0.7510557164018917,11836453.014338741 
 11/18  08:00:00,1.8375,1.55,18.177849575385412,17551313.981743805,0.0,400.01936139481336,2458490.0532766986,18744.036887998802,18744.036887998802,15.674694151677404,0.7552820184782962,18037488.073776 
 11/18  09:00:00,1.8,1.8875,18.458157720172537,17568351.176602222,0.0,400.009170886431,2532203.464415667,18744.036887998802,18744.036887998802,16.049687693547263,0.7566660223315432,18037488.073776 
