Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/18  10:00:00,1.6750000000000003,2.1875,20.083881727063023,17484502.239514206,0.0,504.4016187486076,2761376.490350446,18744.036887998802,18744.036887998802,17.208256802446613,0.7596380508288154,24816288.073776 
 11/18  11:00:00,1.9125,2.5500000000000003,20.739707088463195,17504767.325720996,0.0,695.9673311808816,2856667.3414076176,18744.036887998802,18744.036887998802,17.980038318424448,0.763138401062299,26346288.073776 
 11/18  12:00:00,1.975,2.8875,20.870151225180784,17505315.752120946,0.0,814.7205601555472,2869525.6819355916,18744.036887998802,18744.036887998802,18.116932652794787,0.7639815749203218,26346288.073776 
 11/18  13:00:00,1.8375,3.0,20.972641727561452,17480570.237345733,0.0,864.9559599400419,2905991.6908486653,18744.036887998802,18744.036887998802,18.187677457881566,0.7648560943726672,26327766.177571908 
 11/18  14:00:00,1.8,3.0,19.254409197178834,17572716.64099563,0.0,775.6674141052972,2678169.26851862,18744.036887998802,18744.036887998802,16.87961562639686,0.7589932831730382,18256368.073776 
 11/18  15:00:00,1.7375,3.0,20.52290614499159,17334290.12916776,0.0,754.7322208915775,2821595.5522135133,18744.036887998802,18744.036887998802,17.622937035276486,0.7620788933022598,24672242.64548649 
 11/18  16:00:00,1.575,2.8125,20.99999874839734,16961647.45531534,0.0,825.2114353475565,2951373.05133137,18744.036887998802,18744.036887998802,18.190470675119066,0.7653437152126384,25813632.758712076 
 11/18  17:00:00,1.4375,2.45,20.99999999999564,16547421.306931559,0.0,870.1181512206795,2971626.266751471,18744.036887998802,18744.036887998802,18.16981332549549,0.7654094130920175,25403471.818666838 
 11/18  18:00:00,1.275,2.1125,21.0,16204870.461524751,0.0,889.544875156591,2995645.784636096,18744.036887998802,18744.036887998802,18.14539245616018,0.7653989974551865,25065605.726537425 
 11/18  19:00:00,1.3875,2.4375,19.594547220175556,17552076.908865824,0.0,776.1259459152129,2790160.786528342,18744.036887998802,18744.036887998802,17.108865951279824,0.759752124976176,18037488.073776 
 11/18  20:00:00,0.9375000000000001,3.075,16.09515449126653,8978399.291549869,16950.28987385039,632.3206836319329,2320276.0012201266,18744.036887998802,18744.036887998802,14.032060508964445,0.7497006528082722,9370335.51863213 
 11/18  21:00:00,0.5375,3.7375,16.00000001166432,9865438.037241386,0.0,513.0675806865372,2347055.879268687,18744.036887998802,18744.036887998802,13.784957218498079,0.7499671205179197,10301297.653370325 
 11/18  22:00:00,0.5,3.8125,16.00000000000006,10224083.50821327,0.0,449.6743709682308,2352759.173189354,18744.036887998802,18744.036887998802,13.779421838673485,0.7492473550667949,10660534.791429773 
 11/18  23:00:00,-0.375,3.45,16.0,10554676.100857988,0.0,422.0612760376906,2484857.2054891866,18744.036887998802,18744.036887998802,13.648253516474792,0.7487203864960504,11014324.528085776 
 11/18  24:00:00,-1.1500000000000001,3.1125,16.0,10874072.015893143,0.0,409.80627863450025,2601842.9802581775,18744.036887998802,18744.036887998802,13.5320772521556,0.7482430886910149,11354228.594742795 
 11/19  01:00:00,-1.3,2.8125,16.0,11184417.47772177,0.0,404.36557206559587,2624628.5557057476,18744.036887998802,18744.036887998802,13.509638873353072,0.7478915616837897,11668289.329992646 
 11/19  02:00:00,-1.3624999999999998,2.45,16.0,11503120.027286341,0.0,401.946008108118,2634323.6115301233,18744.036887998802,18744.036887998802,13.500315008992576,0.747649412720403,11988399.342308955 
 11/19  03:00:00,-1.4,2.1125,16.0,11834464.956127033,0.0,400.86854272631706,2640207.4354671068,18744.036887998802,18744.036887998802,13.49473270492686,0.7474655331679583,12320523.455917552 
 11/19  04:00:00,-1.4625,2.0,16.0,12178700.233083142,0.0,400.3879534823513,2649694.7180042546,18744.036887998802,18744.036887998802,13.485394606787896,0.7473772512981262,12666244.046734095 
 11/19  05:00:00,-1.6250000000000002,2.0,16.0,12530771.574376874,0.0,400.17330835876464,2674195.477466581,18744.036887998802,18744.036887998802,13.461052563197988,0.747357199268822,13022508.611340912 
 11/19  06:00:00,-1.7625,2.0,16.0,12879199.326314058,0.0,400.077419190483,2694926.669968335,18744.036887998802,18744.036887998802,13.440456702315881,0.7473612157835208,13374475.529347915 
 11/19  07:00:00,-1.8624999999999998,2.0,16.0,13222801.942966472,0.0,400.03458334959237,2709901.8149758535,18744.036887998802,18744.036887998802,13.425482930079967,0.74738533942786,13720626.722450841 
 11/19  08:00:00,-1.9625,2.0,17.431595590291295,17474559.88367272,0.0,400.0200375152915,2917869.707577341,18744.036887998802,18744.036887998802,14.492263541111308,0.7505560255733398,18037488.073776 
 11/19  09:00:00,-2.0625,2.0,17.531770685358197,17494738.325998366,0.0,400.0097076190815,2973354.6185154477,18744.036887998802,18744.036887998802,14.704729276088658,0.751462177978008,18037488.073776 
 11/19  10:00:00,-1.975,2.0,19.093131549812107,17416043.24757025,0.0,504.50102248148164,3157663.51122257,18744.036887998802,18744.036887998802,15.826242854426123,0.7551493482491675,24816288.073776 
 11/19  11:00:00,-1.8375,2.0,19.67099998492592,17437560.768997192,0.0,696.7294060712202,3258006.8665456595,18744.036887998802,18744.036887998802,16.527346295170275,0.7584899270417229,26346288.073776 
 11/19  12:00:00,-1.6750000000000003,2.0,19.72760255958267,17442117.522967324,0.0,816.5714476682163,3244038.335251188,18744.036887998802,18744.036887998802,16.612698035998715,0.7596166413201622,26346288.073776 
 11/19  13:00:00,-1.5375,2.1875,19.77439568183763,17443782.63321574,0.0,867.6941735048696,3229900.649311531,18744.036887998802,18744.036887998802,16.671587805154196,0.7606534580713438,26346288.073776 
 11/19  14:00:00,-1.3749999999999998,2.5500000000000003,17.987390541316778,17524355.002043582,0.0,778.503279546396,2962534.992168627,18744.036887998802,18744.036887998802,15.334905914552978,0.7553222434171645,18256368.073776 
 11/19  15:00:00,-1.2375,2.8875,19.2619568867612,17431463.376525376,0.0,757.2064795326799,3073030.686469254,18744.036887998802,18744.036887998802,16.09095208860591,0.7588052060173691,24816288.073776 
 11/19  16:00:00,-1.3875,2.5625,19.887316770204308,17439342.497712597,0.0,827.2635382409763,3219643.388611835,18744.036887998802,18744.036887998802,16.762065833232025,0.7624809934715142,26346288.073776 
 11/19  17:00:00,-1.75,1.925,20.032887788889223,17427053.97994948,0.0,871.937186711845,3298513.3577394723,18744.036887998802,18744.036887998802,16.841411294697174,0.7636143993746791,26346288.073776 
 11/19  18:00:00,-2.0875,1.2625,20.160734776403167,17414623.446598243,0.0,891.0695420281407,3369609.082408143,18744.036887998802,18744.036887998802,16.902104811845813,0.7646600657168408,26346288.073776 
 11/19  19:00:00,-2.3249999999999997,1.1875,18.343879723317862,17488975.497938294,0.0,779.1477431041822,3161708.5857791007,18744.036887998802,18744.036887998802,15.499328518053566,0.758829285912062,18037488.073776 
 11/19  20:00:00,-2.4625,1.55,16.031355833408735,12537757.300983023,11020.580812693408,621.3848270606927,2816396.331730541,18744.036887998802,18744.036887998802,13.426357203911255,0.7532631743455329,13031849.676079724 
 11/19  21:00:00,-2.625,1.8875,15.999999999999996,12828300.634967778,0.0,501.59801215666795,2824780.449221156,18744.036887998802,18744.036887998802,13.310827493803695,0.75374004752151,13348166.651884843 
 11/19  22:00:00,-2.7625,2.0,15.999999999999998,13168211.63447433,0.0,444.9299777448908,2845670.7836655495,18744.036887998802,18744.036887998802,13.290267647951463,0.7536419137658409,13691408.966751348 
 11/19  23:00:00,-2.8625,2.0,16.0,13484918.751083538,0.0,419.94716079316066,2861007.7105451697,18744.036887998802,18744.036887998802,13.275322695295026,0.7535981214094619,14010487.936050586 
 11/19  24:00:00,-2.9625,2.0,16.0,13794221.204162199,0.0,408.8525082818265,2876303.0986225847,18744.036887998802,18744.036887998802,13.260369485911177,0.7536167616534116,14322207.42839237 
 11/20  01:00:00,-3.0,2.0,16.0,14097939.739149276,0.0,403.9288010741414,2882018.765496971,18744.036887998802,18744.036887998802,13.254784847974822,0.7536347866571098,14626702.480680348 
 11/20  02:00:00,-3.0624999999999996,2.0,16.0,14397110.539450388,0.0,401.7436198186708,2891540.7338864915,18744.036887998802,18744.036887998802,13.245444424884631,0.7536621391450178,14927352.262781622 
 11/20  03:00:00,-3.1,2.0,16.0,14687224.566019243,0.0,400.7737965438057,2897255.512461597,18744.036887998802,18744.036887998802,13.239849081221525,0.7537251032599608,15218302.257877681 
 11/20  04:00:00,-3.1625000000000005,2.0,16.0,14970344.106892701,0.0,400.34338241285417,2906776.0930479,18744.036887998802,18744.036887998802,13.23049943499548,0.7537753741999611,15502951.694773078 
 11/20  05:00:00,-3.2,2.0,16.0,15246743.568832219,0.0,400.15237374471997,2912489.292422222,18744.036887998802,18744.036887998802,13.224896152258129,0.7538216375569566,15780231.389050253 
 11/20  06:00:00,-3.2625,2.0,16.0,15514898.20709107,0.0,400.06761148213604,2922008.684258463,18744.036887998802,18744.036887998802,13.215539670968543,0.7538920181414492,16049953.806011023 
 11/20  07:00:00,-3.2375,2.0,16.0,15771530.880538624,0.0,400.02999814054317,2918305.030379328,18744.036887998802,18744.036887998802,13.219305100830475,0.7539952505234533,16305825.083042555 
 11/20  08:00:00,-3.1375,2.0,16.552116430135797,17480504.515575327,0.0,400.0173062315059,2976463.9046900608,18744.036887998802,18744.036887998802,13.644005168490246,0.755355810761022,18037488.073776 
 11/20  09:00:00,-3.0375,2.0,16.51945670473826,17497042.531191394,0.0,400.0080503999702,2969424.4585389597,18744.036887998802,18744.036887998802,13.703611275938144,0.7556261290371863,18037488.073776 
 11/20  10:00:00,-2.5,2.0,18.1034310165331,17428143.34098136,0.0,504.4168967492267,3088005.2846427993,18744.036887998802,18744.036887998802,14.902560223715575,0.7593744289549225,24816288.073776 
 11/20  11:00:00,-1.7625000000000002,2.0,18.70271954620232,17465002.84706829,0.0,696.1764536797226,3101354.7638881635,18744.036887998802,18744.036887998802,15.710894970331704,0.7624906967979491,26346288.073776 
 11/20  12:00:00,-1.0,2.0,18.779572749874085,17485270.768045805,0.0,815.4285741118572,3000472.6178709874,18744.036887998802,18744.036887998802,15.904237804012695,0.7634746678929869,26346288.073776 
 11/20  13:00:00,-0.13749999999999996,2.0,18.842112783134922,17506141.877942976,0.0,866.2589437202191,2879510.2935246257,18744.036887998802,18744.036887998802,16.086073737501344,0.7643947716270688,26346288.073776 
 11/20  14:00:00,0.1375,2.0,17.044069460948066,17590822.99907323,0.0,777.2116634697488,2593654.3393553807,18744.036887998802,18744.036887998802,14.761659355337903,0.7588997558106239,18256368.073776 
 11/20  15:00:00,0.0375,2.0,18.32523523281605,17490841.686484642,0.0,756.2495190428966,2740106.5202858653,18744.036887998802,18744.036887998802,15.485013314470443,0.7622575538151328,24816288.073776 
 11/20  16:00:00,0.0,2.0,18.95368633507227,17501584.760305807,0.0,826.6171270943644,2869780.675488958,18744.036887998802,18744.036887998802,16.17502178490913,0.7656708458213285,26346288.073776 
 11/20  17:00:00,0.0,2.0,19.11290565443713,17498366.795268748,0.0,871.052350893652,2895242.464069307,18744.036887998802,18744.036887998802,16.318267876396117,0.7665396352815408,26346288.073776 
 11/20  18:00:00,-0.1875,2.0,19.25902420254411,17489505.730699264,0.0,889.6981501798266,2945902.3207601104,18744.036887998802,18744.036887998802,16.416777989103768,0.7673161180132073,26346288.073776 
 11/20  19:00:00,-0.425,1.8125000000000002,17.452359332536894,17563758.512172587,0.0,777.6446489591006,2739500.7256324477,18744.036887998802,18744.036887998802,15.023692174869847,0.7609983176564328,18037488.073776 
 11/20  20:00:00,-0.625,1.45,15.983344459399213,14607985.706414483,0.0,623.9193471338843,2532378.1183998715,18744.036887998802,18744.036887998802,13.662793882546644,0.7570937888791376,15062006.189964376 
 11/20  21:00:00,-0.825,1.1125,15.99999999987984,14818992.432619167,0.0,502.83009704882124,2553582.6295329244,18744.036887998802,18744.036887998802,13.580815512270648,0.7570255476991474,15290433.269092254 
 11/20  22:00:00,-1.0875000000000001,1.0,15.999999999999998,15037242.530610561,0.0,445.41337789935034,2593497.0007788665,18744.036887998802,18744.036887998802,13.541496271818218,0.7564586869605319,15515457.837657297 
 11/20  23:00:00,-1.3249999999999997,1.0,16.0,15254912.705553252,0.0,420.15180005646187,2629636.688996032,18744.036887998802,18744.036887998802,13.505918798394358,0.7560098507894654,15739264.55495913 
 11/20  24:00:00,-1.5875,1.0,16.0,15480661.21246323,0.0,408.9417652609235,2669642.009580558,18744.036887998802,18744.036887998802,13.46658381274538,0.7556127174887037,15971851.822689377 
 11/21  01:00:00,-1.8875,0.8125,16.0,15713289.626545018,0.0,403.96942933568323,2715041.0225561555,18744.036887998802,18744.036887998802,13.421619450488954,0.7552097155399728,16212352.197173022 
 11/21  02:00:00,-2.125,0.44999999999999996,16.0,15955603.356333863,0.0,401.76317013907857,2750829.61051698,18744.036887998802,18744.036887998802,13.386026882550656,0.7548044318215505,16460875.158026421 
 11/21  03:00:00,-2.3875,0.1125,15.999999999999998,16212164.455085538,0.0,400.78361219046815,2790485.098277905,18744.036887998802,18744.036887998802,13.346680650718557,0.7544230149207356,16724329.650607139 
 11/21  04:00:00,-2.7500000000000004,0.0,16.0,16479968.54238911,0.0,400.3483948239483,2845364.3105833884,18744.036887998802,18744.036887998802,13.292331054814298,0.7540259929601129,17001722.765254583 
 11/21  05:00:00,-3.0875000000000004,0.0,16.0,16753765.421017462,0.0,400.15494809072396,2896427.4037249233,18744.036887998802,18744.036887998802,13.241728749920314,0.753621530387143,17284448.952489246 
 11/21  06:00:00,-3.45,0.0,16.0,17033218.832546465,0.0,400.068935825283,2951286.781590742,18744.036887998802,18744.036887998802,13.18737407017746,0.7532310253128431,17573511.114572052 
 11/21  07:00:00,-3.6625000000000005,0.0,16.0,17313627.3966485,0.0,400.0306793544153,2983700.6783823473,18744.036887998802,18744.036887998802,13.1555153886145,0.7528214466890033,17859516.952503897 
 11/21  08:00:00,-3.825,0.0,15.965635969081124,17491037.35048978,0.0,400.01365920755734,3006111.959622449,18744.036887998802,18744.036887998802,13.117565576500644,0.7523189335127032,18037488.073776 
 11/21  09:00:00,-3.9625,0.0,15.862147384955858,17491295.825546175,0.0,400.0060849180925,3012518.0299275587,18744.036887998802,18744.036887998802,13.015157621800757,0.7516561798114331,18037488.073776 
 11/21  10:00:00,-3.5,0.1875,15.765437625020475,17506015.74015319,0.0,400.00271248791023,2927690.1667584325,18744.036887998802,18744.036887998802,13.00054774937085,0.751132114697854,18037488.073776 
 11/21  11:00:00,-2.6375,0.5499999999999999,15.669078904669629,17531849.328299236,0.0,400.0012098504201,2782670.4573965576,18744.036887998802,18744.036887998802,13.048601206815757,0.7506903719454813,18037488.073776 
 11/21  12:00:00,-1.7999999999999998,0.8875,15.581201242414114,17555965.6208307,0.0,400.00053985721104,2641884.4005424483,18744.036887998802,18744.036887998802,13.095615934790047,0.7502893360931268,18037488.073776 
 11/21  13:00:00,-1.3125000000000002,1.0,15.520879243080852,17569560.229925543,0.0,400.00024095848755,2557765.715029256,18744.036887998802,18744.036887998802,13.111353471633187,0.7500910412722528,18037488.073776 
 11/21  14:00:00,-1.075,1.0,15.494351603691708,17575203.58255132,0.0,400.0001075654708,2516169.6656614887,18744.036887998802,18744.036887998802,13.116391909784134,0.7500481304254407,18037488.073776 
 11/21  15:00:00,-0.8125,1.0,15.50760534419469,17580380.327801157,0.0,400.00004802027996,2476765.6700039958,18744.036887998802,18744.036887998802,13.15859346084535,0.7501038705637322,18037488.073776 
 11/21  16:00:00,-0.825,0.8125,15.550780910457096,17578033.80068031,0.0,400.00002143862554,2484426.157047695,18744.036887998802,18744.036887998802,13.188603328479546,0.7500783102696185,18037488.073776 
 11/21  17:00:00,-1.0875000000000001,0.44999999999999996,15.612302790685854,17568721.10057275,0.0,400.000009573857,2532934.660566245,18744.036887998802,18744.036887998802,13.197973681834492,0.7500017910904757,18037488.073776 
 11/21  18:00:00,-1.3249999999999997,0.1125,15.683997351527676,17560264.122866437,0.0,400.00000427622444,2579711.0030531166,18744.036887998802,18744.036887998802,13.222300370862015,0.749947346565732,18037488.073776 
 11/21  19:00:00,-1.4,0.1875,15.751030933819312,17556800.133015595,0.0,400.0000019101046,2601652.045284631,18744.036887998802,18744.036887998802,13.269924924513633,0.7498788777927499,18037488.073776 
 11/21  20:00:00,-1.4,0.5499999999999999,15.80428964871509,17555984.176417492,0.0,400.0000008532049,2610342.8122394476,18744.036887998802,18744.036887998802,13.318603704350984,0.7497679482069097,18037488.073776 
 11/21  21:00:00,-1.4,0.8875,15.839744323466189,17555730.220438223,0.0,400.0000003810734,2616415.5361150373,18744.036887998802,18744.036887998802,13.352625603211228,0.7496130525679205,18037488.073776 
 11/21  22:00:00,-1.3375,0.8125,15.86018713248896,17557324.32315439,0.0,400.00000017019585,2610562.0031809066,18744.036887998802,18744.036887998802,13.381984182648273,0.7495222142969308,18037488.073776 
 11/21  23:00:00,-1.2375,0.44999999999999996,15.868691765171025,17560032.744792763,0.0,400.00000007603546,2597140.8733588317,18744.036887998802,18744.036887998802,13.405657415073382,0.7494647569674786,18037488.073776 
 11/21  24:00:00,-1.1375,0.1125,15.866103418957795,17563040.813492347,0.0,400.000000033979,2582001.275478788,18744.036887998802,18744.036887998802,13.419942559260209,0.7493903006939523,18037488.073776 
 11/22  01:00:00,-1.1624999999999999,0.1875,15.85309573810435,17562978.355401836,0.0,400.0000000151869,2584269.717615451,18744.036887998802,18744.036887998802,13.406635067514207,0.7493143875390009,18037488.073776 
 11/22  02:00:00,-1.2625,0.5499999999999999,15.833146099063683,17560847.68493513,0.0,400.0000000067878,2596671.129430227,18744.036887998802,18744.036887998802,13.37482635490839,0.7492416758925574,18037488.073776 
 11/22  03:00:00,-1.425,0.8875,15.809162298387545,17557220.021729104,0.0,400.0000000030334,2617948.959402223,18744.036887998802,18744.036887998802,13.330621525826595,0.7491603704191342,18037488.073776 
 11/22  04:00:00,-1.5625,1.1875,15.783957483910598,17554099.243857924,0.0,400.00000000135543,2635075.4059267826,18744.036887998802,18744.036887998802,13.288040019285361,0.7490744902577838,18037488.073776 
 11/22  05:00:00,-1.6625,1.55,15.75835205418194,17552041.235318262,0.0,400.0000000006054,2646536.317801163,18744.036887998802,18744.036887998802,13.25101900009741,0.7489955826466415,18037488.073776 
 11/22  06:00:00,-1.7625,1.8875,15.731058368877461,17549954.392228007,0.0,400.00000000027046,2657768.698298573,18744.036887998802,18744.036887998802,13.21216464863866,0.7489149550970904,18037488.073776 
 11/22  07:00:00,-1.8,2.0,15.703650685157363,17549734.931183312,0.0,400.00000000012074,2659408.465303983,18744.036887998802,18744.036887998802,13.183667065754172,0.7486648916498377,18037488.073776 
 11/22  08:00:00,-1.8624999999999998,2.0,15.674918209271382,17549185.45736547,0.0,400.0000000000539,2664768.9658288555,18744.036887998802,18744.036887998802,13.15197261680103,0.7483015637852872,18037488.073776 
 11/22  09:00:00,-1.9,2.0,15.645499396924222,17549062.8248289,0.0,400.00000000002416,2666052.1146702887,18744.036887998802,18744.036887998802,13.12194824425331,0.7479294795022424,18037488.073776 
 11/22  10:00:00,-2.1499999999999995,1.8125000000000002,15.612448921257819,17543896.535716794,0.0,400.00000000001086,2699248.1864685845,18744.036887998802,18744.036887998802,13.060041710680757,0.7475207540195103,18037488.073776 
 11/22  11:00:00,-2.5500000000000003,1.45,15.575600855345455,17534300.70959385,0.0,400.00000000000506,2753881.0367519814,18744.036887998802,18744.036887998802,12.969474123279861,0.7470748343488842,18037488.073776 
 11/22  12:00:00,-2.95,1.1125,15.53971640986458,17524493.747031167,0.0,400.0000000000023,2808459.461249139,18744.036887998802,18744.036887998802,12.878603560371387,0.7466104365176806,18037488.073776 
 11/22  13:00:00,-3.2249999999999996,1.1875,15.5083563359198,17517773.07146532,0.0,400.000000000001,2844548.5722062634,18744.036887998802,18744.036887998802,12.809455242624365,0.7461808907460461,18037488.073776 
 11/22  14:00:00,-3.3625,1.55,15.483004423414364,17514574.279902313,0.0,400.0000000000007,2860808.2833451363,18744.036887998802,18744.036887998802,12.765961256591527,0.7457745960355523,18037488.073776 
 11/22  15:00:00,-3.525,1.8875,15.463010777417391,17510631.33071777,0.0,400.00000000000057,2881676.5202703085,18744.036887998802,18744.036887998802,12.723621537202948,0.7453717304020715,18037488.073776 
 11/22  16:00:00,-3.7249999999999996,2.1875,15.4484591426693,17505519.697211973,0.0,400.00000000000034,2909036.4132178845,18744.036887998802,18744.036887998802,12.680134755486604,0.7449780850416323,18037488.073776 
 11/22  17:00:00,-3.8625,2.5500000000000003,15.438193081578284,17502000.309748456,0.0,400.00000000000034,2927716.6093639415,18744.036887998802,18744.036887998802,12.649814370886284,0.7445888485703126,18037488.073776 
 11/22  18:00:00,-4.025,2.8875,15.428128184789273,17498156.89916383,0.0,400.00000000000034,2950451.961157392,18744.036887998802,18744.036887998802,12.617861890265578,0.7441940770280662,18037488.073776 
 11/22  19:00:00,-4.225,3.0,15.409264342422372,17493767.456065275,0.0,400.00000000000034,2978040.409925113,18744.036887998802,18744.036887998802,12.574026879986228,0.7438252752280273,18037488.073776 
 11/22  20:00:00,-4.487499999999999,3.0,15.375759520061159,17488351.45236438,0.0,400.00000000000034,3013214.428935099,18744.036887998802,18744.036887998802,12.509820928127082,0.7434524023259421,18037488.073776 
 11/22  21:00:00,-4.725,3.0,15.327103059998466,17483864.39679784,0.0,400.00000000000034,3042215.736805249,18744.036887998802,18744.036887998802,12.435684507855832,0.7430479015745928,18037488.073776 
 11/22  22:00:00,-4.925,3.0,15.262737851211464,17480957.96869735,0.0,400.0000000000003,3063219.776755505,18744.036887998802,18744.036887998802,12.354719776820378,0.7426402043980511,18037488.073776 
 11/22  23:00:00,-5.125,3.0,15.18045396769519,17478526.244065817,0.0,400.0000000000003,3081487.2832048144,18744.036887998802,18744.036887998802,12.258503741756757,0.7422051240774736,18037488.073776 
 11/22  24:00:00,-5.325000000000001,3.0,15.083622497980496,17476299.185974054,0.0,400.0000000000003,3097334.065616714,18744.036887998802,18744.036887998802,12.148896077484821,0.7417354112008498,18037488.073776 
 11/23  01:00:00,-5.525,2.8125,14.977142956420064,17474147.49874936,0.0,400.0000000000003,3111490.8319332036,18744.036887998802,18744.036887998802,12.030063470897522,0.7414957640766067,18037488.073776 
 11/23  02:00:00,-5.725,2.45,14.864294669559161,17472087.47345196,0.0,400.00000000000045,3124610.073957375,18744.036887998802,18744.036887998802,11.90537446783615,0.7413927618674934,18037488.073776 
 11/23  03:00:00,-5.925,2.1125,14.74679831255378,17470086.61904747,0.0,400.00000000000034,3136964.522473014,18744.036887998802,18744.036887998802,11.7763692820256,0.7412829797690195,18037488.073776 
 11/23  04:00:00,-6.124999999999999,1.8125000000000002,14.626024236228643,17468129.576888483,0.0,400.00000000000045,3148783.240346932,18744.036887998802,18744.036887998802,11.644332474916228,0.7411634861371373,18037488.073776 
 11/23  05:00:00,-6.325000000000001,1.45,14.504100832284568,17466098.562902346,0.0,400.0000000000003,3160328.0430861814,18744.036887998802,18744.036887998802,11.510732470469677,0.7410389118130107,18037488.073776 
 11/23  06:00:00,-6.525,1.1125,14.381529759467393,17464122.508587934,0.0,400.0000000000003,3171817.3061064607,18744.036887998802,18744.036887998802,11.37679421922431,0.740913401999706,18037488.073776 
 11/23  07:00:00,-6.475,1.1875,14.261694569926288,17468510.164643057,0.0,400.0000000000003,3146120.9765014653,18744.036887998802,18744.036887998802,11.281291637648042,0.7410608521874793,18037488.073776 
 11/23  08:00:00,-6.275,1.55,14.144764428905859,17476971.81906902,0.0,400.0000000000004,3098607.23308138,18744.036887998802,18744.036887998802,11.211628950595605,0.7413880442970197,18037488.073776 
 11/23  09:00:00,-6.075,1.8875,14.031703325912915,17485144.157978997,0.0,400.0000000000003,3051512.4989081067,18744.036887998802,18744.036887998802,11.144314406030489,0.7417484359872257,18037488.073776 
 11/23  10:00:00,-5.625,2.4375,15.597946784366414,17412630.80003276,0.0,504.6592723383558,3178564.586058323,18744.036887998802,18744.036887998802,12.304582640478731,0.7463455547420306,24816288.073776 
 11/23  11:00:00,-5.0875,3.075,16.16429891541339,17446552.130151883,0.0,697.6496153369469,3218147.319349262,18744.036887998802,18744.036887998802,13.063233921843077,0.749802221394506,26346288.073776 
 11/23  12:00:00,-4.5249999999999995,3.7375,16.204947076143544,17462357.371875055,0.0,817.9866532054331,3141401.5422554617,18744.036887998802,18744.036887998802,13.194829614551816,0.7513752017317881,26346288.073776 
 11/23  13:00:00,-4.3,4.1875,16.22726483635894,17467607.59748388,0.0,868.7079284616169,3111023.861589053,18744.036887998802,18744.036887998802,13.248585116907071,0.7531712167020256,26346288.073776 
 11/23  14:00:00,-4.3,4.55,14.360227596277163,17546343.571103655,0.0,778.9739529474326,2856913.2999173948,18744.036887998802,18744.036887998802,11.822841163183728,0.7491741112537932,18256368.073776 
 11/23  15:00:00,-4.3,4.8875,15.62433446716512,17448500.20422561,0.0,757.1235886486803,2984920.3852678924,18744.036887998802,18744.036887998802,12.53957841463371,0.7538867534646198,24816288.073776 
 11/23  16:00:00,-3.925,5.0,16.21648384313531,17472873.35673558,0.0,826.0551512482008,3049132.317594354,18744.036887998802,18744.036887998802,13.269316206251178,0.7582061251351119,26346288.073776 
 11/23  17:00:00,-3.3875,5.0,16.32713784669899,17485749.63169112,0.0,869.1211122188134,2987396.4827382932,18744.036887998802,18744.036887998802,13.453590602893122,0.7604932753161937,26346288.073776 
 11/23  18:00:00,-2.825,5.0,16.421593839023387,17498366.27228439,0.0,886.6745782149749,2918138.2145014936,18744.036887998802,18744.036887998802,13.620116687393935,0.7627437458102706,26346288.073776 
 11/23  19:00:00,-1.9125,5.1875,14.532690722160076,17605005.332474582,0.0,774.0029395920944,2525678.291213747,18744.036887998802,18744.036887998802,12.327299067962834,0.7581794721117436,18037488.073776 
 11/23  20:00:00,-0.43750000000000006,5.55,14.235127188733838,17628240.503028944,0.0,576.1980329379367,2233870.938623487,18744.036887998802,18744.036887998802,12.158920983562018,0.7592670764848563,18037488.073776 
 11/23  21:00:00,0.2,5.8875,14.170482835893806,17646132.766689017,0.0,476.03018819700816,2127151.3410797743,18744.036887998802,18744.036887998802,12.19387341978459,0.760131146039495,18037488.073776 
 11/23  22:00:00,0.2625,6.0,14.11450857458182,17648636.648465358,0.0,433.0001921467924,2108720.284770523,18744.036887998802,18744.036887998802,12.151712385418959,0.7608552999562346,18037488.073776 
 11/23  23:00:00,1.5499999999999998,6.0,14.094498851004097,17681294.329003297,0.0,414.3012135309731,1908715.1892981092,18744.036887998802,18744.036887998802,12.314066820072362,0.7616024935959023,18037488.073776 
 11/23  24:00:00,2.2375,6.0,14.083653729186434,17700234.572136775,0.0,406.1960292224554,1803354.3352858631,18744.036887998802,18744.036887998802,12.409162160929785,0.762445874862917,18037488.073776 
 11/24  01:00:00,2.8875,6.187500000000001,14.080570750132848,17716274.419005644,0.0,402.681459941468,1703001.9281354728,18744.036887998802,18744.036887998802,12.495848860892375,0.7633407898372591,18037488.073776 
 11/24  02:00:00,2.8,6.55,14.081611938219691,17714872.642286822,0.0,401.15735828672143,1717379.8296033994,18744.036887998802,18744.036887998802,12.48928475497409,0.7642692758801798,18037488.073776 
 11/24  03:00:00,2.625,6.8875,14.091376882200144,17709141.057955164,0.0,400.4976986040552,1744523.9997344115,18744.036887998802,18744.036887998802,12.467189189801399,0.7651829620480034,18037488.073776 
 11/24  04:00:00,2.7625,7.187500000000001,14.12233402854079,17711642.575370148,0.0,400.21332804576997,1727957.182370215,18744.036887998802,18744.036887998802,12.512221130282084,0.7661493273825821,18037488.073776 
 11/24  05:00:00,2.925,7.55,14.164352757326148,17714421.148153994,0.0,400.0911258540131,1709286.419142174,18744.036887998802,18744.036887998802,12.569846550064906,0.7671413582001337,18037488.073776 
 11/24  06:00:00,3.0624999999999996,7.8875,14.215495005885435,17716482.188478805,0.0,400.0387709738955,1695947.6912536751,18744.036887998802,18744.036887998802,12.632593209727418,0.7681640878904503,18037488.073776 
 11/24  07:00:00,3.2875,7.562500000000001,14.279421410702282,17720195.901925452,0.0,400.01646400036196,1670890.3241878645,18744.036887998802,18744.036887998802,12.71733956568454,0.7688039732142387,18037488.073776 
 11/24  08:00:00,3.6499999999999995,6.925,14.35294347979243,17727773.09565284,0.0,400.00702112413273,1626803.713218039,18744.036887998802,18744.036887998802,12.83324549022014,0.769224820691963,18037488.073776 
 11/24  09:00:00,3.9874999999999994,6.2625,14.429370632273027,17734780.198888805,0.0,400.0030077723656,1587054.9682517108,18744.036887998802,18744.036887998802,12.948866210274254,0.7696487309430087,18037488.073776 
 11/24  10:00:00,4.35,6.187500000000001,16.1719136446052,17658623.50823347,0.0,503.76088103736424,1758519.932353127,18744.036887998802,18744.036887998802,14.266823107362095,0.7733937186671619,24816288.073776 
 11/24  11:00:00,4.75,6.55,16.909129632219475,17681556.972811673,0.0,691.3692853980882,1842471.4997846836,18744.036887998802,18744.036887998802,15.13344038271082,0.7771667766893561,26346288.073776 
 11/24  12:00:00,5.1499999999999995,6.8875,17.121999621315016,17688916.941963583,0.0,804.3540477857807,1816843.8171308716,18744.036887998802,18744.036887998802,15.389000986794041,0.77830893459503,26346288.073776 
 11/24  13:00:00,5.1125,6.812499999999999,17.310154067248988,17682978.627132248,0.0,850.3759604009969,1851406.0297346783,18744.036887998802,18744.036887998802,15.545563746732832,0.7792148844778564,26346288.073776 
 11/24  14:00:00,4.75,6.45,15.617461045877533,17749594.171694458,0.0,760.4331609677951,1678996.9490803466,18744.036887998802,18744.036887998802,14.224155888372243,0.7731774076410337,18256368.073776 
 11/24  15:00:00,4.4125,6.1125,17.044988850259468,17638972.80831378,0.0,740.7302234620794,1884385.3841266406,18744.036887998802,18744.036887998802,15.036028671943692,0.7765697738247335,24816288.073776 
 11/24  16:00:00,4.1125,5.812499999999999,17.792020396960986,17638099.303046893,0.0,811.6398930838093,2070711.245827209,18744.036887998802,18744.036887998802,15.779143432252628,0.7803854011394133,26346288.073776 
 11/24  17:00:00,3.7499999999999996,5.45,18.066016810912902,17622312.633203194,0.0,855.8335086577371,2168690.9714188506,18744.036887998802,18744.036887998802,15.966492248082451,0.7812794071447181,26346288.073776 
 11/24  18:00:00,3.4124999999999996,5.1125,18.32175269965409,17606816.428457193,0.0,874.4833296645752,2259015.7130889264,18744.036887998802,18744.036887998802,16.137129638010936,0.7820721605026044,26346288.073776 
 11/24  19:00:00,2.9875,4.5625,16.599893102491407,17675785.544678945,0.0,763.4411447148269,2095114.8871533624,18744.036887998802,18744.036887998802,14.798451944392955,0.775408365175392,18037488.073776 
 11/24  20:00:00,2.175,3.925,16.001767637552334,16629886.901981642,0.0,620.3628117883597,2111033.373711789,18744.036887998802,18744.036887998802,14.078261265638174,0.7739511370459617,17013318.155325737 
 11/24  21:00:00,1.8624999999999998,3.2625,16.000000000467026,16578903.604496082,0.0,499.6866653675582,2149877.0712207668,18744.036887998802,18744.036887998802,13.983739849844753,0.7735400148373834,16978762.03773021 
 11/24  22:00:00,1.7125,3.4375,16.0,16622701.457268162,0.0,443.0826042822397,2172594.693732258,18744.036887998802,18744.036887998802,13.961298252179269,0.7728140518835915,17026354.42882782 
 11/24  23:00:00,1.1625,4.075,16.0,16722967.860096857,0.0,418.69072040992074,2255647.4648896325,18744.036887998802,18744.036887998802,13.878853457891275,0.7721899278012345,17141208.57565599 
 11/24  24:00:00,0.9625,4.7375,16.0,16871775.973141916,0.0,408.0848588453868,2285841.901656543,18744.036887998802,18744.036887998802,13.848902561729894,0.7715970950435092,17295186.94140624 
 11/25  01:00:00,0.6875,4.5625,16.0,17034547.271610864,0.0,403.49223295043845,2327348.9855155023,18744.036887998802,18744.036887998802,13.807696701569967,0.7707824838219273,17465163.823603682 
 11/25  02:00:00,0.5,3.925,16.0,17212886.896877393,0.0,401.5136068071483,2355530.6653659726,18744.036887998802,18744.036887998802,13.779611382962093,0.7698464602226193,17648372.08208882 
 11/25  03:00:00,0.4375,3.2625,16.0,17420173.40091625,0.0,400.6584947504022,2364886.316807891,18744.036887998802,18744.036887998802,13.77027034225324,0.7689451075865683,17857184.567712624 
 11/25  04:00:00,0.4625,2.8125,15.983455716159487,17593032.45986483,0.0,400.287367078968,2360206.448988166,18744.036887998802,18744.036887998802,13.769029577765249,0.7682099362058086,18027174.906506054 
 11/25  05:00:00,0.37500000000000006,2.45,15.899373618258519,17605282.174958747,0.0,400.12564599685504,2362543.3051333213,18744.036887998802,18744.036887998802,13.695158513387153,0.7674330283641467,18037488.073776 
 11/25  06:00:00,0.2375,2.1125,15.805645815528813,17604258.151205678,0.0,400.05503394196603,2369102.4933993355,18744.036887998802,18744.036887998802,13.595182699199988,0.7666508137205266,18037488.073776 
 11/25  07:00:00,0.075,1.8125000000000002,15.710079028130904,17602626.978355817,0.0,400.02414171117204,2379398.402977757,18744.036887998802,18744.036887998802,13.490035778943852,0.7658797973626155,18037488.073776 
 11/25  08:00:00,-0.3125,1.45,15.614488250607923,17594630.588131137,0.0,400.010604753655,2423417.830396097,18744.036887998802,18744.036887998802,13.349365313268693,0.7651217653160904,18037488.073776 
 11/25  09:00:00,-0.6875,1.1125,15.538174748949329,17586037.157213114,0.0,400.0046642327968,2468050.837384969,18744.036887998802,18744.036887998802,13.224661519575179,0.7644281207154053,18037488.073776 
 11/25  10:00:00,-0.05000000000000002,1.1875,17.129774430248514,17518869.451087628,0.0,504.2858557368081,2571665.6545982338,18744.036887998802,18744.036887998802,14.44124469758625,0.7675272209552872,24816288.073776 
 11/25  11:00:00,1.1500000000000001,1.55,17.721506559237916,17568986.67240243,0.0,695.2726419339916,2513540.4705568147,18744.036887998802,18744.036887998802,15.314842151595371,0.7704741730617468,26346288.073776 
 11/25  12:00:00,1.5375,1.8875,17.79427106314184,17579254.358645376,0.0,813.409033207018,2467326.0787226628,18744.036887998802,18744.036887998802,15.447039520233261,0.7710080419242733,26346288.073776 
 11/25  13:00:00,2.125,2.0,17.893233507444567,17589814.643848076,0.0,863.3780691082848,2390795.883053165,18744.036887998802,18744.036887998802,15.606589715498531,0.7715657304305574,26346288.073776 
 11/25  14:00:00,2.4375,2.0,16.15770014237194,17674203.31532467,0.0,774.1398891247062,2108957.7383577814,18744.036887998802,18744.036887998802,14.342010883373579,0.7656818666999731,18256368.073776 
 11/25  15:00:00,2.3374999999999995,2.0,17.548788421733054,17570656.722726375,0.0,753.341134488536,2271970.9042804562,18744.036887998802,18744.036887998802,15.155750740494208,0.7690032756162851,24816288.073776 
 11/25  16:00:00,2.5500000000000003,1.5624999999999998,18.289724123616057,17583360.40109431,0.0,823.7658535380447,2380041.3947594305,18744.036887998802,18744.036887998802,15.968631349169677,0.7726778670572751,26346288.073776 
 11/25  17:00:00,2.0125,0.925,18.547063485872293,17564164.343924582,0.0,868.2541596411905,2503804.1025539516,18744.036887998802,18744.036887998802,16.120664455168576,0.7737788896302608,26346288.073776 
 11/25  18:00:00,0.8500000000000001,0.26249999999999996,18.770873126670537,17527477.107167397,0.0,886.8946982880198,2715318.9569510384,18744.036887998802,18744.036887998802,16.141879398750113,0.7747545443767485,26346288.073776 
 11/25  19:00:00,0.15,0.0,17.020147298056777,17589165.198380336,0.0,774.866077184052,2588894.7288232716,18744.036887998802,18744.036887998802,14.73464030526091,0.7685713860569153,18037488.073776 
 11/25  20:00:00,-0.3125,0.0,15.992178700338531,15582983.585138706,0.0,624.32189369454,2488366.0980371824,18744.036887998802,18744.036887998802,13.709983272117686,0.7661395865283511,16030457.492058646 
 11/25  21:00:00,-0.7499999999999999,0.0,15.999999997022574,15603541.0597164,0.0,502.4566544599392,2545452.8300863155,18744.036887998802,18744.036887998802,13.591967408047964,0.7662575585973459,16073360.765611872 
 11/25  22:00:00,-0.9625,0.0,15.999999999999984,15703899.765676973,0.0,444.8475034233674,2577778.850880505,18744.036887998802,18744.036887998802,13.560143715018784,0.7658765366418727,16179179.900821729 
 11/25  23:00:00,-1.0625,0.0,16.0,15831297.975831743,0.0,419.7275875890553,2592912.6826566346,18744.036887998802,18744.036887998802,13.545188326854289,0.7655880205563736,16309042.532755928 
 11/25  24:00:00,-1.1624999999999999,0.0,16.0,15990768.967025653,0.0,408.67594052162116,2608088.3892429634,18744.036887998802,18744.036887998802,13.530226933835134,0.7653412536614375,16471005.159372797 
 11/26  01:00:00,-1.1375,0.0,16.0,16172324.386129137,0.0,403.8165000366956,2604495.941924447,18744.036887998802,18744.036887998802,13.534008709454143,0.7652583846070449,16651718.730283279 
 11/26  02:00:00,-1.1,0.0,16.000000000000004,16369229.177360436,0.0,401.6789266866393,2598914.625844958,18744.036887998802,18744.036887998802,13.539660470377955,0.7652888024482539,16847474.555705708 
 11/26  03:00:00,-1.0375,0.0,16.0,16573225.940146882,0.0,400.73856350709184,2589609.556606459,18744.036887998802,18744.036887998802,13.549057478841496,0.7653502779078738,17049673.575918105 
 11/26  04:00:00,-1.0,0.1875,16.0,16782569.528212916,0.0,400.32487170683373,2584030.129162254,18744.036887998802,18744.036887998802,13.55470077100498,0.7655202282076837,17257912.824918687 
 11/26  05:00:00,-1.0625,0.5499999999999999,16.0,16997810.076013546,0.0,400.142862226809,2593454.596961178,18744.036887998802,18744.036887998802,13.545342359168405,0.7657610913336058,17474749.41503635 
 11/26  06:00:00,-1.1,0.8875,16.0,17212618.224964898,0.0,400.0627939982467,2599219.6536880126,18744.036887998802,18744.036887998802,13.539731185280756,0.76601979827513,17690491.813105848 
 11/26  07:00:00,-1.0375,1.4375000000000002,16.0,17424965.075830493,0.0,400.0275842521416,2589870.2222428825,18744.036887998802,18744.036887998802,13.549117046737992,0.7660668336576075,17901100.61573831 
 11/26  08:00:00,-0.875,2.075,15.978449385555859,17568216.401144855,0.0,400.0121060782544,2563983.9925914095,18744.036887998802,18744.036887998802,13.565662364250391,0.7659357786355057,18037488.073776 
 11/26  09:00:00,-0.7375,2.7375,15.903767457704443,17574919.63676093,0.0,400.00530673045887,2532883.15402306,18744.036887998802,18744.036887998802,13.528248429882114,0.7656808670641981,18037488.073776 
 11/26  10:00:00,-0.575,3.1875,17.485453688418808,17495403.768383585,0.0,504.14268158099344,2707126.5495065525,18744.036887998802,18744.036887998802,14.666209074171967,0.769243391856054,24816288.073776 
 11/26  11:00:00,-0.4375,3.55,18.07627627606865,17516597.704170864,0.0,694.1177124390663,2809344.1498235282,18744.036887998802,18744.036887998802,15.37767817918851,0.7727663447165976,26346288.073776 
 11/26  12:00:00,-0.275,3.8875,18.154682433963448,17520627.460365005,0.0,810.5532349506645,2798438.017920333,18744.036887998802,18744.036887998802,15.481097012820683,0.7738551598709481,26346288.073776 
 11/26  13:00:00,-0.2,4.1875,18.213223668505048,17521020.602449782,0.0,858.8745444321936,2796045.8456797265,18744.036887998802,18744.036887998802,15.543949461947053,0.7750449328759501,26346288.073776 
 11/26  14:00:00,-0.2,4.55,16.39429611874198,17599028.176126305,0.0,768.7063589751626,2548526.8459915495,18744.036887998802,18744.036887998802,14.160387521516194,0.7696893586597735,18256368.073776 
 11/26  15:00:00,-0.2,4.8875,17.668487093621852,17502058.97846564,0.0,747.5641340147124,2679482.419497594,18744.036887998802,18744.036887998802,14.893947841535411,0.7735277688701855,24816288.073776 
 11/26  16:00:00,-0.2,5.0,18.25354505345985,17516403.408772383,0.0,816.747994712905,2798521.1102437084,18744.036887998802,18744.036887998802,15.56018421877205,0.7773455268917973,26346288.073776 
 11/26  17:00:00,-0.2625,5.0,18.354670930605124,17513697.519529767,0.0,859.6134325333682,2825151.017789874,18744.036887998802,18744.036887998802,15.64774805561715,0.7782950777737755,26346288.073776 
 11/26  18:00:00,-0.3,5.0,18.43684091279478,17510630.768502247,0.0,877.1411125450337,2843609.000168204,18744.036887998802,18744.036887998802,15.71414020497998,0.7791403739836791,26346288.073776 
 11/26  19:00:00,-0.36250000000000004,5.437499999999999,16.551757009657,17591025.66784747,0.0,764.9056940714229,2597497.111452984,18744.036887998802,18744.036887998802,14.276311123163334,0.7730015983324735,18037488.073776 
 11/26  20:00:00,-0.4625,6.075,15.999235711374816,17034151.85387077,0.0,620.2063678836828,2506150.1148309573,18744.036887998802,18744.036887998802,13.667195087950974,0.7724751770511037,17490481.471923113 
 11/26  21:00:00,-0.5625,6.7375,15.999999984156952,17249787.39633119,0.0,498.1962291525615,2515210.259683429,18744.036887998802,18744.036887998802,13.620136771877071,0.7729254600240592,17714387.755225044 
 11/26  22:00:00,-0.9125000000000001,6.812499999999999,15.999999999999936,17436578.47453492,0.0,441.5595715571462,2568390.0732348813,18744.036887998802,18744.036887998802,13.567700314387869,0.7726820778829386,17910277.857471835 
 11/26  23:00:00,-1.35,6.45,15.986275660128236,17548758.828842796,0.0,417.7156761045566,2634250.22866182,18744.036887998802,18744.036887998802,13.497447822081241,0.772296005304545,18032332.892286777 
 11/26  24:00:00,-1.8125,6.1125,15.928362220774247,17544370.10064087,0.0,407.5706668777383,2697037.1947533507,18744.036887998802,18744.036887998802,13.38507180616292,0.7718660881994077,18037488.073776 
 11/27  01:00:00,-2.125,6.124999999999999,15.865687203174105,17537894.274767004,0.0,403.2413604405528,2734755.8119577616,18744.036887998802,18744.036887998802,13.28523918238203,0.7715212025945131,18037488.073776 
 11/27  02:00:00,-2.2625,6.2625,15.802891069777587,17536023.80314599,0.0,401.3869679149576,2745673.0897051203,18744.036887998802,18744.036887998802,13.211082520664315,0.7712249702266134,18037488.073776 
 11/27  03:00:00,-2.425,6.425,15.737627392489598,17533755.7938786,0.0,400.59307982479083,2760165.5132979723,18744.036887998802,18744.036887998802,13.132310283747321,0.7709376509554162,18037488.073776 
 11/27  04:00:00,-2.625,6.624999999999999,15.66730913383999,17530707.892293025,0.0,400.25333054667647,2779685.222724045,18744.036887998802,18744.036887998802,13.044171502386984,0.7706519383586834,18037488.073776 
 11/27  05:00:00,-2.7625,6.7625,15.590448048131996,17529156.75351228,0.0,400.10809118812244,2788514.261334134,18744.036887998802,18744.036887998802,12.95790556628037,0.7703674857284005,18037488.073776 
 11/27  06:00:00,-2.925,6.925,15.51215158867814,17527489.77701206,0.0,400.0460870511366,2801321.843027265,18744.036887998802,18744.036887998802,12.869614854116296,0.7700939992338263,18037488.073776 
 11/27  07:00:00,-3.125,6.812499999999999,15.419654466350384,17525331.854331877,0.0,400.0196634957388,2818043.3734925133,18744.036887998802,18744.036887998802,12.764414637690809,0.7659947524604547,18037488.073776 
 11/27  08:00:00,-3.325,6.45,15.291790011974012,17524915.86623989,0.0,400.0084533602852,2830498.436695051,18744.036887998802,18744.036887998802,12.633678171295761,0.7596216157935151,18037488.073776 
 11/27  09:00:00,-3.525,6.1125,15.142179469708047,17524195.91443927,0.0,400.00366718969025,2838738.454077351,18744.036887998802,18744.036887998802,12.47960060035916,0.7533094575063242,18037488.073776 
 11/27  10:00:00,-3.5375,6.0,16.654182297076204,17440389.018456373,0.0,504.06910882731665,3027078.3246761067,18744.036887998802,18744.036887998802,13.522994884025819,0.7575396177952898,24816288.073776 
 11/27  11:00:00,-3.4375000000000004,6.0,17.17973775567703,17463511.66458388,0.0,693.3195179641684,3126337.7278225916,18744.036887998802,18744.036887998802,14.179949171593796,0.7652567775108972,26346288.073776 
 11/27  12:00:00,-3.3374999999999995,6.0,17.196217493328717,17467326.155522615,0.0,808.1577999050005,3115419.9169372357,18744.036887998802,18744.036887998802,14.220053896970201,0.7708718659645791,26346288.073776 
 11/27  13:00:00,-3.3,5.875000000000001,17.200224401348756,17467849.347862482,0.0,855.1072628164952,3109869.5213221377,18744.036887998802,18744.036887998802,14.228890069791351,0.772820025752636,26346288.073776 
 11/27  14:00:00,-3.3,5.7375,15.32136573007781,17546685.21224982,0.0,765.3027871087279,2852706.13508459,18744.036887998802,18744.036887998802,12.790706270470121,0.766226335900099,18256368.073776 
 11/27  15:00:00,-3.3,5.575,16.563739287329202,17450038.064006194,0.0,745.2289521523085,2977618.4128009216,18744.036887998802,18744.036887998802,13.49297710643755,0.7687012462289567,24816288.073776 
 11/27  16:00:00,-3.3,5.375000000000001,17.11623056239629,17466032.730993047,0.0,816.2092207383682,3091973.590280923,18744.036887998802,18744.036887998802,14.135802883062828,0.7709520897036406,26346288.073776 
 11/27  17:00:00,-3.3,5.2375,17.19074098716933,17465364.655013833,0.0,860.8404589504594,3104366.8174494393,18744.036887998802,18744.036887998802,14.207798246278912,0.7707927398977856,26346288.073776 
 11/27  18:00:00,-3.3,5.075,17.255122744060447,17463599.708730713,0.0,879.8129611906992,3113862.618079805,18744.036887998802,18744.036887998802,14.263331795595231,0.7705558187215962,26346288.073776 
 11/27  19:00:00,-3.55,5.0,15.337822208103848,17539807.641539812,0.0,768.5565986191916,2892022.5933485785,18744.036887998802,18744.036887998802,12.770881316049218,0.7637164838104352,18037488.073776 
 11/27  20:00:00,-3.8875,5.0,14.988890251845817,17517336.06116081,0.0,573.09282585016,2867256.890318285,18744.036887998802,18744.036887998802,12.294821043486085,0.7629042675785539,18037488.073776 
 11/27  21:00:00,-4.25,5.0,14.872410324953254,17509491.909363434,0.0,474.69218756328604,2902871.2858570153,18744.036887998802,18744.036887998802,12.132688566722269,0.7617040727081837,18037488.073776 
 11/27  22:00:00,-4.525,4.5625,14.768741930276711,17504679.846709233,0.0,432.5599766277645,2928241.3712538593,18744.036887998802,18744.036887998802,12.000526590017818,0.7605745561850328,18037488.073776 
 11/27  23:00:00,-4.725,3.925,14.669102656743897,17502307.841582745,0.0,414.24119446913744,2943399.43396695,18744.036887998802,18744.036887998802,11.886252773888758,0.759504865032484,18037488.073776 
 11/27  24:00:00,-4.925,3.2625,14.567254950624747,17499955.898683593,0.0,406.25353225745476,2958253.2447287524,18744.036887998802,18744.036887998802,11.770071906344295,0.758474656260703,18037488.073776 
 11/28  01:00:00,-5.3125,3.0,14.459291712790858,17492997.19273767,0.0,402.75442944125365,3000863.6092388746,18744.036887998802,18744.036887998802,11.622156726017854,0.757591082207345,18037488.073776 
 11/28  02:00:00,-5.75,3.0,14.348478731734815,17484338.317430135,0.0,401.2144698598339,3050205.7690715063,18744.036887998802,18744.036887998802,11.46198271866735,0.7568006513292534,18037488.073776 
 11/28  03:00:00,-6.2125,3.0,14.237761917580864,17475127.694536816,0.0,400.5358392569955,3103454.8813350312,18744.036887998802,18744.036887998802,11.298900725663886,0.7560383201250214,18037488.073776 
 11/28  04:00:00,-6.15,3.1875,14.133646606437518,17479240.693532117,0.0,400.2365384583294,3077709.028205054,18744.036887998802,18744.036887998802,11.217113432198545,0.7553089642566309,18037488.073776 
 11/28  05:00:00,-5.75,3.55,14.035854639462443,17492645.786763825,0.0,400.1043928532192,3002216.594797122,18744.036887998802,18744.036887998802,11.193806394551038,0.7546174270036716,18037488.073776 
