Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/28  06:00:00,-5.35,3.8875,13.936614031222344,17506195.37639096,0.0,400.0460413422012,2926650.905904047,18744.036887998802,18744.036887998802,11.169966671586657,0.7539427431142918,18037488.073776 
 11/28  07:00:00,-4.7625,3.5625,13.841986343667958,17524161.00998287,0.0,400.0203122950626,2823348.314972266,18744.036887998802,18744.036887998802,11.175594172939741,0.7531980416254811,18037488.073776 
 11/28  08:00:00,-4.125,2.925,13.750513229760815,17543761.09538445,0.0,400.00898993328445,2713448.3202600502,18744.036887998802,18744.036887998802,11.19369207945109,0.7524324182948282,18037488.073776 
 11/28  09:00:00,-3.4625000000000004,2.2625,13.665575614162227,17563384.810290024,0.0,400.00399095111675,2600342.3409092636,18744.036887998802,18744.036887998802,11.218588505961508,0.7517127844829574,18037488.073776 
 11/28  10:00:00,-2.6375,1.8125000000000002,13.58999412918669,17587092.20100482,0.0,400.0017759808544,2463832.666798579,18744.036887998802,18744.036887998802,11.275836789956653,0.7513013495392509,18037488.073776 
 11/28  11:00:00,-1.6749999999999998,1.45,13.519648095210298,17614470.084012695,0.0,400.0007913084395,2307169.3028593403,18744.036887998802,18744.036887998802,11.358948531827945,0.7510665455567156,18037488.073776 
 11/28  12:00:00,-0.7375,1.1125,13.456586500497089,17640373.969243005,0.0,400.0003529433202,2154756.408352996,18744.036887998802,18744.036887998802,11.441107297465365,0.7508606304633433,18037488.073776 
 11/28  13:00:00,0.16249999999999998,1.125,13.435497208030586,17662639.64019835,0.0,400.00015751676926,2013215.9952598626,18744.036887998802,18744.036887998802,11.54487297594212,0.7509481081653254,18037488.073776 
 11/28  14:00:00,0.4375,1.2625,13.460040283043838,17667547.0861681,0.0,400.00007028355947,1973771.6921803397,18744.036887998802,18744.036887998802,11.597050161431074,0.7512754780768867,18037488.073776 
 11/28  15:00:00,0.4625,1.425,13.538479819402834,17663757.810108673,0.0,400.0000313423501,1979715.815429844,18744.036887998802,18744.036887998802,11.654401902293655,0.7517458679321681,18037488.073776 
 11/28  16:00:00,0.24999999999999997,1.6250000000000002,13.66686290956233,17653193.257690758,0.0,400.00001396496964,2030047.0387507149,18744.036887998802,18744.036887998802,11.723738804624288,0.7523460124375816,18037488.073776 
 11/28  17:00:00,-0.9625,1.7625,13.817191012281624,17617044.695267834,0.0,400.00000621539715,2236507.9010880846,18744.036887998802,18744.036887998802,11.671651256693272,0.7529789325178047,18037488.073776 
 11/28  18:00:00,-1.725,1.925,13.98005255592239,17591906.85785447,0.0,400.00000276296885,2376121.381190066,18744.036887998802,18744.036887998802,11.693679870182411,0.7536136377284945,18037488.073776 
 11/28  19:00:00,-1.9875000000000003,2.1875,14.1307840647071,17581956.760104127,0.0,400.0000012267228,2440127.467000742,18744.036887998802,18744.036887998802,11.788638891300973,0.7543628783389934,18037488.073776 
 11/28  20:00:00,-2.225,2.5500000000000003,14.243124996429838,17573766.2906378,0.0,400.0000005437819,2494774.361804842,18744.036887998802,18744.036887998802,11.855106186140501,0.7551114772113104,18037488.073776 
 11/28  21:00:00,-2.4875000000000003,2.8875,14.31650662150595,17565795.74614882,0.0,400.0000002406133,2547224.5251662075,18744.036887998802,18744.036887998802,11.88390073983997,0.7557682660802068,18037488.073776 
 11/28  22:00:00,-2.2875,3.0,14.367296955053543,17569607.261940718,0.0,400.000000106306,2525192.6245205607,18744.036887998802,18744.036887998802,11.956171572733744,0.7565747406926226,18037488.073776 
 11/28  23:00:00,-1.725,3.0,14.403844411053909,17583617.858104795,0.0,400.00000004692606,2446272.7542843707,18744.036887998802,18744.036887998802,12.07142637634401,0.7574896125801185,18037488.073776 
 11/28  24:00:00,-1.1875,3.0,14.423911860077505,17597405.809091907,0.0,400.0000000206991,2368677.851701321,18744.036887998802,18744.036887998802,12.169036997409933,0.7583860214528406,18037488.073776 
 11/29  01:00:00,0.43750000000000006,3.0,14.444798826200788,17638513.87333645,0.0,400.00000000912405,2125134.9522579387,18744.036887998802,18744.036887998802,12.420546927119286,0.7593921721343887,18037488.073776 
 11/29  02:00:00,1.3,3.0,14.454099823230534,17662299.41086755,0.0,400.0000000040193,1997487.0100665032,18744.036887998802,18744.036887998802,12.563606765750707,0.7604740771080607,18037488.073776 
 11/29  03:00:00,1.3624999999999998,3.0,14.443590719355509,17664739.96833925,0.0,400.0000000017687,1987210.062563623,18744.036887998802,18744.036887998802,12.567328271758427,0.7614951574617121,18037488.073776 
 11/29  04:00:00,1.4625,3.0,14.430306024809601,17668089.97912354,0.0,400.0000000007775,1970661.8824663355,18744.036887998802,18744.036887998802,12.573307075909748,0.7624929928169992,18037488.073776 
 11/29  05:00:00,1.25,3.0,14.411332734610854,17663621.721200444,0.0,400.00000000034134,2000875.7354673846,18744.036887998802,18744.036887998802,12.529813425492183,0.7634594777796904,18037488.073776 
 11/29  06:00:00,0.9125000000000001,3.0,14.390838164188574,17655468.116786636,0.0,400.00000000014967,2049354.366067769,18744.036887998802,18744.036887998802,12.464114615884876,0.7643928748131253,18037488.073776 
 11/29  07:00:00,0.7375,2.5625,14.376853482586004,17651130.350883953,0.0,400.0000000000657,2073881.1711306216,18744.036887998802,18744.036887998802,12.426200908647285,0.7651246129440368,18037488.073776 
 11/29  08:00:00,0.7625,1.925,14.36779094575306,17652093.873526603,0.0,400.000000000029,2068898.482145553,18744.036887998802,18744.036887998802,12.422808136614268,0.7657388294048237,18037488.073776 
 11/29  09:00:00,0.7375,1.2625,14.356885782929364,17652027.397674087,0.0,400.0000000000131,2071486.1892011133,18744.036887998802,18744.036887998802,12.411786106546028,0.7663397640422596,18037488.073776 
 11/29  10:00:00,0.7,1.625,14.346297236168468,17651347.276740216,0.0,400.00000000000574,2075686.3816617213,18744.036887998802,18744.036887998802,12.39762275283491,0.7664825519584055,18037488.073776 
 11/29  11:00:00,0.6375,2.625,14.331606895836082,17650603.00401795,0.0,400.00000000000244,2083465.0308459974,18744.036887998802,18744.036887998802,12.378969332299711,0.766328637724773,18037488.073776 
 11/29  12:00:00,0.7250000000000001,3.625,14.319362836334147,17653014.051202018,0.0,400.0000000000009,2068143.3207581504,18744.036887998802,18744.036887998802,12.380362982388295,0.7661742270489379,18037488.073776 
 11/29  13:00:00,0.675,4.125,14.316121824338046,17651898.69907376,0.0,400.00000000000057,2075061.0351610892,18744.036887998802,18744.036887998802,12.371037584881702,0.7655985485414968,18037488.073776 
 11/29  14:00:00,0.225,4.2625,14.323193221314426,17639836.951608244,0.0,400.0000000000004,2143834.1566325203,18744.036887998802,18744.036887998802,12.31076525796936,0.7647435365598063,18037488.073776 
 11/29  15:00:00,-0.375,4.425,14.345729161293178,17622465.5008047,0.0,400.00000000000006,2236645.7667283365,18744.036887998802,18744.036887998802,12.236134194810141,0.7638829740691131,18037488.073776 
 11/29  16:00:00,-0.9125000000000001,4.625,14.385151226368595,17606458.389732555,0.0,400.00000000000034,2322756.1419906025,18744.036887998802,18744.036887998802,12.185853880998012,0.7630303714643596,18037488.073776 
 11/29  17:00:00,-1.4749999999999999,4.7625,14.43289316918828,17589964.36562563,0.0,400.00000000000034,2414230.9059234317,18744.036887998802,18744.036887998802,12.141045296555667,0.7621730465212765,18037488.073776 
 11/29  18:00:00,-2.075,4.925,14.480408593555316,17572837.77398066,0.0,400.00000000000034,2511599.040693854,18744.036887998802,18744.036887998802,12.092342179172725,0.7612891544506791,18037488.073776 
 11/29  19:00:00,-2.425,4.8125,14.524767688983145,17562411.060323812,0.0,400.00000000000034,2570867.6205759896,18744.036887998802,18744.036887998802,12.077832307821232,0.7603789578038582,18037488.073776 
 11/29  20:00:00,-2.625,4.45,14.559490497493218,17556806.771877147,0.0,400.00000000000034,2606708.907703464,18744.036887998802,18744.036887998802,12.08064454330016,0.7594453898161669,18037488.073776 
 11/29  21:00:00,-2.825,4.1125,14.576233688336384,17551804.0404305,0.0,400.00000000000045,2639945.0360953044,18744.036887998802,18744.036887998802,12.068866965152296,0.7584783496275751,18037488.073776 
 11/29  22:00:00,-2.9625,4.0,14.575557597345421,17548845.678130783,0.0,400.0000000000005,2661115.6666640188,18744.036887998802,18744.036887998802,12.051133974836832,0.7574132074448745,18037488.073776 
 11/29  23:00:00,-3.0624999999999996,4.0,14.560693151993028,17547141.096322414,0.0,400.00000000000034,2674412.8251628634,18744.036887998802,18744.036887998802,12.026274054087816,0.7562820431494475,18037488.073776 
 11/29  24:00:00,-3.1625000000000005,4.0,14.53482139460231,17545604.73267632,0.0,400.0000000000003,2685922.233790275,18744.036887998802,18744.036887998802,11.991396040898838,0.7551395453086546,18037488.073776 
 11/30  01:00:00,-3.3875,4.0,14.498446864454744,17541043.311087202,0.0,400.0000000000003,2714734.6153956926,18744.036887998802,18744.036887998802,11.929118158914722,0.754233554613907,18037488.073776 
 11/30  02:00:00,-3.6875,4.0,14.453644075671995,17534517.685907558,0.0,400.0000000000002,2753396.858227208,18744.036887998802,18744.036887998802,11.847426297257378,0.7534554849323455,18037488.073776 
 11/30  03:00:00,-3.9874999999999994,4.0,14.403419231259631,17528081.03533865,0.0,400.0000000000001,2791179.7210281254,18744.036887998802,18744.036887998802,11.760812070547361,0.7526691712646032,18037488.073776 
 11/30  04:00:00,-4.225,4.0,14.34909180808232,17523374.01064229,0.0,400.00000000000017,2818777.0983860483,18744.036887998802,18744.036887998802,11.679782760547551,0.7518784824434268,18037488.073776 
 11/30  05:00:00,-4.487499999999999,4.0,14.289667984908789,17518235.4774326,0.0,400.0000000000001,2849507.747179852,18744.036887998802,18744.036887998802,11.591239227894462,0.7510772372615981,18037488.073776 
 11/30  06:00:00,-4.7875,4.0,14.225024031229227,17512161.249806795,0.0,400.00000000000017,2885081.289995934,18744.036887998802,18744.036887998802,11.492236274797492,0.7502660718306833,18037488.073776 
 11/30  07:00:00,-5.0875,3.8125,14.156635471460186,17506150.365988273,0.0,400.00000000000034,2920222.8176580826,18744.036887998802,18744.036887998802,11.389850653385754,0.7495649282359587,18037488.073776 
 11/30  08:00:00,-5.3875,3.45,14.085686059158398,17500084.6094362,0.0,400.0000000000003,2954955.7479949496,18744.036887998802,18744.036887998802,11.2846289205413,0.748936328712605,18037488.073776 
 11/30  09:00:00,-5.687500000000001,3.1125,14.015750073966204,17494042.293464966,0.0,400.0000000000003,2989891.91085941,18744.036887998802,18744.036887998802,11.180587622446005,0.7483250677406087,18037488.073776 
 11/30  10:00:00,-4.9875,3.0,15.62487303542719,17427564.139425624,0.0,504.5156277090667,3085836.6214954266,18744.036887998802,18744.036887998802,12.41764332517182,0.751688086696865,24816288.073776 
 11/30  11:00:00,-3.6875,3.0,16.23348678948441,17480219.91904513,0.0,696.9765129325114,3015741.354967778,18744.036887998802,18744.036887998802,13.323104047944065,0.7539934956880615,26346288.073776 
 11/30  12:00:00,-2.3875,3.0,16.312211178688308,17514976.113227006,0.0,817.3756031092571,2833302.803314891,18744.036887998802,18744.036887998802,13.59848372135784,0.7542974588754137,26346288.073776 
 11/30  13:00:00,0.03750000000000003,3.1875,16.399752916909648,17575778.67148506,0.0,869.1768055734701,2478679.9393291753,18744.036887998802,18744.036887998802,14.027825358632533,0.7548571189577469,26346288.073776 
 11/30  14:00:00,1.2,3.55,14.607194476718433,17685472.632706955,0.0,780.2930337987075,2061160.4836563305,18744.036887998802,18744.036887998802,12.849268104593506,0.7495408580754498,18256368.073776 
 11/30  15:00:00,1.1375,3.8875,15.935819466227105,17583987.312916286,0.0,758.9552779127199,2207695.938379555,18744.036887998802,18744.036887998802,13.610693203662695,0.7529521357859358,24816288.073776 
 11/30  16:00:00,1.1,3.8125,16.61961332426588,17592712.850110367,0.0,829.0011878858833,2345457.1160540106,18744.036887998802,18744.036887998802,14.344288373828942,0.7560757306892507,26346288.073776 
 11/30  17:00:00,0.16250000000000006,3.45,16.830479329970743,17563438.7519059,0.0,873.7071912263904,2521313.836761364,18744.036887998802,18744.036887998802,14.393012993891244,0.7570040821570135,26346288.073776 
 11/30  18:00:00,-0.775,3.1125,17.03024546295979,17532592.76236675,0.0,892.9304880911093,2693511.666933404,18744.036887998802,18744.036887998802,14.421856105257348,0.7578559986263358,26346288.073776 
 11/30  19:00:00,-1.5625,2.5,15.242743676734106,17593223.83199597,0.0,781.1446755037778,2575571.283817999,18744.036887998802,18744.036887998802,12.972933754996397,0.7524167788295311,18037488.073776 
 11/30  20:00:00,-1.9625,2.1375,15.008228581779363,17564397.0927737,0.0,582.6370967318995,2576377.860181771,18744.036887998802,18744.036887998802,12.576399939674655,0.752761835239646,18037488.073776 
 11/30  21:00:00,-2.0,2.0375,14.991256217898474,17563171.022821173,0.0,480.56819872657445,2578782.271491759,18744.036887998802,18744.036887998802,12.551388718397176,0.7526456981487923,18037488.073776 
 11/30  22:00:00,-2.0,2.0,14.9626687432952,17564731.20970493,0.0,435.83132608527376,2575210.6841881685,18744.036887998802,18744.036887998802,12.530516312565217,0.752647046281701,18037488.073776 
 11/30  23:00:00,-1.9375,2.0,14.917736680965978,17568347.906375773,0.0,415.92352960963245,2559806.3345260713,18744.036887998802,18744.036887998802,12.504964258520243,0.7527750269368034,18037488.073776 
 11/30  24:00:00,-1.9,2.0,14.858086562111023,17571629.08295357,0.0,407.0759780002836,2545969.342304555,18744.036887998802,18744.036887998802,12.46299002166999,0.7530265604797233,18037488.073776 
 12/01  01:00:00,-1.9,2.0,14.786854514801233,17573996.23001691,0.0,403.143501669746,2536031.902292407,18744.036887998802,18744.036887998802,12.404472744701918,0.753408688637814,18037488.073776 
 12/01  02:00:00,-1.9,2.0,14.708156064169483,17576422.065710083,0.0,401.3959659672921,2524863.7867224026,18744.036887998802,18744.036887998802,12.338964983536481,0.7538565114658906,18037488.073776 
 12/01  03:00:00,-1.9,2.0,14.626643242489214,17578666.086472802,0.0,400.6196605803492,2513068.7638213513,18744.036887998802,18744.036887998802,12.269749999796836,0.754325327198964,18037488.073776 
 12/01  04:00:00,-1.8375,1.8749999999999998,14.549853959028637,17582133.069004096,0.0,400.2749672281908,2492221.539812841,18744.036887998802,18744.036887998802,12.212213856479336,0.7548016031583658,18037488.073776 
 12/01  05:00:00,-1.7375,1.6125,14.481851612577442,17586241.80209879,0.0,400.1220112707306,2466788.300393576,18744.036887998802,18744.036887998802,12.16715105813367,0.7552680456308707,18037488.073776 
 12/01  06:00:00,-1.575,1.1875,14.423718689446078,17591381.424353853,0.0,400.0541493038049,2432907.749778523,18744.036887998802,18744.036887998802,12.137791652468277,0.7557218799735514,18037488.073776 
 12/01  07:00:00,-1.6250000000000002,1.1875,14.371114519112972,17591447.98994093,0.0,400.02403705107963,2432518.228299469,18744.036887998802,18744.036887998802,12.085620928153388,0.7556589034346364,18037488.073776 
 12/01  08:00:00,-1.5124999999999997,0.925,14.32922215511158,17594824.852754787,0.0,400.01067086027007,2408440.933790561,18744.036887998802,18744.036887998802,12.06266717214956,0.7557850452112428,18037488.073776 
 12/01  09:00:00,-1.275,0.26249999999999996,14.29935942492769,17601381.7623892,0.0,400.0047381091023,2367600.040384091,18744.036887998802,18744.036887998802,12.069554911496727,0.7562436689026892,18037488.073776 
 12/01  10:00:00,-0.8875,0.43749999999999994,15.949401402802788,17526460.388520118,0.0,504.45745590113154,2518934.634301613,18744.036887998802,18744.036887998802,13.301225066946976,0.7601617039506117,24816288.073776 
 12/01  11:00:00,0.23750000000000007,1.075,16.614429873814096,17571559.67870944,0.0,696.4249176449455,2483114.4413629244,18744.036887998802,18744.036887998802,14.220306812638004,0.7634600128630424,26346288.073776 
 12/01  12:00:00,0.7375,1.7375,16.754611887736413,17583982.793061238,0.0,815.7708882723691,2431758.970513625,18744.036887998802,18744.036887998802,14.432158851242036,0.7644976692524798,26346288.073776 
 12/01  13:00:00,0.7,1.8749999999999998,16.86773968941149,17579611.258378793,0.0,866.4338052879258,2454521.73673098,18744.036887998802,18744.036887998802,14.52285078006557,0.7651424354459309,26346288.073776 
 12/01  14:00:00,0.7,1.7375,15.098304612844192,17657150.100788314,0.0,777.4248332290784,2215452.2671329966,18744.036887998802,18744.036887998802,13.18669686735696,0.7591584498737896,18256368.073776 
 12/01  15:00:00,0.6375,1.575,16.448688694996743,17555628.38916866,0.0,756.5636828521303,2366897.2950192373,18744.036887998802,18744.036887998802,13.971071369223814,0.7622368905119924,24816288.073776 
 12/01  16:00:00,0.7250000000000001,1.3749999999999998,17.125100728720195,17568464.075693555,0.0,827.2185086344955,2485520.1988670332,18744.036887998802,18744.036887998802,14.720309846862285,0.7654229314162606,26346288.073776 
 12/01  17:00:00,0.11250000000000006,1.2375,17.314388885963012,17548800.9108583,0.0,872.02832960491,2608956.420763025,18744.036887998802,18744.036887998802,14.801651099613727,0.7660000600059939,26346288.073776 
 12/01  18:00:00,-0.36250000000000004,1.075,17.491953818942306,17530743.69269766,0.0,890.9936353927352,2707306.538070348,18744.036887998802,18744.036887998802,14.880041353672052,0.7664731618010006,26346288.073776 
 12/01  19:00:00,-0.3375,1.0,15.702468798619087,17612476.429529514,0.0,779.0315991794215,2464118.7887580814,18744.036887998802,18744.036887998802,13.545672750064917,0.7601452261416534,18037488.073776 
 12/01  20:00:00,-0.3,1.0,15.478456129735624,17595009.469049774,0.0,580.765108219782,2399716.646441003,18744.036887998802,18744.036887998802,13.223208808976258,0.760339179494614,18037488.073776 
 12/01  21:00:00,-0.2375,1.0,15.479765492714233,17595453.640830286,0.0,479.3209371931619,2388945.527673467,18744.036887998802,18744.036887998802,13.225701794353718,0.7598466270423931,18037488.073776 
 12/01  22:00:00,-0.2625,0.8125,15.481811503009196,17595136.395342723,0.0,435.1051892897694,2393264.9719839236,18744.036887998802,18744.036887998802,13.224864689459551,0.7592760324925556,18037488.073776 
 12/01  23:00:00,-0.425,0.44999999999999996,15.476103193582118,17591402.441453137,0.0,415.5380369286139,2417256.615649445,18744.036887998802,18744.036887998802,13.197369511057229,0.7586447413431416,18037488.073776 
 12/01  24:00:00,-0.5625,0.1125,15.464425193933884,17588348.711902827,0.0,406.8833416266869,2436478.2062777206,18744.036887998802,18744.036887998802,13.167797909658354,0.7580322719946128,18037488.073776 
 12/02  01:00:00,-0.6624999999999999,0.0,15.447084439212743,17586518.29112514,0.0,403.0511897731729,2449330.4628428463,18744.036887998802,18744.036887998802,13.139493228933315,0.7575137756783268,18037488.073776 
 12/02  02:00:00,-0.7,0.0,15.42562688753511,17586292.287280507,0.0,401.3531526151725,2451864.973385242,18744.036887998802,18744.036887998802,13.116129682467399,0.7570574703805928,18037488.073776 
 12/02  03:00:00,-0.7625,0.0,15.402151021447919,17585431.31482123,0.0,400.600371777295,2457901.132047664,18744.036887998802,18744.036887998802,13.087290570671254,0.7566208488434102,18037488.073776 
 12/02  04:00:00,-0.8,0.0,15.378545960897249,17585099.484248366,0.0,400.26647932680584,2459978.453772382,18744.036887998802,18744.036887998802,13.06135493577661,0.7563161086224296,18037488.073776 
 12/02  05:00:00,-0.8625,0.0,15.355025650426624,17584165.493411925,0.0,400.1183087904066,2465859.4956422844,18744.036887998802,18744.036887998802,13.032203689509014,0.7560946895620029,18037488.073776 
 12/02  06:00:00,-0.9,0.0,15.332546000592181,17583733.91042816,0.0,400.05253650880167,2467997.740956912,18744.036887998802,18744.036887998802,13.006944396113113,0.7558838119309287,18037488.073776 
 12/02  07:00:00,-0.9,0.1875,15.311996828909686,17584297.55127141,0.0,400.02333890289793,2464915.277550012,18744.036887998802,18744.036887998802,12.989224538873701,0.7550346636038229,18037488.073776 
 12/02  08:00:00,-0.9625,0.5499999999999999,15.291482608006916,17583247.571954858,0.0,400.0103788976019,2471387.327853064,18744.036887998802,18744.036887998802,12.962579239988493,0.7538058157292844,18037488.073776 
 12/02  09:00:00,-1.0,0.8875,15.272183222561804,17582683.30776935,0.0,400.0046201575725,2474027.9047973687,18744.036887998802,18744.036887998802,12.939903317679303,0.7525911980912545,18037488.073776 
 12/02  10:00:00,-1.0,1.0,16.910658553024305,17498049.524376135,0.0,504.521087181839,2682539.2796830535,18744.036887998802,18744.036887998802,14.105889945437562,0.7562516809141289,24816288.073776 
 12/02  11:00:00,-1.0,1.0,17.558870592431933,17513548.916504964,0.0,696.8153291140736,2814343.0653837966,18744.036887998802,18744.036887998802,14.842766190707682,0.7604973782857702,26346288.073776 
 12/02  12:00:00,-1.0,1.0,17.682327509492744,17512358.528156333,0.0,816.5889063345066,2835704.4740793887,18744.036887998802,18744.036887998802,14.962016744198078,0.7623634780686634,26346288.073776 
 12/02  13:00:00,-1.0,1.125,17.779496838504794,17509861.54408639,0.0,867.5617087105238,2850998.7025761832,18744.036887998802,18744.036887998802,15.047411177220932,0.7636015599887425,26346288.073776 
 12/02  14:00:00,-1.0,1.2625,15.991466174897663,17587875.747303918,0.0,778.458231391761,2609162.1289245486,18744.036887998802,18744.036887998802,13.695002837251018,0.7579703285245312,18256368.073776 
 12/02  15:00:00,-1.0,1.425,17.287766475740703,17490149.42541864,0.0,757.3529772728106,2743559.0494258585,18744.036887998802,18744.036887998802,14.446538312675855,0.7613554260994548,24816288.073776 
 12/02  16:00:00,-1.0625,1.6250000000000002,17.894341121935007,17502370.834579434,0.0,827.5773476764758,2875554.4435626436,18744.036887998802,18744.036887998802,15.122608224911994,0.7649195096391935,26346288.073776 
 12/02  17:00:00,-1.1,1.7625,18.00852149687499,17499948.887362543,0.0,871.895409278412,2900523.594897376,18744.036887998802,18744.036887998802,15.224974212187362,0.7657858982656711,26346288.073776 
 12/02  18:00:00,-1.1,1.925,18.103883185781413,17497531.009097636,0.0,890.4408919109834,2915446.7270677956,18744.036887998802,18744.036887998802,15.30835820028151,0.7665583627436586,26346288.073776 
 12/02  19:00:00,-1.1624999999999999,2.0,16.235698036498455,17577585.455639124,0.0,778.2145356299128,2672150.7849139553,18744.036887998802,18744.036887998802,13.885714084266706,0.7604235161683286,18037488.073776 
 12/02  20:00:00,-1.2625,2.0,15.931967404214685,17559501.9058031,0.0,579.9818866858752,2617322.8414067067,18744.036887998802,18744.036887998802,13.479857038109863,0.7608466463722119,18037488.073776 
 12/02  21:00:00,-1.3624999999999998,2.0,15.863758718925041,17557284.496255144,0.0,478.7689479605599,2620376.813018736,18744.036887998802,18744.036887998802,13.39769698497136,0.760559723519846,18037488.073776 
 12/02  22:00:00,-1.4,2.0,15.817174764863719,17556775.50075136,0.0,434.7563835418444,2617949.606419764,18744.036887998802,18744.036887998802,13.346881114733746,0.7606458460843883,18037488.073776 
 12/02  23:00:00,-1.3375,2.0,15.772982463515465,17560518.55137492,0.0,415.32131267894096,2602584.674433976,18744.036887998802,18744.036887998802,13.322360396708628,0.7609530915762001,18037488.073776 
 12/02  24:00:00,-1.3,2.0,15.701540063577578,17564703.997847043,0.0,406.75273372423095,2587222.073604202,18744.036887998802,18744.036887998802,13.27326775579674,0.7612377607392182,18037488.073776 
 12/03  01:00:00,-1.1750000000000003,2.0,15.624476967570336,17569863.38233998,0.0,402.97556327622897,2556365.9555167193,18744.036887998802,18744.036887998802,13.22416213822448,0.7614788981865415,18037488.073776 
 12/03  02:00:00,-1.0375,2.0,15.545869471728397,17576408.25564009,0.0,401.31095468682093,2524384.6593012447,18744.036887998802,18744.036887998802,13.181418421054602,0.7617178004918409,18037488.073776 
 12/03  03:00:00,-0.875,2.0,15.455822396101258,17583466.222489346,0.0,400.5774735616518,2486496.1809126856,18744.036887998802,18744.036887998802,13.130242479712173,0.7619605813956005,18037488.073776 
 12/03  04:00:00,-0.7375,1.8125000000000002,15.366465922977676,17589474.04940865,0.0,400.25437194264254,2452097.108659585,18744.036887998802,18744.036887998802,13.074026172524212,0.7620969822025463,18037488.073776 
 12/03  05:00:00,-0.575,1.45,15.2882767777423,17595434.987574928,0.0,400.1121069761432,2415159.690563428,18744.036887998802,18744.036887998802,13.028812199493093,0.7622016194196246,18037488.073776 
 12/03  06:00:00,-0.4375,1.1125,15.22457302948537,17600378.718690794,0.0,400.0494347291223,2384248.8363344893,18744.036887998802,18744.036887998802,12.992483490177541,0.7623703967093274,18037488.073776 
 12/03  07:00:00,-0.15,1.4375000000000002,15.17626134187893,17608784.293258466,0.0,400.0218027453516,2332907.718195652,18744.036887998802,18744.036887998802,12.990950741222493,0.762060828639717,18037488.073776 
 12/03  08:00:00,0.375,2.075,15.144653866779048,17623008.526786197,0.0,400.0096128099744,2248227.7948924573,18744.036887998802,18744.036887998802,13.038716659984248,0.7615003777218348,18037488.073776 
 12/03  09:00:00,1.2874999999999999,2.7375,15.131569626225456,17646133.315199852,0.0,400.00423509783764,2106757.4311551577,18744.036887998802,18744.036887998802,13.154846754315583,0.7610356982830804,18037488.073776 
 12/03  10:00:00,1.8875,3.4375,16.784842357897507,17577822.04933295,0.0,504.24724928674397,2227490.503884851,18744.036887998802,18744.036887998802,14.427319780083312,0.7639036814393078,24816288.073776 
 12/03  11:00:00,1.1875000000000002,4.075,17.430409091837063,17575704.475612782,0.0,694.7909867593871,2465026.88676286,18744.036887998802,18744.036887998802,15.063081640670966,0.7665399219925737,26346288.073776 
 12/03  12:00:00,0.8875,4.7375,17.564070891790983,17565070.327502016,0.0,811.8409328564577,2531245.655577809,18744.036887998802,18744.036887998802,15.13953326548773,0.7666245639479159,26346288.073776 
 12/03  13:00:00,0.6875,5.0,17.68842626442168,17556372.806685943,0.0,860.5963945424086,2580121.4070245656,18744.036887998802,18744.036887998802,15.217156114117673,0.7664156323021312,26346288.073776 
 12/03  14:00:00,0.12500000000000003,5.0,15.932098531366673,17618699.30571165,0.0,771.0877605726927,2427781.7252100273,18744.036887998802,18744.036887998802,13.808466341682609,0.7594630081134391,18256368.073776 
 12/03  15:00:00,-0.4125,5.0,17.266867514207117,17505445.126200274,0.0,750.5593617346547,2648572.0226966743,18744.036887998802,18744.036887998802,14.511900960091666,0.7616234126098583,24816288.073776 
 12/03  16:00:00,-0.9125000000000001,5.0,17.91706719859213,17503963.186469205,0.0,821.2134021146358,2851911.148218508,18744.036887998802,18744.036887998802,15.154776303280824,0.7639714677663392,26346288.073776 
 12/03  17:00:00,-1.4749999999999999,5.0,18.07364304016287,17486573.18063087,0.0,865.7488732480095,2962361.713711022,18744.036887998802,18744.036887998802,15.215611271113023,0.7635489739899767,26346288.073776 
 12/03  18:00:00,-2.0125,5.0,18.20474692906072,17469102.110402133,0.0,884.6345023309611,3063584.298630111,18744.036887998802,18744.036887998802,15.25034758482715,0.763002504557934,26346288.073776 
 12/03  19:00:00,-2.2,4.8125,16.369483553808628,17545578.592646666,0.0,773.1252614883426,2845052.6271877284,18744.036887998802,18744.036887998802,13.84025375140054,0.7559460861243534,18037488.073776 
 12/03  20:00:00,-2.2625,4.45,16.001789948633405,17308534.703751005,0.0,576.7531506831389,2777593.518686711,18744.036887998802,18744.036887998802,13.399462436413348,0.7552266186335828,17813208.056250606 
 12/03  21:00:00,-2.3,4.1125,15.999403980225075,17478086.039008044,0.0,477.15721443804165,2777166.017216732,18744.036887998802,18744.036887998802,13.359565876209984,0.7542216674795937,17989115.239893362 
 12/03  22:00:00,-2.3625,3.8125,15.964117941870064,17528104.75785868,0.0,434.03916843029276,2783156.5082693286,18744.036887998802,18744.036887998802,13.331666094041609,0.7532259864024007,18037488.073776 
 12/03  23:00:00,-2.4625,3.45,15.902991303937496,17527588.18482914,0.0,415.0408024895734,2789021.005895237,18744.036887998802,18744.036887998802,13.26610519140447,0.7522319298423991,18037488.073776 
 12/03  24:00:00,-2.5625,3.1125,15.838394661814775,17527010.276483297,0.0,406.6626508351051,2794242.990131858,18744.036887998802,18744.036887998802,13.196923457349403,0.7512721784828613,18037488.073776 
 12/04  01:00:00,-2.7875,2.8125,15.768663110662725,17523322.04059275,0.0,402.9573326248955,2818061.9098946434,18744.036887998802,18744.036887998802,13.105395374268896,0.7503872285216926,18037488.073776 
 12/04  02:00:00,-3.0875000000000004,2.45,15.695363175404296,17517466.966591693,0.0,401.31505203139034,2852652.89415799,18744.036887998802,18744.036887998802,12.998354502795715,0.7495626240215565,18037488.073776 
 12/04  03:00:00,-3.3875,2.1125,15.620208433388168,17511699.057447024,0.0,400.58582119403303,2887013.6690497464,18744.036887998802,18744.036887998802,12.890091824374434,0.7487704301548905,18037488.073776 
 12/04  04:00:00,-3.625,2.1875,15.542325093877785,17507650.805424176,0.0,400.2612930918613,2911334.221801327,18744.036887998802,18744.036887998802,12.788837372660993,0.7479652085087249,18037488.073776 
 12/04  05:00:00,-3.825,2.5500000000000003,15.461854980521867,17504662.38288144,0.0,400.116561525478,2929400.0257807737,18744.036887998802,18744.036887998802,12.691007530308593,0.7471564458926254,18037488.073776 
 12/04  06:00:00,-4.025,2.8875,15.378672127022215,17501742.042370405,0.0,400.0519824928266,2947096.6030678935,18744.036887998802,18744.036887998802,12.590902077520855,0.746359012165188,18037488.073776 
 12/04  07:00:00,-4.1625000000000005,2.5625,15.29753402642648,17500126.77970769,0.0,400.02319106754993,2955439.7365719234,18744.036887998802,18744.036887998802,12.50020586364868,0.7456077548554642,18037488.073776 
 12/04  08:00:00,-4.2625,1.925,15.217686468199599,17499739.166411903,0.0,400.0103704064549,2958599.090787513,18744.036887998802,18744.036887998802,12.417745340800142,0.7448972247010328,18037488.073776 
 12/04  09:00:00,-4.3625,1.2625,15.136746284627332,17499253.025544725,0.0,400.0046471661219,2961475.9002046622,18744.036887998802,18744.036887998802,12.333708913057281,0.7441980645839399,18037488.073776 
 12/04  10:00:00,-3.8375,1.1875,16.724531550289562,17428791.60500652,0.0,504.6937396688579,3081334.0268880115,18744.036887998802,18744.036887998802,13.527536272754817,0.747449508020918,24816288.073776 
 12/04  11:00:00,-2.9374999999999996,1.55,17.326306937072513,17470535.556725968,0.0,698.1214142288627,3071049.8340984317,18744.036887998802,18744.036887998802,14.365116824287467,0.750153317792528,26346288.073776 
 12/04  12:00:00,-2.0375,1.8875,17.404157396393252,17494467.265780237,0.0,819.6482924193282,2949529.8685434777,18744.036887998802,18744.036887998802,14.579350231816804,0.7507500108843731,26346288.073776 
 12/04  13:00:00,-1.5124999999999997,2.4375,17.459893636885717,17507031.22470963,0.0,871.9743719006354,2878237.2986873216,18744.036887998802,18744.036887998802,14.70752975068731,0.7513082382831249,26346288.073776 
 12/04  14:00:00,-1.15,3.075,15.64388032661718,17594435.163841255,0.0,783.012560292904,2575453.547557012,18744.036887998802,18744.036887998802,13.380251766734133,0.7456644316690673,18256368.073776 
 12/04  15:00:00,-0.8125,3.7375,16.927393617966295,17505603.076341987,0.0,761.3589396853228,2654804.802311032,18744.036887998802,18744.036887998802,14.167626813691632,0.7487560984299344,24816288.073776 
 12/04  16:00:00,-1.075,3.375,17.547234619291494,17511753.313060056,0.0,831.3018046625341,2818218.3809730443,18744.036887998802,18744.036887998802,14.822869369633874,0.7517714821179695,26346288.073776 
 12/04  17:00:00,-1.6125,2.375,17.680103685484866,17495227.189441383,0.0,876.7831384074849,2921661.3390955157,18744.036887998802,18744.036887998802,14.86489017331511,0.7524107883395803,26346288.073776 
 12/04  18:00:00,-2.1750000000000003,1.375,17.792984170717407,17477442.520894144,0.0,897.038401883887,3024689.1060653576,18744.036887998802,18744.036887998802,14.87988153162278,0.7529735854568065,26346288.073776 
 12/04  19:00:00,-2.525,1.4375000000000002,15.934832664860547,17549912.01462955,0.0,785.449669847547,2827720.554726541,18744.036887998802,18744.036887998802,13.425784538968951,0.7468234605965238,18037488.073776 
 12/04  20:00:00,-2.6625000000000005,2.075,15.631000959446173,17530808.89204067,0.0,585.7822024906777,2778923.3126648823,18744.036887998802,18744.036887998802,13.013864821074456,0.7465189946293731,18037488.073776 
 12/04  21:00:00,-2.825,2.7375,15.560892112678093,17527209.151324727,0.0,482.4090135705997,2791769.74942335,18744.036887998802,18744.036887998802,12.922012612164586,0.745758971478971,18037488.073776 
 12/04  22:00:00,-2.9,3.0,15.499213396924162,17526781.579960532,0.0,436.8044216478011,2793558.1657392667,18744.036887998802,18744.036887998802,12.85653436561023,0.7451031050208164,18037488.073776 
 12/04  23:00:00,-2.8374999999999995,3.0,15.440118724737328,17530314.7621497,0.0,416.4313754027362,2775312.591547745,18744.036887998802,18744.036887998802,12.815971055282215,0.7445222582373441,18037488.073776 
 12/04  24:00:00,-2.8,3.0,15.376179896370815,17533478.37710914,0.0,407.3409745462316,2760366.0795303443,18744.036887998802,18744.036887998802,12.768706028864338,0.743973983866832,18037488.073776 
 12/05  01:00:00,-2.925,2.5625,15.307258913464876,17532258.40237594,0.0,403.28282168322687,2768932.228247736,18744.036887998802,18744.036887998802,12.692121153047585,0.7435162608364257,18037488.073776 
 12/05  02:00:00,-3.0624999999999996,1.925,15.236596770188164,17530628.533153314,0.0,401.4711674035934,2778959.7726816535,18744.036887998802,18744.036887998802,12.611608560859224,0.7431209981758207,18037488.073776 
 12/05  03:00:00,-3.2249999999999996,1.2625,15.16541764544521,17528326.457493845,0.0,400.6604620664899,2792676.7851868114,18744.036887998802,18744.036887998802,12.526902728601225,0.742741021507785,18037488.073776 
 12/05  04:00:00,-3.7375,1.1875,15.089282643144417,17517039.949756645,0.0,400.2968450362732,2858753.957279305,18744.036887998802,18744.036887998802,12.387028433977637,0.7423123923253488,18037488.073776 
 12/05  05:00:00,-4.4375,1.55,15.009888569573594,17500502.163579293,0.0,400.1334217488112,2952411.690229439,18744.036887998802,18744.036887998802,12.2145027857988,0.741847464850619,18037488.073776 
 12/05  06:00:00,-5.137500000000001,1.8875,14.931989394237439,17483869.795106944,0.0,400.05994908395945,3046272.0225455444,18744.036887998802,18744.036887998802,12.042925773383661,0.7413894533311294,18037488.073776 
 12/05  07:00:00,-5.8375,1.8125000000000002,14.854811924532457,17467301.11666508,0.0,400.02693416755346,3140301.3709061714,18744.036887998802,18744.036887998802,11.872415013029947,0.7409207641683202,18037488.073776 
 12/05  08:00:00,-6.475,1.45,14.77664459396847,17452418.952708136,0.0,400.012111151751,3224732.2678634436,18744.036887998802,18744.036887998802,11.710350348079599,0.740449627312739,18037488.073776 
 12/05  09:00:00,-7.137500000000001,1.1125,14.697920868526182,17437043.334368084,0.0,400.0054511646206,3312988.603068209,18744.036887998802,18744.036887998802,11.544967731529457,0.7399867819442973,18037488.073776 
 12/05  10:00:00,-6.65,1.0,14.62592767453864,17451493.4791279,0.0,400.0024553624158,3227799.771393628,18744.036887998802,18744.036887998802,11.553402697764676,0.7395530527106885,18037488.073776 
 12/05  11:00:00,-5.512500000000001,1.0,14.550811593935041,17484634.689061925,0.0,400.00110673315123,3045135.2958306973,18744.036887998802,18744.036887998802,11.663570170636728,0.7391397956827566,18037488.073776 
 12/05  12:00:00,-4.35,1.0,14.47138199086805,17517714.839086346,0.0,400.0004991927444,2857157.740822586,18744.036887998802,18744.036887998802,11.769242707495286,0.7387417090471945,18037488.073776 
 12/05  13:00:00,-3.5875,1.1875,14.402921657858588,17539549.718790483,0.0,400.00022526769754,2731118.3008357566,18744.036887998802,18744.036887998802,11.822998825522095,0.7386789625847598,18037488.073776 
 12/05  14:00:00,-3.0249999999999995,1.55,14.355703506731883,17554783.72737159,0.0,400.0001016227962,2637918.986405054,18744.036887998802,18744.036887998802,11.861086089312332,0.7388527162152478,18037488.073776 
 12/05  15:00:00,-2.4875,1.8875,14.338196176989385,17568375.032740828,0.0,400.00004581148534,2552720.41593019,18744.036887998802,18744.036887998802,11.919735567552838,0.7391130621147742,18037488.073776 
 12/05  16:00:00,-2.4875000000000003,2.0,14.340179911668645,17567725.279482294,0.0,400.0000206374613,2552598.445888665,18744.036887998802,18744.036887998802,11.918109960939365,0.7393423794598204,18037488.073776 
 12/05  17:00:00,-2.85,2.0,14.35463551640573,17557099.447696045,0.0,400.00000929380667,2609271.4949081233,18744.036887998802,18744.036887998802,11.87307382482754,0.7395581699269567,18037488.073776 
 12/05  18:00:00,-3.1875,2.0,14.379144688454765,17547179.0417864,0.0,400.0000041840547,2664030.4587006643,18744.036887998802,18744.036887998802,11.842038658540089,0.7397962488506813,18037488.073776 
 12/05  19:00:00,-3.2375,2.0,14.404047725152934,17545160.81307581,0.0,400.0000018831264,2675505.5762158786,18744.036887998802,18744.036887998802,11.855679110706948,0.7399887325571299,18037488.073776 
 12/05  20:00:00,-3.1375,2.0,14.417928271351428,17548041.04844445,0.0,400.0000008474118,2663123.9936835226,18744.036887998802,18744.036887998802,11.88575027963915,0.7401270226536698,18037488.073776 
 12/05  21:00:00,-3.0375,2.0,14.413396898828298,17551493.15198167,0.0,400.0000003813016,2648028.3335509757,18744.036887998802,18744.036887998802,11.900618590122658,0.7402240180787051,18037488.073776 
 12/05  22:00:00,-3.0,1.8125000000000002,14.391142302142734,17553574.72429268,0.0,400.0000001715858,2639674.126461657,18744.036887998802,18744.036887998802,11.890092516154642,0.7402071046406566,18037488.073776 
 12/05  23:00:00,-3.0624999999999996,1.45,14.353835150309695,17553362.39660811,0.0,400.00000007726265,2644110.2120417506,18744.036887998802,18744.036887998802,11.851681459748702,0.7401115491903716,18037488.073776 
 12/05  24:00:00,-3.1,1.1125,14.307305172747613,17553724.13532144,0.0,400.0000000348151,2643071.3812384224,18744.036887998802,18744.036887998802,11.807267752128269,0.7399933099071808,18037488.073776 
 12/06  01:00:00,-3.1,1.0,14.25767534620774,17555093.70468806,0.0,400.00000001569504,2635706.9437334323,18744.036887998802,18744.036887998802,11.765412866126525,0.739934803932876,18037488.073776 
 12/06  02:00:00,-3.0375,1.0,14.209176715909846,17557905.683064777,0.0,400.00000000707615,2618874.1666233605,18744.036887998802,18744.036887998802,11.732766337872809,0.7399173766471938,18037488.073776 
 12/06  03:00:00,-3.0,1.0,14.162764889033419,17560099.422170125,0.0,400.0000000031903,2606198.409863741,18744.036887998802,18744.036887998802,11.69875003186208,0.7399072076467679,18037488.073776 
 12/06  04:00:00,-3.0,1.0,14.119023840218246,17561136.817827664,0.0,400.0000000014385,2599534.189340461,18744.036887998802,18744.036887998802,11.66092153896604,0.7399021581707504,18037488.073776 
 12/06  05:00:00,-2.9375000000000004,1.0,14.080115624002673,17563526.258414898,0.0,400.00000000064847,2584043.604125202,18744.036887998802,18744.036887998802,11.635500073259815,0.7399112361508072,18037488.073776 
 12/06  06:00:00,-2.9,1.0,14.044393763936695,17565441.84634567,0.0,400.0000000002923,2572998.5166738722,18744.036887998802,18744.036887998802,11.610621546730323,0.739930776162252,18037488.073776 
 12/06  07:00:00,-2.9625,1.1875,14.00911609241014,17564870.62250855,0.0,400.000000000132,2577241.007424034,18744.036887998802,18744.036887998802,11.57224928509861,0.7398549050866248,18037488.073776 
 12/06  08:00:00,-3.0624999999999996,1.55,13.974296184039268,17563267.029720675,0.0,400.0000000000597,2587184.4611747107,18744.036887998802,18744.036887998802,11.528528368069775,0.7397179205210748,18037488.073776 
 12/06  09:00:00,-3.1625000000000005,1.8875,13.942505035544697,17561302.406279482,0.0,400.0000000000269,2597303.348108098,18744.036887998802,18744.036887998802,11.48579018423739,0.7395871098056932,18037488.073776 
 12/06  10:00:00,-3.075,2.0,13.926526341179768,17563735.725718297,0.0,400.00000000001234,2581177.1680287076,18744.036887998802,18744.036887998802,11.483472137686832,0.7394024113725643,18037488.073776 
 12/06  11:00:00,-2.8125,2.0,13.904443450999166,17571812.924892094,0.0,400.0000000000057,2538424.2371185576,18744.036887998802,18744.036887998802,11.506641140502673,0.7391438613007285,18037488.073776 
 12/06  12:00:00,-2.575,2.0,13.879690421476491,17578665.008819774,0.0,400.0000000000027,2498401.471336855,18744.036887998802,18744.036887998802,11.5202748337062,0.7388774593489628,18037488.073776 
 12/06  13:00:00,-2.3125,2.1875,13.877905887010947,17584699.049814787,0.0,400.0000000000015,2457129.388829937,18744.036887998802,18744.036887998802,11.552285083777615,0.7389155862495372,18037488.073776 
 12/06  14:00:00,-1.95,2.5500000000000003,13.906386339798484,17592480.031117413,0.0,400.0000000000007,2405276.2808385957,18744.036887998802,18744.036887998802,11.624330342714137,0.7391831724811865,18037488.073776 
 12/06  15:00:00,-1.6125,2.8875,13.963832706167686,17598968.15835917,0.0,400.0000000000003,2361696.5640222,18744.036887998802,18744.036887998802,11.718105557070961,0.739524493340099,18037488.073776 
 12/06  16:00:00,-1.6874999999999998,3.0,14.039468914363086,17594479.050109107,0.0,400.0000000000001,2383959.8805780527,18744.036887998802,18744.036887998802,11.768587420027677,0.7397070546180302,18037488.073776 
 12/06  17:00:00,-1.925,3.0,14.127335138467453,17585249.799613126,0.0,400.00000000000017,2432742.6706711715,18744.036887998802,18744.036887998802,11.804738996921175,0.7397984636693014,18037488.073776 
 12/06  18:00:00,-2.1875,3.0,14.218243445378915,17576007.262866877,0.0,400.00000000000017,2486488.258015183,18744.036887998802,18744.036887998802,11.843850901381415,0.7398914768073523,18037488.073776 
 12/06  19:00:00,-2.7375,3.0,14.290237258557651,17560343.37898364,0.0,400.00000000000017,2581473.0311825015,18744.036887998802,18744.036887998802,11.828068256930141,0.7398708762124785,18037488.073776 
 12/06  20:00:00,-3.4375,3.0,14.33335863699393,17541559.74183048,0.0,400.00000000000017,2694783.126786108,18744.036887998802,18744.036887998802,11.765882847125276,0.7397279335292599,18037488.073776 
 12/06  21:00:00,-4.137500000000001,3.0,14.346482143410004,17523640.830023453,0.0,400.0000000000001,2803566.5573980366,18744.036887998802,18744.036887998802,11.678474336802148,0.7394944155354046,18037488.073776 
 12/06  22:00:00,-4.6499999999999995,2.5625,14.3367610648314,17510885.957221836,0.0,400.00000000000034,2880217.6440514214,18744.036887998802,18744.036887998802,11.597091075475358,0.7392455182087996,18037488.073776 
 12/06  23:00:00,-5.1125,1.925,14.30499852539338,17500373.084375996,0.0,400.00000000000017,2946255.5340571892,18744.036887998802,18744.036887998802,11.506214834265057,0.738971632954998,18037488.073776 
 12/06  24:00:00,-5.55,1.2625,14.250984239904302,17490878.633788593,0.0,400.00000000000017,3004926.623774334,18744.036887998802,18744.036887998802,11.398779881645122,0.7386399933045867,18037488.073776 
 12/07  01:00:00,-6.075,1.0,14.177416428444202,17479599.037841886,0.0,400.0,3073806.6286284844,18744.036887998802,18744.036887998802,11.26178580857681,0.7383416825380871,18037488.073776 
 12/07  02:00:00,-6.7375,1.0,14.087186227856963,17464865.851045873,0.0,400.0,3160591.9532739054,18744.036887998802,18744.036887998802,11.088748659246802,0.7380446733810349,18037488.073776 
 12/07  03:00:00,-7.375,1.0,13.98698595829901,17450825.490567088,0.0,400.0,3241839.8244341556,18744.036887998802,18744.036887998802,10.909576545689816,0.7377156160509799,18037488.073776 
 12/07  04:00:00,-7.725,1.1875,13.882737057668173,17444386.17720715,0.0,400.0000000000002,3278882.287065857,18744.036887998802,18744.036887998802,10.768922125708334,0.7373880265904864,18037488.073776 
 12/07  05:00:00,-7.987499999999999,1.55,13.771445825538013,17440808.551551662,0.0,400.00000000000017,3301965.541131379,18744.036887998802,18744.036887998802,10.637266924692842,0.7370532588104101,18037488.073776 
 12/07  06:00:00,-8.225,1.8875,13.650513166273601,17438053.711535078,0.0,400.00000000000017,3319720.750094613,18744.036887998802,18744.036887998802,10.500588466365041,0.7366957395146598,18037488.073776 
 12/07  07:00:00,-8.425,2.0,13.521354489187896,17436529.900434222,0.0,400.0000000000003,3330591.864272726,18744.036887998802,18744.036887998802,10.362596406035115,0.7362882470804353,18037488.073776 
 12/07  08:00:00,-8.625,2.0,13.383780797585986,17435230.323507253,0.0,400.0000000000003,3340191.1669357186,18744.036887998802,18744.036887998802,10.217461284967074,0.7358432049892876,18037488.073776 
 12/07  09:00:00,-8.825000000000001,2.0,13.239342436525913,17433918.999944575,0.0,400.00000000000017,3348559.382381188,18744.036887998802,18744.036887998802,10.065409024493988,0.7353835154937065,18037488.073776 
 12/07  10:00:00,-8.65,1.8125000000000002,14.78409820087685,17353774.355576605,0.0,504.839469690389,3512860.5339000393,18744.036887998802,18744.036887998802,11.161200225129594,0.7388903197821428,24816288.073776 
 12/07  11:00:00,-8.3125,1.45,15.318195344603595,17384441.66558105,0.0,699.3012028252873,3579137.877895082,18744.036887998802,18744.036887998802,11.869080872018703,0.7410899632160454,26346288.073776 
 12/07  12:00:00,-7.95,1.1125,15.315684033994122,17396143.182642356,0.0,822.5853169534936,3526453.124492972,18744.036887998802,18744.036887998802,11.934294961747632,0.7413852254863246,26346288.073776 
 12/07  13:00:00,-7.550000000000001,1.125,15.29981137826347,17406849.154352743,0.0,876.6178378616785,3463810.3580130143,18744.036887998802,18744.036887998802,11.980236722345069,0.741752499662097,26346288.073776 
 12/07  14:00:00,-7.0875,1.2625,13.39347721107323,17498663.818848528,0.0,788.5592403291039,3133718.802789481,18744.036887998802,18744.036887998802,10.588465251533943,0.7363906337228651,18256368.073776 
 12/07  15:00:00,-6.65,1.425,14.62848047596311,17412663.005121026,0.0,767.2302458046373,3190606.2355910456,18744.036887998802,18744.036887998802,11.342203194364249,0.7396139250673471,24816288.073776 
 12/07  16:00:00,-6.25,1.6250000000000002,15.192269112431958,17439674.55654593,0.0,838.0092689932742,3247496.7032799125,18744.036887998802,18744.036887998802,12.058305663488992,0.7422864676433191,26346288.073776 
 12/07  17:00:00,-5.7875,1.7625,15.268473189868953,17451196.068232596,0.0,883.5689198356355,3190978.994475075,18744.036887998802,18744.036887998802,12.20040721341957,0.7429242563976067,26346288.073776 
 12/07  18:00:00,-5.35,1.925,15.333383652802203,17461195.363697663,0.0,903.19967123781,3135251.3342232783,18744.036887998802,18744.036887998802,12.32255331764958,0.7435139233085919,26346288.073776 
 12/07  19:00:00,-5.075,2.0,13.40540308462727,17551835.382214434,0.0,790.9396236289994,2832915.451636893,18744.036887998802,18744.036887998802,10.90142765224639,0.7377825232918617,18037488.073776 
 12/07  20:00:00,-4.9375,2.0,13.058352889594943,17541018.99490032,0.0,589.9133957717338,2735681.0140118296,18744.036887998802,18744.036887998802,10.49313060573324,0.7375273259145905,18037488.073776 
 12/07  21:00:00,-4.775,2.0,12.966918521451301,17545810.38801429,0.0,485.08720630593734,2695147.0224259086,18744.036887998802,18744.036887998802,10.427653783525205,0.737130226521794,18037488.073776 
 12/07  22:00:00,-4.6375,2.0,12.89547478281397,17551025.06993909,0.0,438.4251795544392,2663068.5357132955,18744.036887998802,18744.036887998802,10.384686942483475,0.7368958225726614,18037488.073776 
 12/07  23:00:00,-4.475,2.0,12.834472596657616,17556743.847835086,0.0,417.3445921899133,2628861.647505072,18744.036887998802,18744.036887998802,10.35510504919679,0.7367614704410654,18037488.073776 
