Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/07  24:00:00,-4.3374999999999995,2.0,12.780785348588498,17561747.823163893,0.0,407.8309696250626,2599733.1350300713,18744.036887998802,18744.036887998802,10.32893998534611,0.7366633624567784,18037488.073776 
 12/08  01:00:00,-4.174999999999999,1.8749999999999998,12.733562634987988,17567159.936844833,0.0,403.536397799052,2567790.122079997,18744.036887998802,18744.036887998802,10.311611670417037,0.7365811397287682,18037488.073776 
 12/08  02:00:00,-4.0375,1.7375,12.691140914891395,17571929.347433873,0.0,401.59774676857967,2540514.08742655,18744.036887998802,18744.036887998802,10.295571077645864,0.7365148201777143,18037488.073776 
 12/08  03:00:00,-3.875,1.575,12.653396511777558,17577106.055832148,0.0,400.722121018498,2510052.0212738547,18744.036887998802,18744.036887998802,10.286553608382249,0.7364778354565559,18037488.073776 
 12/08  04:00:00,-3.675,1.3749999999999998,12.620909762410955,17583203.949522898,0.0,400.3265040833307,2474800.3462685132,18744.036887998802,18744.036887998802,10.28801178398706,0.7364678685288344,18037488.073776 
 12/08  05:00:00,-3.5375,1.2375,12.591766204428612,17587591.065206666,0.0,400.14767721665464,2449541.911690179,18744.036887998802,18744.036887998802,10.283291468206997,0.7364810856729316,18037488.073776 
 12/08  06:00:00,-3.375,1.075,12.567143395174773,17592399.742131907,0.0,400.0668070804769,2421078.188879075,18744.036887998802,18744.036887998802,10.285489880812333,0.7365182827165837,18037488.073776 
 12/08  07:00:00,-3.2375,1.1875,12.546145796088997,17596588.4050479,0.0,400.0302266317598,2397086.0494098226,18744.036887998802,18744.036887998802,10.287879167611354,0.736505232315498,18037488.073776 
 12/08  08:00:00,-3.1375,1.55,12.52788105628074,17599626.68486521,0.0,400.0136719578594,2379094.691003525,18744.036887998802,18744.036887998802,10.286586485918425,0.7364639098183152,18037488.073776 
 12/08  09:00:00,-3.0375,1.8875,12.513730719288649,17602507.16528516,0.0,400.0061805097922,2361683.1812881017,18744.036887998802,18744.036887998802,10.288542987505153,0.7364427010291618,18037488.073776 
 12/08  10:00:00,-2.875,2.0,14.18798543719729,17520452.428015903,0.0,504.83184225681606,2549846.1394667816,18744.036887998802,18744.036887998802,11.503881595462694,0.7402111025062101,24816288.073776 
 12/08  11:00:00,-2.675,2.0,14.86332855761484,17541220.10411802,0.0,699.0978873830404,2655859.1981767393,18744.036887998802,18744.036887998802,12.296837324487178,0.7431632735945918,26346288.073776 
 12/08  12:00:00,-2.475,2.0,15.004299821401252,17545036.01211358,0.0,821.8578582824844,2649510.3519747145,18744.036887998802,18744.036887998802,12.460790221247036,0.7439899206085075,26346288.073776 
 12/08  13:00:00,-2.4,1.8749999999999998,15.121807537270934,17543982.242981203,0.0,875.3320150138584,2656351.73451346,18744.036887998802,18744.036887998802,12.573865281352909,0.744693977374111,26346288.073776 
 12/08  14:00:00,-2.4,1.7375,13.33519939080964,17622543.50164907,0.0,787.1299841219025,2415698.4080017945,18744.036887998802,18744.036887998802,11.226766077565399,0.7393110820832214,18256368.073776 
 12/08  15:00:00,-2.4625,1.575,14.674219552168829,17520799.742493607,0.0,765.8712361079212,2564463.7182263127,18744.036887998802,18744.036887998802,11.99738765132634,0.7426592569031962,24816288.073776 
 12/08  16:00:00,-2.5,1.3749999999999998,15.32843572926085,17532449.42154649,0.0,836.7313159397395,2699793.762157697,18744.036887998802,18744.036887998802,12.717630536247288,0.745683250144523,26346288.073776 
 12/08  17:00:00,-2.5,1.2375,15.484582247690211,17529923.679347385,0.0,882.3587020116111,2725387.1278386037,18744.036887998802,18744.036887998802,12.860854551248966,0.7463965437873584,26346288.073776 
 12/08  18:00:00,-2.5,1.075,15.623434476497769,17526368.635776684,0.0,902.0731866635449,2746845.9180172905,18744.036887998802,18744.036887998802,12.980937677656673,0.747040265180239,26346288.073776 
 12/08  19:00:00,-2.5625,1.0,13.77003130697623,17607137.075830027,0.0,789.9413582110551,2507385.203940438,18744.036887998802,18744.036887998802,11.578348016213212,0.7412177181588541,18037488.073776 
 12/08  20:00:00,-2.7249999999999996,1.0,13.492701458744481,17585696.631235346,0.0,589.1626177291729,2465162.304483756,18744.036887998802,18744.036887998802,11.180483616943295,0.741251776893882,18037488.073776 
 12/08  21:00:00,-2.8625,1.0,13.460662770914587,17581138.132491376,0.0,484.6024595772621,2479127.463749001,18744.036887998802,18744.036887998802,11.12200867972513,0.7409373913201859,18037488.073776 
 12/08  22:00:00,-2.9625,1.0,13.442479129160958,17578800.717280895,0.0,438.1364749279521,2491141.8696258087,18744.036887998802,18744.036887998802,11.089894774792617,0.740629265051776,18037488.073776 
 12/08  23:00:00,-3.0624999999999996,1.0,13.426310243688063,17576717.076657243,0.0,417.1841067269716,2503872.4720943007,18744.036887998802,18744.036887998802,11.06131229402374,0.7403168498049516,18037488.073776 
 12/08  24:00:00,-3.1625000000000005,1.0,13.40762615439137,17574780.077919986,0.0,407.74586318764966,2516283.214334635,18744.036887998802,18744.036887998802,11.031130420252811,0.7400252533171694,18037488.073776 
 12/09  01:00:00,-3.2,0.8125,13.386752251138889,17574491.530078642,0.0,403.49262200113736,2518815.325541634,18744.036887998802,18744.036887998802,11.008052200566096,0.7397915110442991,18037488.073776 
 12/09  02:00:00,-3.2,0.44999999999999996,13.365224199433712,17575180.027128164,0.0,401.5755624200041,2515562.763202738,18744.036887998802,18744.036887998802,10.989859846474953,0.7396019676202615,18037488.073776 
 12/09  03:00:00,-3.2,0.1125,13.343065436183757,17575888.33356653,0.0,400.71103364208153,2512230.6334179267,18744.036887998802,18744.036887998802,10.971219345808123,0.7394291586533105,18037488.073776 
 12/09  04:00:00,-3.2,0.0,13.32110989900519,17576512.63153517,0.0,400.32095672157436,2508861.9462731495,18744.036887998802,18744.036887998802,10.952373623589825,0.7392541392013108,18037488.073776 
 12/09  05:00:00,-3.2,0.0,13.300044887994995,17577110.7771941,0.0,400.1449047879231,2505720.895183601,18744.036887998802,18744.036887998802,10.934326872862917,0.7390896865788431,18037488.073776 
 12/09  06:00:00,-3.2,0.0,13.280219016922612,17577633.774525955,0.0,400.06543206668744,2502702.5771566518,18744.036887998802,18744.036887998802,10.917155446708229,0.7389458375843306,18037488.073776 
 12/09  07:00:00,-3.2,0.0,13.262250037928649,17578082.997412223,0.0,400.0295508005095,2499982.8292656085,18744.036887998802,18744.036887998802,10.90147131265304,0.7387579948991323,18037488.073776 
 12/09  08:00:00,-3.2625,0.0,13.243865516160126,17577013.444360115,0.0,400.01334870231256,2506741.14917087,18744.036887998802,18744.036887998802,10.876913738169138,0.7385432833467326,18037488.073776 
 12/09  09:00:00,-3.3,0.0,13.22571975457536,17576406.69438608,0.0,400.006031111825,2509603.2012743177,18744.036887998802,18744.036887998802,10.855206299231789,0.7383350893409618,18037488.073776 
 12/09  10:00:00,-3.1125,0.0,14.889675004480106,17495442.43601133,0.0,504.8371847561551,2692639.846022598,18744.036887998802,18744.036887998802,12.066436991163279,0.7419543817593673,24816288.073776 
 12/09  11:00:00,-2.8125,0.0,15.5544941197558,17519195.72628881,0.0,699.1420941028163,2782034.103148687,18744.036887998802,18744.036887998802,12.865690496812192,0.744920437386497,26346288.073776 
 12/09  12:00:00,-2.5125,0.0,15.687761087214337,17525764.020317733,0.0,821.9663765612356,2759252.913475836,18744.036887998802,18744.036887998802,13.037506586715038,0.7457257194828846,26346288.073776 
 12/09  13:00:00,-2.3374999999999995,0.0,15.799280938629577,17527490.848302595,0.0,875.4421615645009,2749827.687148571,18744.036887998802,18744.036887998802,13.160284103925017,0.7465425747389179,26346288.073776 
 12/09  14:00:00,-2.3,0.0,14.014141079213616,17606800.114320938,0.0,787.1327417730965,2503128.4796331264,18744.036887998802,18744.036887998802,11.818663744726603,0.7412886442405674,18256368.073776 
 12/09  15:00:00,-2.2375,0.0,15.350308373044024,17508533.14262654,0.0,765.7583027082966,2632191.0643787184,18744.036887998802,18744.036887998802,12.605957867149032,0.7447940644070733,24816288.073776 
 12/09  16:00:00,-2.3249999999999997,0.1875,16.010273930698517,17518357.023449197,0.0,836.3760389966186,2775481.6074947915,18744.036887998802,18744.036887998802,13.321744716295795,0.7479456500258381,26346288.073776 
 12/09  17:00:00,-2.5875000000000004,0.5499999999999999,16.17739318658888,17508290.24241082,0.0,881.6887373766747,2842255.5629772595,18744.036887998802,18744.036887998802,13.433884408577903,0.7486723910123523,26346288.073776 
 12/09  18:00:00,-2.825,0.8875,16.331112698152147,17497835.81856485,0.0,901.0639452187717,2901690.333878608,18744.036887998802,18744.036887998802,13.530372960541339,0.7493337442940635,26346288.073776 
 12/09  19:00:00,-3.025,0.8125,14.500443007577257,17574460.911215685,0.0,788.7723900982678,2686730.9195950553,18744.036887998802,18744.036887998802,12.127153790030976,0.7435231027357441,18037488.073776 
 12/09  20:00:00,-3.2249999999999996,0.44999999999999996,14.238670321526904,17551641.934819005,0.0,588.2035425595675,2652600.977957853,18744.036887998802,18744.036887998802,11.73689284224771,0.7436238074801276,18037488.073776 
 12/09  21:00:00,-3.425,0.1125,14.213375300663893,17545633.140874896,0.0,483.98997969041403,2677448.3987886077,18744.036887998802,18744.036887998802,11.676756881340214,0.7433214051218175,18037488.073776 
 12/09  22:00:00,-3.5624999999999996,0.0,14.195509336248964,17542485.735197153,0.0,437.7784086014044,2695461.575741097,18744.036887998802,18744.036887998802,11.640170724314002,0.7432417987729103,18037488.073776 
 12/09  23:00:00,-3.6625000000000005,0.0,14.17675369337951,17540605.507582612,0.0,416.98044310888287,2707950.4663655306,18744.036887998802,18744.036887998802,11.609918186812155,0.7432940279849563,18037488.073776 
 12/09  24:00:00,-3.7625,0.0,14.153606267259807,17538886.235959243,0.0,407.6322703069238,2719839.3854575804,18744.036887998802,18744.036887998802,11.576306313799208,0.7433738832492419,18037488.073776 
 12/10  01:00:00,-3.8625,0.0,14.125538546342252,17537274.175248295,0.0,403.43024959927857,2730976.0303309737,18744.036887998802,18744.036887998802,11.538489214413483,0.743408261269231,18037488.073776 
 12/10  02:00:00,-3.9,0.0,14.094700282024089,17537266.426545516,0.0,401.54167288534774,2732057.282229118,18744.036887998802,18744.036887998802,11.50697351462166,0.743421596943723,18037488.073776 
 12/10  03:00:00,-3.9625,0.0,14.060891807265397,17536761.035881955,0.0,400.69287546879673,2736598.79131335,18744.036887998802,18744.036887998802,11.469791665081527,0.743448585245523,18037488.073776 
 12/10  04:00:00,-4.0,0.0,14.02468706989911,17536845.772063017,0.0,400.31139888116525,2736929.8304229015,18744.036887998802,18744.036887998802,11.433593953541681,0.7434006859319493,18037488.073776 
 12/10  05:00:00,-4.0625,0.0,13.986724583537868,17536358.898564667,0.0,400.13996430057745,2740738.325588414,18744.036887998802,18744.036887998802,11.392514863697834,0.7433078977820102,18037488.073776 
 12/10  06:00:00,-4.1,0.0,13.947987833097041,17536433.44028041,0.0,400.0629153951342,2740576.151005782,18744.036887998802,18744.036887998802,11.353853189502264,0.743222470365849,18037488.073776 
 12/10  07:00:00,-4.1,0.43749999999999994,13.909305230607858,17537546.58162094,0.0,400.02827482384737,2734798.155936137,18744.036887998802,18744.036887998802,11.321113962725049,0.7440890333379748,18037488.073776 
 12/10  08:00:00,-4.1,1.075,13.869823672219221,17538675.972269684,0.0,400.0126874972261,2728860.2229298996,18744.036887998802,18744.036887998802,11.287713225608075,0.7455266245337409,18037488.073776 
 12/10  09:00:00,-4.1,1.7375,13.829669554437785,17539797.486654792,0.0,400.00568074843636,2722801.0638873084,18744.036887998802,18744.036887998802,11.253632186591219,0.7469791118322838,18037488.073776 
 12/10  10:00:00,-3.9124999999999996,1.8125000000000002,15.467476711529748,17459343.485831887,0.0,504.6226605697424,2901550.9032295966,18744.036887998802,18744.036887998802,12.44151881283687,0.7501890166796851,24816288.073776 
 12/10  11:00:00,-3.675,1.45,16.105440743833263,17482273.13427732,0.0,697.86675267302,2996403.373916117,18744.036887998802,18744.036887998802,13.209602242769321,0.751404233390461,26346288.073776 
 12/10  12:00:00,-3.4124999999999996,1.1125,16.21389063903925,17488552.43579902,0.0,819.6850018586637,2975680.432776902,18744.036887998802,18744.036887998802,13.355273310827162,0.7504753046851009,26346288.073776 
 12/10  13:00:00,-3.1125,1.0,16.298887673229043,17494320.249974143,0.0,872.830685623235,2943573.741121538,18744.036887998802,18744.036887998802,13.474345630605093,0.7506084501590772,26346288.073776 
 12/10  14:00:00,-2.875,1.0,14.490555192804493,17579123.426904354,0.0,784.5077621745479,2663136.035734778,18744.036887998802,18744.036887998802,12.14037629130642,0.7452807290823963,18256368.073776 
 12/10  15:00:00,-2.6125,1.0,15.798671187359442,17487174.66050224,0.0,763.3200574607073,2758479.415590331,18744.036887998802,18744.036887998802,12.934939631548183,0.7487399205354041,24816288.073776 
 12/10  16:00:00,-2.5625,1.1875,16.428919210413795,17501757.850140717,0.0,833.9714625373794,2877161.7869357034,18744.036887998802,18744.036887998802,13.64784937138382,0.751714861106629,26346288.073776 
 12/10  17:00:00,-2.7249999999999996,1.55,16.569068435844358,17495003.353651434,0.0,879.1149765708501,2924792.0207196125,18744.036887998802,18744.036887998802,13.751829842667576,0.7521630361600717,26346288.073776 
 12/10  18:00:00,-2.8625,1.8875,16.69651063385683,17487864.051639203,0.0,898.2870676288769,2965348.8468616866,18744.036887998802,18744.036887998802,13.840823661392442,0.7525378313935864,26346288.073776 
 12/10  19:00:00,-2.7750000000000004,1.8125000000000002,14.849337499966087,17571943.643614464,0.0,786.0560890518136,2703834.185164753,18744.036887998802,18744.036887998802,12.462740039845544,0.7464822120326415,18037488.073776 
 12/10  20:00:00,-2.575,1.45,14.575099286970977,17560374.630259037,0.0,586.1965416573997,2607668.75336205,18744.036887998802,18744.036887998802,12.122912628352124,0.7465014672097287,18037488.073776 
 12/10  21:00:00,-2.375,1.1125,14.5353962369676,17565593.022038482,0.0,482.79461895582534,2570165.6488727327,18744.036887998802,18744.036887998802,12.111232240744178,0.7460845514276796,18037488.073776 
 12/10  22:00:00,-2.1125,1.0,14.512053858413829,17572622.052097514,0.0,437.1284665228546,2526299.967168769,18744.036887998802,18744.036887998802,12.126242923169562,0.7458503008713864,18037488.073776 
 12/10  23:00:00,-1.8125000000000002,1.0,14.486473703688223,17582308.685479455,0.0,416.6427366045468,2478004.8682514634,18744.036887998802,18744.036887998802,12.154048795709894,0.7457072746904462,18037488.073776 
 12/10  24:00:00,-1.5124999999999997,1.0,14.437990322092132,17592477.058594245,0.0,407.46232860641817,2426216.6282263827,18744.036887998802,18744.036887998802,12.16181357156816,0.7455441247630024,18037488.073776 
 12/11  01:00:00,-1.3375,1.125,14.376528035542245,17599228.519437723,0.0,403.3465075466543,2390880.0452423682,18744.036887998802,18744.036887998802,12.137662815468936,0.7455217444190004,18037488.073776 
 12/11  02:00:00,-1.1750000000000003,1.2625,14.317048937336095,17604949.81263576,0.0,401.500473475132,2356952.3539827364,18744.036887998802,18744.036887998802,12.109832923759647,0.7456139276907662,18037488.073776 
 12/11  03:00:00,-1.0375,1.425,14.26704384224913,17609677.947741054,0.0,400.6726033899365,2328213.9713678635,18744.036887998802,18744.036887998802,12.085991317205346,0.7457448424037473,18037488.073776 
 12/11  04:00:00,-0.9374999999999999,1.6250000000000002,14.22750607643071,17613038.084936302,0.0,400.30138038858695,2306706.6162347915,18744.036887998802,18744.036887998802,12.065027554493742,0.7459193592420714,18037488.073776 
 12/11  05:00:00,-0.7749999999999999,1.7625,14.199704664944901,17617716.392359506,0.0,400.1349782601071,2277520.4618189763,18744.036887998802,18744.036887998802,12.063215705543136,0.7461411484714794,18037488.073776 
 12/11  06:00:00,-0.6375,1.925,14.180787478898587,17621683.28147089,0.0,400.0604254735613,2253660.8537158603,18744.036887998802,18744.036887998802,12.06636257138068,0.7463954795791332,18037488.073776 
 12/11  07:00:00,-0.6624999999999999,1.8125000000000002,14.167861198702049,17621150.060361374,0.0,400.02703962073963,2255248.090539316,18744.036887998802,18744.036887998802,12.05038051974233,0.74659011178112,18037488.073776 
 12/11  08:00:00,-0.7625,1.45,14.159833693042312,17618531.40332239,0.0,400.0121038151401,2268950.6817017565,18744.036887998802,18744.036887998802,12.027642992374988,0.7467491653918251,18037488.073776 
 12/11  09:00:00,-0.8625,1.1125,14.15580807537065,17615805.0346322,0.0,400.0054204146529,2283354.703480269,18744.036887998802,18744.036887998802,12.008301725834286,0.7469187846414634,18037488.073776 
 12/11  10:00:00,-0.7749999999999999,1.1875,15.824128250693185,17532475.455655523,0.0,504.64197290555967,2482962.029042826,18744.036887998802,18744.036887998802,13.211335777699778,0.7505858931724972,24816288.073776 
 12/11  11:00:00,-0.6375,1.55,16.49956976101893,17550962.266432308,0.0,697.6971268811315,2598103.2794143697,18744.036887998802,18744.036887998802,13.991794927810151,0.7539056413486397,26346288.073776 
 12/11  12:00:00,-0.475,1.8875,16.643126128742374,17553839.322815306,0.0,818.5874040364753,2598081.0615991866,18744.036887998802,18744.036887998802,14.153439222857578,0.7548596796954004,26346288.073776 
 12/11  13:00:00,-0.525,1.8749999999999998,16.766403279479842,17548878.26968339,0.0,870.4962157423824,2624325.7147215,18744.036887998802,18744.036887998802,14.250842798967886,0.7557698079111306,26346288.073776 
 12/11  14:00:00,-0.6624999999999999,1.7375,14.991896090199774,17623990.52729264,0.0,781.7634902558392,2406376.4927704087,18744.036887998802,18744.036887998802,12.89583156240882,0.7502664412922229,18256368.073776 
 12/11  15:00:00,-0.825,1.575,16.294601205857184,17521579.16893797,0.0,760.6415119470362,2566197.4737281254,18744.036887998802,18744.036887998802,13.627500800478925,0.753652518571182,24816288.073776 
 12/11  16:00:00,-1.025,1.3749999999999998,16.89986277292925,17530519.317817803,0.0,831.250459721709,2719137.0200386867,18744.036887998802,18744.036887998802,14.283758223702826,0.7570747212776763,26346288.073776 
 12/11  17:00:00,-1.1624999999999999,1.2375,17.01582813903351,17525062.052310742,0.0,876.2717208862409,2759093.6883725766,18744.036887998802,18744.036887998802,14.37070937565753,0.7578856607061419,26346288.073776 
 12/11  18:00:00,-1.3249999999999997,1.075,17.11796214325314,17518057.001047052,0.0,895.4504897238926,2799439.21483017,18744.036887998802,18744.036887998802,14.435063040405813,0.7586166408196837,26346288.073776 
 12/11  19:00:00,-1.4,1.4375000000000002,15.255445524879535,17597555.89163381,0.0,783.2828625691598,2558871.240157736,18744.036887998802,18744.036887998802,13.015213006947375,0.7526485452563929,18037488.073776 
 12/11  20:00:00,-1.3375,2.075,14.960568286658663,17583744.983677804,0.0,583.7696134125953,2480974.855772081,18744.036887998802,18744.036887998802,12.642190840693749,0.7531094732445013,18037488.073776 
 12/11  21:00:00,-1.3,2.7375,14.883440190921055,17586188.661016,0.0,480.9971823580005,2462660.942387818,18744.036887998802,18744.036887998802,12.577349143749082,0.7528870478211033,18037488.073776 
 12/11  22:00:00,-1.3624999999999998,3.0,14.808414224119378,17586382.81186761,0.0,435.9326929849075,2460425.570243341,18744.036887998802,18744.036887998802,12.502257880670744,0.7525574554225631,18037488.073776 
 12/11  23:00:00,-1.4625,3.0,14.732268680856363,17586376.14585324,0.0,415.9308216185444,2464436.5135206543,18744.036887998802,18744.036887998802,12.425087465731673,0.7521716175434086,18037488.073776 
 12/11  24:00:00,-1.5625,3.0,14.643339794911025,17586628.705119997,0.0,407.06643619200486,2466482.557303206,18744.036887998802,18744.036887998802,12.336709151068634,0.7517831852275525,18037488.073776 
 12/12  01:00:00,-1.725,2.8125,14.5590900595968,17584076.2082846,0.0,403.1361791369251,2477646.124269697,18744.036887998802,18744.036887998802,12.237469028987066,0.7514734410970959,18037488.073776 
 12/12  02:00:00,-1.925,2.45,14.480616360789591,17581136.317993533,0.0,401.393456294056,2496070.4831682416,18744.036887998802,18744.036887998802,12.141916996830293,0.7512229584559533,18037488.073776 
 12/12  03:00:00,-2.125,2.1125,14.39723197412096,17578182.770608142,0.0,400.61991331022205,2513613.7821224546,18744.036887998802,18744.036887998802,12.041433333298574,0.7509770634174637,18037488.073776 
 12/12  04:00:00,-2.3249999999999997,2.0,14.3147918101133,17575010.57895631,0.0,400.2760057477426,2531118.636511752,18744.036887998802,18744.036887998802,11.940719339606751,0.7508573558935756,18037488.073776 
 12/12  05:00:00,-2.4625,2.0,14.240515609976104,17573002.652043767,0.0,400.12290154386864,2540159.1056275265,18744.036887998802,18744.036887998802,11.854715166378984,0.7508331285183405,18037488.073776 
 12/12  06:00:00,-2.625,2.0,14.175051731932133,17570215.809980348,0.0,400.0547259177356,2554443.3530595303,18744.036887998802,18744.036887998802,11.77321574762252,0.7508424835217065,18037488.073776 
 12/12  07:00:00,-2.7625,2.1875,14.115290753979965,17568020.000251036,0.0,400.0243658752274,2565901.6207005987,18744.036887998802,18744.036887998802,11.700756107564372,0.7506633318787693,18037488.073776 
 12/12  08:00:00,-2.8625,2.5500000000000003,14.058128370691335,17566892.6730005,0.0,400.0108436099315,2572239.1005223184,18744.036887998802,18744.036887998802,11.636902877979491,0.7503688125845235,18037488.073776 
 12/12  09:00:00,-2.9625,2.8875,14.003576336218886,17565573.704999655,0.0,400.0048220871811,2578858.2691257894,18744.036887998802,18744.036887998802,11.574623183915335,0.7500878926351868,18037488.073776 
 12/12  10:00:00,-2.9375000000000004,2.8125,13.959217552758986,17566999.129093938,0.0,400.00214361559176,2567858.265702164,18744.036887998802,18744.036887998802,11.537917477684497,0.749825341585834,18037488.073776 
 12/12  11:00:00,-2.9,2.45,13.922747891630095,17568867.40889273,0.0,400.0009539242872,2556501.1058429847,18744.036887998802,18744.036887998802,11.51163094132458,0.7495861849409684,18037488.073776 
 12/12  12:00:00,-2.8374999999999995,2.1125,13.89312821510136,17571015.72870661,0.0,400.0004250499561,2542217.759721162,18744.036887998802,18744.036887998802,11.493806225963144,0.7493714685162991,18037488.073776 
 12/12  13:00:00,-2.675,1.8125000000000002,13.876820059412935,17575257.024970975,0.0,400.0001895744017,2514661.1048609745,18744.036887998802,18744.036887998802,11.50104668922382,0.7492630660894468,18037488.073776 
 12/12  14:00:00,-2.5375,1.45,13.876880131460691,17578347.14742936,0.0,400.0000846137955,2493326.414965757,18744.036887998802,18744.036887998802,11.51826862299107,0.7492474586522689,18037488.073776 
 12/12  15:00:00,-2.375,1.1125,13.894607631980183,17581532.9832953,0.0,400.0000377898621,2470812.3777657086,18744.036887998802,18744.036887998802,11.553732651179647,0.7492879936753818,18037488.073776 
 12/12  16:00:00,-2.2375,1.0,13.928906388185007,17583764.535680786,0.0,400.00001688301586,2454658.74658194,18744.036887998802,18744.036887998802,11.600465314533855,0.7493235533995457,18037488.073776 
 12/12  17:00:00,-2.2,1.0,13.976199269008962,17583025.65487144,0.0,400.00000754283326,2455559.2728073904,18744.036887998802,18744.036887998802,11.643584247486892,0.7493546923916965,18037488.073776 
 12/12  18:00:00,-2.1375,1.0,14.03302811435096,17582947.63795258,0.0,400.00000336974506,2454383.2289432096,18744.036887998802,18744.036887998802,11.699927420669098,0.7494102912821532,18037488.073776 
 12/12  19:00:00,-1.9125,0.8125,14.091005641489327,17587433.8232012,0.0,400.00000150543104,2429306.4484192207,18744.036887998802,18744.036887998802,11.782960430761182,0.7495147303979086,18037488.073776 
 12/12  20:00:00,-1.6750000000000003,0.44999999999999996,14.140358318437043,17592726.402520858,0.0,400.00000067267104,2401302.605902213,18744.036887998802,18744.036887998802,11.861931326198267,0.7496345922304488,18037488.073776 
 12/12  21:00:00,-1.4125,0.1125,14.177629586723402,17598808.10403372,0.0,400.00000030060994,2367532.35134756,18744.036887998802,18744.036887998802,11.933275523649375,0.7497343317345825,18037488.073776 
 12/12  22:00:00,-1.2375,0.43749999999999994,14.202665960332276,17603169.90214494,0.0,400.0000001343399,2345363.108254212,18744.036887998802,18744.036887998802,11.982806560384935,0.7497573332066864,18037488.073776 
 12/12  23:00:00,-1.1375,1.075,14.216422891428111,17605813.680610143,0.0,400.0000000600196,2332723.7556558214,18744.036887998802,18744.036887998802,12.011459511782588,0.7497187869610074,18037488.073776 
 12/12  24:00:00,-1.0375,1.7375,14.219847859660694,17608819.11170734,0.0,400.00000002679735,2318597.8765932964,18744.036887998802,18744.036887998802,12.031802793001798,0.7496536095968445,18037488.073776 
 12/13  01:00:00,-0.9374999999999999,1.5624999999999998,14.224179308807006,17610971.223930225,0.0,400.00000001195684,2303780.537274311,18744.036887998802,18744.036887998802,12.04827939819884,0.7496242616632955,18037488.073776 
 12/13  02:00:00,-0.8375000000000001,0.925,14.223976626465696,17614343.14380702,0.0,400.00000000534,2289371.927452174,18744.036887998802,18744.036887998802,12.067043238505535,0.7495983176901516,18037488.073776 
 12/13  03:00:00,-0.7375,0.26249999999999996,14.206224712717065,17617891.714602284,0.0,400.0000000023865,2272096.0576317008,18744.036887998802,18744.036887998802,12.069246631326212,0.7495301272451609,18037488.073776 
 12/13  04:00:00,-0.575,0.1875,14.181448043717083,17622864.05464945,0.0,400.0000000010671,2243848.090444464,18744.036887998802,18744.036887998802,12.072400486089297,0.7495084221492605,18037488.073776 
 12/13  05:00:00,-0.12500000000000003,0.5499999999999999,14.163104652374603,17634623.374204647,0.0,400.00000000047726,2172393.0137650194,18744.036887998802,18744.036887998802,12.119958989826308,0.7495423100892544,18037488.073776 
 12/13  06:00:00,0.16250000000000003,0.8875,14.15050973587541,17642399.490919504,0.0,400.00000000021345,2126938.4842106933,18744.036887998802,18744.036887998802,12.15103762404371,0.7496094971395431,18037488.073776 
 12/13  07:00:00,0.2,1.1875,14.142390726598505,17643432.313761912,0.0,400.0000000000955,2119942.6315652663,18744.036887998802,18744.036887998802,12.148899451411314,0.7495741530560464,18037488.073776 
 12/13  08:00:00,0.3875,1.55,14.14540478065047,17647856.09725429,0.0,400.0000000000427,2091583.9389177167,18744.036887998802,18744.036887998802,12.176833054749455,0.7494923211578515,18037488.073776 
 12/13  09:00:00,0.5625,1.8875,14.15697151746697,17652048.69032249,0.0,400.0000000000193,2066746.5975493111,18744.036887998802,18744.036887998802,12.21202672064741,0.7494347149686083,18037488.073776 
 12/13  10:00:00,0.6624999999999999,1.5624999999999998,14.176284143758705,17653902.59196068,0.0,400.00000000000875,2054298.2638003812,18744.036887998802,18744.036887998802,12.241884554516488,0.7494603892631742,18037488.073776 
 12/13  11:00:00,0.9500000000000001,0.925,14.205850883932628,17660279.374944646,0.0,400.0000000000041,2014842.7077888246,18744.036887998802,18744.036887998802,12.307264066515549,0.749556907534396,18037488.073776 
 12/13  12:00:00,1.0375,0.26249999999999996,14.240038062735369,17661784.23853132,0.0,400.0000000000018,2006932.2477873096,18744.036887998802,18744.036887998802,12.350047266434215,0.7496669547255016,18037488.073776 
 12/13  13:00:00,1.0625,0.43749999999999994,14.280393594729397,17661148.734347433,0.0,400.00000000000097,2009007.9903763751,18744.036887998802,18744.036887998802,12.387013674550134,0.7498838571580606,18037488.073776 
 12/13  14:00:00,1.225,1.075,14.33400462901238,17663541.44834661,0.0,400.0000000000004,1992049.8910597966,18744.036887998802,18744.036887998802,12.454129861481968,0.7501866178182675,18037488.073776 
 12/13  15:00:00,1.3624999999999998,1.7375,14.401513904753099,17664981.361426983,0.0,399.99999999999994,1981036.1172947523,18744.036887998802,18744.036887998802,12.529818159524329,0.750522489954034,18037488.073776 
 12/13  16:00:00,1.2125,2.0,14.481278231832555,17658618.87897883,0.0,399.99999999999983,2015710.4704643046,18744.036887998802,18744.036887998802,12.574154617940199,0.7506688384166794,18037488.073776 
 12/13  17:00:00,0.8499999999999999,2.0,14.571926783437373,17646305.07268738,0.0,399.99999999999994,2084299.0060779625,18744.036887998802,18744.036887998802,12.596095998272856,0.7507020412935966,18037488.073776 
 12/13  18:00:00,0.7,2.0,14.673831669432637,17639221.887031138,0.0,400.0000000000002,2122310.5871193837,18744.036887998802,18744.036887998802,12.65847720711883,0.7507538981092823,18037488.073776 
 12/13  19:00:00,0.7625,2.0,14.776401788345757,17638233.984692656,0.0,400.0000000000001,2128637.038674048,18744.036887998802,18744.036887998802,12.755574350360853,0.7510466849890158,18037488.073776 
 12/13  20:00:00,0.6125,2.0,14.864476640697385,17632804.936917383,0.0,400.0000000000002,2165672.3384758956,18744.036887998802,18744.036887998802,12.813372311438602,0.7514420369319306,18037488.073776 
 12/13  21:00:00,0.5625,2.0,14.93818054772311,17629905.55055722,0.0,400.0000000000002,2184869.2419631863,18744.036887998802,18744.036887998802,12.870898918522993,0.7517904596951515,18037488.073776 
 12/13  22:00:00,0.6624999999999999,1.8125000000000002,15.002098465475074,17631285.21374916,0.0,400.00000000000017,2179809.4994166,18744.036887998802,18744.036887998802,12.942538705996027,0.7521142171276339,18037488.073776 
 12/13  23:00:00,0.575,1.45,15.053181310695729,17628197.956578743,0.0,400.00000000000017,2201374.240824305,18744.036887998802,18744.036887998802,12.976386475516906,0.752400894594889,18037488.073776 
 12/13  24:00:00,0.5,1.1125,15.095954204327924,17625200.52128475,0.0,400.00000000000017,2219374.159355071,18744.036887998802,18744.036887998802,13.002403626034663,0.752659514550853,18037488.073776 
 12/14  01:00:00,0.31249999999999994,1.3125,15.131114578339849,17619636.761367694,0.0,400.0000000000001,2253454.0526999687,18744.036887998802,18744.036887998802,13.006463128942052,0.753170693858467,18037488.073776 
 12/14  02:00:00,0.2,1.8125,15.161653776807347,17615800.534704328,0.0,400.0000000000001,2275093.4950031596,18744.036887998802,18744.036887998802,13.015524820765389,0.753823809157097,18037488.073776 
 12/14  03:00:00,0.2,2.3125,15.18681945848833,17615494.67777145,0.0,400.00000000000017,2279295.286167749,18744.036887998802,18744.036887998802,13.03893088493508,0.7544670370652495,18037488.073776 
 12/14  04:00:00,0.1375,2.8125,15.208324372258492,17613287.82212615,0.0,400.0000000000002,2292055.3870304083,18744.036887998802,18744.036887998802,13.048063484072651,0.7551059009747451,18037488.073776 
 12/14  05:00:00,-0.33749999999999997,3.3125,15.213910962075914,17601372.5476073,0.0,400.0000000000003,2365534.717807874,18744.036887998802,18744.036887998802,12.987025143294256,0.7556894630937787,18037488.073776 
 12/14  06:00:00,-0.6624999999999999,3.8125,15.199224637859698,17593617.23046171,0.0,400.0000000000002,2412859.5406019776,18744.036887998802,18744.036887998802,12.92887127550313,0.7562005673042378,18037488.073776 
 12/14  07:00:00,-0.7625,3.8125,15.16777776429073,17592522.823280744,0.0,400.0000000000003,2423877.2673883503,18744.036887998802,18744.036887998802,12.891144935861789,0.7565784917964576,18037488.073776 
 12/14  08:00:00,-0.8,3.45,15.11773302818004,17593576.723021746,0.0,400.00000000000017,2422617.708409664,18744.036887998802,18744.036887998802,12.846833863380695,0.7568617175323651,18037488.073776 
 12/14  09:00:00,-0.8625,3.1125,15.049840906844484,17594417.846492372,0.0,400.0,2422395.671714276,18744.036887998802,18744.036887998802,12.783505454081734,0.757101597792301,18037488.073776 
 12/14  10:00:00,-0.7749999999999999,3.0,16.630435119111542,17512971.612927414,0.0,504.33126228034746,2608318.9819268263,18744.036887998802,18744.036887998802,13.909535575703423,0.7608574910544557,24816288.073776 
 12/14  11:00:00,-0.5125,3.0,17.208191605723755,17538621.23929489,0.0,695.5826723479883,2691112.616777922,18744.036887998802,18744.036887998802,14.632541203828431,0.7644208037693412,26346288.073776 
 12/14  12:00:00,-0.275,3.0,17.259902492850713,17545935.024684474,0.0,814.0783124704569,2665966.3333124155,18744.036887998802,18744.036887998802,14.72736925475298,0.7655547552041413,26346288.073776 
 12/14  13:00:00,0.05,2.8125,17.28423906037692,17554087.578278255,0.0,864.4117691669342,2621149.621005943,18744.036887998802,18744.036887998802,14.799159802028012,0.7663157520337793,26346288.073776 
 12/14  14:00:00,0.2,2.45,15.416040064858741,17637489.132570963,0.0,775.478003805187,2343446.666935402,18744.036887998802,18744.036887998802,13.396519488163012,0.7603108080859975,18256368.073776 
 12/14  15:00:00,0.2,2.1125,16.64605826011409,17541059.442898624,0.0,754.8944221704874,2467448.4674676885,18744.036887998802,18744.036887998802,14.089274208266554,0.7634074512754118,24816288.073776 
 12/14  16:00:00,0.1375,1.8125000000000002,17.177842592079372,17556582.13975986,0.0,825.8112830144161,2589567.483923469,18744.036887998802,18744.036887998802,14.708774510188364,0.7666806669238069,26346288.073776 
 12/14  17:00:00,0.22499999999999998,1.45,17.230925571992522,17558556.864002652,0.0,870.8396209167006,2585838.4379134667,18744.036887998802,18744.036887998802,14.774326955524037,0.7672404562701991,26346288.073776 
 12/14  18:00:00,0.36250000000000004,1.1125,17.282397215852267,17560400.95964705,0.0,890.0652536089001,2572705.742198612,18744.036887998802,18744.036887998802,14.837369097395898,0.7677553466808621,26346288.073776 
 12/14  19:00:00,-0.037499999999999985,1.4375000000000002,15.370844686388164,17631964.96471343,0.0,778.2446907192459,2372770.2990819234,18744.036887998802,18744.036887998802,13.324063173699876,0.760766412049007,18037488.073776 
 12/14  20:00:00,-0.7375,2.075,15.04212034864278,17598141.720659275,0.0,580.1608277367193,2404291.5432564355,18744.036887998802,18744.036887998802,12.805968779100832,0.7601476211868216,18037488.073776 
 12/14  21:00:00,-1.4375000000000002,2.7375,14.966185046770729,17579367.38070862,0.0,478.88708727929605,2495919.0219445173,18744.036887998802,18744.036887998802,12.62405578147618,0.7587905642330357,18037488.073776 
 12/14  22:00:00,-2.0125,3.1875,14.922320618724408,17564005.445751823,0.0,434.7979570485939,2574209.5804984015,18744.036887998802,18744.036887998802,12.493154654653631,0.7574337043747315,18037488.073776 
 12/14  23:00:00,-2.45,3.55,14.887872942518824,17553845.495933536,0.0,415.3374093295725,2634836.203107936,18744.036887998802,18744.036887998802,12.400621559670435,0.7560573719677922,18037488.073776 
 12/14  24:00:00,-2.9125,3.8875,14.82963463624542,17544245.24464657,0.0,406.75954837563677,2696310.34401034,18744.036887998802,18744.036887998802,12.287418964047516,0.754640678119535,18037488.073776 
 12/15  01:00:00,-3.1625000000000005,3.8125,14.767850908103814,17538910.397529587,0.0,402.98038807570117,2723949.443087942,18744.036887998802,18744.036887998802,12.194507520748733,0.7534070317801991,18037488.073776 
 12/15  02:00:00,-3.2625,3.45,14.701228787237248,17539154.97681705,0.0,401.3169746074973,2729714.479693424,18744.036887998802,18744.036887998802,12.12803896274875,0.7522982524084916,18037488.073776 
 12/15  03:00:00,-3.3625,3.1125,14.609562745943085,17539897.310550846,0.0,400.583453929656,2731570.7133156066,18744.036887998802,18744.036887998802,12.039459691004643,0.7511604523340353,18037488.073776 
 12/15  04:00:00,-3.525,3.0,14.503959227154017,17538897.868236635,0.0,400.2590270351824,2740280.370073689,18744.036887998802,18744.036887998802,11.927343311539406,0.7498684047625359,18037488.073776 
 12/15  05:00:00,-3.6625000000000005,3.0,14.398714060854104,17537977.30026758,0.0,400.11516194143957,2744660.008789187,18744.036887998802,18744.036887998802,11.816114655229336,0.748511227004101,18037488.073776 
 12/15  06:00:00,-3.825,3.0,14.300772383284823,17536111.268472627,0.0,400.0512678177852,2753766.023435044,18744.036887998802,18744.036887998802,11.706975322056037,0.7471943651228256,18037488.073776 
 12/15  07:00:00,-3.7125,2.8125,14.216484095810781,17540836.63542254,0.0,400.0228558706739,2723311.764439499,18744.036887998802,18744.036887998802,11.648413848755538,0.7461175326557996,18037488.073776 
 12/15  08:00:00,-3.475,2.45,14.143664918902967,17549019.01607974,0.0,400.0102091235233,2676355.9695837614,18744.036887998802,18744.036887998802,11.620800854039548,0.7452172634267483,18037488.073776 
 12/15  09:00:00,-3.2125,2.1125,14.077989424525544,17557529.671861313,0.0,400.00456920903554,2626589.1234903745,18744.036887998802,18744.036887998802,11.602316131806173,0.7443642904279236,18037488.073776 
 12/15  10:00:00,-2.6000000000000005,2.0,15.694671163539077,17488653.986593958,0.0,504.67687776320747,2737771.3175857477,18744.036887998802,18744.036887998802,12.833901323799589,0.7472619929127904,24816288.073776 
 12/15  11:00:00,-1.8625000000000003,2.0,16.317875652996676,17525487.36173042,0.0,698.1008032376478,2755250.434622808,18744.036887998802,18744.036887998802,13.664827111051771,0.7495403464232074,26346288.073776 
 12/15  12:00:00,-1.1,2.0,16.417807851056622,17545125.044784337,0.0,819.858549844754,2657649.374504077,18744.036887998802,18744.036887998802,13.876523429153313,0.7496602888506575,26346288.073776 
 12/15  13:00:00,-0.05000000000000002,2.0,16.50842039761493,17570225.328024738,0.0,872.7591864263146,2512746.6618350483,18744.036887998802,18744.036887998802,14.109095934468046,0.7499276526676164,26346288.073776 
 12/15  14:00:00,0.4,2.0,14.714783215304433,17660609.300478633,0.0,784.4380419073277,2202425.4814802757,18744.036887998802,18744.036887998802,12.820796138632996,0.7441141867341461,18256368.073776 
 12/15  15:00:00,0.3375,2.0,16.02805076035432,17559763.81556369,0.0,763.3278148141878,2347749.5804615896,18744.036887998802,18744.036887998802,13.57136792262611,0.7470812245420042,24816288.073776 
 12/15  16:00:00,-0.1375,2.1875,16.672374545560963,17559421.938166358,0.0,834.112281009669,2546885.3810405643,18744.036887998802,18744.036887998802,14.214992035963188,0.7497432848159122,26346288.073776 
 12/15  17:00:00,-0.775,2.5500000000000003,16.835132338707364,17538925.745885942,0.0,879.3235499266345,2668531.9645597837,18744.036887998802,18744.036887998802,14.264807635342109,0.7497960580583475,26346288.073776 
 12/15  18:00:00,-1.375,2.8875,16.9914265991559,17518503.445707526,0.0,898.4878116934285,2782441.144983477,18744.036887998802,18744.036887998802,14.308372355964387,0.7497644695861096,26346288.073776 
 12/15  19:00:00,-1.7875,2.375,15.177320935261072,17588846.352516696,0.0,786.4046918854049,2601549.85806672,18744.036887998802,18744.036887998802,12.886208531841008,0.7432079084060607,18037488.073776 
 12/15  20:00:00,-2.025,1.375,14.922707316115575,17565032.295837544,0.0,586.872945222429,2574381.460546087,18744.036887998802,18744.036887998802,12.497476114487174,0.7427359334405179,18037488.073776 
 12/15  21:00:00,-2.2875,0.375,14.893758876409894,17557916.09244425,0.0,483.45958401287714,2608598.2206342146,18744.036887998802,18744.036887998802,12.42734622649835,0.7417425954426262,18037488.073776 
 12/15  22:00:00,-2.2125,0.625,14.867410548632822,17560721.537914798,0.0,437.611445129596,2592994.7501452984,18744.036887998802,18744.036887998802,12.415356048502336,0.740967862451426,18037488.073776 
 12/15  23:00:00,-1.9125,1.625,14.840939664931794,17569814.670551736,0.0,416.9393936925148,2543647.521990994,18744.036887998802,18744.036887998802,12.438539484353193,0.7403347390967787,18037488.073776 
 12/15  24:00:00,-1.6125,2.625,14.811615268601633,17578929.963069532,0.0,407.62152138067023,2493899.884236712,18744.036887998802,18744.036887998802,12.459192712800897,0.7397311822236976,18037488.073776 
 12/16  01:00:00,-1.5625,2.5625,14.780261646918214,17581321.199296102,0.0,403.4252776555592,2481888.35015152,18744.036887998802,18744.036887998802,12.440413705690679,0.7392231721258458,18037488.073776 
 12/16  02:00:00,-1.6,1.925,14.747326947221648,17581377.70469162,0.0,401.5421798296775,2483061.0090449806,18744.036887998802,18744.036887998802,12.407165106598573,0.7387879900103226,18037488.073776 
 12/16  03:00:00,-1.6625,1.2625,14.711623153404176,17580883.36036586,0.0,400.6956341602789,2487652.3103128066,18744.036887998802,18744.036887998802,12.368212608844235,0.7383860275733094,18037488.073776 
 12/16  04:00:00,-1.575,1.1875,14.674693185180985,17584265.830126543,0.0,400.31414879205335,2468996.4346631756,18744.036887998802,18744.036887998802,12.349827621202849,0.738058504081877,18037488.073776 
 12/16  05:00:00,-1.4375,1.55,14.636190989757438,17589168.042946655,0.0,400.1418777746657,2442638.5898772404,18744.036887998802,18744.036887998802,12.338456237849389,0.7377803806515172,18037488.073776 
 12/16  06:00:00,-1.275,1.8875,14.596808252818278,17594574.493577257,0.0,400.06405493967986,2412257.112023349,18744.036887998802,18744.036887998802,12.329102037326551,0.7375182424235277,18037488.073776 
 12/16  07:00:00,-1.1375,2.0,14.558861305361445,17599257.485034492,0.0,400.02891420914074,2385764.0183062037,18744.036887998802,18744.036887998802,12.317209505174048,0.7371927379957023,18037488.073776 
 12/16  08:00:00,-0.975,2.0,14.523986925797496,17604405.744065557,0.0,400.01305593088523,2355888.58382156,18744.036887998802,18744.036887998802,12.311039067292015,0.7368335581970629,18037488.073776 
 12/16  09:00:00,-0.8375000000000001,2.0,14.493636529755644,17608713.99280628,0.0,400.00589766897076,2330391.799603872,18744.036887998802,18744.036887998802,12.304743919190475,0.7364970532390357,18037488.073776 
 12/16  10:00:00,-0.55,2.0,16.131867951569212,17531136.702972807,0.0,504.83746142321945,2494608.8182062153,18744.036887998802,18744.036887998802,13.509578958426047,0.7399391510067437,24816288.073776 
 12/16  11:00:00,0.16249999999999998,2.0,16.793119745558773,17565467.589062374,0.0,699.1476233231523,2520778.1584789474,18744.036887998802,18744.036887998802,14.364606491761268,0.7430216479455528,26346288.073776 
 12/16  12:00:00,0.5625,2.0,16.91965795615599,17575265.866751477,0.0,821.9777418547862,2482455.072795323,18744.036887998802,18744.036887998802,14.548042517361557,0.7438896269536099,26346288.073776 
 12/16  13:00:00,0.9749999999999999,2.125,17.030938198135992,17582634.989323847,0.0,875.3973181004108,2436871.732774419,18744.036887998802,18744.036887998802,14.702346521551513,0.7448116877488122,26346288.073776 
 12/16  14:00:00,1.2625,2.2625,15.274452983156202,17667644.759006556,0.0,786.9738377931172,2156690.570595459,18744.036887998802,18744.036887998802,13.420938220825299,0.7395982074847035,18256368.073776 
 12/16  15:00:00,1.1750000000000003,2.425,16.611327899007716,17565748.544289365,0.0,765.4863300274754,2310085.2116347314,18744.036887998802,18744.036887998802,14.189663514499047,0.7431260538701832,24816288.073776 
 12/16  16:00:00,1.0375,2.625,17.290271034639108,17572713.375422478,0.0,835.7706761449004,2463468.0199540337,18744.036887998802,18744.036887998802,14.908780215294748,0.7467795954457449,26346288.073776 
 12/16  17:00:00,0.9374999999999999,2.7625,17.481646401438812,17566292.9324819,0.0,880.581082070071,2509698.0614765314,18744.036887998802,18744.036887998802,15.066019291823828,0.7479195186824016,26346288.073776 
 12/16  18:00:00,0.9,2.925,17.656559649837202,17560706.591861412,0.0,899.491605205926,2542644.217206712,18744.036887998802,18744.036887998802,15.211338029034023,0.7489818484303654,26346288.073776 
 12/16  19:00:00,0.8375000000000001,2.8125,15.866009826751984,17640037.390401796,0.0,787.0380570784306,2312464.57772962,18744.036887998802,18744.036887998802,13.862741128556133,0.7430598375324545,18037488.073776 
 12/16  20:00:00,0.925,2.45,15.63210920661554,17623796.107994117,0.0,586.8933714289594,2238679.7274897983,18744.036887998802,18744.036887998802,13.537472921641749,0.7433129493363965,18037488.073776 
 12/16  21:00:00,0.9374999999999999,2.1125,15.63462023329239,17622762.314311966,0.0,483.2457201697489,2235685.5371390693,18744.036887998802,18744.036887998802,13.533218741639239,0.7429141249970925,18037488.073776 
 12/16  22:00:00,0.9,2.0,15.644578239119753,17621440.434126176,0.0,437.40122996035325,2242655.511573754,18744.036887998802,18744.036887998802,13.5349442414314,0.7426225055404074,18037488.073776 
 12/16  23:00:00,1.2125,2.0,15.661701530176337,17629171.083855785,0.0,416.7977565053666,2197821.879665939,18744.036887998802,18744.036887998802,13.594423730712743,0.7424220509393467,18037488.073776 
 12/16  24:00:00,1.4625,2.0,15.679721988853336,17635718.337364554,0.0,407.5467544983795,2163072.77625949,18744.036887998802,18744.036887998802,13.648389542270357,0.7422741082781472,18037488.073776 
 12/17  01:00:00,1.5625,2.1875,15.69461152801821,17638117.409454614,0.0,403.3904951460105,2150265.5299032643,18744.036887998802,18744.036887998802,13.676215473086163,0.7423413557651608,18037488.073776 
 12/17  02:00:00,1.6,2.5500000000000003,15.708811352673717,17638849.24198199,0.0,401.52197043742535,2146698.5578515194,18744.036887998802,18744.036887998802,13.694126075847054,0.7425476412142491,18037488.073776 
 12/17  03:00:00,1.6625,2.8875,15.724275712939496,17640068.899365135,0.0,400.68235597417777,2139447.6455823947,18744.036887998802,18744.036887998802,13.716065208183473,0.742768069393086,18037488.073776 
 12/17  04:00:00,1.45,3.1875,15.737374989840712,17634298.652928155,0.0,400.305547477059,2173784.3212403227,18744.036887998802,18744.036887998802,13.696677724566873,0.74308840797378,18037488.073776 
 12/17  05:00:00,1.55,3.55,15.75514023402289,17636068.966052905,0.0,400.13661068890156,2160795.382704408,18744.036887998802,18744.036887998802,13.724040964355796,0.7434828059401002,18037488.073776 
 12/17  06:00:00,1.7,3.8875,15.775792651798165,17639792.036911905,0.0,400.0609698532146,2141431.407263759,18744.036887998802,18744.036887998802,13.765242127189165,0.7439031433611115,18037488.073776 
 12/17  07:00:00,1.8249999999999997,4.0,15.796166427610938,17642467.164458502,0.0,400.0271709846391,2125489.4149312694,18744.036887998802,18744.036887998802,13.800364386807455,0.7443553802169234,18037488.073776 
 12/17  08:00:00,1.9625,4.0,15.81809814119024,17645640.707436867,0.0,400.01210169995863,2108001.967132833,18744.036887998802,18744.036887998802,13.839875126077189,0.7448420511160558,18037488.073776 
 12/17  09:00:00,2.125,4.0,15.840529731333067,17649343.532007277,0.0,400.0053876017214,2086731.1369642373,18744.036887998802,18744.036887998802,13.882868809923393,0.7453415926197847,18037488.073776 
 12/17  10:00:00,2.2625,4.1875,17.502866154860435,17568660.439237703,0.0,504.4875724840076,2279411.332754397,18744.036887998802,18744.036887998802,15.095356046148696,0.7490342843585613,24816288.073776 
 12/17  11:00:00,2.3625,4.55,18.186507920769944,17585161.532262165,0.0,696.4664345108299,2401053.8450434553,18744.036887998802,18744.036887998802,15.873075264502996,0.7528223630845751,26346288.073776 
 12/17  12:00:00,2.4625,4.8875,18.34484403213737,17585737.825539373,0.0,815.5357732909852,2412729.1921935817,18744.036887998802,18744.036887998802,16.0369714006013,0.7540925145734962,26346288.073776 
 12/17  13:00:00,2.5625,4.8125,18.478922975528725,17584813.252758365,0.0,865.9644222233901,2418432.6290614214,18744.036887998802,18744.036887998802,16.167971240190177,0.7550498333383928,26346288.073776 
 12/17  14:00:00,2.6625000000000005,4.45,16.745245297625466,17664563.598579127,0.0,777.0824840245924,2169859.61118015,18744.036887998802,18744.036887998802,14.878944832798338,0.7492493459160365,18256368.073776 
 12/17  15:00:00,2.7625,4.1125,18.06491365721343,17569170.440651283,0.0,756.5115733332672,2293476.754501271,18744.036887998802,18744.036887998802,15.667817763891428,0.7524057521150865,24816288.073776 
 12/17  16:00:00,2.8625,3.8125,18.71259889452898,17583723.837276608,0.0,827.6809470788464,2406507.9588838518,18744.036887998802,18744.036887998802,16.397887498762167,0.7560965576024337,26346288.073776 
