Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/17  17:00:00,2.9625,3.45,18.867602097711806,17583936.288980708,0.0,873.1515586149255,2417166.37096049,18744.036887998802,18744.036887998802,16.55579609688709,0.7569092474259462,26346288.073776 
 12/17  18:00:00,3.0624999999999996,3.1125,19.00345314298572,17583079.1536167,0.0,892.8456460488234,2423251.500480915,18744.036887998802,18744.036887998802,16.68846270751333,0.7576331660834359,26346288.073776 
 12/17  19:00:00,3.1625000000000005,3.0,17.19740623823302,17666306.658147972,0.0,781.1559006088359,2164671.8774272613,18744.036887998802,18744.036887998802,15.344860797796159,0.7512302880372622,18037488.073776 
 12/17  20:00:00,3.2,3.0,15.986492454627697,15306193.678110605,0.0,626.8374678401608,1957328.0148105174,18744.036887998802,18744.036887998802,14.225252604748798,0.7484749646990951,15660744.166183095 
 12/17  21:00:00,3.2625,3.0,15.999999999908574,15413805.892020486,0.0,504.6661025469399,1940518.456144732,18744.036887998802,18744.036887998802,14.193613420858483,0.748854553413759,15776303.715437287 
 12/17  22:00:00,3.425,3.0,16.0,15472019.100439247,0.0,446.43514964626627,1915952.2625981707,18744.036887998802,18744.036887998802,14.218034174683051,0.7486474453908843,15829952.168667844 
 12/17  23:00:00,3.5624999999999996,3.0,16.0,15488421.140125122,0.0,420.6910997942929,1895274.1737861491,18744.036887998802,18744.036887998802,14.23869618175015,0.7486047074656246,15842498.402386945 
 12/17  24:00:00,3.7249999999999996,3.0,16.0,15479075.199775636,0.0,409.2164693531827,1870769.5431488734,18744.036887998802,18744.036887998802,14.263101017268484,0.7486181459726806,15828653.267134842 
 12/18  01:00:00,3.8,2.875,16.0,15453036.227658799,0.0,404.10600248743066,1859433.1328772418,18744.036887998802,18744.036887998802,14.274376284906147,0.7487307925461548,15800497.164239328 
 12/18  02:00:00,3.8,2.7375,16.0,15415734.929827826,0.0,401.82992431644914,1859440.4146896666,18744.036887998802,18744.036887998802,14.27439822252866,0.7489045029251589,15763115.102588031 
 12/18  03:00:00,3.8,2.575,16.0,15368469.2979256,0.0,400.81572824096736,1859447.702957373,18744.036887998802,18744.036887998802,14.274417027418206,0.7491005770275471,15715780.23659166 
 12/18  04:00:00,3.8,2.375,16.0,15313398.65212945,0.0,400.3637501671917,1859454.99768895,18744.036887998802,18744.036887998802,14.274433129712609,0.749315987825426,15660650.295881527 
 12/18  05:00:00,3.8,2.2375,16.0,15253386.381125314,0.0,400.1622471194536,1859462.2988929995,18744.036887998802,18744.036887998802,14.27444691498889,0.7495479749010471,15600587.245742407 
 12/18  06:00:00,3.8,2.075,16.0,15189409.715607187,0.0,400.0723752257892,1859469.6065781396,18744.036887998802,18744.036887998802,14.274458724392412,0.7497941621979991,15536567.059178168 
 12/18  07:00:00,3.7375,2.1875,16.0,15126039.357600104,0.0,400.03228488638075,1868927.684757897,18744.036887998802,18744.036887998802,14.26509456131494,0.7499666002987816,15474841.190714976 
 12/18  08:00:00,3.7,2.5500000000000003,16.92486106158228,17642278.88769563,0.0,400.0188084563315,1995032.6354164672,18744.036887998802,18744.036887998802,14.931133372748178,0.7516037175358216,18037488.073776 
 12/18  09:00:00,3.6375,2.8875,17.0933122353284,17653538.264859512,0.0,400.00905781842215,2047588.6351421536,18744.036887998802,18744.036887998802,15.162174370917123,0.753087973882585,18037488.073776 
 12/18  10:00:00,3.6625000000000005,3.0,18.78392317933459,17570675.746550072,0.0,504.43249101870083,2263432.531464148,18744.036887998802,18744.036887998802,16.39152130729055,0.7564177630354305,24816288.073776 
 12/18  11:00:00,3.7625,3.0,19.501792210744828,17585302.986622456,0.0,696.2380994323912,2389304.7751166667,18744.036887998802,18744.036887998802,17.19313225193769,0.7604208930048235,26346288.073776 
 12/18  12:00:00,3.8625,3.0,19.6880093950253,17585569.705244612,0.0,815.465650387014,2405530.0821279464,18744.036887998802,18744.036887998802,17.383477067461676,0.761632728746246,26346288.073776 
 12/18  13:00:00,3.9625,2.875,19.846672919976836,17583826.160325564,0.0,866.243869814525,2414807.879997597,18744.036887998802,18744.036887998802,17.534782036145067,0.7626120613316164,26346288.073776 
 12/18  14:00:00,4.0625,2.7375,18.143820613530842,17663558.442733258,0.0,777.2573747792469,2171387.1292027533,18744.036887998802,18744.036887998802,16.275669319025795,0.7565479487409236,18256368.073776 
 12/18  15:00:00,4.1625000000000005,2.575,19.444566152220567,17569661.95574662,0.0,756.4145411446459,2293416.1023004237,18744.036887998802,18744.036887998802,17.054913850734803,0.7595617594613712,24816288.073776 
 12/18  16:00:00,4.2625,2.375,20.066446081612607,17584974.960840594,0.0,827.1106262955211,2402702.450132576,18744.036887998802,18744.036887998802,17.76341556899671,0.76349859957749,26346288.073776 
 12/18  17:00:00,4.3625,2.2375,20.197781749457622,17585788.00108409,0.0,871.9660169519786,2409787.777262945,18744.036887998802,18744.036887998802,17.901189775388787,0.7642536017105122,26346288.073776 
 12/18  18:00:00,4.4625,2.075,20.313147510613387,17585272.317032672,0.0,891.0035125786152,2412597.388503368,18744.036887998802,18744.036887998802,18.01544020500982,0.7649172420871236,26346288.073776 
 12/18  19:00:00,4.5625,2.0,18.51089572627155,17667832.538499862,0.0,779.0779648272133,2153600.8234395594,18744.036887998802,18744.036887998802,16.67088886505953,0.7581009977685158,18037488.073776 
 12/18  20:00:00,4.6,2.0,16.032479674531007,12216270.420149306,4704.83940181938,620.8647005481866,1754350.771399172,18744.036887998802,18744.036887998802,14.48274938779297,0.7518441628797805,12528620.172658155 
 12/18  21:00:00,4.6625000000000005,2.0,16.000000000000004,12405542.93354382,0.0,501.5337944859459,1728964.0955645393,18744.036887998802,18744.036887998802,14.40342362472066,0.7521965224430468,12730856.70553492 
 12/18  22:00:00,4.7,1.8125000000000002,16.0,12577191.779888768,0.0,445.05800041700786,1723285.385620189,18744.036887998802,18744.036887998802,14.409106715443682,0.7516470357678506,12901291.562872492 
 12/18  23:00:00,4.6375,1.45,16.0,12691635.214886408,0.0,420.0939016236934,1732742.3246665415,18744.036887998802,18744.036887998802,14.399782526625728,0.7511693037382854,13017251.532354198 
 12/18  24:00:00,4.6,1.1125,16.0,12801053.82442066,0.0,408.96701775361146,1738415.2742897426,18744.036887998802,18744.036887998802,14.39420163555244,0.7507377744851773,13127532.549171612 
 12/19  01:00:00,4.6,1.1875,16.0,12888168.64108026,0.0,404.00429554894583,1738416.2379108968,18744.036887998802,18744.036887998802,14.394239489640636,0.7505127736562451,13214517.119566768 
 12/19  02:00:00,4.5375,1.55,16.0,12965138.00436495,0.0,401.7878080090078,1747878.0066770287,18744.036887998802,18744.036887998802,14.38489794200832,0.7504164893636498,13293059.263629494 
 12/19  03:00:00,4.4375,1.8875,15.999999999999996,13047499.4104116,0.0,400.797772094447,1763014.015685043,18744.036887998802,18744.036887998802,14.36992800615587,0.7503435069714216,13378016.555646783 
 12/19  04:00:00,4.4,2.1875,16.0,13121815.090204958,0.0,400.35578229997657,1768691.6991967976,18744.036887998802,18744.036887998802,14.364329235551548,0.7502988124418658,13453252.998324139 
 12/19  05:00:00,4.3374999999999995,2.5500000000000003,16.0,13181483.066667348,0.0,400.1585532168922,1778151.9015659157,18744.036887998802,18744.036887998802,14.354977508809043,0.7502750483524616,13514526.025351174 
 12/19  06:00:00,4.3,2.8875,16.0,13231244.815841187,0.0,400.0705875504568,1783829.0203053996,18744.036887998802,18744.036887998802,14.34937302148888,0.7502663382997382,13565227.394797256 
 12/19  07:00:00,4.2375,2.8125,16.0,13253606.336276894,0.0,400.03140588198386,1793289.9421554988,18744.036887998802,18744.036887998802,14.34001630717674,0.7503458023263698,13589210.137949321 
 12/19  08:00:00,4.2,2.45,16.0,13270321.8243428,0.0,400.01398196747755,1798969.190668866,18744.036887998802,18744.036887998802,14.334407321710914,0.7504867400934134,13606880.126832947 
 12/19  09:00:00,4.1375,2.1125,16.0,13317065.869710334,0.0,400.0062302485739,1808430.3556542508,18744.036887998802,18744.036887998802,14.325046572165748,0.7506401482229375,13655258.629049663 
 12/19  10:00:00,4.1625000000000005,2.1875,16.0,13361673.052432131,0.0,400.0027769203385,1804656.510419096,18744.036887998802,18744.036887998802,14.328808376873166,0.7509341714004003,13699149.521840496 
 12/19  11:00:00,4.325000000000001,2.5500000000000003,16.0,13407111.772525625,0.0,400.0012365542794,1779972.6117545937,18744.036887998802,18744.036887998802,14.353192618260223,0.7513235968699813,13740177.754629452 
 12/19  12:00:00,4.4625,2.8875,16.0,13468355.309977824,0.0,400.0005498737521,1759112.0232881114,18744.036887998802,18744.036887998802,14.373824786580187,0.7517226396563415,13797691.525249077 
 12/19  13:00:00,4.6875,3.0,16.0,13522586.152824478,0.0,400.00024423289744,1724964.977690123,18744.036887998802,18744.036887998802,14.407579507235097,0.7522282874915157,13845844.625304071 
 12/19  14:00:00,4.987499999999999,3.0,16.0,13555665.906145943,0.0,400.0001084154759,1679395.66984352,18744.036887998802,18744.036887998802,14.452581972451448,0.7528017334158804,13870835.541706715 
 12/19  15:00:00,5.2875000000000005,3.0,16.0,13571707.043642022,0.0,400.00004810233486,1633891.4687129539,18744.036887998802,18744.036887998802,14.497411524544765,0.7533888833288132,13878825.747937698 
 12/19  16:00:00,5.4,2.8125,16.0,13558324.102241103,0.0,400.000021335689,1616472.878401832,18744.036887998802,18744.036887998802,14.514459627687923,0.7538544388267527,13862382.407203196 
 12/19  17:00:00,5.3375,2.45,16.0,13532549.939946452,0.0,400.0000094676501,1625267.5859206514,18744.036887998802,18744.036887998802,14.505095570948487,0.754215704513868,13838276.907892223 
 12/19  18:00:00,5.3,2.1125,16.0,13521503.431898404,0.0,400.0000042039031,1630381.1435841226,18744.036887998802,18744.036887998802,14.499485124790002,0.7545420326600036,13828210.568951676 
 12/19  19:00:00,5.487499999999999,2.0,16.0,13501901.906315627,0.0,400.00000186730404,1601490.7156413847,18744.036887998802,18744.036887998802,14.527624747137152,0.7546698651887279,13803526.236341357 
 12/19  20:00:00,5.85,2.0,16.0,13487055.406635411,0.0,400.0000008294932,1546099.8205415574,18744.036887998802,18744.036887998802,14.582013381647268,0.7546886200791822,13778888.543932004 
 12/19  21:00:00,6.187500000000001,2.0,16.0,13508236.187806271,0.0,400.0000003684982,1494490.3550878929,18744.036887998802,18744.036887998802,14.632652095346089,0.7547046357514926,13790954.137118988 
 12/19  22:00:00,6.174999999999999,2.0,16.0,13525883.96171393,0.0,400.0000001637038,1496304.0885342532,18744.036887998802,18744.036887998802,14.63078958603274,0.7548192834443952,13808903.887110129 
 12/19  23:00:00,6.0375,2.0,16.0,13539385.271015832,0.0,400.0000000727117,1517194.5164956884,18744.036887998802,18744.036887998802,14.610175575821852,0.7550029332322049,13826072.442672813 
 12/19  24:00:00,5.875000000000001,2.0,16.0,13576443.441297341,0.0,400.0000000322893,1541910.5767063235,18744.036887998802,18744.036887998802,14.585810350468462,0.7551939298647987,13867472.362963418 
 12/20  01:00:00,6.05,2.4375,16.0,13591939.45260708,0.0,400.00000001433114,1514958.68145432,18744.036887998802,18744.036887998802,14.612072264742958,0.7554914326370015,13878235.605243586 
 12/20  02:00:00,6.449999999999999,3.075,16.0,13597508.295279609,0.0,400.00000000634856,1453665.8572608454,18744.036887998802,18744.036887998802,14.672087064812619,0.7558315027648408,13873017.489732686 
 12/20  03:00:00,5.975,3.7375,16.0,13635972.455904152,0.0,400.0000000028057,1524928.793023486,18744.036887998802,18744.036887998802,14.60086110830397,0.7561454286143485,13924209.98193571 
 12/20  04:00:00,5.2875,3.8125,16.0,13671111.261873499,0.0,400.00000000123686,1628631.8088176614,18744.036887998802,18744.036887998802,14.497765245850918,0.7564686969426002,13977763.028802458 
 12/20  05:00:00,4.7875,3.45,16.0,13682160.296119753,0.0,400.00000000054564,1704110.3445168221,18744.036887998802,18744.036887998802,14.422793566893096,0.7568153199087373,14002170.911646277 
 12/20  06:00:00,4.725,3.1125,16.0,13675883.00536491,0.0,400.0000000002409,1713400.2964728219,18744.036887998802,18744.036887998802,14.41344387291562,0.7571663273629873,13997494.167704372 
 12/20  07:00:00,4.8,3.0,16.0,13676531.38293009,0.0,400.0000000001065,1702209.156813249,18744.036887998802,18744.036887998802,14.424712600588386,0.7572365695306387,13996059.051823389 
 12/20  08:00:00,4.175,3.0,15.999999999999996,13705445.802938148,0.0,400.0000000000473,1797075.6790353926,18744.036887998802,18744.036887998802,14.330980058822739,0.7571547098160436,14041699.91988881 
 12/20  09:00:00,3.7375,3.0,16.0,13733183.181342568,0.0,400.0000000000211,1863576.5788613635,18744.036887998802,18744.036887998802,14.265370214160809,0.7570787230639561,14081129.117404161 
 12/20  10:00:00,3.7,3.1875,16.0,13733167.858148672,0.0,400.00000000000927,1869050.7978907342,18744.036887998802,18744.036887998802,14.25976007627744,0.7570488011117944,14082072.532637555 
 12/20  11:00:00,6.2625,3.55,16.0,13737276.627368283,0.0,400.000000000004,1480622.6075259913,18744.036887998802,18744.036887998802,14.642479709685544,0.7570730379426376,14017664.567229804 
 12/20  12:00:00,7.1125,3.8875,16.0,13782758.901784739,0.0,400.0000000000016,1351626.2866282954,18744.036887998802,18744.036887998802,14.770490652627737,0.7571834301699506,14040247.311945835 
 12/20  13:00:00,8.387500000000001,4.0,15.999999999999998,13751781.714914214,0.0,400.0000000000007,1157786.5012151604,18744.036887998802,18744.036887998802,14.961840910789387,0.7574451859947089,13975031.871008005 
 12/20  14:00:00,9.775,4.0,16.0,13620039.421478808,0.0,400.00000000000045,946795.5479108242,18744.036887998802,18744.036887998802,15.170357562900886,0.757834542335677,13805982.984071339 
 12/20  15:00:00,8.875,4.0,16.0,13426063.051651556,0.0,400.00000000000017,1083727.3625510207,18744.036887998802,18744.036887998802,15.032375833566938,0.7582270548100394,13636701.329876108 
 12/20  16:00:00,8.7625,3.5625,16.0,13121091.988897234,0.0,400.00000000000017,1100885.8024498986,18744.036887998802,18744.036887998802,15.017363624646528,0.7586175717746639,13334431.566864781 
 12/20  17:00:00,6.85,2.925,16.0,12779958.147177868,0.0,400.00000000000017,1391175.9978447808,18744.036887998802,18744.036887998802,14.73224641268853,0.758911425982708,13044322.374664083 
 12/20  18:00:00,5.937499999999999,2.2625,16.0,12414303.132606987,0.0,400.0000000000001,1530475.3643318925,18744.036887998802,18744.036887998802,14.59209903568782,0.7591978256875851,12703734.85541932 
 12/20  19:00:00,6.075,2.0,16.0,12087811.931765676,0.0,400.00000000000017,1509781.173755239,18744.036887998802,18744.036887998802,14.609506533540305,0.7594954094821388,12374147.64057087 
 12/20  20:00:00,5.0625,2.0,16.0,11867424.718335126,0.0,400.0000000000001,1663938.3633654853,18744.036887998802,18744.036887998802,14.462046593888816,0.7597305915827273,12180176.30276518 
 12/20  21:00:00,5.25,2.0,16.0,11712012.893901782,0.0,400.0000000000002,1635473.7053847853,18744.036887998802,18744.036887998802,14.48927534786847,0.7599319341189321,12019897.730891412 
 12/20  22:00:00,5.1375,2.4375,16.0,11638382.599299842,0.0,400.0000000000002,1652598.958567396,18744.036887998802,18744.036887998802,14.474125496196784,0.760132328990141,11948992.082267508 
 12/20  23:00:00,4.55,3.075,16.0,11638853.661596058,0.0,400.00000000000017,1741254.6507332968,18744.036887998802,18744.036887998802,14.387227177524775,0.7602747603671276,11965014.641434351 
 12/20  24:00:00,4.2125,3.7375,16.0,11683494.176190933,0.0,400.00000000000017,1791889.6567623904,18744.036887998802,18744.036887998802,14.336615339670882,0.760376271479604,12018690.47434623 
 12/21  01:00:00,3.9124999999999996,3.5625,16.0,11749947.65349318,0.0,400.0000000000001,1837560.5516094891,18744.036887998802,18744.036887998802,14.29162464626485,0.76037085111062,12093162.43607527 
 12/21  02:00:00,3.7375,2.925,16.0,11832346.338573596,0.0,400.0000000000003,1864720.8186381846,18744.036887998802,18744.036887998802,14.265376655816144,0.7603380701382105,12180235.090160826 
 12/21  03:00:00,3.5125,2.2625,16.0,11934384.127878927,0.0,400.0000000000001,1899323.8661131118,18744.036887998802,18744.036887998802,14.230972903925762,0.7603436877973347,12288422.397273012 
 12/21  04:00:00,4.025,1.8125000000000002,16.0,12036918.609725732,0.0,400.0000000000001,1821422.4990734933,18744.036887998802,18744.036887998802,14.30472268265644,0.7604127986465979,12377765.761865763 
 12/21  05:00:00,3.4625000000000004,1.45,16.0,12169171.40682759,0.0,400.00000000000017,1906819.0641074164,18744.036887998802,18744.036887998802,14.223265941785298,0.7605067012565117,12524609.719614457 
 12/21  06:00:00,2.9,1.1125,16.0,12313124.77816713,0.0,400.00000000000017,1991718.5454416485,18744.036887998802,18744.036887998802,14.139752878545712,0.7605477734356065,12683499.159834087 
 12/21  07:00:00,3.025,1.0,16.0,12451129.86309851,0.0,400.0000000000001,1973125.164333879,18744.036887998802,18744.036887998802,14.158445227002556,0.7605512191878738,12818140.750129148 
 12/21  08:00:00,2.225,1.0,17.814556607084192,17574504.527179345,0.0,400.0000000000003,2344718.646689909,18744.036887998802,18744.036887998802,15.436605451363821,0.7644988932689611,18037488.073776 
 12/21  09:00:00,1.7625,1.0,18.046598832442765,17579259.75081416,0.0,400.00000000000034,2473796.9852043125,18744.036887998802,18744.036887998802,15.69514489383549,0.7659224788614425,18037488.073776 
 12/21  10:00:00,2.05,1.1875,19.695070649403547,17505262.80185924,0.0,504.2369325878003,2644098.50030524,18744.036887998802,18744.036887998802,16.93109521618777,0.7696479098354629,24816288.073776 
 12/21  11:00:00,3.0125,1.55,20.373938411967952,17543795.818362474,0.0,694.8538830129627,2633698.561065362,18744.036887998802,18744.036887998802,17.82825827303796,0.7735368260282641,26346288.073776 
 12/21  12:00:00,3.1250000000000004,1.8875,20.51942180925473,17546107.649837244,0.0,812.2764852130199,2642608.9010760677,18744.036887998802,18744.036887998802,17.990343534357944,0.774969901533579,26346288.073776 
 12/21  13:00:00,4.2125,2.1875,20.65024225432695,17570115.378409673,0.0,861.4149644806837,2496749.0658257646,18744.036887998802,18744.036887998802,18.2579193023929,0.7764900969765834,26346288.073776 
 12/21  14:00:00,4.25,2.5500000000000003,18.93536813294035,17648025.662995562,0.0,771.5882841708794,2260346.600176917,18744.036887998802,18744.036887998802,16.977874107811317,0.7711948311027668,18256368.073776 
 12/21  15:00:00,4.1125,2.8875,20.249416058039102,17546762.533511274,0.0,750.4606224727402,2418621.647583923,18744.036887998802,18744.036887998802,17.728705775115195,0.7749707390932914,24816288.073776 
 12/21  16:00:00,3.8,2.8125,20.911802644725814,17548473.767269764,0.0,819.9948813871769,2594826.7984427856,18744.036887998802,18744.036887998802,18.402554609756034,0.779561046994742,26346288.073776 
 12/21  17:00:00,2.6875,2.45,20.99984969313429,17231281.820348956,0.0,863.4101444863991,2784490.869831144,18744.036887998802,18744.036887998802,18.354355791742222,0.7808933667875251,26054042.149120323 
 12/21  18:00:00,2.075,2.1125,20.9999999994614,16750656.049248546,0.0,881.5040459967665,2877932.0828233347,18744.036887998802,18744.036887998802,18.265359661707976,0.7818989453243798,25589840.232779965 
 12/21  19:00:00,1.75,2.0,19.450354329415646,17567533.154789608,0.0,767.9303177080743,2718898.7088282416,18744.036887998802,18744.036887998802,17.051187917942094,0.7766932540017826,18037488.073776 
 12/21  20:00:00,1.4125,2.0,16.080995177343077,9289375.865476362,11762.345317053561,625.3157824414304,2248149.099855114,18744.036887998802,18744.036887998802,14.08247197945401,0.7676839079894676,9675036.861629844 
 12/21  21:00:00,1.3624999999999998,2.0,16.00000001042756,10101135.351182548,0.0,508.33955187189883,2226292.9627342243,18744.036887998802,18744.036887998802,13.90862143727696,0.7690346033867472,10514985.781057049 
 12/21  22:00:00,1.4,2.1875,16.000000000000057,10436133.559921062,0.0,446.9651482470921,2220554.8970242897,18744.036887998802,18744.036887998802,13.91431699853365,0.7692231880798058,10848660.655148065 
 12/21  23:00:00,1.275,2.5500000000000003,16.0,10753201.847601043,0.0,420.54035768288645,2239200.4530803156,18744.036887998802,18744.036887998802,13.895631187009146,0.7695361332693668,11168825.962629274 
 12/21  24:00:00,1.2625,2.8875,16.0,11065308.793093141,0.0,408.9626234479899,2240924.4804861266,18744.036887998802,18744.036887998802,13.893812657062675,0.7698936602830053,11481024.746147325 
 12/22  01:00:00,1.425,3.1875,16.0,11375827.412219953,0.0,403.9058867424725,2216223.018328783,18744.036887998802,18744.036887998802,13.918235995621375,0.7703659798637899,11786953.941865746 
 12/22  02:00:00,1.6874999999999998,3.55,16.0,11687367.757210936,0.0,401.6995008103046,2176304.8480099947,18744.036887998802,18744.036887998802,13.957652733183899,0.7709269518765449,12091247.760319168 
 12/22  03:00:00,1.925,3.8875,16.0,12001215.362933626,0.0,400.73805093384425,2140201.9208938223,18744.036887998802,18744.036887998802,13.993313754760113,0.7715302702706532,12398551.605539273 
 12/22  04:00:00,1.9375,4.0,16.0,12314870.317910748,0.0,400.32000536914404,2138372.3932514656,18744.036887998802,18744.036887998802,13.995219199792174,0.772059003126275,12711739.470594421 
 12/22  05:00:00,1.8375,4.0,16.0,12624742.786030138,0.0,400.13866056480754,2153557.113176163,18744.036887998802,18744.036887998802,13.980245561461745,0.7725491389148107,13024189.48880841 
 12/22  06:00:00,1.7375,4.0,16.0,12923621.86244328,0.0,400.0600531365301,2168673.8860157584,18744.036887998802,18744.036887998802,13.965268936102172,0.7730664412162738,13325659.366063043 
 12/22  07:00:00,1.5124999999999997,3.8125,16.000000000000004,13207456.832521874,0.0,400.02600263219864,2202888.2685877765,18744.036887998802,18744.036887998802,13.931538794461332,0.7733844978773387,13615454.701294295 
 12/22  08:00:00,1.525,3.45,17.502109414229267,17563959.81982085,0.0,400.01475783234537,2404379.5108304564,18744.036887998802,18744.036887998802,15.06738513233042,0.7768267843262338,18037488.073776 
 12/22  09:00:00,1.725,3.1125,17.63181670386225,17591524.57077612,0.0,400.00696761395284,2420014.2427186836,18744.036887998802,18744.036887998802,15.350772397886153,0.7782465900170867,18037488.073776 
 12/22  10:00:00,1.8,3.0,19.229470777372626,17512072.87702743,0.0,503.8938804826179,2613835.2888655346,18744.036887998802,18744.036887998802,16.505585727478127,0.7820729531575329,24816288.073776 
 12/22  11:00:00,2.1125,3.0,19.838019111190473,17536214.570750948,0.0,692.4760789552959,2692395.152097227,18744.036887998802,18744.036887998802,17.251746160436,0.7862042621415685,26346288.073776 
 12/22  12:00:00,2.2375,3.0,19.934997075928663,17539107.436326526,0.0,807.2204176066468,2691555.02048816,18744.036887998802,18744.036887998802,17.36825611736006,0.787788852331083,26346288.073776 
 12/22  13:00:00,2.3875,2.8125,20.010554821638337,17540635.403822348,0.0,854.7026572718532,2680706.6995867346,18744.036887998802,18744.036887998802,17.45531078549899,0.7889960198491737,26346288.073776 
 12/22  14:00:00,2.375,2.45,18.229456737190876,17617356.519233137,0.0,764.9050903089467,2440653.9963920903,18744.036887998802,18744.036887998802,16.10214712204869,0.7829480259630421,18256368.073776 
 12/22  15:00:00,2.1125,2.1125,19.500191552177938,17514363.27847099,0.0,744.6924516583774,2612445.489649879,18744.036887998802,18744.036887998802,16.800259195423916,0.7862628610602477,24816288.073776 
 12/22  16:00:00,2.0,1.8125000000000002,20.086952643918394,17524664.83207159,0.0,815.1097074032343,2748303.7264558217,18744.036887998802,18744.036887998802,17.44621694314914,0.7903200281854712,26346288.073776 
 12/22  17:00:00,1.8749999999999998,1.45,20.19773075055811,17519848.854700763,0.0,858.8619001199123,2786217.4658628237,18744.036887998802,18744.036887998802,17.532566320527252,0.7912953743117952,26346288.073776 
 12/22  18:00:00,1.925,1.1125,20.29448592231891,17518301.0242349,0.0,876.9367593794244,2793604.4330154387,18744.036887998802,18744.036887998802,17.622780094847947,0.7921646620670015,26346288.073776 
 12/22  19:00:00,2.1875,1.4375000000000002,18.46048054991435,17605728.872409895,0.0,765.1517610116426,2505194.3430801826,18744.036887998802,18744.036887998802,16.274014596689796,0.7853183777001667,18037488.073776 
 12/22  20:00:00,1.9874999999999998,2.075,16.031453113454525,12347169.117350567,6493.617985945944,609.116307956614,2149066.1830667816,18744.036887998802,18744.036887998802,14.088776866775872,0.7790230476057508,12728209.980264531 
 12/22  21:00:00,1.7375,2.7375,16.0,12614527.645853866,0.0,493.5482847232876,2171143.530156,18744.036887998802,18744.036887998802,13.964810952025369,0.7793899298798337,13018459.21175436 
 12/22  22:00:00,1.6375000000000002,3.0,16.0,12879031.99917787,0.0,440.2694467658764,2185952.1865731496,18744.036887998802,18744.036887998802,13.94988202948721,0.7788472474589743,13285368.031197285 
 12/22  23:00:00,0.9750000000000001,3.0,16.0,13118588.914056394,0.0,417.40979778907763,2285511.080854469,18744.036887998802,18744.036887998802,13.850577550326214,0.7783310196645292,13542520.314767225 
 12/22  24:00:00,0.4125,3.0,16.0,13382463.13732224,0.0,407.526258911124,2369996.9734275173,18744.036887998802,18744.036887998802,13.76627016940246,0.7778254696077229,13821279.67917619 
 12/23  01:00:00,0.36250000000000004,3.0,16.0,13648057.38343656,0.0,403.25515714826304,2377184.695185325,18744.036887998802,18744.036887998802,13.758829467292616,0.7773473105934772,14087954.940538721 
 12/23  02:00:00,0.21250000000000002,3.0,16.0,13937286.182882715,0.0,401.4085417312108,2399465.382575791,18744.036887998802,18744.036887998802,13.736383477149872,0.7769071273069919,14380982.057474298 
 12/23  03:00:00,0.16250000000000003,3.0,16.0,14265876.455156667,0.0,400.6097334203837,2406765.156429179,18744.036887998802,18744.036887998802,13.728931568012044,0.7765011860117427,14710698.559785863 
 12/23  04:00:00,0.3875,3.0,16.0,14612349.613531688,0.0,400.26404324904286,2372739.5726438058,18744.036887998802,18744.036887998802,13.762720894463026,0.7762935896325651,15050929.10375012 
 12/23  05:00:00,0.37500000000000006,3.0,16.0,14962193.201195545,0.0,400.1143647198337,2374741.4849109054,18744.036887998802,18744.036887998802,13.76087888319272,0.7762263518161518,15400950.644193903 
 12/23  06:00:00,0.2375,3.0,16.0,15293574.912654534,0.0,400.04953650037004,2395677.050368231,18744.036887998802,18744.036887998802,13.74028219015542,0.7761952257824436,15735893.59927943 
 12/23  07:00:00,0.1375,3.0,16.0,15590433.811892297,0.0,400.0214587132518,2410833.683574079,18744.036887998802,18744.036887998802,13.72530680623693,0.7758673280254741,16035323.902312962 
 12/23  08:00:00,0.28750000000000003,3.0,16.650044397287758,17566558.38879327,0.0,400.0121907154113,2474302.880129366,18744.036887998802,18744.036887998802,14.2294061994403,0.7768071629890291,18037488.073776 
 12/23  09:00:00,0.15,3.0,16.626745403176216,17578251.62989533,0.0,400.0055498327248,2506158.6850114623,18744.036887998802,18744.036887998802,14.27097231299824,0.7765861887242166,18037488.073776 
 12/23  10:00:00,0.5,3.0,18.22923512875548,17503766.800450545,0.0,503.9426739883612,2655954.093940959,18744.036887998802,18744.036887998802,15.457826811819405,0.7796623050912707,24816288.073776 
 12/23  11:00:00,0.925,3.0,18.83797705352552,17531895.403659992,0.0,692.91092896924,2717406.5964401555,18744.036887998802,18744.036887998802,16.225952458434982,0.7827947748778419,26346288.073776 
 12/23  12:00:00,0.9374999999999999,3.0,18.924435465157575,17532080.866316155,0.0,808.3716148862507,2730887.881053345,18744.036887998802,18744.036887998802,16.31609723466026,0.7833810673720278,26346288.073776 
 12/23  13:00:00,0.9625,3.125,18.999221043442752,17529938.35742806,0.0,856.4546097858748,2738200.6500419294,18744.036887998802,18744.036887998802,16.38118859842993,0.7838441218719332,26346288.073776 
 12/23  14:00:00,1.125,3.2625,17.22420117589709,17610805.189909764,0.0,766.6387555356246,2472995.4770690007,18744.036887998802,18744.036887998802,15.057287297911836,0.7775250476898985,18256368.073776 
 12/23  15:00:00,1.1375,3.425,18.5444326784087,17513185.50624692,0.0,746.1242239983591,2610050.420656341,18744.036887998802,18744.036887998802,15.83374153851037,0.780553824700978,24816288.073776 
 12/23  16:00:00,0.975,3.625,19.190295709852215,17519759.20292247,0.0,816.0727026584692,2761703.2263173256,18744.036887998802,18744.036887998802,16.517814127458802,0.7840237049191089,26346288.073776 
 12/23  17:00:00,0.4000000000000001,3.7625,19.365394578100467,17500904.734707903,0.0,859.2864251081772,2877283.2402801597,18744.036887998802,18744.036887998802,16.59001342917637,0.7846730308481744,26346288.073776 
 12/23  18:00:00,0.1,3.925,19.52846499759216,17488232.261950947,0.0,876.8224368649463,2947940.829264395,18744.036887998802,18744.036887998802,16.684409567776015,0.785225719714645,26346288.073776 
 12/23  19:00:00,-0.08750000000000001,3.8125,17.732110836034717,17564213.580137514,0.0,764.8540137855382,2735360.221965381,18744.036887998802,18744.036887998802,15.310490668408352,0.7785172988783308,18037488.073776 
 12/23  20:00:00,-0.2625,3.45,15.975817988633315,13931615.519826982,0.0,611.5883958081082,2479723.107752483,18744.036887998802,18744.036887998802,13.709536686820897,0.7738998912180457,14376630.764949745 
 12/23  21:00:00,-0.3,3.1125,15.999999999976394,14166814.000928018,0.0,495.0356978559526,2477046.852150364,18744.036887998802,18744.036887998802,13.659391444404987,0.7740692185081153,14624889.504159518 
 12/23  22:00:00,-0.36250000000000004,3.0,16.0,14439366.614388669,0.0,441.0864779701094,2486332.453096582,18744.036887998802,18744.036887998802,13.650082232964042,0.7733828765811797,14898808.446466155 
 12/23  23:00:00,-0.525,3.0,16.0,14718084.672465835,0.0,417.85433515483624,2510823.4084348725,18744.036887998802,18744.036887998802,13.625764589652103,0.7727199853661673,15181623.836641967 
 12/23  24:00:00,-0.6624999999999999,3.0,16.0,15005100.131395338,0.0,407.75983608874276,2531544.864060347,18744.036887998802,18744.036887998802,13.60518982612341,0.7721103194856918,15472093.861639198 
 12/24  01:00:00,-0.6375,3.0,16.0,15293824.603146097,0.0,403.3747728217175,2527661.6483096574,18744.036887998802,18744.036887998802,13.608983279094483,0.7714911022259575,15759931.264244383 
 12/24  02:00:00,-0.5375,3.0,16.0,15580587.7389012,0.0,401.4686535607491,2512297.186671203,18744.036887998802,18744.036887998802,13.624021658816662,0.7708770256926281,16043820.011814231 
 12/24  03:00:00,-0.4375,3.0,15.999999999999998,15862332.6810676,0.0,400.6395420213418,2496975.0206642575,18744.036887998802,18744.036887998802,13.639055387261926,0.7702955430285711,16322714.688980447 
 12/24  04:00:00,-0.4,3.0,16.0,16139286.178471344,0.0,400.27866148565784,2491140.191007396,18744.036887998802,18744.036887998802,13.644710090682562,0.7697444938173478,16598518.614270993 
 12/24  05:00:00,-0.3375,3.0,16.0,16413878.46145861,0.0,400.12148558979686,2481535.783565022,18744.036887998802,18744.036887998802,13.654111252716262,0.76921841639418,16871307.451820895 
 12/24  06:00:00,-0.2375,3.0,16.0,16678754.599799966,0.0,400.05299164506596,2466166.852326169,18744.036887998802,18744.036887998802,13.669134830084625,0.7687144211401993,17133389.100897267 
 12/24  07:00:00,-0.2,3.0,16.0,16923112.009391457,0.0,400.0231465196892,2460326.1177274394,18744.036887998802,18744.036887998802,13.67478096288484,0.7653864158434858,17376641.599615466 
 12/24  08:00:00,-0.2625,3.0,16.16312861379423,17572359.403654456,0.0,400.0101533332995,2488815.9659062405,18744.036887998802,18744.036887998802,13.772603331133881,0.7608470635610141,18037488.073776 
 12/24  09:00:00,-0.3,3.0,16.109520675909586,17580762.57983616,0.0,400.00447470863236,2494128.2301462,18744.036887998802,18744.036887998802,13.765541126443228,0.7558112528183802,18037488.073776 
 12/24  10:00:00,-0.36250000000000004,3.0,17.698686807116445,17495440.09465128,0.0,504.3490471091774,2704469.946804069,18744.036887998802,18744.036887998802,14.87807094161935,0.759868848100926,24816288.073776 
 12/24  11:00:00,-0.15,3.0,18.311130546428107,17517404.234624155,0.0,695.3345469124977,2799416.6300617587,18744.036887998802,18744.036887998802,15.615522331453398,0.7670071734372859,26346288.073776 
 12/24  12:00:00,-0.43749999999999994,3.0,18.400360133447283,17509849.27504706,0.0,812.6783088976324,2860347.6246813647,18744.036887998802,18744.036887998802,15.665361212104939,0.7718980621161685,26346288.073776 
 12/24  13:00:00,-0.13749999999999996,3.0,18.473777596216603,17514877.457796447,0.0,861.3832202755148,2825877.328192478,18744.036887998802,18744.036887998802,15.76929178738477,0.773869605006263,26346288.073776 
 12/24  14:00:00,0.32500000000000007,3.0,16.68288374611481,17604913.186037824,0.0,771.771498779239,2512909.261337772,18744.036887998802,18744.036887998802,14.481268496419574,0.7675116692154175,18256368.073776 
 12/24  15:00:00,0.4,3.0,17.975898003206993,17509506.219947897,0.0,751.1022247836426,2635235.6085426277,18744.036887998802,18744.036887998802,15.242504440533668,0.7702428207944596,24816288.073776 
 12/24  16:00:00,0.525,3.0,18.592039916132336,17525525.506029967,0.0,821.5496805613352,2738896.421214045,18744.036887998802,18744.036887998802,15.949409451497075,0.7732101676067183,26346288.073776 
 12/24  17:00:00,0.4125,3.0,18.72768205769226,17520480.803534582,0.0,865.8280955029887,2777926.179023468,18744.036887998802,18744.036887998802,16.058719818448964,0.7734696673234311,26346288.073776 
 12/24  18:00:00,0.3,3.0,18.848637834251537,17514059.988145266,0.0,884.4155555787966,2812984.0188524434,18744.036887998802,18744.036887998802,16.145422275519543,0.7736179967178227,26346288.073776 
 12/24  19:00:00,0.425,3.0,17.01731368571462,17598438.366134822,0.0,772.7768259726743,2547102.536623639,18744.036887998802,18744.036887998802,14.783533076468078,0.7651926204723719,18037488.073776 
 12/24  20:00:00,0.1875,3.0,15.991706462243657,15800291.22430259,0.0,623.0951053119978,2410159.0902799857,18744.036887998802,18744.036887998802,13.782238186034776,0.7598853289940808,16234687.82619286 
 12/24  21:00:00,0.125,3.0,15.999999997005784,15939631.44688105,0.0,502.16006468862315,2410494.2836963125,18744.036887998802,18744.036887998802,13.723242625517225,0.7571080975448615,16385826.352880534 
 12/24  22:00:00,0.1375,2.8125,15.999999999999986,16095782.129529506,0.0,444.93254740858356,2408655.65287459,18744.036887998802,18744.036887998802,13.725178338650254,0.7569592578005878,16541348.820260625 
 12/24  23:00:00,0.0375,2.45,16.0,16229272.161671944,0.0,419.84757839037945,2423959.417248518,18744.036887998802,18744.036887998802,13.710229351616812,0.7587856632125641,16677281.488753887 
 12/24  24:00:00,-0.0625,2.1125,16.0,16352464.7308264,0.0,408.7553651527998,2439146.2057425384,18744.036887998802,18744.036887998802,13.695273211840432,0.7606833909292393,16802951.80191107 
 12/25  01:00:00,-0.5375000000000001,2.0,16.0,16478638.294268481,0.0,403.8587713019234,2511005.2643439635,18744.036887998802,18744.036887998802,13.624062894757827,0.7614597506867926,16941703.785760682 
 12/25  02:00:00,-1.3000000000000003,2.0,16.0,16606219.235622466,0.0,401.7000735009174,2626304.358119043,18744.036887998802,18744.036887998802,13.509725114400037,0.761557990367618,17089592.685341302 
 12/25  03:00:00,-2.0374999999999996,2.0,16.0,16734528.102333844,0.0,400.74881869417675,2737902.578159269,18744.036887998802,18744.036887998802,13.399134008104106,0.7616756627121617,17237536.771183766 
 12/25  04:00:00,-2.1750000000000003,2.1875,16.0,16858879.80368668,0.0,400.3296748325144,2759236.7163552763,18744.036887998802,18744.036887998802,13.378534641236122,0.7621363318458052,17365427.25260362 
 12/25  05:00:00,-1.975,2.5500000000000003,16.0,16987086.413122907,0.0,400.1449594259816,2729785.3968917704,18744.036887998802,18744.036887998802,13.408550864400356,0.762838757571873,17488151.30561651 
 12/25  06:00:00,-1.775,2.8875,16.0,17123826.675091572,0.0,400.06363104798885,2700342.093045438,18744.036887998802,18744.036887998802,13.438559776686624,0.7635943790782632,17619449.67978475 
 12/25  07:00:00,-1.3249999999999997,3.0,15.999999999999996,17262976.297346506,0.0,400.02788856593,2632928.2922927747,18744.036887998802,18744.036887998802,13.5060620820421,0.7645592370036332,17746486.005346037 
 12/25  08:00:00,-0.725,3.0,16.055413629720206,17566550.936576284,0.0,400.0122100742477,2549207.672314481,18744.036887998802,18744.036887998802,13.631717097689538,0.7658140987149928,18037488.073776 
 12/25  09:00:00,-0.12500000000000003,3.0,16.013373167353915,17586213.65946038,0.0,400.00534043953144,2455116.2506431458,18744.036887998802,18744.036887998802,13.699719030948826,0.7668566592800428,18037488.073776 
 12/25  10:00:00,0.8500000000000001,3.1875,17.61418165743702,17528488.79414738,0.0,504.1159900609665,2510802.3767988826,18744.036887998802,18744.036887998802,14.978786347591669,0.7709821555696854,24816288.073776 
 12/25  11:00:00,2.1125000000000003,3.55,18.21562038396086,17580553.625682227,0.0,693.9517932545015,2446493.013779129,18744.036887998802,18744.036887998802,15.873662026103553,0.7745483396932695,26346288.073776 
 12/25  12:00:00,3.3499999999999996,3.8875,18.287534368611876,17614866.989575803,0.0,810.2375794428513,2273984.8163537374,18744.036887998802,18744.036887998802,16.139923518779813,0.7757455397678579,26346288.073776 
 12/25  13:00:00,5.925,3.6875,18.361059214815764,17680108.317418143,0.0,858.8912045039968,1894290.1120030212,18744.036887998802,18744.036887998802,16.5794004980997,0.776756514532116,26346288.073776 
 12/25  14:00:00,7.075,3.1875,16.56176801671132,17789989.02571509,0.0,769.6900525808139,1476016.988947968,18744.036887998802,18744.036887998802,15.393162762791317,0.7708530865686372,18256368.073776 
 12/25  15:00:00,5.8125,2.6875,17.82676116714907,17659269.115825284,0.0,749.4792880936996,1797804.021004127,18744.036887998802,18744.036887998802,15.931374774467747,0.7740532173942685,24816288.073776 
 12/25  16:00:00,5.35,2.1875,18.445579581076558,17657565.59665273,0.0,820.4158674886212,1989918.3442942929,18744.036887998802,18744.036887998802,16.54218833730919,0.7778758264693748,26346288.073776 
 12/25  17:00:00,5.75,1.6875,18.636165095129854,17663374.030786403,0.0,865.0917421982448,1958858.2850691662,18744.036887998802,18744.036887998802,16.76679039517378,0.7788700283615119,26346288.073776 
 12/25  18:00:00,6.15,1.1875,18.834986252525958,17668147.58152503,0.0,883.9137224982068,1928257.6404010835,18744.036887998802,18744.036887998802,16.993692143507467,0.7798422185863234,26346288.073776 
 12/25  19:00:00,6.362500000000001,1.4375000000000002,17.087000692614918,17753916.070195027,0.0,772.1242488497481,1662038.27787592,18744.036887998802,18744.036887998802,15.722057732311011,0.7732049472831404,18037488.073776 
 12/25  20:00:00,6.4625,2.075,15.992003590460948,15527845.879600372,0.0,621.9956332200427,1466052.9460900389,18744.036887998802,18744.036887998802,14.730727229804325,0.7706372847006185,15792623.489230212 
 12/25  21:00:00,6.5625,2.7375,15.999999996878335,15433645.999859678,0.0,500.80023125749636,1440537.3307135017,18744.036887998802,18744.036887998802,14.688483248085737,0.7707975135892899,15707372.599642128 
 12/25  22:00:00,6.475,3.0,15.999999999999986,15360563.013281696,0.0,443.7932422528725,1453584.5472258194,18744.036887998802,18744.036887998802,14.675400083706629,0.7700634640573232,15636542.306675434 
 12/25  23:00:00,6.3375,3.0,16.0,15255837.516862262,0.0,419.1245821175948,1474081.0039156463,18744.036887998802,18744.036887998802,14.654816747828312,0.7692556948517107,15535423.08611938 
 12/25  24:00:00,6.174999999999999,3.0,16.0,15141149.847314496,0.0,408.35429432262436,1498359.7235265195,18744.036887998802,18744.036887998802,14.630482535310254,0.7684590179100521,15425016.226232812 
 12/26  01:00:00,5.9125,3.125,16.0,15022979.468695572,0.0,403.65188716940213,1537673.424362962,18744.036887998802,18744.036887998802,14.59114992557265,0.7676416669539461,15313821.408182075 
 12/26  02:00:00,5.6125,3.2625,16.0,14903394.88874944,0.0,401.5966793638754,1582586.608702646,18744.036887998802,18744.036887998802,14.546194367471747,0.7667950074421421,15202213.956095608 
 12/26  03:00:00,5.312499999999999,3.425,16.0,14793890.351161903,0.0,400.6983102726134,1627589.0649145828,18744.036887998802,18744.036887998802,14.501238728062898,0.7659398857956634,15100676.33481353 
 12/26  04:00:00,4.95,3.625,16.0,14701424.267275153,0.0,400.30542923311083,1681990.6186868916,18744.036887998802,18744.036887998802,14.446909007554922,0.765089077430124,15017853.240149148 
 12/26  05:00:00,4.6125,3.7625,16.0,14624222.02560399,0.0,400.1335948927772,1732526.2384461537,18744.036887998802,18744.036887998802,14.396330358324871,0.7642301421075152,14949609.421773156 
 12/26  06:00:00,4.3125,3.925,16.0,14560095.121614883,0.0,400.0584484709982,1777373.8505769577,18744.036887998802,18744.036887998802,14.351376704601526,0.7633717294652749,14893421.778343463 
 12/26  07:00:00,4.075,3.8125,16.0,14506100.851553336,0.0,400.02558180834825,1813086.0133963665,18744.036887998802,18744.036887998802,14.315794173962619,0.7624867320604999,14845680.309563946 
 12/26  08:00:00,3.9375000000000004,3.45,16.0,14464895.929756168,0.0,400.01121821536015,1833868.2862564446,18744.036887998802,18744.036887998802,14.295205566304075,0.7616064402033057,14808046.900973354 
 12/26  09:00:00,3.7750000000000004,3.1125,15.999999999999998,14433565.146633174,0.0,400.0049306492963,1858428.6310687815,18744.036887998802,18744.036887998802,14.27086266431632,0.7607613982570116,14780973.016735956 
 12/26  10:00:00,3.45,3.0,16.0,14395866.324551217,0.0,400.00217069642486,1907553.5389647952,18744.036887998802,18744.036887998802,14.222142524354727,0.7600294900793872,14751907.691522807 
 12/26  11:00:00,4.175,3.0,16.0,14399220.10327455,0.0,400.00095639945073,1798030.8303432032,18744.036887998802,18744.036887998802,14.330910889237282,0.7593789441158252,14735691.637674619 
 12/26  12:00:00,5.0125,3.0,16.0,14428103.20804805,0.0,400.0004217500955,1671408.0173744503,18744.036887998802,18744.036887998802,14.45654425884352,0.7587979099177439,14742022.806668665 
 12/26  13:00:00,5.575,2.5625,16.0,14394454.859975647,0.0,400.0001861728786,1586173.8904589007,18744.036887998802,18744.036887998802,14.540924571579593,0.7585838287964988,14693236.719358703 
 12/26  14:00:00,6.2375,1.925,16.0,14266522.646892346,0.0,400.00008233594366,1485708.735161938,18744.036887998802,18744.036887998802,14.640300821154852,0.7585934234879115,14547494.871314421 
 12/26  15:00:00,6.875,1.2625,16.0,14041288.003274979,0.0,400.00003646738867,1388909.7260101864,18744.036887998802,18744.036887998802,14.73490308428783,0.7586305569861348,14305316.661261769 
 12/26  16:00:00,6.9125,1.4375000000000002,16.0,13744147.10963428,0.0,400.00001616167503,1383254.665767666,18744.036887998802,18744.036887998802,14.736098369644944,0.759053093909549,14007970.37562561 
 12/26  17:00:00,6.674999999999999,2.075,16.0,13419801.329646122,0.0,400.00000715226275,1419591.440747828,18744.036887998802,18744.036887998802,14.693912715680014,0.7597523298301525,13691209.670552086 
 12/26  18:00:00,6.4125,2.7375,16.0,13103805.469535561,0.0,400.0000031583457,1459920.0295347308,18744.036887998802,18744.036887998802,14.64769679813165,0.7605330858923388,13383551.981431466 
 12/26  19:00:00,6.987500000000001,3.4375,16.0,12821149.335911373,0.0,400.0000013908775,1372846.6439565883,18744.036887998802,18744.036887998802,14.73251088204611,0.7611726240082572,13085781.759222057 
 12/26  20:00:00,8.025,4.075,16.0,12607741.4494623,0.0,400.00000061077856,1215287.1714621736,18744.036887998802,18744.036887998802,14.890161146950017,0.7617025704914253,12844200.192466423 
 12/26  21:00:00,9.0875,4.7375,16.0,12451010.447540052,0.0,400.0000002674001,1053801.0044668345,18744.036887998802,18744.036887998802,15.051648785577225,0.7622365158758073,12658586.45490209 
 12/26  22:00:00,9.5,5.0,16.0,12329736.157608457,0.0,400.0000001167205,991322.620316576,18744.036887998802,18744.036887998802,15.116659593340675,0.7624704649601333,12525717.483820485 
 12/26  23:00:00,9.5,5.0,16.0,12219943.493771568,0.0,400.0000000509222,991651.3957517302,18744.036887998802,18744.036887998802,15.119542484197162,0.7624743807372295,12415459.960603662 
 12/26  24:00:00,9.5,5.0,16.0,12109172.144701475,0.0,400.00000002221714,991903.1178421974,18744.036887998802,18744.036887998802,15.122197742464971,0.7624289251000889,12304252.028414711 
 12/27  01:00:00,9.0625,5.0,16.0,11990231.94600298,0.0,400.0000000096935,1058846.8100675982,18744.036887998802,18744.036887998802,15.06071170047814,0.7621567595649372,12196379.261857819 
 12/27  02:00:00,8.425,5.0,16.0,11866705.061879069,0.0,400.0000000042303,1155813.0934114372,18744.036887998802,18744.036887998802,14.968138938374185,0.7616992411364509,12089482.742211798 
 12/27  03:00:00,7.762499999999999,5.0,15.999999999999998,11749868.686798038,0.0,400.00000000184673,1255965.7152146467,18744.036887998802,18744.036887998802,14.868782586180538,0.7611605104989706,11990471.40520569 
 12/27  04:00:00,7.25,4.8125,16.0,11639361.434717145,0.0,400.00000000080655,1333860.2852649386,18744.036887998802,18744.036887998802,14.79192467508452,0.7608463069658529,11893729.852634054 
 12/27  05:00:00,6.7875,4.45,16.0,11545625.952638905,0.0,400.00000000035305,1404453.3517350554,18744.036887998802,18744.036887998802,14.722561594460899,0.7607047254102838,11812413.465431858 
 12/27  06:00:00,6.35,4.1125,16.0,11476722.711874012,0.0,400.0000000001546,1471247.416282748,18744.036887998802,18744.036887998802,14.65694573012099,0.7605842517238594,11755260.693009876 
 12/27  07:00:00,6.2,4.1875,16.0,11416447.746982694,0.0,400.0000000000679,1493745.5218490749,18744.036887998802,18744.036887998802,14.634458142966194,0.7605010133294512,11698998.323896587 
 12/27  08:00:00,6.2625,4.55,16.0,11382427.347484108,0.0,400.0000000000298,1483612.075336997,18744.036887998802,18744.036887998802,14.643851031937023,0.7604031381937185,11663260.836596962 
 12/27  09:00:00,6.3,4.8875,16.0,11389708.613954546,0.0,400.0000000000132,1477267.8559201043,18744.036887998802,18744.036887998802,14.649497915038538,0.7602804195399107,11669487.327083219 
 12/27  10:00:00,5.9875,5.1875,16.0,11402996.564462697,0.0,400.0000000000058,1524336.7392994254,18744.036887998802,18744.036887998802,14.602646784958763,0.7597334877422777,11691128.283576922 
 12/27  11:00:00,5.4875,5.55,16.0,11447345.712361196,0.0,400.00000000000273,1600023.5709665036,18744.036887998802,18744.036887998802,14.527671108052713,0.7589357833807658,11748866.221304411 
 12/27  12:00:00,4.9875,5.8875,16.0,11510001.590653582,0.0,400.00000000000125,1675576.3404779849,18744.036887998802,18744.036887998802,14.452697253028385,0.7581314448201273,11824901.523413153 
 12/27  13:00:00,4.674999999999999,5.6875,16.0,11506333.26514785,0.0,400.00000000000057,1722998.5254794983,18744.036887998802,18744.036887998802,14.405845262353544,0.7573713463467533,11829563.116836395 
 12/27  14:00:00,4.4125,5.1875,16.0,11421957.740556784,0.0,400.00000000000034,1762935.1194304647,18744.036887998802,18744.036887998802,14.366488936642789,0.7566651409835015,11752180.460414903 
 12/27  15:00:00,4.174999999999999,4.6875,15.999999999999998,11280584.279619826,0.0,400.0000000000004,1799021.002423962,18744.036887998802,18744.036887998802,14.330880225525314,0.7559783617324137,11617134.966602912 
 12/27  16:00:00,3.975,4.1875,16.0,11101880.971356306,0.0,400.0000000000004,1829431.3105064332,18744.036887998802,18744.036887998802,14.30089399500863,0.7553091133176466,11443757.799323391 
 12/27  17:00:00,3.7125,3.6875,16.0,10907144.516320694,0.0,400.0000000000001,1869288.66217556,18744.036887998802,18744.036887998802,14.261531356127527,0.7546584792164489,11256032.025568798 
 12/27  18:00:00,3.475,3.1875,16.0,10731750.509668471,0.0,400.0000000000001,1905361.0761312353,18744.036887998802,18744.036887998802,14.22591731629556,0.7540155536181328,11086979.915995415 
 12/27  19:00:00,3.2125,3.1875,15.999999999999998,10623917.927813293,0.0,400.00000000000017,1944986.618095736,18744.036887998802,18744.036887998802,14.186554348664757,0.7532183089777348,10986162.392651323 
