Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/27  20:00:00,2.8500000000000005,3.55,16.0,10596578.932715556,0.0,400.00000000000017,1999695.5963497953,18744.036887998802,18744.036887998802,14.132193291518401,0.7523145077679859,10968518.67974025 
 12/27  21:00:00,2.5125,3.8875,16.0,10647722.984255368,0.0,400.00000000000017,2050572.9730446534,18744.036887998802,18744.036887998802,14.08158353606664,0.7514059276784475,11028679.328204064 
 12/27  22:00:00,2.4,3.5625,16.0,10738477.347677916,0.0,400.0000000000001,2067384.207326924,18744.036887998802,18744.036887998802,14.06472356765323,0.7505770155053959,11122402.515385587 
 12/27  23:00:00,2.025,2.925,16.0,10899252.628684692,0.0,400.00000000000017,2123850.604938656,18744.036887998802,18744.036887998802,14.008490301118274,0.7497966261474014,11293192.888849001 
 12/27  24:00:00,2.1750000000000003,2.2625,16.0,11151066.30958265,0.0,400.0000000000001,2101004.7473608297,18744.036887998802,18744.036887998802,14.031004382056635,0.7490096664736862,11540923.01595403 
 12/28  01:00:00,1.9,2.0,16.0,11459846.67246506,0.0,400.0000000000002,2143341.596669844,18744.036887998802,18744.036887998802,13.989761225953687,0.748417912725831,11857040.197079338 
 12/28  02:00:00,1.5375,2.0,16.0,11805052.290999264,0.0,400.0000000000003,2199349.822797981,18744.036887998802,18744.036887998802,13.934668129545498,0.7479695877219802,12212081.092080198 
 12/28  03:00:00,1.5,3.25,16.0,12194120.479025856,0.0,400.00000000000034,2204138.888857843,18744.036887998802,18744.036887998802,13.929767726476626,0.7477803732838635,12602022.282327332 
 12/28  04:00:00,1.8125,3.5625,16.0,12572960.414627532,0.0,400.0000000000003,2155915.734986302,18744.036887998802,18744.036887998802,13.976656197311819,0.747507761576301,12972439.429093413 
 12/28  05:00:00,1.625,2.925,16.0,12934395.697182354,0.0,400.0000000000004,2184056.864519379,18744.036887998802,18744.036887998802,13.948543270812689,0.7471319659598957,13338864.673915256 
 12/28  06:00:00,1.5875,2.2625,16.0,13268505.282411084,0.0,400.0000000000004,2189542.764944026,18744.036887998802,18744.036887998802,13.942930166467985,0.7467497087779764,13673935.788365183 
 12/28  07:00:00,1.7,1.8125000000000002,16.0,13574034.693139393,0.0,400.0000000000004,2172700.396630985,18744.036887998802,18744.036887998802,13.959812558446373,0.7465216459313304,13976407.784952678 
 12/28  08:00:00,1.2,1.45,17.347451939015322,17562788.53539817,0.0,400.00000000000034,2430368.4019385865,18744.036887998802,18744.036887998802,14.902683328976398,0.7492369481257158,18037488.073776 
 12/28  09:00:00,0.7125,1.1125,17.452455614371335,17570200.50212425,0.0,400.0000000000004,2543453.16630541,18744.036887998802,18744.036887998802,15.048948816393628,0.7499959429179992,18037488.073776 
 12/28  10:00:00,0.5375,1.1875,19.046855962311298,17483452.09119028,0.0,504.57416995691244,2773080.1097596996,18744.036887998802,18744.036887998802,16.15903360467898,0.7533388452137346,24816288.073776 
 12/28  11:00:00,1.5,1.55,19.678778005412095,17524057.932677776,0.0,697.2663327627316,2756027.0364658185,18744.036887998802,18744.036887998802,17.020639209351927,0.7565340963149347,26346288.073776 
 12/28  12:00:00,1.6625,1.8875,19.778921030283918,17528951.634862937,0.0,817.6829648986203,2750479.156909478,18744.036887998802,18744.036887998802,17.15138712767866,0.7574288502117077,26346288.073776 
 12/28  13:00:00,2.8999999999999995,2.0,19.87396350712438,17557360.829130866,0.0,869.1769438462322,2575752.7643000204,18744.036887998802,18744.036887998802,17.407509254419004,0.7587323214430937,26346288.073776 
 12/28  14:00:00,3.6125,2.0,18.133913700327177,17653504.61504101,0.0,780.1881994128862,2233007.811345092,18744.036887998802,18744.036887998802,16.204193243105735,0.7537979348118748,18256368.073776 
 12/28  15:00:00,4.125,2.0,19.438746289234825,17569321.609721027,0.0,758.9497687991959,2290491.239878496,18744.036887998802,18744.036887998802,17.04008612495272,0.7576912983281576,24816288.073776 
 12/28  16:00:00,4.125,2.0,20.108475466441043,17579435.32854219,0.0,829.092551240687,2420851.5257486952,18744.036887998802,18744.036887998802,17.76777248538494,0.7620042413778769,26346288.073776 
 12/28  17:00:00,3.025,2.0,20.2992774780305,17545880.2537957,0.0,873.3159155582861,2618538.178665919,18744.036887998802,18744.036887998802,17.77396294117964,0.7635316891130995,26346288.073776 
 12/28  18:00:00,2.5625,2.0,20.488070189894295,17527546.86031441,0.0,891.6588316837949,2717769.4474402373,18744.036887998802,18744.036887998802,17.86277022826836,0.7650062522867266,26346288.073776 
 12/28  19:00:00,2.6,2.1875,18.74749439097659,17608363.245619684,0.0,779.1931931772979,2480733.235306668,18744.036887998802,18744.036887998802,16.571660088813303,0.7593052340631551,18037488.073776 
 12/28  20:00:00,2.6,2.5500000000000003,16.038728045874755,11548690.654772216,9852.20702885722,620.1197176353776,2054312.3942974443,18744.036887998802,18744.036887998802,14.187591049967926,0.7528642831621098,11909285.80806968 
 12/28  21:00:00,2.6,2.8875,16.0,11746913.805954637,0.0,500.82430583923883,2037738.4872226636,18744.036887998802,18744.036887998802,14.094352668265158,0.7535835651723899,12126938.926776728 
 12/28  22:00:00,2.475,2.8125,16.0,12004742.851609245,0.0,444.5358450163786,2056480.3176918796,18744.036887998802,18744.036887998802,14.075663223567124,0.7535536657856958,12387899.135182858 
 12/28  23:00:00,3.0875,2.45,16.0,12228840.878518403,0.0,419.7634786375263,1963681.3854840323,18744.036887998802,18744.036887998802,14.167586957585808,0.7535572946999752,12595295.907632038 
 12/28  24:00:00,3.8125,2.1125,16.0,12443133.752321074,0.0,408.7775526484961,1853913.5921379218,18744.036887998802,18744.036887998802,14.276373849429035,0.7536422016634217,12789915.28346743 
 12/29  01:00:00,4.125,2.0,16.0,12658286.103162142,0.0,403.90242649904684,1807332.405904021,18744.036887998802,18744.036887998802,14.32327215973639,0.7526120068296729,12996544.811736047 
 12/29  02:00:00,4.2625,2.0,16.0,12868051.95290951,0.0,401.73780946071605,1787711.3148885453,18744.036887998802,18744.036887998802,14.343905364634216,0.7509653749388817,13202543.743884427 
 12/29  03:00:00,4.675,2.625,16.0,13054666.758385947,0.0,400.7741059840972,1724707.7451925268,18744.036887998802,18744.036887998802,14.405791972229924,0.7523814856982797,13378027.891169196 
 12/29  04:00:00,5.025,2.8125,16.0,13210256.44970154,0.0,400.3435600610026,1671340.9224348147,18744.036887998802,18744.036887998802,14.458303782509159,0.7536631872122279,13524166.103761058 
 12/29  05:00:00,5.225,2.45,16.0,13334254.5090473,0.0,400.15247744208716,1641518.5060138642,18744.036887998802,18744.036887998802,14.488305933102918,0.7538237197259601,13642759.780898128 
 12/29  06:00:00,5.425,2.1125,16.0,13430137.790625758,0.0,400.0677374637962,1611462.2447559931,18744.036887998802,18744.036887998802,14.51727910340699,0.7540302193124193,13733442.283232655 
 12/29  07:00:00,4.5625,2.1875,16.0,13521640.377594564,0.0,400.03010022071066,1742206.6348071813,18744.036887998802,18744.036887998802,14.388934546780588,0.7541198318585863,13847955.712244926 
 12/29  08:00:00,3.25,2.5500000000000003,17.461100746211685,17610551.632717893,0.0,400.01736719359025,2136868.7073960733,18744.036887998802,18744.036887998802,15.288596088469665,0.7569996147479758,18037488.073776 
 12/29  09:00:00,2.7375,2.8875,17.659344806978105,17614522.76699376,0.0,400.0083574819938,2267368.8011247604,18744.036887998802,18744.036887998802,15.508645626793218,0.7583000258563168,18037488.073776 
 12/29  10:00:00,2.7,3.1875,19.336114496531607,17531101.721160777,0.0,504.30447225701596,2490683.5919385403,18744.036887998802,18744.036887998802,16.720472944567195,0.7616186291620215,24816288.073776 
 12/29  11:00:00,4.387500000000001,3.55,20.037481532408503,17588359.70461484,0.0,695.2613814897397,2373406.6755337655,18744.036887998802,18744.036887998802,17.743454547642443,0.7654022307650032,26346288.073776 
 12/29  12:00:00,5.7125,3.8875,20.203531720990483,17623043.85250211,0.0,813.1116787687295,2202157.801644059,18744.036887998802,18744.036887998802,18.10548628038777,0.7665893359311043,26346288.073776 
 12/29  13:00:00,6.275,3.8125,20.337213073240765,17634135.009643726,0.0,862.6915755860057,2137048.741115866,18744.036887998802,18744.036887998802,18.303253284590276,0.7678581421341291,26346288.073776 
 12/29  14:00:00,6.875,3.45,18.64227096332669,17725481.69980464,0.0,773.4310079130084,1817273.3923072305,18744.036887998802,18744.036887998802,17.116963851352324,0.7623527720805894,18256368.073776 
 12/29  15:00:00,7.475,3.1125,19.987577712847063,17643421.214400254,0.0,752.8331772268207,1869470.6925083434,18744.036887998802,18744.036887998802,18.006340575061774,0.7660023510400797,24816288.073776 
 12/29  16:00:00,7.512500000000001,2.8125,20.685885663241514,17652984.83244649,0.0,823.4971061180199,1997932.8940358849,18744.036887998802,18744.036887998802,18.759352649537934,0.7703948055230393,26346288.073776 
 12/29  17:00:00,6.15,2.45,20.897128957815248,17612497.075869337,0.0,868.0426947445267,2238895.8236769773,18744.036887998802,18744.036887998802,18.747913179038886,0.7715088223412849,26346288.073776 
 12/29  18:00:00,5.4,2.1125,20.999652583869313,17269147.720491607,0.0,886.8287291085794,2374480.256675874,18744.036887998802,18744.036887998802,18.757161038181543,0.7722198453129094,26020068.851591125 
 12/29  19:00:00,6.4,2.1875,19.394551945334854,17692454.889658943,0.0,775.0220591184993,2005501.3461153763,18744.036887998802,18744.036887998802,17.690374759119123,0.766154061825844,18037488.073776 
 12/29  20:00:00,6.125,2.5500000000000003,16.079507055055508,9462608.964106105,5537.1869225338305,631.87193505289,1534016.2837584566,18744.036887998802,18744.036887998802,14.786280095436812,0.757204294450825,9727770.076113382 
 12/29  21:00:00,6.6625,2.8875,16.000000009793933,10153788.806436338,0.0,512.4064577289831,1423320.4718259703,18744.036887998802,18744.036887998802,14.703465490185753,0.7582853216319501,10424922.543738822 
 12/29  22:00:00,7.174999999999999,3.0,16.00000000000005,10345401.10931586,0.0,449.21003503547036,1345551.1134400654,18744.036887998802,18744.036887998802,14.78039490932775,0.757957762446644,10602523.746078825 
 12/29  23:00:00,6.9125,3.0,16.0,10507673.918299213,0.0,421.7545120246229,1385184.4607211417,18744.036887998802,18744.036887998802,14.741073951211469,0.7576606081658254,10771750.598918304 
 12/29  24:00:00,6.674999999999999,3.0,16.0,10641167.063759409,0.0,409.6107546189321,1421119.1826678587,18744.036887998802,18744.036887998802,14.705498046793826,0.7573887817209439,10911525.729496209 
 12/30  01:00:00,5.35,2.8125,16.0,10768751.17253692,0.0,404.24944134754463,1622390.8442646393,18744.036887998802,18744.036887998802,14.506796575894302,0.7557187664947445,11074724.684244728 
 12/30  02:00:00,4.9750000000000005,2.45,16.0,10864606.989703802,0.0,401.8841894456811,1680146.4381304744,18744.036887998802,18744.036887998802,14.450580698674488,0.7532433991980274,11180565.65028596 
 12/30  03:00:00,4.825,3.3625,16.0,10964163.35140248,0.0,400.8363949410696,1702094.9270495651,18744.036887998802,18744.036887998802,14.428119283385568,0.7549254849602532,11284061.64441434 
 12/30  04:00:00,5.225,3.8125,16.0,11061307.00216172,0.0,400.3689603344313,1640881.389889955,18744.036887998802,18744.036887998802,14.488156948345035,0.756296379231236,11370313.186168972 
 12/30  05:00:00,4.35,3.45,16.0,11192580.493129734,0.0,400.16276706935156,1773271.000678275,18744.036887998802,18744.036887998802,14.356945372369642,0.7560537421083783,11525046.153939273 
 12/30  06:00:00,3.6,3.1125,16.0,11333194.958367195,0.0,400.0719132446017,1886710.872638678,18744.036887998802,18744.036887998802,14.244485339886605,0.7557849731520152,11685732.274973571 
 12/30  07:00:00,3.6625000000000005,2.8125,16.0,11466659.936554255,0.0,400.0318127637988,1877261.151590536,18744.036887998802,18744.036887998802,14.253891600500992,0.7555731405886729,11817397.26362909 
 12/30  08:00:00,3.325,2.45,18.195488447336658,17590406.271850266,0.0,400.0176969462039,2234174.2939532073,18744.036887998802,18744.036887998802,15.911670430507424,0.7600520558930013,18037488.073776 
 12/30  09:00:00,3.1625000000000005,2.1125,18.48317965228194,17603659.335686907,0.0,400.0083375601215,2327775.1345617925,18744.036887998802,18744.036887998802,16.27272375688038,0.7617779319696157,18037488.073776 
 12/30  10:00:00,3.1375,2.0,20.12251997266838,17522432.891032994,0.0,504.3042141870088,2544482.469056524,18744.036887998802,18744.036887998802,17.459481989573554,0.7650068548648699,24816288.073776 
 12/30  11:00:00,5.1625000000000005,2.0,20.80598174888488,17588643.505206145,0.0,695.3848126503336,2373175.5096764197,18744.036887998802,18744.036887998802,18.514521203036413,0.7689668716428398,26346288.073776 
 12/30  12:00:00,6.775,2.0,20.960677144153212,17623779.814790696,0.0,813.6897510997555,2157477.7862479333,18744.036887998802,18744.036887998802,18.912704831431544,0.7703177794913287,26338235.058160402 
 12/30  13:00:00,7.437499999999999,2.1875,20.99998890964004,17396901.591288123,0.0,863.6680583026578,2066982.2410157246,18744.036887998802,18744.036887998802,19.069597391845374,0.7715299655412695,26090670.709576197 
 12/30  14:00:00,8.137500000000001,2.5500000000000003,19.37588304494324,17741568.33142712,0.0,774.1372250482318,1739151.127991389,18744.036887998802,18744.036887998802,17.94106954946086,0.7662674959574771,18256368.073776 
 12/30  15:00:00,8.8375,2.8875,20.599939034296575,17044151.979088917,0.0,758.0092303974996,1768023.8746609215,18744.036887998802,18744.036887998802,18.801711015029618,0.7702165749856194,24184325.19099581 
 12/30  16:00:00,8.9125,3.0,20.99999999754538,16507471.465663938,0.0,831.4425660153626,1842435.4906588255,18744.036887998802,18744.036887998802,19.29093332928314,0.7736848488071715,25161857.702947475 
 12/30  17:00:00,8.55,3.0,20.999999999999993,15901017.669376463,0.0,870.0220495311488,1897623.1348952628,18744.036887998802,18744.036887998802,19.236476163450927,0.7746130349874442,24565518.532856613 
 12/30  18:00:00,8.2125,3.0,21.0,15345729.017909756,0.0,886.160818343533,1949081.1265813943,18744.036887998802,18744.036887998802,19.185780986260557,0.7754536496351059,24019636.516750574 
 12/30  19:00:00,8.0375,3.4375,20.017802308969316,17714206.838824872,0.0,771.5785947659147,1845892.9654025307,18744.036887998802,18744.036887998802,18.435412800261457,0.7713544532939194,18037488.073776 
 12/30  20:00:00,7.9375,4.075,16.126931188774172,7807659.58434004,7412.028159691983,627.4832480736745,1269205.8637713143,18744.036887998802,18744.036887998802,15.119888255923076,0.7604344175224556,8019460.351507643 
 12/30  21:00:00,7.8375,4.7375,16.00000001747626,8550601.603331055,0.0,509.48913125794024,1243975.872356371,18744.036887998802,18744.036887998802,14.8796658290273,0.7614139949020144,8790101.002019534 
 12/30  22:00:00,7.550000000000001,4.8125,16.0000000000001,8731337.241311658,0.0,447.3995721001597,1287468.159919693,18744.036887998802,18744.036887998802,14.83661811188584,0.7606800950171773,8978423.688428424 
 12/30  23:00:00,7.2125,4.45,16.0,8865854.397354476,0.0,420.7598762600947,1338364.2724425225,18744.036887998802,18744.036887998802,14.786065831512783,0.7598159968479469,9121884.390301118 
 12/30  24:00:00,6.85,4.1125,16.0,8979302.67693407,0.0,409.1077189417646,1393065.959806103,18744.036887998802,18744.036887998802,14.731757970485775,0.7589856110671774,9244951.27639983 
 12/31  01:00:00,5.262500000000001,3.5625,16.0,9104956.805859674,0.0,404.00723002018964,1634171.5980467072,18744.036887998802,18744.036887998802,14.493695183930914,0.7567505425382888,9413258.153055692 
 12/31  02:00:00,4.9,2.925,16.0,9210845.640512599,0.0,401.7718098923518,1690570.8501064305,18744.036887998802,18744.036887998802,14.439358840243122,0.7537382325835394,9528761.642046385 
 12/31  03:00:00,4.825,2.8875,16.0,9325201.46521208,0.0,400.7859077007254,1700993.5166102934,18744.036887998802,18744.036887998802,14.428152703682533,0.7553404100753347,9645019.477519238 
 12/31  04:00:00,4.3500000000000005,3.0,16.0,9459738.489565438,0.0,400.347523509188,1772131.6803207034,18744.036887998802,18744.036887998802,14.356953775479159,0.7566351036093997,9792209.881946754 
 12/31  05:00:00,3.8875,3.0,16.0,9603938.204625702,0.0,400.1536146432694,1842528.7123088476,18744.036887998802,18744.036887998802,14.287618423488018,0.756179454864631,9948719.20991126 
 12/31  06:00:00,3.45,3.0,16.0,9754343.49898031,0.0,400.0679306536849,1909197.1731522598,18744.036887998802,18744.036887998802,14.222026379000619,0.7557664195527027,10110773.653538125 
 12/31  07:00:00,3.175,3.0,15.999999999999998,9908053.913353516,0.0,400.0300502610616,1951070.0652797057,18744.036887998802,18744.036887998802,14.180804554055497,0.75531743753976,10271774.27647179 
 12/31  08:00:00,2.975,3.0,18.781684177538786,17561735.893306572,0.0,400.01659638542134,2372757.6488852217,18744.036887998802,18744.036887998802,16.33711049661119,0.7609927218647713,18037488.073776 
 12/31  09:00:00,2.7750000000000004,3.0,19.173772488294475,17573680.774781544,0.0,400.0077758949678,2490524.277574815,18744.036887998802,18744.036887998802,16.795340213029718,0.7627293976477055,18037488.073776 
 12/31  10:00:00,3.075,3.0,20.63214313658336,16678205.705676047,0.0,520.5766229949548,2644891.297141689,18744.036887998802,18744.036887998802,17.956785632912588,0.7656804276385092,23974145.617570404 
 12/31  11:00:00,3.675,3.0,20.999999998420613,16143728.607159326,0.0,723.1438230009308,2635927.831299536,18744.036887998802,18744.036887998802,18.505715672826692,0.7681909779566785,24937748.94732833 
 12/31  12:00:00,4.275,3.0,20.999999999999993,15816803.644960819,0.0,824.5129506368721,2544833.717064705,18744.036887998802,18744.036887998802,18.595601042487107,0.7687493479710575,24595241.351997767 
 12/31  13:00:00,4.6875,3.1875,21.0,15558795.25775765,0.0,867.9241575453395,2481636.3103237646,18744.036887998802,18744.036887998802,18.657381560782206,0.7693579199289127,24326591.364612635 
 12/31  14:00:00,4.925,3.55,19.921586678729664,17636559.05984094,0.0,774.2075612130279,2303141.5998391346,18744.036887998802,18744.036887998802,17.902508505731173,0.7653454644903758,18256368.073776 
 12/31  15:00:00,5.1875,3.8875,20.813742750497674,15794118.797747396,0.0,755.5951584425737,2354198.337949408,18744.036887998802,18744.036887998802,18.45562812135639,0.7677133033216483,23034784.778399587 
 12/31  16:00:00,4.925,3.5625,20.99999999851878,14816583.452095957,0.0,829.7360055906406,2443164.851724127,18744.036887998802,18744.036887998802,18.692947679851546,0.7697108086423823,23578326.95557414 
 12/31  17:00:00,3.575,2.925,20.999999999999993,14372939.31540055,0.0,870.1250982586378,2647211.628876744,18744.036887998802,18744.036887998802,18.490396845692086,0.769830641416737,23171452.375890903 
 12/31  18:00:00,3.2125,2.2625,21.0,13959637.337814054,0.0,887.9498532968678,2702290.5784760723,18744.036887998802,18744.036887998802,18.435976757761708,0.7698667042182095,22768189.30196357 
 12/31  19:00:00,3.15,2.0,20.360744989351073,17567841.32963585,0.0,739.6469548530074,2629704.463604456,18744.036887998802,18744.036887998802,17.963498664229583,0.7671334403549375,18037488.073776 
 12/31  20:00:00,1.8750000000000002,2.0,16.15433819052444,6822843.17744977,18893.662199322254,585.8150566878586,2189064.452528469,18744.036887998802,18744.036887998802,14.22555706914995,0.7542742344462741,7188771.848619161 
 12/31  21:00:00,0.95,2.0,16.000000000323062,7897221.580004424,0.0,488.55491142971954,2286602.3871226367,18744.036887998802,18744.036887998802,13.846779173705853,0.7548567766751549,8322128.489017694 
 12/31  22:00:00,0.925,1.5624999999999998,16.000000000000004,8265043.538770312,0.0,439.03525201320394,2290852.8548541893,18744.036887998802,18744.036887998802,13.843106341489756,0.7541212682821183,8690261.686407851 
 12/31  23:00:00,0.9374999999999999,0.925,16.0,8609742.113409922,0.0,417.3683926951029,2289309.6624689996,18744.036887998802,18744.036887998802,13.845045070313478,0.753442817140848,9034322.775457997 
 12/31  24:00:00,0.525,0.26249999999999996,16.0,8964644.000628036,0.0,407.7325134572086,2352033.7684865487,18744.036887998802,18744.036887998802,13.783225296097724,0.7528376901944505,9400080.360360108 
