Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/01  01:00:00,-7.05,2.375,16.0,5115816.889184505,0.0,406.3562384391612,3648193.1912043355,18744.036887998802,18744.036887998802,13.510617959166058,0.7635166012169087,37488.073775997604 
 01/01  02:00:00,-9.625,1.375,16.0,5297921.000646427,0.0,403.1797898296775,4071374.0429424336,18744.036887998802,18744.036887998802,13.321680304692556,0.7642527309182768,37488.073775997604 
 01/01  03:00:00,-9.0625,1.625,16.0,5366477.555719695,0.0,401.59744657839894,3980940.4757626886,18744.036887998802,18744.036887998802,13.377003868017113,0.7593293584090426,37488.073775997604 
 01/01  04:00:00,-10.0625,0.75,16.0,5416464.921110656,0.0,400.80512653544906,4134443.637678832,18744.036887998802,18744.036887998802,13.245690483662205,0.7613433118783806,37488.073775997604 
 01/01  05:00:00,-11.0,0.0,16.0,5455084.926929025,0.0,400.4054093270286,4294753.208572768,18744.036887998802,18744.036887998802,13.209930107756389,0.764342186527336,37488.073775997604 
 01/01  06:00:00,-9.625,1.25,16.0,5460893.846458513,0.0,400.20422572577104,4071911.4756057216,18744.036887998802,18744.036887998802,13.328466404870113,0.7602201364700697,37488.073775997604 
 01/01  07:00:00,-9.55,1.375,16.0,5479630.988271911,0.0,400.1030095404029,4051145.497053705,18744.036887998802,18744.036887998802,13.28823516806138,0.7618262458656366,37488.073775997604 
 01/01  08:00:00,-10.625,1.0,21.035690890977637,14105458.822677493,48218.9425675515,400.0590468058984,4784286.06979681,18744.036887998802,18744.036887998802,16.333473494506293,0.7778539196844205,37488.073775997604 
 01/01  09:00:00,-8.75,1.625,21.0,10176437.952454533,0.0,400.0336907467953,4507577.676649218,18744.036887998802,18744.036887998802,16.643318106762184,0.7769086960220055,37488.073775997604 
 01/01  10:00:00,-9.025,1.375,21.0,2811623.169674185,0.0,545.2195385435161,4548401.1810307,18744.036887998802,18744.036887998802,16.599459442274657,0.7780037380284782,6816288.073775997 
 01/01  11:00:00,-8.125,1.625,21.0,160458.05425112502,127083.69426179436,738.2807012530455,4412985.598278085,18744.036887998802,18744.036887998802,16.734520097972847,0.7791582379158241,8346288.073775997 
 01/01  12:00:00,-5.000000000000001,2.625,21.028282040864504,0.0,641206.2476116471,826.9988728649744,3942104.3327492406,18744.036887998802,18744.036887998802,17.209563436401695,0.7759848917932967,8346288.073775997 
 01/01  13:00:00,-3.925,3.625,21.189708449137264,0.0,671697.6468977765,865.9907201855467,3801402.114761763,18744.036887998802,18744.036887998802,17.492373562332077,0.7765009219238693,8346288.073775997 
 01/01  14:00:00,-2.75,4.0,21.006506314718987,4824330.477503368,0.0,753.3485622928174,3610977.272349517,18744.036887998802,18744.036887998802,17.597943641583196,0.7773623894294781,256368.07377599765 
 01/01  15:00:00,-0.8750000000000001,4.625,21.000000633876272,903928.1409624466,197853.91351606342,731.3988237178747,3319337.5140814628,18744.036887998802,18744.036887998802,17.822157715420296,0.7769218192940719,6816288.073775997 
 01/01  16:00:00,-0.075,4.375,21.0821906447905,0.0,563897.6288226256,825.0185708312868,3206300.4697154257,18744.036887998802,18744.036887998802,17.977843845508787,0.7768298263564686,8346288.073775997 
 01/01  17:00:00,-1.25,4.625,21.239282934714275,0.0,597957.9044880004,863.3842124064653,3407033.35379142,18744.036887998802,18744.036887998802,17.94473714552014,0.7772224833987733,8346288.073775997 
 01/01  18:00:00,-2.0625,3.75,21.37744753668813,0.0,625190.0411150779,879.8497033828469,3548122.42821963,18744.036887998802,18744.036887998802,17.930060599435098,0.77645412426104,8346288.073775997 
 01/01  19:00:00,-3.9125,3.0,21.003481951086673,4907304.257855528,0.0,745.2268310499624,3786337.5252997167,18744.036887998802,18744.036887998802,17.416834322554042,0.7754693598160982,37488.073775997604 
 01/01  20:00:00,-5.625,2.375,17.131490724972288,123668.46753867697,469924.72377022146,594.1055829849721,3496819.509295526,18744.036887998802,18744.036887998802,14.087088028559613,0.7613196355216165,37488.073775997604 
 01/01  21:00:00,-5.0,2.625,16.000020872296496,1521947.25238215,0.0,513.9520419562464,3184019.172330781,18744.036887998802,18744.036887998802,12.953916534193937,0.7615408526724194,37488.073775997604 
 01/01  22:00:00,-4.15,3.0,16.000000000973046,3234565.9389954186,0.0,453.1372328423392,3055873.7219321476,18744.036887998802,18744.036887998802,13.081205738911454,0.7620465967593678,37488.073775997604 
 01/01  23:00:00,-4.0,2.375,16.000000000000057,4245181.83675158,0.0,425.8763706247664,3053011.8066136814,18744.036887998802,18744.036887998802,13.214835834155009,0.7632504884876661,37488.073775997604 
 01/01  24:00:00,-3.875,2.625,16.0,4780916.6411606055,0.0,412.78169563012784,3105374.960403966,18744.036887998802,18744.036887998802,13.630371830014898,0.7628439800967458,37488.073775997604 
 01/02  01:00:00,-3.925,3.625,16.0,5066719.628393215,0.0,406.34516179744844,3136490.5116976807,18744.036887998802,18744.036887998802,13.751958399218559,0.7633105285060986,37488.073775997604 
 01/02  02:00:00,-4.0,3.375,16.0,5196747.112287231,0.0,403.154273638894,3150490.291001324,18744.036887998802,18744.036887998802,13.754803393298806,0.7638784226090127,37488.073775997604 
 01/02  03:00:00,-4.0,3.625,16.0,5268898.38271458,0.0,401.5725275453584,3150490.273250199,18744.036887998802,18744.036887998802,13.754803293851458,0.7638784226090127,37488.073775997604 
 01/02  04:00:00,-4.0,3.375,16.0,5300845.582608386,0.0,400.783884349328,3154772.6369536715,18744.036887998802,18744.036887998802,13.774287385763563,0.7638784226090127,37488.073775997604 
 01/02  05:00:00,-4.0,4.875,16.0,5359350.70339331,0.0,400.39081558914296,3149313.2056860835,18744.036887998802,18744.036887998802,13.749441817216491,0.7638784226090127,37488.073775997604 
 01/02  06:00:00,-4.375,5.375,16.000000000000004,5396317.176244906,0.0,400.1937672536786,3203038.2462329515,18744.036887998802,18744.036887998802,13.687430311052736,0.7617741972176997,37488.073775997604 
 01/02  07:00:00,-6.1,5.0,16.0,5435692.619376246,0.0,400.09640009880695,3479219.1250337064,18744.036887998802,18744.036887998802,13.522374612561189,0.7627374572932333,37488.073775997604 
 01/02  08:00:00,-7.625,3.75,21.036508654570934,14022036.201437782,43922.49733110387,400.05481325230926,4330905.079023289,18744.036887998802,18744.036887998802,16.77961864427485,0.7776223338019053,37488.073775997604 
 01/02  09:00:00,-7.562500000000001,4.25,21.0,10142701.632038755,0.0,400.03109391175684,4327520.807975198,18744.036887998802,18744.036887998802,16.81882372059092,0.776588229064724,37488.073775997604 
 01/02  10:00:00,-8.3625,4.375,21.0,2844901.7542685666,0.0,544.7840588749218,4448423.618617737,18744.036887998802,18744.036887998802,16.698845415048083,0.777733356197729,6816288.073775997 
 01/02  11:00:00,-9.0,4.625,21.0,189474.1084403795,86196.24532002729,736.1281877848285,4543895.220366593,18744.036887998802,18744.036887998802,16.603295860058925,0.7790378300877502,8346288.073775997 
 01/02  12:00:00,-8.0,3.75,21.014645322363368,0.0,668227.853860659,823.7337034667729,4393006.301510785,18744.036887998802,18744.036887998802,16.755047759471587,0.7740659777133904,8346288.073775997 
 01/02  13:00:00,-7.775,3.625,21.16076159757045,0.0,775675.5645084502,864.6215988050888,4376458.797850545,18744.036887998802,18744.036887998802,16.88909425098919,0.7752616202325239,8346288.073775997 
 01/02  14:00:00,-7.375,3.375,21.005846947732707,4740631.993107922,0.0,752.9115371966818,4306314.789890911,18744.036887998802,18744.036887998802,16.897888383695932,0.7773877114717924,256368.07377599765 
 01/02  15:00:00,-6.4375,3.0,21.000000583604276,875054.9727184768,291825.5419622478,732.2694891179206,4155018.963245187,18744.036887998802,18744.036887998802,16.987840791410605,0.7738706426538533,6816288.073775997 
 01/02  16:00:00,-6.6625,2.375,21.05346642626377,0.0,738164.5724141775,827.9249280896456,4193983.24111116,18744.036887998802,18744.036887998802,16.97501858045934,0.7749176856661949,8346288.073775997 
 01/02  17:00:00,-8.25,2.0,21.18789068664234,0.0,786356.2525263012,866.8796924193605,4453563.328883173,18744.036887998802,18744.036887998802,16.852604067368492,0.7771065423050992,8346288.073775997 
 01/02  18:00:00,-8.375,2.0,21.313452123334006,0.0,793872.683597615,884.234408006809,4489267.165442836,18744.036887998802,18744.036887998802,16.93297034672612,0.7728994482415903,8346288.073775997 
 01/02  19:00:00,-9.25,2.0,21.00303083981393,4869709.8811961105,0.0,749.2247279542163,4587144.665718537,18744.036887998802,18744.036887998802,16.608275919807983,0.7734912479584587,37488.073775997604 
 01/02  20:00:00,-10.0,2.0,17.070998236754942,102772.57760625464,484655.965094198,596.7893205499748,4149081.796065012,18744.036887998802,18744.036887998802,13.397367512377684,0.7612596440083531,37488.073775997604 
 01/02  21:00:00,-9.3125,2.0,16.00001563454778,1471501.7588767372,0.0,515.6889329008197,3833245.483815268,18744.036887998802,18744.036887998802,12.30704162894319,0.7584234123987679,37488.073775997604 
 01/02  22:00:00,-9.5875,1.375,16.000000000775035,3215739.1114076246,0.0,454.31316959432354,3876536.0928819044,18744.036887998802,18744.036887998802,12.276367347548844,0.7603047859925339,37488.073775997604 
 01/02  23:00:00,-10.0,1.0,16.00000000000005,4266632.187240376,0.0,426.58886317014577,4002101.407521159,18744.036887998802,18744.036887998802,12.570655542451995,0.763444615367597,37488.073775997604 
 01/02  24:00:00,-9.25,1.0,16.0,4818207.431361843,0.0,413.19022434954957,3958402.3635630673,18744.036887998802,18744.036887998802,13.072492954571542,0.760236919892318,37488.073775997604 
 01/03  01:00:00,-9.55,1.0,16.0,5121689.70969278,0.0,406.5988063146274,4044527.650166462,18744.036887998802,18744.036887998802,13.257059869585811,0.7619923466919293,37488.073775997604 
 01/03  02:00:00,-10.0,1.0,16.0,5295050.476903344,0.0,403.3070191082354,4124323.959426476,18744.036887998802,18744.036887998802,13.256706210678242,0.764279270191828,37488.073775997604 
 01/03  03:00:00,-9.6875,1.625,16.0,5400088.7629328,0.0,401.6614743751355,4074622.7245016955,18744.036887998802,18744.036887998802,13.290287518952315,0.7608864715344854,37488.073775997604 
 01/03  04:00:00,-10.4375,2.625,16.0,5501187.519004593,0.0,400.8365730049967,4192295.885980267,18744.036887998802,18744.036887998802,13.203776741236922,0.7622803634131328,37488.073775997604 
 01/03  05:00:00,-11.0,2.375,16.0,5562680.729122271,0.0,400.4205249984567,4288534.1392516475,18744.036887998802,18744.036887998802,13.183272740314708,0.7643421864183877,37488.073775997604 
 01/03  06:00:00,-10.3125,2.625,16.0,5601276.371836292,0.0,400.2117916360814,4178111.4421301987,18744.036887998802,18744.036887998802,13.24785784398575,0.7611191002101227,37488.073775997604 
 01/03  07:00:00,-10.5875,2.375,16.0,5643004.4399881335,0.0,400.1068336494691,4217718.38087661,18744.036887998802,18744.036887998802,13.196412809882947,0.7624061602213731,37488.073775997604 
 01/03  08:00:00,-11.625,2.0,16.0,5699089.618964627,0.0,400.053904864483,4393300.502852482,18744.036887998802,18744.036887998802,13.146546918110674,0.7643864312140483,37488.073775997604 
 01/03  09:00:00,-11.624999999999998,2.0,15.999999999999998,5719155.476766819,0.0,400.02723772064786,4397086.695432896,18744.036887998802,18744.036887998802,13.166320685461399,0.7611600967199511,37488.073775997604 
 01/03  10:00:00,-11.15,3.25,16.0,5612967.044773778,0.0,400.0137599623853,4313897.084859369,18744.036887998802,18744.036887998802,13.17145979848637,0.7624149389369668,37488.073775997604 
 01/03  11:00:00,-11.0,5.25,16.0,5606776.202262252,0.0,400.0068869335672,4292554.245762832,18744.036887998802,18744.036887998802,13.200506927450398,0.7643421864183877,37488.073775997604 
 01/03  12:00:00,-10.5625,4.125,16.0,5643292.519360758,0.0,400.00343529211426,4224087.239849698,18744.036887998802,18744.036887998802,13.250860920220667,0.7609439670128605,37488.073775997604 
 01/03  13:00:00,-9.4875,3.625,16.0,5704674.672992535,0.0,400.0017299438389,4039542.670549863,18744.036887998802,18744.036887998802,13.287885042207098,0.76221757822123,37488.073775997604 
 01/03  14:00:00,-8.375,3.375,16.0,5739499.340990113,0.0,400.0008700995429,3858569.3351237937,18744.036887998802,18744.036887998802,13.381375359743767,0.7641642787486889,37488.073775997604 
 01/03  15:00:00,-7.375,3.625,16.0,5781628.648955841,0.0,400.00043817167784,3694946.591819973,18744.036887998802,18744.036887998802,13.45809591211646,0.7640984442361574,37488.073775997604 
 01/03  16:00:00,-6.375,4.625,16.0,5844705.862151848,0.0,400.00022028668326,3528393.423462549,18744.036887998802,18744.036887998802,13.522048730083474,0.7640355680195404,37488.073775997604 
 01/03  17:00:00,-6.625,3.75,16.0,5878856.690427453,0.0,400.00011068647603,3570439.4077123804,18744.036887998802,18744.036887998802,13.507783959450919,0.7640512859674706,37488.073775997604 
 01/03  18:00:00,-6.6875,3.625,16.0,5899923.076628231,0.0,400.00005588258773,3587201.972765947,18744.036887998802,18744.036887998802,13.534089143751192,0.7620671704302457,37488.073775997604 
 01/03  19:00:00,-6.8125,4.0,16.0,5915861.678824672,0.0,400.0000282088993,3602940.886765438,18744.036887998802,18744.036887998802,13.49941992407255,0.7628694038407614,37488.073775997604 
 01/03  20:00:00,-6.375,4.625,16.0,5921726.056245593,0.0,400.00001420787345,3528393.4156848006,18744.036887998802,18744.036887998802,13.522048686448173,0.764035568019545,37488.073775997604 
 01/03  21:00:00,-6.0625,5.625,16.0,5942586.763021981,0.0,400.0000071301312,3479380.5624736072,18744.036887998802,18744.036887998802,13.557160213711242,0.7624099750370369,37488.073775997604 
 01/03  22:00:00,-6.0375,6.0,16.0,5950372.122466415,0.0,400.0000035679705,3471451.006637722,18744.036887998802,18744.036887998802,13.538749533541264,0.7630502443583056,37488.073775997604 
 01/03  23:00:00,-6.625,6.0,16.0,5962437.030985748,0.0,400.00000178285654,3570439.4203293333,18744.036887998802,18744.036887998802,13.507784030219012,0.7640512861852102,37488.073775997604 
 01/03  24:00:00,-7.0625,5.375,16.0,5951667.264085488,0.0,400.00000089205054,3646192.59175596,18744.036887998802,18744.036887998802,13.494033851037251,0.7626681486905585,37488.073775997604 
 01/04  01:00:00,-7.6625,4.375,16.0,5933780.486426836,0.0,400.000000448476,3741320.2756308354,18744.036887998802,18744.036887998802,13.431472226066102,0.7632696634502016,37488.073775997604 
 01/04  02:00:00,-8.0,4.0,16.0,5932417.674409618,0.0,400.00000022602336,3797138.1610623975,18744.036887998802,18744.036887998802,13.409732635264058,0.7641377466546497,37488.073775997604 
 01/04  03:00:00,-7.75,4.625,16.0,5951832.947070627,0.0,400.0000001138775,3756939.3202719684,18744.036887998802,18744.036887998802,13.432948482839125,0.7632350164906205,37488.073775997604 
 01/04  04:00:00,-7.225,3.75,16.0,5925385.494989673,0.0,400.00000005734125,3666616.5878896564,18744.036887998802,18744.036887998802,13.451893204286009,0.7635566727139862,37488.073775997604 
 01/04  05:00:00,-7.0,4.25,16.0,5944771.647602953,0.0,400.00000002894063,3626249.8799247006,18744.036887998802,18744.036887998802,13.454326349365115,0.7640748640788013,37488.073775997604 
 01/04  06:00:00,-6.812499999999999,4.375,16.0,5957022.143964161,0.0,400.00000001456243,3596400.175443688,18744.036887998802,18744.036887998802,13.47221203943339,0.7642763319828916,37488.073775997604 
 01/04  07:00:00,-6.8875,4.0,16.0,5961354.085318335,0.0,400.00000000733996,3613161.0183549114,18744.036887998802,18744.036887998802,13.48679807159854,0.764195736321708,37488.073775997604 
 01/04  08:00:00,-7.0,4.625,16.0,5997139.945348607,0.0,400.0000000036999,3632493.4615085186,18744.036887998802,18744.036887998802,13.482039389769554,0.7640748639699293,37488.073775997604 
 01/04  09:00:00,-6.6875,5.0,16.0,6016181.895075333,0.0,400.0000000018605,3580068.32369207,18744.036887998802,18744.036887998802,13.499541925181234,0.7648962760108052,37488.073775997604 
 01/04  10:00:00,-6.1875,6.25,16.0,6038808.859138633,0.0,400.0000000009329,3494957.473253848,18744.036887998802,18744.036887998802,13.525007216128747,0.7645282402688897,37488.073775997604 
 01/04  11:00:00,-6.625,5.75,15.999999999999996,6002719.340370625,0.0,400.00000000046583,3571882.1829614346,18744.036887998802,18744.036887998802,13.51417509057329,0.764051285858621,37488.073775997604 
 01/04  12:00:00,-6.562500000000001,3.75,16.0,5926559.689063139,0.0,400.0000000002341,3565305.275412155,18744.036887998802,18744.036887998802,13.534180009244423,0.7652264207646657,37488.073775997604 
 01/04  13:00:00,-6.1125,4.25,16.0,5933342.494838285,0.0,400.0000000001182,3491139.4481772045,18744.036887998802,18744.036887998802,13.56892082411241,0.7647261771397194,37488.073775997604 
 01/04  14:00:00,-6.0,4.375,16.0,5943763.038701221,0.0,400.0000000000596,3470311.783155561,18744.036887998802,18744.036887998802,13.565612041159152,0.7640119918515923,37488.073775997604 
 01/04  15:00:00,-5.375,4.625,16.0,5954554.502928266,0.0,400.00000000003007,3365502.1594247455,18744.036887998802,18744.036887998802,13.602605998123586,0.763967791414328,37488.073775997604 
 01/04  16:00:00,-5.0,4.375,16.0,5967173.102959456,0.0,400.0000000000152,3305481.4325391743,18744.036887998802,18744.036887998802,13.637675515206418,0.7639412728538254,37488.073775997604 
 01/04  17:00:00,-5.0,3.375,16.0,5971199.455678905,0.0,400.00000000000773,3310749.232811819,18744.036887998802,18744.036887998802,13.661454754372127,0.7639412729626593,37488.073775997604 
 01/04  18:00:00,-5.125,3.0,16.0,5969562.599395364,0.0,400.00000000000387,3332675.978575106,18744.036887998802,18744.036887998802,13.656587461467215,0.7658029017174485,37488.073775997604 
 01/04  19:00:00,-5.075,2.375,16.0,5948680.210190053,0.0,400.00000000000205,3327332.2218775144,18744.036887998802,18744.036887998802,13.676826404793637,0.7650575242577464,37488.073775997604 
 01/04  20:00:00,-5.0,2.0,16.0,5923224.041210768,0.0,400.00000000000097,3312836.8619208317,18744.036887998802,18744.036887998802,13.670874811860175,0.7639412729626593,37488.073775997604 
 01/04  21:00:00,-4.5,3.25,16.0,5911892.804025807,0.0,400.0000000000005,3232474.287607664,18744.036887998802,18744.036887998802,13.714982747448284,0.7655214825866801,37488.073775997604 
 01/04  22:00:00,-4.075,2.75,16.0,5874449.630870633,0.0,400.0000000000003,3165413.4675522763,18744.036887998802,18744.036887998802,13.762449676663156,0.7648495286024075,37488.073775997604 
 01/04  23:00:00,-4.0,2.0,16.0,5844937.573785491,0.0,400.0000000000003,3150490.291001324,18744.036887998802,18744.036887998802,13.754803393298806,0.7638784227178288,37488.073775997604 
 01/04  24:00:00,-3.875,1.375,16.0,5822687.765718341,0.0,400.00000000000034,3133316.8657161198,18744.036887998802,18744.036887998802,13.778727354220711,0.7647584869045685,37488.073775997604 
 01/05  01:00:00,-4.55,3.5,16.0,5856558.10020639,0.0,400.00000000000034,3246803.2132419045,18744.036887998802,18744.036887998802,13.741178572099782,0.7644456158669579,37488.073775997604 
 01/05  02:00:00,-5.0,3.75,16.0,5857846.422254334,0.0,400.00000000000034,3311743.6322879307,18744.036887998802,18744.036887998802,13.665939305961848,0.7639412729626593,37488.073775997604 
 01/05  03:00:00,-5.0,3.0,16.0,5832224.628882632,0.0,400.00000000000034,3307270.253875941,18744.036887998802,18744.036887998802,13.64575276513836,0.7639412727449916,37488.073775997604 
 01/05  04:00:00,-5.625,3.625,16.0,5848786.802762487,0.0,400.0000000000003,3412402.7766780257,18744.036887998802,18744.036887998802,13.610081020381674,0.7639854712453952,37488.073775997604 
 01/05  05:00:00,-6.0,3.375,16.0,5845338.605545044,0.0,400.00000000000017,3475478.297770255,18744.036887998802,18744.036887998802,13.588724889332088,0.7640119918515923,37488.073775997604 
 01/05  06:00:00,-6.749999999999999,3.0,16.0,5846693.42915405,0.0,400.0000000000003,3600349.5158261037,18744.036887998802,18744.036887998802,13.540930400633782,0.7633153235290793,37488.073775997604 
 01/05  07:00:00,-7.7,3.0,16.0,5858465.855626033,0.0,400.00000000000017,3756333.611438232,18744.036887998802,18744.036887998802,13.468428376987259,0.7636724254016272,37488.073775997604 
 01/05  08:00:00,-8.625,2.375,21.03293060270558,14534355.219968703,45011.1922360673,400.00000000000034,4483923.593775824,18744.036887998802,18744.036887998802,16.628876724428306,0.7777577242251302,37488.073775997604 
 01/05  09:00:00,-9.125,2.0,21.0,10566383.287577318,0.0,400.0000000000003,4564048.120011461,18744.036887998802,18744.036887998802,16.5844364547499,0.778277239964267,37488.073775997604 
 01/05  10:00:00,-9.7,2.0,21.0,3347781.0960361,0.0,543.4587243525995,4650594.359422042,18744.036887998802,18744.036887998802,16.498202255894793,0.7788922844774426,6816288.073775997 
 01/05  11:00:00,-10.0,2.0,21.0,611437.7990806589,0.0,734.4071628785057,4695307.955808308,18744.036887998802,18744.036887998802,16.453259315747648,0.7794355814595846,8346288.073775997 
 01/05  12:00:00,-9.8125,2.625,21.0,2127.596474681036,201672.72974832053,823.5316181587699,4666245.895226279,18744.036887998802,18744.036887998802,16.4814732069698,0.7759334843912352,8346288.073775997 
 01/05  13:00:00,-9.8875,2.375,21.0,0.0,592759.4111637437,864.2885928645526,4677009.766884926,18744.036887998802,18744.036887998802,16.47032121296791,0.776312573059404,8346288.073775997 
 01/05  14:00:00,-10.0,2.0,21.0,5340176.894194439,0.0,755.4385979291428,4693798.542872312,18744.036887998802,18744.036887998802,16.4534831735877,0.7780700346328624,256368.07377599765 
 01/05  15:00:00,-10.0,2.0,21.0,1126106.0153380455,20824.803243946168,733.905523345697,4693798.542872312,18744.036887998802,18744.036887998802,16.453402593250974,0.7785230831656416,6816288.073775997 
 01/05  16:00:00,-10.0,2.0,21.0,0.0,378722.9579186553,826.297962491798,4693266.025861062,18744.036887998802,18744.036887998802,16.453456558453215,0.7779630200221086,8346288.073775997 
 01/05  17:00:00,-11.25,2.0,21.0,0.0,608667.0531170361,865.364287192492,4881579.357185727,18744.036887998802,18744.036887998802,16.266043556436845,0.7774029479926454,8346288.073775997 
 01/05  18:00:00,-11.437500000000002,2.0,21.0,0.0,725023.4684533963,883.3077786581812,4910527.169717334,18744.036887998802,18744.036887998802,16.237996978960894,0.7722204725131264,8346288.073775997 
 01/05  19:00:00,-11.6625,2.0,21.0,5585650.294644473,0.0,752.5287524925889,4944211.586549373,18744.036887998802,18744.036887998802,16.20423729179459,0.7746316990679802,37488.073775997604 
 01/05  20:00:00,-12.625,3.25,16.87797907970064,253083.83286608753,393249.2416574257,599.5955603175915,4585773.731831639,18744.036887998802,18744.036887998802,13.231938538719012,0.7621176408274107,37488.073775997604 
 01/05  21:00:00,-12.5625,2.75,16.000000510696374,2048360.4794257462,0.0,509.84491502719607,4384049.189833842,18744.036887998802,18744.036887998802,12.160224732665519,0.7572071128730621,37488.073775997604 
 01/05  22:00:00,-13.9875,0.75,16.000000000028464,3872321.759948966,0.0,452.35103513252125,4623566.7766662575,18744.036887998802,18744.036887998802,12.086370892927741,0.7599139002916647,37488.073775997604 
 01/05  23:00:00,-15.625,0.0,16.0,4915955.979108103,0.0,425.96870376648405,4964706.936072573,18744.036887998802,18744.036887998802,12.369082132881898,0.7640797663300978,37488.073775997604 
 01/05  24:00:00,-14.625,1.25,16.0,5445824.884603806,0.0,413.04437655756846,4877302.9340651,18744.036887998802,18744.036887998802,12.873230837675502,0.7579738781172239,37488.073775997604 
 01/06  01:00:00,-15.8,0.75,16.0,5741213.17606972,0.0,406.609972796287,5076326.215402929,18744.036887998802,18744.036887998802,12.820878077641863,0.7607398360130019,37488.073775997604 
 01/06  02:00:00,-17.0,0.0,16.0,5911576.4196001105,0.0,403.35371688066886,5280377.249839061,18744.036887998802,18744.036887998802,12.774014001063046,0.7647671421508706,37488.073775997604 
 01/06  03:00:00,-15.687499999999998,0.625,16.0,5985531.861432837,0.0,401.70646313748324,5074106.751489675,18744.036887998802,18744.036887998802,12.921741094111411,0.7573831984587629,37488.073775997604 
 01/06  04:00:00,-17.4625,0.375,16.0,6080047.063282158,0.0,400.87240850696526,5349357.739402943,18744.036887998802,18744.036887998802,12.700991899081124,0.7604176226197595,37488.073775997604 
 01/06  05:00:00,-19.0,0.0,16.0,6163193.153607896,0.0,400.44504768243627,5609784.789903741,18744.036887998802,18744.036887998802,12.6336656251668,0.7649167758666469,37488.073775997604 
 01/06  06:00:00,-17.4375,0.625,16.0,6192362.044135752,0.0,400.22739371889406,5362169.392130048,18744.036887998802,18744.036887998802,12.797785879117415,0.7571309889562899,37488.073775997604 
 01/06  07:00:00,-18.6875,0.375,16.0,6262775.530701379,0.0,400.1166845327764,5550818.606115221,18744.036887998802,18744.036887998802,12.61316435873545,0.7602763851857337,37488.073775997604 
 01/06  08:00:00,-20.625,0.0,21.02971050382415,15083774.562635642,45463.04835319553,400.067413305091,6370550.809411776,18744.036887998802,18744.036887998802,15.290318422284333,0.7785673069893637,37488.073775997604 
 01/06  09:00:00,-19.125,0.625,21.0,11078412.764029644,0.0,400.0389428502142,6217431.741970529,18744.036887998802,18744.036887998802,15.923100214620975,0.7724182090572973,37488.073775997604 
 01/06  10:00:00,-19.25,0.375,21.0,3745438.9121985217,0.0,542.1442274801605,6205474.933419167,18744.036887998802,18744.036887998802,15.733840154520447,0.7754674649736942,6816288.073775997 
 01/06  11:00:00,-20.0,0.0,21.0,1013285.7712785382,0.0,731.2456514788939,6262549.366610992,18744.036887998802,18744.036887998802,15.307269213824606,0.7798238952753082,8346288.073775997 
 01/06  12:00:00,-16.4375,0.625,21.0,234716.42515940772,0.0,821.5219556718246,5664837.705980991,18744.036887998802,18744.036887998802,15.495570046211592,0.7708997388283985,8346288.073775997 
 01/06  13:00:00,-15.3625,0.375,21.0,0.0,71986.31323797979,865.0529516220898,5501626.455928188,18744.036887998802,18744.036887998802,15.649088206086526,0.7735271717972085,8346288.073775997 
 01/06  14:00:00,-15.375,0.0,21.0,5956733.820185639,0.0,757.8019265844086,5503031.492296399,18744.036887998802,18744.036887998802,15.64722416809301,0.778634468506225,256368.07377599765 
 01/06  15:00:00,-11.499999999999998,1.25,21.0,1706925.3890458515,0.0,736.5628620148207,4918584.811426217,18744.036887998802,18744.036887998802,16.228379502124373,0.7713529973681132,6816288.073775997 
 01/06  16:00:00,-12.275,1.375,21.0,261496.98868184895,0.0,828.0589229166947,5035598.4573242245,18744.036887998802,18744.036887998802,16.11216784012352,0.773980087842281,8346288.073775997 
 01/06  17:00:00,-14.625,0.375,21.0,70696.18061412132,0.0,865.7870754978678,5390318.458857816,18744.036887998802,18744.036887998802,15.759729493731271,0.7782334967184846,8346288.073775997 
 01/06  18:00:00,-14.125000000000002,0.625,21.0,0.0,36847.112209366445,883.7628733393706,5315406.094966752,18744.036887998802,18744.036887998802,15.834777663729303,0.7701214504847054,8346288.073775997 
 01/06  19:00:00,-15.1,0.375,21.0,6320652.881859011,0.0,755.7294974058508,5462123.408660165,18744.036887998802,18744.036887998802,15.688513234172513,0.7737332168323977,37488.073775997604 
 01/06  20:00:00,-17.25,0.0,16.728392285527576,510688.8422426741,322731.9647440426,603.6074810677082,5380940.093190611,18744.036887998802,18744.036887998802,13.091356629282561,0.7625748074958695,37488.073775997604 
 01/06  21:00:00,-16.625,0.625,16.00000217160279,2788351.9140957496,0.0,514.2447100950379,5106825.108189623,18744.036887998802,18744.036887998802,12.172818176133909,0.7562522761562133,37488.073775997604 
 01/06  22:00:00,-17.8,0.375,16.00000000014067,4690558.980502897,0.0,455.47816121473073,5299966.324352803,18744.036887998802,18744.036887998802,12.087799355662613,0.759571500874878,37488.073775997604 
 01/06  23:00:00,-20.25,0.0,16.000000000000014,5737627.33270506,0.0,427.9341714948389,5763982.09582218,18744.036887998802,18744.036887998802,12.254610290784152,0.7647004942410024,37488.073775997604 
 01/06  24:00:00,-18.5,1.25,16.0,6228629.318675276,0.0,414.23436861219096,5533307.273590534,18744.036887998802,18744.036887998802,12.700401922689636,0.7575809719384736,37488.073775997604 
 01/07  01:00:00,-18.875,0.75,16.0,6487800.572255977,0.0,407.31546533102426,5582392.950771628,18744.036887998802,18744.036887998802,12.603437125715502,0.7605172413613055,37488.073775997604 
 01/07  02:00:00,-20.625,0.0,16.0,6657346.582065746,0.0,403.7617944013708,5878264.907086765,18744.036887998802,18744.036887998802,12.523275248386955,0.7650319950455555,37488.073775997604 
 01/07  03:00:00,-18.5,1.25,16.0,6715881.766316157,0.0,401.9389056038675,5533196.290064203,18744.036887998802,18744.036887998802,12.700300746229006,0.7582421554460367,37488.073775997604 
 01/07  04:00:00,-19.5,0.75,15.999999999999998,6789169.825505798,0.0,401.00268953611953,5685074.682153354,18744.036887998802,18744.036887998802,12.559600832420958,0.7609590112795199,37488.073775997604 
 01/07  05:00:00,-19.125,0.0,16.0,6827114.090284262,0.0,400.5177331327502,5629876.422889211,18744.036887998802,18744.036887998802,12.623161256267272,0.7649207194671759,37488.073775997604 
 01/07  06:00:00,-18.4375,1.875,16.0,6892309.851452109,0.0,400.2674392766237,5522144.014355648,18744.036887998802,18744.036887998802,12.700109533211306,0.759130657081551,37488.073775997604 
 01/07  07:00:00,-18.2625,1.125,16.0,6924304.971576666,0.0,400.13846507761735,5482908.046878926,18744.036887998802,18744.036887998802,12.654634222595373,0.761406785596714,37488.073775997604 
 01/07  08:00:00,-18.625,0.0,21.027565788706326,15837332.852515914,43231.38221278913,400.08044598594773,6049588.644781237,18744.036887998802,18744.036887998802,15.478898615357354,0.7784918704041454,37488.073775997604 
 01/07  09:00:00,-21.1875,0.0,21.0,11815375.016861482,0.0,400.04684718914905,6560288.723140918,18744.036887998802,18744.036887998802,15.795479460388982,0.7750491300004434,37488.073775997604 
 01/07  10:00:00,-19.0625,0.0,21.0,4489261.302847724,0.0,539.9176831334697,6178945.01896416,18744.036887998802,18744.036887998802,15.769692392356614,0.7769918776182134,6816288.073775997 
 01/07  11:00:00,-16.375,0.625,21.0,1680516.0935487696,0.0,727.310763413403,5684507.813096518,18744.036887998802,18744.036887998802,15.66842995975135,0.7798213052948249,8346288.073775997 
 01/07  12:00:00,-15.875,1.625,21.0,914760.0691986858,0.0,817.8330622925068,5579122.5554044815,18744.036887998802,18744.036887998802,15.572096328448492,0.7746472737241133,8346288.073775997 
 01/07  13:00:00,-14.05,1.375,21.0,559982.7970900474,0.0,861.098257063241,5304326.695569182,18744.036887998802,18744.036887998802,15.845897199984751,0.775983610268075,8346288.073775997 
 01/07  14:00:00,-12.375,1.625,21.0,6570089.922963393,0.0,756.5667583981531,5052045.228404979,18744.036887998802,18744.036887998802,16.097151727028542,0.7788668271679687,256368.07377599765 
 01/07  15:00:00,-12.0,2.0,21.0,2363316.472455737,0.0,735.0717998102158,4995628.711231999,18744.036887998802,18744.036887998802,16.15332991135036,0.7792660131925848,6816288.073775997 
 01/07  16:00:00,-12.0,2.0,21.0,882559.9130943085,0.0,823.4734414132768,4995628.711231999,18744.036887998802,18744.036887998802,16.153356717656553,0.7789426993573394,8346288.073775997 
 01/07  17:00:00,-11.375,2.0,21.0,636645.6160605827,0.0,862.3969424821412,4901692.438700073,18744.036887998802,18744.036887998802,16.247151073132674,0.778552833709615,8346288.073775997 
 01/07  18:00:00,-10.875,2.0,21.0,517320.5395123748,0.0,880.7627702908844,4827085.68409382,18744.036887998802,18744.036887998802,16.322186977882815,0.7756264498416768,8346288.073775997 
 01/07  19:00:00,-10.3,3.25,21.0,6896646.756226292,0.0,753.1837943252335,4740392.187814892,18744.036887998802,18744.036887998802,16.408423265378246,0.7769798954477892,37488.073775997604 
 01/07  20:00:00,-10.0,2.75,16.681464043395287,585820.4734745482,237553.419309307,602.0703894460964,4228447.776366978,18744.036887998802,18744.036887998802,13.835425062056984,0.7622018364833468,37488.073775997604 
 01/07  21:00:00,-10.1875,2.625,16.000001790525793,3301412.4096517926,0.0,513.5374359858878,4090358.0181832253,18744.036887998802,18744.036887998802,12.870741231446711,0.761563158601609,37488.073775997604 
 01/07  22:00:00,-10.7375,2.375,16.00000000012395,5203078.961871906,0.0,455.24971886234056,4198119.096802679,18744.036887998802,18744.036887998802,12.92970328592708,0.7627728184976869,37488.073775997604 
 01/07  23:00:00,-11.0,2.625,16.00000000000001,6178547.720825123,0.0,427.9362743613057,4289125.071782935,18744.036887998802,18744.036887998802,13.181259065522413,0.764342186527336,37488.073775997604 
 01/07  24:00:00,-11.062500000000002,3.625,16.0,6677782.60989924,0.0,414.26244921976456,4305687.61375568,18744.036887998802,18744.036887998802,13.210101942740668,0.7626018671352928,37488.073775997604 
 01/08  01:00:00,-10.4125,2.75,16.0,6870680.938478814,0.0,407.3238965815503,4192941.2818889,18744.036887998802,18744.036887998802,13.228129299270265,0.7632581090248136,37488.073775997604 
 01/08  02:00:00,-10.0,2.0,16.0,6958086.518151029,0.0,403.777973955089,4127041.4194001267,18744.036887998802,18744.036887998802,13.268454614767322,0.764279270191828,37488.073775997604 
 01/08  03:00:00,-9.375,2.0,16.0,7000613.895178849,0.0,401.9516729819582,4026403.548367955,18744.036887998802,18744.036887998802,13.323256648081195,0.7642350390423124,37488.073775997604 
 01/08  04:00:00,-8.375,2.0,16.0,7010223.269161567,0.0,401.00859875042056,3862884.7526013656,18744.036887998802,18744.036887998802,13.400289964612767,0.764164278748694,37488.073775997604 
 01/08  05:00:00,-8.625,2.0,16.0,7033564.856702891,0.0,400.5213337978208,3903664.632606343,18744.036887998802,18744.036887998802,13.380470097636472,0.7641819675664012,37488.073775997604 
 01/08  06:00:00,-8.875,2.0,16.0,7052704.263108108,0.0,400.26960715187124,3946227.7852803445,18744.036887998802,18744.036887998802,13.368821402168319,0.7639825374172255,37488.073775997604 
 01/08  07:00:00,-8.925,1.375,16.0,7055082.792551214,0.0,400.1395093414169,3953419.842943366,18744.036887998802,18744.036887998802,13.360185514057626,0.7640729125302754,37488.073775997604 
 01/08  08:00:00,-8.375,2.25,21.0276842552211,15976236.050831473,33997.79344538843,400.08107362516705,4444359.156045866,18744.036887998802,18744.036887998802,16.66217020943733,0.7778376180803172,37488.073775997604 
 01/08  09:00:00,-7.75,3.625,21.0,11833289.010466315,0.0,400.04704165818157,4356390.3252067305,18744.036887998802,18744.036887998802,16.79066873931339,0.7797820095303813,37488.073775997604 
 01/08  10:00:00,-7.225,3.375,21.0,4502521.020453698,0.0,540.1303553666523,4277534.971015003,18744.036887998802,18744.036887998802,16.86942850871397,0.7797704949921005,6816288.073775997 
 01/08  11:00:00,-6.375,3.625,21.0,1687345.922320988,0.0,727.5785750953335,4149866.692584607,18744.036887998802,18744.036887998802,16.996962589986136,0.7794913360806548,8346288.073775997 
 01/08  12:00:00,-5.812499999999999,3.375,21.0,841004.548356085,0.0,817.1673413692246,4064835.4105614186,18744.036887998802,18744.036887998802,17.081398995796825,0.7778877685307394,8346288.073775997 
 01/08  13:00:00,-5.8875,4.875,21.0,520255.2519047897,0.0,858.547730965035,4075525.7146101855,18744.036887998802,18744.036887998802,17.070214268859868,0.777834861159525,8346288.073775997 
 01/08  14:00:00,-6.0,6.0,21.0,6555202.000012518,0.0,750.6354789360505,4092257.9682772593,18744.036887998802,18744.036887998802,17.0533707826115,0.7784786556962215,256368.07377599765 
 01/08  15:00:00,-6.0,6.0,21.0,2301050.3755826927,0.0,728.8393710227713,4091489.2676241957,18744.036887998802,18744.036887998802,17.053323249554403,0.778766217981531,6816288.073775997 
 01/08  16:00:00,-6.625,6.625,21.0,821997.5900374814,0.0,816.3651329980845,4185808.301929887,18744.036887998802,18744.036887998802,16.959618667798484,0.778343530338722,8346288.073775997 
 01/08  17:00:00,-7.0,5.75,21.0,513830.9448808064,0.0,853.6743627825286,4240783.376689082,18744.036887998802,18744.036887998802,16.90344097369477,0.7778782214124856,8346288.073775997 
 01/08  18:00:00,-7.0625,5.0,21.0,335227.2491530801,0.0,873.5693559953054,4249428.958639467,18744.036887998802,18744.036887998802,16.894124162483465,0.7734512516008851,8346288.073775997 
 01/08  19:00:00,-7.6625,5.0,21.0,6663184.189518105,0.0,746.8668095743858,4339519.409487425,18744.036887998802,18744.036887998802,16.804115714204976,0.7755110630396276,37488.073775997604 
 01/08  20:00:00,-8.625,5.625,16.712629036083534,569249.7788236525,260397.70826866393,596.8163080326058,3968822.773741301,18744.036887998802,18744.036887998802,13.762967841715799,0.7619962982611294,37488.073775997604 
 01/08  21:00:00,-8.875,4.75,16.000002022333792,3031954.0853386167,0.0,509.41362398578474,3838038.4555533044,18744.036887998802,18744.036887998802,12.775306714928217,0.7577044861965487,37488.073775997604 
 01/08  22:00:00,-9.55,5.25,16.00000000013098,4926609.8082188545,0.0,452.7064154173827,3963663.043134686,18744.036887998802,18744.036887998802,12.809536785807675,0.760326188842043,37488.073775997604 
 01/08  23:00:00,-10.625,6.0,16.000000000000014,5938072.783090413,0.0,426.20469317124207,4197622.329977625,18744.036887998802,18744.036887998802,13.05172139481037,0.764207471420415,37488.073775997604 
 01/08  24:00:00,-10.750000000000002,3.5,16.0,6327593.595178676,0.0,413.2124016035228,4253184.677687906,18744.036887998802,18744.036887998802,13.23896364481675,0.7577454061569627,37488.073775997604 
 01/09  01:00:00,-12.1,2.625,16.0,6550351.785674687,0.0,406.7805201267866,4461570.627967458,18744.036887998802,18744.036887998802,13.061991479382147,0.760462893211327,37488.073775997604 
 01/09  02:00:00,-13.0,2.375,16.0,6670645.790301969,0.0,403.4783571178443,4617498.568834389,18744.036887998802,18744.036887998802,13.039377984501353,0.7644837858089859,37488.073775997604 
 01/09  03:00:00,-11.812500000000002,2.625,16.0,6711254.568935305,0.0,401.7888403391153,4432483.570185365,18744.036887998802,18744.036887998802,13.181935464649166,0.7578171516397202,37488.073775997604 
 01/09  04:00:00,-11.6625,3.625,16.0,6766097.728020124,0.0,400.92167281095476,4393691.925325794,18744.036887998802,18744.036887998802,13.110966636912332,0.7604305574420525,37488.073775997604 
 01/09  05:00:00,-11.375,4.0,16.0,6795239.849543316,0.0,400.4723654476327,4353931.36222602,18744.036887998802,18744.036887998802,13.172176806909645,0.7643687329295799,37488.073775997604 
 01/09  06:00:00,-10.0,4.625,16.0,6811785.327921025,0.0,400.241952464548,4134366.451405844,18744.036887998802,18744.036887998802,13.306611879679682,0.7583043949075867,37488.073775997604 
 01/09  07:00:00,-9.15,4.375,16.0,6804973.949351985,0.0,400.12408163303905,3982009.8802763615,18744.036887998802,18744.036887998802,13.300601472546854,0.7606288519625718,37488.073775997604 
 01/09  08:00:00,-8.375,4.0,21.0286325834592,15660495.54346142,34124.95564947124,400.07159869885095,4443357.862749737,18744.036887998802,18744.036887998802,16.662660024961422,0.7777822730496368,37488.073775997604 
 01/09  09:00:00,-7.625,4.0,21.0,11559069.137983114,0.0,400.0413319110621,4336592.530364251,18744.036887998802,18744.036887998802,16.809430654848416,0.7751752740867774,37488.073775997604 
 01/09  10:00:00,-6.525,5.25,21.0,4321152.916527278,0.0,540.5512014047408,4169772.528356604,18744.036887998802,18744.036887998802,16.97444509890382,0.7768943351832985,6816288.073775997 
 01/09  11:00:00,-5.375,6.625,21.0,1610185.2686108688,0.0,725.9187803396007,3995335.249891984,18744.036887998802,18744.036887998802,17.147004563995978,0.7791361806891912,8346288.073775997 
 01/09  12:00:00,-4.625,6.375,21.0,781230.6270876781,0.0,812.629997401634,3883667.9825078794,18744.036887998802,18744.036887998802,17.259582685371107,0.7747371617761591,8346288.073775997 
 01/09  13:00:00,-3.5250000000000004,7.25,21.0,426465.5230298204,0.0,852.9621374124577,3716961.4320795913,18744.036887998802,18744.036887998802,17.424657267633478,0.775570907997379,8346288.073775997 
 01/09  14:00:00,-3.0,8.0,21.0,6438381.855860326,0.0,743.9201481472618,3638766.68122295,18744.036887998802,18744.036887998802,17.503429826403547,0.77783731063367,256368.07377599765 
 01/09  15:00:00,-2.375,7.375,21.0,2140126.6114039086,0.0,723.3174802230309,3545761.576295297,18744.036887998802,18744.036887998802,17.597095863750095,0.7782513491858211,6816288.073775997 
 01/09  16:00:00,-2.625,8.25,21.000000000000004,666814.5274968123,0.0,812.1995585889216,3582587.1556110005,18744.036887998802,18744.036887998802,17.559639324937137,0.7778134167785156,8346288.073775997 
 01/09  17:00:00,-3.0,9.0,21.0,438015.2823102889,0.0,846.3725663359759,3638010.083401658,18744.036887998802,18744.036887998802,17.503472870243794,0.7772307550309286,8346288.073775997 
 01/09  18:00:00,-2.9375000000000004,7.125,21.0,192005.1355344633,0.0,863.6855152955658,3630073.458132574,18744.036887998802,18744.036887998802,17.512912238084454,0.7742320125492655,8346288.073775997 
 01/09  19:00:00,-2.9625,7.25,21.0,6507813.717169688,0.0,738.4991564135041,3633727.197216912,18744.036887998802,18744.036887998802,17.50913788789023,0.7758128030676579,37488.073775997604 
 01/09  20:00:00,-3.0,8.0,16.76522602358623,470945.8167418476,234680.77456169017,589.4767415406354,3055987.773685204,18744.036887998802,18744.036887998802,14.23341890198238,0.7616442366116462,37488.073775997604 
 01/09  21:00:00,-3.125,6.75,16.000002429953383,2799189.931625449,0.0,504.078998018175,2901463.899708132,18744.036887998802,18744.036887998802,13.239444066349728,0.7606169510675815,37488.073775997604 
 01/09  22:00:00,-3.075,7.25,16.000000000144738,4673024.084315643,0.0,449.16255894671974,2907134.0414336417,18744.036887998802,18744.036887998802,13.32152076671806,0.7619190813465471,37488.073775997604 
 01/09  23:00:00,-3.0,6.75,16.000000000000014,5599386.056049427,0.0,424.0609548265096,2957549.057949419,18744.036887998802,18744.036887998802,13.679519480698882,0.7637359678811744,37488.073775997604 
 01/09  24:00:00,-3.0,6.0,16.0,6025427.889565894,0.0,411.98333621539473,2978414.716477827,18744.036887998802,18744.036887998802,13.796019879533402,0.7621088980358428,37488.073775997604 
 01/10  01:00:00,-3.0,6.625,16.0,6244955.357576997,0.0,406.00963162444924,2975285.5881843176,18744.036887998802,18744.036887998802,13.778656314560267,0.7627878257526577,37488.073775997604 
 01/10  02:00:00,-3.0,7.0,16.0,6335052.685169056,0.0,403.0068122112951,2979933.8872665293,18744.036887998802,18744.036887998802,13.801489125574362,0.7638077284437905,37488.073775997604 
 01/10  03:00:00,-3.0,7.625,16.0,6379972.435800271,0.0,401.50243923155244,2986035.500557863,18744.036887998802,18744.036887998802,13.82952766691061,0.7638077285525864,37488.073775997604 
 01/10  04:00:00,-3.0,7.375,16.0,6365791.048537858,0.0,400.7486223611406,2993060.896810395,18744.036887998802,18744.036887998802,13.861783658291733,0.7638077284437905,37488.073775997604 
 01/10  05:00:00,-2.375,6.375,16.0,6296676.019120165,0.0,400.3746154752638,2890851.0795410993,18744.036887998802,18744.036887998802,13.911523442326587,0.763768460073809,37488.073775997604 
 01/10  06:00:00,-2.125,5.375,16.0,6235000.370348699,0.0,400.1883970241442,2850945.4121851623,18744.036887998802,18744.036887998802,13.937256945519369,0.7622465701435905,37488.073775997604 
 01/10  07:00:00,-1.45,5.625,16.0,6196527.286876151,0.0,400.09501661676074,2738821.630267336,18744.036887998802,18744.036887998802,13.980701748492606,0.7628062314859655,37488.073775997604 
 01/10  08:00:00,-1.0,6.0,16.0,6165349.640536408,0.0,400.04770785793806,2666446.13929934,18744.036887998802,18744.036887998802,14.023554147252899,0.7636820823398655,37488.073775997604 
 01/10  09:00:00,-0.7500000000000001,4.75,16.0,6097451.62335285,0.0,400.0239729781615,2628227.879735156,18744.036887998802,18744.036887998802,14.05755953311969,0.7619691670810141,37488.073775997604 
 01/10  10:00:00,-0.225,5.25,16.0,6046187.768574106,0.0,400.0120957055002,2540622.31575495,18744.036887998802,18744.036887998802,14.089005289690189,0.7626145333404495,37488.073775997604 
 01/10  11:00:00,0.3125,6.0,16.0,5975415.463019666,0.0,400.0060580849488,2455027.919966175,18744.036887998802,18744.036887998802,14.144547737876227,0.76361927462507,37488.073775997604 
 01/10  12:00:00,0.4375,4.75,16.0,5880809.144630859,0.0,400.0030326591265,2434051.169671714,18744.036887998802,18744.036887998802,14.154266564881906,0.76093698747564,37488.073775997604 
 01/10  13:00:00,0.4,5.25,16.0,5851140.48611409,0.0,400.00152535475485,2427270.861043274,18744.036887998802,18744.036887998802,14.086052701491944,0.7619692560812479,37488.073775997604 
 01/10  14:00:00,0.4625,6.0,16.0,5827731.8620062955,0.0,400.00076170420283,2415520.0688386573,18744.036887998802,18744.036887998802,14.085663049361335,0.7635564774578975,37488.073775997604 
 01/10  15:00:00,0.4375,5.375,16.0,5786681.36035012,0.0,400.00037991611646,2423942.742311447,18744.036887998802,18744.036887998802,14.104186089514887,0.7635957249484013,37488.073775997604 
 01/10  16:00:00,0.4,7.5,16.0,5833226.55804738,0.0,400.00018922514175,2423924.2373482627,18744.036887998802,18744.036887998802,14.072009042945222,0.7636192747338122,37488.073775997604 
 01/10  17:00:00,0.15,7.125,15.999999999999998,5814439.036209275,0.0,400.00009315747235,2459395.5297191283,18744.036887998802,18744.036887998802,14.026323511834612,0.7636192745163277,37488.073775997604 
 01/10  18:00:00,-0.75,6.0,16.0,5773005.846270945,0.0,400.0000463592639,2610710.410859862,18744.036887998802,18744.036887998802,13.978461460830006,0.758171064527706,37488.073775997604 
 01/10  19:00:00,-1.7,6.0,15.999999999999998,5749718.976038216,0.0,400.0000231771441,2754893.5850859256,18744.036887998802,18744.036887998802,13.841994129560025,0.7604221935878606,37488.073775997604 
 01/10  20:00:00,-2.625,6.0,16.0,5720062.665894447,0.0,400.00001154158485,2909771.5093078706,18744.036887998802,18744.036887998802,13.790282738268607,0.7637841669247345,37488.073775997604 
 01/10  21:00:00,-3.2500000000000004,5.375,16.0,5668569.873851048,0.0,400.0000057544107,3021698.8129271595,18744.036887998802,18744.036887998802,13.79597302570215,0.7564038262309414,37488.073775997604 
 01/10  22:00:00,-3.775,4.375,16.0,5601914.974362987,0.0,400.0000028894377,3094266.310990163,18744.036887998802,18744.036887998802,13.677151945387672,0.7593977443425195,37488.073775997604 
 01/10  23:00:00,-4.625,3.375,16.0,5550557.953884296,0.0,400.0000014487624,3241269.4604020882,18744.036887998802,18744.036887998802,13.65386425309397,0.7639177030952342,37488.073775997604 
 01/10  24:00:00,-5.125,3.0,16.0,5521234.973783099,0.0,400.00000072832796,3340064.234593452,18744.036887998802,18744.036887998802,13.707473432657487,0.7555433339912297,37488.073775997604 
 01/11  01:00:00,-6.95,1.75,16.0,5506606.181065358,0.0,400.00000036803164,3625243.481200768,18744.036887998802,18744.036887998802,13.48648402631907,0.7590094471865645,37488.073775997604 
 01/11  02:00:00,-8.625,1.625,16.0,5511572.732878436,0.0,400.0000001854657,3903664.637318899,18744.036887998802,18744.036887998802,13.380470124066735,0.7641819676753063,37488.073775997604 
 01/11  03:00:00,-7.75,2.0,16.0,5488073.674906112,0.0,400.00000009347303,3774654.006733224,18744.036887998802,18744.036887998802,13.526653415558124,0.7546869099300637,37488.073775997604 
 01/11  04:00:00,-8.25,0.75,16.0,5470252.321214217,0.0,400.0000000473287,3840594.1811850397,18744.036887998802,18744.036887998802,13.395716590761758,0.7584743334011942,37488.073775997604 
 01/11  05:00:00,-10.25,0.625,16.0,5496466.655077817,0.0,400.0000000238622,4173523.9494107636,18744.036887998802,18744.036887998802,13.273417898413635,0.7642920510390058,37488.073775997604 
 01/11  06:00:00,-9.4375,1.625,16.0,5495364.321880251,0.0,400.0000000120393,4053328.033186162,18744.036887998802,18744.036887998802,13.407985013912166,0.7543311050527488,37488.073775997604 
 01/11  07:00:00,-8.8125,0.75,16.0,5476430.149930418,0.0,400.0000000061004,3932563.313704899,18744.036887998802,18744.036887998802,13.351032024413545,0.7582278140131248,37488.073775997604 
 01/11  08:00:00,-8.375,0.0,16.0,5467423.20953008,0.0,400.00000000307557,3867817.9813586045,18744.036887998802,18744.036887998802,13.421899978974333,0.7641642786398041,37488.073775997604 
