Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/11  09:00:00,-6.874999999999999,0.625,16.0,5449102.349123699,0.0,400.0000000015516,3636297.151733527,18744.036887998802,18744.036887998802,13.614739489314042,0.7536990866873703,37488.073775997604 
 01/11  10:00:00,-6.7,1.0,15.999999999999996,5404012.805443829,0.0,400.0000000007861,3588635.940335595,18744.036887998802,18744.036887998802,13.521213361534585,0.7578110550661058,37488.073775997604 
 01/11  11:00:00,-5.75,1.0,16.0,5344513.125830948,0.0,400.0000000003956,3437095.7585026673,18744.036887998802,18744.036887998802,13.619541614360275,0.7639913657636379,37488.073775997604 
 01/11  12:00:00,-4.125,1.625,16.0,5322636.925705921,0.0,400.00000000019895,3179689.2383307926,18744.036887998802,18744.036887998802,13.798601149403122,0.753332184541714,37488.073775997604 
 01/11  13:00:00,-3.225,2.625,16.0,5335056.851606723,0.0,400.00000000010044,3008744.6799761457,18744.036887998802,18744.036887998802,13.74087145309688,0.7574687647253207,37488.073775997604 
 01/11  14:00:00,-2.375,3.625,16.0,5352782.378859124,0.0,400.0000000000504,2874863.920344593,18744.036887998802,18744.036887998802,13.837672493280538,0.7637684599650266,37488.073775997604 
 01/11  15:00:00,-1.4375,4.0,16.0,5370806.182179296,0.0,400.0000000000253,2734546.714273722,18744.036887998802,18744.036887998802,13.985217037365672,0.7539063070424956,37488.073775997604 
 01/11  16:00:00,-1.6625,3.375,16.0,5394481.281464193,0.0,400.0000000000128,2753252.7227136223,18744.036887998802,18744.036887998802,13.865694354838242,0.7578214659662345,37488.073775997604 
 01/11  17:00:00,-2.0,3.0,16.0,5426466.594662942,0.0,400.0000000000063,2810163.5441732206,18744.036887998802,18744.036887998802,13.851597346994119,0.7637449002786068,37488.073775997604 
 01/11  18:00:00,-2.3125,3.0,16.0,5446080.744923624,0.0,400.0000000000033,2876408.4494282627,18744.036887998802,18744.036887998802,13.910277630291384,0.7541014401741656,37488.073775997604 
 01/11  19:00:00,-4.0625,3.0,16.0,5469248.613183587,0.0,400.0000000000017,3151688.657961736,18744.036887998802,18744.036887998802,13.703765154263822,0.758060827630495,37488.073775997604 
 01/11  20:00:00,-5.0,3.0,16.0,5465868.9620037135,0.0,400.00000000000085,3312836.8619208317,18744.036887998802,18744.036887998802,13.670874811860175,0.7639412729626593,37488.073775997604 
 01/11  21:00:00,-4.3125,3.625,16.0,5444186.053747174,0.0,400.0000000000005,3210495.973275854,18744.036887998802,18744.036887998802,13.785323203245422,0.7545073088775408,37488.073775997604 
 01/11  22:00:00,-5.2125,3.375,16.0,5430254.523846783,0.0,400.0000000000004,3340251.524499319,18744.036887998802,18744.036887998802,13.61619499903837,0.7583051923284477,37488.073775997604 
 01/11  23:00:00,-4.75,4.25,15.999999999999998,5415956.271036234,0.0,400.00000000000034,3272341.4049529117,18744.036887998802,18744.036887998802,13.692375560578418,0.763928507167517,37488.073775997604 
 01/11  24:00:00,-3.7499999999999996,3.75,16.0,5368064.05191201,0.0,400.00000000000034,3124012.182999908,18744.036887998802,18744.036887998802,13.854663946995089,0.75452225992754,37488.073775997604 
 01/12  01:00:00,-3.85,4.25,16.0,5364427.83627458,0.0,400.0000000000004,3122047.5665810746,18744.036887998802,18744.036887998802,13.74438682463748,0.7582463896743651,37488.073775997604 
 01/12  02:00:00,-4.0,5.625,16.0,5391669.850781852,0.0,400.00000000000045,3150490.291001324,18744.036887998802,18744.036887998802,13.754803393298806,0.7638784227178288,37488.073775997604 
 01/12  03:00:00,-4.125,4.75,16.0,5366864.1808824465,0.0,400.0000000000002,3185692.798767523,18744.036887998802,18744.036887998802,13.827052254250553,0.7550566001664686,37488.073775997604 
 01/12  04:00:00,-4.7,4.625,16.0,5368261.28069744,0.0,400.0000000000001,3260931.2143213367,18744.036887998802,18744.036887998802,13.677639944938164,0.7586071287290783,37488.073775997604 
 01/12  05:00:00,-6.25,3.75,16.0,5372634.476297896,0.0,400.0000000000003,3519709.6571208816,18744.036887998802,18744.036887998802,13.584132052193784,0.7640247637603794,37488.073775997604 
 01/12  06:00:00,-6.250000000000001,3.0,16.0,5359067.650323354,0.0,400.00000000000034,3533859.081281132,18744.036887998802,18744.036887998802,13.663822562580819,0.7555687807966858,37488.073775997604 
 01/12  07:00:00,-6.55,3.625,16.0,5375814.245124074,0.0,400.0000000000003,3565990.400966035,18744.036887998802,18744.036887998802,13.544718934030092,0.7589545859695424,37488.073775997604 
 01/12  08:00:00,-7.0,4.0,21.03700255395197,13963547.190339835,43608.749947945245,400.0000000000006,4239187.453093264,18744.036887998802,18744.036887998802,16.874441073440444,0.777595225792596,37488.073775997604 
 01/12  09:00:00,-6.75,4.0,21.0,10066580.628096318,0.0,400.00000000000057,4206716.994655592,18744.036887998802,18744.036887998802,16.940688953715462,0.7712123955452259,37488.073775997604 
 01/12  10:00:00,-6.85,4.0,21.0,2735738.807629624,0.0,545.493167757969,4221562.864560673,18744.036887998802,18744.036887998802,16.925706558034655,0.7744663523789194,6816288.073775997 
 01/12  11:00:00,-7.0,4.0,21.0,121879.24769245801,166289.58224695426,737.8100692102864,4244668.141771898,18744.036887998802,18744.036887998802,16.903273801428583,0.7789833772027897,8346288.073775997 
 01/12  12:00:00,-6.125,3.375,21.057625721177615,0.0,703032.3593416722,826.4720104215021,4115920.7947086226,18744.036887998802,18744.036887998802,17.053739665905628,0.7691218889434104,8346288.073775997 
 01/12  13:00:00,-5.85,3.625,21.27236201613733,0.0,727970.6034545847,867.575665103919,4104414.670467018,18744.036887998802,18744.036887998802,17.264622971869045,0.7725977020305486,8346288.073775997 
 01/12  14:00:00,-4.75,4.0,21.002757902532565,4607373.934058752,0.0,751.2149031868628,3910963.430676141,18744.036887998802,18744.036887998802,17.27986120054699,0.7765040527728538,256368.07377599765 
 01/12  15:00:00,-2.25,3.375,21.014659392885974,830239.3175266596,390138.85020274343,730.8457858715603,3528013.256799846,18744.036887998802,18744.036887998802,17.615915645084133,0.7691812462972402,6816288.073775997 
 01/12  16:00:00,-1.075,3.625,21.25139493171543,0.0,600738.821931065,828.5726822715494,3375689.0497602047,18744.036887998802,18744.036887998802,17.94372397301741,0.7725625137580809,8346288.073775997 
 01/12  17:00:00,-1.625,4.0,21.48627243283921,0.0,618425.1954824285,865.6323971298606,3495927.6757383663,18744.036887998802,18744.036887998802,18.078231559619265,0.777751382296881,8346288.073775997 
 01/12  18:00:00,-1.5000000000000002,4.0,21.701924941370546,0.0,620920.7673878362,882.3217138381362,3510682.160738416,18744.036887998802,18744.036887998802,18.27759738856438,0.7693894706875534,8346288.073775997 
 01/12  19:00:00,-2.325,3.375,21.00193641330144,4256334.098346559,15102.94603903394,745.2924982336042,3546791.856103873,18744.036887998802,18744.036887998802,17.662267050943342,0.770184654842315,37488.073775997604 
 01/12  20:00:00,-3.625,3.0,17.38035546439005,0.0,473975.06377152714,593.1849168010365,3238670.7440598453,18744.036887998802,18744.036887998802,14.641374373831837,0.7617337922953876,37488.073775997604 
 01/12  21:00:00,-2.75,3.0,16.000332236504654,1095034.131168893,0.0,513.0649113164909,2842302.9394877437,18744.036887998802,18744.036887998802,13.294704868645299,0.7537831893922071,37488.073775997604 
 01/12  22:00:00,-3.25,3.625,16.000000014098323,2797617.2750301817,0.0,452.41860947397544,2917548.5513137905,18744.036887998802,18744.036887998802,13.216290874994417,0.7570819444995575,37488.073775997604 
 01/12  23:00:00,-4.0,3.375,16.000000000000767,3878563.777879333,0.0,425.2782863458964,3031315.860854745,18744.036887998802,18744.036887998802,13.103705187772555,0.7626996036025839,37488.073775997604 
 01/12  24:00:00,-2.75,3.625,16.0,4432645.4623509385,0.0,412.39722937519275,2880566.0221865214,18744.036887998802,18744.036887998802,13.498279717291329,0.7554898062018751,37488.073775997604 
 01/13  01:00:00,-4.5,3.375,16.0,4751915.091513785,0.0,406.1388830966396,3212495.338638073,18744.036887998802,18744.036887998802,13.61720951436716,0.759103729291039,37488.073775997604 
 01/13  02:00:00,-6.0,1.75,16.0,4906802.789093528,0.0,403.0461227236582,3462049.009925338,18744.036887998802,18744.036887998802,13.528241169085392,0.764011991633884,37488.073775997604 
 01/13  03:00:00,-3.6875,2.875,16.0,4962799.237520779,0.0,401.5181910119899,3096977.0780717675,18744.036887998802,18744.036887998802,13.779239345272906,0.7557799587906324,37488.073775997604 
 01/13  04:00:00,-3.9875,2.75,16.0,5010437.413587951,0.0,400.75798632278713,3128492.7031328995,18744.036887998802,18744.036887998802,13.66198936056763,0.7590110098091847,37488.073775997604 
 01/13  05:00:00,-5.0,1.375,16.0,5044519.301027618,0.0,400.37812227817756,3292964.668581701,18744.036887998802,18744.036887998802,13.581109665434933,0.7639412728538255,37488.073775997604 
 01/13  06:00:00,-2.75,2.875,16.0,5052440.421818802,0.0,400.18888050833783,2944444.246840755,18744.036887998802,18744.036887998802,13.856585798107568,0.7561368792245742,37488.073775997604 
 01/13  07:00:00,-6.15,2.125,16.0,5129992.971945537,0.0,400.09449028830124,3487712.481352132,18744.036887998802,18744.036887998802,13.514964770293439,0.7594114768681708,37488.073775997604 
 01/13  08:00:00,-8.375,1.0,21.038550099509102,13700818.180373628,46326.3646261119,400.0539880991481,4444161.256902741,18744.036887998802,18744.036887998802,16.671028817420343,0.7776712773051759,37488.073775997604 
 01/13  09:00:00,-7.812499999999999,1.625,21.0,9853915.295259984,0.0,400.0306773011228,4363942.345046025,18744.036887998802,18744.036887998802,16.781329387823398,0.7724392042179855,37488.073775997604 
 01/13  10:00:00,-7.2625,1.375,21.0,2455822.699971463,0.0,546.5746824405636,4280490.1330029555,18744.036887998802,18744.036887998802,16.863848103019805,0.7751666303492671,6816288.073775997 
 01/13  11:00:00,-5.125,1.625,21.006676105155805,28382.31610296773,362758.8329655764,741.2932718224994,3956646.126026638,18744.036887998802,18744.036887998802,17.18454738243997,0.7787885709839082,8346288.073775997 
 01/13  12:00:00,-1.4375,2.0,21.26307802695436,0.0,615135.779195199,830.0508244982605,3427215.3920449354,18744.036887998802,18744.036887998802,17.879720052007876,0.7711671010759787,8346288.073775997 
 01/13  13:00:00,0.1,2.0,21.599250738781112,0.0,578313.0166399623,870.1365555874752,3248191.6773631014,18744.036887998802,18744.036887998802,18.415366828866514,0.7742866760074893,8346288.073775997 
 01/13  14:00:00,0.22499999999999998,2.0,21.00185121373543,4101428.067198092,0.0,752.4245780118591,3157243.7592952983,18744.036887998802,18744.036887998802,18.038786078589283,0.7758226661975856,256368.07377599765 
 01/13  15:00:00,0.3,2.625,21.085234408206595,742974.6997749091,419142.7961928508,731.2602797604407,3143707.230561051,18744.036887998802,18744.036887998802,18.027920355284145,0.7712980331981943,6816288.073775997 
 01/13  16:00:00,0.175,1.75,21.403061687348014,0.0,571340.7549295829,829.1887461210872,3206373.3806893253,18744.036887998802,18744.036887998802,18.256152023325537,0.7740449218518605,8346288.073775997 
 01/13  17:00:00,-1.2125,1.0,21.650402589973307,0.0,611466.7898143684,868.2771383935369,3457294.355067909,18744.036887998802,18744.036887998802,18.279889892894985,0.7780234779090253,8346288.073775997 
 01/13  18:00:00,-2.5625,2.25,21.83990826686555,0.0,651814.3201217608,885.4729393909404,3691207.620058922,18744.036887998802,18744.036887998802,18.244754759586655,0.7720857852567515,8346288.073775997 
 01/13  19:00:00,-2.9625,3.0,21.00817070732456,4066675.0510324067,42415.03993380063,746.9034489835592,3644299.9793845844,18744.036887998802,18744.036887998802,17.58035007113423,0.7715231061416438,37488.073775997604 
 01/13  20:00:00,-3.625,2.375,17.45910574934321,0.0,499202.2993042186,593.91140391827,3250054.0394074176,18744.036887998802,18744.036887998802,14.705230511590013,0.7618570173138224,37488.073775997604 
 01/13  21:00:00,-3.875,2.0,16.001938168912517,969976.5128688391,0.0,513.5172137921726,3016600.041551891,18744.036887998802,18744.036887998802,13.143381672699379,0.7560855390968837,37488.073775997604 
 01/13  22:00:00,-3.925,2.625,16.00000008406487,2646631.7423472637,0.0,452.5378246941194,3019677.3670375003,18744.036887998802,18744.036887998802,13.115055657385737,0.7584410398368846,37488.073775997604 
 01/13  23:00:00,-4.0,2.375,16.000000000004455,3722665.7862910065,0.0,425.32564193958285,3032320.092222964,18744.036887998802,18744.036887998802,13.103714049469184,0.762600608878675,37488.073775997604 
 01/13  24:00:00,-3.9375000000000004,2.625,16.0,4305603.321456663,0.0,412.4132342230991,3058889.605255722,18744.036887998802,18744.036887998802,13.31466071942242,0.7579928807768666,37488.073775997604 
 01/14  01:00:00,-4.5875,2.375,16.0,4608648.632137156,0.0,406.1410617414111,3216054.920054373,18744.036887998802,18744.036887998802,13.551047664139077,0.760567134166004,37488.073775997604 
 01/14  02:00:00,-5.0,1.375,16.0,4753651.493903244,0.0,403.04302848827774,3301589.206906637,18744.036887998802,18744.036887998802,13.619102866231474,0.7639412728538255,37488.073775997604 
 01/14  03:00:00,-4.5625,1.625,16.0,4827875.46113286,0.0,401.5127458835932,3238244.5594338058,18744.036887998802,18744.036887998802,13.696192150005897,0.7588410493439002,37488.073775997604 
 01/14  04:00:00,-4.1125,2.0,16.0,4867717.686478877,0.0,400.7542445603517,3161886.2703815764,18744.036887998802,18744.036887998802,13.70950679043015,0.76083661844774,37488.073775997604 
 01/14  05:00:00,-4.625,1.375,16.0,4900641.937162828,0.0,400.37512496032275,3251899.1233195444,18744.036887998802,18744.036887998802,13.70201294540756,0.7639177030952342,37488.073775997604 
 01/14  06:00:00,-4.0625,1.625,15.999999999999998,4920568.503846389,0.0,400.1868677712218,3169221.953413333,18744.036887998802,18744.036887998802,13.793066650132968,0.7592327090408124,37488.073775997604 
 01/14  07:00:00,-3.3125,2.0,16.0,4932830.781113035,0.0,400.0933072203924,3047004.729942396,18744.036887998802,18744.036887998802,13.848100943588088,0.7587213340591562,37488.073775997604 
 01/14  08:00:00,-3.075,2.0,21.041566216321485,13416266.363082977,38459.5234338726,400.0532276929009,3651516.582719032,18744.036887998802,18744.036887998802,17.462916647521293,0.7759673676696763,37488.073775997604 
 01/14  09:00:00,-2.5625,2.625,21.0,9602744.107922547,0.0,400.0300695951945,3579235.024895906,18744.036887998802,18744.036887998802,17.568771681272032,0.7750431826372635,37488.073775997604 
 01/14  10:00:00,-2.1125,2.375,21.0,2237416.8350608,0.0,547.5586731365477,3511939.3456128254,18744.036887998802,18744.036887998802,17.636277071807555,0.7767332603085844,6816288.073775997 
 01/14  11:00:00,-1.375,2.625,21.042189890790098,0.0,429417.26708485145,743.0249311079401,3401929.621162778,18744.036887998802,18744.036887998802,17.754790710110054,0.779024853548018,8346288.073775997 
 01/14  12:00:00,-0.875,2.375,21.39235278111412,0.0,604342.8579183095,830.0867503734554,3368577.547304455,18744.036887998802,18744.036887998802,18.071022251397252,0.774702793928432,8346288.073775997 
 01/14  13:00:00,0.01249999999999997,2.0,21.753658950219435,0.0,587953.7131756276,868.9254123703471,3290868.2760775713,18744.036887998802,18744.036887998802,18.519975099433633,0.7769872109790121,8346288.073775997 
 01/14  14:00:00,0.625,2.0,21.0104058238597,3795244.8000097955,35269.535099941335,750.811478899311,3110313.186455675,18744.036887998802,18744.036887998802,18.11881058725763,0.7764035876428126,256368.07377599765 
 01/14  15:00:00,0.825,2.625,21.197877951459713,662773.3179864291,418647.00092041236,729.5708122170953,3082738.219105517,18744.036887998802,18744.036887998802,18.161909192212995,0.7746128698703831,6816288.073775997 
 01/14  16:00:00,0.8375000000000001,2.375,21.618069865452483,0.0,561562.8262856193,827.3644729652117,3146999.868473311,18744.036887998802,18744.036887998802,18.5282037685341,0.7768584773015356,8346288.073775997 
 01/14  17:00:00,0.925,2.0,21.951045854295824,0.0,566430.333696854,866.5135116193248,3185634.54140651,18744.036887998802,18744.036887998802,18.83310945236748,0.779694564835865,8346288.073775997 
 01/14  18:00:00,1.125,1.375,22.259367681373284,0.0,568703.3778043704,883.8752462964337,3202892.97734462,18744.036887998802,18744.036887998802,19.128002847381513,0.7770058691663958,8346288.073775997 
 01/14  19:00:00,1.075,1.625,21.04719127479118,3314948.8082871092,43644.20279818118,742.9963739633492,3047861.3020031652,18744.036887998802,18744.036887998802,18.213139535775934,0.7736929156349206,37488.073775997604 
 01/14  20:00:00,1.375,2.0,17.90201817658792,0.0,377718.3927270077,590.95024955105,2567108.4546700325,18744.036887998802,18744.036887998802,15.820825342665483,0.7633623031698938,37488.073775997604 
 01/14  21:00:00,1.4125,2.0,16.068772913844562,524522.6922776345,80947.56015304709,499.6905734421648,2249308.1744750547,18744.036887998802,18744.036887998802,14.080811112381719,0.7589881401644679,37488.073775997604 
 01/14  22:00:00,1.3624999999999998,2.0,16.000001382316423,2088033.954719018,0.0,444.1044650607513,2227329.728878578,18744.036887998802,18744.036887998802,13.90806267315972,0.7604734735981391,37488.073775997604 
 01/14  23:00:00,1.5875,2.625,16.00000000006084,3221264.015073955,0.0,421.0280483989866,2194216.4686239413,18744.036887998802,18744.036887998802,13.94173048587555,0.7625927406224524,37488.073775997604 
 01/14  24:00:00,1.7625,2.375,16.000000000000004,3834346.338949795,0.0,410.16585996953296,2194022.077087029,18744.036887998802,18744.036887998802,14.113260566061752,0.7611956476530339,37488.073775997604 
 01/15  01:00:00,1.7375,2.625,16.0,4150550.246204079,0.0,404.9657426775438,2241079.2242267034,18744.036887998802,18744.036887998802,14.350463308843457,0.7622823653551797,37488.073775997604 
 01/15  02:00:00,1.8875,2.375,16.0,4296550.77759107,0.0,402.4302835153219,2220101.851090324,18744.036887998802,18744.036887998802,14.381372931521035,0.7635172346997361,37488.073775997604 
 01/15  03:00:00,1.625,2.0,16.0,4366723.148081642,0.0,401.19344690021813,2263244.723181131,18744.036887998802,18744.036887998802,14.361784090927662,0.7620256367231867,37488.073775997604 
 01/15  04:00:00,1.3375,2.0,16.0,4400521.049497496,0.0,400.5873930913055,2306814.2418892337,18744.036887998802,18744.036887998802,14.319512987276822,0.7626124065915394,37488.073775997604 
 01/15  05:00:00,1.3,2.0,16.0,4409860.419260353,0.0,400.2889470032345,2314129.6993939183,18744.036887998802,18744.036887998802,14.32300920259779,0.7634936905095733,37488.073775997604 
 01/15  06:00:00,1.2375,0.75,16.0,4402895.88621559,0.0,400.14221742675795,2324847.0838471963,18744.036887998802,18744.036887998802,14.320918227610784,0.7626022624070656,37488.073775997604 
 01/15  07:00:00,1.075,0.0,16.0,4397048.506029974,0.0,400.07011376537605,2349358.40150311,18744.036887998802,18744.036887998802,14.296408270476796,0.7629978713508894,37488.073775997604 
 01/15  08:00:00,1.125,0.0,21.046453256321403,12718526.037813272,32843.78301239719,400.0397618740342,3019515.185702124,18744.036887998802,18744.036887998802,18.09321057738323,0.7770991377648783,37488.073775997604 
 01/15  09:00:00,1.1375,1.25,21.0,9018419.322289411,0.0,400.0222787012062,3023180.5618011486,18744.036887998802,18744.036887998802,18.12373637543482,0.7788842349860929,37488.073775997604 
 01/15  10:00:00,1.0375,2.0,21.0,1901896.3068709716,0.0,548.867839088557,3038857.2420500848,18744.036887998802,18744.036887998802,18.10873648895535,0.7790809741427568,6816288.073775997 
 01/15  11:00:00,1.0,2.0,21.126787169885915,0.0,491560.37069407053,745.3188842273308,3052111.713561434,18744.036887998802,18744.036887998802,18.145587930619616,0.7793103420519065,8346288.073775997 
 01/15  12:00:00,0.9374999999999999,2.0,21.646637612206963,0.0,567261.4551483137,831.0616076569828,3131210.3842680883,18744.036887998802,18744.036887998802,18.53059011396482,0.7794043784509459,8346288.073775997 
 01/15  13:00:00,1.1500000000000001,2.0,22.14609053307883,0.0,573012.8671880178,867.9366430807905,3176262.5283206147,18744.036887998802,18744.036887998802,18.996664017440523,0.7806550481925475,8346288.073775997 
 01/15  14:00:00,1.1125,2.625,21.04746311091386,2980432.6749359313,44055.092498947706,747.3354562703604,3043236.2211027504,18744.036887998802,18744.036887998802,18.216841768393596,0.7763708452087609,256368.07377599765 
 01/15  15:00:00,1.0,3.0,21.477970174932437,475145.83731970075,429702.82707297883,721.1283142369177,3095329.2489243774,18744.036887998802,18744.036887998802,18.390524693132797,0.7771207921335214,6816288.073775997 
 01/15  16:00:00,1.0625,2.375,22.146877575007473,0.0,574273.0243518191,823.2271208334154,3190688.9716345794,18744.036887998802,18744.036887998802,18.987493507884107,0.7805221534486478,8346288.073775997 
 01/15  17:00:00,0.975,2.0,22.600340275735014,0.0,586935.3216244378,864.0365321533095,3274102.2670674464,18744.036887998802,18744.036887998802,19.370439525945947,0.7815373207988845,8346288.073775997 
 01/15  18:00:00,0.9625,2.0,22.98408598622665,0.0,595348.2411224237,881.6256396266779,3336749.067443374,18744.036887998802,18744.036887998802,19.707382839681834,0.7812522999406618,8346288.073775997 
 01/15  19:00:00,1.125,2.0,21.133404492207536,1901684.011647142,58249.393305520905,770.7199307685158,3067732.818402008,18744.036887998802,18744.036887998802,18.365818517609924,0.7741383953541043,37488.073775997604 
 01/15  20:00:00,1.075,3.25,18.54036680340808,0.0,400817.64488332503,631.8679109060516,2712411.610546204,18744.036887998802,18744.036887998802,16.331648068855756,0.7648832156662234,37488.073775997604 
 01/15  21:00:00,1.125,4.0,16.268702112259554,191382.24457504152,190438.89759800074,525.1337652884207,2330609.7142938054,18744.036887998802,18744.036887998802,14.249325467639547,0.7585010987623266,37488.073775997604 
 01/15  22:00:00,1.3249999999999997,3.375,16.000001188133318,1295872.6151893565,0.0,454.24517040887076,2232347.1734353467,18744.036887998802,18744.036887998802,13.902505304315852,0.760471998890792,37488.073775997604 
 01/15  23:00:00,1.15,3.0,16.00000000004627,2560981.564340688,0.0,425.32547059969215,2259116.418828869,18744.036887998802,18744.036887998802,13.876216361865794,0.7617991462945247,37488.073775997604 
 01/15  24:00:00,1.0625,2.375,16.000000000000004,3297070.13861949,0.0,412.0963060966758,2272573.592307237,18744.036887998802,18744.036887998802,13.86299916500746,0.7606853718423225,37488.073775997604 
 01/16  01:00:00,1.0375,2.625,16.0,3700565.7322463174,0.0,405.8575544471137,2286867.245839943,18744.036887998802,18744.036887998802,13.92190968400016,0.7620561890426247,37488.073775997604 
 01/16  02:00:00,0.875,3.0,16.0,3915022.2374710646,0.0,402.8439343458482,2354711.5943417754,18744.036887998802,18744.036887998802,14.141695534271127,0.7635165505878219,37488.073775997604 
 01/16  03:00:00,0.675,2.375,16.0,4007702.06220558,0.0,401.38453320330996,2398298.3663653806,18744.036887998802,18744.036887998802,14.18742266672227,0.7618246082312147,37488.073775997604 
 01/16  04:00:00,0.6,2.625,16.0,4046640.699190984,0.0,400.6763120699861,2412186.2970841695,18744.036887998802,18744.036887998802,14.186436509370282,0.7625559037566265,37488.073775997604 
 01/16  05:00:00,0.35,2.375,16.0,4071399.323641194,0.0,400.3298900871242,2457138.9598917495,18744.036887998802,18744.036887998802,14.186580695392738,0.7636192747338122,37488.073775997604 
 01/16  06:00:00,0.075,0.75,16.0,4078749.935986583,0.0,400.1612836877983,2507010.995403323,18744.036887998802,18744.036887998802,14.188615957349132,0.7620140205974126,37488.073775997604 
 01/16  07:00:00,0.0,0.625,16.0,4087607.5908598686,0.0,400.0790555330253,2514654.8072266057,18744.036887998802,18744.036887998802,14.158285510197459,0.7626555823954131,37488.073775997604 
 01/16  08:00:00,0.0,1.625,21.048960518100465,12349758.157568118,34643.58530475417,400.04467255517346,3188511.24696109,18744.036887998802,18744.036887998802,17.927023253509542,0.7771427231991249,37488.073775997604 
 01/16  09:00:00,-0.1875,0.75,21.0,8729297.724898836,0.0,400.0249186316613,3221772.7648132155,18744.036887998802,18744.036887998802,17.925012984943272,0.7778946796240389,37488.073775997604 
 01/16  10:00:00,-0.1125,0.625,21.0,1673602.7919844983,38287.32348139658,549.7271117083868,3211480.8726190776,18744.036887998802,18744.036887998802,17.936263078178932,0.7784270123622138,6816288.073775997 
 01/16  11:00:00,0.0,1.625,21.208353053826848,0.0,577697.779466785,746.7631648973215,3209926.703262676,18744.036887998802,18744.036887998802,18.03642872045982,0.7794132207349973,8346288.073775997 
 01/16  12:00:00,0.0,1.375,21.810944469498345,0.0,599217.380309712,831.8566293203057,3295411.242416473,18744.036887998802,18744.036887998802,18.518469893631586,0.7788861263774219,8346288.073775997 
 01/16  13:00:00,0.0,1.625,22.354899984225415,0.0,611157.7051940128,868.6978583816681,3381004.4875393733,18744.036887998802,18744.036887998802,18.995001541647788,0.7806505681742875,8346288.073775997 
 01/16  14:00:00,0.0,3.25,21.069955201562607,2592602.824029502,48033.48744843464,746.9459994599815,3216265.500849851,18744.036887998802,18744.036887998802,18.078392226806596,0.7763742331455102,256368.07377599765 
 01/16  15:00:00,0.0,2.75,21.590188301853015,391215.49492516945,457572.87446580455,720.1258828925152,3257173.745557583,18744.036887998802,18744.036887998802,18.310963609570116,0.7772650533901435,6816288.073775997 
 01/16  16:00:00,0.0,2.625,22.32782204161842,0.0,607781.8764023364,822.8665238446978,3377324.130166955,18744.036887998802,18744.036887998802,18.982637803635377,0.7808027624147964,8346288.073775997 
 01/16  17:00:00,0.0,3.0,22.79327530625961,0.0,619102.2287672966,862.9606305260328,3449261.620112288,18744.036887998802,18744.036887998802,19.38479386322627,0.7818572719852886,8346288.073775997 
 01/16  18:00:00,0.0,2.375,23.204315025047116,0.0,628685.0819224657,880.2962992745927,3513061.0808883356,18744.036887998802,18744.036887998802,19.742510532579093,0.7817195571760176,8346288.073775997 
 01/16  19:00:00,0.0,2.625,21.1723948817872,1542645.960684428,121172.91704896982,770.5979210006147,3242715.0911131045,18744.036887998802,18744.036887998802,18.23085389067478,0.7738000624026519,37488.073775997604 
 01/16  20:00:00,0.0,3.0,18.67787213484661,0.0,435916.161458867,631.8830393500385,2892794.4953583693,18744.036887998802,18744.036887998802,16.2742766008481,0.7651057452151875,37488.073775997604 
 01/16  21:00:00,0.0,3.0,16.36702238505447,129718.6213506425,247834.6679634198,525.3567938964728,2518440.099652822,18744.036887998802,18744.036887998802,14.18255527193093,0.7588460638283617,37488.073775997604 
 01/16  22:00:00,0.0,3.625,16.000009791893874,1034027.181765541,0.0,454.2516375324151,2432854.4403986,18744.036887998802,18744.036887998802,13.70390769457848,0.760316582625147,37488.073775997604 
 01/16  23:00:00,0.0,4.0,16.000000000377177,2321678.334731415,0.0,425.1191508676921,2432917.025401365,18744.036887998802,18744.036887998802,13.703786613042498,0.761411073586091,37488.073775997604 
 01/16  24:00:00,-0.375,3.375,16.000000000000018,3101149.827411172,0.0,411.906670049931,2489738.5391800655,18744.036887998802,18744.036887998802,13.647443585248627,0.7610377385686833,37488.073775997604 
 01/17  01:00:00,-0.85,3.0,16.0,3535794.8306290987,0.0,405.7335792850811,2564255.6528869695,18744.036887998802,18744.036887998802,13.593165042052162,0.7622357569954819,37488.073775997604 
 01/17  02:00:00,-1.0,3.625,16.0,3776891.668228206,0.0,402.7750391311181,2630061.2416852997,18744.036887998802,18744.036887998802,13.813230999833213,0.7633979882025466,37488.073775997604 
 01/17  03:00:00,-1.0,4.0,15.999999999999998,3904920.223049877,0.0,401.3431473361786,2662159.596103525,18744.036887998802,18744.036887998802,13.99273158876988,0.7636244823258467,37488.073775997604 
 01/17  04:00:00,-1.0,4.0,16.0,3969749.345333658,0.0,400.6506925539137,2673817.08738979,18744.036887998802,18744.036887998802,14.057922615913885,0.7636820823398655,37488.073775997604 
 01/17  05:00:00,-1.0,4.0,16.0,4007277.56868086,0.0,400.3155339014051,2673896.728726329,18744.036887998802,18744.036887998802,14.058367986087415,0.7636820823398655,37488.073775997604 
 01/17  06:00:00,-0.875,4.0,16.0,4028721.4805186577,0.0,400.1531349002753,2653190.6125318874,18744.036887998802,18744.036887998802,14.067961563929163,0.7627902144636503,37488.073775997604 
 01/17  07:00:00,-0.925,4.0,16.0,4046579.9793196064,0.0,400.074388088967,2655574.675205552,18744.036887998802,18744.036887998802,14.035423782958297,0.7631467949845282,37488.073775997604 
 01/17  08:00:00,-1.0,4.625,16.0,4074159.826503669,0.0,400.03610206637177,2666446.1283069476,18744.036887998802,18744.036887998802,14.023554085754983,0.7636820822311053,37488.073775997604 
 01/17  09:00:00,-1.0,3.75,16.0,4067734.26531416,0.0,400.017506105217,2670359.211592284,18744.036887998802,18744.036887998802,14.042467554052383,0.7629419494743374,37488.073775997604 
 01/17  10:00:00,-1.0,4.875,16.0,4086198.516638497,0.0,400.00851213477745,2667775.339171388,18744.036887998802,18744.036887998802,14.029204087056533,0.7632378878073114,37488.073775997604 
 01/17  11:00:00,-1.0,5.375,16.0,4073098.328845795,0.0,400.0041092064808,2661791.434922652,18744.036887998802,18744.036887998802,14.00178571432739,0.7636820823398655,37488.073775997604 
 01/17  12:00:00,-1.1875,4.375,16.0,4027874.9388579894,0.0,400.00198772794977,2692591.16022454,18744.036887998802,18744.036887998802,13.988119036307008,0.762853836412679,37488.073775997604 
 01/17  13:00:00,-1.7375,4.625,16.0,4039574.140967658,0.0,400.00096426939115,2783440.2625364237,18744.036887998802,18744.036887998802,13.947009350917277,0.7632240775906881,37488.073775997604 
 01/17  14:00:00,-2.0,5.0,16.0,4061953.8350021346,0.0,400.00046653992314,2827719.305412208,18744.036887998802,18744.036887998802,13.93300923515037,0.7637449001698288,37488.073775997604 
 01/17  15:00:00,-2.0,5.625,16.0,4097583.4335552705,0.0,400.0002254404406,2827729.1604880984,18744.036887998802,18744.036887998802,13.933064396613698,0.763744391691882,37488.073775997604 
 01/17  16:00:00,-2.0,6.0,16.0,4135530.9598559095,0.0,400.00010863467,2827325.675603916,18744.036887998802,18744.036887998802,13.93080598519589,0.7637410227715796,37488.073775997604 
 01/17  17:00:00,-2.625,6.625,16.0,4202696.302314246,0.0,400.0000522992449,2926773.1242127945,18744.036887998802,18744.036887998802,13.86739345351823,0.7637639244773624,37488.073775997604 
 01/17  18:00:00,-2.6875,5.75,16.0,4198737.9636205975,0.0,400.00002516803795,2935078.7968899338,18744.036887998802,18744.036887998802,13.851667920915201,0.7629244663399898,37488.073775997604 
 01/17  19:00:00,-2.8125,5.625,16.0,4203910.935071649,0.0,400.00001218690124,2957386.431724647,18744.036887998802,18744.036887998802,13.852615467908912,0.7632867744943006,37488.073775997604 
 01/17  20:00:00,-3.0,6.0,16.0,4221460.19911479,0.0,400.0000058863584,2981529.1805621893,18744.036887998802,18744.036887998802,13.805909875894649,0.7637770925689834,37488.073775997604 
 01/17  21:00:00,-3.3125,5.375,16.0,4212130.8888463685,0.0,400.00000284497094,3033155.666315722,18744.036887998802,18744.036887998802,13.783053112563392,0.7630091598296522,37488.073775997604 
 01/17  22:00:00,-3.8125,5.625,16.0,4233923.229111195,0.0,400.0000013792062,3116472.8794860346,18744.036887998802,18744.036887998802,13.750567149747578,0.7633571697421132,37488.073775997604 
 01/17  23:00:00,-4.0,6.0,16.0,4255412.409414168,0.0,400.00000066665405,3139389.025987134,18744.036887998802,18744.036887998802,13.696535023731865,0.7638082179721055,37488.073775997604 
 01/17  24:00:00,-4.125,4.75,16.0,4230253.800259693,0.0,400.00000032277046,3158177.1342049073,18744.036887998802,18744.036887998802,13.678315184627085,0.7631713464015831,37488.073775997604 
 01/18  01:00:00,-4.7,5.25,16.000000000000004,4268494.658589237,0.0,400.0000001570575,3256695.56737726,18744.036887998802,18744.036887998802,13.655727002758333,0.7634788467896085,37488.073775997604 
 01/18  02:00:00,-5.0,6.0,16.000000000000004,4316144.892997397,0.0,400.0000000760434,3302880.915690138,18744.036887998802,18744.036887998802,13.615082045662882,0.7638502128152735,37488.073775997604 
 01/18  03:00:00,-4.625,4.75,16.0,4288905.626866695,0.0,400.0000000368627,3241248.8190680114,18744.036887998802,18744.036887998802,13.64348160591969,0.7633397826474453,37488.073775997604 
 01/18  04:00:00,-4.15,5.875,16.0,4332248.091038799,0.0,400.00000001793745,3165038.9531507813,18744.036887998802,18744.036887998802,13.691891196178805,0.7635370634812537,37488.073775997604 
 01/18  05:00:00,-4.625,7.0,16.0,4404784.599193808,0.0,400.00000000865094,3239492.3918640045,18744.036887998802,18744.036887998802,13.634814701118557,0.7638193537869654,37488.073775997604 
 01/18  06:00:00,-4.6875,5.125,16.0,4368349.816733958,0.0,400.00000000418135,3249669.6104550674,18744.036887998802,18744.036887998802,13.628551931053554,0.7634315093816896,37488.073775997604 
 01/18  07:00:00,-4.8125,5.25,16.0,4399330.294373481,0.0,400.00000000203875,3277421.0137251643,18744.036887998802,18744.036887998802,13.659400330350568,0.7636559834271915,37488.073775997604 
 01/18  08:00:00,-5.0,6.0,16.0,4453265.417595519,0.0,400.00000000098964,3308228.700537453,18744.036887998802,18744.036887998802,13.645050843217774,0.7638992807347982,37488.073775997604 
 01/18  09:00:00,-4.875,4.75,16.0,4436388.217111118,0.0,400.0000000004812,3286152.5921592796,18744.036887998802,18744.036887998802,13.648285975417904,0.763740987618914,37488.073775997604 
 01/18  10:00:00,-4.925,5.25,16.0,4459733.472894868,0.0,400.0000000002351,3298791.0345159313,18744.036887998802,18744.036887998802,13.668331071001342,0.7638323805224793,37488.073775997604 
 01/18  11:00:00,-5.0,5.375,16.0,4465906.58260904,0.0,400.00000000011437,3311448.1679276964,18744.036887998802,18744.036887998802,13.66309262179428,0.7639301326688225,37488.073775997604 
 01/18  12:00:00,-4.625,4.375,16.0,4435451.875989925,0.0,400.0000000000558,3248990.029685083,18744.036887998802,18744.036887998802,13.68844587017925,0.7641326314379266,37488.073775997604 
 01/18  13:00:00,-4.15,5.25,16.0,4463316.165082576,0.0,400.0000000000272,3169738.716782698,18744.036887998802,18744.036887998802,13.719190138252813,0.7640169173212898,37488.073775997604 
 01/18  14:00:00,-4.0,6.0,16.0,4504518.374902593,0.0,400.0000000000133,3144442.9504664736,18744.036887998802,18744.036887998802,13.727212362307501,0.7638779658087899,37488.073775997604 
 01/18  15:00:00,-4.0,6.0,16.0,4536624.709304963,0.0,400.0000000000065,3148242.6195708327,18744.036887998802,18744.036887998802,13.744571119106434,0.7638784227178288,37488.073775997604 
 01/18  16:00:00,-4.0,6.0,16.0,4575943.73155868,0.0,400.00000000000307,3150490.273250199,18744.036887998802,18744.036887998802,13.754803293851458,0.7638784226090127,37488.073775997604 
 01/18  17:00:00,-4.0,5.375,16.0,4595577.0694651045,0.0,400.00000000000165,3150490.291001324,18744.036887998802,18744.036887998802,13.754803393298806,0.7638784226090127,37488.073775997604 
 01/18  18:00:00,-4.125,3.75,16.0,4585585.490797034,0.0,400.00000000000085,3171952.841854099,18744.036887998802,18744.036887998802,13.748494852523855,0.7650638815192196,37488.073775997604 
 01/18  19:00:00,-4.075,4.25,16.0,4614727.965920347,0.0,400.00000000000057,3165015.826352931,18744.036887998802,18744.036887998802,13.760248737785775,0.764589403711049,37488.073775997604 
 01/18  20:00:00,-4.0,5.0,16.0,4644776.115547052,0.0,400.0000000000005,3150490.273250199,18744.036887998802,18744.036887998802,13.754803293851458,0.7638784226090127,37488.073775997604 
 01/18  21:00:00,-4.125,3.75,16.0,4628262.862704998,0.0,400.0000000000002,3171650.712253254,18744.036887998802,18744.036887998802,13.746763019376012,0.7654485038040815,37488.073775997604 
 01/18  22:00:00,-4.075,4.25,16.0,4650126.317594323,0.0,400.0000000000001,3165368.234502186,18744.036887998802,18744.036887998802,13.762199310932226,0.7648199550901307,37488.073775997604 
 01/18  23:00:00,-4.0,5.625,16.0,4698504.922439515,0.0,400.00000000000017,3150490.291001324,18744.036887998802,18744.036887998802,13.754803393298806,0.7638784227178288,37488.073775997604 
 01/18  24:00:00,-4.0625,4.75,16.0,4687563.021131527,0.0,400.00000000000017,3159811.327008143,18744.036887998802,18744.036887998802,13.74419624796985,0.7655916229318904,37488.073775997604 
 01/19  01:00:00,-4.0375,5.25,16.0,4714168.690508015,0.0,400.0000000000001,3158461.1532764966,18744.036887998802,18744.036887998802,13.761761804115187,0.7649057278594126,37488.073775997604 
 01/19  02:00:00,-4.0,5.375,16.0,4730483.396059001,0.0,400.0000000000001,3150490.273250199,18744.036887998802,18744.036887998802,13.754803293851458,0.7638784227178288,37488.073775997604 
 01/19  03:00:00,-4.0,5.0,16.0,4733810.536895016,0.0,400.0000000000001,3146744.2803287497,18744.036887998802,18744.036887998802,13.73774899238789,0.7638784225001967,37488.073775997604 
 01/19  04:00:00,-4.0,5.0,16.0,4748308.268928818,0.0,400.00000000000017,3144496.9334491454,18744.036887998802,18744.036887998802,13.727514883112326,0.7638784226090127,37488.073775997604 
 01/19  05:00:00,-4.0,4.375,16.0,4747088.694971423,0.0,400.0000000000002,3144496.9558779043,18744.036887998802,18744.036887998802,13.727515008799465,0.7638784226090127,37488.073775997604 
 01/19  06:00:00,-4.1875,2.75,16.0,4733104.194601364,0.0,400.00000000000017,3177813.958936814,18744.036887998802,18744.036887998802,13.723216982657107,0.7656459262658872,37488.073775997604 
 01/19  07:00:00,-4.7375,2.625,16.0,4761210.219329428,0.0,400.00000000000017,3272094.611902184,18744.036887998802,18744.036887998802,13.702959731598748,0.7649776236847616,37488.073775997604 
 01/19  08:00:00,-5.0,2.375,21.042388186676913,13206687.045131614,41251.40948207522,400.0000000000003,3938323.8299702383,18744.036887998802,18744.036887998802,17.176238465086392,0.7774477678396415,37488.073775997604 
 01/19  09:00:00,-4.6875,2.0,21.0,9441500.000930911,0.0,400.0000000000002,3896206.6797386194,18744.036887998802,18744.036887998802,17.250056686068838,0.7814046488610433,37488.073775997604 
 01/19  10:00:00,-4.8125,2.625,21.0,2258687.030166277,0.0,547.0134959565507,3914984.248972412,18744.036887998802,18744.036887998802,17.23132090031227,0.7805604614919325,6816288.073775997 
 01/19  11:00:00,-5.0,2.375,21.013499857073814,1733.9682697125681,422342.59560581075,741.7422426175726,3943150.8595816633,18744.036887998802,18744.036887998802,17.20326527920797,0.7788980556196581,8346288.073775997 
 01/19  12:00:00,-4.5625,2.625,21.30706034996434,0.0,702244.19749382,828.7169391337372,3908053.980300843,18744.036887998802,18744.036887998802,17.445412124176755,0.78030118305319,8346288.073775997 
 01/19  13:00:00,-4.7375,3.625,21.65197097778465,0.0,712347.3011103335,865.2018185742679,3990269.552509815,18744.036887998802,18744.036887998802,17.73078148639742,0.7799975428934953,8346288.073775997 
 01/19  14:00:00,-4.375,1.5,21.00186652137028,3808353.235409437,31748.930160835152,747.9825063550688,3858291.0671768486,18744.036887998802,18744.036887998802,17.352936536063414,0.7761227787860795,256368.07377599765 
 01/19  15:00:00,-1.9999999999999998,0.625,21.21023473429393,648708.00110786,470161.732677505,728.298911797413,3504577.4870596905,18744.036887998802,18744.036887998802,17.740986773028602,0.7801997790052873,6816288.073775997 
 01/19  16:00:00,-3.425,0.375,21.620426738214398,0.0,674398.3155725796,826.11259846776,3787253.71822766,18744.036887998802,18744.036887998802,17.90639952763427,0.7800058469785429,8346288.073775997 
 01/19  17:00:00,-4.375,0.0,21.901677527502123,0.0,708026.0548113784,866.2845714273797,3973188.3962842473,18744.036887998802,18744.036887998802,17.999808779108385,0.7790547847972552,8346288.073775997 
 01/19  18:00:00,-3.875,1.875,22.180880513603483,0.0,699945.6162106089,883.1830468500087,3942313.4651133786,18744.036887998802,18744.036887998802,18.321507433744955,0.7813308060905164,8346288.073775997 
 01/19  19:00:00,-3.925,2.375,21.040221156624167,3386088.8690858916,35879.66598448875,741.847515206304,3798514.133898767,18744.036887998802,18744.036887998802,17.466654328133913,0.7763997411963143,37488.073775997604 
 01/19  20:00:00,-4.0,1.375,17.696965736375088,0.0,518622.43559792195,589.896385460187,3342992.932284428,18744.036887998802,18744.036887998802,14.836016173616441,0.7625160112527374,37488.073775997604 
 01/19  21:00:00,-4.125,1.625,16.006172488458077,710317.7438993175,56160.4316640314,499.39920315632105,3064255.707122592,18744.036887998802,18744.036887998802,13.149117481831901,0.7626232044726284,37488.073775997604 
 01/19  22:00:00,-4.075,2.0,16.000000027050188,2207173.968768462,0.0,444.079538434543,3045391.472075842,18744.036887998802,18744.036887998802,13.092569168972961,0.7626408545986245,37488.073775997604 
 01/19  23:00:00,-4.0,2.0,16.000000000001318,3353801.899455188,0.0,421.1209488178048,3034252.307269102,18744.036887998802,18744.036887998802,13.103737431307676,0.762352910353893,37488.073775997604 
 01/19  24:00:00,-4.25,2.0,16.0,3994120.4770421702,0.0,410.2743346316047,3088728.6421997733,18744.036887998802,18744.036887998802,13.157574737821747,0.7645027698008817,37488.073775997604 
 01/20  01:00:00,-4.15,1.375,16.0,4319403.023553551,0.0,405.0388628566137,3137149.5896570045,18744.036887998802,18744.036887998802,13.529305022713679,0.7644791491172274,37488.073775997604 
 01/20  02:00:00,-4.0,0.375,16.0,4484341.845271303,0.0,402.48417689729087,3151540.3534820294,18744.036887998802,18744.036887998802,13.756182342742028,0.7638728570380942,37488.073775997604 
 01/20  03:00:00,-4.0,0.625,16.0,4576574.246145317,0.0,401.22788332053995,3157342.4296842413,18744.036887998802,18744.036887998802,13.785976120005818,0.7638784227178288,37488.073775997604 
 01/20  04:00:00,-4.0,1.0,16.0,4629329.443661109,0.0,400.60757005820307,3157342.4119546628,18744.036887998802,18744.036887998802,13.785976020719707,0.7638784226090127,37488.073775997604 
 01/20  05:00:00,-3.375,0.375,16.0,4647348.919970498,0.0,400.300862535401,3056405.245496543,18744.036887998802,18744.036887998802,13.84133013668616,0.7638342378422411,37488.073775997604 
 01/20  06:00:00,-3.8125,0.625,16.0,4676040.366212135,0.0,400.14903921768814,3126310.4378952184,18744.036887998802,18744.036887998802,13.79828359764933,0.764751627981844,37488.073775997604 
 01/20  07:00:00,-3.4875,0.375,16.0,4684738.6842907,0.0,400.07382329991333,3075405.4539038027,18744.036887998802,18744.036887998802,13.835964324003376,0.7643738816430412,37488.073775997604 
 01/20  08:00:00,-2.375,0.0,21.043510897083316,13078748.340960035,38083.271228591446,400.0419781025009,3544217.3418289227,18744.036887998802,18744.036887998802,17.56880009726137,0.7773111403754974,37488.073775997604 
 01/20  09:00:00,-2.9999999999999996,0.625,21.0,9354312.315849794,0.0,400.0236441212091,3643553.253151822,18744.036887998802,18744.036887998802,17.503160263087434,0.7795231204047098,37488.073775997604 
 01/20  10:00:00,-2.6,0.375,21.0,2195517.5357540473,0.0,547.6341698771498,3583982.419665454,18744.036887998802,18744.036887998802,17.56316561734282,0.779422876222891,6816288.073775997 
 01/20  11:00:00,-1.375,0.0,21.04536376093179,0.0,422422.69838909514,743.5913694144253,3400403.4372435734,18744.036887998802,18744.036887998802,17.755187994112486,0.778989784155742,8346288.073775997 
 01/20  12:00:00,-1.375,1.25,21.429102076896587,0.0,620542.2490808797,830.810300335581,3447133.046992166,18744.036887998802,18744.036887998802,18.01853343292517,0.7785070734868276,8346288.073775997 
 01/20  13:00:00,0.02499999999999994,1.375,21.861481193968352,0.0,594144.3250481861,868.3065571072875,3300841.3742389246,18744.036887998802,18744.036887998802,18.593509715336825,0.7794345464725381,8346288.073775997 
 01/20  14:00:00,1.0,1.625,21.027640624214705,3476629.145292879,27779.46825760364,749.3453072072193,3052018.64995681,18744.036887998802,18744.036887998802,18.181760543272926,0.7760508313685907,256368.07377599765 
 01/20  15:00:00,1.0,2.0,21.30632587866251,587902.9427711433,425506.74313610524,728.1783114692978,3062992.389144988,18744.036887998802,18744.036887998802,18.241304080280248,0.7772512812142889,6816288.073775997 
 01/20  16:00:00,0.6249999999999999,2.0,21.81705416520163,0.0,573624.4011673124,826.4671707964404,3203775.4485966163,18744.036887998802,18744.036887998802,18.659744446279838,0.7786023594245253,8346288.073775997 
 01/20  17:00:00,0.775,2.0,22.19005401453829,0.0,578453.4370874463,865.9843427060606,3239626.800445673,18744.036887998802,18744.036887998802,19.00447243438696,0.7799300086302501,8346288.073775997 
 01/20  18:00:00,-0.75,2.0,22.490802952163556,0.0,623934.3425399419,883.0521985169378,3521256.820459661,18744.036887998802,18744.036887998802,19.05364405890807,0.7789394151341292,8346288.073775997 
 01/20  19:00:00,-1.925,1.375,21.067746286043572,2937296.882827411,52290.8034249575,741.3542031844395,3504649.579016436,18744.036887998802,18744.036887998802,17.789499388016928,0.7744952035810573,37488.073775997604 
 01/20  20:00:00,-2.0,2.25,17.913403617716664,0.0,467839.3245392138,589.5505132154909,3079281.0328875855,18744.036887998802,18744.036887998802,15.333996933114927,0.7632976376789581,37488.073775997604 
 01/20  21:00:00,-3.125,3.0,16.044389246738284,479522.0283088294,106757.41627919552,498.78377393610606,2926981.5914692236,18744.036887998802,18744.036887998802,13.363154510255749,0.7589061238798316,37488.073775997604 
 01/20  22:00:00,-3.3,3.625,16.000000398144383,1948810.881659522,0.0,443.5115103255859,2931089.255238098,18744.036887998802,18744.036887998802,13.208783190803649,0.7602932994875172,37488.073775997604 
 01/20  23:00:00,-2.375,3.375,16.00000000001825,3087972.0392992855,0.0,420.63155934235624,2791262.2676834106,18744.036887998802,18744.036887998802,13.347464684814675,0.7622454563401122,37488.073775997604 
 01/20  24:00:00,-2.3125,3.625,16.0,3744881.8505303147,0.0,409.9499943018122,2795454.170900789,18744.036887998802,18744.036887998802,13.43135490274547,0.760048454884481,37488.073775997604 
 01/21  01:00:00,-2.1875,3.375,16.0,4080909.756668022,0.0,404.8461667274177,2832496.8284890987,18744.036887998802,18744.036887998802,13.759627221211861,0.761733193638295,37488.073775997604 
 01/21  02:00:00,-2.0,3.0,16.0,4248086.776810253,0.0,402.3682868150089,2832930.9241950647,18744.036887998802,18744.036887998802,13.952612701400113,0.7637344022078089,37488.073775997604 
 01/21  03:00:00,-2.0625,3.0,16.0,4343612.046077166,0.0,401.16064003363914,2848925.8714986504,18744.036887998802,18744.036887998802,13.981498970795068,0.7607649969598839,37488.073775997604 
 01/21  04:00:00,-2.0375,3.625,16.0,4403619.908704007,0.0,400.5702614359334,2839113.280618365,18744.036887998802,18744.036887998802,13.95198721709524,0.7619550978028804,37488.073775997604 
 01/21  05:00:00,-2.0,4.0,16.0,4440450.610654285,0.0,400.27928008359834,2834670.907646818,18744.036887998802,18744.036887998802,13.965216160908549,0.7637449002786068,37488.073775997604 
 01/21  06:00:00,-2.125,4.0,16.0,4466138.744120341,0.0,400.13683862518667,2859272.7599090477,18744.036887998802,18744.036887998802,13.977406537559515,0.7603908253367873,37488.073775997604 
 01/21  07:00:00,-2.075,3.375,16.0,4469952.253336128,0.0,400.0672521218661,2840488.1417361707,18744.036887998802,18744.036887998802,13.926654628287293,0.7617300983293483,37488.073775997604 
 01/21  08:00:00,-2.625,3.625,21.045332363596422,12853334.18928589,37545.27518477032,400.0380176075964,3582285.379056873,18744.036887998802,18744.036887998802,17.532031482045692,0.7772831429595559,37488.073775997604 
 01/21  09:00:00,-3.3749999999999996,4.625,21.0,9206271.961481461,0.0,400.0212423854295,3700473.1562844636,18744.036887998802,18744.036887998802,17.446921146261257,0.7754413768457503,37488.073775997604 
 01/21  10:00:00,-3.225,4.375,21.0,2023400.3052640122,0.0,547.8127985365048,3676919.4078954943,18744.036887998802,18744.036887998802,17.469443140080415,0.7768710236489864,6816288.073775997 
 01/21  11:00:00,-3.0,3.375,21.070077204598533,0.0,538906.5442467196,742.9200316079954,3645318.708834259,18744.036887998802,18744.036887998802,17.519182825174756,0.7788221733963796,8346288.073775997 
 01/21  12:00:00,-2.0,3.625,21.5318300566418,0.0,642690.626729305,829.3221619575622,3552400.8756708773,18744.036887998802,18744.036887998802,17.997411449741822,0.7744823400124556,8346288.073775997 
