Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/21  13:00:00,-1.15,3.375,22.001835059365604,0.0,629738.8302612524,866.9347429828337,3496594.0211828966,18744.036887998802,18744.036887998802,18.535619421537156,0.777031897336692,8346288.073775997 
 01/21  14:00:00,-1.0,3.625,21.03636195180321,3204145.618640056,31397.681809415044,747.1110181952961,3355532.489252416,18744.036887998802,18744.036887998802,17.8965290424839,0.7758126788149049,256368.07377599765 
 01/21  15:00:00,-1.5625,4.0,21.353119700811554,529978.2200234542,483907.7949407286,725.7045105487086,3452601.5206263633,18744.036887998802,18744.036887998802,17.881487782794295,0.7739797052286013,6816288.073775997 
 01/21  16:00:00,-1.9625,4.0,21.893249110865927,0.0,646168.7546984445,824.2655076045929,3605118.1143765226,18744.036887998802,18744.036887998802,18.333603811973177,0.7766039656164256,8346288.073775997 
 01/21  17:00:00,-2.0,4.0,22.275431564295054,0.0,655641.0771853197,862.8782244542174,3670838.533980634,18744.036887998802,18744.036887998802,18.661472145363213,0.7797599850230115,8346288.073775997 
 01/21  18:00:00,-1.75,4.0,22.616050129432875,0.0,656860.1502168772,879.7376196579672,3686101.191638757,18744.036887998802,18744.036887998802,18.993885573429722,0.7761596323535597,8346288.073775997 
 01/21  19:00:00,-1.225,4.625,21.08442476172232,2450321.3628499946,65267.847082752596,769.3176065230768,3404460.401011043,18744.036887998802,18744.036887998802,17.938156098129262,0.7714798426185416,37488.073775997604 
 01/21  20:00:00,-1.0,5.0,18.04442607066946,0.0,445762.4104780669,619.1282613974954,2943961.7761445884,18744.036887998802,18744.036887998802,15.584100890046745,0.7631170465018517,37488.073775997604 
 01/21  21:00:00,-1.625,5.0,16.094481542238338,348505.2791176089,129686.51952579344,516.6288652642424,2711961.5995652042,18744.036887998802,18744.036887998802,13.659021256003461,0.7555496365730823,37488.073775997604 
 01/21  22:00:00,-2.0,5.625,16.000000100734717,1679476.6666820245,0.0,452.145911767643,2733992.8208338087,18744.036887998802,18744.036887998802,13.403877366331226,0.7582742955654892,37488.073775997604 
 01/21  23:00:00,-2.0,4.75,16.000000000004356,2842066.1305484055,0.0,424.3286956024007,2735116.8094071047,18744.036887998802,18744.036887998802,13.403800822327923,0.7615774448938337,37488.073775997604 
 01/21  24:00:00,-1.8749999999999998,4.625,16.0,3527143.4203936453,0.0,411.63555845107766,2716487.0473713875,18744.036887998802,18744.036887998802,13.4224269840119,0.7581608498413452,37488.073775997604 
 01/22  01:00:00,-1.3,5.625,16.0,3907510.21152728,0.0,405.62085186018356,2651856.0028424878,18744.036887998802,18744.036887998802,13.630781576514718,0.7605455960785109,37488.073775997604 
 01/22  02:00:00,-0.375,5.375,16.0,4068127.00054542,0.0,402.7098249278771,2550782.902486543,18744.036887998802,18744.036887998802,13.987314145277491,0.7635023160691995,37488.073775997604 
 01/22  03:00:00,-0.75,5.0,16.0,4164330.9961477136,0.0,401.31236857467695,2637286.8571630176,18744.036887998802,18744.036887998802,14.101009698561198,0.7597327086460788,37488.073775997604 
 01/22  04:00:00,-1.075,5.0,16.0,4222439.280660824,0.0,400.63840470151223,2683032.0552932355,18744.036887998802,18744.036887998802,14.034575449308665,0.7613219232650049,37488.073775997604 
 01/22  05:00:00,-0.375,5.0,16.0,4238653.722281362,0.0,400.3099798082744,2568752.3642779775,18744.036887998802,18744.036887998802,14.095069107049483,0.7636428267789404,37488.073775997604 
 01/22  06:00:00,-0.5,5.625,16.0,4278025.154496823,0.0,400.15043527644724,2590461.5485468344,18744.036887998802,18744.036887998802,14.093471017705111,0.7605237152671542,37488.073775997604 
 01/22  07:00:00,-0.3,5.375,16.0,4282236.142782572,0.0,400.0730112160627,2547305.105344106,18744.036887998802,18744.036887998802,14.05560841748735,0.7617598722863272,37488.073775997604 
 01/22  08:00:00,-0.625,5.0,21.047341407762634,12596047.640166959,34836.895382602044,400.04095094979436,3279911.1753377183,18744.036887998802,18744.036887998802,17.830995715589154,0.7771276185494218,37488.073775997604 
 01/22  09:00:00,-1.0,5.0,21.0,8966290.231965404,0.0,400.02272690168184,3343140.87623588,18744.036887998802,18744.036887998802,17.803160609026705,0.7762647795792089,37488.073775997604 
 01/22  10:00:00,-0.375,4.375,21.0,1842713.9057256856,0.0,548.6403592510221,3248707.671976269,18744.036887998802,18744.036887998802,17.89691855370428,0.7773394345415384,6816288.073775997 
 01/22  11:00:00,0.125,5.25,21.12644349324696,0.0,521486.58143748983,743.4037512481575,3181553.5647346494,18744.036887998802,18744.036887998802,18.015374845792582,0.7789062389969196,8346288.073775997 
 01/22  12:00:00,0.2625,4.75,21.640890362206605,0.0,585090.3682209624,826.8499034682385,3231533.631658394,18744.036887998802,18744.036887998802,18.42412114878212,0.7767984954821472,8346288.073775997 
 01/22  13:00:00,0.7375,4.625,22.14259436680364,0.0,583789.0369890872,864.1069448670978,3237734.0855800034,18744.036887998802,18744.036887998802,18.930998899472595,0.778893755582792,8346288.073775997 
 01/22  14:00:00,1.0,5.0,21.047535072712986,2968112.547948991,44631.08856489049,743.0796851337476,3059957.0251151007,18744.036887998802,18744.036887998802,18.20011720899972,0.7760187796991525,256368.07377599765 
 01/22  15:00:00,0.875,5.0,21.468700206671766,471028.20088531415,431744.96845929185,717.3213099259671,3113137.137709068,18744.036887998802,18744.036887998802,18.36669192656798,0.7768132937577344,6816288.073775997 
 01/22  16:00:00,0.925,5.0,22.111455116034904,0.0,575639.145474395,819.094752854473,3207007.953888082,18744.036887998802,18744.036887998802,18.942492188918017,0.7800398024611519,8346288.073775997 
 01/22  17:00:00,1.0,5.0,22.543498704773757,0.0,583572.9166760877,858.83789008898,3262393.177526947,18744.036887998802,18744.036887998802,19.329836240947525,0.7809616231070043,8346288.073775997 
 01/22  18:00:00,0.875,3.75,22.927200337001324,0.0,596299.201402646,876.6423208283586,3341014.0814102325,18744.036887998802,18744.036887998802,19.64285017973722,0.7805802721837887,8346288.073775997 
 01/22  19:00:00,0.8,3.625,21.126836595415813,1988470.8099272754,58859.38435756833,766.987807139044,3115039.625312135,18744.036887998802,18744.036887998802,18.307050904372126,0.7737961939623342,37488.073775997604 
 01/22  20:00:00,0.925,4.625,18.238313433741748,0.0,399456.1709620238,618.5857787050702,2686054.715370842,18744.036887998802,18744.036887998802,16.035660639981604,0.7640045310356398,37488.073775997604 
 01/22  21:00:00,0.9374999999999999,4.375,16.193544006214097,197346.19290980598,175078.4217383111,516.6599266373436,2347577.915205269,18744.036887998802,18744.036887998802,14.155310362349402,0.7600620847637247,37488.073775997604 
 01/22  22:00:00,0.9625,4.625,16.00000539470749,1412849.6260230965,0.0,451.795621995766,2288019.6601892505,18744.036887998802,18744.036887998802,13.848209418881552,0.760879145764787,37488.073775997604 
 01/22  23:00:00,1.125,4.375,16.00000000021448,2650593.934114852,0.0,424.0880948050283,2263284.7665557247,18744.036887998802,18744.036887998802,13.87248280804911,0.7616427424855648,37488.073775997604 
 01/22  24:00:00,1.2625,4.0,16.00000000000001,3371477.862478303,0.0,411.4680244783773,2242855.309714046,18744.036887998802,18744.036887998802,13.89300258346529,0.7625427953788764,37488.073775997604 
 01/23  01:00:00,1.425,4.0,16.0,3759962.57201703,0.0,405.5238511285646,2230242.2185354894,18744.036887998802,18744.036887998802,13.98462581919787,0.7631803761183642,37488.073775997604 
 01/23  02:00:00,1.4375,3.375,16.0,3951464.1928468784,0.0,402.6753164690598,2281148.6312416918,18744.036887998802,18744.036887998802,14.278028358195403,0.7635126713775436,37488.073775997604 
 01/23  03:00:00,1.4625,3.0,15.999999999999998,4037716.0677683335,0.0,401.3008473173883,2285608.9028509255,18744.036887998802,18744.036887998802,14.326208848063533,0.7647360122989809,37488.073775997604 
 01/23  04:00:00,1.8125,3.625,16.0,4073922.7678710525,0.0,400.63262826607235,2226600.998601611,18744.036887998802,18744.036887998802,14.348287838698615,0.7642246158049295,37488.073775997604 
 01/23  05:00:00,1.6875,4.0,15.999999999999998,4101584.8817586894,0.0,400.30740112558954,2243216.9441939984,18744.036887998802,18744.036887998802,14.318915743485903,0.7634936901834539,37488.073775997604 
 01/23  06:00:00,1.5,3.375,16.0,4103237.0749625065,0.0,400.1494290596212,2275547.5050229337,18744.036887998802,18744.036887998802,14.309809819332212,0.7656344718812983,37488.073775997604 
 01/23  07:00:00,1.8125,3.0,16.0,4093402.8864605017,0.0,400.07270290922463,2227418.9903855626,18744.036887998802,18744.036887998802,14.352784169075491,0.7647771988086332,37488.073775997604 
 01/23  08:00:00,1.625,3.0,21.049188038635865,12348935.359880831,31965.53866705346,400.0409404449445,2944846.5456214854,18744.036887998802,18744.036887998802,18.169400891612707,0.7770841324165608,37488.073775997604 
 01/23  09:00:00,1.4,3.0,21.0,8722105.69394146,0.0,400.0227553022712,2984062.4246514114,18744.036887998802,18744.036887998802,18.16311264721813,0.7816293098914402,37488.073775997604 
 01/23  10:00:00,1.4,2.375,21.0,1659632.964642041,44818.322307112205,549.6849779613087,2983120.568913297,18744.036887998802,18744.036887998802,18.16312230399777,0.7806253452874832,6816288.073775997 
 01/23  11:00:00,1.3375,2.0,21.243357630612948,0.0,543888.9144015881,746.6802464662969,3010579.81174782,18744.036887998802,18744.036887998802,18.257293789983244,0.7794334216098278,8346288.073775997 
 01/23  12:00:00,1.3624999999999998,2.625,21.86115451264167,0.0,563768.0859275318,830.932016106517,3097342.136733026,18744.036887998802,18744.036887998802,18.763763542115257,0.783232429351783,8346288.073775997 
 01/23  13:00:00,1.2125,3.0,22.414413191974283,0.0,580223.7031249972,865.8416555319336,3206303.0230472903,18744.036887998802,18744.036887998802,19.225026843858654,0.7833409015236151,8346288.073775997 
 01/23  14:00:00,1.1,3.0,21.079134069897563,2267167.696177668,45268.69954132766,772.8966620028089,3057949.414223705,18744.036887998802,18744.036887998802,18.286665802537645,0.7753843492406124,256368.07377599765 
 01/23  15:00:00,0.975,3.0,21.636449764938998,363100.78547596914,441260.3630662707,745.6414573825971,3116782.458168507,18744.036887998802,18744.036887998802,18.48663841283533,0.7812119016695585,6816288.073775997 
 01/23  16:00:00,0.9625,3.0,22.416216337631617,0.0,585214.6506646329,831.7613589273986,3246709.9657576713,18744.036887998802,18744.036887998802,19.19591180766407,0.7834463437931105,8346288.073775997 
 01/23  17:00:00,1.0,3.0,22.915578950483074,0.0,596547.0092222118,866.5101391103641,3317220.653803315,18744.036887998802,18744.036887998802,19.63237850558038,0.7823633044909599,8346288.073775997 
 01/23  18:00:00,0.8125,4.25,23.333278380000888,0.0,609858.7024474861,879.9165632477486,3412329.4646759536,18744.036887998802,18744.036887998802,19.97649625614845,0.7877769157267295,8346288.073775997 
 01/23  19:00:00,0.8875,4.375,21.20000688008791,1379012.5836426914,125128.64992660939,766.9994626854859,3115952.5965878046,18744.036887998802,18744.036887998802,18.397276623890452,0.7772286539122224,37488.073775997604 
 01/23  20:00:00,0.6249999999999999,4.0,18.52350394277827,0.0,413378.93951113836,619.4637656961318,2777587.938592236,18744.036887998802,18744.036887998802,16.244357294921553,0.7650558967601602,37488.073775997604 
 01/23  21:00:00,0.21250000000000002,2.75,16.409351261239777,73579.3298610919,284318.8081053927,517.5285581377859,2498617.1340044043,18744.036887998802,18744.036887998802,14.274489747620748,0.7656998935487718,37488.073775997604 
 01/23  22:00:00,0.0375,3.25,16.000052275701982,887390.9193850198,0.0,452.1260740350975,2427807.518549654,18744.036887998802,18744.036887998802,13.709922958223958,0.7641989918250502,37488.073775997604 
 01/23  23:00:00,0.0,4.0,16.00000000200862,2159870.4280765103,0.0,424.0031933055808,2432917.0285418034,18744.036887998802,18744.036887998802,13.703792880162801,0.7613429089058137,37488.073775997604 
 01/23  24:00:00,-0.375,2.125,16.00000000000009,2929925.1042310484,0.0,411.32946863906784,2489889.5486936755,18744.036887998802,18744.036887998802,13.647456750008091,0.768034992290053,37488.073775997604 
 01/24  01:00:00,-0.225,1.625,16.0,3358318.011937153,0.0,405.4217350869031,2467101.264293003,18744.036887998802,18744.036887998802,13.669856425780292,0.7663645225366011,37488.073775997604 
 01/24  02:00:00,0.0,3.25,16.0,3602928.369455142,0.0,402.6176613829649,2462700.2154399185,18744.036887998802,18744.036887998802,13.870031285972795,0.7632856665660919,37488.073775997604 
 01/24  03:00:00,0.0,4.625,16.0,3747004.754304068,0.0,401.262044549728,2498027.3867985043,18744.036887998802,18744.036887998802,14.067485318484705,0.7635298565476714,37488.073775997604 
 01/24  04:00:00,-0.625,4.375,16.0,3816925.1176340105,0.0,400.607596408077,2617708.4315354954,18744.036887998802,18744.036887998802,14.111391084233098,0.7636556429559307,37488.073775997604 
 01/24  05:00:00,-1.0,4.625,16.0,3865076.7534455177,0.0,400.29328249652286,2682415.9332326166,18744.036887998802,18744.036887998802,14.098133073831399,0.7636820823398655,37488.073775997604 
 01/24  06:00:00,-0.875,3.75,16.0,3875705.064603696,0.0,400.1413084990662,2649012.8194571803,18744.036887998802,18744.036887998802,14.0356405275339,0.7714411241793486,37488.073775997604 
 01/24  07:00:00,-0.925,4.25,16.0,3900582.5214695935,0.0,400.0680292360262,2672629.269560615,18744.036887998802,18744.036887998802,14.117953181245115,0.7683661709271477,37488.073775997604 
 01/24  08:00:00,-0.25000000000000006,3.75,16.0,3881213.785058366,0.0,400.03283021583957,2562425.907888631,18744.036887998802,18744.036887998802,14.17143287028211,0.763681113807621,37488.073775997604 
 01/24  09:00:00,0.32500000000000007,2.375,16.0,3851593.737286778,0.0,400.01589593320057,2459896.406150467,18744.036887998802,18744.036887998802,14.169321864518935,0.7717717670645678,37488.073775997604 
 01/24  10:00:00,0.3375,2.625,16.0,3865105.574357108,0.0,400.00767341526034,2473494.0580314193,18744.036887998802,18744.036887998802,14.25759780465194,0.7685042235165094,37488.073775997604 
 01/24  11:00:00,0.7375,3.0,16.0,3859480.1743625253,0.0,400.0037197751561,2404311.758036264,18744.036887998802,18744.036887998802,14.26816509798193,0.7636192747338122,37488.073775997604 
 01/24  12:00:00,1.125,2.375,16.0,3832904.628686553,0.0,400.001801608673,2334521.3873328846,18744.036887998802,18744.036887998802,14.262054786878519,0.7716889132371436,37488.073775997604 
 01/24  13:00:00,1.8250000000000002,2.625,16.0,3818057.186344908,0.0,400.000868989385,2231243.8685718123,18744.036887998802,18744.036887998802,14.385334008421598,0.7684166014136954,37488.073775997604 
 01/24  14:00:00,2.2625,3.0,16.0,3812837.171762351,0.0,400.0004207324928,2156654.5279934453,18744.036887998802,18744.036887998802,14.402243429902562,0.7635564773491731,37488.073775997604 
 01/24  15:00:00,2.3,4.25,16.0,3836335.434152754,0.0,400.0002036137169,2154093.7106195474,18744.036887998802,18744.036887998802,14.422529046569048,0.7635564774578975,37488.073775997604 
 01/24  16:00:00,2.1125,5.0,16.0,3875829.203588693,0.0,400.0000980796504,2184107.86868916,18744.036887998802,18744.036887998802,14.403871383481823,0.7635172348084514,37488.073775997604 
 01/24  17:00:00,2.25,4.375,16.0,3896222.670891242,0.0,400.000047272992,2162055.067088914,18744.036887998802,18744.036887998802,14.417319909701071,0.7635329313280882,37488.073775997604 
 01/24  18:00:00,2.525,2.75,16.0,3892968.7537406636,0.0,400.0000228443602,2111354.669675055,18744.036887998802,18744.036887998802,14.40635908129833,0.7718846478507496,37488.073775997604 
 01/24  19:00:00,2.6625000000000005,3.25,16.0,3906872.0404732022,0.0,400.00001102244835,2103534.2814273695,18744.036887998802,18744.036887998802,14.49967328378591,0.7685001307804875,37488.073775997604 
 01/24  20:00:00,2.825,4.0,16.0,3916157.0811989494,0.0,400.000005331454,2070205.046664488,18744.036887998802,18744.036887998802,14.475759670885537,0.7634936905095733,37488.073775997604 
 01/24  21:00:00,2.4625,3.375,16.0,3911448.119133451,0.0,400.0000025771954,2121907.780395639,18744.036887998802,18744.036887998802,14.40326788470335,0.771328952200434,37488.073775997604 
 01/24  22:00:00,2.7,3.625,16.0,3906796.493151564,0.0,400.0000012420605,2097114.8938692298,18744.036887998802,18744.036887998802,14.501156653384925,0.7681424240125819,37488.073775997604 
 01/24  23:00:00,3.0,4.0,16.0,3899338.1540659345,0.0,400.00000060046835,2042260.2264747596,18744.036887998802,18744.036887998802,14.493647825002443,0.763430913668915,37488.073775997604 
 01/24  24:00:00,2.9375000000000004,2.75,16.0,3875391.5255993083,0.0,400.0000002903424,2046513.7644315665,18744.036887998802,18744.036887998802,14.454371478468659,0.7706422862419221,37488.073775997604 
 01/25  01:00:00,2.3375,3.25,16.0,3883738.3882909673,0.0,400.0000001401538,2154434.535922421,18744.036887998802,18744.036887998802,14.4611113311701,0.7677863692257196,37488.073775997604 
 01/25  02:00:00,2.625,3.375,16.0,3871965.958981638,0.0,400.0000000678175,2096295.1320656352,18744.036887998802,18744.036887998802,14.42717334067464,0.7634544543134781,37488.073775997604 
 01/25  03:00:00,2.8125,1.75,16.0,3833130.6684994213,0.0,400.00000003286175,2063379.291711012,18744.036887998802,18744.036887998802,14.427072523034173,0.7700359195820522,37488.073775997604 
 01/25  04:00:00,2.2625,1.625,16.0,3815490.94733759,0.0,400.0000000158924,2165894.9758358058,18744.036887998802,18744.036887998802,14.45064105589319,0.7674242800981399,37488.073775997604 
 01/25  05:00:00,2.125,2.0,16.0,3806573.327701324,0.0,400.00000000771377,2182104.31851947,18744.036887998802,18744.036887998802,14.405107669486664,0.7634544542047761,37488.073775997604 
 01/25  06:00:00,1.95,2.0,16.0,3797341.843800756,0.0,400.0000000037411,2205098.2583026225,18744.036887998802,18744.036887998802,14.358871947510352,0.7697006558261684,37488.073775997604 
 01/25  07:00:00,1.925,2.0,16.0,3787368.6021917607,0.0,400.0000000018072,2219587.5764288576,18744.036887998802,18744.036887998802,14.415231509030313,0.7672240128698118,37488.073775997604 
 01/25  08:00:00,1.75,2.625,16.0,3788208.8477272224,0.0,400.00000000087647,2242041.537884368,18744.036887998802,18744.036887998802,14.367321970205765,0.7635329314368171,37488.073775997604 
 01/25  09:00:00,1.5375,1.75,16.0,3750892.963508762,0.0,400.0000000004244,2271432.298383399,18744.036887998802,18744.036887998802,14.319637095637333,0.7694382400287962,37488.073775997604 
 01/25  10:00:00,1.5,1.625,16.0,3580500.547895749,0.0,400.0000000002047,2287323.6908888966,18744.036887998802,18744.036887998802,14.371422467066798,0.7670783201600134,37488.073775997604 
 01/25  11:00:00,1.6874999999999998,2.625,16.0,3502243.7831101804,0.0,400.0000000000989,2252079.73399304,18744.036887998802,18744.036887998802,14.361300463225232,0.7635564773491731,37488.073775997604 
 01/25  12:00:00,1.4875,2.375,16.0,3531721.2300138106,0.0,400.0000000000476,2279073.2703620177,18744.036887998802,18744.036887998802,14.312738472516877,0.768834316612939,37488.073775997604 
 01/25  13:00:00,1.7375,2.625,16.000000000000004,3572357.399939868,0.0,400.0000000000231,2248525.986015902,18744.036887998802,18744.036887998802,14.390690495351253,0.7666838038064059,37488.073775997604 
 01/25  14:00:00,2.0,2.375,16.0,3587544.2263716017,0.0,400.00000000001114,2202066.741625226,18744.036887998802,18744.036887998802,14.392406732561161,0.7634936904008669,37488.073775997604 
 01/25  15:00:00,1.75,1.375,16.0,3595762.4690737906,0.0,400.00000000000546,2237695.514856389,18744.036887998802,18744.036887998802,14.342355863872225,0.768904407209963,37488.073775997604 
 01/25  16:00:00,1.85,1.625,16.0,3611952.7276663757,0.0,400.00000000000273,2230866.5461694673,18744.036887998802,18744.036887998802,14.403794003685203,0.766734491136055,37488.073775997604 
 01/25  17:00:00,2.0,2.625,16.0,3636513.334063192,0.0,400.0000000000014,2196424.2516995305,18744.036887998802,18744.036887998802,14.365341690375157,0.7634936905095733,37488.073775997604 
 01/25  18:00:00,1.8125000000000002,1.75,16.0,3636086.1085960325,0.0,400.00000000000074,2225047.5265875855,18744.036887998802,18744.036887998802,14.336578760314943,0.7680930026053929,37488.073775997604 
 01/25  19:00:00,1.6375000000000002,1.625,16.0,3623337.453043232,0.0,400.00000000000057,2264136.0060600797,18744.036887998802,18744.036887998802,14.378591217171518,0.7662883458976262,37488.073775997604 
 01/25  20:00:00,1.475,1.375,16.0,3598333.324076548,0.0,400.0000000000004,2286103.131056193,18744.036887998802,18744.036887998802,14.340264696008669,0.7635564773491731,37488.073775997604 
 01/25  21:00:00,1.4,1.0,16.0,3565005.868674944,0.0,400.00000000000017,2293005.2894609235,18744.036887998802,18744.036887998802,14.305028224175793,0.7679971254730894,37488.073775997604 
 01/25  22:00:00,1.15,1.625,16.0,3546731.7127649873,0.0,400.0000000000003,2341202.2685139263,18744.036887998802,18744.036887998802,14.32565772552926,0.7662169260670646,37488.073775997604 
 01/25  23:00:00,1.0,2.0,16.000000000000004,3531410.453503449,0.0,400.0000000000003,2362210.326299713,18744.036887998802,18744.036887998802,14.293641708735171,0.7635564774578975,37488.073775997604 
 01/25  24:00:00,0.875,1.375,16.0,3510014.6510512554,0.0,400.00000000000034,2377336.6899338793,18744.036887998802,18744.036887998802,14.254769533558918,0.7675121722099554,37488.073775997604 
 01/26  01:00:00,0.675,1.625,16.0,3503331.566032786,0.0,400.0000000000003,2416893.4683199427,18744.036887998802,18744.036887998802,14.276833021145084,0.7659284811536866,37488.073775997604 
 01/26  02:00:00,0.6,2.0,16.0,3502193.593035401,0.0,400.0000000000002,2426358.0367386322,18744.036887998802,18744.036887998802,14.25479384705715,0.7635564774578975,37488.073775997604 
 01/26  03:00:00,0.6624999999999999,1.375,16.0,3492168.813639561,0.0,400.0,2413337.4067725455,18744.036887998802,18744.036887998802,14.243667271398548,0.766976741923535,37488.073775997604 
 01/26  04:00:00,0.8875,1.625,16.0,3489110.1514442833,0.0,400.00000000000017,2378011.509978952,18744.036887998802,18744.036887998802,14.274356532360247,0.7656077229151895,37488.073775997604 
 01/26  05:00:00,1.0,2.0,16.0,3492032.093320241,0.0,400.00000000000017,2359021.2569185137,18744.036887998802,18744.036887998802,14.278487587005646,0.7635564774578975,37488.073775997604 
 01/26  06:00:00,0.9374999999999999,0.75,16.0,3505798.4834877704,0.0,400.00000000000017,2369526.7164786477,18744.036887998802,18744.036887998802,14.272013470045309,0.7668844255484007,37488.073775997604 
 01/26  07:00:00,0.9625,0.625,16.0,3515533.153456984,0.0,400.00000000000006,2365884.1199291055,18744.036887998802,18744.036887998802,14.281095112885414,0.7655513367979825,37488.073775997604 
 01/26  08:00:00,0.9374999999999999,1.625,21.05437161412625,11593949.18126499,33798.05253300122,400.0000000000007,3049310.804373781,18744.036887998802,18744.036887998802,18.071534478158036,0.7770873755062273,37488.073775997604 
 01/26  09:00:00,0.9,1.375,21.0,8114193.894468114,0.0,400.00000000000045,3059644.91034002,18744.036887998802,18744.036887998802,18.088126747791982,0.7819403249688943,37488.073775997604 
 01/26  10:00:00,0.9625,1.625,21.010936036090605,1296524.6879009274,175788.8491549362,551.38654911666,3049181.8225772236,18744.036887998802,18744.036887998802,18.09751164017294,0.7808123640883569,6816288.073775997 
 01/26  11:00:00,1.0,2.0,21.506496869097667,0.0,570689.3229657023,748.6045730965059,3092163.1831960604,18744.036887998802,18744.036887998802,18.372712441580468,0.7800750462794124,8346288.073775997 
 01/26  12:00:00,1.0625,1.375,22.245828139537878,0.0,586749.7392690075,831.8575011649749,3197716.4549923576,18744.036887998802,18744.036887998802,19.021908477218982,0.7839819342005087,8346288.073775997 
 01/26  13:00:00,1.0375,1.625,22.897279569694852,0.0,601561.7350636378,867.0798620729712,3304122.821600345,18744.036887998802,18744.036887998802,19.590818818482898,0.7845756471059846,8346288.073775997 
 01/26  14:00:00,1.0,2.0,21.149502364352717,1480417.669995594,69163.74029811009,773.3115623852759,3094540.37558814,18744.036887998802,18744.036887998802,18.382670171356338,0.7756228491009606,256368.07377599765 
 01/26  15:00:00,0.875,2.0,21.828605179901686,179592.9601555506,451309.20048211154,730.2112819557515,3159091.752984584,18744.036887998802,18744.036887998802,18.619378839732363,0.7774990963952418,6816288.073775997 
 01/26  16:00:00,0.925,2.0,22.84790047195877,0.0,603894.8671263199,811.3153566705911,3312359.43593297,18744.036887998802,18744.036887998802,19.52474313166121,0.7822865987863985,8346288.073775997 
 01/26  17:00:00,1.0,2.0,23.402337171222946,0.0,612064.6695983822,858.8826862791379,3390284.7834157906,18744.036887998802,18744.036887998802,20.03410591112425,0.7837522204851386,8346288.073775997 
 01/26  18:00:00,1.0,2.0,23.86806761944098,0.0,663496.859257115,878.1291162710589,3465749.2544058734,18744.036887998802,18744.036887998802,20.45514173384239,0.7868241533549956,8346288.073775997 
 01/26  19:00:00,1.0,3.25,21.407375197970726,758874.7834791802,220462.3285366264,779.9052133900761,3139858.509583852,18744.036887998802,18744.036887998802,18.63562643332019,0.775238653962532,37488.073775997604 
 01/26  20:00:00,0.8125,2.75,19.095486290125162,0.0,427042.60512954474,654.5760687207295,2833917.0523267463,18744.036887998802,18744.036887998802,16.74169155214372,0.7665272380230856,37488.073775997604 
 01/26  21:00:00,0.6375,1.375,16.864788955117277,0.0,383626.4788273416,538.8140528689194,2507751.22590342,18744.036887998802,18744.036887998802,14.746576965557594,0.7621199535009207,37488.073775997604 
 01/26  22:00:00,0.5375,2.25,16.00333541143266,428046.951349895,19164.518066824756,464.6818357061717,2360469.1532451515,18744.036887998802,18744.036887998802,13.824927754547607,0.761825924620364,37488.073775997604 
 01/26  23:00:00,0.37500000000000006,2.375,16.000000132465445,1587479.6263837796,0.0,429.4879725225965,2377720.66496756,18744.036887998802,18744.036887998802,13.760058585807123,0.7610709110846228,37488.073775997604 
 01/26  24:00:00,0.2375,1.375,16.0000000000052,2484554.1482114606,0.0,413.83025209137656,2398492.6034085737,18744.036887998802,18744.036887998802,13.73936568571693,0.7626681070165942,37488.073775997604 
 01/27  01:00:00,0.1375,2.875,16.0,3034381.544789671,0.0,406.5879632719194,2413573.4697637726,18744.036887998802,18744.036887998802,13.724268065429403,0.7630168471001462,37488.073775997604 
 01/27  02:00:00,0.0375,3.375,16.0,3339787.1345682377,0.0,403.15447257376763,2438197.2384543996,18744.036887998802,18744.036887998802,13.762534436707655,0.7630235907260444,37488.073775997604 
 01/27  03:00:00,0.125,2.375,16.0,3480547.8710662485,0.0,401.5185803391353,2466888.2029242795,18744.036887998802,18744.036887998802,14.009567986064551,0.7640269219256197,37488.073775997604 
 01/27  04:00:00,0.1375,1.375,16.0,3570331.453936533,0.0,400.733385467266,2488451.2406701483,18744.036887998802,18744.036887998802,14.14684702170575,0.763931777795785,37488.073775997604 
 01/27  05:00:00,0.16250000000000003,1.625,16.0,3638851.0843309965,0.0,400.35518005030167,2493550.907147133,18744.036887998802,18744.036887998802,14.198450537139323,0.7635564773491731,37488.073775997604 
 01/27  06:00:00,0.2625,1.375,16.0,3676986.873029244,0.0,400.1720823599047,2480070.5437023565,18744.036887998802,18744.036887998802,14.21970062192955,0.764130954742848,37488.073775997604 
 01/27  07:00:00,0.48749999999999993,1.0,16.0,3702825.470462871,0.0,400.08346014577097,2444924.516648214,18744.036887998802,18744.036887998802,14.246770185080148,0.7639010947390447,37488.073775997604 
 01/27  08:00:00,0.6624999999999999,1.0,21.052498555207855,11865530.913108535,34108.36504601137,400.0469590522289,3091188.6731482535,18744.036887998802,18744.036887998802,18.029561839216157,0.7770735024248385,37488.073775997604 
 01/27  09:00:00,0.7,1.625,21.0,8366945.9153335905,0.0,400.02604680492976,3089676.1123935888,18744.036887998802,18744.036887998802,18.05812405942529,0.7794676438267047,37488.073775997604 
 01/27  10:00:00,0.8875,2.0,20.999999999999993,1441976.4872670851,109615.20931187984,550.6746241762671,3061449.8610000606,18744.036887998802,18744.036887998802,18.08625265572861,0.7793416947969324,6816288.073775997 
 01/27  11:00:00,1.3125,2.0,21.37031875635657,0.0,554131.2588538132,747.8455914404661,3029309.8121184683,18744.036887998802,18744.036887998802,18.327824580659694,0.7798010929307033,8346288.073775997 
 01/27  12:00:00,1.25,1.375,22.04457199082448,0.0,573390.2073616877,832.0082784431863,3141866.088817131,18744.036887998802,18744.036887998802,18.89444677160461,0.780947856293935,8346288.073775997 
 01/27  13:00:00,1.4749999999999999,1.0,22.64110843254797,0.0,581196.0678922348,868.2915627107587,3200924.659732101,18744.036887998802,18744.036887998802,19.44689069620863,0.7824096005073329,8346288.073775997 
 01/27  14:00:00,1.6375000000000002,1.625,21.10680597449158,1904906.5451299716,65165.24538266336,774.8873476960076,2986834.0282345274,18744.036887998802,18744.036887998802,18.41273485165149,0.7756312141501007,256368.07377599765 
 01/27  15:00:00,1.4125,1.375,21.749048826584733,285532.6594437259,440173.3319400841,747.2765159508058,3064475.1219546665,18744.036887998802,18744.036887998802,18.62338717782447,0.7776509471807396,6816288.073775997 
 01/27  16:00:00,1.1125,1.0,22.59708799452086,0.0,586342.2770310902,834.6364062669792,3251644.5867663086,18744.036887998802,18744.036887998802,19.37132566615876,0.7817069591333912,8346288.073775997 
 01/27  17:00:00,1.0,1.625,23.111675358444216,0.0,602581.0538613675,868.9694763888344,3347694.895499757,18744.036887998802,18744.036887998802,19.79627469513652,0.7831031028404883,8346288.073775997 
 01/27  18:00:00,1.0625,1.375,23.559084884089245,0.0,611200.7874468555,883.316078938511,3408236.339091659,18744.036887998802,18744.036887998802,20.196286030602653,0.7836661438283998,8346288.073775997 
 01/27  19:00:00,1.0375,1.0,21.27977276746872,1020684.2959073053,177217.67892719514,769.8326462284328,3107822.9234266225,18744.036887998802,18744.036887998802,18.49411778562166,0.7745593364644651,37488.073775997604 
 01/27  20:00:00,1.0,1.0,18.67307943207661,0.0,410149.2404435887,621.0210105330168,2741697.1771766664,18744.036887998802,18744.036887998802,16.41264098116254,0.7655883799520531,37488.073775997604 
 01/27  21:00:00,0.875,0.375,16.56404548001815,36859.052806823056,319230.43977514794,519.0506083701664,2427147.160870417,18744.036887998802,18744.036887998802,14.532441236920882,0.7593988239334365,37488.073775997604 
 01/27  22:00:00,0.925,0.625,16.000027034245438,759324.2290669498,0.0,453.0140340111932,2294744.7926817574,18744.036887998802,18744.036887998802,13.84279574043473,0.7606685751592097,37488.073775997604 
 01/27  23:00:00,0.8125,0.375,16.00000000102886,1970426.4863981947,0.0,424.47352502759065,2311687.8345385934,18744.036887998802,18744.036887998802,13.825631560595703,0.7614255196484497,37488.073775997604 
 01/27  24:00:00,0.6375,0.625,16.000000000000043,2801658.357124158,0.0,411.59646974229446,2338075.531934467,18744.036887998802,18744.036887998802,13.799302182762803,0.7609206500381727,37488.073775997604 
 01/28  01:00:00,0.7250000000000001,0.375,16.0,3256055.371563603,0.0,405.57280618586157,2325148.3205910004,18744.036887998802,18744.036887998802,13.813833884289357,0.7620849889875081,37488.073775997604 
 01/28  02:00:00,0.925,0.0,16.0,3520002.8570767646,0.0,402.69421270834977,2333226.601250538,18744.036887998802,18744.036887998802,14.057368982981215,0.7633127396010646,37488.073775997604 
 01/28  03:00:00,1.0,0.625,16.0,3654448.170402439,0.0,401.30607628162284,2358299.5962277013,18744.036887998802,18744.036887998802,14.271807691999413,0.7635486232688194,37488.073775997604 
 01/28  04:00:00,1.0,0.375,16.0,3712085.4920037654,0.0,400.6338511423624,2362210.2892757105,18744.036887998802,18744.036887998802,14.29364150201296,0.7635564773491731,37488.073775997604 
 01/28  05:00:00,1.0,0.0,16.0,3749035.8441879437,0.0,400.3079898897961,2362210.326299713,18744.036887998802,18744.036887998802,14.29364170873517,0.7635564774578975,37488.073775997604 
 01/28  06:00:00,0.8125,0.0,16.0,3775665.768762893,0.0,400.1497970182089,2393189.2051489605,18744.036887998802,18744.036887998802,14.280656320576945,0.7623959622074582,37488.073775997604 
 01/28  07:00:00,0.8875,0.0,16.0,3789387.005264675,0.0,400.0729415816601,2379210.6708057327,18744.036887998802,18744.036887998802,14.276988044782122,0.7628598861574473,37488.073775997604 
 01/28  08:00:00,1.0,0.0,21.051772797658852,11960907.44950863,33482.82029566611,400.04110361154363,3040209.2140182513,18744.036887998802,18744.036887998802,18.079211244830024,0.7770875521487118,37488.073775997604 
 01/28  09:00:00,0.875,0.0,21.0,8414567.050549306,0.0,400.02283751299495,3063288.7105388613,18744.036887998802,18744.036887998802,18.08436993663988,0.7779990765483351,37488.073775997604 
 01/28  10:00:00,0.925,0.0,21.0,1459429.2144127972,106357.60931713064,550.752605720594,3055776.904212202,18744.036887998802,18744.036887998802,18.091873870812513,0.77843882197515,6816288.073775997 
 01/28  11:00:00,1.25,0.0,21.36646456399427,0.0,555627.8282345157,748.2829590339504,3037220.4457033006,18744.036887998802,18744.036887998802,18.31592288694173,0.779762264697902,8346288.073775997 
 01/28  12:00:00,1.3375,0.0,22.045489815605706,0.0,571351.2314653217,832.8334845882069,3127850.1469601956,18744.036887998802,18744.036887998802,18.906629419109194,0.7796780103743333,8346288.073775997 
 01/28  13:00:00,1.7375,0.0,22.6535733082871,0.0,574887.7661652991,869.267439061777,3162808.788439117,18744.036887998802,18744.036887998802,19.494091085789613,0.7816654744394339,8346288.073775997 
 01/28  14:00:00,2.0,0.0,21.11006904376839,1888652.5487827482,63965.53570545376,775.7203503313492,2933123.8950539385,18744.036887998802,18744.036887998802,18.47198546182385,0.7756036311745207,256368.07377599765 
 01/28  15:00:00,1.8749999999999998,0.625,21.755742683198434,283211.7634031628,430939.241504005,747.9743505729864,2995611.9195887838,18744.036887998802,18744.036887998802,18.69697958366088,0.7777419663988885,6816288.073775997 
 01/28  16:00:00,1.8,1.0,22.615274379011346,0.0,568680.6854898568,834.9848169894799,3150465.7041012384,18744.036887998802,18744.036887998802,19.487000577682867,0.7817864894387281,8346288.073775997 
 01/28  17:00:00,1.925,0.375,23.158857672279055,0.0,580469.419065624,869.3503086533092,3214059.667871803,18744.036887998802,18744.036887998802,19.965618360486065,0.7832613653923939,8346288.073775997 
 01/28  18:00:00,1.75,0.0,23.639580750831833,0.0,595420.6001342754,884.0660988416101,3316483.3599689417,18744.036887998802,18744.036887998802,20.364379165796937,0.7832965482290689,8346288.073775997 
 01/28  19:00:00,1.85,0.0,21.31633724766194,920823.1104853596,172960.28549950305,770.4216626780116,2991885.1309972075,18744.036887998802,18744.036887998802,18.651632431504872,0.7743123601359699,37488.073775997604 
 01/28  20:00:00,1.75,0.625,18.777045173887977,0.0,394565.09574722516,621.3013020163924,2642597.7360474532,18744.036887998802,18744.036887998802,16.60296341496254,0.765897746387739,37488.073775997604 
 01/28  21:00:00,1.5375,0.375,16.68614263576636,0.0,344621.43586802727,519.1938496098727,2348149.9491106872,18744.036887998802,18744.036887998802,14.749016342485309,0.7591264136337089,37488.073775997604 
 01/28  22:00:00,1.8125,0.0,16.0001456347117,613612.6113390255,0.0,453.00227022011757,2160965.4293585676,18744.036887998802,18744.036887998802,13.977244417239241,0.7603103025066043,37488.073775997604 
 01/28  23:00:00,1.6875,1.25,16.000000005701352,1823105.0167767662,0.0,424.3693005020174,2179573.348725211,18744.036887998802,18744.036887998802,13.95687005392691,0.7613750253839583,37488.073775997604 
 01/28  24:00:00,1.4375,1.375,16.000000000000227,2677135.263629364,0.0,411.49413877528366,2217292.0135558527,18744.036887998802,18744.036887998802,13.919299864603618,0.7604489853582439,37488.073775997604 
 01/29  01:00:00,1.15,1.625,16.0,3165565.7492981087,0.0,405.50776727362967,2260716.066943283,18744.036887998802,18744.036887998802,13.876084969851828,0.7617856304651527,37488.073775997604 
 01/29  02:00:00,1.0,2.0,16.0,3428440.614332444,0.0,402.6535542790231,2314175.518155962,18744.036887998802,18744.036887998802,14.025458100206878,0.7632516191219141,37488.073775997604 
 01/29  03:00:00,1.0625,2.625,16.0,3569658.2704815906,0.0,401.28144383047425,2345539.403917484,18744.036887998802,18744.036887998802,14.262811233220644,0.7619694019752954,37488.073775997604 
 01/29  04:00:00,1.0375,3.0,16.0,3644133.5714454856,0.0,400.6193530092104,2354805.7942393664,18744.036887998802,18744.036887998802,14.28964822415011,0.7626193313266247,37488.073775997604 
 01/29  05:00:00,1.0,3.0,16.0,3681632.466212366,0.0,400.29926924908307,2362210.3262997125,18744.036887998802,18744.036887998802,14.293641708735167,0.7635564773491731,37488.073775997604 
 01/29  06:00:00,1.0625,3.0,16.0,3701442.105457959,0.0,400.1447076874559,2353331.6202850305,18744.036887998802,18744.036887998802,14.306299969421596,0.7621125985656594,37488.073775997604 
 01/29  07:00:00,1.0375,3.625,16.0,3722652.613663635,0.0,400.070013769723,2354910.3946821475,18744.036887998802,18744.036887998802,14.2902228803094,0.7626897130473111,37488.073775997604 
 01/29  08:00:00,1.0,4.0,21.052366811550918,11882110.342067884,33546.43596458169,400.03919989174756,3040299.636817918,18744.036887998802,18744.036887998802,18.07972002288961,0.77705424477435,37488.073775997604 
 01/29  09:00:00,0.9374999999999999,3.375,21.0,8342916.641197852,0.0,400.0216387186685,3053867.411350743,18744.036887998802,18744.036887998802,18.093751908264643,0.7775148208273777,37488.073775997604 
 01/29  10:00:00,0.8375000000000001,4.25,21.0,1419401.1272576558,113023.09886333943,550.4830642593663,3067925.861095017,18744.036887998802,18744.036887998802,18.07876515885518,0.7781164410798,6816288.073775997 
 01/29  11:00:00,0.7375,5.0,21.373959215755562,0.0,569942.2210949012,745.7000160568095,3114609.200446815,18744.036887998802,18744.036887998802,18.243789236505393,0.7795815032235138,8346288.073775997 
 01/29  12:00:00,0.5125,4.375,22.063488269041258,0.0,594740.8849187136,828.3123496460088,3253431.5899281893,18744.036887998802,18744.036887998802,18.794384770078132,0.7789665831190092,8346288.073775997 
 01/29  13:00:00,0.275,4.0,22.678068404059147,0.0,614839.7925314615,864.5114566299164,3386339.103332434,18744.036887998802,18744.036887998802,19.296683851906696,0.7810783838292964,8346288.073775997 
 01/29  14:00:00,0.1375,5.25,21.112558752852244,1839414.5220603594,71380.07621393536,770.3940807072688,3214206.179239126,18744.036887998802,18744.036887998802,18.196733920881535,0.7752760066556841,256368.07377599765 
 01/29  15:00:00,0.16250000000000003,4.75,21.777279116278866,266503.89988649,466459.33696999284,742.4047417682877,3254746.5330183916,18744.036887998802,18744.036887998802,18.452463752764057,0.7754896158225921,6816288.073775997 
 01/29  16:00:00,0.075,4.625,22.652428556128918,0.0,615595.4007352616,830.1725629211987,3415576.191503909,18744.036887998802,18744.036887998802,19.262617507919977,0.7801785854774602,8346288.073775997 
 01/29  17:00:00,0.0,5.0,23.171498105801476,0.0,631152.8924688795,863.2067878887485,3506818.2936912067,18744.036887998802,18744.036887998802,19.69537692539695,0.7826207845577104,8346288.073775997 
 01/29  18:00:00,-0.1875,5.0,23.617425306586668,0.0,645791.287685893,877.0414330423039,3604933.8485325864,18744.036887998802,18744.036887998802,20.060447242778196,0.7813483306348298,8346288.073775997 
 01/29  19:00:00,-0.7375,5.625,21.297536184034097,983756.1529932851,195031.09130480234,763.3023483455289,3377780.273712756,18744.036887998802,18744.036887998802,18.246145727386732,0.7730124419690632,37488.073775997604 
 01/29  20:00:00,-1.0,6.0,18.619965603038462,0.0,461193.8156980675,614.623515940098,3036045.6707483837,18744.036887998802,18744.036887998802,16.07502816952985,0.765008396464612,37488.073775997604 
 01/29  21:00:00,-0.9374999999999999,4.75,16.535745820135862,0.0,367355.6116942288,514.3433456005782,2694762.959444741,18744.036887998802,18744.036887998802,14.237128595147066,0.7575416517386736,37488.073775997604 
 01/29  22:00:00,-0.9625,5.25,16.000309372305363,708035.3911557231,0.0,450.60479832585577,2577556.240035807,18744.036887998802,18744.036887998802,13.562928299357502,0.7586801294686103,37488.073775997604 
 01/29  23:00:00,-1.0,5.375,16.000000013399678,1886371.5399929364,0.0,423.002308844398,2582444.309813416,18744.036887998802,18744.036887998802,13.553917836498846,0.7605824658675288,37488.073775997604 
 01/29  24:00:00,-0.9374999999999999,3.125,16.000000000000565,2683279.562111907,0.0,410.775588263072,2572757.928561164,18744.036887998802,18744.036887998802,13.563201320807817,0.7584363486911161,37488.073775997604 
 01/30  01:00:00,-0.9625,3.25,16.0,3169448.2979825158,0.0,405.1616300000079,2575892.0351725295,18744.036887998802,18744.036887998802,13.559342342207533,0.7604250006433395,37488.073775997604 
 01/30  02:00:00,-1.0,3.375,16.0,3438448.065949325,0.0,402.4798722717817,2581999.6038843784,18744.036887998802,18744.036887998802,13.553624846734767,0.7628126150756389,37488.073775997604 
 01/30  03:00:00,-0.7500000000000001,2.375,16.000000000000004,3568930.6911001583,0.0,401.19823326583787,2568940.1924381307,18744.036887998802,18744.036887998802,13.729032195511355,0.7604560113812353,37488.073775997604 
 01/30  04:00:00,-0.225,2.625,16.0,3644806.616815919,0.0,400.58143607435636,2517129.9409261052,18744.036887998802,18744.036887998802,13.959529034374867,0.7617818213775562,37488.073775997604 
 01/30  05:00:00,0.0,3.625,16.0,3704465.286759002,0.0,400.28117594070176,2503621.6607820545,18744.036887998802,18744.036887998802,14.101367975332385,0.7635875062929132,37488.073775997604 
 01/30  06:00:00,-0.25,2.75,16.0,3734070.3866054,0.0,400.1359009182074,2555046.091471947,18744.036887998802,18744.036887998802,14.139073211255823,0.7608883391541104,37488.073775997604 
 01/30  07:00:00,-0.15,3.25,16.0,3766785.9249408673,0.0,400.0659962257073,2534530.859262419,18744.036887998802,18744.036887998802,14.123246328281517,0.7619778504342757,37488.073775997604 
 01/30  08:00:00,0.0,4.0,21.051769097816983,11954583.50967801,34943.265747974714,400.0369950179574,3188938.310804127,18744.036887998802,18744.036887998802,17.92941816938878,0.7770866875185116,37488.073775997604 
 01/30  09:00:00,-0.1875,2.75,21.0,8380317.795022275,0.0,400.0204571766666,3221448.7743012635,18744.036887998802,18744.036887998802,17.925026172208735,0.7762320799244453,37488.073775997604 
 01/30  10:00:00,-0.1125,3.25,21.0,1419535.9041284178,117442.43946610966,550.613330346823,3210150.8929675855,18744.036887998802,18744.036887998802,17.936284742899794,0.7773375161024783,6816288.073775997 
 01/30  11:00:00,0.0,4.0,21.374012465778257,0.0,589994.0809241547,746.6341148344887,3225437.785641321,18744.036887998802,18744.036887998802,18.13341189474002,0.7795835051770326,8346288.073775997 
 01/30  12:00:00,-0.0625,3.375,22.051614921323544,0.0,609288.6976376714,830.1142542281401,3338025.315304014,18744.036887998802,18744.036887998802,18.70227539565912,0.7778705513314119,8346288.073775997 
 01/30  13:00:00,0.08750000000000001,3.625,22.641393610966183,0.0,617902.9746838085,866.5497540330822,3408223.877694787,18744.036887998802,18744.036887998802,19.242799348426132,0.7802782701911116,8346288.073775997 
 01/30  14:00:00,0.2,4.0,21.105189920002253,1895529.961722311,71057.15146826862,772.4425666619358,3200924.9279454323,18744.036887998802,18744.036887998802,18.194834578101958,0.7751934776839664,256368.07377599765 
 01/30  15:00:00,0.1375,4.0,21.742060633302053,281648.2993418723,464842.93869567045,744.6185020300729,3253703.471301862,18744.036887998802,18744.036887998802,18.427912181550372,0.7773171221057632,6816288.073775997 
 01/30  16:00:00,0.16250000000000003,4.0,22.584293209922265,0.0,611204.1633018155,831.2261177846021,3390698.574689701,18744.036887998802,18744.036887998802,19.218457949885504,0.7811260114514245,8346288.073775997 
 01/30  17:00:00,0.1375,4.0,23.09216089179824,0.0,624471.3398426011,865.1177428106403,3472788.0001169816,18744.036887998802,18744.036887998802,19.652556612646094,0.7823524362011979,8346288.073775997 
 01/30  18:00:00,0.1,3.375,23.53228486617504,0.0,635790.6464907657,880.0973825739768,3546402.851886796,18744.036887998802,18744.036887998802,20.03006178995622,0.7805184364198554,8346288.073775997 
 01/30  19:00:00,0.1,3.625,21.27022209110789,1047941.5817198013,172041.64042924118,767.3958045727258,3244889.8767152606,18744.036887998802,18744.036887998802,18.343337964958163,0.7725768115424315,37488.073775997604 
 01/30  20:00:00,0.0375,4.0,18.62942848814702,0.0,433717.00377561525,618.642379881434,2878458.33288928,18744.036887998802,18744.036887998802,16.2363270953676,0.7650138597873242,37488.073775997604 
 01/30  21:00:00,-0.125,3.375,16.52861446363959,0.0,322688.3855409187,517.2815883225512,2570674.330897634,18744.036887998802,18744.036887998802,14.35349098525016,0.7574150162210435,37488.073775997604 
 01/30  22:00:00,-0.075,3.0,16.00028378676753,740382.4291712573,0.0,452.2815893117038,2443910.737074622,18744.036887998802,18744.036887998802,13.695694042869773,0.7587156414402625,37488.073775997604 
 01/30  23:00:00,0.0,3.0,16.000000011066888,1928399.3600031622,0.0,424.0537556339917,2431703.0973987877,18744.036887998802,18744.036887998802,13.703880182667477,0.7607580097928563,37488.073775997604 
 01/30  24:00:00,-0.43749999999999994,1.75,16.000000000000462,2752861.0787534006,0.0,411.3597683962573,2497705.1238416294,18744.036887998802,18744.036887998802,13.638162879779397,0.758460891460916,37488.073775997604 
 01/31  01:00:00,-0.8875,2.25,16.0,3234974.7021558117,0.0,405.4624091329416,2564775.219990982,18744.036887998802,18744.036887998802,13.5705613197813,0.7605177779374389,37488.073775997604 
 01/31  02:00:00,-1.0,3.0,16.0,3499560.5582078807,0.0,402.63394576129315,2584124.5051938123,18744.036887998802,18744.036887998802,13.565492140863268,0.7629760186622531,37488.073775997604 
 01/31  03:00:00,-0.9374999999999999,2.375,16.0,3629365.142540514,0.0,401.27441155141435,2612634.573317688,18744.036887998802,18744.036887998802,13.787271236008003,0.7605613466516374,37488.073775997604 
 01/31  04:00:00,-0.9625,2.625,16.0,3710164.0647907443,0.0,400.6190509549572,2636844.172934659,18744.036887998802,18744.036887998802,13.90105619221318,0.7618585740778054,37488.073775997604 
 01/31  05:00:00,-1.0,3.625,16.0,3773060.062782232,0.0,400.2998463403676,2649790.714467558,18744.036887998802,18744.036887998802,13.937180219472895,0.7636169725565688,37488.073775997604 
 01/31  06:00:00,-1.125,2.75,16.0,3796118.9120132676,0.0,400.14518281730966,2680503.1607640022,18744.036887998802,18744.036887998802,13.983949412611572,0.7610325872918314,37488.073775997604 
 01/31  07:00:00,-1.075,2.625,16.0,3817357.1180110415,0.0,400.0706433077734,2668127.2220852803,18744.036887998802,18744.036887998802,13.964731457179779,0.7620773715542044,37488.073775997604 
 01/31  08:00:00,-1.0,3.0,16.0,3838246.737478141,0.0,400.03429268285066,2658208.668193601,18744.036887998802,18744.036887998802,13.98429838447814,0.7636803294165307,37488.073775997604 
 01/31  09:00:00,-1.3125,2.375,16.0,3822561.259288702,0.0,400.0166553654877,2711825.05702959,18744.036887998802,18744.036887998802,13.974224807986417,0.7608145007302974,37488.073775997604 
 01/31  10:00:00,-1.1875,3.25,16.0,3786608.6596285263,0.0,400.00810424508074,2684153.3384851725,18744.036887998802,18744.036887998802,13.943405042083356,0.7619249727333899,37488.073775997604 
 01/31  11:00:00,-1.0,4.0,16.0,3741628.3910723585,0.0,400.00391756237116,2653282.8716419544,18744.036887998802,18744.036887998802,13.956727019313258,0.7636341432543536,37488.073775997604 
 01/31  12:00:00,-0.8125,3.375,16.0,3732922.693458633,0.0,400.001892557582,2629164.2342624455,18744.036887998802,18744.036887998802,14.007692086572607,0.7609130349905928,37488.073775997604 
 01/31  13:00:00,-0.26249999999999996,4.25,16.0,3769659.19862735,0.0,400.00091690495873,2526304.69590793,18744.036887998802,18744.036887998802,13.986041851854306,0.7619414428106757,37488.073775997604 
