Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 02/10  14:00:00,1.7,3.625,21.031267977460217,3487009.9830137184,26664.361736729912,754.7238645312425,2939161.9113657526,18744.036887998802,18744.036887998802,18.29293746993058,0.7621694986201243,256368.07377599765 
 02/10  15:00:00,1.7,4.625,21.264517920262413,611138.981466472,406623.1369309677,731.6152817152404,2946785.559822049,18744.036887998802,18744.036887998802,18.327274611320234,0.764684641398528,6816288.073775997 
 02/10  16:00:00,1.7,4.5625,21.72730194562007,0.0,540457.8042847095,828.5245051363402,3021338.387638836,18744.036887998802,18744.036887998802,18.748606106549715,0.7656083404555754,8346288.073775997 
 02/10  17:00:00,0.7,3.925,22.057130573963484,0.0,573365.7177892607,868.6541243908459,3226769.294755836,18744.036887998802,18744.036887998802,18.894611806635073,0.7661991342206221,8346288.073775997 
 02/10  18:00:00,0.1,3.2625,22.342514356134192,0.0,596991.1470972276,886.8093755920241,3360854.5529944384,18744.036887998802,18744.036887998802,19.048051487338356,0.7668431333546187,8346288.073775997 
 02/10  19:00:00,0.1,3.0,21.05602426286938,3164202.6000350076,46698.872082232105,745.5823881744577,3187571.1085187458,18744.036887998802,18744.036887998802,18.07804178889713,0.7623170958246284,37488.073775997604 
 02/10  20:00:00,-0.39999999999999997,3.0,17.909792771229316,0.0,424417.3899494854,593.3658436236453,2829267.8159802733,18744.036887998802,18744.036887998802,15.566738714351846,0.7504578446301857,37488.073775997604 
 02/10  21:00:00,-1.1374999999999997,3.0,16.055107362850883,515918.895644721,96280.6633664832,501.7255365652973,2624065.0708495383,18744.036887998802,18744.036887998802,13.677634646124002,0.74799713710741,37488.073775997604 
 02/10  22:00:00,-1.3375,2.8125,16.000000740305623,1987799.0591794774,0.0,445.3490784632625,2628991.405284317,18744.036887998802,18744.036887998802,13.503290941105876,0.7483377434434161,37488.073775997604 
 02/10  23:00:00,-1.2375,2.45,16.00000000003201,3103295.0225756234,0.0,421.7954296743981,2614237.7406736277,18744.036887998802,18744.036887998802,13.51819880172676,0.748967291179537,37488.073775997604 
 02/10  24:00:00,-1.1375,2.1125,16.000000000000004,3716522.56675383,0.0,410.63816989659404,2599590.386572917,18744.036887998802,18744.036887998802,13.5330775723096,0.7497222801692911,37488.073775997604 
 02/11  01:00:00,-1.1,1.8125000000000002,16.000000000000004,4030665.4473679564,0.0,405.24118821442664,2619158.9419557042,18744.036887998802,18744.036887998802,13.677721929586632,0.7503601169523134,37488.073775997604 
 02/11  02:00:00,-1.1,1.45,16.0,4189024.393157803,0.0,402.59181412788234,2670216.498461422,18744.036887998802,18744.036887998802,13.961828502882433,0.7506982353336873,37488.073775997604 
 02/11  03:00:00,-1.1,1.1125,16.0,4269068.504126403,0.0,401.2843267403662,2678310.6334980964,18744.036887998802,18744.036887998802,14.005246274281479,0.7507371815052247,37488.073775997604 
 02/11  04:00:00,-1.1,1.1875,16.0,4313502.009531343,0.0,400.63726771991594,2680616.0514664375,18744.036887998802,18744.036887998802,14.016225764319685,0.7508690444820244,37488.073775997604 
 02/11  05:00:00,-1.0375,1.55,16.0,4341519.59709793,0.0,400.31627781904706,2673051.8130672807,18744.036887998802,18744.036887998802,14.034052335899247,0.7510616983407692,37488.073775997604 
 02/11  06:00:00,-1.0,1.8875,16.0,4362297.34289355,0.0,400.156926422473,2669542.059229716,18744.036887998802,18744.036887998802,14.04972442881586,0.7512563511300583,37488.073775997604 
 02/11  07:00:00,-1.0625,2.0,16.0,4379099.6235753205,0.0,400.07784120204167,2681018.7688969164,18744.036887998802,18744.036887998802,14.051115618062669,0.7515490034409692,37488.073775997604 
 02/11  08:00:00,-1.1,2.0,21.047553687427918,12716182.805203093,36089.198122983005,400.0443776106292,3350533.772809466,18744.036887998802,18744.036887998802,17.761963272903202,0.765345686081799,37488.073775997604 
 02/11  09:00:00,-1.1624999999999999,2.0,21.0,9030775.387908053,0.0,400.02498164404363,3364646.049515485,18744.036887998802,18744.036887998802,17.77879736418124,0.7679272990118355,37488.073775997604 
 02/11  10:00:00,-0.8875,2.1875,21.0,1914302.4096203567,0.0,549.1845710271239,3323287.2240896598,18744.036887998802,18744.036887998802,17.82005601192752,0.7682414860891085,6816288.073775997 
 02/11  11:00:00,0.11250000000000002,2.5500000000000003,21.121091144895065,0.0,504110.45713494136,747.0070420655973,3179648.925374759,18744.036887998802,18744.036887998802,18.00834280621797,0.7684675144273304,8346288.073775997 
 02/11  12:00:00,0.6,2.8875,21.65463523105462,0.0,576730.9872512964,833.95855890243,3178182.8189534815,18744.036887998802,18744.036887998802,18.484005338591423,0.769769342259828,8346288.073775997 
 02/11  13:00:00,1.6624999999999999,3.125,22.173791461044747,0.0,560403.7370551627,871.1086981585161,3097988.9862203803,18744.036887998802,18744.036887998802,19.090783605911046,0.7714047828190159,8346288.073775997 
 02/11  14:00:00,2.3,3.2625,21.05271439606066,2913339.1787592224,41338.169600076304,750.2989710828201,2861140.2476014183,18744.036887998802,18744.036887998802,18.401247311957384,0.7676117178109917,256368.07377599765 
 02/11  15:00:00,2.2375,3.425,21.503743414808966,461840.34236142575,406030.9984232015,723.6723501706656,2906161.833074795,18744.036887998802,18744.036887998802,18.59268878201923,0.7692858857828605,6816288.073775997 
 02/11  16:00:00,2.1375,3.625,22.175853868116537,0.0,544543.2572337252,825.5417719286643,3028261.526421054,18744.036887998802,18744.036887998802,19.17755220263755,0.7733759904830477,8346288.073775997 
 02/11  17:00:00,1.725,3.7625,22.610911536750965,0.0,565428.887146723,865.4730428653017,3158073.8241065945,18744.036887998802,18744.036887998802,19.496410866419108,0.7751200198591464,8346288.073775997 
 02/11  18:00:00,1.6250000000000002,3.925,22.98277026248558,0.0,576608.7229329398,882.0311598427181,3230773.690955068,18744.036887998802,18744.036887998802,19.80575756607805,0.7767583311516251,8346288.073775997 
 02/11  19:00:00,1.6375000000000002,4.1875,21.133842659683832,1919508.7435527332,56083.01171937004,770.3243420324184,2984553.0017200895,18744.036887998802,18744.036887998802,18.443438174835656,0.7699107612454816,37488.073775997604 
 02/11  20:00:00,1.35,4.55,18.54374217827989,0.0,393133.0102931749,631.3265245855757,2665509.642701702,18744.036887998802,18744.036887998802,16.374888608157118,0.7605765930015858,37488.073775997604 
 02/11  21:00:00,1.2,4.8875,16.27563536166683,196400.20392754796,193622.00619548972,524.7936414185082,2315297.6421814444,18744.036887998802,18744.036887998802,14.26794881646545,0.7559729295968607,37488.073775997604 
 02/11  22:00:00,1.2625,5.0,16.000001225742068,1290469.277207989,0.0,453.9110340605564,2237605.4864167003,18744.036887998802,18744.036887998802,13.893281590275638,0.7575046807616027,37488.073775997604 
 02/11  23:00:00,1.1125,5.0,16.000000000047354,2542528.448416831,0.0,425.0387248954265,2261238.779052657,18744.036887998802,18744.036887998802,13.870726079395212,0.7583711690776164,37488.073775997604 
 02/11  24:00:00,0.875,5.0,16.000000000000004,3273263.92091169,0.0,411.8771405768347,2298150.0386299333,18744.036887998802,18744.036887998802,13.834985862763475,0.7596144606391827,37488.073775997604 
 02/12  01:00:00,0.925,5.1875,16.0,3662149.314359888,0.0,405.69561734437684,2291208.04705822,18744.036887998802,18744.036887998802,13.842373228507828,0.7602593657632137,37488.073775997604 
 02/12  02:00:00,1.0,5.55,16.0,3863917.3131665345,0.0,402.74282672755294,2292971.7919144696,18744.036887998802,18744.036887998802,13.925434112307913,0.7603586586731134,37488.073775997604 
 02/12  03:00:00,1.0625,5.8875,16.0,3967242.3755107494,0.0,401.32146905759043,2321690.0823264364,18744.036887998802,18744.036887998802,14.14717697842461,0.7601981128748805,37488.073775997604 
 02/12  04:00:00,1.35,6.187500000000001,16.0,4013885.8325160407,0.0,400.6362468458924,2285861.13897398,18744.036887998802,18744.036887998802,14.231697690372751,0.7597996964672077,37488.073775997604 
 02/12  05:00:00,1.125,6.55,16.0,4051564.90164813,0.0,400.30605908457517,2324131.787785126,18744.036887998802,18744.036887998802,14.220427985073325,0.7593647154171593,37488.073775997604 
 02/12  06:00:00,0.4000000000000001,6.8875,16.0,4092080.782109036,0.0,400.1470558310386,2442754.0807440486,18744.036887998802,18744.036887998802,14.161785556453193,0.7589253864914913,37488.073775997604 
 02/12  07:00:00,-0.21250000000000002,6.562500000000001,16.0,4105989.6724726134,0.0,400.07068736615196,2538026.326274575,18744.036887998802,18744.036887998802,14.089496166395739,0.7580435305003039,37488.073775997604 
 02/12  08:00:00,-0.775,5.925,21.049563868625512,12327047.782601155,35505.602769155324,400.0394968602776,3301735.0404781895,18744.036887998802,18744.036887998802,17.810760418704646,0.7702901451483937,37488.073775997604 
 02/12  09:00:00,-1.375,5.2625,21.000000000000004,8522697.520522209,0.0,400.0218235741975,3395594.117075798,18744.036887998802,18744.036887998802,17.746947101974694,0.7712690388658822,37488.073775997604 
 02/12  10:00:00,-1.2875,5.0,21.00086594889604,1391106.7889218265,160345.88854427688,550.6880083427957,3381206.14962642,18744.036887998802,18744.036887998802,17.760103233534565,0.7702860647378171,6816288.073775997 
 02/12  11:00:00,-0.7875000000000001,5.0,21.429888006023408,0.0,614953.1532504323,747.4412182220763,3343037.824099849,18744.036887998802,18744.036887998802,18.0496653670279,0.7701364069603922,8346288.073775997 
 02/12  12:00:00,-0.35,5.0,22.097957960248078,0.0,616298.2872769281,830.922539913355,3381488.4306159206,18744.036887998802,18744.036887998802,18.706411946392926,0.7707071595647194,8346288.073775997 
 02/12  13:00:00,0.48749999999999993,5.0,22.653889410582497,0.0,605588.777619418,866.7552001489091,3340864.174620188,18744.036887998802,18744.036887998802,19.318333080694536,0.7711619036656473,8346288.073775997 
 02/12  14:00:00,0.8375000000000001,5.0,21.107361275692824,1926167.2895034796,68316.61156922067,773.542363308128,3094913.2688254556,18744.036887998802,18744.036887998802,18.29370320212726,0.764022301141426,256368.07377599765 
 02/12  15:00:00,1.1125,5.0,21.728318278779458,294975.62583804154,441838.9208040639,746.3828063735245,3093542.0706211664,18744.036887998802,18744.036887998802,18.56516578262466,0.7655889703013035,6816288.073775997 
 02/12  16:00:00,1.1750000000000003,4.8125,22.56217409890956,0.0,581702.4224130278,834.0992168106962,3224547.4345770963,18744.036887998802,18744.036887998802,19.35297726963347,0.7685777396382503,8346288.073775997 
 02/12  17:00:00,0.6,4.45,23.06085457451136,0.0,609371.7029560838,869.4062456621143,3389297.280174682,18744.036887998802,18744.036887998802,19.697710316107333,0.7692676561077079,8346288.073775997 
 02/12  18:00:00,0.36250000000000004,4.1125,23.48991325610261,0.0,625755.8119631544,885.0700438702984,3491572.7189235054,18744.036887998802,18744.036887998802,20.035646234137836,0.7698807189805451,8346288.073775997 
 02/12  19:00:00,0.525,3.8125,21.26052028424492,1083961.9813099196,162612.22609942575,772.1286859704456,3170094.9430651045,18744.036887998802,18744.036887998802,18.39609662546065,0.7608823567703091,37488.073775997604 
 02/12  20:00:00,0.09999999999999999,3.45,18.64614684489951,0.0,431939.5390848019,623.4191300223451,2864602.9106778298,18744.036887998802,18744.036887998802,16.258155817981358,0.751631071226394,37488.073775997604 
 02/12  21:00:00,-0.5125,3.1125,16.540976038401425,0.0,340586.3725416779,521.1148214212401,2626036.2041944107,18744.036887998802,18744.036887998802,14.31011382622627,0.7464655349266889,37488.073775997604 
 02/12  22:00:00,-0.8875,3.0,16.000294894434568,712989.9283849895,0.0,454.5667185347794,2560066.234333122,18744.036887998802,18744.036887998802,13.574201041813406,0.7461261817343903,37488.073775997604 
 02/12  23:00:00,-1.1875,3.0,16.000000011270323,1852438.366186852,0.0,425.3885183904923,2604520.312236202,18744.036887998802,18744.036887998802,13.525964957777122,0.7463977539357878,37488.073775997604 
 02/12  24:00:00,-1.4875000000000003,3.0,16.00000000000045,2664206.9495735615,0.0,412.09360429639025,2650493.4797985144,18744.036887998802,18744.036887998802,13.480847052009482,0.7472449965844052,37488.073775997604 
 02/13  01:00:00,-1.85,2.8125,16.0,3131114.9099712875,0.0,405.8383733060816,2705716.9707067795,18744.036887998802,18744.036887998802,13.426337514292745,0.7481972636248844,37488.073775997604 
 02/13  02:00:00,-2.25,2.45,16.0,3389591.6854114295,0.0,402.8402155189113,2766420.740021953,18744.036887998802,18744.036887998802,13.366227915331688,0.7489920198895681,37488.073775997604 
 02/13  03:00:00,-2.6499999999999995,2.1125,16.0,3539677.830005726,0.0,401.38795852010855,2837865.7924424605,18744.036887998802,18744.036887998802,13.366234238117084,0.7495615512007006,37488.073775997604 
 02/13  04:00:00,-2.8625,1.8125000000000002,16.0,3630607.8850427056,0.0,400.6797407922248,2913036.3706740933,18744.036887998802,18744.036887998802,13.573486194979216,0.7500650122919472,37488.073775997604 
 02/13  05:00:00,-3.025,1.45,16.0,3691033.7699823524,0.0,400.3332177007673,2963500.0826047,18744.036887998802,18744.036887998802,13.692543244203952,0.7505180462101033,37488.073775997604 
 02/13  06:00:00,-3.1625000000000005,1.1125,16.0,3740239.0604773713,0.0,400.16350496354465,2999891.7005294217,18744.036887998802,18744.036887998802,13.757362589660731,0.7509018105966314,37488.073775997604 
 02/13  07:00:00,-2.95,1.4375000000000002,16.0,3782747.093660681,0.0,400.0802750541879,2974240.582823957,18744.036887998802,18744.036887998802,13.823313835045365,0.7511899229171174,37488.073775997604 
 02/13  08:00:00,-2.55,2.075,21.052602430705143,11974399.106332941,38962.53669658471,400.0455191459742,3568490.842039509,18744.036887998802,18744.036887998802,17.549794742573834,0.7647694514993997,37488.073775997604 
 02/13  09:00:00,-2.15,2.7375,21.0,8448471.36658411,0.0,400.0254057397108,3512270.3410672667,18744.036887998802,18744.036887998802,17.630701256348015,0.7671436013331148,37488.073775997604 
 02/13  10:00:00,-1.5624999999999998,3.1875,21.0,1472971.218886221,102047.25136888587,550.7659312704693,3423964.122646928,18744.036887998802,18744.036887998802,17.718838264415027,0.7672672803711214,6816288.073775997 
 02/13  11:00:00,-0.925,3.55,21.315320958345612,0.0,610393.8333303013,748.9069766205913,3354247.5168157592,18744.036887998802,18744.036887998802,17.96120490183022,0.7677738235820274,8346288.073775997 
 02/13  12:00:00,-0.26249999999999996,3.8875,21.9506803806668,0.0,610138.4442035655,833.8142554599252,3349809.0977772316,18744.036887998802,18744.036887998802,18.594614233000293,0.7691842014288147,8346288.073775997 
 02/13  13:00:00,0.5625,3.875,22.515992110953995,0.0,600479.3708617624,870.0552107737117,3313782.359917504,18744.036887998802,18744.036887998802,19.210691429134656,0.7706144290544718,8346288.073775997 
 02/13  14:00:00,0.7749999999999999,3.7375,21.091107612269738,2105532.0738073406,46289.20355708229,776.9633052421619,3106260.472099912,18744.036887998802,18744.036887998802,18.257822213650343,0.7646620891342768,256368.07377599765 
 02/13  15:00:00,0.8875,3.575,21.668253056302184,335822.04701577744,443384.4638107205,749.4821457706505,3128764.462825112,18744.036887998802,18744.036887998802,18.493537245996386,0.7670781546842069,6816288.073775997 
 02/13  16:00:00,1.1875,3.375,22.46480475880907,0.0,579426.5596975031,836.7878343492116,3215164.088062318,18744.036887998802,18744.036887998802,19.272313476847323,0.7710561261759526,8346288.073775997 
 02/13  17:00:00,1.55,3.2375,22.963269331695344,0.0,582076.7208198688,871.5789557854129,3237791.672652635,18744.036887998802,18744.036887998802,19.755555076746678,0.7726527694012222,8346288.073775997 
 02/13  18:00:00,1.8875,3.075,23.393121757280515,0.0,582389.6687747275,886.4035007295226,3255040.7631555023,18744.036887998802,18744.036887998802,20.183637125435823,0.7741845440790005,8346288.073775997 
 02/13  19:00:00,2.0,3.0,21.225367647343003,1305478.3863412845,127969.96378700482,775.0271827531112,2951178.837058668,18744.036887998802,18744.036887998802,18.593435252875786,0.7659587447819789,37488.073775997604 
 02/13  20:00:00,2.0,3.0,18.594304818079266,0.0,379445.4736954402,626.0408933773567,2577244.9741967567,18744.036887998802,18744.036887998802,16.50060616905728,0.7569374409630605,37488.073775997604 
 02/13  21:00:00,2.0,3.0,16.475665508576704,58669.114853406085,248908.67882700686,522.1397748933928,2240573.4539810065,18744.036887998802,18744.036887998802,14.617552617101293,0.752605564283197,37488.073775997604 
 02/13  22:00:00,2.125,3.1875,16.00013867434669,944485.3851332434,0.0,454.8260504310258,2112082.0937109124,18744.036887998802,18744.036887998802,14.02402172083058,0.7534960645526193,37488.073775997604 
 02/13  23:00:00,2.3875,3.55,16.00000000498934,2199208.9632527013,0.0,425.4696321773023,2071895.0068064507,18744.036887998802,18744.036887998802,14.061926420179251,0.7545070007475857,37488.073775997604 
 02/13  24:00:00,2.625,3.8875,16.000000000000206,3009136.30313694,0.0,412.0956680634474,2035781.1451576957,18744.036887998802,18744.036887998802,14.097447888724034,0.7559224321546284,37488.073775997604 
 02/14  01:00:00,2.7625,4.125,16.0,3447709.7956388094,0.0,405.81018089005477,2014837.3228889692,18744.036887998802,18744.036887998802,14.11796578813882,0.7571392528659833,37488.073775997604 
 02/14  02:00:00,2.8625,4.2625,16.0,3662528.299894838,0.0,402.8046928807877,2012727.536315942,18744.036887998802,18744.036887998802,14.20705659996131,0.7580447856431007,37488.073775997604 
 02/14  03:00:00,2.9625,4.425,16.0,3776273.936597595,0.0,401.35604677055295,2025445.5385228249,18744.036887998802,18744.036887998802,14.37878096315141,0.7585969432050761,37488.073775997604 
 02/14  04:00:00,3.125,4.625,16.0,3831062.460314649,0.0,400.6558160486111,1999019.070504472,18744.036887998802,18744.036887998802,14.393671969591788,0.7589689999151847,37488.073775997604 
 02/14  05:00:00,2.7625,4.7625,16.0,3867198.578020484,0.0,400.3171163381323,2056049.2430793256,18744.036887998802,18744.036887998802,14.352829351436299,0.7593414218651069,37488.073775997604 
 02/14  06:00:00,2.4375,4.925,16.000000000000004,3888772.3200806994,0.0,400.1533147852322,2107107.229175914,18744.036887998802,18744.036887998802,14.31594923334789,0.759714209377689,37488.073775997604 
 02/14  07:00:00,2.3374999999999995,4.8125,16.0,3892780.2695116266,0.0,400.0741008352115,2124755.092822657,18744.036887998802,18744.036887998802,14.314284332021607,0.7596452520085626,37488.073775997604 
 02/14  08:00:00,2.5500000000000003,4.45,16.0,3878981.8737795404,0.0,400.03586122331,2093149.85322427,18744.036887998802,18744.036887998802,14.346982285319626,0.7593113401782563,37488.073775997604 
 02/14  09:00:00,2.5125,4.1125,16.0,3843431.900002436,0.0,400.01737752538793,2101812.1080325665,18744.036887998802,18744.036887998802,14.356138023852766,0.7589777216620348,37488.073775997604 
 02/14  10:00:00,2.6499999999999995,4.0,16.0,3783279.6528441017,0.0,400.0084229002399,2074711.2996140015,18744.036887998802,18744.036887998802,14.345051062345668,0.7587896950887341,37488.073775997604 
 02/14  11:00:00,2.9875,4.0,16.0,3717332.457580407,0.0,400.00407812727946,2011674.0248891786,18744.036887998802,18744.036887998802,14.334730966297654,0.758693784269423,37488.073775997604 
 02/14  12:00:00,3.35,4.0,16.0,3672796.5223492673,0.0,400.0019723492216,1945671.43708907,18744.036887998802,18744.036887998802,14.33171128555751,0.7585959616936011,37488.073775997604 
 02/14  13:00:00,3.4375000000000004,4.1875,16.0,3672681.5302127087,0.0,400.00095336115146,1927191.8777865802,18744.036887998802,18744.036887998802,14.31853166630256,0.7584516963650306,37488.073775997604 
 02/14  14:00:00,3.3374999999999995,4.55,16.0,3679566.145681426,0.0,400.00046041954556,1939755.414209086,18744.036887998802,18744.036887998802,14.291839542774797,0.7582813574963149,37488.073775997604 
 02/14  15:00:00,3.2375,4.8875,16.0,3685463.209225336,0.0,400.00022206890475,1952708.4423381258,18744.036887998802,18744.036887998802,14.267082231713976,0.7581110951224371,37488.073775997604 
 02/14  16:00:00,3.1375,5.1875,15.999999999999998,3695400.202533881,0.0,400.0001069854805,1966217.5397015065,18744.036887998802,18744.036887998802,14.245071108874068,0.7579409090847442,37488.073775997604 
 02/14  17:00:00,3.0375,5.55,16.0,3711638.0523738414,0.0,400.0000514822197,1980612.300218739,18744.036887998802,18744.036887998802,14.227409567786689,0.7577707996531291,37488.073775997604 
 02/14  18:00:00,2.9375000000000004,5.8875,16.0,3727636.846272281,0.0,400.00002473779693,1994694.1200624676,18744.036887998802,18744.036887998802,14.208243076735991,0.7576007664548411,37488.073775997604 
 02/14  19:00:00,2.65,5.812499999999999,16.0,3718640.8570884266,0.0,400.00001187827974,2041630.9699734687,18744.036887998802,18744.036887998802,14.184843642020939,0.757141324319846,37488.073775997604 
 02/14  20:00:00,2.3125,5.45,16.0,3689759.4254871774,0.0,400.00000571187115,2098773.1409500157,18744.036887998802,18744.036887998802,14.167119967377406,0.756509003079092,37488.073775997604 
 02/14  21:00:00,1.95,5.1125,16.0,3655450.107847702,0.0,400.0000027514785,2160401.3960533673,18744.036887998802,18744.036887998802,14.149293762650933,0.7558777373274412,37488.073775997604 
 02/14  22:00:00,1.8,4.8125,16.0,3618349.116981801,0.0,400.0000013270544,2184780.484374415,18744.036887998802,18744.036887998802,14.1363457895364,0.7554875381598646,37488.073775997604 
 02/14  23:00:00,1.7375,4.45,16.0,3582698.899093986,0.0,400.00000064065426,2193695.8686325466,18744.036887998802,18744.036887998802,14.1250366215465,0.7552417301472418,37488.073775997604 
 02/14  24:00:00,1.7,4.1125,16.0,3552889.922277732,0.0,400.0000003096345,2198547.1430159956,18744.036887998802,18744.036887998802,14.115862711348312,0.7549912862088892,37488.073775997604 
 02/15  01:00:00,1.2,4.0,16.0,3545167.0949057583,0.0,400.00000014976683,2280155.508999694,18744.036887998802,18744.036887998802,14.07480127684273,0.7547626139112307,37488.073775997604 
 02/15  02:00:00,0.9,4.0,16.0,3544523.5576426196,0.0,400.00000007246507,2328798.263603317,18744.036887998802,18744.036887998802,14.047559742435505,0.7545378670370528,37488.073775997604 
 02/15  03:00:00,0.7749999999999999,4.0,16.0,3545026.9646574855,0.0,400.0000000350677,2349562.0736821657,18744.036887998802,18744.036887998802,14.038438976731827,0.7543184216442345,37488.073775997604 
 02/15  04:00:00,0.6375,4.0,16.0,3550800.771791362,0.0,400.0000000169744,2369592.6828651866,18744.036887998802,18744.036887998802,14.015212908839139,0.7541598070081929,37488.073775997604 
 02/15  05:00:00,0.35,4.0,16.0,3560920.917530091,0.0,400.00000000821797,2429467.194005117,18744.036887998802,18744.036887998802,14.066719854662429,0.7540132248558281,37488.073775997604 
 02/15  06:00:00,0.2,4.0,16.000000000000004,3570337.5418379954,0.0,400.00000000398,2445617.737936857,18744.036887998802,18744.036887998802,14.010414906448194,0.7538550093848599,37488.073775997604 
 02/15  07:00:00,0.2,4.1875,16.0,3584484.423765241,0.0,400.000000001928,2441750.788009233,18744.036887998802,18744.036887998802,13.989248925445692,0.7536131609153445,37488.073775997604 
 02/15  08:00:00,0.32500000000000007,4.55,16.0,3583136.657074814,0.0,400.00000000093337,2421674.1542957295,18744.036887998802,18744.036887998802,13.999673500597876,0.753320402544667,37488.073775997604 
 02/15  09:00:00,0.275,4.8875,16.0,3465979.0982491197,0.0,400.0000000004508,2429000.361068801,18744.036887998802,18744.036887998802,13.989610289099758,0.7530057374092808,37488.073775997604 
 02/15  10:00:00,0.32500000000000007,4.8125,16.0,3277115.301640227,0.0,400.0000000002169,2413621.3104636585,18744.036887998802,18744.036887998802,13.952882029156996,0.7527767691810987,37488.073775997604 
 02/15  11:00:00,1.0875,4.45,16.0,3165155.1155508524,0.0,400.00000000010425,2280157.855918022,18744.036887998802,18744.036887998802,13.965153348199804,0.7526316232544209,37488.073775997604 
 02/15  12:00:00,1.4375,4.1125,16.0,3232642.158176191,0.0,400.0000000000503,2221280.138194664,18744.036887998802,18744.036887998802,13.984273962388595,0.7525519783097089,37488.073775997604 
 02/15  13:00:00,2.2749999999999995,4.1875,16.0,3342160.183406817,0.0,400.0000000000243,2084862.1304008584,18744.036887998802,18744.036887998802,14.059828572040221,0.752614727719949,37488.073775997604 
 02/15  14:00:00,2.4875,4.55,16.0,3412606.404955413,0.0,400.00000000001205,2048748.2632385194,18744.036887998802,18744.036887998802,14.07669505946415,0.7527121628554441,37488.073775997604 
 02/15  15:00:00,2.8000000000000003,4.8875,16.0,3450466.834200813,0.0,400.00000000000585,2002476.8454405884,18744.036887998802,18744.036887998802,14.123561382823109,0.7527958695132061,37488.073775997604 
 02/15  16:00:00,2.6625,4.8125,16.0,3474802.544110037,0.0,400.0000000000028,2034061.3109039348,18744.036887998802,18744.036887998802,14.158154557373779,0.7528833649165282,37488.073775997604 
 02/15  17:00:00,2.0875,4.45,16.0,3498495.1483558393,0.0,400.0000000000014,2135126.5214935793,18744.036887998802,18744.036887998802,14.149827566064523,0.7529189876651746,37488.073775997604 
 02/15  18:00:00,1.9625,4.1125,16.0,3510347.74417711,0.0,400.00000000000074,2159649.01264002,18744.036887998802,18744.036887998802,14.161932943123778,0.7529397874671057,37488.073775997604 
 02/15  19:00:00,2.0625,4.0,16.0,3490724.441447856,0.0,400.0000000000003,2144981.7275733855,18744.036887998802,18744.036887998802,14.180003334536574,0.7528553387210978,37488.073775997604 
 02/15  20:00:00,1.225,4.0,16.0,3471234.197436088,0.0,400.0000000000002,2289040.945158402,18744.036887998802,18744.036887998802,14.147067136930481,0.7526952619368807,37488.073775997604 
 02/15  21:00:00,0.7,4.0,16.0,3439591.033731665,0.0,400.00000000000017,2376647.693548428,18744.036887998802,18744.036887998802,14.11193881723623,0.752520965414265,37488.073775997604 
 02/15  22:00:00,0.7625,3.8125,16.0,3391902.2830566135,0.0,400.0000000000001,2362641.972096143,18744.036887998802,18744.036887998802,14.096710755731383,0.7524495043999158,37488.073775997604 
 02/15  23:00:00,0.36250000000000004,3.45,16.0,3357905.150304878,0.0,400.0000000000001,2429542.676349853,18744.036887998802,18744.036887998802,14.069902755378498,0.7524533093627243,37488.073775997604 
 02/15  24:00:00,0.1,3.1125,16.0,3335792.3040889148,0.0,400.0000000000001,2473658.906113586,18744.036887998802,18744.036887998802,14.053488269948886,0.7524629051523434,37488.073775997604 
 02/16  01:00:00,0.9125,2.8125,16.0,3306047.5973739633,0.0,400.0000000000001,2345937.3076912854,18744.036887998802,18744.036887998802,14.143874486812734,0.7524632636552302,37488.073775997604 
 02/16  02:00:00,1.275,2.45,16.0,3295168.374258273,0.0,400.0000000000001,2297963.5911929817,18744.036887998802,18744.036887998802,14.231687351605228,0.7524785710013019,37488.073775997604 
 02/16  03:00:00,1.0125,2.1125,16.0,3303986.0343104363,0.0,400.0,2349623.303445383,18744.036887998802,18744.036887998802,14.256251545649473,0.7524829622093521,37488.073775997604 
 02/16  04:00:00,0.7125,1.5624999999999998,16.0,3317756.639779918,0.0,399.9999999999997,2401310.2682154644,18744.036887998802,18744.036887998802,14.245947772518777,0.752522624396371,37488.073775997604 
 02/16  05:00:00,0.35,0.925,16.0,3335731.112821538,0.0,399.9999999999999,2460784.72296339,18744.036887998802,18744.036887998802,14.217611518266564,0.7525912448104756,37488.073775997604 
 02/16  06:00:00,0.012500000000000004,0.26249999999999996,16.0,3378721.6885625795,0.0,399.9999999999999,2515911.1712292214,18744.036887998802,18744.036887998802,14.190132596963931,0.7526646447141742,37488.073775997604 
 02/16  07:00:00,-0.22499999999999998,0.0,16.0,3409610.3808170757,0.0,399.9999999999999,2542309.4255603324,18744.036887998802,18744.036887998802,14.112287014655404,0.7528156671665598,37488.073775997604 
 02/16  08:00:00,-0.36250000000000004,0.0,21.05622497801726,11458193.337757727,35885.5706535909,399.9999999999998,3238793.4490209217,18744.036887998802,18744.036887998802,17.87823500419895,0.7663711084386119,37488.073775997604 
 02/16  09:00:00,-0.525,0.0,21.0,8031860.822417629,0.0,400.0,3268270.6903686966,18744.036887998802,18744.036887998802,17.874440538559377,0.7687679748426073,37488.073775997604 
 02/16  10:00:00,-0.16249999999999998,0.1875,21.024291371290552,1242807.3325624724,230444.65957392455,552.3391772545168,3213671.5217875466,18744.036887998802,18744.036887998802,17.928824934994744,0.7688797830696018,6816288.073775997 
 02/16  11:00:00,0.7250000000000001,0.5499999999999999,21.654108892542787,0.0,586860.50490417,751.5180084353419,3144943.032525295,18744.036887998802,18744.036887998802,18.429754765743482,0.7701269337288403,8346288.073775997 
 02/16  12:00:00,1.0375,0.8875,22.429821805534143,0.0,591670.9133116587,836.4442806718589,3222023.8639928056,18744.036887998802,18744.036887998802,19.176471098754835,0.7718827224589201,8346288.073775997 
 02/16  13:00:00,2.5625,1.1875,23.104617047530468,0.0,567770.9050883563,872.9296839678182,3094279.161506363,18744.036887998802,18744.036887998802,19.980995498221677,0.773718594809383,8346288.073775997 
 02/16  14:00:00,3.0,1.55,21.21169146751189,1137845.389909911,113424.07523790689,780.2008630337941,2793790.7618798316,18744.036887998802,18744.036887998802,18.738299520694362,0.7661021622208048,256368.07377599765 
 02/16  15:00:00,3.1375,1.8875,21.998656517019256,114665.53498212238,408965.5921856628,747.2230505720299,2831772.6379118236,18744.036887998802,18744.036887998802,19.09177576894089,0.7686517220407749,6816288.073775997 
 02/16  16:00:00,3.2125,2.0,23.01840920557967,0.0,541629.6909766083,835.6240332869681,2986943.663269301,18744.036887998802,18744.036887998802,20.033719485647122,0.7739504689960776,8346288.073775997 
 02/16  17:00:00,2.975,2.0,23.596155453361057,0.0,562929.1800113434,871.4350734943331,3111944.270467532,18744.036887998802,18744.036887998802,20.49371945343666,0.7759026867589911,8346288.073775997 
 02/16  18:00:00,2.7125,2.0,23.975423220733166,0.0,772154.7203399907,886.3611384914657,3221937.3476018375,18744.036887998802,18744.036887998802,20.844453985546245,0.7773795977346875,8346288.073775997 
 02/16  19:00:00,2.3500000000000005,1.8125000000000002,21.352790435658992,810169.1856581902,149519.3272230426,728.1704236362273,2916434.5800726325,18744.036887998802,18744.036887998802,18.77160983429105,0.7676283743583225,37488.073775997604 
 02/16  20:00:00,1.325,1.45,19.169022162762328,0.0,415875.3406347036,583.869859244462,2759507.22050167,18744.036887998802,18744.036887998802,16.872331538892006,0.759969805640839,37488.073775997604 
 02/16  21:00:00,0.925,1.1125,16.942592639970925,0.0,376282.31633105874,500.83363561561816,2471538.240765857,18744.036887998802,18744.036887998802,14.860909406889107,0.7545863755597104,37488.073775997604 
 02/16  22:00:00,0.9374999999999999,0.8125,16.005050137716413,442115.1438042051,43178.10871899518,447.3201531428035,2295110.478976258,18744.036887998802,18744.036887998802,13.883466206684457,0.7540780960702083,37488.073775997604 
 02/16  23:00:00,0.5875,0.44999999999999996,16.000000017214735,1565275.5432889655,0.0,421.73477032475887,2341534.478167016,18744.036887998802,18744.036887998802,13.79211177703553,0.7553425086209988,37488.073775997604 
 02/16  24:00:00,0.4,0.1125,16.00000000000066,2501531.883838778,0.0,410.26150500020196,2370366.6121911774,18744.036887998802,18744.036887998802,13.763884834649831,0.7566635081162155,37488.073775997604 
 02/17  01:00:00,-0.4125,0.0,16.0,3057044.7366166655,0.0,404.92242316647787,2493128.3835184947,18744.036887998802,18744.036887998802,13.641882402101988,0.7580542195730001,37488.073775997604 
 02/17  02:00:00,-0.27499999999999997,0.0,16.0,3340383.7405697014,0.0,402.38037203067086,2472298.6164728566,18744.036887998802,18744.036887998802,13.662397839635634,0.7592101548440461,37488.073775997604 
 02/17  03:00:00,0.22499999999999998,0.0,16.0,3495007.1965622907,0.0,401.15494006056053,2403903.991184354,18744.036887998802,18744.036887998802,13.776921343846102,0.7601390185622422,37488.073775997604 
 02/17  04:00:00,0.2375,0.0,16.0,3591547.043561642,0.0,400.561130739062,2437262.482444574,18744.036887998802,18744.036887998802,13.97652577230923,0.7607305944348577,37488.073775997604 
 02/17  05:00:00,0.075,0.0,16.0,3656235.009272042,0.0,400.27280438833014,2483098.1865604934,18744.036887998802,18744.036887998802,14.071731015248387,0.7610732930882201,37488.073775997604 
 02/17  06:00:00,0.25,0.0,16.0,3694928.8133340986,0.0,400.13271629352045,2457925.28970317,18744.036887998802,18744.036887998802,14.104867411443491,0.7612987373988334,37488.073775997604 
 02/17  07:00:00,0.4,0.43749999999999994,16.0,3724588.5798093523,0.0,400.06459642580603,2434582.8443883117,18744.036887998802,18744.036887998802,14.12280047857341,0.7612489983122513,37488.073775997604 
 02/17  08:00:00,0.3375,1.075,21.052423413740637,11901213.034047682,34463.38935839712,400.0364204026679,3135286.4900406264,18744.036887998802,18744.036887998802,17.979071149518752,0.7744957831685186,37488.073775997604 
 02/17  09:00:00,0.3,1.7375,21.0,8380669.929465104,0.0,400.0202322875376,3145596.4970117756,18744.036887998802,18744.036887998802,17.99816051512653,0.7764974641128518,37488.073775997604 
 02/17  10:00:00,0.175,1.5624999999999998,21.0,1437249.3102393483,113268.83481115536,550.8289605390102,3164358.6050348068,18744.036887998802,18744.036887998802,17.97942272054,0.7760681385611129,6816288.073775997 
 02/17  11:00:00,0.5375000000000001,0.925,21.37215454946089,0.0,575347.0446730576,748.7836939489378,3141505.3806457752,18744.036887998802,18744.036887998802,18.211933635698323,0.7761342208179715,8346288.073775997 
 02/17  12:00:00,0.675,0.26249999999999996,22.057651755447843,0.0,589549.8490797062,833.8093552343286,3225098.0705400063,18744.036887998802,18744.036887998802,18.816882574138905,0.777112151927461,8346288.073775997 
 02/17  13:00:00,0.7250000000000001,0.0,22.66195906848724,0.0,601938.5315504788,870.4480188321115,3311517.8655406516,18744.036887998802,18744.036887998802,19.35128954980861,0.7782326400315396,8346288.073775997 
 02/17  14:00:00,0.8,0.0,21.111184949072953,1836692.607027241,68870.62529318302,777.1704772225783,3109038.252498951,18744.036887998802,18744.036887998802,18.293710633733326,0.7713190173565283,256368.07377599765 
 02/17  15:00:00,0.8625,0.0,21.77785207237823,264537.34983901965,452057.48694146215,749.4627639850347,3145126.3821818493,18744.036887998802,18744.036887998802,18.55845647119189,0.7734808423825806,6816288.073775997 
 02/17  16:00:00,0.9625,0.0,22.66204918809666,0.0,592546.5144373999,836.8907743313777,3277560.7826239145,18744.036887998802,18744.036887998802,19.39900067940351,0.7773851523506414,8346288.073775997 
 02/17  17:00:00,0.8125,0.0,23.198226403148155,0.0,610028.1119475961,871.5898202112818,3382853.3495838065,18744.036887998802,18744.036887998802,19.838295059958867,0.7786873304616834,8346288.073775997 
 02/17  18:00:00,0.7,0.0,23.652863075542662,0.0,623018.1068498768,886.2738139145063,3471349.2635141015,18744.036887998802,18744.036887998802,20.22119477107713,0.7798493625462907,8346288.073775997 
 02/17  19:00:00,0.7625,0.1875,21.318565837255612,916884.2561806862,182893.6388255198,772.3963276468252,3151549.6122591407,18744.036887998802,18744.036887998802,18.491131069756186,0.7706499765360229,37488.073775997604 
 02/17  20:00:00,0.3,0.5499999999999999,18.738547206588578,0.0,431336.89968255436,623.0394043657631,2853304.563982525,18744.036887998802,18744.036887998802,16.35859356023703,0.7617400888159445,37488.073775997604 
 02/17  21:00:00,0.0625,0.8875,16.63296125555637,0.0,352915.3092381047,520.4236551221773,2559853.207355745,18744.036887998802,18744.036887998802,14.47612834456676,0.7566603189653476,37488.073775997604 
 02/17  22:00:00,0.16250000000000003,1.1875,16.000100155823375,640610.3463466169,0.0,453.670663684719,2408883.241381426,18744.036887998802,18744.036887998802,13.729364558431776,0.757688932726855,37488.073775997604 
 02/17  23:00:00,0.2,1.55,16.00000000399393,1824742.3167182137,0.0,424.7521833277083,2403038.5486344667,18744.036887998802,18744.036887998802,13.733863513768618,0.7586158255549383,37488.073775997604 
 02/17  24:00:00,0.2,1.8875,16.00000000000016,2666275.5208063936,0.0,411.69614311227656,2403052.8862282275,18744.036887998802,18744.036887998802,13.733768373056009,0.7600696593351368,37488.073775997604 
 02/18  01:00:00,0.2625,2.125,16.0,3144217.1442314754,0.0,405.5982180324229,2393640.911367435,18744.036887998802,18744.036887998802,13.743031433098075,0.7618121647384515,37488.073775997604 
 02/18  02:00:00,0.36250000000000004,2.2625,16.0,3399591.7042069198,0.0,402.6954212673803,2382938.512676498,18744.036887998802,18744.036887998802,13.78233839998193,0.7635323835898256,37488.073775997604 
 02/18  03:00:00,0.5874999999999999,2.425,16.0,3544542.4156414084,0.0,401.3004190665881,2386474.9579021446,18744.036887998802,18744.036887998802,14.025411706441137,0.7650250095113581,37488.073775997604 
 02/18  04:00:00,0.7625,2.625,16.0,3634423.161218875,0.0,400.6274773782146,2386189.83094208,18744.036887998802,18744.036887998802,14.196837638325825,0.7663362629376558,37488.073775997604 
 02/18  05:00:00,0.9875000000000002,2.7625,16.0,3676784.1106111906,0.0,400.3026264204474,2357791.0131610264,18744.036887998802,18744.036887998802,14.261113980034635,0.7674865176981361,37488.073775997604 
 02/18  06:00:00,0.7875000000000001,2.925,16.0,3710547.553058739,0.0,400.14587687215305,2390002.0047340128,18744.036887998802,18744.036887998802,14.242300902797513,0.7686112547539673,37488.073775997604 
 02/18  07:00:00,0.4125,3.1875,16.0,3741760.1366085648,0.0,400.0702730150338,2450490.66892118,18744.036887998802,18744.036887998802,14.207731633566429,0.769597684063144,37488.073775997604 
 02/18  08:00:00,1.05,3.55,21.051551805928582,11890457.64040405,34049.48823803834,400.0392458904933,3031650.9305617753,18744.036887998802,18744.036887998802,18.08637929216598,0.784030316577792,37488.073775997604 
 02/18  09:00:00,2.5,3.8875,21.0,8249158.85823369,0.0,400.0215627090868,2817645.4046659046,18744.036887998802,18744.036887998802,18.328115585245396,0.7871916819025073,37488.073775997604 
 02/18  10:00:00,3.2875,3.8125,21.022917555600465,1296990.507486635,177042.06031086587,551.0486233446156,2698223.607449386,18744.036887998802,18744.036887998802,18.446243020859477,0.7875441700302388,6816288.073775997 
 02/18  11:00:00,4.3375,3.45,21.649984247015052,0.0,488670.0425089102,746.2510981312471,2603734.8317636717,18744.036887998802,18744.036887998802,18.966861118516004,0.7888363898591387,8346288.073775997 
 02/18  12:00:00,5.7749999999999995,3.1125,22.466491696336032,0.0,466387.0338946758,827.8058501061266,2515201.1557436874,18744.036887998802,18744.036887998802,19.904495667532675,0.7907923819493798,8346288.073775997 
 02/18  13:00:00,6.2375,3.125,23.147001706113613,0.0,467435.9613611028,862.2922618619801,2552949.4220481645,18744.036887998802,18744.036887998802,20.578767679615748,0.7924466645784918,8346288.073775997 
 02/18  14:00:00,6.137499999999999,3.2625,21.210170167441024,1165674.5212944532,90757.99301534603,769.2220240330541,2324121.3867822457,18744.036887998802,18744.036887998802,19.207719685224223,0.7837484879282907,256368.07377599765 
 02/18  15:00:00,6.0375,3.425,22.025697290181796,126720.78569123882,353842.13302895223,737.4321653668608,2401576.9676761925,18744.036887998802,18744.036887998802,19.54527953875713,0.7857756496897735,6816288.073775997 
 02/18  16:00:00,5.9375,3.625,23.07511039994756,0.0,470646.05197769945,825.7094481109032,2586972.6000089063,18744.036887998802,18744.036887998802,20.485629172567066,0.7908795148985401,8346288.073775997 
 02/18  17:00:00,5.8375,3.7625,23.67664812813495,0.0,489298.61059871217,860.5830818452469,2693175.647724487,18744.036887998802,18744.036887998802,20.984381764653328,0.7923152053035922,8346288.073775997 
 02/18  18:00:00,5.7375,3.925,23.998253898097467,0.0,894339.1377120828,874.7721557137728,2773058.2699280204,18744.036887998802,18744.036887998802,21.337477377294285,0.792857294258189,8346288.073775997 
 02/18  19:00:00,5.512500000000001,3.8125,21.379707741344703,684443.9037575896,121799.49325887354,717.0850667914029,2442501.9243995417,18744.036887998802,18744.036887998802,19.26720878960576,0.7818946159663083,37488.073775997604 
 02/18  20:00:00,5.15,3.45,19.140940716018815,0.0,311800.03428466595,558.2619850845882,2176781.339990495,18744.036887998802,18744.036887998802,17.42002821843849,0.773486946166995,37488.073775997604 
 02/18  21:00:00,4.8125,3.1125,17.258513358741027,0.0,280744.3608818345,478.73290534996846,1930373.422060683,18744.036887998802,18744.036887998802,15.706087671866037,0.7681897477145727,37488.073775997604 
 02/18  22:00:00,4.7,3.1875,16.10269764129879,174779.31286101975,102333.61796853447,434.3244599739351,1748844.3085878445,18744.036887998802,18744.036887998802,14.579214923238121,0.7656625786125741,37488.073775997604 
 02/18  23:00:00,4.6375,3.55,16.000000583555916,1078602.7369664977,0.0,415.305698096301,1727837.2094013311,18744.036887998802,18744.036887998802,14.39961452437186,0.7666225039080542,37488.073775997604 
 02/18  24:00:00,4.6,3.8875,16.000000000020087,1988163.609970109,0.0,407.0104501576637,1733510.0802618773,18744.036887998802,18744.036887998802,14.393927639976123,0.767299108567589,37488.073775997604 
 02/19  01:00:00,3.5375,3.8125,16.0,2548771.782100288,0.0,403.2652993615254,1894167.5281849196,18744.036887998802,18744.036887998802,14.234452604218339,0.7680532623531595,37488.073775997604 
 02/19  02:00:00,2.9625,3.45,16.0,2845244.97010524,0.0,401.5372616174831,1981195.0651216814,18744.036887998802,18744.036887998802,14.148103299815427,0.7686019822556123,37488.073775997604 
 02/19  03:00:00,3.0,3.1125,16.0,3001854.533659463,0.0,400.72798470105187,1975590.9083690168,18744.036887998802,18744.036887998802,14.15364736865957,0.7689778536158544,37488.073775997604 
 02/19  04:00:00,3.3749999999999996,2.8125,16.0,3080903.9479097915,0.0,400.3458612050106,1919016.0130814086,18744.036887998802,18744.036887998802,14.209836440941924,0.7691418899902372,37488.073775997604 
 02/19  05:00:00,3.4124999999999996,2.45,16.0,3126512.2523742523,0.0,400.1646320936321,1913519.7977626342,18744.036887998802,18744.036887998802,14.215419189847928,0.7691576972153038,37488.073775997604 
 02/19  06:00:00,2.8,2.1125,16.0,3169610.6491644555,0.0,400.07851933352595,2006374.7364277241,18744.036887998802,18744.036887998802,14.123518493978027,0.7690814036865756,37488.073775997604 
 02/19  07:00:00,2.5625,2.1875,16.0,3201719.8386903335,0.0,400.03750864078836,2046181.6915638065,18744.036887998802,18744.036887998802,14.107833483005557,0.7688684120126914,37488.073775997604 
 02/19  08:00:00,2.0375,2.5500000000000003,21.056804964638246,11201493.843856864,32013.714507143108,400.020892153855,2877733.814954642,18744.036887998802,18744.036887998802,18.232724789092973,0.7820960110301151,37488.073775997604 
 02/19  09:00:00,1.7,2.8875,21.0,7711111.839869861,0.0,400.01142581117455,2933990.0450218334,18744.036887998802,18744.036887998802,18.20816738369335,0.7839113040443574,37488.073775997604 
 02/19  10:00:00,1.7625,3.1875,21.053076385589364,1086281.694703688,261864.87220315027,552.354600256079,2925229.3005657643,18744.036887998802,18744.036887998802,18.222267513469944,0.7836225110318631,6816288.073775997 
 02/19  11:00:00,3.3625,3.55,21.816410728580447,0.0,522925.45441991085,748.0405560579184,2769383.7274454813,18744.036887998802,18744.036887998802,18.943479179547634,0.7849256705780194,8346288.073775997 
 02/19  12:00:00,3.6125,3.8875,22.66831802644422,0.0,531241.7636213545,828.9583337201364,2868095.1534178513,18744.036887998802,18744.036887998802,19.74779444813264,0.7866365447319831,8346288.073775997 
 02/19  13:00:00,3.325,3.8125,23.388335004059,0.0,555278.2602299887,862.7975463308726,3023060.7095686337,18744.036887998802,18744.036887998802,20.33431374426626,0.7884907193589471,8346288.073775997 
 02/19  14:00:00,3.5875000000000004,3.45,21.30605592123194,741553.7908098906,153162.97218774568,767.6368811609409,2721367.0447645755,18744.036887998802,18744.036887998802,18.91264965447263,0.7798975196697014,256368.07377599765 
 02/19  15:00:00,3.825,3.1125,22.09660709556926,0.0,403731.70219424734,721.4279211626621,2744627.5796332117,18744.036887998802,18744.036887998802,19.284043343464276,0.781472706148354,6816288.073775997 
 02/19  16:00:00,3.8374999999999995,2.8125,23.37705153026539,0.0,540473.0531828452,793.6898896223545,2941305.9659405677,18744.036887998802,18744.036887998802,20.399114201860897,0.7883437874824275,8346288.073775997 
 02/19  17:00:00,3.675,2.45,23.938225705505626,0.0,774071.5666205477,849.1485379559908,3064284.873413304,18744.036887998802,18744.036887998802,20.925840408218935,0.7897594643608309,8346288.073775997 
 02/19  18:00:00,3.5375,2.1125,23.999996160507784,0.0,1534319.6530684559,871.6629696664744,3107858.7586991135,18744.036887998802,18744.036887998802,21.03414896685741,0.7894189861418635,8346288.073775997 
 02/19  19:00:00,3.3125,2.1875,21.443110265545087,502246.5862047126,189497.43699417828,717.2589567476059,2782680.699283823,18744.036887998802,18744.036887998802,18.988663943520493,0.7790243683242064,37488.073775997604 
 02/19  20:00:00,2.575,2.5500000000000003,19.235733578880378,0.0,385256.73925986094,559.0203320646486,2577767.278202144,18744.036887998802,18744.036887998802,17.105558406498822,0.771010141862645,37488.073775997604 
 02/19  21:00:00,2.0124999999999997,2.8875,17.392917094317927,0.0,361170.3923354544,479.35738174942844,2372137.27990411,18744.036887998802,18744.036887998802,15.392340153043463,0.7658784723657333,37488.073775997604 
 02/19  22:00:00,2.0875,3.0,16.1767539203309,94903.2960305944,168892.15325792867,434.66824510851234,2159808.7325327233,18744.036887998802,18744.036887998802,14.27769890888948,0.7627392850286452,37488.073775997604 
 02/19  23:00:00,1.45,3.0,16.00001373940636,834885.7964903337,0.0,415.47777979053785,2209569.3121495703,18744.036887998802,18744.036887998802,13.921791543919571,0.7627871322069897,37488.073775997604 
 02/19  24:00:00,0.9374999999999999,3.0,16.000000000494893,1783554.870680301,0.0,407.1038675953462,2286823.0782862203,18744.036887998802,18744.036887998802,13.844710841178884,0.7629445675380782,37488.073775997604 
 02/20  01:00:00,0.9,2.8125,16.000000000000018,2378432.111104782,0.0,403.32240230103145,2292523.8385609537,18744.036887998802,18744.036887998802,13.838957272691076,0.7635859504613224,37488.073775997604 
 02/20  02:00:00,0.525,2.45,16.0,2726778.3147166623,0.0,401.5709968563614,2349312.523705764,18744.036887998802,18744.036887998802,13.782579715330694,0.764245276925444,37488.073775997604 
 02/20  03:00:00,-0.075,2.1125,16.0,2929689.8044453156,0.0,400.7478373020781,2440042.2944500763,18744.036887998802,18744.036887998802,13.692479438603653,0.7646950801614023,37488.073775997604 
 02/20  04:00:00,-0.48749999999999993,2.1875,16.0,3053471.348787104,0.0,400.3573404020497,2502321.72579859,18744.036887998802,18744.036887998802,13.630533301185773,0.7651076198186859,37488.073775997604 
 02/20  05:00:00,-0.7250000000000001,2.5500000000000003,16.000000000000004,3135277.2070062584,0.0,400.170986900753,2538137.1771484227,18744.036887998802,18744.036887998802,13.594860982639341,0.7654529599715314,37488.073775997604 
 02/20  06:00:00,-0.9875000000000002,2.8875,16.0,3197127.7905367273,0.0,400.08185110327497,2578767.5189906387,18744.036887998802,18744.036887998802,13.561325955319873,0.765682359024588,37488.073775997604 
 02/20  07:00:00,-1.1624999999999999,3.1875,16.0,3247991.0166893187,0.0,400.0391877231887,2617033.6427193675,18744.036887998802,18744.036887998802,13.602208332236657,0.7657793668256139,37488.073775997604 
 02/20  08:00:00,-1.2625,3.55,21.0562439221094,11269442.870593356,37197.89743857021,400.0218367110466,3372789.207150661,18744.036887998802,18744.036887998802,17.73776946342845,0.7794234606487194,37488.073775997604 
 02/20  09:00:00,-1.3624999999999998,3.8875,21.0,7833201.718211817,0.0,400.0119520198783,3392297.778158365,18744.036887998802,18744.036887998802,17.748845345641797,0.7815622531074272,37488.073775997604 
