Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 02/20  10:00:00,-0.7124999999999999,4.4375,21.03480419094332,1134313.401785906,275512.9842892112,551.7771319237867,3293397.063853429,18744.036887998802,18744.036887998802,17.84637082692793,0.7813367485669278,6816288.073775997 
 02/20  11:00:00,0.7000000000000001,5.075,21.732372809599788,0.0,590785.3621433876,746.671533413463,3155158.462958899,18744.036887998802,18744.036887998802,18.484419146055256,0.7823415460352309,8346288.073775997 
 02/20  12:00:00,1.3,5.7375,22.53173628594332,0.0,588137.2307625667,826.4813619965898,3191912.976616384,18744.036887998802,18744.036887998802,19.29478870015183,0.7837474393463825,8346288.073775997 
 02/20  13:00:00,1.8625,5.812499999999999,23.214223918352694,0.0,588185.8976815252,859.1852266305998,3212790.557697623,18744.036887998802,18744.036887998802,19.974260460987534,0.7852058870959547,8346288.073775997 
 02/20  14:00:00,2.5125,5.45,21.234105485668298,976320.7548226363,120577.9130692209,765.9656796917882,2868588.202949868,18744.036887998802,18744.036887998802,18.692955516305474,0.7771010935903447,256368.07377599765 
 02/20  15:00:00,2.575,5.1125,22.08477683515537,69539.55753209391,427045.48801158485,734.9352215742579,2924000.026640185,18744.036887998802,18744.036887998802,19.066271167268983,0.779609855988177,6816288.073775997 
 02/20  16:00:00,2.6875,5.0,23.167454396188248,0.0,559769.935084148,824.1662870945756,3085534.4527811855,18744.036887998802,18744.036887998802,20.07787538113728,0.7848251359023527,8346288.073775997 
 02/20  17:00:00,2.175,5.0,23.7505425862243,0.0,587759.3013925699,859.4641989922992,3254571.6901670964,18744.036887998802,18744.036887998802,20.506075986532032,0.7867845455657223,8346288.073775997 
 02/20  18:00:00,2.05,5.0,23.999026220676733,0.0,1082705.9741598596,873.7753669435644,3330782.5920247342,18744.036887998802,18744.036887998802,20.797352505356315,0.7878559894757748,8346288.073775997 
 02/20  19:00:00,1.8250000000000002,4.8125,21.381259035886572,673447.3303042346,155584.6776369303,716.2675905284912,3000629.7885442604,18744.036887998802,18744.036887998802,18.715700136969332,0.7785158667490976,37488.073775997604 
 02/20  20:00:00,1.2875,4.45,19.263790696449266,0.0,420943.970988287,574.1678397286274,2779626.0595390885,18744.036887998802,18744.036887998802,16.93584385736817,0.7716005578132585,37488.073775997604 
 02/20  21:00:00,0.975,4.1125,17.165124405054,0.0,379267.02427291,496.7222620655658,2502205.801131252,18744.036887998802,18744.036887998802,15.064545500400296,0.7672186866803826,37488.073775997604 
 02/20  22:00:00,0.7749999999999999,4.1875,16.057933629785037,204182.8339138441,97250.45337998652,441.97232819063004,2338354.38423193,18744.036887998802,18744.036887998802,13.945261788468132,0.7668630030639427,37488.073775997604 
 02/20  23:00:00,0.575,4.55,16.000001346597553,1204260.655527823,0.0,418.7189122994333,2346461.074859768,18744.036887998802,18744.036887998802,13.790318651284268,0.7691554455295383,37488.073775997604 
 02/20  24:00:00,0.5,4.8875,16.000000000051802,2136367.714206433,0.0,408.5569362263053,2358101.963995209,18744.036887998802,18744.036887998802,13.778949775533707,0.7717401724639161,37488.073775997604 
 02/21  01:00:00,1.375,4.875,16.000000000000004,2679325.9043531357,0.0,403.97058505756473,2225932.7715499434,18744.036887998802,18744.036887998802,13.910050576040923,0.7737271121181101,37488.073775997604 
 02/21  02:00:00,2.4000000000000004,4.7375,16.0,2961219.711916005,0.0,401.8577075507283,2070654.8585658206,18744.036887998802,18744.036887998802,14.063668738010428,0.7750735360259975,37488.073775997604 
 02/21  03:00:00,2.8875,4.575,16.0,3108151.8948850743,0.0,400.8726153470248,1996572.015130912,18744.036887998802,18744.036887998802,14.136700023453102,0.7761618300139066,37488.073775997604 
 02/21  04:00:00,2.875,4.375,16.0,3205050.877822227,0.0,400.4109592898465,1998113.4803220625,18744.036887998802,18744.036887998802,14.134765736128466,0.777035383859674,37488.073775997604 
 02/21  05:00:00,3.175,4.2375,16.0,3258578.821008312,0.0,400.19390078138235,1952418.698793452,18744.036887998802,18744.036887998802,14.179726548099552,0.77775291183624,37488.073775997604 
 02/21  06:00:00,3.775,4.075,16.0,3285645.584978066,0.0,400.09154275292593,1866649.0422567215,18744.036887998802,18744.036887998802,14.299258207340376,0.7783706413779385,37488.073775997604 
 02/21  07:00:00,4.0,4.0,16.0,3314367.889229064,0.0,400.04323603519805,1841761.8514335551,18744.036887998802,18744.036887998802,14.38537036417852,0.7785586998476849,37488.073775997604 
 02/21  08:00:00,4.0625,4.0,16.0,3336457.986672948,0.0,400.0204306003672,1837330.5719784216,18744.036887998802,18744.036887998802,14.423782735394695,0.7784759003842264,37488.073775997604 
 02/21  09:00:00,4.1,4.0,16.0,3329201.8405981897,0.0,400.00965598281437,1834171.3953819433,18744.036887998802,18744.036887998802,14.443819260590473,0.7783669673272083,37488.073775997604 
 02/21  10:00:00,3.7874999999999996,4.1875,16.0,3279985.3838247517,0.0,400.00456006520415,1882778.7461907296,18744.036887998802,18744.036887998802,14.405755110873056,0.7782712177505928,37488.073775997604 
 02/21  11:00:00,4.475,4.55,16.0,3193888.7498262785,0.0,400.0021479684872,1764337.1055146658,18744.036887998802,18744.036887998802,14.430144454392149,0.7781779314648166,37488.073775997604 
 02/21  12:00:00,5.25,4.8875,16.0,3158695.969432977,0.0,400.0010084940411,1636891.0023952248,18744.036887998802,18744.036887998802,14.491498008615789,0.7781126327708978,37488.073775997604 
 02/21  13:00:00,5.3375,5.0,16.0,3171071.775447131,0.0,400.00047288081134,1623519.9934480288,18744.036887998802,18744.036887998802,14.504055302163774,0.7778843056560573,37488.073775997604 
 02/21  14:00:00,5.3,5.0,16.0,3179999.2282251483,0.0,400.00022181569005,1629255.618088632,18744.036887998802,18744.036887998802,14.498430155228007,0.7775605725289226,37488.073775997604 
 02/21  15:00:00,5.2375,5.0,15.999999999999998,3192502.52103934,0.0,400.00010410037123,1638712.0116113108,18744.036887998802,18744.036887998802,14.489064518361024,0.7772411612994828,37488.073775997604 
 02/21  16:00:00,5.2,5.0,16.0,3205146.3435932794,0.0,400.00004888290306,1644981.1550232256,18744.036887998802,18744.036887998802,14.486781205719238,0.7769246114171942,37488.073775997604 
 02/21  17:00:00,5.2,5.0,16.0,3220978.0814664485,0.0,400.00002296642435,1647099.898628538,18744.036887998802,18744.036887998802,14.498035067818208,0.7766060890034923,37488.073775997604 
 02/21  18:00:00,5.1375,5.0,16.0,3238458.646558567,0.0,400.0000107966725,1659410.6894090907,18744.036887998802,18744.036887998802,14.504244834511972,0.7762929920186721,37488.073775997604 
 02/21  19:00:00,4.6625,5.0,16.0,3240541.003653573,0.0,400.0000050786256,1737304.1858322383,18744.036887998802,18744.036887998802,14.466671410868129,0.7755584458192462,37488.073775997604 
 02/21  20:00:00,3.3375000000000004,5.0,16.0,3238128.7452004524,0.0,400.00000239077,1949376.1559654998,18744.036887998802,18744.036887998802,14.332807755184263,0.7745409513433412,37488.073775997604 
 02/21  21:00:00,2.825,5.0,16.0,3222872.3443070445,0.0,400.00000112651037,2025438.9448122894,18744.036887998802,18744.036887998802,14.24781045338845,0.7734984886598173,37488.073775997604 
 02/21  22:00:00,2.4,5.125,16.0,3195402.614778585,0.0,400.00000053088723,2089127.208238681,18744.036887998802,18744.036887998802,14.180537345850825,0.7730718366121693,37488.073775997604 
 02/21  23:00:00,1.8499999999999999,5.325000000000001,16.0,3164371.3335790792,0.0,400.0000002498656,2172136.787437743,18744.036887998802,18744.036887998802,14.096629936575765,0.7729914702116463,37488.073775997604 
 02/21  24:00:00,1.6375000000000002,5.5875,16.0,3145402.0241000364,0.0,400.0000001174268,2201063.1500972677,18744.036887998802,18744.036887998802,14.046051556635247,0.7729207455020093,37488.073775997604 
 02/22  01:00:00,0.7250000000000001,5.512500000000001,16.0,3146582.261023852,0.0,400.00000005514437,2342663.433200825,18744.036887998802,18744.036887998802,13.932170544925434,0.7720810218680387,37488.073775997604 
 02/22  02:00:00,0.2625,5.2125,16.0,3145011.341289159,0.0,400.000000025962,2409340.216396747,18744.036887998802,18744.036887998802,13.847716722442948,0.7707711739608374,37488.073775997604 
 02/22  03:00:00,0.36250000000000004,4.9125,16.0,3138708.7307984694,0.0,400.000000012255,2388456.9749405254,18744.036887998802,18744.036887998802,13.832419549096395,0.7694980706486826,37488.073775997604 
 02/22  04:00:00,0.4625,4.674999999999999,16.0,3140482.10935385,0.0,400.0000000057983,2370350.347079567,18744.036887998802,18744.036887998802,13.832654076552025,0.7682433581282458,37488.073775997604 
 02/22  05:00:00,-0.375,4.4125,15.999999999999998,3167604.9568604594,0.0,400.00000000274986,2504776.757563251,18744.036887998802,18744.036887998802,13.754302349079104,0.7669896282240878,37488.073775997604 
 02/22  06:00:00,-1.0875000000000001,4.1125,16.0,3195627.5847857394,0.0,400.0000000013083,2616171.4416048676,18744.036887998802,18744.036887998802,13.671619342120902,0.7657226385813651,37488.073775997604 
 02/22  07:00:00,-1.3875,4.0,16.0,3220231.614376237,0.0,400.00000000062425,2663918.915589331,18744.036887998802,18744.036887998802,13.640337523330397,0.7647307168708135,37488.073775997604 
 02/22  08:00:00,-1.6874999999999998,4.0,16.0,3245608.1517722774,0.0,400.00000000029826,2714159.766050276,18744.036887998802,18744.036887998802,13.622210715410635,0.7639083648428764,37488.073775997604 
 02/22  09:00:00,-1.9875000000000003,4.0,16.0,3244037.3375892695,0.0,400.0000000001425,2764331.524165233,18744.036887998802,18744.036887998802,13.604089781251696,0.7630868627979708,37488.073775997604 
 02/22  10:00:00,-2.1,4.1875,16.0,3219615.3797840253,0.0,400.0000000000682,2781236.3381811893,18744.036887998802,18744.036887998802,13.587213926987664,0.7624478925106033,37488.073775997604 
 02/22  11:00:00,-2.1625000000000005,4.55,16.0,3207241.9477898385,0.0,400.00000000003257,2787044.866321426,18744.036887998802,18744.036887998802,13.559156351121619,0.7619143474363771,37488.073775997604 
 02/22  12:00:00,-2.2,4.8875,16.0,3222577.390222803,0.0,400.0000000000157,2788460.0551966745,18744.036887998802,18744.036887998802,13.531104791797496,0.761380533885535,37488.073775997604 
 02/22  13:00:00,-2.1375,4.5625,16.0,3237968.806125393,0.0,400.0000000000077,2775375.4397827294,18744.036887998802,18744.036887998802,13.520899800188607,0.7610748187703849,37488.073775997604 
 02/22  14:00:00,-1.975,3.925,16.0,3249897.7506258255,0.0,400.0000000000037,2749774.435519159,18744.036887998802,18744.036887998802,13.540026144882034,0.7609204572841718,37488.073775997604 
 02/22  15:00:00,-1.8375,3.2625,16.0,3270572.8609553818,0.0,400.0000000000018,2730580.9745855816,18744.036887998802,18744.036887998802,13.570200444048158,0.7607836689714315,37488.073775997604 
 02/22  16:00:00,-1.7375,2.5625,16.0,3299438.697797791,0.0,400.000000000001,2718343.371163476,18744.036887998802,18744.036887998802,13.602057174332966,0.7606553472200306,37488.073775997604 
 02/22  17:00:00,-1.575,1.925,16.0,3332270.486692316,0.0,400.00000000000057,2696133.390507755,18744.036887998802,18744.036887998802,13.640220654428925,0.7605281710714961,37488.073775997604 
 02/22  18:00:00,-1.4375,1.2625,16.0,3368737.7900789147,0.0,400.00000000000057,2678600.4114366993,18744.036887998802,18744.036887998802,13.679141081479267,0.7603958078316327,37488.073775997604 
 02/22  19:00:00,-1.5875,1.0,16.0,3402208.2771614627,0.0,400.0000000000005,2710865.488811574,18744.036887998802,18744.036887998802,13.708384419070082,0.7600694484628643,37488.073775997604 
 02/22  20:00:00,-1.9499999999999997,1.0,16.0,3428833.2529294314,0.0,400.00000000000017,2778692.6395060928,18744.036887998802,18744.036887998802,13.723562940440583,0.7596155571554907,37488.073775997604 
 02/22  21:00:00,-2.2875,1.0,16.0,3448783.2971585514,0.0,400.00000000000017,2841545.330428797,18744.036887998802,18744.036887998802,13.735472736480304,0.7591564707332055,37488.073775997604 
 02/22  22:00:00,-2.525,1.1875,16.0,3465794.6397213726,0.0,400.00000000000017,2881716.4295845814,18744.036887998802,18744.036887998802,13.725024309302814,0.7587147335776171,37488.073775997604 
 02/22  23:00:00,-2.7875,1.55,16.0,3486783.010728041,0.0,400.00000000000017,2920487.5814341027,18744.036887998802,18744.036887998802,13.684980032580286,0.7582726796435766,37488.073775997604 
 02/22  24:00:00,-3.025,1.8875,16.0,3512126.711256681,0.0,400.0000000000002,2954303.244183654,18744.036887998802,18744.036887998802,13.641401335579808,0.7578193347756236,37488.073775997604 
 02/23  01:00:00,-3.4750000000000005,1.8749999999999998,16.0,3540064.103367907,0.0,400.00000000000017,3024870.9521305477,18744.036887998802,18744.036887998802,13.590372393757473,0.7573891621050493,37488.073775997604 
 02/23  02:00:00,-4.137500000000001,1.7375,16.0,3573455.0110151004,0.0,400.00000000000017,3131586.7192751355,18744.036887998802,18744.036887998802,13.529604029316577,0.7569765766443051,37488.073775997604 
 02/23  03:00:00,-4.775,1.575,16.0,3610793.421787466,0.0,400.0000000000002,3235025.4032216826,18744.036887998802,18744.036887998802,13.474850274841264,0.7565717026053894,37488.073775997604 
 02/23  04:00:00,-5.375,1.3749999999999998,16.0,3652041.571173688,0.0,400.0000000000001,3332857.8250424187,18744.036887998802,18744.036887998802,13.426240629858707,0.7561709752237786,37488.073775997604 
 02/23  05:00:00,-6.0375,1.2375,16.0,3699953.178240589,0.0,400.00000000000017,3441075.672783885,18744.036887998802,18744.036887998802,13.37405055733269,0.755769992599816,37488.073775997604 
 02/23  06:00:00,-6.675000000000001,1.075,16.0,3751680.740602256,0.0,400.00000000000017,3545852.078183131,18744.036887998802,18744.036887998802,13.326967526040256,0.7553760003515351,37488.073775997604 
 02/23  07:00:00,-7.15,0.8125,16.0,3804110.987106699,0.0,400.0000000000001,3625524.377535692,18744.036887998802,18744.036887998802,13.300021651129082,0.7549404259113819,37488.073775997604 
 02/23  08:00:00,-7.55,0.44999999999999996,21.05148834360223,11962952.766718622,45700.48972152705,400.00000000000057,4320646.584588494,18744.036887998802,18744.036887998802,16.80117145287076,0.7679559589610953,37488.073775997604 
 02/23  09:00:00,-7.949999999999999,0.1125,21.0,8211122.479344927,0.0,400.0000000000005,4384652.607450862,18744.036887998802,18744.036887998802,16.760737463199533,0.7696469922357411,37488.073775997604 
 02/23  10:00:00,-7.225,0.1875,21.004247784706124,1273874.9066647398,250101.80288488395,551.4636766795511,4274454.412016809,18744.036887998802,18744.036887998802,16.869513189098765,0.7691147166593164,6816288.073775997 
 02/23  11:00:00,-5.825,0.5499999999999999,21.469236569285677,0.0,754856.4360345374,750.4748251510847,4104601.4782694303,18744.036887998802,18744.036887998802,17.31954371839455,0.7693449580640339,8346288.073775997 
 02/23  12:00:00,-4.425,0.8875,22.156811924505014,0.0,729182.5225541842,835.9755689688616,4004060.471188139,18744.036887998802,18744.036887998802,18.143593147813284,0.7702802501424372,8346288.073775997 
 02/23  13:00:00,-3.2124999999999995,1.0,22.69485169711326,0.0,706287.6947456633,873.046874972785,3906373.2665500157,18744.036887998802,18744.036887998802,18.804556357333368,0.7711632873564217,8346288.073775997 
 02/23  14:00:00,-2.1125,1.0,21.11110184127124,1842992.783736405,82242.86318747775,779.9749308820662,3541494.1633967347,18744.036887998802,18744.036887998802,17.857154566983944,0.7644341066481186,256368.07377599765 
 02/23  15:00:00,-1.0125,1.0,21.728966168889368,276974.085965537,483736.65355339716,752.1727948083685,3415934.1597195533,18744.036887998802,18744.036887998802,18.247138970488137,0.7665326210815026,6816288.073775997 
 02/23  16:00:00,-0.6624999999999999,0.8125,22.54878986914,0.0,630697.3254087288,839.79781749079,3500504.791036447,18744.036887998802,18744.036887998802,19.07033116444068,0.7701778129343475,8346288.073775997 
 02/23  17:00:00,-0.7,0.44999999999999996,23.036103026869604,0.0,644098.9545119654,874.9176177182355,3580711.904056227,18744.036887998802,18744.036887998802,19.48247887510215,0.7714921529790264,8346288.073775997 
 02/23  18:00:00,-0.7625,0.1125,23.452030542849037,0.0,654626.3172703199,889.9422680140362,3656785.424615059,18744.036887998802,18744.036887998802,19.839628555306792,0.7727276318265136,8346288.073775997 
 02/23  19:00:00,-1.3000000000000003,0.1875,21.238840961380433,1199822.0511124092,152297.32923636175,778.3928937464804,3444518.4330336745,18744.036887998802,18744.036887998802,18.114778019738736,0.7644793876929875,37488.073775997604 
 02/23  20:00:00,-2.1625,0.5499999999999999,18.535199719598243,0.0,488217.7827494902,628.8406580373724,3192267.4767209524,18744.036887998802,18744.036887998802,15.837172064479574,0.7553918725638302,37488.073775997604 
 02/23  21:00:00,-3.0,0.8875,16.40994712311776,64834.19837004225,347566.4788545146,524.1695180880931,2975840.2015531617,18744.036887998802,18744.036887998802,13.793008927591034,0.7507744445949541,37488.073775997604 
 02/23  22:00:00,-3.4875,1.0,16.00003957962012,817094.091442442,0.0,456.1072978832205,2952829.765962624,18744.036887998802,18744.036887998802,13.181360081619736,0.7514442656910025,37488.073775997604 
 02/23  23:00:00,-3.85,1.0,16.000000001596813,2008415.4409410558,0.0,426.2150272868122,3007720.62569068,18744.036887998802,18744.036887998802,13.126539719684647,0.7523505412693794,37488.073775997604 
 02/23  24:00:00,-4.1875,1.0,16.00000000000007,2802100.819671911,0.0,412.52960156606633,3058812.817853677,18744.036887998802,18744.036887998802,13.075796323403555,0.7537515789267448,37488.073775997604 
 02/24  01:00:00,-4.2375,1.1875,16.0,3251391.8757049516,0.0,406.06229358621334,3066792.726188955,18744.036887998802,18744.036887998802,13.06816726546222,0.7551938984898068,37488.073775997604 
 02/24  02:00:00,-4.1375,1.55,16.0,3499482.1066293954,0.0,402.94983328571567,3052337.6027170094,18744.036887998802,18744.036887998802,13.083062926864885,0.7564742875771329,37488.073775997604 
 02/24  03:00:00,-4.0375,1.8875,16.0,3643688.1320839208,0.0,401.4384862476083,3070270.140750735,18744.036887998802,18744.036887998802,13.279549885162524,0.7575158748105575,37488.073775997604 
 02/24  04:00:00,-3.6250000000000004,2.625,16.0,3736555.398261512,0.0,400.70135898062654,3037373.6301019215,18744.036887998802,18744.036887998802,13.504017820467064,0.7584491103425226,37488.073775997604 
 02/24  05:00:00,-3.0875,3.625,16.0,3805690.5978788333,0.0,400.3412542699032,2965699.6734941937,18744.036887998802,18744.036887998802,13.63673539566068,0.7593277431850767,37488.073775997604 
 02/24  06:00:00,-2.5249999999999995,4.625,16.0,3867091.0248790756,0.0,400.1655174916718,2881488.0819251747,18744.036887998802,18744.036887998802,13.724084316680518,0.7601503879451076,37488.073775997604 
 02/24  07:00:00,-2.1125,4.8125,16.0,3910398.8734206953,0.0,400.08005912450415,2818293.8310436304,18744.036887998802,18744.036887998802,13.780098814254208,0.7608227465872301,37488.073775997604 
 02/24  08:00:00,-1.8125000000000002,4.45,21.050595525248312,12127728.726376548,37622.72822865629,400.04486513790664,3456949.602397754,18744.036887998802,18744.036887998802,17.655611114776185,0.7748747454091482,37488.073775997604 
 02/24  09:00:00,-1.5124999999999997,4.1125,21.0,8528886.845362073,0.0,400.02482698559675,3416434.594287906,18744.036887998802,18744.036887998802,17.726321665374705,0.7776194121606372,37488.073775997604 
 02/24  10:00:00,-0.9624999999999999,4.0,21.0,1533121.1386026288,83997.21075186717,549.8760569853368,3333692.811621813,18744.036887998802,18744.036887998802,17.80883465863411,0.7779838371644872,6816288.073775997 
 02/24  11:00:00,0.4250000000000001,4.0,21.318311286598206,0.0,574505.5690870088,745.9168249953661,3150644.2052168343,18744.036887998802,18744.036887998802,18.161471765277142,0.7786862576515747,8346288.073775997 
 02/24  12:00:00,1.0375,4.0,21.98997056140078,0.0,576632.3741468508,829.3306957894911,3159524.588659896,18744.036887998802,18744.036887998802,18.818483667951888,0.7804315014603327,8346288.073775997 
 02/24  13:00:00,1.9375,4.0,22.579024615092422,0.0,566138.7493156017,864.6040417624255,3115193.817786231,18744.036887998802,18744.036887998802,19.463300514746177,0.7822304696845759,8346288.073775997 
 02/24  14:00:00,2.8125,4.0,21.098666346031468,1993553.0064601332,49669.511493966536,771.0794334352834,2801235.5474045724,18744.036887998802,18744.036887998802,18.576282529012254,0.7762858376419722,256368.07377599765 
 02/24  15:00:00,3.0624999999999996,4.0,21.726620343510177,309839.6668920155,403352.2822680664,743.7881428453941,2807098.7895418312,18744.036887998802,18744.036887998802,18.85713504199373,0.7791389966200658,6816288.073775997 
 02/24  16:00:00,3.1,4.0,22.55628005418502,0.0,530122.0473503135,830.5040159133719,2939971.4905162505,18744.036887998802,18744.036887998802,19.636107424804116,0.7835196071478121,8346288.073775997 
 02/24  17:00:00,3.2875,4.0,23.065667366385583,0.0,538160.4846541426,864.2175490725803,2990110.570787527,18744.036887998802,18744.036887998802,20.100778975408772,0.7853299062276216,8346288.073775997 
 02/24  18:00:00,2.7124999999999995,4.0,23.48852567078339,0.0,561849.0432076312,878.1072219666462,3144734.265176149,18744.036887998802,18744.036887998802,20.393112374734805,0.7869951601587813,8346288.073775997 
 02/24  19:00:00,2.3625,3.5625,21.245874365538935,1177659.4283984764,125898.38423843167,766.6639847623455,2899427.415063924,18744.036887998802,18744.036887998802,18.672400541236776,0.778522740287957,37488.073775997604 
 02/24  20:00:00,2.525,2.925,18.664541433832927,0.0,368706.4502069104,619.1401194732491,2505464.829711236,18744.036887998802,18744.036887998802,16.630152408624838,0.7696446657896143,37488.073775997604 
 02/24  21:00:00,2.6625000000000005,2.2625,16.590366943575944,22547.316036401877,277618.584379723,517.4051356694874,2158291.5007821885,18744.036887998802,18744.036887998802,14.825726261781227,0.7648307317142073,37488.073775997604 
 02/24  22:00:00,2.7,2.1875,16.00006097858365,763508.3987660389,0.0,451.86055387681404,2023713.6683646587,18744.036887998802,18744.036887998802,14.109492890293684,0.7660086777186449,37488.073775997604 
 02/24  23:00:00,2.7625,2.5500000000000003,16.000000002234557,1943591.2860149178,0.0,423.75175339710125,2014628.1307021417,18744.036887998802,18744.036887998802,14.118212599504174,0.7668387089997797,37488.073775997604 
 02/24  24:00:00,2.8,2.8875,16.00000000000009,2732809.9930176246,0.0,411.13585330408296,2009390.7403838267,18744.036887998802,18744.036887998802,14.123734022300297,0.768167570842741,37488.073775997604 
 02/25  01:00:00,2.8,3.0,16.0,3165957.724912057,0.0,405.28407891247195,2009644.0004090313,18744.036887998802,18744.036887998802,14.123620660314518,0.7694766586983315,37488.073775997604 
 02/25  02:00:00,2.8,3.0,16.0,3387970.2417953685,0.0,402.52241475410193,2009720.3216994854,18744.036887998802,18744.036887998802,14.123531358079829,0.770583874923858,37488.073775997604 
 02/25  03:00:00,2.8,3.0,16.0,3501271.963330605,0.0,401.20724439893695,2028484.6069329297,18744.036887998802,18744.036887998802,14.227554308490166,0.7714790601990872,37488.073775997604 
 02/25  04:00:00,2.8625,3.0,16.0,3556931.567639212,0.0,400.5780802364791,2047435.8526871286,18744.036887998802,18744.036887998802,14.394356626093122,0.7721569103933867,37488.073775997604 
 02/25  05:00:00,2.9,3.0,16.0,3586170.523388785,0.0,400.2768157004807,2046997.5761154885,18744.036887998802,18744.036887998802,14.428086601236465,0.7726647277169908,37488.073775997604 
 02/25  06:00:00,2.4625,3.0,16.0,3608806.273522716,0.0,400.1325743112277,2117724.6992421197,18744.036887998802,18744.036887998802,14.387849478242472,0.7731633673907232,37488.073775997604 
 02/25  07:00:00,2.2,3.0,16.0,3620632.256018398,0.0,400.0635024421014,2160819.6523083495,18744.036887998802,18744.036887998802,14.367004810042086,0.7735166063835557,37488.073775997604 
 02/25  08:00:00,2.5749999999999997,3.0,21.052573399521844,11687288.057329418,31605.567997347476,400.0353637268868,2801392.1555926367,18744.036887998802,18744.036887998802,18.31412426760358,0.7873400998462006,37488.073775997604 
 02/25  09:00:00,2.8,3.0,21.0,7916300.745001389,0.0,400.0193564024587,2772191.4603183363,18744.036887998802,18744.036887998802,18.373111459557656,0.7898409779315407,37488.073775997604 
 02/25  10:00:00,3.2375,3.1875,21.06020250441253,1115305.9575656508,240749.15779152984,552.0037385844208,2707208.989435413,18744.036887998802,18744.036887998802,18.445189026526748,0.7903564470898136,6816288.073775997 
 02/25  11:00:00,3.8749999999999996,3.55,21.81340429343607,0.0,507243.9345407123,746.5775371914818,2698002.9845063887,18744.036887998802,18744.036887998802,19.028264976432574,0.7925696232510713,8346288.073775997 
 02/25  12:00:00,4.5375,3.8875,22.62400713221444,0.0,504422.2348642601,826.2151983705419,2727699.561122765,18744.036887998802,18744.036887998802,19.8531197705869,0.7950793830769486,8346288.073775997 
 02/25  13:00:00,7.1125,4.0,23.35739405940774,0.0,453134.2921360197,859.0559837892621,2450842.053993513,18744.036887998802,18744.036887998802,20.86781329391384,0.7977568515443421,8346288.073775997 
 02/25  14:00:00,8.0625,4.0,21.300419305447946,817740.9934196989,104490.54930285513,763.3868533872202,2048813.1415608425,18744.036887998802,18744.036887998802,19.5780547387199,0.7895572755343605,256368.07377599765 
 02/25  15:00:00,8.7375,4.0,22.087903928523374,31441.042750923385,294153.5020134307,717.1334432263993,2005654.28390977,18744.036887998802,18744.036887998802,20.014920931514954,0.7915791586382603,6816288.073775997 
 02/25  16:00:00,8.9875,3.5625,23.365472991805333,0.0,400891.43270318664,788.8660179557335,2166842.0481927297,18744.036887998802,18744.036887998802,21.16078949958699,0.7995570825476244,8346288.073775997 
 02/25  17:00:00,8.4875,2.925,23.935306621136707,0.0,646913.2951825939,843.5602787194448,2343321.0992272235,18744.036887998802,18744.036887998802,21.642926422841704,0.8018298960629247,8346288.073775997 
 02/25  18:00:00,7.987500000000001,2.2625,23.99999570300364,0.0,1448128.5538506885,865.5424450470106,2443894.073446816,18744.036887998802,18744.036887998802,21.701371319124238,0.8019837605103568,8346288.073775997 
 02/25  19:00:00,7.049999999999999,2.0,21.453017204041515,492819.0501227643,142173.44520362112,711.4812862306777,2226343.09641247,18744.036887998802,18744.036887998802,19.557141482753565,0.7909825549829139,37488.073775997604 
 02/25  20:00:00,5.9125,2.0,19.314594482195922,0.0,299851.5719524389,554.6827302939053,2088844.0507500062,18744.036887998802,18744.036887998802,17.66044290868909,0.7823373553610434,37488.073775997604 
 02/25  21:00:00,4.75,2.0,17.500948399315117,0.0,289918.5906618208,476.63784022171086,1980335.2640774564,18744.036887998802,18744.036887998802,15.899062636608955,0.776805505909286,37488.073775997604 
 02/25  22:00:00,4.05,2.1875,16.228003472414418,97537.55180934425,186797.51169609558,433.19973237365934,1878854.4745953935,18744.036887998802,18744.036887998802,14.636298458784895,0.773321060223831,37488.073775997604 
 02/25  23:00:00,3.0875,2.5500000000000003,16.000025808677538,746132.4775837993,0.0,414.6697349580915,1966239.6168851766,18744.036887998802,18744.036887998802,14.167292802702287,0.7730182556200366,37488.073775997604 
 02/25  24:00:00,2.9125,2.8875,16.0000000009383,1658536.305668993,0.0,406.6559163452562,1992743.0343623436,18744.036887998802,18744.036887998802,14.140739581607493,0.77261196416303,37488.073775997604 
 02/26  01:00:00,2.225,3.0,16.000000000000036,2235632.091427205,0.0,403.0757886183843,2096567.5448740225,18744.036887998802,18744.036887998802,14.037532807103464,0.7726739311952344,37488.073775997604 
 02/26  02:00:00,1.7,3.0,16.0,2557855.2224863274,0.0,401.4367641157812,2175688.4289723826,18744.036887998802,18744.036887998802,13.958697199161683,0.7727669204830011,37488.073775997604 
 02/26  03:00:00,1.7,3.0,16.0,2734832.5752379224,0.0,400.6749596264684,2175610.124449118,18744.036887998802,18744.036887998802,13.958623983618224,0.7727146700641354,37488.073775997604 
 02/26  04:00:00,1.8249999999999997,3.0,16.0,2834882.0277922596,0.0,400.3180733027797,2156607.78132894,18744.036887998802,18744.036887998802,13.977319650706564,0.7725222820731156,37488.073775997604 
 02/26  05:00:00,1.7125,3.0,16.0,2898495.836881243,0.0,400.15018006015686,2173299.6206641896,18744.036887998802,18744.036887998802,13.96041036999137,0.772204435470764,37488.073775997604 
 02/26  06:00:00,1.4125,3.0,16.0,2945698.5090865437,0.0,400.07102053435574,2220716.544466709,18744.036887998802,18744.036887998802,13.928611951605976,0.7717885665236383,37488.073775997604 
 02/26  07:00:00,1.3,2.8125,16.0,2978763.3888462787,0.0,400.0336319366,2248662.7405002457,18744.036887998802,18744.036887998802,13.973419940409817,0.7712552454795263,37488.073775997604 
 02/26  08:00:00,1.3,2.45,21.058748438501112,10894554.150788043,33790.53418734613,400.01864846497,2991378.409688713,18744.036887998802,18744.036887998802,18.124199411552304,0.7843077149809852,37488.073775997604 
 02/26  09:00:00,1.3,2.1125,21.0,7544295.244346877,0.0,400.0101662633698,2995759.2771704393,18744.036887998802,18744.036887998802,18.148164757523077,0.7859009558849159,37488.073775997604 
 02/26  10:00:00,1.3,2.1875,21.08173346843639,1033003.3789530193,291225.85449225514,552.6996147238144,2997814.800323699,18744.036887998802,18744.036887998802,18.161419187955964,0.7852729392610012,6816288.073775997 
 02/26  11:00:00,2.4250000000000003,2.5500000000000003,21.91630691672815,0.0,552724.8091082573,748.5925305412927,2926328.9162365906,18744.036887998802,18744.036887998802,18.879915353178,0.7862744938548009,8346288.073775997 
 02/26  12:00:00,2.9124999999999996,2.8875,22.81481600747276,0.0,556691.5578397159,829.8331227283027,2996114.8977568853,18744.036887998802,18744.036887998802,19.754917446489827,0.787632370428504,8346288.073775997 
 02/26  13:00:00,3.2375,2.8125,23.59159543540286,0.0,565441.8404858432,864.109863884737,3067889.940376416,18744.036887998802,18744.036887998802,20.482655937152042,0.788965781834887,8346288.073775997 
 02/26  14:00:00,3.8749999999999996,2.45,21.32070830606677,674862.2241823373,125668.00336340273,730.4487528011363,2682290.88471352,18744.036887998802,18744.036887998802,18.966582137956607,0.7787479282117272,256368.07377599765 
 02/26  15:00:00,4.5375,2.1125,22.23006330613191,0.0,464752.8689243849,681.4489241363361,2656256.7586236834,18744.036887998802,18744.036887998802,19.48380559058605,0.779775208793495,6816288.073775997 
 02/26  16:00:00,4.8,2.0,23.627859429633396,0.0,522855.2289867529,771.5810814146141,2835518.8122980855,18744.036887998802,18744.036887998802,20.7478303301942,0.7864356067261273,8346288.073775997 
 02/26  17:00:00,4.8,2.0,23.998466808183423,0.0,1179283.469730413,840.2219230258345,2916823.3549924004,18744.036887998802,18744.036887998802,21.202225417269737,0.7867385113877492,8346288.073775997 
 02/26  18:00:00,4.8,2.0,23.999999944537997,0.0,1879291.666320555,868.1562342046662,2920611.1401183847,18744.036887998802,18744.036887998802,21.2235499530057,0.7854705373925291,8346288.073775997 
 02/26  19:00:00,4.6125,2.0,21.507790663233223,276417.1382343525,197503.02435992612,749.7505569846085,2604927.303208662,18744.036887998802,18744.036887998802,19.2726534659704,0.774148570148143,37488.073775997604 
 02/26  20:00:00,3.6875,2.0,19.60141047924711,0.0,359804.1302927666,636.6249233738253,2472679.642009733,18744.036887998802,18744.036887998802,17.61269354773289,0.7679973886955673,37488.073775997604 
 02/26  21:00:00,3.075,2.0,17.682217596683333,0.0,339353.20409920195,515.3368300139172,2258180.8744679224,18744.036887998802,18744.036887998802,15.803438196503116,0.7619058146507436,37488.073775997604 
 02/26  22:00:00,3.3125,1.8125000000000002,16.390624008802522,0.0,245229.26222457548,450.7122375277947,2020038.0419363119,18744.036887998802,18744.036887998802,14.706263443597887,0.7584822370163681,37488.073775997604 
 02/26  23:00:00,3.375,1.45,16.000325242605577,536766.9589718101,0.0,422.65618239070955,1921316.5101201287,18744.036887998802,18744.036887998802,14.213850823889036,0.7578169278532263,37488.073775997604 
 02/26  24:00:00,3.1125,1.1125,16.00000001144306,1415986.0180974174,0.0,410.37935832005735,1960881.7818431696,18744.036887998802,18744.036887998802,14.170922376418943,0.7577511000587877,37488.073775997604 
 02/27  01:00:00,2.6250000000000004,1.625,16.000000000000398,2059040.356629136,0.0,404.84970494151383,2034854.0025799572,18744.036887998802,18744.036887998802,14.097684881024641,0.7581425630419705,37488.073775997604 
 02/27  02:00:00,1.9625,2.625,16.0,2453315.3993288903,0.0,402.28970456970853,2135111.508299982,18744.036887998802,18744.036887998802,13.998187885690237,0.7585492333749244,37488.073775997604 
 02/27  03:00:00,1.3249999999999997,3.625,16.0,2688813.0601852387,0.0,401.0857362128993,2231558.352375799,18744.036887998802,18744.036887998802,13.902462626750276,0.7587629898704035,37488.073775997604 
 02/27  04:00:00,1.1624999999999999,3.8125,16.0,2815055.137284105,0.0,400.51562707399137,2255826.2337560696,18744.036887998802,18744.036887998802,13.878016297906822,0.7587914261687242,37488.073775997604 
 02/27  05:00:00,0.7,3.45,16.0,2888951.722579832,0.0,400.2455537188679,2325231.142042829,18744.036887998802,18744.036887998802,13.808597597866282,0.7586678755627222,37488.073775997604 
 02/27  06:00:00,0.4625,3.1125,16.0,2931507.6243741666,0.0,400.11728137732206,2361806.1684281696,18744.036887998802,18744.036887998802,13.778963579156517,0.7584248885055763,37488.073775997604 
 02/27  07:00:00,0.37500000000000006,3.0,16.0,2961785.128211477,0.0,400.0561065518738,2388245.9865887514,18744.036887998802,18744.036887998802,13.84124204529013,0.7580472620954826,37488.073775997604 
 02/27  08:00:00,-0.45000000000000007,3.0,21.059913792885823,10887813.318621408,35802.762493279384,400.0313409111972,3253203.0881321486,18744.036887998802,18744.036887998802,17.863311123650202,0.7711085281922697,37488.073775997604 
 02/27  09:00:00,-0.9,3.0,21.0,7551376.358182128,0.0,400.0171844178816,3324698.3873041472,18744.036887998802,18744.036887998802,17.818209323329626,0.7727704273070426,37488.073775997604 
 02/27  10:00:00,-0.7749999999999999,3.0,21.073934021222186,1033864.5818308489,317955.9866093766,553.083085944347,3307556.415317812,18744.036887998802,18744.036887998802,17.847569364563203,0.7723577494597433,6816288.073775997 
 02/27  11:00:00,-0.575,3.0,21.889032499437377,0.0,632858.139320076,750.6610814375722,3372433.8162141684,18744.036887998802,18744.036887998802,18.410657272538067,0.7735373924513311,8346288.073775997 
 02/27  12:00:00,-0.062499999999999986,3.0,22.780629717256325,0.0,636697.4876243877,833.7165379308301,3436328.8260219344,18744.036887998802,18744.036887998802,19.27829972855375,0.7750921238686771,8346288.073775997 
 02/27  13:00:00,0.32500000000000007,3.0,23.54727312309558,0.0,642096.233898507,869.252175440766,3498854.120400158,18744.036887998802,18744.036887998802,20.013475985570874,0.7765966621398607,8346288.073775997 
 02/27  14:00:00,0.3375,3.0,21.38233033813526,578485.5870650122,218109.02132123167,787.7275708687698,3232209.899193471,18744.036887998802,18744.036887998802,18.533423662404864,0.7665550015556986,256368.07377599765 
 02/27  15:00:00,0.3,3.0,22.16623003363501,0.0,556939.7987539277,753.8397446921705,3287058.317084416,18744.036887998802,18744.036887998802,18.80328733603537,0.7683783723721703,6816288.073775997 
 02/27  16:00:00,0.175,3.0,23.494782124185143,0.0,642945.6162172168,814.6583533386661,3514118.5212743226,18744.036887998802,18744.036887998802,19.950249034777872,0.7748576159702554,8346288.073775997 
 02/27  17:00:00,-0.275,3.0,23.9767420969553,0.0,1005761.547675435,861.3522796243394,3672513.313110565,18744.036887998802,18744.036887998802,20.39064532370257,0.7758547969780174,8346288.073775997 
 02/27  18:00:00,-0.5,3.0,23.999999479356276,0.0,1729019.3983510584,880.3229278143101,3718974.7800365933,18744.036887998802,18744.036887998802,20.42862962715214,0.7752562930919122,8346288.073775997 
 02/27  19:00:00,-0.6875,3.1875,21.44734197378619,500552.45478389773,219144.37285080072,724.1672922032055,3388585.5568661857,18744.036887998802,18744.036887998802,18.392322859998046,0.7648423823355739,37488.073775997604 
 02/27  20:00:00,-0.925,3.55,19.184254610136463,0.0,477739.2852691286,564.0162165305348,3100334.51047634,18744.036887998802,18744.036887998802,16.541288114184603,0.7564143776404049,37488.073775997604 
 02/27  21:00:00,-1.1875,3.8875,17.368918147947312,0.0,447953.24597008876,482.54675398648567,2851517.897802882,18744.036887998802,18744.036887998802,14.886191316273349,0.7509444693313471,37488.073775997604 
 02/27  22:00:00,-1.425,4.0,16.165160658048034,88937.8881305558,214137.36348159722,436.4439445872266,2688209.1800817987,18744.036887998802,18744.036887998802,13.736471356464406,0.7477309002970414,37488.073775997604 
 02/27  23:00:00,-1.6874999999999998,4.0,16.000010399857782,756205.9432659242,0.0,416.4452436522612,2683534.7130042496,18744.036887998802,18744.036887998802,13.451194423862052,0.7478933795589751,37488.073775997604 
 02/27  24:00:00,-1.925,4.0,16.000000000390706,1678847.6723251478,0.0,407.60996128931504,2719089.424345442,18744.036887998802,18744.036887998802,13.415404078945976,0.748164467954662,37488.073775997604 
 02/28  01:00:00,-2.1875,3.8125,16.000000000000014,2292920.6796681653,0.0,403.58639718835775,2758596.2174180066,18744.036887998802,18744.036887998802,13.375901286999198,0.748933099164002,37488.073775997604 
 02/28  02:00:00,-2.425,3.45,16.0,2656745.0277458555,0.0,401.70954643336626,2794495.1581745856,18744.036887998802,18744.036887998802,13.340144521446753,0.7497448022359663,37488.073775997604 
 02/28  03:00:00,-2.6875,3.1125,16.0,2871080.929365218,0.0,400.8205585553851,2834119.4358737725,18744.036887998802,18744.036887998802,13.30066282730505,0.7503589476584474,37488.073775997604 
 02/28  04:00:00,-2.8625,2.5625,16.0,2999639.1188248238,0.0,400.3956142138466,2860494.024260836,18744.036887998802,18744.036887998802,13.274335115674344,0.7507699905014795,37488.073775997604 
 02/28  05:00:00,-2.9625,1.925,16.0,3083047.0050569545,0.0,400.19141238230196,2882650.7103699422,18744.036887998802,18744.036887998802,13.299559763255937,0.7510232740276053,37488.073775997604 
 02/28  06:00:00,-3.0624999999999996,1.2625,16.0,3144396.4038563636,0.0,400.09281511361615,2926335.8558891425,18744.036887998802,18744.036887998802,13.44527728591816,0.7511207582216194,37488.073775997604 
 02/28  07:00:00,-3.2249999999999996,1.1875,16.0,3199733.3311545593,0.0,400.0450670815792,2968769.7281582407,18744.036887998802,18744.036887998802,13.521501778921337,0.7510603969579166,37488.073775997604 
 02/28  08:00:00,-3.425,1.55,16.0,3243450.120634962,0.0,400.0218978570846,3009492.2628333964,18744.036887998802,18744.036887998802,13.550848112115974,0.7509101217030711,37488.073775997604 
 02/28  09:00:00,-3.625,1.8875,16.0,3212407.4835617356,0.0,400.01063680024083,3045008.7884866605,18744.036887998802,18744.036887998802,13.551021701875973,0.7507145196783531,37488.073775997604 
 02/28  10:00:00,-3.45,1.8125000000000002,16.0,3184463.319632422,0.0,400.00516131460336,3014745.7746433113,18744.036887998802,18744.036887998802,13.556007900185964,0.7506439052583506,37488.073775997604 
 02/28  11:00:00,-3.1125,1.45,16.0,3187457.9903515046,0.0,400.0025049084976,2958855.5331020188,18744.036887998802,18744.036887998802,13.579325766328077,0.7506733665476994,37488.073775997604 
 02/28  12:00:00,-2.7499999999999996,1.1125,16.0,3206450.6818272523,0.0,400.0012165905681,2900863.388368428,18744.036887998802,18744.036887998802,13.6157712789361,0.7507193513970428,37488.073775997604 
 02/28  13:00:00,-2.1,1.4375000000000002,16.0,3229439.874600183,0.0,400.00059113084103,2795534.753183769,18744.036887998802,18744.036887998802,13.674692995931142,0.7509539588258186,37488.073775997604 
 02/28  14:00:00,-1.2375000000000003,2.075,16.0,3249516.175868083,0.0,400.00028700978436,2654478.9940143814,18744.036887998802,18744.036887998802,13.746057676077609,0.7512951397295337,37488.073775997604 
 02/28  15:00:00,-0.4000000000000001,2.7375,16.0,3279190.0759005537,0.0,400.0001391843389,2517788.31719852,18744.036887998802,18744.036887998802,13.816703286143603,0.7516362535209875,37488.073775997604 
 02/28  16:00:00,0.025,2.8125,16.0,3317929.1232824754,0.0,400.0000674358913,2450759.1741108214,18744.036887998802,18744.036887998802,13.865174287130891,0.7520783894125002,37488.073775997604 
 02/28  17:00:00,0.22499999999999998,2.45,16.0,3358154.2819170803,0.0,400.00003270363675,2421781.3294338966,18744.036887998802,18744.036887998802,13.902543865458247,0.7525924964280687,37488.073775997604 
 02/28  18:00:00,0.2375,2.1125,16.0,3403421.5960904974,0.0,400.0000158806794,2424091.059517391,18744.036887998802,18744.036887998802,13.928269213329324,0.7531061138360068,37488.073775997604 
 02/28  19:00:00,-0.6749999999999999,2.5,16.0,3463291.483523497,0.0,400.0000077181146,2582994.7098462745,18744.036887998802,18744.036887998802,13.904986307951305,0.7533149367972702,37488.073775997604 
 02/28  20:00:00,-1.7,2.8625,16.0,3505639.1395395403,0.0,400.0000037501064,2756880.2428876376,18744.036887998802,18744.036887998802,13.853959336056246,0.753380988611595,37488.073775997604 
 02/28  21:00:00,-2.3125,2.9625,16.0,3522354.587017805,0.0,400.0000018221969,2858358.300118438,18744.036887998802,18744.036887998802,13.810799811052986,0.753507199208182,37488.073775997604 
 02/28  22:00:00,-2.0625,3.0,16.0,3514294.4499368276,0.0,400.00000088508517,2802478.6734503307,18744.036887998802,18744.036887998802,13.741369326832913,0.755123187531542,37488.073775997604 
 02/28  23:00:00,-1.3625000000000003,3.0,16.0,3496026.426652395,0.0,400.00000042905026,2698781.0037565706,18744.036887998802,18744.036887998802,13.848942258466302,0.7576349768600524,37488.073775997604 
 02/28  24:00:00,-0.5375000000000001,3.125,16.0,3480434.4810180375,0.0,400.00000020742186,2577671.3839266263,18744.036887998802,18744.036887998802,13.983863438444788,0.7601257528393539,37488.073775997604 
 03/01  01:00:00,0.36249999999999993,3.2,16.0,3459852.7060735924,0.0,400.00000009997393,2447601.178126457,18744.036887998802,18744.036887998802,14.142807886312085,0.7625995231559978,37488.073775997604 
 03/01  02:00:00,0.6375,3.2,16.0,3470921.536174438,0.0,400.00000004807714,2415404.057516693,18744.036887998802,18744.036887998802,14.233488977899226,0.7635773170296999,37488.073775997604 
 03/01  03:00:00,0.6,3.075,16.0,3490063.479610102,0.0,400.0000000231344,2422447.887580134,18744.036887998802,18744.036887998802,14.237419295646248,0.7621634131190181,37488.073775997604 
 03/01  04:00:00,0.5375,2.875,16.0,3501986.164671114,0.0,400.0000000111543,2430328.040060684,18744.036887998802,18744.036887998802,14.220243677037566,0.7613201905683793,37488.073775997604 
 03/01  05:00:00,0.5,2.8,16.0,3527618.1376257213,0.0,400.0000000053842,2436366.8822929757,18744.036887998802,18744.036887998802,14.21674378775571,0.761326042701139,37488.073775997604 
 03/01  06:00:00,0.5,2.6125,16.0,3554343.9204740645,0.0,400.0000000026021,2436998.528675247,18744.036887998802,18744.036887998802,14.221114747692212,0.7596042633099016,37488.073775997604 
 03/01  07:00:00,0.4375,2.8125,16.0,3586284.7920251964,0.0,400.0000000012594,2446790.4061829555,18744.036887998802,18744.036887998802,14.210103014338468,0.7617204663902124,37488.073775997604 
 03/01  08:00:00,0.525,3.0,16.0,3611547.543058661,0.0,400.00000000060805,2438396.1565499413,18744.036887998802,18744.036887998802,14.247569553566136,0.7636192745163277,37488.073775997604 
 03/01  09:00:00,0.6,2.375,16.0,3628032.6489673518,0.0,400.0000000002942,2429755.898110877,18744.036887998802,18744.036887998802,14.279681912424813,0.7567466975542433,37488.073775997604 
 03/01  10:00:00,0.475,3.25,16.0,3644494.9222760554,0.0,400.00000000014313,2428349.532570529,18744.036887998802,18744.036887998802,14.14972858265659,0.7594071791769959,37488.073775997604 
 03/01  11:00:00,1.025,3.375,16.0,3583940.988771409,0.0,400.000000000069,2347891.0402079946,18744.036887998802,18744.036887998802,14.245582378689368,0.7635528629805164,37488.073775997604 
 03/01  12:00:00,1.275,3.0,16.0,3532983.272085401,0.0,400.0000000000334,2316415.544767148,18744.036887998802,18744.036887998802,14.320882193068444,0.7557072501016924,37488.073775997604 
 03/01  13:00:00,1.7,3.0,16.0,3546712.512234102,0.0,400.00000000001637,2223688.4870742294,18744.036887998802,18744.036887998802,14.22772328076816,0.7587443226970976,37488.073775997604 
 03/01  14:00:00,2.625,2.375,16.0,3557181.7844583928,0.0,400.0000000000081,2078067.0200569544,18744.036887998802,18744.036887998802,14.337832075655003,0.7634532832310065,37488.073775997604 
 03/01  15:00:00,2.6250000000000004,2.625,16.0,3578999.2202901556,0.0,400.0000000000041,2091351.8652258578,18744.036887998802,18744.036887998802,14.414545637170193,0.7554264182134727,37488.073775997604 
 03/01  16:00:00,2.5875000000000004,2.375,16.0,3600691.5348821194,0.0,400.00000000000205,2087890.4091164665,18744.036887998802,18744.036887998802,14.3503389405833,0.7586292340582532,37488.073775997604 
 03/01  17:00:00,2.2625,1.375,16.0,3635617.4790306957,0.0,400.00000000000114,2150922.2395848925,18744.036887998802,18744.036887998802,14.374689149502629,0.7634936905095733,37488.073775997604 
 03/01  18:00:00,2.125,1.0,16.0,3681581.1865179692,0.0,400.0000000000006,2173683.3294479894,18744.036887998802,18744.036887998802,14.37616346258979,0.7553157661902032,37488.073775997604 
 03/01  19:00:00,2.075,2.25,16.0,3722809.597839572,0.0,400.00000000000045,2162985.706782604,18744.036887998802,18744.036887998802,14.266092063767529,0.7585491657298816,37488.073775997604 
 03/01  20:00:00,1.625,3.0,16.0,3749937.0913728555,0.0,400.0000000000003,2250183.884960993,18744.036887998802,18744.036887998802,14.298013865875987,0.7635329315455325,37488.073775997604 
 03/01  21:00:00,1.3375,1.75,16.0,3755321.433699176,0.0,400.0000000000001,2306629.870909052,18744.036887998802,18744.036887998802,14.331516041725932,0.7549377086822446,37488.073775997604 
 03/01  22:00:00,1.3624999999999998,2.875,16.0,3769779.660500486,0.0,400.00000000000017,2285383.896219823,18744.036887998802,18744.036887998802,14.235242110035008,0.7583418000819482,37488.073775997604 
 03/01  23:00:00,1.4,3.375,16.0,3775604.5343199093,0.0,400.0000000000002,2288971.7727201586,18744.036887998802,18744.036887998802,14.288894082692632,0.7635564773491731,37488.073775997604 
 03/01  24:00:00,1.4,2.375,16.0,3772789.4719924596,0.0,400.0000000000001,2297594.0155798336,18744.036887998802,18744.036887998802,14.342459610224159,0.7552768401956342,37488.073775997604 
 03/02  01:00:00,1.4625,3.25,16.0,3787539.808593308,0.0,400.00000000000017,2265740.285786459,18744.036887998802,18744.036887998802,14.228199546866446,0.7585078574232004,37488.073775997604 
 03/02  02:00:00,1.8125,4.0,16.0,3796915.296093161,0.0,400.00000000000034,2209399.580027769,18744.036887998802,18744.036887998802,14.264637323380313,0.7634936905095733,37488.073775997604 
 03/02  03:00:00,2.0,3.375,16.000000000000004,3786902.9177553733,0.0,400.00000000000034,2186404.6660090224,18744.036887998802,18744.036887998802,14.325317877968244,0.7559808613456945,37488.073775997604 
 03/02  04:00:00,2.0,4.25,16.0,3794483.0094883167,0.0,400.0000000000003,2174028.8890173575,18744.036887998802,18744.036887998802,14.251710704375812,0.7589582420679701,37488.073775997604 
 03/02  05:00:00,1.75,5.625,16.0,3829141.588518347,0.0,400.0000000000003,2230147.0109104807,18744.036887998802,18744.036887998802,14.310265949322408,0.7635329314368126,37488.073775997604 
 03/02  06:00:00,1.475,5.375,16.0,3839498.7643561056,0.0,400.00000000000034,2279742.080854348,18744.036887998802,18744.036887998802,14.31824442875041,0.7572952697446734,37488.073775997604 
 03/02  07:00:00,1.4,7.5,16.0,3903489.6203755094,0.0,400.0000000000003,2276059.4211520487,18744.036887998802,18744.036887998802,14.220600842492821,0.759742956342518,37488.073775997604 
 03/02  08:00:00,1.15,9.0,21.05058710193554,12151591.440192686,32915.36274680692,400.00000000000074,3015476.624548985,18744.036887998802,18744.036887998802,18.098877123610926,0.7769301468697023,37488.073775997604 
