Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/02  09:00:00,0.9374999999999999,5.25,21.0,8445935.485531246,0.0,400.00000000000057,3051405.4025145047,18744.036887998802,18744.036887998802,18.09378754751967,0.773295503765741,37488.073775997604 
 03/02  10:00:00,0.9625,5.5,21.0,1451857.7907516104,97241.48820579748,550.1678979351842,3047993.0113707744,18744.036887998802,18744.036887998802,18.09753872228662,0.7755305705880163,6816288.073775997 
 03/02  11:00:00,1.625,6.375,21.373976946746442,0.0,546093.102568333,743.6600216729483,2980443.5577239012,18744.036887998802,18744.036887998802,18.373952133502414,0.7793856898957152,8346288.073775997 
 03/02  12:00:00,1.8125000000000002,4.125,22.094776058292645,0.0,560925.5920404104,827.1385333831686,3059475.281897853,18744.036887998802,18744.036887998802,19.010761646154613,0.7753568565799629,8346288.073775997 
 03/02  13:00:00,1.8875,5.5,22.69714704463744,0.0,569673.71806443,864.6350030010215,3144829.320202451,18744.036887998802,18744.036887998802,19.563454323980892,0.778757882833092,8346288.073775997 
 03/02  14:00:00,2.0,7.0,21.112061760252374,1864761.4139500575,63878.318824005524,768.2225459748299,2930577.9302905384,18744.036887998802,18744.036887998802,18.47542788684884,0.774968350882866,256368.07377599765 
 03/02  15:00:00,2.3125,4.5,21.743546909315018,264989.8309922428,415053.9211888632,725.3058079632199,2927732.490715169,18744.036887998802,18744.036887998802,18.776158154166552,0.7722057677828744,6816288.073775997 
 03/02  16:00:00,2.8125,4.875,22.715263768649745,0.0,547788.3599248226,808.4592537923887,3002422.2947742604,18744.036887998802,18744.036887998802,19.69834970246201,0.7784828140777952,8346288.073775997 
 03/02  17:00:00,3.0,7.25,23.23495896654937,0.0,550589.7601176149,852.0551692270625,3058677.8343695053,18744.036887998802,18744.036887998802,20.20177698520297,0.7823917027139512,8346288.073775997 
 03/02  18:00:00,3.0,4.875,23.72260820493181,0.0,564832.7537478082,869.5207478103372,3131450.867070323,18744.036887998802,18744.036887998802,20.61018182312304,0.7793964034312397,8346288.073775997 
 03/02  19:00:00,3.0,5.5,21.35820216846883,883224.5386699592,166489.9492105347,760.1837474244118,2819506.545934988,18744.036887998802,18744.036887998802,18.865732849142404,0.7716786742381363,37488.073775997604 
 03/02  20:00:00,2.375,7.625,18.980046502991215,0.0,377904.44038317795,623.0589078200887,2578815.042000522,18744.036887998802,18744.036887998802,16.894022887358368,0.7654883157829504,37488.073775997604 
 03/02  21:00:00,2.5,6.125,16.722622554180056,0.0,330517.6818078111,519.6052004870113,2198638.605495915,18744.036887998802,18744.036887998802,14.894681658892505,0.7549729294219324,37488.073775997604 
 03/02  22:00:00,2.925,6.25,16.001666485911226,541304.6077866376,0.0,455.3904757158756,1992221.6023902395,18744.036887998802,18744.036887998802,14.162253154428047,0.75717138757358,37488.073775997604 
 03/02  23:00:00,2.875,7.0,16.0000000644799,1711101.4946605754,0.0,424.84333225716784,1996654.1460544916,18744.036887998802,18744.036887998802,14.135182512774922,0.7601239325338227,37488.073775997604 
 03/02  24:00:00,2.6125,5.125,16.00000000000248,2524638.0322798644,0.0,411.46664004439015,2036013.9990813038,18744.036887998802,18744.036887998802,14.095718823375945,0.7559287879318342,37488.073775997604 
 03/03  01:00:00,2.1875,5.875,16.0,3032674.820053752,0.0,405.432664771285,2101115.973482639,18744.036887998802,18744.036887998802,14.031848122045878,0.7587786056011198,37488.073775997604 
 03/03  02:00:00,1.75,5.75,16.0,3298049.61877503,0.0,402.5675983617217,2167084.4473313815,18744.036887998802,18744.036887998802,13.966128929984734,0.7624579625151666,37488.073775997604 
 03/03  03:00:00,1.725,4.375,16.0,3411759.2041078364,0.0,401.2264559250442,2172883.2901087296,18744.036887998802,18744.036887998802,13.97614422214724,0.7575048339463287,37488.073775997604 
 03/03  04:00:00,1.6125,5.25,16.0,3502646.273057418,0.0,400.5901297801412,2213423.6100959987,18744.036887998802,18744.036887998802,14.087197619687984,0.7600032932906041,37488.073775997604 
 03/03  05:00:00,0.9375000000000001,5.375,16.0,3559472.967816598,0.0,400.28170965243146,2337689.0440619546,18744.036887998802,18744.036887998802,14.10867036060336,0.763430676246695,37488.073775997604 
 03/03  06:00:00,0.5375,3.75,16.0,3566137.9863168886,0.0,400.13516572814535,2424734.8427723143,18744.036887998802,18744.036887998802,14.199087605579047,0.7574069621340965,37488.073775997604 
 03/03  07:00:00,0.4375,4.25,16.0,3572090.2282549627,0.0,400.06538550050755,2429362.584044012,18744.036887998802,18744.036887998802,14.12131635783536,0.7598367649193815,37488.073775997604 
 03/03  08:00:00,0.275,4.375,21.054385969290134,11437960.860208431,34708.59327838801,400.0364843081533,3147682.3416903834,18744.036887998802,18744.036887998802,17.971463793802286,0.7770573014728391,37488.073775997604 
 03/03  09:00:00,0.2625,2.75,21.0,7593200.67550908,0.0,400.0199828342024,3152510.262514181,18744.036887998802,18744.036887998802,17.992541016769575,0.7723299668284345,37488.073775997604 
 03/03  10:00:00,0.36250000000000004,3.875,21.10117526220344,1005011.7183768376,338931.19106614176,553.1691869165986,3139703.953267821,18744.036887998802,18744.036887998802,18.027142395943855,0.7749990145901854,6816288.073775997 
 03/03  11:00:00,2.025,4.375,21.963600095830927,0.0,564318.824049859,748.416749642641,2993924.7949602744,18744.036887998802,18744.036887998802,18.8627466385698,0.7807088869869455,8346288.073775997 
 03/03  12:00:00,3.0,3.375,22.783135409745285,0.0,548748.9515073677,830.9878053574938,2980259.9052325077,18744.036887998802,18744.036887998802,19.765882422430018,0.7756281245710438,8346288.073775997 
 03/03  13:00:00,4.25,4.25,23.434972491178186,0.0,528750.3880107075,867.4355145710707,2892441.907354443,18744.036887998802,18744.036887998802,20.52648816071293,0.7797388160341908,8346288.073775997 
 03/03  14:00:00,5.625,5.0,21.313653852426732,782628.8339862451,134545.35415411406,770.5783231033179,2415329.327585523,18744.036887998802,18744.036887998802,19.22604465608051,0.7747276477670563,256368.07377599765 
 03/03  15:00:00,6.25,3.75,22.067545473485822,18341.346961650175,346203.28687863564,723.5486914263729,2374334.4084884296,18744.036887998802,18744.036887998802,19.62738616498667,0.7694717819376564,6816288.073775997 
 03/03  16:00:00,6.15,4.875,23.299468536185245,0.0,473434.31264544756,796.2553921769684,2582259.3984571514,18744.036887998802,18744.036887998802,20.69098161880852,0.7785070053142438,8346288.073775997 
 03/03  17:00:00,6.0,6.0,23.879522523708424,0.0,593235.5886075003,848.0882650850061,2701218.538977462,18744.036887998802,18744.036887998802,21.20355287561341,0.7837935414976115,8346288.073775997 
 03/03  18:00:00,5.75,4.75,23.999984295873976,0.0,1328052.9031055272,869.7897522165272,2774156.190457585,18744.036887998802,18744.036887998802,21.365846135752314,0.7780275630640278,8346288.073775997 
 03/03  19:00:00,5.725,3.375,21.441070430698204,523316.2832871489,161823.94691439855,717.5894796359705,2418687.004999811,18744.036887998802,18744.036887998802,19.348980746446188,0.7702071621482492,37488.073775997604 
 03/03  20:00:00,3.425,3.0,19.23362627522517,0.0,361597.0742954549,559.8179098932892,2451355.1840622346,18744.036887998802,18744.036887998802,17.23488658896656,0.7659064110952516,37488.073775997604 
 03/03  21:00:00,1.8125000000000002,2.375,17.353533117537452,0.0,365587.3118936138,480.20199518063947,2397596.328276881,18744.036887998802,18744.036887998802,15.329279333542116,0.7556228459099399,37488.073775997604 
 03/03  22:00:00,1.575,2.625,16.16536837495195,99093.76532602844,174081.5304447573,435.47065994386423,2236180.004750929,18744.036887998802,18744.036887998802,14.185752955248175,0.7551533834519232,37488.073775997604 
 03/03  23:00:00,0.5625,2.375,16.000011094423193,797389.3242475094,0.0,415.928242755955,2345666.9998062635,18744.036887998802,18744.036887998802,13.788592013449854,0.7590179137437159,37488.073775997604 
 03/03  24:00:00,0.8749999999999999,2.625,16.00000000040241,1675265.2175922396,0.0,407.34452535766764,2297673.402739158,18744.036887998802,18744.036887998802,13.835295406973106,0.7551299909443047,37488.073775997604 
 03/04  01:00:00,-0.10000000000000006,3.0,16.000000000000014,2256525.8393089,0.0,403.44932013707455,2446585.376791174,18744.036887998802,18744.036887998802,13.688926210953925,0.7578588076277345,37488.073775997604 
 03/04  02:00:00,-1.0,3.0,16.0,2595521.2200890924,0.0,401.6308020138108,2583630.8481656187,18744.036887998802,18744.036887998802,13.553800354934854,0.7614898878210878,37488.073775997604 
 03/04  03:00:00,-0.6875,2.375,16.0,2765120.529343255,0.0,400.7753728989666,2535617.7895552055,18744.036887998802,18744.036887998802,13.600578507769423,0.7587701567237064,37488.073775997604 
 03/04  04:00:00,-0.8125,3.875,16.0,2898066.5531747686,0.0,400.37034668038575,2554823.8247811976,18744.036887998802,18744.036887998802,13.581758551621661,0.760597263194787,37488.073775997604 
 03/04  05:00:00,-1.0,5.0,16.0,2992905.523471511,0.0,400.1756492182885,2590317.4902773616,18744.036887998802,18744.036887998802,13.58622143904018,0.7629600835450422,37488.073775997604 
 03/04  06:00:00,-0.9374999999999999,3.75,16.0,3020051.8121213145,0.0,400.0833801461341,2606905.3508167383,18744.036887998802,18744.036887998802,13.741941290571958,0.7611203460316005,37488.073775997604 
 03/04  07:00:00,-0.3375,3.625,16.0,3027881.1310837558,0.0,400.03981560102864,2527326.7575666825,18744.036887998802,18744.036887998802,13.890851563056096,0.7620234565164417,37488.073775997604 
 03/04  08:00:00,0.125,4.0,21.059589153901307,10721024.207905386,35698.84924569207,400.0221214848791,3172533.97978959,18744.036887998802,18744.036887998802,17.951454101499102,0.7769375472111058,37488.073775997604 
 03/04  09:00:00,0.2625,2.75,21.0,7050746.664291186,0.0,400.0120014266734,3153498.6827104706,18744.036887998802,18744.036887998802,17.99254840064849,0.7784454657916684,37488.073775997604 
 03/04  10:00:00,0.5499999999999999,3.25,21.213307046137107,881282.2456537109,427077.9377526787,542.1072064959378,3125372.3165179417,18744.036887998802,18744.036887998802,18.121501748119368,0.777924154519177,6816288.073775997 
 03/04  11:00:00,4.0125,4.625,22.312795635254876,0.0,514337.05854641204,718.9320626835955,2752099.7110758517,18744.036887998802,18744.036887998802,19.48662804961059,0.7796010379706011,8346288.073775997 
 03/04  12:00:00,7.062499999999999,4.375,23.293104590283164,0.0,457846.01784309477,816.2519582500057,2437230.486631134,18744.036887998802,18744.036887998802,20.776299806390867,0.7847693532633507,8346288.073775997 
 03/04  13:00:00,8.5125,5.25,23.940294078783346,0.0,714835.7381262435,857.000926985271,2333147.1488649915,18744.036887998802,18744.036887998802,21.644777453008956,0.7857874284286953,8346288.073775997 
 03/04  14:00:00,9.0,6.625,21.445273191112683,418685.2870819648,125858.1512557654,723.5335902878354,1923390.4599132526,18744.036887998802,18744.036887998802,19.843666261760035,0.7746406613874641,256368.07377599765 
 03/04  15:00:00,9.4375,5.75,22.44683670774596,0.0,374147.0706528418,674.7837432008223,1942051.8985947436,18744.036887998802,18744.036887998802,20.38459002493193,0.7785715137342365,6816288.073775997 
 03/04  16:00:00,9.2625,5.625,23.852014998747748,0.0,547654.780939416,765.4973621325065,2199933.2203337895,18744.036887998802,18744.036887998802,21.645674020184128,0.7848424568636582,8346288.073775997 
 03/04  17:00:00,9.0,6.0,23.999986884509255,0.0,1461359.2013252,832.4574348355408,2284499.0971962563,18744.036887998802,18744.036887998802,21.853364065708888,0.7835127110934587,8346288.073775997 
 03/04  18:00:00,9.0,5.375,23.999999999240103,0.0,2076268.6104716065,860.0299313570416,2284017.8185798638,18744.036887998802,18744.036887998802,21.853607297012957,0.785656090421673,8346288.073775997 
 03/04  19:00:00,8.375,4.375,21.58708712236824,231004.56234132184,174157.5373181299,742.6923599216617,2054755.5717153666,18744.036887998802,18744.036887998802,19.947196480994588,0.7743524186794273,37488.073775997604 
 03/04  20:00:00,8.0,5.25,19.798162743442365,0.0,255494.8512569893,630.9633998492395,1842377.6919799666,18744.036887998802,18744.036887998802,18.38521928398123,0.7672974000203558,37488.073775997604 
 03/04  21:00:00,7.812499999999999,4.125,18.115226870109122,0.0,226293.97491591738,511.34642241021675,1602757.700207361,18744.036887998802,18744.036887998802,16.861995309009078,0.7650559672113542,37488.073775997604 
 03/04  22:00:00,6.6375,3.625,16.85143706907678,0.0,226899.74030426884,448.5529786247624,1586016.619639836,18744.036887998802,18744.036887998802,15.5934258184389,0.7607897197029985,37488.073775997604 
 03/04  23:00:00,6.0,4.0,16.030998091033794,208661.79276705312,52908.983306287664,421.36219990421273,1542823.849517358,18744.036887998802,18744.036887998802,14.714502335695414,0.7584526159606078,37488.073775997604 
 03/04  24:00:00,5.250000000000001,3.375,16.000001128383516,957871.4451263947,0.0,409.5921787649089,1635980.1055553139,18744.036887998802,18744.036887998802,14.491615616064303,0.7606552367575069,37488.073775997604 
 03/05  01:00:00,3.9875,4.25,16.000000000036536,1628348.1680333596,0.0,404.3916558878267,1827217.787841784,18744.036887998802,18744.036887998802,14.302157700890538,0.7605201765444919,37488.073775997604 
 03/05  02:00:00,3.8125,5.0,16.0,2031798.965535528,0.0,402.0299826227885,1854055.1206907886,18744.036887998802,18744.036887998802,14.275794934065296,0.7601470997351855,37488.073775997604 
 03/05  03:00:00,3.6875,3.75,15.999999999999998,2233361.35327232,0.0,400.9447270388637,1871890.957678529,18744.036887998802,18744.036887998802,14.256951028638731,0.7623125180003942,37488.073775997604 
 03/05  04:00:00,3.1875,3.625,16.0,2361054.375938262,0.0,400.44282847037067,1947140.2254890967,18744.036887998802,18744.036887998802,14.18187939618307,0.7623239194583176,37488.073775997604 
 03/05  05:00:00,2.375,4.0,16.0,2448304.1103669363,0.0,400.2079230654772,2070651.3589541581,18744.036887998802,18744.036887998802,14.059947987006066,0.7619305717139141,37488.073775997604 
 03/05  06:00:00,2.125,2.75,16.0,2476388.5270510386,0.0,400.09783971939737,2108439.5177955455,18744.036887998802,18744.036887998802,14.022407885656108,0.7632022544976386,37488.073775997604 
 03/05  07:00:00,2.075,2.625,16.0,2519065.4821637687,0.0,400.046195961771,2116885.0225606235,18744.036887998802,18744.036887998802,14.014870240956437,0.763045098321398,37488.073775997604 
 03/05  08:00:00,1.6875,3.0,21.065184292671407,10274473.156452488,40009.19904805961,400.02560027879565,2934516.5978237223,18744.036887998802,18744.036887998802,18.18597340644522,0.776575145752544,37488.073775997604 
 03/05  09:00:00,1.5,2.375,21.0,7043469.414234092,0.0,400.01388242393944,2966117.716839078,18744.036887998802,18744.036887998802,18.17818385426885,0.7794058751602311,37488.073775997604 
 03/05  10:00:00,1.8125,1.375,21.179461205813435,913501.5472259443,398052.6656711583,542.170941334611,2930897.0046492037,18744.036887998802,18744.036887998802,18.292994387859615,0.7785364002914918,6816288.073775997 
 03/05  11:00:00,2.625,1.625,22.25912734226143,0.0,555036.303985197,729.2641039654256,2949051.7054414107,18744.036887998802,18744.036887998802,19.209707298319728,0.7806521897242175,8346288.073775997 
 03/05  12:00:00,2.6875,1.375,23.27401938316106,0.0,579301.1469246412,827.1681871082199,3093629.7645444265,18744.036887998802,18744.036887998802,20.089766934756103,0.7841435234129343,8346288.073775997 
 03/05  13:00:00,2.8125,1.0,23.953910308436345,0.0,997364.202183136,864.7664692249607,3198290.363674721,18744.036887998802,18744.036887998802,20.803716950217176,0.7855573202000569,8346288.073775997 
 03/05  14:00:00,2.375,2.25,21.468278297674168,306162.90733696846,224061.6978606112,731.4816230390741,2931549.9143039454,18744.036887998802,18744.036887998802,18.868806179986386,0.7749858865915984,256368.07377599765 
 03/05  15:00:00,2.1875,2.375,22.54152201782164,0.0,577004.0999772416,681.7653739080492,3054945.0578788817,18744.036887998802,18744.036887998802,19.36069364989979,0.7768566931740166,6816288.073775997 
 03/05  16:00:00,2.1125,2.0,23.92222323755564,0.0,889977.7027564985,771.5436502317139,3301509.965274758,18744.036887998802,18744.036887998802,20.65980859374062,0.783959229273635,8346288.073775997 
 03/05  17:00:00,1.6875,2.625,23.999995514556367,0.0,1820852.560562195,838.2311056746937,3391897.4207773567,18744.036887998802,18744.036887998802,20.75664962969935,0.7837114786256087,8346288.073775997 
 03/05  18:00:00,1.6874999999999998,2.375,23.99999999968788,0.0,2316802.015292785,866.5610719249127,3390791.1142878383,18744.036887998802,18744.036887998802,20.756796622622073,0.7822648211819071,8346288.073775997 
 03/05  19:00:00,1.925,3.25,21.75135662859771,116247.69109179606,327600.1366710128,770.6350902642537,3051721.9946122165,18744.036887998802,18744.036887998802,19.10623816111521,0.772590546178753,37488.073775997604 
 03/05  20:00:00,1.1875000000000002,3.375,19.60455713947313,0.0,428340.98799288133,648.0190345129515,2849169.2545680935,18744.036887998802,18744.036887998802,17.234543971681738,0.7669032224592849,37488.073775997604 
 03/05  21:00:00,0.6375,3.0,17.816138745667388,0.0,411561.10414812854,520.4374967408521,2643427.0721709277,18744.036887998802,18744.036887998802,15.535173457228218,0.7601793765797841,37488.073775997604 
 03/05  22:00:00,0.6,3.0,16.510431396272068,0.0,379923.7311731569,452.84584115051285,2446058.5651032375,18744.036887998802,18744.036887998802,14.401801187756876,0.7571963300401336,37488.073775997604 
 03/05  23:00:00,0.225,3.0,16.00094515911861,417901.6714628801,0.0,423.4721836446205,2395004.7090530805,18744.036887998802,18744.036887998802,13.749001762890144,0.7579642706933789,37488.073775997604 
 03/05  24:00:00,0.0625,2.375,16.00000003732751,1232186.6217231737,0.0,410.6919797367269,2418726.8942984547,18744.036887998802,18744.036887998802,13.713598201347626,0.7559248675836419,37488.073775997604 
 03/06  01:00:00,0.0375,4.5,16.000000000001346,1960124.7063207089,0.0,404.9709993959426,2421803.060796532,18744.036887998802,18744.036887998802,13.709737370456672,0.7578656513932607,37488.073775997604 
 03/06  02:00:00,-0.625,6.0,16.0,2450643.3514181934,0.0,402.3131240818671,2520800.972235151,18744.036887998802,18744.036887998802,13.61024019934887,0.760329178412199,37488.073775997604 
 03/06  03:00:00,-0.9374999999999999,4.75,16.0,2691442.7108642287,0.0,401.08492255704306,2568218.6285388684,18744.036887998802,18744.036887998802,13.563250811063185,0.7579627436267772,37488.073775997604 
 03/06  04:00:00,-1.5875,5.25,16.0,2875685.205002383,0.0,400.51443566907335,2666145.970084575,18744.036887998802,18744.036887998802,13.465663720520922,0.7599049485943079,37488.073775997604 
 03/06  05:00:00,-2.625,4.75,16.0,3009443.213420486,0.0,400.24336390700967,2822948.8007104024,18744.036887998802,18744.036887998802,13.309979500015984,0.7623218096360141,37488.073775997604 
 03/06  06:00:00,-2.6875,4.0,16.0,3098195.191077272,0.0,400.1160612182071,2833933.2947689835,18744.036887998802,18744.036887998802,13.30054668101132,0.758830666327082,37488.073775997604 
 03/06  07:00:00,-3.4375,4.0,16.0,3175841.325205356,0.0,400.05563675450867,2953148.89703335,18744.036887998802,18744.036887998802,13.21822724898616,0.760704812812774,37488.073775997604 
 03/06  08:00:00,-4.0,3.375,21.05757989074486,10918745.866108442,41376.096787694405,400.0309993091929,3784503.545529231,18744.036887998802,18744.036887998802,17.328167165998742,0.7769412318540435,37488.073775997604 
 03/06  09:00:00,-3.1875,2.375,21.0,7202326.301993707,0.0,400.0169169075814,3666961.4196702917,18744.036887998802,18744.036887998802,17.47512392941581,0.7742911036204321,37488.073775997604 
 03/06  10:00:00,-2.2625,3.875,21.146871323806035,919385.6636946676,457495.2685650996,553.6372040494234,3534375.4629505654,18744.036887998802,18744.036887998802,17.647567860701656,0.776231156198111,6816288.073775997 
 03/06  11:00:00,-0.75,5.0,22.077983821238725,0.0,642266.5457473117,748.2370761085903,3424100.3507068604,18744.036887998802,18744.036887998802,18.546234953984523,0.7806708716483126,8346288.073775997 
 03/06  12:00:00,0.0625,4.375,22.883761749218124,0.0,630601.8940448862,829.2808020270136,3432834.5010262975,18744.036887998802,18744.036887998802,19.41261292380787,0.7770326208264169,8346288.073775997 
 03/06  13:00:00,1.0375,4.625,23.517480773641573,0.0,616771.0599316582,865.0524194239887,3384797.0172091383,18744.036887998802,18744.036887998802,20.120140848149937,0.7802279298025083,8346288.073775997 
 03/06  14:00:00,1.6625,5.625,21.332866570433712,741046.824858048,178630.72821833644,768.5859842834582,3011299.0314591024,18744.036887998802,18744.036887998802,18.65237307353283,0.7741516181468213,256368.07377599765 
 03/06  15:00:00,1.7625,4.125,22.056865878924803,0.0,438788.51556843275,721.668613497354,3046585.837675189,18744.036887998802,18744.036887998802,18.947301425383177,0.7704277264735666,6816288.073775997 
 03/06  16:00:00,1.6750000000000003,5.5,23.241100406518704,0.0,590075.7309649775,794.4233221057219,3246451.2289905227,18744.036887998802,18744.036887998802,19.9839949630375,0.7783284694538692,8346288.073775997 
 03/06  17:00:00,0.7875,7.625,23.752273314222847,0.0,622953.797280829,844.641566937325,3464939.096745397,18744.036887998802,18744.036887998802,20.312433249305194,0.7822909514445916,8346288.073775997 
 03/06  18:00:00,0.2375,4.25,23.99872925960065,0.0,1134204.36314786,866.2908773335014,3600593.6577874525,18744.036887998802,18744.036887998802,20.520991093918006,0.7779028526537172,8346288.073775997 
 03/06  19:00:00,0.44999999999999996,4.5,21.385039399848868,691028.6649454038,171555.3981698653,716.280194481055,3205134.982237137,18744.036887998802,18744.036887998802,18.51272033519272,0.7700385091247927,37488.073775997604 
 03/06  20:00:00,-1.025,4.75,19.186941223699087,0.0,478933.53198901936,575.2064647467582,3114203.5485488237,18744.036887998802,18744.036887998802,16.536451405400197,0.7651358359099163,37488.073775997604 
 03/06  21:00:00,-1.5624999999999998,2.75,17.08138710725204,0.0,447446.0328370132,498.0665300421483,2863524.8076816774,18744.036887998802,18744.036887998802,14.600811509777937,0.7543779390001867,37488.073775997604 
 03/06  22:00:00,-2.3625,2.625,16.04474575543737,221767.83320571366,107937.06317579604,443.41313731633056,2801000.971056222,18744.036887998802,18744.036887998802,13.452837346528057,0.754805148786057,37488.073775997604 
 03/06  23:00:00,-3.0,3.625,16.000000893470947,1179692.3209998738,0.0,419.6834081925388,2879494.3912435086,18744.036887998802,18744.036887998802,13.254237900382577,0.7586498909082082,37488.073775997604 
 03/06  24:00:00,-2.6250000000000004,2.75,16.00000000003551,2072223.4393537089,0.0,409.14656968757936,2822982.0317326146,18744.036887998802,18744.036887998802,13.310374358993649,0.753937694318773,37488.073775997604 
 03/07  01:00:00,-2.775,3.25,16.0,2667474.368306655,0.0,404.347959917909,2846206.221425377,18744.036887998802,18744.036887998802,13.287723358795576,0.7572906896387617,37488.073775997604 
 03/07  02:00:00,-3.0,4.0,16.0,3041391.4473043885,0.0,402.0716680910584,2881189.314599586,18744.036887998802,18744.036887998802,13.253831032523989,0.7616523451214117,37488.073775997604 
 03/07  03:00:00,-3.125,2.75,16.0,3240429.0054330863,0.0,400.99337090344847,2900113.3820386673,18744.036887998802,18744.036887998802,13.234974326832003,0.7572494605941444,37488.073775997604 
 03/07  04:00:00,-3.7,2.625,16.000000000000004,3388969.679192704,0.0,400.48100143579495,2990178.3890531324,18744.036887998802,18744.036887998802,13.1639075785682,0.759859438220994,37488.073775997604 
 03/07  05:00:00,-4.0,4.25,16.0,3541655.750653238,0.0,400.23208485347504,3071976.056448728,18744.036887998802,18744.036887998802,13.317262783376602,0.7632981273236563,37488.073775997604 
 03/07  06:00:00,-3.4374999999999996,4.375,16.0,3632155.064632345,0.0,400.11165397259253,3004900.2116374793,18744.036887998802,18744.036887998802,13.506376779859217,0.7595904052252732,37488.073775997604 
 03/07  07:00:00,-3.0375,4.625,16.0,3697654.305881218,0.0,400.0539560427643,2943143.9770805566,18744.036887998802,18744.036887998802,13.562043786103994,0.7611634490036595,37488.073775997604 
 03/07  08:00:00,-3.0,5.0,16.0,3618282.8263556557,0.0,400.0259462811705,2937746.9717264706,18744.036887998802,18744.036887998802,13.568549905515667,0.7634812714854733,37488.073775997604 
 03/07  09:00:00,-2.375,5.0,16.0,3439506.019058988,0.0,400.0124313687721,2835011.439338896,18744.036887998802,18744.036887998802,13.618087876108872,0.7609432817347906,37488.073775997604 
 03/07  10:00:00,-1.375,6.875,16.0,3412190.096208226,0.0,400.00592807750917,2660834.2481928077,18744.036887998802,18744.036887998802,13.63823030238719,0.7617917994959995,37488.073775997604 
 03/07  11:00:00,0.25,8.0,16.0,3478644.629801626,0.0,400.0027877656917,2391306.8500833884,18744.036887998802,18744.036887998802,13.747766040138266,0.7631104905101675,37488.073775997604 
 03/07  12:00:00,0.875,6.125,16.0,3571854.2604336357,0.0,400.001315223634,2295210.4657188253,18744.036887998802,18744.036887998802,13.834816635380658,0.7619228436119951,37488.073775997604 
 03/07  13:00:00,1.425,7.5,16.0,3739543.5838082535,0.0,400.0006278018847,2212244.2003692454,18744.036887998802,18744.036887998802,13.917296969756785,0.7625140004578126,37488.073775997604 
 03/07  14:00:00,1.8,8.375,16.0,3847890.4105123635,0.0,400.0002958357591,2155747.395946818,18744.036887998802,18744.036887998802,13.973538964257457,0.76325570447384,37488.073775997604 
 03/07  15:00:00,1.6125,5.5,16.0,3843011.3680759706,0.0,400.00014053207195,2186080.6786366636,18744.036887998802,18744.036887998802,13.959153849528148,0.7630250988123878,37488.073775997604 
 03/07  16:00:00,1.8125,7.75,16.0,3944486.339775173,0.0,400.0000674806354,2167831.920904267,18744.036887998802,18744.036887998802,14.054510006031549,0.7632034537854392,37488.073775997604 
 03/07  17:00:00,2.0,9.375,16.0,4019812.7849764116,0.0,400.00003169808286,2132783.549098984,18744.036887998802,18744.036887998802,14.043119090863938,0.7633047172508516,37488.073775997604 
 03/07  18:00:00,1.8749999999999998,6.5,16.0,3966863.109681817,0.0,400.00001498483266,2148017.163877013,18744.036887998802,18744.036887998802,14.006968403546134,0.7639432550983328,37488.073775997604 
 03/07  19:00:00,1.925,8.125,16.0,4025769.663318204,0.0,400.00000717409006,2152803.01772711,18744.036887998802,18744.036887998802,14.08233383059171,0.7637697242956611,37488.073775997604 
 03/07  20:00:00,2.0,10.0,16.0,4076497.9083456723,0.0,400.0000033648635,2135149.253964391,18744.036887998802,18744.036887998802,14.056360941331937,0.7633148433707964,37488.073775997604 
 03/07  21:00:00,2.0625,6.875,16.0,3961716.7488824036,0.0,400.00000158247803,2116716.9562475686,18744.036887998802,18744.036887998802,14.01718791192856,0.7640526896238595,37488.073775997604 
 03/07  22:00:00,2.0375,6.875,16.0,3939313.671974074,0.0,400.00000075842587,2135399.4973430983,18744.036887998802,18744.036887998802,14.096166182988977,0.7638639430514367,37488.073775997604 
 03/07  23:00:00,2.0,7.375,15.999999999999998,3934775.132968917,0.0,400.00000036064756,2144274.8877162454,18744.036887998802,18744.036887998802,14.107440964688248,0.7634146699124753,37488.073775997604 
 03/07  24:00:00,1.8125000000000002,5.125,16.0,3872942.261867105,0.0,400.00000017233873,2174365.6878659334,18744.036887998802,18744.036887998802,14.089123338314572,0.7646698561832499,37488.073775997604 
 03/08  01:00:00,1.575,5.875,16.0,3883697.386498994,0.0,400.0000000829632,2221661.916308065,18744.036887998802,18744.036887998802,14.11750360128794,0.7642297790899956,37488.073775997604 
 03/08  02:00:00,1.5625,6.375,16.0,3885885.3751652194,0.0,400.0000000396572,2225551.429755375,18744.036887998802,18744.036887998802,14.123790467781784,0.7634654128250167,37488.073775997604 
 03/08  03:00:00,1.6625,4.125,16.0,3830211.243501472,0.0,400.00000001903646,2208711.9615604873,18744.036887998802,18744.036887998802,14.128294797122788,0.7652418309588626,37488.073775997604 
 03/08  04:00:00,1.8875,5.5,16.0,3845402.608973406,0.0,400.0000000091808,2178292.023957868,18744.036887998802,18744.036887998802,14.18154202793161,0.7645524697985935,37488.073775997604 
 03/08  05:00:00,1.6875,6.375,16.0,3864858.9570322847,0.0,400.00000000438735,2213520.2429983523,18744.036887998802,18744.036887998802,14.175874419277587,0.7635262766082427,37488.073775997604 
 03/08  06:00:00,1.4375,4.75,16.0,3834949.854140765,0.0,400.0000000021029,2251743.302052058,18744.036887998802,18744.036887998802,14.140780997603203,0.7659105302062397,37488.073775997604 
 03/08  07:00:00,1.525,5.25,16.0,3839390.156591827,0.0,400.00000000101215,2248691.5421060366,18744.036887998802,18744.036887998802,14.205702866467995,0.7649763397157725,37488.073775997604 
 03/08  08:00:00,1.225,6.0,16.0,3805686.9013195527,0.0,400.00000000048504,2300310.811054264,18744.036887998802,18744.036887998802,14.192453569461865,0.7635564773491731,37488.073775997604 
 03/08  09:00:00,0.875,4.125,16.0,3668090.1065425277,0.0,400.0000000002325,2355327.9804673707,18744.036887998802,18744.036887998802,14.150673472118346,0.7655901549825886,37488.073775997604 
 03/08  10:00:00,0.55,4.875,16.0,3568813.3217178313,0.0,400.0000000001117,2401273.395945249,18744.036887998802,18744.036887998802,14.093210779736932,0.7648096494147614,37488.073775997604 
 03/08  11:00:00,0.775,6.0,16.0,3502120.023839673,0.0,400.0000000000532,2342175.427329928,18744.036887998802,18744.036887998802,13.995093207283732,0.7634462464083049,37488.073775997604 
 03/08  12:00:00,1.0,4.75,16.0,3497364.685067766,0.0,400.0000000000255,2279819.4331586817,18744.036887998802,18744.036887998802,13.879572431314786,0.7649564520335318,37488.073775997604 
 03/08  13:00:00,1.0625,6.5,16.0,3607668.6596916034,0.0,400.0000000000121,2267433.8354468034,18744.036887998802,18744.036887998802,13.872364872956144,0.764206621777044,37488.073775997604 
 03/08  14:00:00,1.1,6.125,16.0,3631409.3351357933,0.0,400.0000000000058,2260189.5589050055,18744.036887998802,18744.036887998802,13.868715777564512,0.7631510524550766,37488.073775997604 
 03/08  15:00:00,1.0375,6.875,16.0,3669254.862606972,0.0,400.00000000000284,2268032.482873712,18744.036887998802,18744.036887998802,13.859183609878148,0.7631747732019165,37488.073775997604 
 03/08  16:00:00,1.0,7.375,16.0,3691711.434726366,0.0,400.0000000000016,2272913.604738701,18744.036887998802,18744.036887998802,13.853578798574183,0.7630770959766611,37488.073775997604 
 03/08  17:00:00,0.5625,7.0,16.0,3698598.990579495,0.0,400.00000000000074,2339308.955967005,18744.036887998802,18744.036887998802,13.787961900378999,0.7630708442877782,37488.073775997604 
 03/08  18:00:00,0.3,3.875,16.0,3665112.395777777,0.0,400.0000000000005,2386496.372795216,18744.036887998802,18744.036887998802,13.771466353071332,0.7640700249559489,37488.073775997604 
 03/08  19:00:00,0.48749999999999993,4.5,16.0,3674254.182838881,0.0,400.0000000000003,2381968.343540344,18744.036887998802,18744.036887998802,13.926648021551573,0.7640341439447649,37488.073775997604 
 03/08  20:00:00,-1.65,6.0,16.0,3726487.4287093543,0.0,400.00000000000034,2739062.4212789936,18744.036887998802,18744.036887998802,13.79650724911339,0.7636042353454379,37488.073775997604 
 03/08  21:00:00,-3.0,4.75,16.0,3691829.617182167,0.0,400.0000000000003,2951827.7930381005,18744.036887998802,18744.036887998802,13.646017540334087,0.7629781960432198,37488.073775997604 
 03/08  22:00:00,-3.625,4.625,16.0,3672768.984358213,0.0,400.00000000000034,3047316.7347031804,18744.036887998802,18744.036887998802,13.561474872372953,0.7632251476553549,37488.073775997604 
 03/08  23:00:00,-4.0,5.0,16.0,3674963.087360463,0.0,400.0000000000003,3098747.130171952,18744.036887998802,18744.036887998802,13.479760554722517,0.7635506510683754,37488.073775997604 
 03/08  24:00:00,-4.0,3.75,16.0,3648100.8080667485,0.0,400.0000000000004,3094055.723208892,18744.036887998802,18744.036887998802,13.456649975921758,0.7622321868152119,37488.073775997604 
 03/09  01:00:00,-5.25,3.625,16.0,3689835.849667929,0.0,400.00000000000045,3300333.106800206,18744.036887998802,18744.036887998802,13.366570798733672,0.7628329265116773,37488.073775997604 
 03/09  02:00:00,-5.375,4.0,16.0,3736973.1310405955,0.0,400.0000000000003,3316983.511254761,18744.036887998802,18744.036887998802,13.33591251506239,0.7636015439908386,37488.073775997604 
 03/09  03:00:00,-4.875,2.75,16.0,3740519.901641729,0.0,400.0000000000001,3240003.7284264085,18744.036887998802,18744.036887998802,13.402873303917612,0.7616433538144325,37488.073775997604 
 03/09  04:00:00,-4.925,3.875,16.0,3804332.813143148,0.0,400.00000000000017,3253540.0625984627,18744.036887998802,18744.036887998802,13.42598046626394,0.7624548175078739,37488.073775997604 
 03/09  05:00:00,-4.375,4.375,16.0,3865111.645417708,0.0,400.00000000000017,3161003.4768092246,18744.036887998802,18744.036887998802,13.45578750470628,0.7636026376488707,37488.073775997604 
 03/09  06:00:00,-4.0625,2.75,16.0,3899940.7985641225,0.0,400.00000000000017,3118182.912027008,18744.036887998802,18744.036887998802,13.528726298217501,0.761405216253894,37488.073775997604 
 03/09  07:00:00,-4.0375,3.25,16.0,3960491.8170161773,0.0,400.0000000000002,3119219.1281169606,18744.036887998802,18744.036887998802,13.559342186684066,0.7623480761062122,37488.073775997604 
 03/09  08:00:00,-4.0,4.0,21.049993038774694,12037107.086104462,40587.456899453755,400.00000000000057,3784639.294754348,18744.036887998802,18744.036887998802,17.328062532711982,0.7772032710819742,37488.073775997604 
 03/09  09:00:00,-4.0,2.125,21.0,8212941.201586858,0.0,400.00000000000045,3789094.3288798984,18744.036887998802,18744.036887998802,17.353224688508462,0.7762147124237047,37488.073775997604 
 03/09  10:00:00,-4.0,2.875,21.0,1292543.3483086065,204206.3385649823,550.9862054626706,3790560.408592432,18744.036887998802,18744.036887998802,17.353240125833892,0.7772228788963256,6816288.073775997 
 03/09  11:00:00,-3.375,4.0,21.38948170480242,0.0,682116.996449756,746.9388409958507,3730396.732049938,18744.036887998802,18744.036887998802,17.64011191717445,0.7792775389518084,8346288.073775997 
 03/09  12:00:00,-3.6874999999999996,2.75,21.981389505163122,0.0,700822.0989901456,830.5060994821594,3871871.422605597,18744.036887998802,18744.036887998802,18.124794181378142,0.7764386164583166,8346288.073775997 
 03/09  13:00:00,-4.0375,3.25,22.433469898267,0.0,718291.002144563,867.5956586213288,3996549.8703187983,18744.036887998802,18744.036887998802,18.477493248533644,0.7786098378546771,8346288.073775997 
 03/09  14:00:00,-4.0,3.375,21.072956321581316,2515631.2680599866,58786.63465390636,745.6965810906386,3812205.555666011,18744.036887998802,18744.036887998802,17.482899742871453,0.7755325110541792,256368.07377599765 
 03/09  15:00:00,-3.375,1.75,21.56028423216948,381205.7876903576,521003.33463050576,719.930451063098,3754379.337246409,18744.036887998802,18744.036887998802,17.786939520009927,0.7764540405787502,6816288.073775997 
 03/09  16:00:00,-3.0,2.25,22.242924020823992,0.0,683912.8824821514,823.3113787525137,3809248.712930646,18744.036887998802,18744.036887998802,18.471971088655764,0.7795041608767231,8346288.073775997 
 03/09  17:00:00,-2.375,3.625,22.663792557559656,0.0,677518.9989518402,863.1220519586657,3779250.0273875785,18744.036887998802,18744.036887998802,18.926030847946734,0.7802230190661124,8346288.073775997 
 03/09  18:00:00,-2.4375,2.75,23.03353588007063,0.0,686874.753031741,880.4290099305022,3844801.8806620785,18744.036887998802,18744.036887998802,19.24254281156882,0.7766510145976051,8346288.073775997 
 03/09  19:00:00,-2.8875,2.625,21.13857532222044,1827757.4331623302,87125.55290599003,770.4740525338402,3661794.0958122867,18744.036887998802,18744.036887998802,17.77239280534524,0.7710490350045113,37488.073775997604 
 03/09  20:00:00,-3.0,3.0,18.213222201153954,0.0,503541.3864815667,621.3489530391213,3266997.6254207683,18744.036887998802,18744.036887998802,15.430493371198189,0.763255067338425,37488.073775997604 
 03/09  21:00:00,-3.5,3.0,16.172930712800742,197053.56961639132,228257.76012164532,518.9949902599894,3006306.0131523567,18744.036887998802,18744.036887998802,13.463442292416577,0.7544026717785859,37488.073775997604 
 03/09  22:00:00,-3.3,3.0,16.000001134163156,1288147.6233998,0.0,453.44693673485426,2925752.707297209,18744.036887998802,18744.036887998802,13.209044425561615,0.7569842857382525,37488.073775997604 
 03/09  23:00:00,-3.625,2.375,16.000000000046875,2507361.858602915,0.0,425.037785454267,2975730.9868032164,18744.036887998802,18744.036887998802,13.160208886594399,0.760763983477068,37488.073775997604 
 03/09  24:00:00,-4.375,1.6875,16.000000000000004,3251430.6770447902,0.0,412.00987944389124,3089027.8450659374,18744.036887998802,18744.036887998802,13.047573615168965,0.7562906041587166,37488.073775997604 
 03/10  01:00:00,-5.475,1.1875,16.0,3671328.9371403265,0.0,405.8543959771752,3253909.6654794263,18744.036887998802,18744.036887998802,12.882459057930625,0.7594406454470609,37488.073775997604 
 03/10  02:00:00,-6.625,1.0,16.0,3908961.3177071433,0.0,402.86166013337817,3476498.82993394,18744.036887998802,18744.036887998802,12.986119159361333,0.7634150526224042,37488.073775997604 
 03/10  03:00:00,-6.4375,1.0,16.0,4033203.4451202797,0.0,401.40289892094097,3501723.645435345,18744.036887998802,18744.036887998802,13.31032531668837,0.7576697568591579,37488.073775997604 
 03/10  04:00:00,-7.9125,1.0,16.0,4137598.3729590597,0.0,400.69088202920136,3757227.3923295145,18744.036887998802,18744.036887998802,13.273747007239235,0.7602744273569644,37488.073775997604 
 03/10  05:00:00,-9.0,0.375,16.0,4209970.839781137,0.0,400.3395905846139,3937611.469207414,18744.036887998802,18744.036887998802,13.199925641998075,0.7640043294856251,37488.073775997604 
 03/10  06:00:00,-8.1875,0.3125,16.0,4245721.030374128,0.0,400.16720838197654,3815993.60795057,18744.036887998802,18744.036887998802,13.333692345758022,0.757980342352798,37488.073775997604 
 03/10  07:00:00,-9.1375,0.8125,16.0,4280539.711654562,0.0,400.0826455940963,3965882.849386083,18744.036887998802,18744.036887998802,13.229295750781114,0.7604289689733699,37488.073775997604 
 03/10  08:00:00,-9.375,1.625,21.046768681961918,12323150.58615745,48640.89737065855,400.046793931007,4596318.335229881,18744.036887998802,18744.036887998802,16.527207097497225,0.7775923971392033,37488.073775997604 
 03/10  09:00:00,-6.75,2.0,21.0,8290458.711554373,0.0,400.0260419573296,4203242.857532276,18744.036887998802,18744.036887998802,16.940729664635953,0.7732423010511262,37488.073775997604 
 03/10  10:00:00,-3.9,2.625,21.005811203798437,1281764.4062046746,215208.56676395517,551.2360600198999,3773874.2028985843,18744.036887998802,18744.036887998802,17.36824920864707,0.7752863631849607,6816288.073775997 
 03/10  11:00:00,-2.375,3.0,21.42573184955429,0.0,656015.0163688273,747.9167296162686,3581317.4020433924,18744.036887998802,18744.036887998802,17.819638065162152,0.7792670123450564,8346288.073775997 
 03/10  12:00:00,-0.8750000000000001,2.375,22.03017771067484,0.0,626787.0251617186,832.0942396639334,3448263.6459764107,18744.036887998802,18744.036887998802,18.580658285859734,0.7738824101023758,8346288.073775997 
 03/10  13:00:00,-0.7,2.625,22.49984509390148,0.0,629093.5122995347,869.7020541290219,3497890.849025117,18744.036887998802,18744.036887998802,19.034473002508676,0.7769786985716668,8346288.073775997 
 03/10  14:00:00,-0.375,3.0,21.078845271802322,2275038.190021986,63271.45171146882,775.8180999857525,3265447.847745105,18744.036887998802,18744.036887998802,18.055405242652736,0.7742241021810622,256368.07377599765 
 03/10  15:00:00,0.3125,1.75,21.586127959342242,382321.428573922,448481.7161073026,748.757370796734,3196512.3543381537,18744.036887998802,18744.036887998802,18.356905090111923,0.7704577314192484,6816288.073775997 
 03/10  16:00:00,0.1875,2.25,22.279326760329084,0.0,597881.4415414869,837.0380252784905,3330136.367663424,18744.036887998802,18744.036887998802,18.981547205353383,0.7757612955063624,8346288.073775997 
 03/10  17:00:00,0.0,3.0,22.698141532159177,0.0,613462.7598775653,869.902770746598,3423838.946275548,18744.036887998802,18744.036887998802,19.312574291666575,0.7799341429305178,8346288.073775997 
 03/10  18:00:00,-0.0625,1.75,23.071946234759984,0.0,623644.0632840253,884.7447955012394,3490295.4271028475,18744.036887998802,18744.036887998802,19.628986152224684,0.775338625772522,8346288.073775997 
 03/10  19:00:00,-1.2875,1.625,21.145997794158102,1813103.3112085126,84540.62821370318,773.8071590798379,3422480.8776872107,18744.036887998802,18744.036887998802,18.023382878748798,0.7702143374655126,37488.073775997604 
 03/10  20:00:00,-2.625,2.0,18.500295627146308,0.0,497285.712915693,634.1958475702786,3256636.0692526232,18744.036887998802,18744.036887998802,15.752258284818886,0.7638578836797597,37488.073775997604 
 03/10  21:00:00,-3.75,2.0,16.200755259598456,162728.27578710008,238239.5070044192,536.1677087597548,3045391.0733467136,18744.036887998802,18744.036887998802,13.44262565618125,0.7536178960826363,37488.073775997604 
 03/10  22:00:00,-4.075,2.0,16.00000787241943,1261937.8206820898,0.0,471.6562297400232,3040960.2474409137,18744.036887998802,18744.036887998802,13.092870265327079,0.7566472345799243,37488.073775997604 
 03/10  23:00:00,-4.0,2.0,16.000000000329443,2469350.6752184452,0.0,433.2318679160238,3030100.243246289,18744.036887998802,18744.036887998802,13.103975186716944,0.7607444411286879,37488.073775997604 
 03/10  24:00:00,-4.875,1.375,16.000000000000018,3197258.9364758483,0.0,415.94839958965935,3162676.5590971354,18744.036887998802,18744.036887998802,12.97259649913547,0.7557114431752024,37488.073775997604 
 03/11  01:00:00,-5.775,1.625,16.0,3602847.1394078005,0.0,407.77058325809986,3299159.0848037796,18744.036887998802,18744.036887998802,12.837475124963932,0.7590437205691132,37488.073775997604 
 03/11  02:00:00,-6.625,2.0,16.000000000000004,3827239.078087579,0.0,403.7887354333185,3470614.878111879,18744.036887998802,18744.036887998802,12.947862134012716,0.7633365420958246,37488.073775997604 
 03/11  03:00:00,-7.187500000000001,2.0,16.0,3956889.125747294,0.0,401.85194546539503,3623802.919291497,18744.036887998802,18744.036887998802,13.246032220604157,0.7573256704502337,37488.073775997604 
 03/11  04:00:00,-7.7375,2.0,16.0,4037788.4628095008,0.0,400.90952115548754,3722117.4564685966,18744.036887998802,18744.036887998802,13.246915979256599,0.7599858386065855,37488.073775997604 
 03/11  05:00:00,-7.375,2.0,16.0,4082456.0015086345,0.0,400.4453749865669,3664890.649263574,18744.036887998802,18744.036887998802,13.287456890212127,0.7638526712038581,37488.073775997604 
 03/11  06:00:00,-7.437499999999999,2.0,16.0,4133589.0121297715,0.0,400.2183340328326,3700419.8051182167,18744.036887998802,18744.036887998802,13.424726034410208,0.7576249614058914,37488.073775997604 
 03/11  07:00:00,-8.5125,2.0,16.0,4170652.1002381193,0.0,400.10749833621173,3868197.6100274757,18744.036887998802,18744.036887998802,13.294258612618695,0.7601952389742594,37488.073775997604 
 03/11  08:00:00,-7.75,1.375,21.04806274720293,12155451.99511188,46951.89910735212,400.06075485932826,4352251.316399177,18744.036887998802,18744.036887998802,16.770441582553456,0.777476919976159,37488.073775997604 
 03/11  09:00:00,-6.0,1.625,21.0,8187150.690799978,0.0,400.0337673738462,4091924.126428595,18744.036887998802,18744.036887998802,17.05322002608333,0.7729712658065058,37488.073775997604 
 03/11  10:00:00,-3.9,2.625,21.014382624901156,1238236.7564311745,242004.2308215728,551.5165546743891,3773513.050874723,18744.036887998802,18744.036887998802,17.368248234535145,0.7751798612989822,6816288.073775997 
 03/11  11:00:00,-2.375,3.0,21.5110737235078,0.0,660835.8944689332,748.1652980371675,3591998.99027717,18744.036887998802,18744.036887998802,17.87841265265143,0.779480282811532,8346288.073775997 
 03/11  12:00:00,-0.31250000000000006,2.375,22.151292511386206,0.0,616173.2966772679,832.16587712459,3381710.3991338653,18744.036887998802,18744.036887998802,18.760304647804716,0.7739670589707525,8346288.073775997 
 03/11  13:00:00,0.7625,3.25,22.658162057057687,0.0,595073.4322855426,869.4672782803036,3300358.3164515966,18744.036887998802,18744.036887998802,19.380577858217126,0.7772803176400294,8346288.073775997 
 03/11  14:00:00,0.7375,4.0,21.101525596904338,2034716.5125685355,58729.52383070022,774.7333268059808,3103864.1717998153,18744.036887998802,18744.036887998802,18.257081889999995,0.7742259813536079,256368.07377599765 
 03/11  15:00:00,0.7,2.75,21.656577324862972,334311.04215244926,446487.03104659135,747.3139977343675,3147620.5594353843,18744.036887998802,18744.036887998802,18.459666030593958,0.7704514254225681,6816288.073775997 
 03/11  16:00:00,0.8875,2.625,22.40811204876347,0.0,583596.3663266061,835.9768891408945,3243818.194096651,18744.036887998802,18744.036887998802,19.189062052863342,0.7759947402205277,8346288.073775997 
 03/11  17:00:00,0.6249999999999999,3.625,22.849168739954088,0.0,600668.6254267176,868.9910026623535,3351790.512858953,18744.036887998802,18744.036887998802,19.53433240274342,0.7802947645705784,8346288.073775997 
 03/11  18:00:00,0.3375,2.75,23.22960187180354,0.0,617679.1424667669,883.1996654591395,3453519.989382388,18744.036887998802,18744.036887998802,19.81964057928833,0.7761784445213321,8346288.073775997 
 03/11  19:00:00,0.175,2.625,21.176336663930417,1548121.8929720996,119343.17747966746,773.3378647912856,3205858.818030131,18744.036887998802,18744.036887998802,18.262204407181493,0.7702002466418001,37488.073775997604 
 03/11  20:00:00,-0.5875,3.0,18.63554806715404,0.0,448592.3470784903,633.8731158113158,2968013.979213807,18744.036887998802,18744.036887998802,16.156211325578166,0.7640481382903914,37488.073775997604 
 03/11  21:00:00,-1.875,2.375,16.31421571461091,190594.591626752,267328.8910088633,526.7734880518603,2785069.471291864,18744.036887998802,18744.036887998802,13.848911926179335,0.7541348661663296,37488.073775997604 
 03/11  22:00:00,-2.15,2.625,16.000002861106317,1068561.0761864427,0.0,455.42778094066927,2750033.8083266965,18744.036887998802,18744.036887998802,13.381593638435088,0.7569207122270283,37488.073775997604 
 03/11  23:00:00,-2.625,3.625,16.0000000001149,2337414.274650795,0.0,425.82064050299766,2822644.193505607,18744.036887998802,18744.036887998802,13.31025966572972,0.7603556540257606,37488.073775997604 
 03/11  24:00:00,-3.3125,3.375,16.000000000000007,3100804.5994731854,0.0,412.2789400960853,2927047.905174211,18744.036887998802,18744.036887998802,13.207002744089348,0.7572425590223784,37488.073775997604 
 03/12  01:00:00,-3.1875,3.625,16.0,3513808.2709607338,0.0,405.93174677829387,2908641.9037343175,18744.036887998802,18744.036887998802,13.225622441099636,0.7598002632895287,37488.073775997604 
 03/12  02:00:00,-2.375,4.625,15.999999999999998,3734154.2734988695,0.0,402.86544432504866,2785863.1074249046,18744.036887998802,18744.036887998802,13.347401793559108,0.7628901181300426,37488.073775997604 
 03/12  03:00:00,-2.5625,5.625,16.0,3883196.8062336915,0.0,401.3820700974096,2833232.076603556,18744.036887998802,18744.036887998802,13.42768133490846,0.7601896013638706,37488.073775997604 
 03/12  04:00:00,-2.9625,6.0,16.0,3971054.3878559717,0.0,400.6662484176245,2916241.8347352515,18744.036887998802,18744.036887998802,13.495126275280795,0.7615811742956475,37488.073775997604 
 03/12  05:00:00,-3.0,6.0,16.0,4018270.570203138,0.0,400.3206420457202,2928256.820204312,18744.036887998802,18744.036887998802,13.525378474935785,0.7635017611736344,37488.073775997604 
 03/12  06:00:00,-3.2500000000000004,6.0,16.0,4062894.4337423607,0.0,400.15443108680233,2979949.9597600717,18744.036887998802,18744.036887998802,13.565444341567925,0.7616089435493805,37488.073775997604 
 03/12  07:00:00,-3.775,6.0,16.0,4104027.01823257,0.0,400.074517470312,3068385.6711932747,18744.036887998802,18744.036887998802,13.536481064812548,0.7624386776308597,37488.073775997604 
 03/12  08:00:00,-4.0,6.0,21.048534482032224,12318747.682985777,40429.56998720074,400.04155925280077,3784278.5679596663,18744.036887998802,18744.036887998802,17.326044871812698,0.7771651726823778,37488.073775997604 
