Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/12  09:00:00,-4.0,5.375,21.0,8616085.82198952,0.0,400.0228932262488,3788876.7997801946,18744.036887998802,18744.036887998802,17.353231310473646,0.7776007218888097,37488.073775997604 
 03/12  10:00:00,-3.375,6.25,21.0,1581276.2215014955,59573.338063435425,548.8590357452049,3693670.310378917,18744.036887998802,18744.036887998802,17.447009543824826,0.777932251751553,6816288.073775997 
 03/12  11:00:00,-3.0,7.0,21.20377614576976,0.0,658104.5361589792,741.5187639032056,3651813.316636128,18744.036887998802,18744.036887998802,17.585023008288893,0.7784498733423085,8346288.073775997 
 03/12  12:00:00,-2.6875,6.375,21.79099620366797,0.0,669921.5268226822,822.995482237115,3688668.0066112345,18744.036887998802,18744.036887998802,18.101921098782206,0.7783240979187239,8346288.073775997 
 03/12  13:00:00,-2.1875,6.0,22.306581451059625,0.0,666279.3507496563,858.7378236460955,3694979.3183471933,18744.036887998802,18744.036887998802,18.63378418344931,0.7793121639425472,8346288.073775997 
 03/12  14:00:00,-2.625,5.375,21.06288145487643,2690155.484199371,53733.30347231905,738.6325806608766,3604997.8477103743,18744.036887998802,18744.036887998802,17.676251988527532,0.7750061620941727,256368.07377599765 
 03/12  15:00:00,-3.0,5.0,21.511000454490514,416644.340457063,512310.500141643,714.6617053016253,3698721.2899014694,18744.036887998802,18744.036887998802,17.81279023493347,0.7761091539833341,6816288.073775997 
 03/12  16:00:00,-2.375,5.0,22.180103490816244,0.0,666578.8889003819,817.9532898097166,3711219.972253074,18744.036887998802,18744.036887998802,18.504011607393664,0.7791956612174341,8346288.073775997 
 03/12  17:00:00,-2.0,5.0,22.626838206895144,0.0,666706.3944963706,858.339367409262,3723687.9605144095,18744.036887998802,18744.036887998802,18.94870887280949,0.7801344909410385,8346288.073775997 
 03/12  18:00:00,-2.25,3.75,23.015990153402498,0.0,682627.4104724566,876.1085762442085,3823070.402399308,18744.036887998802,18744.036887998802,19.249291458357614,0.7820212478839474,8346288.073775997 
 03/12  19:00:00,-1.525,3.625,21.137956412869194,1806131.054004373,82502.11490118665,766.114089504637,3467507.448898906,18744.036887998802,18744.036887998802,17.975703954909303,0.774379320779431,37488.073775997604 
 03/12  20:00:00,-1.0,4.625,18.542960756567282,0.0,455640.7852288722,628.1944161978624,3025888.992162929,18744.036887998802,18744.036887998802,16.027197817648915,0.7642345733411462,37488.073775997604 
 03/12  21:00:00,-1.625,3.75,16.240187494809717,129170.95982803802,213905.1359679169,531.6688218474372,2740699.002101824,18744.036887998802,18744.036887998802,13.810076218970664,0.7608308167476384,37488.073775997604 
 03/12  22:00:00,-1.375,3.625,16.0000188392671,1214737.9486794702,0.0,468.58098107602865,2640366.3769864948,18744.036887998802,18744.036887998802,13.497840621186278,0.7611704343823704,37488.073775997604 
 03/12  23:00:00,-1.0,2.75,16.000000000755826,2464542.031808165,0.0,431.5494889236032,2583630.849591951,18744.036887998802,18744.036887998802,13.553839442101236,0.7611930567590394,37488.073775997604 
 03/12  24:00:00,-1.4375000000000002,1.375,16.000000000000036,3216409.8508296693,0.0,415.0866985040686,2649991.1558851483,18744.036887998802,18744.036887998802,13.488094728197357,0.7632595561585084,37488.073775997604 
 03/13  01:00:00,-0.6375,1.625,16.000000000000004,3621971.6177183418,0.0,407.2976963906366,2530317.8659542426,18744.036887998802,18744.036887998802,13.613856497592026,0.7635803087137899,37488.073775997604 
 03/13  02:00:00,0.0,1.375,16.0,3830532.4740490485,0.0,403.5482043163981,2483785.2161642765,18744.036887998802,18744.036887998802,13.982915610779349,0.7634282999882541,37488.073775997604 
 03/13  03:00:00,0.125,1.0,16.0,3944667.4137664814,0.0,401.7297539688715,2501285.6540996707,18744.036887998802,18744.036887998802,14.201787547337322,0.7636192747338122,37488.073775997604 
 03/13  04:00:00,0.3875,1.625,16.0,4010200.5618663435,0.0,400.84432987681873,2460493.7360975556,18744.036887998802,18744.036887998802,14.234506824520135,0.7635800255206895,37488.073775997604 
 03/13  05:00:00,0.8125,2.625,16.0,4053512.34578385,0.0,400.4119882259684,2392276.245859442,18744.036887998802,18744.036887998802,14.275408043334586,0.7635564772404487,37488.073775997604 
 03/13  06:00:00,1.125,2.375,16.0,4072185.4749445026,0.0,400.20085750154806,2338640.082339179,18744.036887998802,18744.036887998802,14.288576140679151,0.7641506134471824,37488.073775997604 
 03/13  07:00:00,1.2,3.25,16.0,4093827.8683498395,0.0,400.0979611667046,2323492.659985703,18744.036887998802,18744.036887998802,14.281900169756277,0.7638736180046064,37488.073775997604 
 03/13  08:00:00,1.4500000000000002,4.625,21.049101305643447,12323658.423212744,32759.614926534538,400.05502742593995,2971284.742875332,18744.036887998802,18744.036887998802,18.143603920896062,0.777058114024572,37488.073775997604 
 03/13  09:00:00,1.5375,4.375,21.0,8575473.6498228,0.0,400.0304020569086,2962993.125262023,18744.036887998802,18744.036887998802,18.183744759337635,0.779236587232947,37488.073775997604 
 03/13  10:00:00,1.1875,4.0,21.0,1456046.4047356818,125014.51611011855,550.3896347501297,3014903.925912493,18744.036887998802,18744.036887998802,18.131261424164972,0.7791144282329397,6816288.073775997 
 03/13  11:00:00,2.875,3.375,21.466246531468766,0.0,519583.08239437465,746.8678812937185,2800437.0221288516,18744.036887998802,18744.036887998802,18.61298377517239,0.7797909400507892,8346288.073775997 
 03/13  12:00:00,4.125,3.0,22.208796810497653,0.0,500132.69816575357,830.7084434126592,2728285.4926298307,18744.036887998802,18744.036887998802,19.460690889378476,0.7810358146725104,8346288.073775997 
 03/13  13:00:00,5.887500000000001,3.0,22.832434619614624,0.0,467705.9389187286,866.5617118067192,2555961.4482531636,18744.036887998802,18744.036887998802,20.261532661194508,0.7825811777866963,8346288.073775997 
 03/13  14:00:00,7.0875,3.625,21.14146296723292,1672915.7804112202,44540.476737490644,772.6589893087137,2168383.4557462833,18744.036887998802,18744.036887998802,19.283252729338795,0.7753731986265504,256368.07377599765 
 03/13  15:00:00,7.325000000000001,3.375,21.80250680155644,238546.96002604268,316918.25454630394,729.3292610417539,2177039.5953231915,18744.036887998802,18744.036887998802,19.56924438616172,0.777207635447957,6816288.073775997 
 03/13  16:00:00,7.775,3.0,22.829483838195664,0.0,418409.23437614826,810.6375215193523,2266908.824979157,18744.036887998802,18744.036887998802,20.52754792894261,0.7819968426816221,8346288.073775997 
 03/13  17:00:00,8.0,3.625,23.42888350774304,0.0,423672.48449379066,857.964590412936,2327655.3066501063,18744.036887998802,18744.036887998802,21.097979216144445,0.7835551396831625,8346288.073775997 
 03/13  18:00:00,7.3125,3.375,23.909755398780874,0.0,550258.3302303997,876.7626415026787,2512760.180393029,18744.036887998802,18744.036887998802,21.445729156925633,0.7852413825414211,8346288.073775997 
 03/13  19:00:00,5.7125,4.25,21.43287002089217,722907.2414194962,158372.7046945917,778.8089237254711,2427292.347554649,18744.036887998802,18744.036887998802,19.369051603166575,0.77420306464556,37488.073775997604 
 03/13  20:00:00,4.375,4.375,19.22425793664896,0.0,334808.2564278275,660.4194021686185,2310333.3696376206,18744.036887998802,18744.036887998802,17.378950991341696,0.766943468320401,37488.073775997604 
 03/13  21:00:00,3.8125,3.375,17.100460829932782,0.0,297275.9083774585,539.7599990720123,2066926.87778182,18744.036887998802,18744.036887998802,15.459041296262964,0.7618544999458228,37488.073775997604 
 03/13  22:00:00,3.2625,4.25,16.033711088356775,297358.04506390815,72426.17359051282,461.26093883280953,1954109.3079278525,18744.036887998802,18744.036887998802,14.278387769779371,0.760335073289481,37488.073775997604 
 03/13  23:00:00,3.0,5.0,16.000000492725164,1322377.8361177081,0.0,427.5044934766302,1978987.1502213646,18744.036887998802,18744.036887998802,14.153838304820892,0.7606333486911807,37488.073775997604 
 03/13  24:00:00,3.3749999999999996,3.75,16.000000000017778,2125420.8277801084,0.0,412.6810173806902,1921871.1741443546,18744.036887998802,18744.036887998802,14.210035562538827,0.7616747167559692,37488.073775997604 
 03/14  01:00:00,3.0999999999999996,3.625,16.0,2605272.8038819185,0.0,405.95901436541175,1962955.3346567433,18744.036887998802,18744.036887998802,14.168705432847023,0.762063169693471,37488.073775997604 
 03/14  02:00:00,2.8,4.0,16.0,2869173.784646511,0.0,402.8197512540256,2008161.6792180177,18744.036887998802,18744.036887998802,14.1236312025969,0.7622486785953768,37488.073775997604 
 03/14  03:00:00,3.175,2.75,16.0,2978615.971067096,0.0,401.34009805665016,1951938.4809120686,18744.036887998802,18744.036887998802,14.179814450666335,0.7637139530032464,37488.073775997604 
 03/14  04:00:00,3.15,3.875,16.0,3060496.030691469,0.0,400.63885318157975,1958230.8025952727,18744.036887998802,18744.036887998802,14.187394102243656,0.7636701901111336,37488.073775997604 
 03/14  05:00:00,2.375,5.0,16.0,3131929.2810298684,0.0,400.3031866050518,2103885.616868726,18744.036887998802,18744.036887998802,14.226111781237435,0.7632743073814785,37488.073775997604 
 03/14  06:00:00,1.8749999999999998,4.375,16.0,3159133.2256021677,0.0,400.1438730654373,2191179.740509557,18744.036887998802,18744.036887998802,14.216931862991663,0.7644803391656124,37488.073775997604 
 03/14  07:00:00,1.925,4.625,16.0,3164788.364139069,0.0,400.06840475849185,2190534.860242798,18744.036887998802,18744.036887998802,14.26204831262702,0.7640715552307684,37488.073775997604 
 03/14  08:00:00,2.0,3.75,16.0,2983365.097051795,0.0,400.0324657935754,2188778.549121072,18744.036887998802,18744.036887998802,14.320896192138914,0.7634475244865976,37488.073775997604 
 03/14  09:00:00,2.1875,3.0,16.0,2721605.730973121,0.0,400.01539636208133,2153104.862046364,18744.036887998802,18744.036887998802,14.308954776463548,0.764580763080173,37488.073775997604 
 03/14  10:00:00,2.1125,4.25,16.0,2591081.392414944,0.0,400.00725793657375,2153227.351326948,18744.036887998802,18744.036887998802,14.238102928311811,0.7639920949776295,37488.073775997604 
 03/14  11:00:00,3.4375,5.625,16.0,2587040.79218741,0.0,400.0033979430915,1924670.0180616826,18744.036887998802,18744.036887998802,14.283022030514667,0.7631522771373005,37488.073775997604 
 03/14  12:00:00,4.487499999999999,5.375,16.0,2694563.37973831,0.0,400.00158649895366,1753841.977470334,18744.036887998802,18744.036887998802,14.376610035453952,0.7642401101340157,37488.073775997604 
 03/14  13:00:00,5.6000000000000005,5.0,16.0,2813035.2194856424,0.0,400.00074461043147,1585502.1547305924,18744.036887998802,18744.036887998802,14.543462986227457,0.763864396598004,37488.073775997604 
 03/14  14:00:00,6.2,5.0,16.0,2871626.0745120724,0.0,400.000350495716,1503283.1523728217,18744.036887998802,18744.036887998802,14.681064085853464,0.7633256101351078,37488.073775997604 
 03/14  15:00:00,6.2,5.0,16.0,2903927.1063831677,0.0,400.0001650327021,1503046.0407754476,18744.036887998802,18744.036887998802,14.683617169197499,0.7652036173061636,37488.073775997604 
 03/14  16:00:00,5.45,4.375,16.0,2929740.687477642,0.0,400.000077742542,1623060.1264989283,18744.036887998802,18744.036887998802,14.608997118557312,0.7644316029897729,37488.073775997604 
 03/14  17:00:00,5.0,4.625,15.999999999999998,2954729.3168988815,0.0,400.00003677935615,1694077.99050228,18744.036887998802,18744.036887998802,14.557421439367616,0.7632997423645642,37488.073775997604 
 03/14  18:00:00,5.125,4.375,16.0,2959869.46006462,0.0,400.0000173762304,1666352.5804548697,18744.036887998802,18744.036887998802,14.528603569666444,0.765446753205381,37488.073775997604 
 03/14  19:00:00,5.075,3.375,16.0,2943865.515113306,0.0,400.00000822361574,1685464.3389109024,18744.036887998802,18744.036887998802,14.581267384014883,0.7646041367394111,37488.073775997604 
 03/14  20:00:00,5.0,3.625,16.0,2911516.8255454856,0.0,400.0000039038077,1697976.3086823844,18744.036887998802,18744.036887998802,14.576999120905601,0.7633051110703217,37488.073775997604 
 03/14  21:00:00,4.9375,2.75,16.0,2853705.4744408517,0.0,400.0000018498601,1701691.042299088,18744.036887998802,18744.036887998802,14.536291160380248,0.765703473936399,37488.073775997604 
 03/14  22:00:00,4.9625,2.0,16.0,2802875.1913440255,0.0,400.0000008772137,1706922.7920067757,18744.036887998802,18744.036887998802,14.587289178833997,0.7647566387015717,37488.073775997604 
 03/14  23:00:00,4.375,2.0,16.0,2765175.9399003633,0.0,400.00000041648,1809129.6106996683,18744.036887998802,18744.036887998802,14.56845410488885,0.7633427006514281,37488.073775997604 
 03/14  24:00:00,3.9375000000000004,2.0,16.0,2726556.0922825634,0.0,400.00000019752645,1871381.3177124537,18744.036887998802,18744.036887998802,14.482136307536956,0.7656974848452879,37488.073775997604 
 03/15  01:00:00,3.9625,2.0,16.0,2694888.48849326,0.0,400.00000009349117,1862671.7081878358,18744.036887998802,18744.036887998802,14.46072236149843,0.7647264270397518,37488.073775997604 
 03/15  02:00:00,3.25,2.0,16.0,2701726.4944910994,0.0,400.0000000443114,1975277.0504567225,18744.036887998802,18744.036887998802,14.381291670425929,0.7632765414906174,37488.073775997604 
 03/15  03:00:00,2.675,2.0,16.0,2708232.833143173,0.0,400.00000002101126,2058703.8816236504,18744.036887998802,18744.036887998802,14.27347500099234,0.7657357944656431,37488.073775997604 
 03/15  04:00:00,2.85,2.0,16.0,2700325.317820805,0.0,400.0000000099481,2034522.9359031222,18744.036887998802,18744.036887998802,14.309485706921208,0.7647596990585949,37488.073775997604 
 03/15  05:00:00,2.4375,2.625,16.0,2717876.075891036,0.0,400.0000000047157,2104934.773655059,18744.036887998802,18744.036887998802,14.29181258746424,0.7632711468371973,37488.073775997604 
 03/15  06:00:00,1.9125,1.75,16.0,2732991.3589444766,0.0,400.00000000223463,2180470.726411538,18744.036887998802,18744.036887998802,14.191702351926763,0.7658757887857949,37488.073775997604 
 03/15  07:00:00,1.8,2.25,16.0,2754309.3388047926,0.0,400.0000000010598,2206370.4370194143,18744.036887998802,18744.036887998802,14.22031729240215,0.7648276672712994,37488.073775997604 
 03/15  08:00:00,2.1125,2.375,16.0,2712793.6565544745,0.0,400.0000000005025,2163547.296426411,18744.036887998802,18744.036887998802,14.289167799528357,0.7632556966028761,37488.073775997604 
 03/15  09:00:00,2.925,1.6875,16.0,2554388.54469817,0.0,400.00000000023806,2027183.0091127853,18744.036887998802,18744.036887998802,14.336719065492856,0.7654475845537956,37488.073775997604 
 03/15  10:00:00,3.05,1.1875,16.0,2447661.966809059,0.0,400.0000000001123,2009686.362948549,18744.036887998802,18744.036887998802,14.36259788748232,0.7645224784594582,37488.073775997604 
 03/15  11:00:00,4.2125,1.625,16.0,2450614.314638987,0.0,400.0000000000532,1820324.9527049437,18744.036887998802,18744.036887998802,14.464744504890609,0.7631416567904798,37488.073775997604 
 03/15  12:00:00,4.5,1.375,16.0,2519796.751100065,0.0,400.00000000002524,1772634.8261460736,18744.036887998802,18744.036887998802,14.485474613621824,0.7654007394015648,37488.073775997604 
 03/15  13:00:00,4.7,1.625,16.0,2590427.9617365045,0.0,400.0000000000119,1748179.1755311138,18744.036887998802,18744.036887998802,14.548449605295641,0.7645607307021414,37488.073775997604 
 03/15  14:00:00,5.0,2.625,16.0,2650317.1724009244,0.0,400.00000000000585,1707558.5977255122,18744.036887998802,18744.036887998802,14.620993535822821,0.7632683568655515,37488.073775997604 
 03/15  15:00:00,4.375,3.0,16.0,2710223.302287151,0.0,400.00000000000273,1817352.625384712,18744.036887998802,18744.036887998802,14.607759222499725,0.763333956553356,37488.073775997604 
 03/15  16:00:00,4.0,3.0,16.0,2748834.5856462265,0.0,400.00000000000125,1882631.1691457345,18744.036887998802,18744.036887998802,14.596549816039387,0.7633678295247284,37488.073775997604 
 03/15  17:00:00,4.0,3.625,16.0,2777792.4810430943,0.0,400.0000000000007,1882801.5766598452,18744.036887998802,18744.036887998802,14.597499481791736,0.7633681474768368,37488.073775997604 
 03/15  18:00:00,4.1875,2.125,16.0,2772776.6989213303,0.0,400.0000000000003,1849044.0878824359,18744.036887998802,18744.036887998802,14.59521109256179,0.7659593801745941,37488.073775997604 
 03/15  19:00:00,4.1125,2.875,16.0,2782861.9622243703,0.0,400.0000000000002,1866355.1096799197,18744.036887998802,18744.036887998802,14.617343404429898,0.7649353019488271,37488.073775997604 
 03/15  20:00:00,4.0,4.0,16.0,2792223.4210879453,0.0,400.0000000000001,1882435.1112868218,18744.036887998802,18744.036887998802,14.595457203215332,0.76336496872226,37488.073775997604 
 03/15  21:00:00,4.0,2.125,16.0,2759680.0284046005,0.0,400.0,1875392.2273317282,18744.036887998802,18744.036887998802,14.557723144974208,0.7660560492890741,37488.073775997604 
 03/15  22:00:00,4.0,2.875,16.0,2751931.0853987867,0.0,400.0000000000001,1881231.5168254601,18744.036887998802,18744.036887998802,14.589660223431594,0.7649933778434668,37488.073775997604 
 03/15  23:00:00,4.0,3.375,16.0,2746832.453753055,0.0,400.0,1882187.7423711082,18744.036887998802,18744.036887998802,14.5940786384722,0.7633625868163946,37488.073775997604 
 03/15  24:00:00,3.875,1.75,16.0,2726700.0260491916,0.0,400.00000000000006,1892233.5306046738,18744.036887998802,18744.036887998802,14.528663987488354,0.7664865964353845,37488.073775997604 
 03/16  01:00:00,3.425,2.25,16.0,2731774.4816081244,0.0,400.0000000000001,1962545.0483354991,18744.036887998802,18744.036887998802,14.477133623653017,0.7651902335680787,37488.073775997604 
 03/16  02:00:00,3.575,3.625,16.0,2739819.7747845897,0.0,400.0000000000001,1935372.1521956124,18744.036887998802,18744.036887998802,14.47553775561446,0.7632477971599977,37488.073775997604 
 03/16  03:00:00,3.7375,3.0625,16.0,2729971.6289135003,0.0,400.0000000000002,1898969.400949936,18744.036887998802,18744.036887998802,14.433479574225839,0.7666697609619302,37488.073775997604 
 03/16  04:00:00,3.8875,1.5625,16.0,2719049.699141683,0.0,400.00000000000034,1880192.305196252,18744.036887998802,18744.036887998802,14.477929904217355,0.7653567021286548,37488.073775997604 
 03/16  05:00:00,3.375,2.25,16.0,2739908.0318180416,0.0,400.0000000000004,1967719.350527532,18744.036887998802,18744.036887998802,14.457321359013182,0.7633592087494011,37488.073775997604 
 03/16  06:00:00,2.5625,2.375,16.0,2766278.303653703,0.0,400.00000000000034,2084519.3048923968,18744.036887998802,18744.036887998802,14.302822245699184,0.7668958724449568,37488.073775997604 
 03/16  07:00:00,2.1125,3.25,16.0,2789452.678572696,0.0,400.0000000000004,2156399.085537923,18744.036887998802,18744.036887998802,14.256765548928552,0.7654746754868649,37488.073775997604 
 03/16  08:00:00,2.0,4.0,21.061660511932345,10539049.612677354,33085.24622508267,400.0000000000006,2888861.426467088,18744.036887998802,18744.036887998802,18.23425353991642,0.776834166636811,37488.073775997604 
 03/16  09:00:00,1.8749999999999998,2.75,21.0,7064040.01926212,0.0,400.00000000000045,2910599.53884208,18744.036887998802,18744.036887998802,18.234406586377624,0.7825833304419242,37488.073775997604 
 03/16  10:00:00,2.55,3.875,21.2233179214849,892525.797071821,385150.83041933086,541.898578503847,2824326.139399533,18744.036887998802,18744.036887998802,18.42575607418523,0.7805323078320046,6816288.073775997 
 03/16  11:00:00,4.25,4.375,22.361467495459095,0.0,510453.8487202835,718.6451370628159,2723861.8649156224,18744.036887998802,18744.036887998802,19.557134733543506,0.7798832587380071,8346288.073775997 
 03/16  12:00:00,6.5,2.75,23.430946980254465,0.0,481902.4933798463,816.9550854524332,2542163.454422197,18744.036887998802,18744.036887998802,20.78270957144156,0.7881426457592127,8346288.073775997 
 03/16  13:00:00,7.15,3.875,23.996881909175237,0.0,1097167.1394100036,857.9630985232188,2559813.359032076,18744.036887998802,18744.036887998802,21.52837778057766,0.7878468952601433,8346288.073775997 
 03/16  14:00:00,8.125,4.375,21.531057180745364,196626.5749446299,192165.83854903537,755.398240915887,2080995.8042102102,18744.036887998802,18744.036887998802,19.821733350688646,0.7742958195140013,256368.07377599765 
 03/16  15:00:00,8.8,2.75,22.71556722470205,0.0,408060.24013813137,737.2792810467497,2074995.2998883813,18744.036887998802,18744.036887998802,20.467891570201203,0.7812891073195873,6816288.073775997 
 03/16  16:00:00,8.925,3.25,23.991130783975855,0.0,1106598.2031085668,811.257597595967,2290597.26665491,18744.036887998802,18744.036887998802,21.79797288635607,0.7856757416092296,8346288.073775997 
 03/16  17:00:00,9.0,4.625,23.9999999694823,0.0,2082122.4729512217,854.320766109984,2287592.1872398416,18744.036887998802,18744.036887998802,21.85349120240864,0.7834701476353009,8346288.073775997 
 03/16  18:00:00,7.937500000000001,3.75,23.99999999999659,0.0,2564778.8992924155,871.854251967756,2448487.2188067883,18744.036887998802,18744.036887998802,21.69423493716547,0.7864939172249169,8346288.073775997 
 03/16  19:00:00,6.4875,4.25,21.69500534663835,66875.87652171876,233168.04495724535,748.3964167644555,2357070.1494485606,18744.036887998802,18744.036887998802,19.73747776450323,0.7749816726420957,37488.073775997604 
 03/16  20:00:00,5.375,5.0,19.743918728643006,0.0,324064.47154071205,602.076066375512,2236309.7149981633,18744.036887998802,18744.036887998802,17.9511591419,0.7674171871260322,37488.073775997604 
 03/16  21:00:00,4.875,3.125,18.267245108109865,0.0,309138.95911120955,487.24622770793314,2075148.1779501247,18744.036887998802,18744.036887998802,16.555042794015314,0.7674632114391174,37488.073775997604 
 03/16  22:00:00,4.925,3.875,17.144516734103217,0.0,270488.58550649264,438.1243164127621,1903203.938549613,18744.036887998802,18744.036887998802,15.645022641620194,0.7638502003407446,37488.073775997604 
 03/16  23:00:00,4.375,5.0,16.189009968965223,69681.89957075001,186393.08587911577,416.6648734960961,1828289.1631706613,18744.036887998802,18744.036887998802,14.67964407467289,0.758883142669446,37488.073775997604 
 03/16  24:00:00,3.3125000000000004,3.125,16.00002740929172,431702.7250374959,0.0,407.38185603530655,1931304.1232176425,18744.036887998802,18744.036887998802,14.201300077022346,0.7613144652529008,37488.073775997604 
 03/17  01:00:00,2.2125,2.625,16.000000001023157,1080949.1062959153,0.0,403.344412520226,2097030.2757210007,18744.036887998802,18744.036887998802,14.035987649294382,0.7605407238231108,37488.073775997604 
 03/17  02:00:00,1.925,4.25,16.000000000000036,1562514.3679913518,0.0,401.53763150128196,2141024.0601501986,18744.036887998802,18744.036887998802,13.992771972972543,0.75950230064704,37488.073775997604 
 03/17  03:00:00,1.9375,3.125,16.0,1826987.4088604627,0.0,400.71021787941174,2138932.9875514843,18744.036887998802,18744.036887998802,13.994544355198142,0.763432101143237,37488.073775997604 
 03/17  04:00:00,1.9625,3.875,16.0,2005817.218493076,0.0,400.3302165223255,2134627.611531985,18744.036887998802,18744.036887998802,13.998206311384331,0.7628224152423515,37488.073775997604 
 03/17  05:00:00,2.0,5.0,16.0,2129094.363247762,0.0,400.1534036497362,2128862.2891682256,18744.036887998802,18744.036887998802,14.00376335443966,0.7614139804122275,37488.073775997604 
 03/17  06:00:00,1.8125000000000002,3.125,16.0,2177579.4479502174,0.0,400.07141102602907,2157137.30617129,18744.036887998802,18744.036887998802,13.97558905209751,0.7652110639037029,37488.073775997604 
 03/17  07:00:00,1.5124999999999997,3.25,16.0,2223799.3668659083,0.0,400.0334072273628,2202466.073399887,18744.036887998802,18744.036887998802,13.930549932633047,0.7641204464549,37488.073775997604 
 03/17  08:00:00,1.4,4.625,21.071493739149084,9688586.948358132,41473.786231901104,400.01838156459667,2976876.44710657,18744.036887998802,18744.036887998802,18.148263521374876,0.7762994802118787,37488.073775997604 
 03/17  09:00:00,1.5875,3.125,21.0,6371194.286678583,0.0,400.0098218854162,2950823.154703174,18744.036887998802,18744.036887998802,18.191353560543266,0.7822306130794198,37488.073775997604 
 03/17  10:00:00,1.8875,3.875,21.38862010784912,748728.9669853494,410843.5789087344,531.2633275971416,2940706.1666792813,18744.036887998802,18744.036887998802,18.43647005140727,0.7796378495178433,6816288.073775997 
 03/17  11:00:00,2.625,5.0,22.606579899395168,0.0,564356.494678011,721.325828923324,3000473.852630681,18744.036887998802,18744.036887998802,19.504089890811393,0.7811584541760409,8346288.073775997 
 03/17  12:00:00,3.4375,3.75,23.652841100797517,0.0,597067.7706535294,816.7065678908017,3037745.3072198364,18744.036887998802,18744.036887998802,20.52101474680573,0.7882591894465947,8346288.073775997 
 03/17  13:00:00,3.8875,4.25,23.999761108168073,0.0,1606282.7048212674,856.3456097812622,3057827.398158773,18744.036887998802,18744.036887998802,21.083733353812914,0.7870127459579078,8346288.073775997 
 03/17  14:00:00,4.0,5.0,21.58690246398289,121358.14975703202,252275.7757432075,753.7973792643405,2716767.357916778,18744.036887998802,18744.036887998802,19.29049598930783,0.7738665199774717,256368.07377599765 
 03/17  15:00:00,4.375,3.75,22.78470039599558,0.0,526087.1970042072,749.3166480234322,2755421.0070769163,18744.036887998802,18744.036887998802,19.881296181982854,0.7794880663440862,6816288.073775997 
 03/17  16:00:00,4.85,4.25,23.99831026451524,0.0,1416710.1576077747,807.4570820901557,2907835.970066429,18744.036887998802,18744.036887998802,21.208787048046013,0.7853193213599164,8346288.073775997 
 03/17  17:00:00,5.0,4.375,23.999999908596024,0.0,2302953.7673346256,850.5103523901821,2888950.7754811053,18744.036887998802,18744.036887998802,21.25369098990014,0.7826136366316785,8346288.073775997 
 03/17  18:00:00,4.375,3.375,23.999999999988326,0.0,2730666.1842508195,870.5995680198901,2985048.2889062352,18744.036887998802,18744.036887998802,21.159995470696515,0.7854765580436844,8346288.073775997 
 03/17  19:00:00,4.0,3.625,21.697793045501804,68355.84848929729,279477.3779634533,748.0575554683826,2731981.146821917,18744.036887998802,18744.036887998802,19.367385370243213,0.7743924812459596,37488.073775997604 
 03/17  20:00:00,3.5,3.375,19.77122753576307,0.0,376495.99693685,602.637041035887,2520027.922836731,18744.036887998802,18744.036887998802,17.686465524801875,0.7670996610845142,37488.073775997604 
 03/17  21:00:00,3.5125,2.375,18.31149080671659,0.0,350624.10046255594,488.05861351221074,2281514.9852943514,18744.036887998802,18744.036887998802,16.367362394624763,0.7657630423719526,37488.073775997604 
 03/17  22:00:00,3.8875,2.625,17.167703083046323,0.0,298247.49623965134,438.5772895962957,2061878.1246546172,18744.036887998802,18744.036887998802,15.512440791401938,0.762809746356463,37488.073775997604 
 03/17  23:00:00,3.25,3.625,16.192142043343544,72583.40899761708,197527.07146363618,416.9874160849697,1996760.0012692313,18744.036887998802,18744.036887998802,14.517720162030468,0.7581125371674131,37488.073775997604 
 03/17  24:00:00,2.8,2.75,16.00002799882907,473209.9938012789,0.0,407.5702875199247,2006153.2045307795,18744.036887998802,18744.036887998802,14.12455855284415,0.7599924847143571,37488.073775997604 
 03/18  01:00:00,2.425,2.625,16.000000001002817,1171472.0894476662,0.0,403.44112671904503,2063297.2157931884,18744.036887998802,18744.036887998802,14.067963743738742,0.7595918154225936,37488.073775997604 
 03/18  02:00:00,2.2625,3.0,16.000000000000032,1670438.6748602677,0.0,401.58907016745655,2087497.1531424462,18744.036887998802,18744.036887998802,14.043476143899532,0.7590381429559532,37488.073775997604 
 03/18  03:00:00,2.1750000000000003,2.375,16.0,1971114.3106000095,0.0,400.740266119187,2100467.104756884,18744.036887998802,18744.036887998802,14.030229677526522,0.762178965021074,37488.073775997604 
 03/18  04:00:00,2.0375,2.625,16.0,2159178.5495252577,0.0,400.3464797471704,2121181.041231015,18744.036887998802,18744.036887998802,14.009497878847101,0.76204995191522,37488.073775997604 
 03/18  05:00:00,1.75,3.625,16.0,2289698.232752527,0.0,400.16259450780166,2163975.273384149,18744.036887998802,18744.036887998802,13.966297156560483,0.7612694353662084,37488.073775997604 
 03/18  06:00:00,1.4125,3.375,16.0,2365939.2371314624,0.0,400.0762903767739,2215202.697356943,18744.036887998802,18744.036887998802,13.91561622505574,0.763919501060953,37488.073775997604 
 03/18  07:00:00,1.1125,3.0,16.0,2402898.4888576292,0.0,400.0358547614783,2262789.6903669313,18744.036887998802,18744.036887998802,13.870557089460842,0.7634256720288781,37488.073775997604 
 03/18  08:00:00,1.1875,3.625,21.06798756864733,9967940.862885216,41795.28801892262,400.0198174841604,3009909.5030316864,18744.036887998802,18744.036887998802,18.11339212794258,0.7763896795681343,37488.073775997604 
 03/18  09:00:00,1.425,3.375,21.0,6697613.376329858,0.0,400.0106642956855,2976768.2105020517,18744.036887998802,18744.036887998802,18.166957570117646,0.7804549976824557,37488.073775997604 
 03/18  10:00:00,1.875,3.0,21.308987841479144,821803.9373690413,407998.8906777795,542.3576614783825,2932306.9399444857,18744.036887998802,18744.036887998802,18.368323687220325,0.7794195822472614,6816288.073775997 
 03/18  11:00:00,3.2875,3.625,22.514932832466666,0.0,541073.0068519532,719.6493325080148,2889375.5565899475,18744.036887998802,18744.036887998802,19.541312424134873,0.7801021659706047,8346288.073775997 
 03/18  12:00:00,3.9375000000000004,3.375,23.56541612486984,0.0,553641.7522396323,817.3732727333343,2947437.6910847994,18744.036887998802,18744.036887998802,20.52140093039872,0.7860192740086025,8346288.073775997 
 03/18  13:00:00,3.9625,4.25,23.998371036469976,0.0,1396589.210407059,857.6876460389508,3043625.979162636,18744.036887998802,18744.036887998802,21.076482172310698,0.7859911217868685,8346288.073775997 
 03/18  14:00:00,4.625,4.375,21.75711856990595,103071.33442899985,349647.82365418045,779.3116303735796,2651118.6777190045,18744.036887998802,18744.036887998802,19.54531869744964,0.7734209210217466,256368.07377599765 
 03/18  15:00:00,4.5625,3.375,22.718098532535905,0.0,519718.9844553425,765.0261902031317,2716282.496122221,18744.036887998802,18744.036887998802,19.851775115863028,0.7781741641115096,6816288.073775997 
 03/18  16:00:00,4.1125,3.625,23.99722468759269,0.0,1262400.0992569525,817.6480157365129,3016436.8961985386,18744.036887998802,18744.036887998802,21.079006807367534,0.7844055071602829,8346288.073775997 
 03/18  17:00:00,4.0,4.0,23.999999874667864,0.0,2197182.348377939,856.4236294276515,3042188.103365804,18744.036887998802,18744.036887998802,21.103639476652123,0.7829979679638341,8346288.073775997 
 03/18  18:00:00,3.7499999999999996,3.375,23.999999999985995,0.0,2619385.563408423,873.8842124721492,3080526.40889214,18744.036887998802,18744.036887998802,21.06621283829813,0.7837800030142563,8346288.073775997 
 03/18  19:00:00,3.225,3.625,21.6488113497401,160106.35987504816,285406.0035166328,750.3373468690679,2843315.0320391143,18744.036887998802,18744.036887998802,19.20944038629441,0.7732871890043487,37488.073775997604 
 03/18  20:00:00,2.8125,4.0,19.81774539821769,0.0,396603.9495180156,634.7031805554345,2634429.4193141307,18744.036887998802,18744.036887998802,17.62286452926695,0.7673464557362984,37488.073775997604 
 03/18  21:00:00,2.575,2.75,18.189878138665044,0.0,370870.0980434524,513.8551066472967,2409414.731092479,18744.036887998802,18744.036887998802,16.134804101081755,0.764132730029799,37488.073775997604 
 03/18  22:00:00,2.8125,3.25,17.0221667183742,0.0,322638.8733164549,449.92849002366194,2206017.648284236,18744.036887998802,18744.036887998802,15.23267772793886,0.761906901964578,37488.073775997604 
 03/18  23:00:00,2.375,4.0,16.10916255865065,95374.43654710535,154059.33181564396,421.9448772831338,2114369.4668684085,18744.036887998802,18744.036887998802,14.283013180340957,0.7585151262228768,37488.073775997604 
 03/18  24:00:00,1.9375,2.75,16.00001080153207,603386.505512888,0.0,409.8071471791369,2140399.8867909666,18744.036887998802,18744.036887998802,13.994895674054764,0.7590180215868991,37488.073775997604 
 03/19  01:00:00,1.65,2.0,16.00000000038044,1316447.3259197893,0.0,404.48246349968906,2184654.560425145,18744.036887998802,18744.036887998802,13.95158843089031,0.7594270314822815,37488.073775997604 
 03/19  02:00:00,1.6250000000000002,2.625,16.000000000000014,1821650.318123129,0.0,402.08069706880883,2189014.4477147018,18744.036887998802,18744.036887998802,13.947709326433843,0.7599865484939634,37488.073775997604 
 03/19  03:00:00,1.7625,3.0,16.000000000000004,2149127.7108112555,0.0,400.97280883269195,2167479.6680021915,18744.036887998802,18744.036887998802,13.968210425492384,0.7609112173039492,37488.073775997604 
 03/19  04:00:00,1.9875000000000003,3.0,16.0,2346449.596842349,0.0,400.4570697716522,2133033.012128988,18744.036887998802,18744.036887998802,14.001857687635367,0.7616426330451531,37488.073775997604 
 03/19  05:00:00,1.9125,3.0,16.0,2471998.3558562696,0.0,400.2153846186172,2145131.5661967015,18744.036887998802,18744.036887998802,13.990523127351123,0.7622428093546258,37488.073775997604 
 03/19  06:00:00,1.7375,1.75,16.0,2540037.6099226633,0.0,400.10177290976424,2171378.130491415,18744.036887998802,18744.036887998802,13.964214915676243,0.7632091587213549,37488.073775997604 
 03/19  07:00:00,1.575,2.25,16.0,2593254.6020242297,0.0,400.04821782305027,2196762.1277711466,18744.036887998802,18744.036887998802,13.94305678359424,0.7632848557814116,37488.073775997604 
 03/19  08:00:00,1.25,3.0,21.06350897300908,10386620.884878382,40804.26692440454,400.0267480140455,3003121.9429146545,18744.036887998802,18744.036887998802,18.11983554859851,0.7768248727874387,37488.073775997604 
 03/19  09:00:00,0.6625,1.75,21.0,7085486.91908329,0.0,400.01452653079843,3094456.319590271,18744.036887998802,18744.036887998802,18.052540971922795,0.7793219403726769,37488.073775997604 
 03/19  10:00:00,0.775,1.625,21.167535137897133,916153.9725105522,418004.9862374225,542.1120839838914,3088976.017794368,18744.036887998802,18744.036887998802,18.131465941401274,0.7785025383245996,6816288.073775997 
 03/19  11:00:00,1.3125,3.25,22.19575575782159,0.0,586298.64697823,728.6476270965591,3144141.350398666,18744.036887998802,18744.036887998802,18.975024470433194,0.780676944734744,8346288.073775997 
 03/19  12:00:00,1.4375,2.75,23.136256152290905,0.0,607856.1633538082,825.6216923915403,3267238.477371479,18744.036887998802,18744.036887998802,19.795531693296958,0.7837801873293755,8346288.073775997 
 03/19  13:00:00,2.5250000000000004,3.25,23.87764409117895,0.0,781646.329536133,863.1699287417889,3229154.3660583305,18744.036887998802,18744.036887998802,20.663400674070978,0.7855499119292104,8346288.073775997 
 03/19  14:00:00,3.075,2.75,21.417607958115948,421186.141765788,181914.32549991753,729.8110797678848,2820589.740270393,18744.036887998802,18744.036887998802,18.93211712363531,0.7751907794969036,256368.07377599765 
 03/19  15:00:00,3.625,2.0,22.438530791715337,0.0,532015.9030372642,681.1733455948106,2822531.00633491,18744.036887998802,18744.036887998802,19.50757331854117,0.7767669307421045,6816288.073775997 
 03/19  16:00:00,4.0,2.0,23.85938033712189,0.0,723440.8448899747,771.5795198374981,2995877.9822120676,18744.036887998802,18744.036887998802,20.863616035677527,0.7839401329088853,8346288.073775997 
 03/19  17:00:00,3.3125000000000004,2.0,23.999987042936816,0.0,1622362.9105663658,839.2902960030913,3141801.209644224,18744.036887998802,18744.036887998802,21.00028247793632,0.7838070812435489,8346288.073775997 
 03/19  18:00:00,3.025,1.375,23.99999999923958,0.0,2172671.2030054666,867.9310330592998,3183914.040305691,18744.036887998802,18744.036887998802,20.957419203787474,0.782824994574408,8346288.073775997 
 03/19  19:00:00,2.8500000000000005,2.25,21.72868974234295,136837.63098076195,297117.33476532635,771.9605805838327,2908275.550799665,18744.036887998802,18744.036887998802,19.225398796619945,0.7728736936172089,37488.073775997604 
 03/19  20:00:00,1.8250000000000002,2.375,19.52074769833054,0.0,412092.2104969621,642.8672791296642,2738465.0375174563,18744.036887998802,18744.036887998802,17.24099320048324,0.7665364882201173,37488.073775997604 
 03/19  21:00:00,1.1125,1.375,17.678892812595066,0.0,393401.2146685977,523.2695839848437,2554429.9557463983,18744.036887998802,18744.036887998802,15.499165900664254,0.7607376830627964,37488.073775997604 
 03/19  22:00:00,1.0,1.0,16.364578227414253,8791.40042598434,276842.8155617477,454.32197620198315,2362163.98720109,18744.036887998802,18744.036887998802,14.309991185492514,0.7575806489804993,37488.073775997604 
 03/19  23:00:00,0.43750000000000006,1.0,16.000132878351543,586215.7362901643,0.0,424.3040252052075,2366038.9501895374,18744.036887998802,18744.036887998802,13.771220291216688,0.7585660375020518,37488.073775997604 
 03/19  24:00:00,0.16250000000000003,1.0,16.000000005213103,1537915.683977702,0.0,411.1713095415012,2406899.679640913,18744.036887998802,18744.036887998802,13.728472571012293,0.7581367617713499,37488.073775997604 
 03/20  01:00:00,0.075,2.25,16.000000000000195,2244174.5468616458,0.0,405.24043761383626,2420285.8683783077,18744.036887998802,18744.036887998802,13.715215769808083,0.7595793225131462,37488.073775997604 
 03/20  02:00:00,0.0625,2.375,16.0,2670808.5886606337,0.0,402.4809632503044,2423096.338397037,18744.036887998802,18744.036887998802,13.71319284809882,0.7612652531389368,37488.073775997604 
 03/20  03:00:00,0.0375,1.375,15.999999999999998,2908355.69593125,0.0,401.1836273479886,2427259.444327006,18744.036887998802,18744.036887998802,13.709319793990487,0.762137854911051,37488.073775997604 
 03/20  04:00:00,0.0,1.0,16.0,3051283.751399074,0.0,400.56734881647606,2432917.024681567,18744.036887998802,18744.036887998802,13.703606792670804,0.7627433146053179,37488.073775997604 
 03/20  05:00:00,0.625,2.25,16.0,3152407.3101308863,0.0,400.2723819718612,2339226.7045663157,18744.036887998802,18744.036887998802,13.8087979519362,0.7630961528871774,37488.073775997604 
 03/20  06:00:00,0.43750000000000006,1.75,16.0,3227163.813585218,0.0,400.1307351364813,2391837.4417898348,18744.036887998802,18744.036887998802,13.922150327745683,0.7618178332571583,37488.073775997604 
 03/20  07:00:00,-0.5875,2.25,16.0,3302906.645306989,0.0,400.0629602371846,2583033.9644300584,18744.036887998802,18744.036887998802,13.960055684582528,0.7625641402688862,37488.073775997604 
 03/20  08:00:00,-0.375,3.0,21.056088390240888,11269978.215102095,36495.40137824393,400.0351960803285,3246495.136657349,18744.036887998802,18744.036887998802,17.87607077819282,0.7770167332640513,37488.073775997604 
 03/20  09:00:00,0.0625,2.375,21.0,7679924.698724115,0.0,400.019307547446,3181897.455079245,18744.036887998802,18744.036887998802,17.962546568918185,0.7772491601678495,37488.073775997604 
 03/20  10:00:00,0.6625,3.25,21.07756150526322,1043610.0162175149,291797.2444581874,552.7969160759291,3091535.1872188356,18744.036887998802,18744.036887998802,18.064430786694714,0.7779529688084845,6816288.073775997 
 03/20  11:00:00,1.625,2.75,21.89793746115944,0.0,573126.1262971257,749.1729370745844,3041629.364082066,18744.036887998802,18744.036887998802,18.74865283414276,0.780582075393005,8346288.073775997 
 03/20  12:00:00,2.5,2.625,22.748183147305394,0.0,563493.1897126161,832.0481131557749,3046627.9433455816,18744.036887998802,18744.036887998802,19.649531225680487,0.7799486664598839,8346288.073775997 
 03/20  13:00:00,4.175,2.375,23.473885785875154,0.0,534928.4036037539,867.6340007541887,2902539.8291307446,18744.036887998802,18744.036887998802,20.53093564803206,0.7824151477926056,8346288.073775997 
 03/20  14:00:00,4.375,3.25,21.342247805208128,729957.3510279541,166050.38352246134,772.2904057537273,2603735.2343258066,18744.036887998802,18744.036887998802,19.066662159895422,0.7746923187804776,256368.07377599765 
 03/20  15:00:00,4.0,3.375,22.091721676587383,0.0,405967.129063877,724.7123113501532,2715049.57852578,18744.036887998802,18744.036887998802,19.30721991086196,0.7756834157143042,6816288.073775997 
 03/20  16:00:00,4.0,4.25,23.34549394845032,0.0,533545.1452646254,796.0535792247906,2910966.705986525,18744.036887998802,18744.036887998802,20.404102767546448,0.7821516156454289,8346288.073775997 
 03/20  17:00:00,3.5,6.25,23.903440168795314,0.0,667550.924150127,848.1899695730027,3081926.520800597,18744.036887998802,18744.036887998802,20.86035087232938,0.7835487548794615,8346288.073775997 
 03/20  18:00:00,3.075,3.25,23.99999207760371,0.0,1418114.6818182673,869.2759478581411,3177412.122922091,18744.036887998802,18744.036887998802,20.964779904420112,0.7811948400941331,8346288.073775997 
 03/20  19:00:00,3.2500000000000004,2.875,21.4321454665447,532539.3892454632,169938.13561593453,717.7451315376418,2792440.3089149133,18744.036887998802,18744.036887998802,18.970526020645092,0.7720785132907283,37488.073775997604 
 03/20  20:00:00,1.9,3.375,19.169197059658703,0.0,399993.39346451196,559.819732563723,2673317.179540707,18744.036887998802,18744.036887998802,16.95712354931293,0.7655886653729979,37488.073775997604 
 03/20  21:00:00,1.0625,2.375,17.31041445381116,0.0,385320.1747040391,480.12660173626494,2502962.716413685,18744.036887998802,18744.036887998802,15.175820689508816,0.7581883457974676,37488.073775997604 
 03/20  22:00:00,1.0375,3.25,16.142716656673457,130808.70351259701,180845.1237367373,435.32199727317595,2310720.385479113,18744.036887998802,18744.036887998802,14.076883552903794,0.7565395463401734,37488.073775997604 
 03/20  23:00:00,-0.25,3.375,16.000005534182172,869133.473118711,0.0,415.8335348005334,2467458.286520006,18744.036887998802,18744.036887998802,13.666711478035127,0.7587511578518468,37488.073775997604 
 03/20  24:00:00,-0.43750000000000006,1.75,16.000000000205986,1766918.4887269333,0.0,407.3074193849018,2495234.0559196565,18744.036887998802,18744.036887998802,13.638461051832564,0.7569229358477829,37488.073775997604 
 03/21  01:00:00,-0.6625,2.875,16.000000000000007,2375843.656938554,0.0,403.44396969967005,2528903.5940519325,18744.036887998802,18744.036887998802,13.60458610265339,0.7589302768562811,37488.073775997604 
 03/21  02:00:00,-1.625,3.375,16.0,2756256.819898108,0.0,401.63064164164496,2675024.1813904713,18744.036887998802,18744.036887998802,13.46008455177734,0.7614302000644989,37488.073775997604 
 03/21  03:00:00,-1.375,1.75,16.0,2940671.2821363066,0.0,400.7783264725182,2637113.976342758,18744.036887998802,18744.036887998802,13.497480404520223,0.7597757876779543,37488.073775997604 
 03/21  04:00:00,-2.25,2.25,16.0,3088613.8247817797,0.0,400.37396354658154,2769863.5669053937,18744.036887998802,18744.036887998802,13.36615582646381,0.7612886485619728,37488.073775997604 
 03/21  05:00:00,-3.0,3.0,16.0,3212734.730304786,0.0,400.17949655703677,2896889.076744093,18744.036887998802,18744.036887998802,13.327882960235497,0.7631064087325019,37488.073775997604 
 03/21  06:00:00,-2.5625,2.375,16.0,3279875.149869851,0.0,400.08627046790383,2853835.9314283095,18744.036887998802,18744.036887998802,13.525102834594044,0.7613297489259081,37488.073775997604 
 03/21  07:00:00,-3.3625,0.75,16.0,3305093.5182603514,0.0,400.04163196151956,3002706.9902035864,18744.036887998802,18744.036887998802,13.558058182777208,0.7622717614046375,37488.073775997604 
 03/21  08:00:00,-2.75,2.5,16.000000000000004,3020628.4101800816,0.0,400.0200257034018,2906726.0333453375,18744.036887998802,18744.036887998802,13.628050890997848,0.7634052010032311,37488.073775997604 
 03/21  09:00:00,-1.5000000000000002,2.75,16.0,2693121.1108888704,0.0,400.0095225081708,2690081.9818802457,18744.036887998802,18744.036887998802,13.664784731110275,0.761506988951749,37488.073775997604 
 03/21  10:00:00,-1.075,5.125,16.0,2609231.8281745943,0.0,400.0045061980558,2602814.518545787,18744.036887998802,18744.036887998802,13.600524161281466,0.7620340938566923,37488.073775997604 
 03/21  11:00:00,0.4999999999999999,7.0,16.0,2748704.1873624814,0.0,400.00210049039333,2353036.160418138,18744.036887998802,18744.036887998802,13.778595681138126,0.762878174523337,37488.073775997604 
 03/21  12:00:00,1.4625,5.125,16.0,2950460.1931322417,0.0,400.0009824534367,2205343.9753185194,18744.036887998802,18744.036887998802,13.922992198816102,0.7623528181624767,37488.073775997604 
 03/21  13:00:00,2.4375,6.5,16.0,3178446.679677393,0.0,400.00046529445575,2056900.9740766322,18744.036887998802,18744.036887998802,14.069240581999964,0.7624639381959597,37488.073775997604 
 03/21  14:00:00,3.0,8.0,16.0,3329966.5146539696,0.0,400.0002179637609,1971653.725990185,18744.036887998802,18744.036887998802,14.153616735267251,0.7626454166399779,37488.073775997604 
 03/21  15:00:00,3.5625000000000004,6.125,16.0,3348821.66137608,0.0,400.000102345756,1885894.4122683804,18744.036887998802,18744.036887998802,14.237994244645167,0.7634667141857078,37488.073775997604 
 03/21  16:00:00,3.9625,6.875,16.0,3400555.896591894,0.0,400.00004851260184,1825736.6305893895,18744.036887998802,18744.036887998802,14.297979677098294,0.7631862140057848,37488.073775997604 
 03/21  17:00:00,3.375,8.625,16.0,3487640.2113374136,0.0,400.00002275244776,1914981.3722496496,18744.036887998802,18744.036887998802,14.20985144038184,0.7627227966363076,37488.073775997604 
 03/21  18:00:00,3.75,6.5,16.0,3446858.012212998,0.0,400.00001065418246,1857673.9433880623,18744.036887998802,18744.036887998802,14.266107426374248,0.7647075758795198,37488.073775997604 
 03/21  19:00:00,4.3875,5.625,16.0,3427374.0844634557,0.0,400.0000050600586,1761561.0907671812,18744.036887998802,18744.036887998802,14.361715928492487,0.7640225923318913,37488.073775997604 
 03/21  20:00:00,3.0625,5.375,16.0,3438928.178721058,0.0,400.0000024067996,1962633.8986350002,18744.036887998802,18744.036887998802,14.162953280955097,0.7629339423197281,37488.073775997604 
 03/21  21:00:00,2.2625,3.75,16.0,3402273.295323869,0.0,400.0000011502818,2083695.3055710841,18744.036887998802,18744.036887998802,14.042944229714248,0.7650092622741539,37488.073775997604 
 03/21  22:00:00,1.8625000000000003,3.0,16.0,3368450.051019805,0.0,400.00000055188497,2144921.0948159713,18744.036887998802,18744.036887998802,13.982928647464743,0.7643768344419202,37488.073775997604 
 03/21  23:00:00,0.9750000000000001,3.0,16.0,3356265.4304580074,0.0,400.00000026524367,2289938.255206178,18744.036887998802,18744.036887998802,13.90230530467096,0.7633462476563789,37488.073775997604 
 03/21  24:00:00,0.6,2.375,16.0,3332444.350451719,0.0,400.00000012746113,2354360.5581688415,18744.036887998802,18744.036887998802,13.88771053051812,0.7656207715223515,37488.073775997604 
 03/22  01:00:00,0.35,2.625,16.0,3322985.9618944307,0.0,400.00000006121064,2405793.222926688,18744.036887998802,18744.036887998802,13.922519642005241,0.7647624853518407,37488.073775997604 
 03/22  02:00:00,0.3875,3.625,16.0,3324972.01962825,0.0,400.0000000293727,2398214.4297882216,18744.036887998802,18744.036887998802,13.920967820840668,0.7633891252076184,37488.073775997604 
 03/22  03:00:00,0.7499999999999999,2.75,16.0,3299657.5276068486,0.0,400.00000001407176,2323137.07826575,18744.036887998802,18744.036887998802,13.866445848574894,0.7660627634035823,37488.073775997604 
 03/22  04:00:00,0.9625,2.0,16.0,3286611.8578031245,0.0,400.00000000675186,2297080.504209685,18744.036887998802,18744.036887998802,13.928598005433658,0.7650358690478998,37488.073775997604 
 03/22  05:00:00,0.8125,2.0,16.0,3296818.274603406,0.0,400.00000000324667,2330919.07194997,18744.036887998802,18744.036887998802,13.966305102335546,0.7634470754697915,37488.073775997604 
 03/22  06:00:00,0.7,2.0,16.0,3313587.3350973353,0.0,400.00000000156103,2339826.6025834903,18744.036887998802,18744.036887998802,13.907014763800134,0.7666249920417314,37488.073775997604 
 03/22  07:00:00,0.5125,2.0,16.0,3324319.8026619256,0.0,400.0000000007495,2380303.3951971806,18744.036887998802,18744.036887998802,13.94220478204246,0.7653673436186329,37488.073775997604 
 03/22  08:00:00,0.7125,2.625,16.0,3210647.674018327,0.0,400.0000000003602,2357112.4418099374,18744.036887998802,18744.036887998802,14.007487345424375,0.7634610837305097,37488.073775997604 
 03/22  09:00:00,0.8375000000000001,2.375,16.0,3026809.475747289,0.0,400.0000000001723,2315633.143651456,18744.036887998802,18744.036887998802,13.906800332634255,0.7666414049095179,37488.073775997604 
