Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/22  10:00:00,0.675,4.5,16.0,2950702.3457254055,0.0,400.00000000008197,2338985.9143671393,18744.036887998802,18744.036887998802,13.872378447034361,0.7651692654300963,37488.073775997604 
 03/22  11:00:00,1.6624999999999999,5.375,16.0,2971491.4281230317,0.0,400.0000000000387,2188569.2898122664,18744.036887998802,18744.036887998802,14.000640186959188,0.7631595064400819,37488.073775997604 
 03/22  12:00:00,2.6125,3.75,16.0,3025617.407765456,0.0,400.0000000000183,2037522.3188919264,18744.036887998802,18744.036887998802,14.10139512140683,0.7663993501969022,37488.073775997604 
 03/22  13:00:00,2.8625,3.625,16.0,3095537.9326495472,0.0,400.00000000000875,2009952.2318990843,18744.036887998802,18744.036887998802,14.197533624978245,0.7652197375680792,37488.073775997604 
 03/22  14:00:00,2.9,4.0,16.0,3141211.4069730206,0.0,400.00000000000426,2016917.081851352,18744.036887998802,18744.036887998802,14.2728210026675,0.763382163522032,37488.073775997604 
 03/22  15:00:00,2.9625,4.0,16.0,3169573.9563364964,0.0,400.00000000000205,2004440.4063858627,18744.036887998802,18744.036887998802,14.26958073400649,0.7634056054666034,37488.073775997604 
 03/22  16:00:00,3.125,4.0,16.0,3189681.7059545564,0.0,400.00000000000125,1975051.675006611,18744.036887998802,18744.036887998802,14.269551726998104,0.7634079664440598,37488.073775997604 
 03/22  17:00:00,2.45,4.0,16.0,3219201.9980802014,0.0,400.0000000000008,2084515.1408212916,18744.036887998802,18744.036887998802,14.210066604443494,0.7634051152698361,37488.073775997604 
 03/22  18:00:00,2.0625,2.75,16.0,3224839.853376356,0.0,400.00000000000045,2137023.883284665,18744.036887998802,18744.036887998802,14.119788245894602,0.7662043146118286,37488.073775997604 
 03/22  19:00:00,2.4750000000000005,2.0,16.0,3240901.948564917,0.0,400.00000000000017,2070920.4249161398,18744.036887998802,18744.036887998802,14.163557064848089,0.7651034641478582,37488.073775997604 
 03/22  20:00:00,2.2625,2.625,16.0,3250576.969666932,0.0,400.00000000000006,2108880.8339877096,18744.036887998802,18744.036887998802,14.165714180568202,0.7634207502520514,37488.073775997604 
 03/22  21:00:00,1.9375,2.375,16.000000000000004,3232459.39291758,0.0,400.00000000000006,2148416.0798667152,18744.036887998802,18744.036887998802,14.067608810627732,0.765495969236515,37488.073775997604 
 03/22  22:00:00,1.7125,3.875,16.0,3231018.720768556,0.0,400.0000000000001,2171287.9502826203,18744.036887998802,18744.036887998802,13.97981294375115,0.7646333417772171,37488.073775997604 
 03/22  23:00:00,0.8500000000000001,5.0,16.0,3246117.8930030004,0.0,400.0000000000003,2301250.6125466367,18744.036887998802,18744.036887998802,13.849151501740543,0.7632742845553881,37488.073775997604 
 03/22  24:00:00,0.275,3.125,16.0,3217333.999076007,0.0,400.00000000000017,2385787.115345247,18744.036887998802,18744.036887998802,13.748163734544493,0.7647752086291195,37488.073775997604 
 03/23  01:00:00,0.2,3.25,16.0,3222175.777017323,0.0,400.0000000000001,2402257.0416343026,18744.036887998802,18744.036887998802,13.763362162800046,0.7642033055822239,37488.073775997604 
 03/23  02:00:00,0.2625,4.625,16.0,3259800.7673623245,0.0,400.00000000000017,2390852.556361504,18744.036887998802,18744.036887998802,13.763354597941078,0.763273751967517,37488.073775997604 
 03/23  03:00:00,0.175,3.75,16.0,3262476.3844431713,0.0,400.0,2399893.567714534,18744.036887998802,18744.036887998802,13.729812843261394,0.7646062854595346,37488.073775997604 
 03/23  04:00:00,-1.2125,3.0,16.0,3297113.691933053,0.0,399.9999999999999,2627017.62359715,18744.036887998802,18744.036887998802,13.618102936095578,0.7641482447724978,37488.073775997604 
 03/23  05:00:00,-2.625,3.625,16.0,3380541.3730391175,0.0,399.9999999999999,2863653.671634139,18744.036887998802,18744.036887998802,13.53351708365632,0.7634045371580089,37488.073775997604 
 03/23  06:00:00,-2.375,2.75,16.0,3413802.903838802,0.0,399.9999999999999,2818460.413134773,18744.036887998802,18744.036887998802,13.529414016590867,0.764641882026484,37488.073775997604 
 03/23  07:00:00,-2.625,2.625,16.0,3423936.641497181,0.0,399.99999999999983,2866264.297705239,18744.036887998802,18744.036887998802,13.547746723281325,0.7641968689471013,37488.073775997604 
 03/23  08:00:00,-2.375,3.625,21.055920077973898,11089364.702242585,39390.053780039714,399.9999999999999,3540354.4669397427,18744.036887998802,18744.036887998802,17.573449774286555,0.7769873000007603,37488.073775997604 
 03/23  09:00:00,-1.3125,2.75,21.0,7271418.14206675,0.0,400.0000000000001,3383711.504464627,18744.036887998802,18744.036887998802,17.756357885216854,0.7800263836763949,37488.073775997604 
 03/23  10:00:00,0.2875,3.25,21.149404649836484,936244.0697642448,403052.4839836552,553.5903812640241,3150281.8172031436,18744.036887998802,18744.036887998802,18.030713039301645,0.7796370702764585,6816288.073775997 
 03/23  11:00:00,1.125,5.25,22.02732060178832,0.0,585923.4712249488,748.4991051681752,3138363.1776237977,18744.036887998802,18744.036887998802,18.80623479461664,0.7805855276950728,8346288.073775997 
 03/23  12:00:00,1.3249999999999997,5.375,22.76292692804806,0.0,591921.0220319328,827.4090962681948,3223775.2136833137,18744.036887998802,18744.036887998802,19.505511105174676,0.7829000284154375,8346288.073775997 
 03/23  13:00:00,1.4625,5.625,23.364200929396798,0.0,599172.4059282456,860.8136806331954,3299335.1340226987,18744.036887998802,18744.036887998802,20.06408732214524,0.7834858881369781,8346288.073775997 
 03/23  14:00:00,1.5,6.625,21.26305906191491,920243.8590726554,168352.27981092603,764.7807898383722,3025583.2783435765,18744.036887998802,18744.036887998802,18.559239899202353,0.7739189314205672,256368.07377599765 
 03/23  15:00:00,1.8125,7.0,22.049679917834183,76258.17926091918,438620.83192802005,731.884593373894,3035039.9697805895,18744.036887998802,18744.036887998802,18.928645915196345,0.7760482877324459,6816288.073775997 
 03/23  16:00:00,2.0,7.625,23.069470816996052,0.0,573182.7750893622,819.6417329486737,3175155.200496227,18744.036887998802,18744.036887998802,19.904977250254696,0.7805055135397941,8346288.073775997 
 03/23  17:00:00,1.3125,8.0,23.60099216624292,0.0,605254.1772111619,852.4463285177175,3363595.419012132,18744.036887998802,18744.036887998802,20.257934900503088,0.7816071795939045,8346288.073775997 
 03/23  18:00:00,0.7749999999999999,5.5,23.974237988397576,0.0,917192.4271114082,868.0450545935494,3513784.229510921,18744.036887998802,18744.036887998802,20.550504907285337,0.7832766161444438,8346288.073775997 
 03/23  19:00:00,0.6375,2.75,21.36830302589699,696502.256072222,167343.97862081375,715.6242375206602,3177790.7697999342,18744.036887998802,18744.036887998802,18.527323804565462,0.7734372582619593,37488.073775997604 
 03/23  20:00:00,-0.4,4.5,19.19009216068977,0.0,462021.0195596665,575.3281227201192,3024689.476882534,18744.036887998802,18744.036887998802,16.63401804249667,0.7652934518251266,37488.073775997604 
 03/23  21:00:00,-0.9374999999999999,4.125,17.045676727622602,0.0,429135.5245837046,497.5731591098273,2769215.9870915213,18744.036887998802,18744.036887998802,14.667698069024235,0.7595872728665491,37488.073775997604 
 03/23  22:00:00,-0.3375,4.25,16.03808100693778,221757.07588047464,101043.60987127273,442.74293522428474,2497080.412171412,18744.036887998802,18744.036887998802,13.744673767562308,0.7581122878689357,37488.073775997604 
 03/23  23:00:00,-0.625,5.0,16.00000067250172,1148307.296612171,0.0,419.19141101252166,2525084.800968213,18744.036887998802,18744.036887998802,13.610397616744406,0.7588999706831668,37488.073775997604 
 03/23  24:00:00,-0.875,4.375,16.000000000025423,2010035.7780183759,0.0,408.83776721029983,2562529.4492105306,18744.036887998802,18744.036887998802,13.57279668326256,0.7590480070608664,37488.073775997604 
 03/24  01:00:00,-0.3,5.25,16.0,2554383.407012674,0.0,404.1426396724164,2474232.302318969,18744.036887998802,18744.036887998802,13.658918100859642,0.7602948946908904,37488.073775997604 
 03/24  02:00:00,-1.25,6.0,16.0,2900319.4672807055,0.0,401.94590034490517,2616815.8234000104,18744.036887998802,18744.036887998802,13.516313870920563,0.7615804116717713,37488.073775997604 
 03/24  03:00:00,-2.0,5.375,16.0,3075880.499132554,0.0,400.9189481351762,2729840.2493281383,18744.036887998802,18744.036887998802,13.403734992682756,0.7622033983489882,37488.073775997604 
 03/24  04:00:00,-2.0,5.625,16.0,3187182.7108032578,0.0,400.43629182201846,2730457.699328057,18744.036887998802,18744.036887998802,13.403671234966959,0.7626182267147028,37488.073775997604 
 03/24  05:00:00,-2.0,6.0,16.0,3267299.5545320427,0.0,400.2068666511519,2730210.6998986034,18744.036887998802,18744.036887998802,13.403632371745807,0.7628857795748527,37488.073775997604 
 03/24  06:00:00,-2.0,4.75,16.0,3289936.5220597787,0.0,400.098361212976,2732094.242117277,18744.036887998802,18744.036887998802,13.41463742380267,0.7614927593631625,37488.073775997604 
 03/24  07:00:00,-2.0,5.25,16.0,3331370.492111413,0.0,400.0470604941423,2743092.985147039,18744.036887998802,18744.036887998802,13.4769055756288,0.7622501040290461,37488.073775997604 
 03/24  08:00:00,-2.0,6.0,21.05615723433973,11203349.697102735,38312.9077800125,400.0260656290608,3483369.630181766,18744.036887998802,18744.036887998802,17.62667988375899,0.7768680158399882,37488.073775997604 
 03/24  09:00:00,-1.6875,4.125,21.0,7528642.406507969,0.0,400.01415941641096,3440919.555409427,18744.036887998802,18744.036887998802,17.700114725897972,0.7767894240873147,37488.073775997604 
 03/24  10:00:00,-1.1875,5.5,21.082608631896893,1002851.5760846399,352139.46745072585,552.4940589630413,3367627.8312067245,18744.036887998802,18744.036887998802,17.789610148512654,0.7775554998665177,6816288.073775997 
 03/24  11:00:00,0.875,6.375,21.905862710349524,0.0,593547.2949470329,745.7326746938365,3153799.167821046,18744.036887998802,18744.036887998802,18.641741176110934,0.7800418331922988,8346288.073775997 
 03/24  12:00:00,2.625,4.75,22.772937403566527,0.0,560917.0236451695,826.9376473286666,3027864.7611659933,18744.036887998802,18744.036887998802,19.68523374053198,0.7791388168015965,8346288.073775997 
 03/24  13:00:00,4.25,5.875,23.478218768489334,0.0,530228.679174779,862.4574505345761,2893870.437456956,18744.036887998802,18744.036887998802,20.557829637624714,0.7815587179866582,8346288.073775997 
 03/24  14:00:00,5.0,7.625,21.330525898030707,759275.0615924783,145602.25213479137,764.5682917949698,2507723.2753502745,18744.036887998802,18744.036887998802,19.14941990244443,0.7739869751662318,256368.07377599765 
 03/24  15:00:00,5.125,4.875,22.10774653629607,0.0,374610.1293424047,717.5309920413417,2546225.4413144123,18744.036887998802,18744.036887998802,19.485912091240397,0.7727762082437936,6816288.073775997 
 03/24  16:00:00,4.8875,6.125,23.36421959421751,0.0,507703.60965465434,791.2636483988622,2781435.1644336195,18744.036887998802,18744.036887998802,20.56246386158199,0.780025369302413,8346288.073775997 
 03/24  17:00:00,4.7,7.375,23.902667145379727,0.0,672053.2390970587,842.610574040693,2897707.6718117716,18744.036887998802,18744.036887998802,21.038579901034645,0.7826620348697785,8346288.073775997 
 03/24  18:00:00,4.8875,5.125,23.99999171929339,0.0,1442563.098713502,865.3090440491546,2898175.9240473453,18744.036887998802,18744.036887998802,21.236761906117657,0.7804080929739625,8346288.073775997 
 03/24  19:00:00,4.375,4.625,21.442805084539465,543368.7828064664,170880.9553145134,714.0411197581477,2617204.6968408143,18744.036887998802,18744.036887998802,19.147971550772258,0.7714326392192625,37488.073775997604 
 03/24  20:00:00,2.6875000000000004,4.375,19.19099777614973,0.0,379200.72791989276,557.2520937354695,2551058.1268495107,18744.036887998802,18744.036887998802,17.091326941490504,0.7649496345921115,37488.073775997604 
 03/24  21:00:00,1.9625,2.75,17.33503589158262,0.0,360994.25417746545,478.73171908153506,2367896.674522139,18744.036887998802,18744.036887998802,15.332567428826957,0.7571254345463599,37488.073775997604 
 03/24  22:00:00,2.0,3.25,16.155856650072106,117050.91249084387,168275.24984420522,434.74122926203785,2165603.392819843,18744.036887998802,18744.036887998802,14.237860614665511,0.7555686079048516,37488.073775997604 
 03/24  23:00:00,0.9374999999999999,3.375,16.00000872539355,873651.456046743,0.0,415.5780228614219,2284623.7700070716,18744.036887998802,18744.036887998802,13.844994174339714,0.7578858451444868,37488.073775997604 
 03/24  24:00:00,0.175,2.375,16.00000000031426,1785380.0826439639,0.0,407.1904551160789,2399369.640726098,18744.036887998802,18744.036887998802,13.730446563172604,0.7559740324635327,37488.073775997604 
 03/25  01:00:00,-0.5875,3.25,16.00000000000001,2385311.7180002825,0.0,403.3876928697789,2515205.011782554,18744.036887998802,18744.036887998802,13.615924633063509,0.7582598851471785,37488.073775997604 
 03/25  02:00:00,-0.375,4.0,16.0,2721663.3701752247,0.0,401.6023988735884,2483943.449267109,18744.036887998802,18744.036887998802,13.647649615605358,0.7609517032626061,37488.073775997604 
 03/25  03:00:00,0.25,2.75,16.0,2876758.2953263763,0.0,400.7616930793889,2390896.468338798,18744.036887998802,18744.036887998802,13.741274128831265,0.7591658249906926,37488.073775997604 
 03/25  04:00:00,-0.475,2.625,16.0,2995763.3246706985,0.0,400.36476129414564,2499776.660706322,18744.036887998802,18744.036887998802,13.632444437750248,0.7608194386635553,37488.073775997604 
 03/25  05:00:00,-1.0,3.625,16.0,3090327.783105705,0.0,400.1744382523658,2578848.0412386875,18744.036887998802,18744.036887998802,13.553645230268332,0.7627312040762693,37488.073775997604 
 03/25  06:00:00,-0.6875,2.75,16.0,3125538.0276819216,0.0,400.08342648579566,2531322.648918796,18744.036887998802,18744.036887998802,13.600487451680024,0.7604348738790634,37488.073775997604 
 03/25  07:00:00,-2.0625,2.625,16.0,3168686.11306518,0.0,400.04011014411674,2756641.1040924964,18744.036887998802,18744.036887998802,13.487012781753718,0.7616778633693901,37488.073775997604 
 03/25  08:00:00,-1.125,3.625,21.05785508091703,10896679.112945516,38861.37198957537,400.0223748576527,3353211.260462345,18744.036887998802,18744.036887998802,17.76050611608403,0.7768523179352254,37488.073775997604 
 03/25  09:00:00,0.5,2.75,21.0,7166582.067917389,0.0,400.012169802401,3110313.7139569577,18744.036887998802,18744.036887998802,18.028227072683766,0.7761196725302932,37488.073775997604 
 03/25  10:00:00,2.175,3.25,21.207334338689066,903692.8069418498,388682.4923389967,542.1264204638163,2872923.6899697734,18744.036887998802,18744.036887998802,18.361337026306018,0.7764149956754582,6816288.073775997 
 03/25  11:00:00,4.25,5.25,22.269659439021737,0.0,507409.3703431002,727.4764299638165,2700526.229963317,18744.036887998802,18744.036887998802,19.48024041232148,0.7801320457168633,8346288.073775997 
 03/25  12:00:00,5.25,4.125,23.15897402146587,0.0,500872.2452767922,823.6575645004907,2685806.6788887423,18744.036887998802,18744.036887998802,20.402968708128153,0.7802698200381957,8346288.073775997 
 03/25  13:00:00,5.775,5.5,23.838169119845862,0.0,573264.5017425433,861.5821594043857,2717830.624033158,18744.036887998802,18744.036887998802,21.116167575958585,0.7826607578700977,8346288.073775997 
 03/25  14:00:00,6.625,5.75,21.38305706422397,567558.1272272896,132918.7500042162,726.2829346195847,2265723.6284067407,18744.036887998802,18744.036887998802,19.436777343133215,0.7738242263789636,256368.07377599765 
 03/25  15:00:00,7.0,4.375,22.296076469871835,0.0,434170.92977159494,677.9526077902669,2282820.89898515,18744.036887998802,18744.036887998802,19.89918280622188,0.7730743294117364,6816288.073775997 
 03/25  16:00:00,7.0,4.625,23.691996488778265,0.0,462673.1625699614,769.298619461357,2503103.5470220465,18744.036887998802,18744.036887998802,21.137337687496817,0.7805536503453878,8346288.073775997 
 03/25  17:00:00,7.0,4.375,23.999341150713246,0.0,1229390.285241243,837.6553063187366,2576281.6492150985,18744.036887998802,18744.036887998802,21.54516736244838,0.7824731218462853,8346288.073775997 
 03/25  18:00:00,7.124999999999999,2.75,23.9999999733148,0.0,1944714.981524412,866.7500600074725,2559703.6965891207,18744.036887998802,18744.036887998802,21.572530862467296,0.7801798491408787,8346288.073775997 
 03/25  19:00:00,6.45,2.625,21.72908240960238,147338.95754314467,233061.96356253515,771.5646939882042,2358643.3137624427,18744.036887998802,18744.036887998802,19.76514053736856,0.7712192552776304,37488.073775997604 
 03/25  20:00:00,4.75,2.375,19.65001333651194,0.0,334235.4970066693,649.2070561994459,2312857.298745385,18744.036887998802,18744.036887998802,17.799582269183748,0.7665690873760035,37488.073775997604 
 03/25  21:00:00,3.4374999999999996,1.6875,17.81359523117242,0.0,333619.3044140874,521.4887830762383,2219596.015181768,18744.036887998802,18744.036887998802,15.963666832980774,0.7588401243588823,37488.073775997604 
 03/25  22:00:00,3.1,1.1875,16.53211728968717,0.0,310531.9131022291,453.6277694014193,2072719.552730014,18744.036887998802,18744.036887998802,14.808093255490133,0.7570454710627473,37488.073775997604 
 03/25  23:00:00,1.35,0.375,16.00207201300701,359091.84362292977,0.0,423.91984258830115,2226891.544080364,18744.036887998802,18744.036887998802,13.93051553359688,0.7578858085438355,37488.073775997604 
 03/25  24:00:00,0.2375,0.3125,16.000000082803734,1151084.6259474515,0.0,410.924447073436,2392240.233176683,18744.036887998802,18744.036887998802,13.739874585252801,0.7554625643546105,37488.073775997604 
 03/26  01:00:00,-0.55,0.8125,16.000000000002913,1779741.8635770688,0.0,405.0911798929931,2512659.9190156874,18744.036887998802,18744.036887998802,13.621627570261683,0.7575349108112917,37488.073775997604 
 03/26  02:00:00,-1.0,1.625,16.0,2166088.6314863353,0.0,402.3936281381026,2580920.0938260183,18744.036887998802,18744.036887998802,13.553986084259623,0.7602596589425185,37488.073775997604 
 03/26  03:00:00,0.9375000000000001,2.0,16.0,2350039.8539585248,0.0,401.13065037170907,2288433.663932419,18744.036887998802,18744.036887998802,13.844476405629212,0.7582278384229277,37488.073775997604 
 03/26  04:00:00,-0.4624999999999999,2.0,16.0,2500256.607508108,0.0,400.5360378302222,2498037.3157502837,18744.036887998802,18744.036887998802,13.634402347076772,0.7600518806128002,37488.073775997604 
 03/26  05:00:00,-2.0,2.0,16.0,2611353.3587501156,0.0,400.25453908641765,2729017.392640446,18744.036887998802,18744.036887998802,13.403733847567624,0.7621995482137542,37488.073775997604 
 03/26  06:00:00,0.5,1.375,16.0,2622959.766808902,0.0,400.1210755448034,2353417.5465306765,18744.036887998802,18744.036887998802,13.77867084567923,0.7593659793714129,37488.073775997604 
 03/26  07:00:00,-0.5,1.625,16.0,2640243.748209795,0.0,400.05770097406526,2503695.872841186,18744.036887998802,18744.036887998802,13.628643764738937,0.7608603226832346,37488.073775997604 
 03/26  08:00:00,0.06250000000000006,2.0,21.06491371958744,9960879.834686445,45916.78622312146,400.03206229921966,3173613.91142876,18744.036887998802,18744.036887998802,17.942042917444596,0.776644364898852,37488.073775997604 
 03/26  09:00:00,1.3624999999999998,2.0,21.0,6363230.999385313,0.0,400.01726513183826,2982459.4698805124,18744.036887998802,18744.036887998802,18.157608554523467,0.77515062776077,37488.073775997604 
 03/26  10:00:00,1.65,2.625,21.421757138615263,730719.4212605814,418185.0878334633,531.6644811569254,2978642.8916916177,18744.036887998802,18744.036887998802,18.418902866349782,0.7752842239123197,6816288.073775997 
 03/26  11:00:00,5.675,3.0,22.729149315591116,0.0,478142.7496210014,723.2702657222221,2559966.0767474016,18744.036887998802,18744.036887998802,20.100525969303177,0.7792963598753865,8346288.073775997 
 03/26  12:00:00,8.6875,3.0,23.764243405885225,0.0,534182.8472076033,820.3907114261817,2259341.117329239,18744.036887998802,18744.036887998802,21.43507002532129,0.7809127344446954,8346288.073775997 
 03/26  13:00:00,10.2875,3.625,23.999887558619847,0.0,1565957.0999436832,860.8644435130807,2081982.4524974856,18744.036887998802,18744.036887998802,22.045276943877234,0.7820173401008699,8346288.073775997 
 03/26  14:00:00,11.625,4.625,21.680396637829407,8146.645292394214,159790.74793591927,756.2214238564427,1568997.4762187048,18744.036887998802,18744.036887998802,20.503206460994207,0.7731805897032501,256368.07377599765 
 03/26  15:00:00,11.125000000000002,4.375,22.79057137446241,0.0,342520.13025137177,750.090184528581,1728057.5225006917,18744.036887998802,18744.036887998802,20.899369990030912,0.7716452653414276,6816288.073775997 
 03/26  16:00:00,11.475,5.25,23.998016729613273,0.0,1250687.9167574253,808.8187964200054,1897143.6556784026,18744.036887998802,18744.036887998802,22.19780150556126,0.7801610207478878,8346288.073775997 
 03/26  17:00:00,11.375,5.375,23.99999989181922,0.0,2185664.28224708,850.4204030775261,1918310.238617427,18744.036887998802,18744.036887998802,22.209995636450593,0.781921539472727,8346288.073775997 
 03/26  18:00:00,10.6875,3.125,23.99999999998593,0.0,2663604.8451415394,871.1781156223773,2022389.0858604778,18744.036887998802,18744.036887998802,22.106919982989368,0.7783186240472426,8346288.073775997 
 03/26  19:00:00,10.1875,2.625,21.82201317798954,34210.72932181501,219788.89236222106,753.7837721249125,1811509.690742383,18744.036887998802,18744.036887998802,20.425484285965254,0.7695940278711018,37488.073775997604 
 03/26  20:00:00,9.375,3.625,20.002179305174174,0.0,228907.827919357,589.2650676737414,1655294.5781338664,18744.036887998802,18744.036887998802,18.733925002384886,0.7671142096201923,37488.073775997604 
 03/26  21:00:00,9.0,3.375,18.60565039959122,0.0,206474.1267612491,482.34283414839956,1495167.6713096446,18744.036887998802,18744.036887998802,17.46029929313653,0.7600467319776032,37488.073775997604 
 03/26  22:00:00,8.375,3.0,17.49369518828421,0.0,186515.60204864095,436.29308944500127,1428510.4933583434,18744.036887998802,18744.036887998802,16.45809553341895,0.7592519469025117,37488.073775997604 
 03/26  23:00:00,6.6875,3.0,16.458496049932812,0.0,206100.0646937621,416.00608725603365,1525037.7987079434,18744.036887998802,18744.036887998802,15.313193943368919,0.7583694799637541,37488.073775997604 
 03/26  24:00:00,5.7125,2.375,16.001726195271345,294974.6843697616,0.0,407.12126071721576,1567601.009558103,18744.036887998802,18744.036887998802,14.5797708758824,0.752713088521163,37488.073775997604 
 03/27  01:00:00,5.4125,2.0,16.000000058990814,882382.0879339251,0.0,403.23870693426704,1610182.2366764667,18744.036887998802,18744.036887998802,14.516147378419351,0.7547991589514098,37488.073775997604 
 03/27  02:00:00,5.2375,2.625,16.00000000000182,1355234.7010861551,0.0,401.4878409671486,1636953.4978908412,18744.036887998802,18744.036887998802,14.489796127642506,0.758156781070162,37488.073775997604 
 03/27  03:00:00,5.075,1.75,15.999999999999998,1641752.2412483587,0.0,400.68916928074776,1661477.3670640425,18744.036887998802,18744.036887998802,14.465302671625633,0.75470378630441,37488.073775997604 
 03/27  04:00:00,5.0,2.25,16.0,1814348.82222212,0.0,400.32225975491895,1673807.7469481062,18744.036887998802,18744.036887998802,14.453933211746218,0.7573107154845008,37488.073775997604 
 03/27  05:00:00,3.75,2.375,16.0,1937728.0324570865,0.0,400.15031659280714,1863491.473588161,18744.036887998802,18744.036887998802,14.266341212033021,0.7606475945573106,37488.073775997604 
 03/27  06:00:00,2.8125,2.0,16.0,2015948.763554364,0.0,400.07039117896363,2004275.946534156,18744.036887998802,18744.036887998802,14.125659011302044,0.756674936332109,37488.073775997604 
 03/27  07:00:00,2.575,2.0,16.0,2020242.2816011459,0.0,400.0331080413896,2041198.097779233,18744.036887998802,18744.036887998802,14.089980866839381,0.7588173733290993,37488.073775997604 
 03/27  08:00:00,3.75,2.0,21.08073346216206,10321282.822392901,38900.97398437638,400.0195361064209,2629309.7762804558,18744.036887998802,18744.036887998802,18.54191599270559,0.7747858507939294,37488.073775997604 
 03/27  09:00:00,4.75,1.375,21.000001139604677,5760509.594940729,0.0,400.0108255498503,2471296.6207048628,18744.036887998802,18744.036887998802,18.665768007464262,0.7732707272515729,37488.073775997604 
 03/27  10:00:00,4.9,1.625,21.661059755571966,596709.4468490728,364812.5397682749,532.7767368413047,2519936.409089867,18744.036887998802,18744.036887998802,19.078411893688624,0.7738103711932327,6816288.073775997 
 03/27  11:00:00,8.7125,1.375,23.205180067013156,0.0,410661.7921651099,734.056335891654,2174027.4146786085,18744.036887998802,18744.036887998802,20.94792742148287,0.7795113157342723,8346288.073775997 
 03/27  12:00:00,11.5,1.625,23.996983433969096,0.0,1323361.4437144217,824.6193461624005,1894371.1140651938,18744.036887998802,18744.036887998802,22.18489682059305,0.7801137250901385,8346288.073775997 
 03/27  13:00:00,12.55,2.625,23.999999798869688,0.0,2544532.7505517313,861.7166245794632,1740694.8153995997,18744.036887998802,18744.036887998802,22.386012338266887,0.7803353001782285,8346288.073775997 
 03/27  14:00:00,13.625,3.625,22.13293450522599,0.0,164052.53445145793,758.7516027461668,1340636.9564542796,18744.036887998802,18744.036887998802,21.22687593240161,0.7741863180128976,256368.07377599765 
 03/27  15:00:00,13.312499999999998,2.75,23.2947507999705,0.0,949078.5879197265,755.7719814950774,1483602.6404951015,18744.036887998802,18744.036887998802,21.71618755428324,0.7721655415487023,6816288.073775997 
 03/27  16:00:00,13.5875,2.625,23.999999234684566,0.0,2402915.075037029,820.0723770330471,1582171.5585132786,18744.036887998802,18744.036887998802,22.541909147817464,0.7787669325831319,8346288.073775997 
 03/27  17:00:00,13.375,3.0,23.999999999856534,0.0,3113650.4101510867,856.8733892043963,1615344.0237293607,18744.036887998802,18744.036887998802,22.510054606597436,0.7813556310287021,8346288.073775997 
 03/27  18:00:00,13.375000000000002,2.6875,23.999999999999954,0.0,3467515.1723055523,875.4612278029538,1614500.7208138509,18744.036887998802,18744.036887998802,22.510078547919907,0.776956494390919,8346288.073775997 
 03/27  19:00:00,12.6,2.1875,22.250412763414708,0.0,197717.2953689873,736.5312581850286,1511370.9535956602,18744.036887998802,18744.036887998802,21.156123824466555,0.7700786383378786,37488.073775997604 
 03/27  20:00:00,8.625,1.375,20.535773615241265,0.0,266506.62095201656,568.1394097523488,1848630.8080652063,18744.036887998802,18744.036887998802,19.058587975568415,0.7682410227013885,37488.073775997604 
 03/27  21:00:00,6.35,1.0,19.208957262167495,0.0,292318.86673652555,473.6809900097774,1992654.1223893287,18744.036887998802,18744.036887998802,17.587140669558153,0.7610986357703827,37488.073775997604 
 03/27  22:00:00,6.075,1.625,18.202929692689196,0.0,272492.52099181333,432.59215618384854,1879592.7175145904,18744.036887998802,18744.036887998802,16.6897135214899,0.7604054633499961,37488.073775997604 
 03/27  23:00:00,4.25,2.625,17.27537367836559,0.0,297114.8224618544,414.37536617957267,2013979.1172663276,18744.036887998802,18744.036887998802,15.623758248754733,0.7603028439306192,37488.073775997604 
 03/27  24:00:00,3.1375,2.375,16.4297114496429,0.0,310212.58697186236,406.35075868006186,2049640.7881123256,18744.036887998802,18744.036887998802,14.703746455192821,0.7523393246515615,37488.073775997604 
 03/28  01:00:00,3.0375,2.0,16.002799333324724,97951.15569079568,57719.46265320389,402.8371657701847,1977408.5254489095,18744.036887998802,18744.036887998802,14.195557759710802,0.7531977812048434,37488.073775997604 
 03/28  02:00:00,3.0,2.0,16.00000009793854,439059.41407128726,0.0,401.2779508241662,1977368.134915922,18744.036887998802,18744.036887998802,14.154386190708196,0.7567216442788904,37488.073775997604 
 03/28  03:00:00,3.0624999999999996,1.375,16.00000000000346,802850.2057730879,0.0,400.58151215300677,1965939.4384395939,18744.036887998802,18744.036887998802,14.163702786456223,0.7517245301252016,37488.073775997604 
 03/28  04:00:00,2.6625,1.625,16.0,1090504.6336169795,0.0,400.26799775669224,2027991.2222046237,18744.036887998802,18744.036887998802,14.103603038399015,0.754703164254568,37488.073775997604 
 03/28  05:00:00,1.2125,2.0,16.0,1308384.7393878056,0.0,400.12355550817983,2249495.1791303344,18744.036887998802,18744.036887998802,13.885984184662558,0.7590256213688624,37488.073775997604 
 03/28  06:00:00,0.31249999999999994,1.6875,16.0,1446982.1111873006,0.0,400.0572358109116,2384777.469095281,18744.036887998802,18744.036887998802,13.750888387604956,0.7540625541598627,37488.073775997604 
 03/28  07:00:00,0.1375,1.1875,16.0,1375724.2019319718,0.0,400.0266657843988,2411579.4895661324,18744.036887998802,18744.036887998802,13.724557940362423,0.7568558776770314,37488.073775997604 
 03/28  08:00:00,2.7249999999999996,1.0,16.0,1097066.1524171515,0.0,400.01231185066,2020052.076464618,18744.036887998802,18744.036887998802,14.112620018476937,0.7605190873085934,37488.073775997604 
 03/28  09:00:00,4.675,1.625,16.0,840604.6721072719,0.0,400.00563616871005,1722021.4515979413,18744.036887998802,18744.036887998802,14.405121236964247,0.7545812223396562,37488.073775997604 
 03/28  10:00:00,5.4,2.625,16.0,739743.7458921354,0.0,400.00257419681293,1612118.0324284218,18744.036887998802,18744.036887998802,14.513892369735867,0.7563994996789716,37488.073775997604 
 03/28  11:00:00,10.2625,3.625,16.0,744577.477499867,0.0,400.00116501374526,873209.0551112124,18744.036887998802,18744.036887998802,15.243279735326968,0.7595112835621344,37488.073775997604 
 03/28  12:00:00,13.4375,3.375,16.0,922426.7839876544,0.0,400.0005260751362,389601.95009918266,18744.036887998802,18744.036887998802,15.719570424181052,0.7540734536224304,37488.073775997604 
 03/28  13:00:00,14.5125,3.0,16.0,1125805.8392886668,0.0,400.00024016114554,226197.27984504795,18744.036887998802,18744.036887998802,15.880830687677454,0.7560160631511329,37488.073775997604 
 03/28  14:00:00,14.375,3.625,16.0,1265810.7543569729,0.0,400.0001095855989,247228.1771510491,18744.036887998802,18744.036887998802,15.860188857261473,0.7592463403563954,37488.073775997604 
 03/28  15:00:00,14.874999999999998,4.0,16.0,1338075.7481016451,0.0,400.0000500337119,171100.01544395502,18744.036887998802,18744.036887998802,15.935174922011324,0.7547838727573714,37488.073775997604 
 03/28  16:00:00,14.525,3.375,16.0,1380530.5321974952,0.0,400.0000229468382,224451.03356914877,18744.036887998802,18744.036887998802,15.882651629381824,0.7567540164865151,37488.073775997604 
 03/28  17:00:00,14.0,3.0,16.0,1397723.6390025364,0.0,400.0000105221291,304443.1040768615,18744.036887998802,18744.036887998802,15.80386970039089,0.759734598978979,37488.073775997604 
 03/28  18:00:00,13.437500000000002,2.375,16.0,1413843.9868799294,0.0,400.00000483175285,389985.1708193139,18744.036887998802,18744.036887998802,15.719473963745704,0.7557683209784424,37488.073775997604 
 03/28  19:00:00,12.4125,2.625,16.0,1421517.5779985026,0.0,400.0000022296686,546228.6923384928,18744.036887998802,18744.036887998802,15.565697266074135,0.7576419847890475,37488.073775997604 
 03/28  20:00:00,9.9375,2.375,16.0,1421405.349325459,0.0,400.00000102502634,922999.7146028776,18744.036887998802,18744.036887998802,15.194425261114773,0.7603769141397865,37488.073775997604 
 03/28  21:00:00,8.7625,2.3125,16.0,1375749.120847571,0.0,400.00000047223375,1100936.8766269546,18744.036887998802,18744.036887998802,15.01817124276206,0.7563194060832626,37488.073775997604 
 03/28  22:00:00,10.175,2.8125,16.0,1291210.8117873326,0.0,400.0000002176361,886913.5343643774,18744.036887998802,18744.036887998802,15.230028677925374,0.7579963160955511,37488.073775997604 
 03/28  23:00:00,8.25,4.25,16.0,1289614.4615455396,0.0,400.0000000995248,1181052.3350081707,18744.036887998802,18744.036887998802,14.941258257383822,0.7606597480929921,37488.073775997604 
 03/28  24:00:00,6.4125,3.75,16.0,1295194.2617695983,0.0,400.00000004542505,1460238.6994035514,18744.036887998802,18744.036887998802,14.665630184753015,0.7562344861697146,37488.073775997604 
 03/29  01:00:00,5.737500000000001,3.625,16.0,1297473.1790828113,0.0,400.00000002088484,1563810.4860407207,18744.036887998802,18744.036887998802,14.564364588801105,0.7581898524869437,37488.073775997604 
 03/29  02:00:00,5.775,4.625,16.0,1312944.5600797057,0.0,400.00000000954753,1559120.0278982723,18744.036887998802,18744.036887998802,14.569964391342644,0.7611271658096485,37488.073775997604 
 03/29  03:00:00,6.0,5.0,16.0,1327645.485788403,0.0,400.0000000043449,1525038.2369546886,18744.036887998802,18744.036887998802,14.603697047731375,0.7612572597213126,37488.073775997604 
 03/29  04:00:00,6.0,5.0,16.0,1350905.951437702,0.0,400.0000000019769,1525038.236954688,18744.036887998802,18744.036887998802,14.603685016312994,0.7613437464172437,37488.073775997604 
 03/29  05:00:00,5.375,5.0,16.0,1403199.9143216822,0.0,400.00000000090034,1620332.796600421,18744.036887998802,18744.036887998802,14.509924091434533,0.7614633142581295,37488.073775997604 
 03/29  06:00:00,5.125,3.75,16.0,1442614.5116035375,0.0,400.00000000041194,1658034.6450036974,18744.036887998802,18744.036887998802,14.472415315652018,0.755963843410589,37488.073775997604 
 03/29  07:00:00,5.075,3.625,16.0,1483431.3978096014,0.0,400.0000000001904,1665819.6815710256,18744.036887998802,18744.036887998802,14.464901529493845,0.7582966070616607,37488.073775997604 
 03/29  08:00:00,5.0,4.625,16.0,1506938.0166205245,0.0,400.0000000000874,1677499.046831458,18744.036887998802,18744.036887998802,14.453636307409443,0.7617666376002284,37488.073775997604 
 03/29  09:00:00,4.8125,4.375,15.999999999999998,1441828.1444122805,0.0,400.00000000004,1705323.9763054214,18744.036887998802,18744.036887998802,14.425511100876744,0.755460579891241,37488.073775997604 
 03/29  10:00:00,4.8875,4.0,16.000000000000004,1337155.9653462127,0.0,400.0000000000184,1694193.904809099,18744.036887998802,18744.036887998802,14.436762025004931,0.7579507088636498,37488.073775997604 
 03/29  11:00:00,5.625,4.0,16.0,1302407.9444994538,0.0,400.0000000000085,1582217.5941312287,18744.036887998802,18744.036887998802,14.547386864759245,0.7616995214320081,37488.073775997604 
 03/29  12:00:00,6.0625,2.75,16.0,1358476.1132706287,0.0,400.00000000000387,1514920.7475273986,18744.036887998802,18744.036887998802,14.613020823110675,0.754570541968242,37488.073775997604 
 03/29  13:00:00,7.2875,2.625,16.0,1424489.4344816024,0.0,400.0000000000018,1328385.0763242,18744.036887998802,18744.036887998802,14.796768332965597,0.7573276062180232,37488.073775997604 
 03/29  14:00:00,8.0,3.625,16.0,1475088.8403901912,0.0,400.00000000000085,1220052.8858636268,18744.036887998802,18744.036887998802,14.903635092245029,0.7615842585658283,37488.073775997604 
 03/29  15:00:00,9.3125,2.75,16.0,1488792.3271903698,0.0,400.0000000000005,1019567.8081511467,18744.036887998802,18744.036887998802,15.100510492331356,0.7543592817782665,37488.073775997604 
 03/29  16:00:00,10.0375,3.25,16.0,1511665.7011715379,0.0,400.0000000000003,909094.7402609185,18744.036887998802,18744.036887998802,15.209259570172172,0.7571730630402693,37488.073775997604 
 03/29  17:00:00,10.0,4.0,16.0,1543831.734400113,0.0,400.00000000000006,914986.151047687,18744.036887998802,18744.036887998802,15.203629940612217,0.761510124888749,37488.073775997604 
 03/29  18:00:00,10.0,2.75,16.0,1557443.592136492,0.0,400.00000000000017,914739.7768800242,18744.036887998802,18744.036887998802,15.203630746728923,0.7541296445536604,37488.073775997604 
 03/29  19:00:00,8.75,3.25,16.0,1591837.3448270145,0.0,400.00000000000017,1105504.553431646,18744.036887998802,18744.036887998802,15.016124773544014,0.7571839481294385,37488.073775997604 
 03/29  20:00:00,7.375,4.0,16.0,1616844.781635135,0.0,400.0000000000003,1315337.814075778,18744.036887998802,18744.036887998802,14.809864412255191,0.7617876204479468,37488.073775997604 
 03/29  21:00:00,7.25,2.125,16.0,1589516.5748068069,0.0,400.0000000000003,1334063.374739539,18744.036887998802,18744.036887998802,14.791110071969008,0.753664862901698,37488.073775997604 
 03/29  22:00:00,7.275,0.375,16.0,1557540.4661100332,0.0,400.0000000000001,1331079.116732315,18744.036887998802,18744.036887998802,14.79484482325472,0.7570519547894485,37488.073775997604 
 03/29  23:00:00,6.199999999999999,0.625,16.0,1548542.6473482936,0.0,400.00000000000017,1495347.9985327115,18744.036887998802,18744.036887998802,14.633580365311932,0.7621607704863106,37488.073775997604 
 03/29  24:00:00,6.475,1.0,16.0,1524406.1169493156,0.0,400.0000000000003,1453462.3798623239,18744.036887998802,18744.036887998802,14.674820406908259,0.7536654950809579,37488.073775997604 
 03/30  01:00:00,6.375,1.0,16.0,1510094.3084440336,0.0,400.0000000000001,1467002.2135687382,18744.036887998802,18744.036887998802,14.659835925447819,0.7570020197876444,37488.073775997604 
 03/30  02:00:00,6.0,1.625,16.0,1510651.1021992485,0.0,400.00000000000006,1523040.024195997,18744.036887998802,18744.036887998802,14.60360962347748,0.7620138707886671,37488.073775997604 
 03/30  03:00:00,6.3125,1.375,16.0,1504534.072686297,0.0,400.00000000000017,1474758.8909486127,18744.036887998802,18744.036887998802,14.650506566267747,0.7533246857267616,37488.073775997604 
 03/30  04:00:00,6.1875,1.625,16.0,1509603.9730302254,0.0,400.00000000000017,1493553.884566669,18744.036887998802,18744.036887998802,14.631775275018754,0.7566214854002998,37488.073775997604 
 03/30  05:00:00,6.0,2.0,16.0,1521323.865362043,0.0,400.00000000000017,1522208.7796799191,18744.036887998802,18744.036887998802,14.603660419590232,0.761708297128195,37488.073775997604 
 03/30  06:00:00,5.375,2.0,16.0,1543136.5025333082,0.0,400.0000000000002,1616998.0055474143,18744.036887998802,18744.036887998802,14.509920665461522,0.7530534088363064,37488.073775997604 
 03/30  07:00:00,4.625,2.0,16.0,1506379.8698535867,0.0,400.00000000000006,1729879.7429596744,18744.036887998802,18744.036887998802,14.397439039221384,0.7564148577971189,37488.073775997604 
 03/30  08:00:00,5.4,2.0,21.09098870752021,9767450.827455746,36316.04525210358,400.0000000000003,2379635.398817256,18744.036887998802,18744.036887998802,18.80244362103265,0.774685709830969,37488.073775997604 
 03/30  09:00:00,6.0,1.375,21.000001115048804,5572137.626754403,0.0,400.0000000000001,2281877.62814283,18744.036887998802,18744.036887998802,18.85327862103732,0.7688518471049461,37488.073775997604 
 03/30  10:00:00,5.625,2.25,21.715946710802783,567766.4094756437,355358.00229216204,532.8995310082092,2414865.916382394,18744.036887998802,18744.036887998802,19.220652231502726,0.7713300363647349,6816288.073775997 
 03/30  11:00:00,8.275,3.0,23.368170735008917,0.0,444818.1617010413,733.5003699521195,2259626.535791435,18744.036887998802,18744.036887998802,21.009656619649252,0.779857496652336,8346288.073775997 
 03/30  12:00:00,10.9375,2.375,23.99988749918773,0.0,1838260.721443378,822.932019003186,1985553.4046076417,18744.036887998802,18744.036887998802,22.1427668439811,0.7751905438693436,8346288.073775997 
 03/30  13:00:00,11.8125,2.625,23.99999998784837,0.0,2987097.8376645586,861.0855847447508,1851476.3218823215,18744.036887998802,18744.036887998802,22.275485288036304,0.777144312774576,8346288.073775997 
 03/30  14:00:00,12.0,3.0,22.339368629673526,0.0,217867.08899890052,758.575509663313,1614188.7014406896,18744.036887998802,18744.036887998802,21.135175183815427,0.7744389777629206,256368.07377599765 
 03/30  15:00:00,12.625,2.375,23.431242694445196,0.0,1475697.8455661712,754.568263326069,1608239.3676767256,18744.036887998802,18744.036887998802,21.73153672113179,0.7685522097625631,6816288.073775997 
 03/30  16:00:00,13.0,2.625,23.999994025301735,0.0,2958518.1235647695,816.8840330558836,1670937.6359462684,18744.036887998802,18744.036887998802,22.453803238155395,0.776078731335844,8346288.073775997 
 03/30  17:00:00,13.0,3.0,23.999999998191385,0.0,3600206.566337319,854.3170130455424,1671878.2492029811,18744.036887998802,18744.036887998802,22.453838132410354,0.7811860902793706,8346288.073775997 
 03/30  18:00:00,13.062500000000002,2.375,23.999999999999126,0.0,3926086.642894855,874.1445035985844,1661778.9941544554,18744.036887998802,18744.036887998802,22.46322299408289,0.7733117891090627,8346288.073775997 
 03/30  19:00:00,12.4125,2.625,22.669415560188266,0.0,210872.24845492363,775.7088638682669,1606891.9015367068,18744.036887998802,18744.036887998802,21.502451169260958,0.7695543732605263,37488.073775997604 
 03/30  20:00:00,9.5,2.375,21.00574676155546,0.0,258660.06586113817,582.7318672693932,1782274.8654955428,18744.036887998802,18744.036887998802,19.572102465573842,0.7694873823838776,37488.073775997604 
 03/30  21:00:00,8.3125,2.0,19.86652279261782,0.0,258946.35452976587,479.9507405837899,1789655.3519044481,18744.036887998802,18744.036887998802,18.429801660179145,0.7603655972406252,37488.073775997604 
 03/30  22:00:00,8.1875,2.625,18.99151575635119,0.0,240631.69558042043,435.36538213657036,1674325.863076813,18744.036887998802,18744.036887998802,17.654884832776755,0.7605282490064249,37488.073775997604 
 03/30  23:00:00,8.0,2.375,18.215198019545326,0.0,229074.26111140885,415.5579273249626,1579840.8324981835,18744.036887998802,18744.036887998802,16.941578897478948,0.762608671098503,37488.073775997604 
 03/30  24:00:00,7.625,3.25,17.532528466651343,0.0,222773.06406602732,406.8684457029704,1529443.1049730773,18744.036887998802,18744.036887998802,16.292847383844986,0.7528229079700827,37488.073775997604 
 03/31  01:00:00,7.15,3.375,16.911234768368935,0.0,221805.81542581387,403.047194813879,1503632.2972444552,18744.036887998802,18744.036887998802,15.675848529455424,0.7536279265744019,37488.073775997604 
 03/31  02:00:00,7.0,3.0,16.37482566679437,0.0,214036.49359045702,401.3478702157131,1442643.1666609203,18744.036887998802,18744.036887998802,15.181798620580004,0.7562209599505925,37488.073775997604 
 03/31  03:00:00,6.6875,3.0,16.017931560032203,31188.72730546647,68980.5733939411,400.59864421823096,1423560.955545101,18744.036887998802,18744.036887998802,14.762908033664049,0.7478821238674302,37488.073775997604 
 03/31  04:00:00,6.1875,3.0,16.000000545231316,242679.76863470158,0.0,400.2696478680916,1490558.9061627886,18744.036887998802,18744.036887998802,14.63272236899889,0.7507992961398284,37488.073775997604 
 03/31  05:00:00,5.187499999999999,2.375,16.000000000020407,491128.17668381473,0.0,400.1216051706093,1643182.2393079621,18744.036887998802,18744.036887998802,14.4826571136722,0.755557623137515,37488.073775997604 
 03/31  06:00:00,5.0125,2.625,16.0,706273.658935809,0.0,400.0552755335209,1670098.6409702715,18744.036887998802,18744.036887998802,14.456317712436269,0.7496345561229483,37488.073775997604 
 03/31  07:00:00,5.075,2.375,16.0,855475.0384088003,0.0,400.0253255606838,1661655.3283006279,18744.036887998802,18744.036887998802,14.465585112452978,0.7530292530437024,37488.073775997604 
 03/31  08:00:00,5.0,2.0,21.1119505030044,9046207.551691145,42963.3909638601,400.014784186821,2446804.4861364397,18744.036887998802,18744.036887998802,18.76937466301099,0.7729397305901307,37488.073775997604 
 03/31  09:00:00,5.0,2.625,21.00000116329454,5343383.667583592,0.0,400.0081235666677,2435373.2809784203,18744.036887998802,18744.036887998802,18.703418032276797,0.7707240818106583,37488.073775997604 
 03/31  10:00:00,4.8125,3.0,21.724591054935154,539461.5897750612,371240.1607981045,532.8451311999562,2540991.0740222028,18744.036887998802,18744.036887998802,19.10580335141899,0.7726256363011027,6816288.073775997 
 03/31  11:00:00,7.3875,3.625,23.340002274764686,0.0,451503.7595159083,733.2407682478998,2395239.0567225986,18744.036887998802,18744.036887998802,20.856275859888466,0.779576730495432,8346288.073775997 
 03/31  12:00:00,9.1875,3.375,23.99946143573544,0.0,1826229.0046735173,821.7467568593302,2256857.4047271805,18744.036887998802,18744.036887998802,21.87530430032826,0.7786355324716517,8346288.073775997 
 03/31  13:00:00,10.3625,3.625,23.999999942189017,0.0,3072319.6926798206,858.6211065408554,2079533.5532055642,18744.036887998802,18744.036887998802,22.05790766479611,0.7794398568229243,8346288.073775997 
 03/31  14:00:00,11.625,4.0,22.390636269430523,0.0,230911.3908875456,756.1286299958708,1684726.885060369,18744.036887998802,18744.036887998802,21.115078842808924,0.7749272180016147,256368.07377599765 
 03/31  15:00:00,12.249999999999998,3.375,23.464337878495606,0.0,1609810.194058475,752.0616352429772,1679165.7171262528,18744.036887998802,18744.036887998802,21.708706812684223,0.772435644658475,6816288.073775997 
 03/31  16:00:00,12.775,3.625,23.999993404556317,0.0,3073444.426065768,813.6468552699796,1714381.8663680267,18744.036887998802,18744.036887998802,22.419888261369906,0.7786604596151611,8346288.073775997 
 03/31  17:00:00,13.0,3.375,23.99999999781639,0.0,3640237.582789883,851.6202185969273,1681261.5808454105,18744.036887998802,18744.036887998802,22.453685314993322,0.7816803772153478,8346288.073775997 
 03/31  18:00:00,13.062500000000002,2.375,23.999999999998916,0.0,3896339.112664641,872.1336997612025,1670953.3375713457,18744.036887998802,18744.036887998802,22.463078714716723,0.7773942228871944,8346288.073775997 
 03/31  19:00:00,12.4125,2.75,22.45647061951838,0.0,208648.01665338984,744.5663792335924,1580210.5264222529,18744.036887998802,18744.036887998802,21.302703243295504,0.7703356186932406,37488.073775997604 
 03/31  20:00:00,11.5625,3.075,20.88894851674334,0.0,201595.60071460667,562.5249940114395,1458853.078580752,18744.036887998802,18744.036887998802,19.773342555684714,0.7689772329061473,37488.073775997604 
 03/31  21:00:00,11.1125,2.875,19.76091362087281,0.0,175220.72616128094,470.9314014310059,1362939.906403502,18744.036887998802,18744.036887998802,18.790775315575182,0.7668186046111093,37488.073775997604 
 03/31  22:00:00,10.5,2.6125,18.771101981405444,0.0,168300.84888771258,431.1272845281835,1300676.8389815055,18744.036887998802,18744.036887998802,17.838763023825415,0.7643447719279295,37488.073775997604 
 03/31  23:00:00,9.7625,2.3125,17.862009785235163,0.0,166905.5290135431,413.6959273046325,1269846.3003117754,18744.036887998802,18744.036887998802,16.936836994922146,0.762215164442951,37488.073775997604 
 03/31  24:00:00,9.125,2.2,17.042304459415384,0.0,165136.15321219875,406.0449488080339,1237669.9624541055,18744.036887998802,18744.036887998802,16.126344734430003,0.7594264009196944,37488.073775997604 
 04/01  01:00:00,8.5875,2.3875,16.305378319334526,0.0,162919.15664152702,402.6745275510597,1202838.1835720916,18744.036887998802,18744.036887998802,15.401097520664273,0.7578080674659957,37488.073775997604 
 04/01  02:00:00,8.275,2.9375,16.00100802273108,198773.42753400462,0.0,401.1880656189732,1179014.6089103098,18744.036887998802,18744.036887998802,14.956947943974338,0.7572810289378991,37488.073775997604 
 04/01  03:00:00,8.012500000000001,3.575,16.00000003594848,625953.9250503103,0.0,400.533053203827,1216635.9297409954,18744.036887998802,18744.036887998802,14.906042327071551,0.7569312424769331,37488.073775997604 
 04/01  04:00:00,7.775,4.425,16.00000000000103,1003152.4555548423,0.0,400.241289427866,1252182.0047730408,18744.036887998802,18744.036887998802,14.870373084378327,0.7573397203028702,37488.073775997604 
 04/01  05:00:00,7.200000000000001,5.05,16.0,1270234.8985131197,0.0,400.1096589951593,1338842.6360054011,18744.036887998802,18744.036887998802,14.784062172345367,0.7580661482439854,37488.073775997604 
 04/01  06:00:00,6.65,5.3875,16.0,1430506.4548632263,0.0,400.0499911272699,1421551.4232386001,18744.036887998802,18744.036887998802,14.701503499831343,0.7577922705102208,37488.073775997604 
 04/01  07:00:00,6.8125,5.8125,16.0,1372764.1668418334,0.0,400.02278726229747,1396815.0013098367,18744.036887998802,18744.036887998802,14.72582583638092,0.7589360884494757,37488.073775997604 
 04/01  08:00:00,6.375,6.0,21.095560637869113,9459937.983486151,37604.73186049604,400.0131918492618,2230421.7131622983,18744.036887998802,18744.036887998802,18.95466309045361,0.7738854938570492,37488.073775997604 
 04/01  09:00:00,6.25,6.0,21.000001059243196,5194019.698953622,0.0,400.0071480650033,2240774.034886443,18744.036887998802,18744.036887998802,18.89088609678087,0.7741339116523733,37488.073775997604 
 04/01  10:00:00,6.2125,6.625,21.799567073191525,466930.2259913449,346233.9333351571,500.9935437482568,2332686.7229446126,18744.036887998802,18744.036887998802,19.370467168721614,0.7742534119260596,6816288.073775997 
