Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/01  11:00:00,7.9125,6.375,23.534037059026332,0.0,528800.9053218535,682.2078720922053,2338493.974835105,18744.036887998802,18744.036887998802,21.10304990989443,0.7806208881265674,8346288.073775997 
 04/01  12:00:00,8.3125,6.0,23.99976731959162,0.0,1933461.4549644124,794.4479660828397,2380242.00106078,18744.036887998802,18744.036887998802,21.74798352662375,0.7796220859383599,8346288.073775997 
 04/01  13:00:00,9.2125,6.625,23.999999975210752,0.0,2912289.698371517,840.6196449260972,2243840.6868663253,18744.036887998802,18744.036887998802,21.88558923425551,0.7798326994555758,8346288.073775997 
 04/01  14:00:00,10.625,7.0,22.223517412223508,0.0,248991.50986824973,742.2260885912615,1806956.1135292742,18744.036887998802,18744.036887998802,20.846323652993984,0.7738302444444549,256368.07377599765 
 04/01  15:00:00,10.5,6.375,23.367574461703587,0.0,1330433.8413703998,740.6724609247218,1916799.4504402834,18744.036887998802,18744.036887998802,21.343227044023216,0.7727367750575956,6816288.073775997 
 04/01  16:00:00,10.7,7.25,23.999995055195477,0.0,2706864.825887788,804.4411129804004,2017076.4998460675,18744.036887998802,18744.036887998802,22.108894520474585,0.7785967080600172,8346288.073775997 
 04/01  17:00:00,10.375,8.625,23.999999998841428,0.0,3324369.731918488,840.4071328565032,2065162.2711888016,18744.036887998802,18744.036887998802,22.060183500569888,0.7809240355154773,8346288.073775997 
 04/01  18:00:00,9.8125,7.125,23.999999999999574,0.0,3675916.0989942676,858.2755051085737,2150309.9274610453,18744.036887998802,18744.036887998802,21.97581532784227,0.7769310903378812,8346288.073775997 
 04/01  19:00:00,8.6375,6.625,22.228076915556787,0.0,302553.33113024535,722.3054190925319,2105682.5730954576,18744.036887998802,18744.036887998802,20.55209786690839,0.7700002475495121,37488.073775997604 
 04/01  20:00:00,7.375,7.0,20.594660205270955,0.0,302496.4216452151,557.7690322128979,2040075.671273684,18744.036887998802,18744.036887998802,18.915890513868163,0.7689413988813811,37488.073775997604 
 04/01  21:00:00,7.0625,5.125,19.53762111649935,0.0,281410.8363574125,467.634137014658,1928893.7948112383,18744.036887998802,18744.036887998802,17.973729629376347,0.7612721607278135,37488.073775997604 
 04/01  22:00:00,5.7875,4.625,18.613996130814574,0.0,291290.6115161137,429.6180302234531,1980724.2810658626,18744.036887998802,18744.036887998802,16.9932447074356,0.7602051993386053,37488.073775997604 
 04/01  23:00:00,5.0,5.0,17.75204693950763,0.0,294402.4511517717,412.9256988836885,1965110.2476094875,18744.036887998802,18744.036887998802,16.11227050528192,0.7603788392418864,37488.073775997604 
 04/01  24:00:00,4.3125,4.375,17.015776138969805,0.0,295709.0305803352,405.6613967942191,1955539.1488568948,18744.036887998802,18744.036887998802,15.367386724532075,0.7520071737799492,37488.073775997604 
 04/02  01:00:00,2.65,5.25,16.29746364251401,0.0,320515.21081415296,402.5012694406567,2098836.635057495,18744.036887998802,18744.036887998802,14.509612413122154,0.7521258089835346,37488.073775997604 
 04/02  02:00:00,1.7125,5.375,16.000411174627338,129712.98783953021,0.0,401.1002237938935,2167800.718702609,18744.036887998802,18744.036887998802,13.96664940965234,0.754865234574126,37488.073775997604 
 04/02  03:00:00,1.5375,4.375,16.000000014678285,414340.00307968794,0.0,400.4918559094617,2194154.456062018,18744.036887998802,18744.036887998802,13.935245650179706,0.7488603823699065,37488.073775997604 
 04/02  04:00:00,1.5,4.625,16.000000000000554,726284.3329888363,0.0,400.22327595802415,2201047.5599136045,18744.036887998802,18744.036887998802,13.929527333445614,0.7521060386002261,37488.073775997604 
 04/02  05:00:00,0.5625,4.375,16.0,994322.6211805493,0.0,400.1013361315485,2343447.299340858,18744.036887998802,18744.036887998802,13.788787196121614,0.7568716061531013,37488.073775997604 
 04/02  06:00:00,0.125,2.75,16.0,1149790.035877446,0.0,400.046450402967,2409890.586200188,18744.036887998802,18744.036887998802,13.723039527569009,0.7509257350319951,37488.073775997604 
 04/02  07:00:00,0.1375,3.25,16.0,1106581.964907318,0.0,400.0214985455443,2408112.073393472,18744.036887998802,18744.036887998802,13.724809650501305,0.7544078957420253,37488.073775997604 
 04/02  08:00:00,1.85,4.0,21.10706630019122,8913401.707071312,52822.86679020161,400.012534192809,2916636.641912182,18744.036887998802,18744.036887998802,18.290649893132073,0.7735433679187168,37488.073775997604 
 04/02  09:00:00,3.025,3.375,21.000001062259606,4801026.041676028,0.0,400.0068161463032,2728312.2738806363,18744.036887998802,18744.036887998802,18.407213174527126,0.7695984409473493,37488.073775997604 
 04/02  10:00:00,3.35,4.25,21.95808133707962,385236.3687879162,404908.9460578683,520.2366017403004,2792682.9123275816,18744.036887998802,18744.036887998802,19.08800276376886,0.7716749158746428,6816288.073775997 
 04/02  11:00:00,5.0625,5.625,23.651623460856403,0.0,708078.3538139473,704.867704642938,2793129.4709063545,18744.036887998802,18744.036887998802,20.816485901471516,0.7808630251347717,8346288.073775997 
 04/02  12:00:00,7.125000000000001,4.75,23.99995833700617,0.0,2192554.3552849386,804.878515331776,2559327.4342244854,18744.036887998802,18744.036887998802,21.571925605045806,0.7759389910504263,8346288.073775997 
 04/02  13:00:00,7.925,5.25,23.999999994244437,0.0,3083479.639691065,848.5560342424674,2437751.1415328383,18744.036887998802,18744.036887998802,21.69250731567023,0.7776683109545969,8346288.073775997 
 04/02  14:00:00,8.625,5.375,22.213964218335217,0.0,301433.29846582573,741.5415634613934,2108145.5454879804,18744.036887998802,18744.036887998802,20.546203399127474,0.7731171482671699,256368.07377599765 
 04/02  15:00:00,9.0,5.0,23.343756704717464,0.0,1405935.4902787996,704.4160805671952,2137142.9241134254,18744.036887998802,18744.036887998802,21.089137763360302,0.7698893629188353,6816288.073775997 
 04/02  16:00:00,9.0,5.625,23.99999462531442,0.0,2764671.5411341004,788.3112454890613,2273278.230730861,18744.036887998802,18744.036887998802,21.853929634933834,0.776929962732013,8346288.073775997 
 04/02  17:00:00,9.625,6.0,23.999999998711274,0.0,3411927.3170944937,836.2994190937575,2178750.1146799168,18744.036887998802,18744.036887998802,21.947690280930303,0.7809625181111053,8346288.073775997 
 04/02  18:00:00,9.4375,4.125,23.99999999999949,0.0,3746022.649680225,861.6252341158039,2207547.787724882,18744.036887998802,18744.036887998802,21.919551014362312,0.7750157407032375,8346288.073775997 
 04/02  19:00:00,8.4125,4.875,22.247082912686793,0.0,309556.6531322773,727.5347293968257,2142099.5287074144,18744.036887998802,18744.036887998802,20.532675284754745,0.7689432324107657,37488.073775997604 
 04/02  20:00:00,6.0625,4.75,20.570964955258066,0.0,341123.15057549096,561.7785868597064,2231606.343821191,18744.036887998802,18744.036887998802,18.677953623874323,0.7679228700229155,37488.073775997604 
 04/02  21:00:00,4.65,3.375,19.41847925272605,0.0,342343.082401073,470.3460338552975,2277337.8426452377,18744.036887998802,18744.036887998802,17.516418816313994,0.7598520742458075,37488.073775997604 
 04/02  22:00:00,4.8125,3.0,18.475392493910686,0.0,315839.9386478797,431.029464874789,2106220.0754273427,18744.036887998802,18744.036887998802,16.71849599654716,0.7592361744219694,37488.073775997604 
 04/02  23:00:00,3.1875,3.0,17.600980943975866,0.0,335569.54061536456,413.6546968513124,2220370.876823264,18744.036887998802,18744.036887998802,15.732403877433887,0.7602053753074426,37488.073775997604 
 04/02  24:00:00,1.7875,2.375,16.77702682543365,0.0,355635.4627990256,406.0308192966103,2302674.3559901407,18744.036887998802,18744.036887998802,14.79501298898528,0.7510555917458736,37488.073775997604 
 04/03  01:00:00,1.85,2.625,16.126243877563905,12367.292505559408,250959.65024047485,402.689029551241,2186320.0891175754,18744.036887998802,18744.036887998802,14.196171672792502,0.7515893874857269,37488.073775997604 
 04/03  02:00:00,2.0,2.375,16.000014240255666,190080.35866696763,0.0,401.2022060335132,2126439.984991249,18744.036887998802,18744.036887998802,14.004767833130256,0.7552975943280811,37488.073775997604 
 04/03  03:00:00,2.375,2.0,16.000000000569035,525696.6103897362,0.0,400.54417848242394,2069765.336279407,18744.036887998802,18744.036887998802,14.060784235858296,0.7493380670740735,37488.073775997604 
 04/03  04:00:00,1.6,2.0,16.000000000000018,854633.4717543165,0.0,400.2495226269957,2186829.034701547,18744.036887998802,18744.036887998802,13.944439512138056,0.7527530004416862,37488.073775997604 
 04/03  05:00:00,-0.875,0.75,16.0,1134565.6181922778,0.0,400.1147332916751,2559729.0762050333,18744.036887998802,18744.036887998802,13.573088429838222,0.757697688241753,37488.073775997604 
 04/03  06:00:00,-0.125,0.3125,16.0,1277762.0223780386,0.0,400.05315127268034,2447169.6660643704,18744.036887998802,18744.036887998802,13.685464154816703,0.7521722088142463,37488.073775997604 
 04/03  07:00:00,-1.5,0.8125,16.0,1235053.8529955759,0.0,400.0247339383719,2655308.3302229983,18744.036887998802,18744.036887998802,13.47911961127631,0.7554445547486628,37488.073775997604 
 04/03  08:00:00,0.5625000000000002,0.375,21.101028570668888,9089323.620070094,58146.290927988084,400.01450689202846,3110762.366737457,18744.036887998802,18744.036887998802,18.089812080791447,0.7738989598119445,37488.073775997604 
 04/03  09:00:00,2.825,1.875,21.000001061207914,4910449.971677256,0.0,400.007941052051,2758860.534890647,18744.036887998802,18744.036887998802,18.37717871470532,0.7707647686494316,37488.073775997604 
 04/03  10:00:00,3.275,3.0,21.924337038184333,411465.4339215163,404286.7769855376,520.2948023492895,2799588.92870791,18744.036887998802,18744.036887998802,19.05264406681959,0.7722494592039539,6816288.073775997 
 04/03  11:00:00,5.6875,3.0,23.622496595943037,0.0,674066.585807964,706.533377440794,2693150.542809266,18744.036887998802,18744.036887998802,20.876896848986807,0.7809326461784116,8346288.073775997 
 04/03  12:00:00,8.625,3.0,23.999909915846764,0.0,2130645.267636825,808.3314309420506,2331732.1298544277,18744.036887998802,18744.036887998802,21.796400914120106,0.7774055496906971,8346288.073775997 
 04/03  13:00:00,9.225,3.0,23.999999987949128,0.0,3040406.5140469423,852.0272009383079,2240355.0279319426,18744.036887998802,18744.036887998802,21.887485396051797,0.7785175372419602,8346288.073775997 
 04/03  14:00:00,9.625,3.625,22.22176086614916,0.0,275050.4689906575,745.764542823588,1957384.8925191518,18744.036887998802,18744.036887998802,20.70032740245005,0.7731928989494716,256368.07377599765 
 04/03  15:00:00,10.5,2.75,23.344150287222547,0.0,1346623.2084404842,707.9549051418913,1912123.768290392,18744.036887998802,18744.036887998802,21.31679340777933,0.7713801774267723,6816288.073775997 
 04/03  16:00:00,10.3,3.25,23.999994793961896,0.0,2707313.8878682503,792.3678603956304,2077289.0455514109,18744.036887998802,18744.036887998802,22.04889244002473,0.7779286106693362,8346288.073775997 
 04/03  17:00:00,10.625,2.75,23.999999998792347,0.0,3378359.6579082124,841.6906954895974,2027610.35470998,18744.036887998802,18744.036887998802,22.097665666186536,0.7810564174914844,8346288.073775997 
 04/03  18:00:00,10.5,2.0,23.99999999999953,0.0,3704297.409396091,867.5471467450242,2046197.8384957088,18744.036887998802,18744.036887998802,22.0789118684587,0.7766706440813986,8346288.073775997 
 04/03  19:00:00,9.45,2.625,22.27612113354695,0.0,283514.3905367702,732.0019086439621,1991527.8845485463,18744.036887998802,18744.036887998802,20.706250131465332,0.7700226738686657,37488.073775997604 
 04/03  20:00:00,7.125,2.375,20.62519849605182,0.0,313639.85031983024,565.5212755221211,2082609.8595303078,18744.036887998802,18744.036887998802,18.88572993285218,0.7683808263818337,37488.073775997604 
 04/03  21:00:00,5.250000000000001,1.375,19.453012289805994,0.0,326542.60773786576,472.4210110328647,2194098.0165108526,18744.036887998802,18744.036887998802,17.640015238498314,0.7624707326657459,37488.073775997604 
 04/03  22:00:00,4.7375,0.375,18.49089770602352,0.0,317961.25132847484,432.00885983119,2121353.963146123,18744.036887998802,18744.036887998802,16.723495262188294,0.7610557547815853,37488.073775997604 
 04/03  23:00:00,3.2,0.0,17.623392929813058,0.0,337007.5986250464,414.1400420426013,2221818.397442051,18744.036887998802,18744.036887998802,15.748141939801474,0.7608898674497991,37488.073775997604 
 04/03  24:00:00,2.8625,0.0,16.84720853626692,0.0,331165.99123016343,406.26505047024955,2148786.912525215,18744.036887998802,18744.036887998802,15.002850299667989,0.753903464599347,37488.073775997604 
 04/04  01:00:00,1.7000000000000002,0.0,16.18995253129996,0.0,272488.24388397654,402.79338523964725,2221338.9086067523,18744.036887998802,18744.036887998802,14.24725707627697,0.7535136515927343,37488.073775997604 
 04/04  02:00:00,0.7375,0.0,16.00009495000083,157108.25390064024,0.0,401.2514729769842,2317431.9992127316,18744.036887998802,18744.036887998802,13.816322937215514,0.7557133255877789,37488.073775997604 
 04/04  03:00:00,0.9500000000000001,0.625,16.000000003716018,481710.4970004123,0.0,400.56707806900806,2284927.5679729786,18744.036887998802,18744.036887998802,13.847016803501244,0.7518986704925674,37488.073775997604 
 04/04  04:00:00,1.225,1.625,16.000000000000135,779010.3017744131,0.0,400.2594952051362,2242578.1548714004,18744.036887998802,18744.036887998802,13.888186350372866,0.754278738389864,37488.073775997604 
 04/04  05:00:00,-1.3875,0.75,16.0,1056420.1388981196,0.0,400.11904727057174,2638375.6540025575,18744.036887998802,18744.036887998802,13.496212428882332,0.7577396342934526,37488.073775997604 
 04/04  06:00:00,-1.125,0.0,16.0,1203044.748744763,0.0,400.0550375695815,2599107.3553627376,18744.036887998802,18744.036887998802,13.535469138362249,0.7544268624522887,37488.073775997604 
 04/04  07:00:00,-1.25,0.0,16.0,1135340.5226964147,0.0,400.02551674238106,2617033.1310457042,18744.036887998802,18744.036887998802,13.5166330799187,0.7566778284263029,37488.073775997604 
 04/04  08:00:00,1.125,0.625,16.0,862352.464085674,0.0,400.01173805715996,2258096.723112879,18744.036887998802,18744.036887998802,13.872822549700583,0.7592824592511613,37488.073775997604 
 04/04  09:00:00,3.75,1.0,16.0,609740.1874657762,0.0,400.0053508013942,1860071.724593631,18744.036887998802,18744.036887998802,14.266561032245983,0.7550476608764312,37488.073775997604 
 04/04  10:00:00,4.45,2.25,16.0,537532.5850397965,0.0,400.002432640616,1753805.164023087,18744.036887998802,18744.036887998802,14.371581693160387,0.7562940882174898,37488.073775997604 
 04/04  11:00:00,7.35,3.0,16.0,596051.8740337736,0.0,400.00109855352974,1312344.106927373,18744.036887998802,18744.036887998802,14.806620918276906,0.758437058987136,37488.073775997604 
 04/04  12:00:00,9.875,2.375,16.0,808037.9075703827,0.0,400.0004970246681,929176.4282993657,18744.036887998802,18744.036887998802,15.185400463974574,0.7545458651833661,37488.073775997604 
 04/04  13:00:00,10.15,2.625,16.0,1052504.0716323317,0.0,400.0002271243339,887291.6387216717,18744.036887998802,18744.036887998802,15.226651956688281,0.7560542494448075,37488.073775997604 
 04/04  14:00:00,10.625,3.625,16.0,1206727.0232556262,0.0,400.0001037802005,814775.2510002793,18744.036887998802,18744.036887998802,15.297892603448057,0.7583634608229644,37488.073775997604 
 04/04  15:00:00,11.4375,3.375,16.0,1280776.5532701188,0.0,400.0000474376541,691542.9782231301,18744.036887998802,18744.036887998802,15.419749831901997,0.7554089526088745,37488.073775997604 
 04/04  16:00:00,11.2625,3.0,16.0,1327323.4556791224,0.0,400.0000217991947,718212.8363851694,18744.036887998802,18744.036887998802,15.393476608776059,0.7567939221414894,37488.073775997604 
 04/04  17:00:00,11.0,2.375,16.0,1351988.868644277,0.0,400.00001001195517,757951.9485378371,18744.036887998802,18744.036887998802,15.354079676583673,0.7588124089827206,37488.073775997604 
 04/04  18:00:00,11.125,1.375,16.0,1356974.8876113382,0.0,400.00000460912594,738790.2075563096,18744.036887998802,18744.036887998802,15.372815327578408,0.7565759614351193,37488.073775997604 
 04/04  19:00:00,10.45,1.625,16.0,1373981.7332162934,0.0,400.0000021280028,841738.001219084,18744.036887998802,18744.036887998802,15.271539055194566,0.7576730801197078,37488.073775997604 
 04/04  20:00:00,7.375000000000001,1.375,16.0,1407127.3095181468,0.0,400.0000009812327,1309127.0383206604,18744.036887998802,18744.036887998802,14.81025092060736,0.7594051460083412,37488.073775997604 
 04/04  21:00:00,5.362499999999999,1.0,16.0,1401494.9950136372,0.0,400.0000004537512,1614784.6590360836,18744.036887998802,18744.036887998802,14.508338147246377,0.7570839287312603,37488.073775997604 
 04/04  22:00:00,4.725,0.375,16.0,1363432.9210497555,0.0,400.0000002101993,1710654.2921950403,18744.036887998802,18744.036887998802,14.412693888164414,0.7584948748700681,37488.073775997604 
 04/04  23:00:00,2.9375,0.625,16.0,1346503.3743125754,0.0,400.0000000971261,1981479.7112725065,18744.036887998802,18744.036887998802,14.144558865701612,0.7603488472605061,37488.073775997604 
 04/04  24:00:00,1.625,1.0,16.0,1331982.6492102172,0.0,400.0000000448974,2181594.194384594,18744.036887998802,18744.036887998802,13.947664204852002,0.7576201811148268,37488.073775997604 
 04/05  01:00:00,0.5249999999999999,0.375,16.0,1321675.3280131829,0.0,400.0000000207966,2347246.650335861,18744.036887998802,18744.036887998802,13.782659235831112,0.75889304618031,37488.073775997604 
 04/05  02:00:00,0.0,0.0,16.0,1315626.987886338,0.0,400.00000000961643,2425821.710733195,18744.036887998802,18744.036887998802,13.703912017494151,0.7606596400735769,37488.073775997604 
 04/05  03:00:00,1.9375,0.625,16.0,1283643.8194577605,0.0,400.00000000444516,2134588.301459641,18744.036887998802,18744.036887998802,13.994516725013474,0.7577340808425872,37488.073775997604 
 04/05  04:00:00,1.2875,0.375,16.0,1303269.6768117226,0.0,400.0000000020561,2232655.96850045,18744.036887998802,18744.036887998802,13.89701364551835,0.7590047105031184,37488.073775997604 
 04/05  05:00:00,-0.55,0.625,16.000000000000004,1358083.9166566266,0.0,400.00000000095076,2509486.6415242497,18744.036887998802,18744.036887998802,13.62139759315116,0.7608198554753471,37488.073775997604 
 04/05  06:00:00,0.4999999999999999,1.0,16.0,1353053.9554170058,0.0,400.00000000044025,2352479.890352475,18744.036887998802,18744.036887998802,13.778878295257092,0.7577136670224403,37488.073775997604 
 04/05  07:00:00,1.15,1.625,16.0,1182752.8453085374,0.0,400.00000000020384,2255284.29599394,18744.036887998802,18744.036887998802,13.876360833939147,0.7589372444081013,37488.073775997604 
 04/05  08:00:00,2.875,1.375,16.0,859795.65613461,0.0,400.00000000009356,1992094.9759712317,18744.036887998802,18744.036887998802,14.135132308151201,0.760514559026799,37488.073775997604 
 04/05  09:00:00,4.6875,1.625,16.0,592857.1782870027,0.0,400.0000000000425,1716224.349622265,18744.036887998802,18744.036887998802,14.40706283797924,0.75679074070257,37488.073775997604 
 04/05  10:00:00,5.225,1.375,16.0,501429.68279450166,0.0,400.00000000001944,1635822.3456506236,18744.036887998802,18744.036887998802,14.487739816359285,0.7574833608339278,37488.073775997604 
 04/05  11:00:00,8.2375,1.625,16.0,546863.5552825505,0.0,400.00000000000887,1178351.6926754923,18744.036887998802,18744.036887998802,14.93966614798753,0.7589177562003694,37488.073775997604 
 04/05  12:00:00,10.9375,2.625,16.0,755659.5422247223,0.0,400.000000000004,768454.2257265609,18744.036887998802,18744.036887998802,15.344708730595713,0.755532827859523,37488.073775997604 
 04/05  13:00:00,12.4375,3.0,16.0,970948.515632849,0.0,400.0000000000019,540816.8536091119,18744.036887998802,18744.036887998802,15.56972272598953,0.7565878438646062,37488.073775997604 
 04/05  14:00:00,13.0,2.375,16.0,1110765.5699539818,0.0,400.0000000000008,455231.68812647485,18744.036887998802,18744.036887998802,15.654100585703812,0.7584026843131697,37488.073775997604 
 04/05  15:00:00,13.75,2.625,16.0,1183892.3308585025,0.0,400.0000000000007,341444.2492748563,18744.036887998802,18744.036887998802,15.766587639705193,0.7560563725420262,37488.073775997604 
 04/05  16:00:00,13.45,3.0,16.0,1229050.773967199,0.0,400.0000000000007,386938.93392045173,18744.036887998802,18744.036887998802,15.721575206630341,0.7571346098307006,37488.073775997604 
 04/05  17:00:00,13.625,2.375,16.0,1244957.5805658821,0.0,400.00000000000045,360328.6923209053,18744.036887998802,18744.036887998802,15.747814147048386,0.7586608644352776,37488.073775997604 
 04/05  18:00:00,13.750000000000002,2.0,16.0,1247366.464708523,0.0,400.00000000000034,341324.2655191646,18744.036887998802,18744.036887998802,15.766555919695307,0.7566939516092113,37488.073775997604 
 04/05  19:00:00,12.6,2.0,16.0,1261553.4686574624,0.0,400.00000000000034,516417.2417323481,18744.036887998802,18744.036887998802,15.594027333333784,0.757671954542962,37488.073775997604 
 04/05  20:00:00,9.0625,2.0,16.0,1292896.2235231302,0.0,400.00000000000034,1054159.9312216602,18744.036887998802,18744.036887998802,15.063366672056961,0.7592279880696734,37488.073775997604 
 04/05  21:00:00,8.2375,2.0,16.0,1256724.2396127284,0.0,400.0000000000003,1179586.5047655203,18744.036887998802,18744.036887998802,14.93958290684874,0.7569093092799869,37488.073775997604 
 04/05  22:00:00,8.925,2.625,16.0,1184689.4571762183,0.0,400.0000000000003,1075057.6357566467,18744.036887998802,18744.036887998802,15.04268892112482,0.7581009107690765,37488.073775997604 
 04/05  23:00:00,6.75,3.0,16.0,1163276.97035952,0.0,400.0000000000004,1404621.5202559642,18744.036887998802,18744.036887998802,14.716443346039334,0.759706593397639,37488.073775997604 
 04/05  24:00:00,5.9625,1.75,16.0,1121501.3310509748,0.0,400.00000000000034,1522906.5230400837,18744.036887998802,18744.036887998802,14.598332757568054,0.7567249612578646,37488.073775997604 
 04/06  01:00:00,4.425,1.625,16.0,1109342.0097727405,0.0,400.00000000000034,1756409.8172574872,18744.036887998802,18744.036887998802,14.367714813088591,0.7581035705265142,37488.073775997604 
 04/06  02:00:00,3.1125,2.0,16.0,1110480.1410517585,0.0,400.0000000000003,1955545.075751787,18744.036887998802,18744.036887998802,14.170839864637742,0.7600093389855638,37488.073775997604 
 04/06  03:00:00,2.7499999999999996,2.0,16.0,1107860.2542593414,0.0,400.0000000000001,2011063.8074747268,18744.036887998802,18744.036887998802,14.116459802043769,0.756556486615394,37488.073775997604 
 04/06  04:00:00,2.225,2.0,16.0,1118607.1847274222,0.0,400.00000000000017,2090010.5051997274,18744.036887998802,18744.036887998802,14.03771104746267,0.7579593889455082,37488.073775997604 
 04/06  05:00:00,0.75,0.75,16.0,1150828.471555773,0.0,400.0000000000002,2314068.3909930945,18744.036887998802,18744.036887998802,13.816457125083666,0.7601703741910074,37488.073775997604 
 04/06  06:00:00,0.25,0.625,16.0,1162597.8836175266,0.0,400.00000000000017,2391054.417186802,18744.036887998802,18744.036887998802,13.741437151398237,0.7568371055816265,37488.073775997604 
 04/06  07:00:00,0.4625,1.625,16.0,1003829.6937279936,0.0,400.00000000000017,2357847.5852481504,18744.036887998802,18744.036887998802,13.773308952828343,0.7581921928066557,37488.073775997604 
 04/06  08:00:00,3.9375,1.375,21.114541440547164,8573332.26568564,50895.28142149901,400.00000000000034,2603368.1225122795,18744.036887998802,18744.036887998802,18.613154003443796,0.7739709166797564,37488.073775997604 
 04/06  09:00:00,6.6875,1.0,21.00000099635874,4471927.906482666,0.0,400.0000000000003,2175973.1709015695,18744.036887998802,18744.036887998802,18.956514933407284,0.773529279696842,37488.073775997604 
 04/06  10:00:00,6.7875,1.625,22.12797755379738,303385.45413311,346648.3157871519,520.6886656074824,2294965.149257551,18744.036887998802,18744.036887998802,19.720901092775733,0.7743830249556225,6816288.073775997 
 04/06  11:00:00,9.975,2.625,23.845079499163784,0.0,1016928.6074578456,705.5979197521281,2087528.67338422,18744.036887998802,18744.036887998802,21.757340329526794,0.7822627436887843,8346288.073775997 
 04/06  12:00:00,12.9375,3.0,23.999998510749812,0.0,2742974.4419854633,803.1944637331661,1679758.3933041645,18744.036887998802,18744.036887998802,22.444179849594803,0.7795314203694717,8346288.073775997 
 04/06  13:00:00,13.8125,3.0,23.99999999961308,0.0,3563605.968211999,847.3188202630474,1546107.7794564757,18744.036887998802,18744.036887998802,22.575638101465483,0.7796032946728,8346288.073775997 
 04/06  14:00:00,14.0,3.0,22.771228955703897,0.0,176007.64818641823,767.9916597399007,1373519.078237746,18744.036887998802,18744.036887998802,21.797576841863552,0.7745801404440925,256368.07377599765 
 04/06  15:00:00,14.9375,3.0,23.575976942760082,0.0,2070385.1630508506,733.79830604163,1288943.256288357,18744.036887998802,18744.036887998802,22.25651194380899,0.774837826400336,6816288.073775997 
 04/06  16:00:00,15.1875,3.0,23.99999998412485,0.0,3429452.9052163623,812.7945902201351,1337972.706823993,18744.036887998802,18744.036887998802,22.78201880164216,0.7791635382267407,8346288.073775997 
 04/06  17:00:00,15.0,3.0,23.999999999992728,0.0,3951218.9455017596,850.7519881981026,1366069.6223162147,18744.036887998802,18744.036887998802,22.753882276140075,0.7808968368096192,8346288.073775997 
 04/06  18:00:00,15.1875,3.0,23.999999999999993,0.0,4230984.283852,871.0996615779464,1337668.482313285,18744.036887998802,18744.036887998802,22.78200603964746,0.7786539717435021,8346288.073775997 
 04/06  19:00:00,14.4875,3.0,22.749016009927296,0.0,160287.51997941715,722.401832960495,1299096.8534690998,18744.036887998802,18744.036887998802,21.861560874995085,0.7730138872651433,37488.073775997604 
 04/06  20:00:00,12.75,3.0,21.434068786244012,0.0,176619.5679868055,539.8082453995904,1359358.9528075766,18744.036887998802,18744.036887998802,20.45495287080435,0.7726696301246994,37488.073775997604 
 04/06  21:00:00,11.125000000000002,1.75,20.436273980266698,0.0,197234.38782354855,461.08483187244883,1449119.2383468037,18744.036887998802,18744.036887998802,19.341548902536022,0.767043440216033,37488.073775997604 
 04/06  22:00:00,10.85,2.875,19.61168116419853,0.0,188630.55909758585,426.8487205826558,1358126.8398028945,18744.036887998802,18744.036887998802,18.563446362481972,0.7650018493547944,37488.073775997604 
 04/06  23:00:00,10.375,3.375,18.909555233676272,0.0,185355.66140055712,411.75845640842846,1322183.6638038275,18744.036887998802,18744.036887998802,17.878350652689143,0.7638683190313806,37488.073775997604 
 04/06  24:00:00,9.125,2.375,18.25739947490998,0.0,202974.34065166206,405.1713698298721,1410569.2175637374,18744.036887998802,18744.036887998802,17.127252686027013,0.7594927099603798,37488.073775997604 
 04/07  01:00:00,7.6,3.25,17.638581795594142,0.0,228227.98778580572,402.28609710824014,1547182.810263464,18744.036887998802,18744.036887998802,16.36682086730501,0.7582334853746977,37488.073775997604 
 04/07  02:00:00,7.0625,3.375,17.09908745076215,0.0,232825.3388845274,401.00700081475236,1542714.4139617486,18744.036887998802,18744.036887998802,15.800881783859795,0.7577276205250986,37488.073775997604 
 04/07  03:00:00,7.1625,1.75,16.670954896017104,0.0,221401.48685813262,400.44552032023944,1458569.2048034938,18744.036887998802,18744.036887998802,15.435789209402309,0.7545258464465076,37488.073775997604 
 04/07  04:00:00,7.7,2.25,16.2963399497075,0.0,198750.76371669065,400.1982563076991,1317875.2248688187,18744.036887998802,18744.036887998802,15.186935753711676,0.7539579709983298,37488.073775997604 
 04/07  05:00:00,6.6875,3.0,16.019826985981553,11659.82195854465,80109.81211828414,400.0880457450661,1422491.4647977487,18744.036887998802,18744.036887998802,14.76023974298226,0.7540828021504187,37488.073775997604 
 04/07  06:00:00,6.025,1.75,16.000000591554524,145918.59390548442,0.0,400.0393909665577,1513711.25814042,18744.036887998802,18744.036887998802,14.608473401196438,0.7527164884717567,37488.073775997604 
 04/07  07:00:00,5.725,2.25,16.0000000000202,201914.17656116482,0.0,400.01775143327217,1560618.0346876604,18744.036887998802,18744.036887998802,14.563415339700015,0.753636012754207,37488.073775997604 
 04/07  08:00:00,7.0625,3.625,21.201027701397418,7299370.768362073,90609.13745800368,400.00998083287345,2143855.507480358,18744.036887998802,18744.036887998802,19.16384617037688,0.7710464989694386,37488.073775997604 
 04/07  09:00:00,8.0625,2.75,21.00000010087772,3815814.436955084,0.0,400.0052144420185,1964606.7896904391,18744.036887998802,18744.036887998802,19.163059057439753,0.7738173588806299,37488.073775997604 
 04/07  10:00:00,8.1,3.25,22.241912842333363,173982.2834379004,323933.47599424556,502.51996437508353,2106729.3431641413,18744.036887998802,18744.036887998802,19.99807763460998,0.7747160993518676,6816288.073775997 
 04/07  11:00:00,10.5375,4.0,23.955689792164456,0.0,1526042.3036198304,687.9594922123014,2024354.8666552634,18744.036887998802,18744.036887998802,21.960899341495953,0.7821183770729792,8346288.073775997 
 04/07  12:00:00,14.375,3.375,23.999998313625248,0.0,3296623.403078288,793.5967997326628,1464633.503233281,18744.036887998802,18744.036887998802,22.6599122480585,0.7813964366069279,8346288.073775997 
 04/07  13:00:00,16.55,4.25,23.99999999926852,0.0,4055554.4372597574,839.631551859329,1133933.5709595806,18744.036887998802,18744.036887998802,22.98626744745718,0.780893450013799,8346288.073775997 
 04/07  14:00:00,17.625,5.625,23.035111944019487,0.0,93678.11335108706,718.3254807304019,857742.0168432135,18744.036887998802,18744.036887998802,22.516847865462367,0.7759480907802379,256368.07377599765 
 04/07  15:00:00,18.5,4.75,23.766482169251248,0.0,2623860.9503799803,702.2398510710402,776757.6450077452,18744.036887998802,18744.036887998802,22.940509746126484,0.7788575109890943,6816288.073775997 
 04/07  16:00:00,18.925,4.625,23.999999044554162,0.0,4097233.6187365367,784.2058546794069,772777.0642679066,18744.036887998802,18744.036887998802,23.34257306833957,0.7811521971721689,8346288.073775997 
 04/07  17:00:00,19.0,5.0,23.999999999207823,0.0,4508074.314210677,831.8702315366224,761530.5066703656,18744.036887998802,18744.036887998802,23.35380997307525,0.7808264916830223,8346288.073775997 
 04/07  18:00:00,18.375,4.375,23.999999999999066,0.0,4726167.595306934,857.921269753818,856862.391591758,18744.036887998802,18744.036887998802,23.260056505189404,0.7822846031152794,8346288.073775997 
 04/07  19:00:00,17.375,4.0,23.217225967180205,0.0,105067.95762030761,739.2973236648494,924495.0482413792,18744.036887998802,18744.036887998802,22.63583387027428,0.7772446657781082,37488.073775997604 
 04/07  20:00:00,16.375,4.0,22.150135565896953,0.0,105136.1613752028,551.4088765225112,912830.5073394134,18744.036887998802,18744.036887998802,21.56779652337874,0.7749620528973795,37488.073775997604 
 04/07  21:00:00,15.125000000000002,3.375,21.31978132609989,0.0,118557.7140265686,465.7200429446007,974528.9558609311,18744.036887998802,18744.036887998802,20.662497698342385,0.7735260389404734,37488.073775997604 
 04/07  22:00:00,14.85,3.0,20.625324104302187,0.0,113320.71680062772,428.61115034006684,903548.7149670164,18744.036887998802,18744.036887998802,19.996566410483922,0.7706528572567397,37488.073775997604 
 04/07  23:00:00,15.0,3.0,20.069096291355372,0.0,98028.31488999457,412.50580811760153,793015.1649359643,18744.036887998802,18744.036887998802,19.524752087497273,0.7679341094850411,37488.073775997604 
 04/07  24:00:00,14.0625,3.0,19.55356280862135,0.0,109639.35475851143,405.4757746034376,856191.8238609232,18744.036887998802,18744.036887998802,18.944408518840923,0.767586832575982,37488.073775997604 
 04/08  01:00:00,11.8125,3.0,19.019734064619858,0.0,154865.64344736672,402.39841838348394,1116606.6082757162,18744.036887998802,18744.036887998802,18.158702616506776,0.7651897289282091,37488.073775997604 
 04/08  02:00:00,12.175,3.0,18.577459403708737,0.0,140813.1225090832,401.05342710041685,987007.3098082702,18744.036887998802,18744.036887998802,17.79399858656727,0.7628022330740807,37488.073775997604 
 04/08  03:00:00,11.687499999999998,3.0,18.244664095069755,0.0,143241.48888515992,400.46339125718424,1013003.5601191407,18744.036887998802,18744.036887998802,17.44723942797873,0.7629562724363375,37488.073775997604 
 04/08  04:00:00,11.5875,2.375,17.888011743940623,0.0,139710.91337955554,400.20395778549033,970423.3906191513,18744.036887998802,18744.036887998802,17.10994718653083,0.7612763385105781,37488.073775997604 
 04/08  05:00:00,9.9375,2.0,17.561811102875154,0.0,171434.83920364286,400.09013983981595,1174815.0478819378,18744.036887998802,18744.036887998802,16.60670062324825,0.7594372569029474,37488.073775997604 
 04/08  06:00:00,10.1375,2.0,17.235344668075385,0.0,164115.59436426978,400.0398817156291,1088217.6095932792,18744.036887998802,18744.036887998802,16.32065620646128,0.7594491720298906,37488.073775997604 
 04/08  07:00:00,11.0,2.0,17.134665409237975,0.0,143718.0912105699,400.01764836062443,936487.1214660194,18744.036887998802,18744.036887998802,16.333433131640717,0.7585839183505609,37488.073775997604 
 04/08  08:00:00,11.0,3.25,21.195781649209295,4956173.3985955315,73685.38484782775,400.01010667864864,1552116.5340055665,18744.036887998802,18744.036887998802,19.770994695710296,0.7704894454393578,37488.073775997604 
 04/08  09:00:00,11.687500000000002,3.375,21.000002750582386,2474586.117667631,0.0,400.0052205108094,1417954.6781709883,18744.036887998802,18744.036887998802,19.706949940007345,0.774525274601235,37488.073775997604 
 04/08  10:00:00,11.7875,2.375,22.642981362031033,0.0,406096.7790282873,505.5719721070715,1613058.206196436,18744.036887998802,18744.036887998802,20.90373146354838,0.7754632267630595,6816288.073775997 
 04/08  11:00:00,14.975,2.625,23.999929964314443,0.0,2686589.8009308595,663.1179867342615,1372766.4990488775,18744.036887998802,18744.036887998802,22.7493269083837,0.7818077512472367,8346288.073775997 
 04/08  12:00:00,17.4375,3.0,23.999999978282936,0.0,4116315.5689450568,771.9851306262194,999905.1603255633,18744.036887998802,18744.036887998802,23.119372487162444,0.7822786448287935,8346288.073775997 
 04/08  13:00:00,18.5125,3.0,23.999999999980936,0.0,4712924.896329146,826.0838761283669,836469.87404786,18744.036887998802,18744.036887998802,23.280648777978097,0.7816180439452713,8346288.073775997 
 04/08  14:00:00,20.25,3.0,23.568535054615573,0.0,44568.825655036264,718.1932641828502,531960.8107996386,18744.036887998802,18744.036887998802,23.322019931244824,0.7793409480337177,256368.07377599765 
 04/08  15:00:00,20.9375,3.625,23.94920270274853,0.0,3476985.4871738837,728.4203020050595,445166.8312268048,18744.036887998802,18744.036887998802,23.525540345119715,0.7814073451274169,6816288.073775997 
 04/08  16:00:00,20.9625,4.0,23.999993319243533,0.0,4870154.970301144,805.0666258424094,462634.68757801026,18744.036887998802,18744.036887998802,23.648162934840038,0.7817525530218616,8346288.073775997 
 04/08  17:00:00,21.0,4.0,23.99999998743543,0.0,5118366.0684268735,842.8794367286731,456633.35645433137,18744.036887998802,18744.036887998802,23.65382407947358,0.7806605102262487,8346288.073775997 
 04/08  18:00:00,20.625,2.75,23.999999999968132,0.0,5269173.6170569975,864.7654393878105,513562.12037224707,18744.036887998802,18744.036887998802,23.59758306282788,0.7829500680966017,8346288.073775997 
 04/08  19:00:00,18.275,3.875,23.69666687711402,0.0,105040.45577668527,721.1224473885998,848871.1676927626,18744.036887998802,18744.036887998802,23.115401211519707,0.780913009338065,37488.073775997604 
 04/08  20:00:00,16.375,3.75,22.897088228428892,0.0,128374.23053927504,535.4722937093269,1023284.5724862164,18744.036887998802,18744.036887998802,22.18589673432909,0.7767841690387498,37488.073775997604 
 04/08  21:00:00,15.6875,3.0,22.236799846486882,0.0,134828.1533940173,458.8178475347484,1021747.5064467487,18744.036887998802,18744.036887998802,21.489155326591003,0.7760402901457097,37488.073775997604 
 04/08  22:00:00,14.5625,1.75,21.661668480343902,0.0,151699.57737589514,425.57316042828126,1103840.301883674,18744.036887998802,18744.036887998802,20.819809916062095,0.7734765964122647,37488.073775997604 
 04/08  23:00:00,13.375,0.375,21.13921080269819,0.0,172038.4948582263,411.1879730101018,1202905.9083622727,18744.036887998802,18744.036887998802,20.183903515383186,0.7708555552986671,37488.073775997604 
 04/08  24:00:00,13.5,0.625,20.703498944516696,0.0,160543.5962378512,404.90466051037083,1113880.5922936588,18744.036887998802,18744.036887998802,19.81157493857104,0.7711166353662009,37488.073775997604 
 04/09  01:00:00,13.3,1.0,20.34321663152234,0.0,158156.98927689993,402.1494755052427,1087819.7095793136,18744.036887998802,18744.036887998802,19.464186991606923,0.7692360198244015,37488.073775997604 
 04/09  02:00:00,12.375,1.0,20.005696125564725,0.0,174148.87239953343,400.9443662385578,1177420.3141952646,18744.036887998802,18744.036887998802,19.037486635099523,0.7671706567439396,37488.073775997604 
 04/09  03:00:00,12.8125,1.0,19.721076515316597,0.0,159089.72485204376,400.41522649909433,1064629.5294160568,18744.036887998802,18744.036887998802,18.836409045638618,0.7682210990886766,37488.073775997604 
 04/09  04:00:00,13.1125,2.875,19.496558636079254,0.0,144224.9329811998,400.1822538304407,984074.450903026,18744.036887998802,18744.036887998802,18.694569773853477,0.7668543955090373,37488.073775997604 
 04/09  05:00:00,13.0,3.375,19.247811557639682,0.0,141285.13749658698,400.0797970931798,963523.7657082072,18744.036887998802,18744.036887998802,18.46204369399198,0.7649609739630175,37488.073775997604 
 04/09  06:00:00,11.812500000000002,1.75,18.989790514251183,0.0,164088.03868181998,400.0350307896491,1107035.3650281765,18744.036887998802,18744.036887998802,18.07724785911278,0.7664912992914624,37488.073775997604 
 04/09  07:00:00,11.6625,1.625,18.740833597751504,0.0,164594.49178666086,400.0154083829607,1087179.509146142,18744.036887998802,18744.036887998802,17.825335839482946,0.7648605065249141,37488.073775997604 
 04/09  08:00:00,12.0,0.75,21.19893528463137,2103675.509996029,115787.08339001659,400.00872138044167,1384020.8944630856,18744.036887998802,18744.036887998802,19.818143212811947,0.7704319300927372,37488.073775997604 
 04/09  09:00:00,12.3125,0.625,21.000001468535416,1427723.1058603732,0.0,400.0047235738849,1327382.4153845275,18744.036887998802,18744.036887998802,19.800744593350146,0.7747191284768242,37488.073775997604 
 04/09  10:00:00,12.8125,1.0,22.93715330521869,0.0,639387.1101668754,505.0992269135725,1502925.1059595924,18744.036887998802,18744.036887998802,21.280439594781015,0.7766692827865638,6816288.073775997 
 04/09  11:00:00,13.0,2.875,23.999963587106627,0.0,3231501.395422977,655.3894394850496,1681139.4337512157,18744.036887998802,18744.036887998802,22.453412090694123,0.7817125216721781,8346288.073775997 
 04/09  12:00:00,15.1875,3.375,23.999999983329904,0.0,4488263.387876462,764.9292580335778,1346820.860457989,18744.036887998802,18744.036887998802,22.781821969353768,0.7835998746662264,8346288.073775997 
 04/09  13:00:00,16.8125,3.0,23.99999999997864,0.0,4980591.422646778,820.9154122855348,1097576.4513265206,18744.036887998802,18744.036887998802,23.02561080017003,0.7824545663251381,8346288.073775997 
 04/09  14:00:00,17.625,3.0,23.7272389801252,0.0,128153.39009419743,715.2242801071003,949930.963753112,18744.036887998802,18744.036887998802,23.018485949191728,0.780088612657445,256368.07377599765 
 04/09  15:00:00,18.0,3.0,23.97778165961715,0.0,3882872.1990033938,725.8719367882682,902750.7648193728,18744.036887998802,18744.036887998802,23.13230515657457,0.7800495870198821,6816288.073775997 
 04/09  16:00:00,18.625,2.375,23.999994052492802,0.0,5070476.224750945,803.8344603465465,820279.9602584485,18744.036887998802,18744.036887998802,23.297495016364742,0.7809315679559905,8346288.073775997 
 04/09  17:00:00,19.0,2.625,23.999999984867625,0.0,5239820.025817975,843.1222415286899,763095.2745732283,18744.036887998802,18744.036887998802,23.35376555348569,0.7809173117490907,8346288.073775997 
 04/09  18:00:00,18.4375,3.0,23.99999999996639,0.0,5357811.460599732,865.0800558064293,848401.9153566207,18744.036887998802,18744.036887998802,23.26940266182273,0.7838447283852853,8346288.073775997 
 04/09  19:00:00,18.0375,3.0,23.69865195776512,0.0,112541.19125196224,721.0216362037118,885233.5073994026,18744.036887998802,18744.036887998802,23.076056416700347,0.781479942819092,37488.073775997604 
 04/09  20:00:00,17.375,2.375,22.921903463931308,0.0,101171.04110526612,536.1683943534448,878298.5122296835,18744.036887998802,18744.036887998802,22.361644361447162,0.7771273955620207,37488.073775997604 
 04/09  21:00:00,16.25,1.375,22.14244996796281,0.0,110530.33512969282,459.323584852724,930027.0525411877,18744.036887998802,18744.036887998802,21.530041004836388,0.7772722600695631,37488.073775997604 
 04/09  22:00:00,14.675,1.0,21.362071415458622,0.0,132844.22952508586,425.84668839507214,1050523.6723772476,18744.036887998802,18744.036887998802,20.62553835426715,0.773871539847903,37488.073775997604 
 04/09  23:00:00,14.0,2.25,20.663877232296976,0.0,136661.51014597752,411.30642732120407,1043776.3318910813,18744.036887998802,18744.036887998802,19.905834199324445,0.7703307105349967,37488.073775997604 
 04/09  24:00:00,12.125,2.375,20.01012107092119,0.0,168157.281476893,404.94251635705973,1230174.482284885,18744.036887998802,18744.036887998802,19.07706609171877,0.7706873710466542,37488.073775997604 
 04/10  01:00:00,11.0,2.0,19.377793728368303,0.0,185876.2692894325,402.1624524544401,1301961.912846172,18744.036887998802,18744.036887998802,18.34596600057911,0.7679287456901764,37488.073775997604 
 04/10  02:00:00,11.0,1.375,18.86503076723727,0.0,174744.20765828295,400.9503755394877,1221405.6061459992,18744.036887998802,18744.036887998802,17.894772936849726,0.765146525528501,37488.073775997604 
 04/10  03:00:00,10.0,1.625,18.36193072485036,0.0,187480.0005787692,400.41853087941627,1295909.7625246143,18744.036887998802,18744.036887998802,17.32071234055376,0.7660003257837491,37488.073775997604 
 04/10  04:00:00,8.525,2.0,17.85687470628058,0.0,214171.67545187505,400.1840196028984,1444230.5769516733,18744.036887998802,18744.036887998802,16.666970095972903,0.7635987098824093,37488.073775997604 
 04/10  05:00:00,8.625,2.0,17.415332313982432,0.0,203391.65957242623,400.0811650831252,1358591.939563935,18744.036887998802,18744.036887998802,16.285097497507152,0.7609557525524556,37488.073775997604 
 04/10  06:00:00,8.125,2.0,17.02465498118972,0.0,206305.25038140014,400.0358421835692,1373317.40317996,18744.036887998802,18744.036887998802,15.87805106018926,0.7619107853985775,37488.073775997604 
 04/10  07:00:00,7.85,1.375,16.750791025296355,0.0,214732.53264272498,400.0158211572984,1365830.7989811131,18744.036887998802,18744.036887998802,15.556993851146157,0.7601852419616222,37488.073775997604 
 04/10  08:00:00,9.875,2.25,21.155094689057623,5731247.577836671,61768.1925371097,400.0090674396893,1722925.5999609397,18744.036887998802,18744.036887998802,19.55571432316082,0.7718540009923948,37488.073775997604 
 04/10  09:00:00,11.4375,3.625,21.000000466941277,2937924.0778949265,0.0,400.0047321376013,1463091.7249096595,18744.036887998802,18744.036887998802,19.669139909267926,0.7770646840868821,37488.073775997604 
 04/10  10:00:00,12.5125,4.625,22.61165199399777,27636.969817778096,242055.69483487174,522.3931130629164,1503251.7010797947,18744.036887998802,18744.036887998802,20.967619694019913,0.7776704083123859,6816288.073775997 
 04/10  11:00:00,14.875,4.375,23.998915628240674,0.0,2116635.5291051734,670.5208178727243,1394399.3370623,18744.036887998802,18744.036887998802,22.72245373320477,0.7836390081810888,8346288.073775997 
 04/10  12:00:00,15.875,4.0,23.999999789321716,0.0,3676849.6794415643,777.0220033408956,1243476.2082653574,18744.036887998802,18744.036887998802,22.884772644844652,0.7839552588162246,8346288.073775997 
 04/10  13:00:00,16.55,5.25,23.99999999987619,0.0,4313565.692065159,828.3913873484875,1140304.0991388576,18744.036887998802,18744.036887998802,22.98613476286129,0.782572861596295,8346288.073775997 
 04/10  14:00:00,17.0,6.0,23.17441330016003,0.0,118433.63157710676,711.0400404290906,975471.7130837105,18744.036887998802,18744.036887998802,22.51971805982965,0.7768489166130924,256368.07377599765 
 04/10  15:00:00,15.812500000000002,6.0,23.817033956714216,0.0,2815593.2220879854,697.0311658259259,1201999.8112148244,18744.036887998802,18744.036887998802,22.592954541335896,0.7806213587365329,6816288.073775997 
 04/10  16:00:00,15.6625,6.625,23.999999826079375,0.0,4271091.404151307,778.4859448223314,1275424.439471681,18744.036887998802,18744.036887998802,22.85306471261714,0.78227236852598,8346288.073775997 
 04/10  17:00:00,16.0,6.375,23.999999999836774,0.0,4646664.877063086,825.9633256109571,1223725.1549025592,18744.036887998802,18744.036887998802,22.903700979547718,0.781295600924136,8346288.073775997 
 04/10  18:00:00,15.125000000000002,4.75,23.99999999999978,0.0,4851551.797548723,853.2639786067573,1357692.9513515756,18744.036887998802,18744.036887998802,22.772455391362847,0.7827875538460254,8346288.073775997 
 04/10  19:00:00,14.225,5.25,23.21871002583518,0.0,190026.62460452988,735.7915071153072,1410772.0951492847,18744.036887998802,18744.036887998802,22.167817415470168,0.7777853202624101,37488.073775997604 
 04/10  20:00:00,14.0,5.375,22.13833363151266,0.0,171460.11212233335,548.457489222975,1274528.882942305,18744.036887998802,18744.036887998802,21.189511992094502,0.7757255668869483,37488.073775997604 
 04/10  21:00:00,14.0,5.0,21.405433867431977,0.0,155433.1927624553,463.95677883764984,1158218.4320269686,18744.036887998802,18744.036887998802,20.544701166876912,0.7743168106044476,37488.073775997604 
 04/10  22:00:00,13.375,5.625,20.753452871744138,0.0,156438.22102186526,427.5589141793304,1151576.1274631629,18744.036887998802,18744.036887998802,19.88659621691444,0.7718258482849836,37488.073775997604 
 04/10  23:00:00,12.375,5.375,20.155693672795067,0.0,170077.89567059104,411.87360143993635,1209214.3683093353,18744.036887998802,18744.036887998802,19.212637672943,0.7692842219755812,37488.073775997604 
 04/10  24:00:00,12.062500000000002,3.75,19.660220350171667,0.0,169376.68816257332,405.1510579536043,1176942.5305098877,18744.036887998802,18744.036887998802,18.72046082152844,0.7683760425277056,37488.073775997604 
 04/11  01:00:00,11.4125,4.25,19.2192728828633,0.0,174844.57581552202,402.24873810160057,1208303.003675539,18744.036887998802,18744.036887998802,18.248658587883337,0.766599743852445,37488.073775997604 
 04/11  02:00:00,10.375,5.0,18.777661427160083,0.0,191953.03851665606,400.97861300991934,1297567.0179375662,18744.036887998802,18744.036887998802,17.711486617244354,0.7646644132781562,37488.073775997604 
 04/11  03:00:00,10.125,4.375,18.403803185543033,0.0,191721.44872972264,400.4262234752975,1275449.1177673875,18744.036887998802,18744.036887998802,17.338376327436706,0.7642896961114036,37488.073775997604 
 04/11  04:00:00,10.075,3.375,18.08838022737309,0.0,185614.07998174863,400.1865309670765,1233832.23100988,18744.036887998802,18744.036887998802,17.05644843872714,0.762826633069501,37488.073775997604 
 04/11  05:00:00,9.375,3.625,17.769287462372183,0.0,195059.32718696436,400.0819923073269,1293284.1546773184,18744.036887998802,18744.036887998802,16.684463826670658,0.7612715345225107,37488.073775997604 
 04/11  06:00:00,9.1875,3.375,17.469640179228477,0.0,194401.9008647936,400.03601681126435,1273730.427945029,18744.036887998802,18744.036887998802,16.388216375213418,0.7613585724296199,37488.073775997604 
 04/11  07:00:00,9.1125,4.25,17.230890991139553,0.0,191390.13596308423,400.0158318670043,1246910.596081276,18744.036887998802,18744.036887998802,16.16597489271551,0.7601787220945624,37488.073775997604 
 04/11  08:00:00,9.0,5.0,17.058177857387353,0.0,193241.11375266322,400.00693209909383,1234109.4488120785,18744.036887998802,18744.036887998802,15.982706977725517,0.7589736827874447,37488.073775997604 
 04/11  09:00:00,9.125,5.0,16.94465716230376,0.0,187809.42410406814,400.00303275550885,1196907.3256466642,18744.036887998802,18744.036887998802,15.899199405365156,0.7594535354937966,37488.073775997604 
