Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/11  10:00:00,8.45,5.625,16.79550028032115,0.0,199173.6291702498,400.0013251505259,1280949.0274205483,18744.036887998802,18744.036887998802,15.6866375645625,0.7586708528734842,37488.073775997604 
 04/11  11:00:00,8.625,4.75,16.638399453630772,0.0,193472.85248516317,400.0005786019045,1228051.2718803012,18744.036887998802,18744.036887998802,15.561294933052912,0.757739401506509,37488.073775997604 
 04/11  12:00:00,10.6875,3.375,16.563252907950996,0.0,139456.5207853316,400.0002546582876,899121.1674419972,18744.036887998802,18744.036887998802,15.78697990491559,0.7584827616637085,37488.073775997604 
 04/11  13:00:00,10.6375,4.875,16.44928916774225,0.0,131891.07655741685,400.00011222690995,894899.3090209245,18744.036887998802,18744.036887998802,15.715355706610628,0.7580018149756821,37488.073775997604 
 04/11  14:00:00,10.0,5.375,16.24984341367809,0.0,143364.70970676997,400.0000490775991,961148.1712436285,18744.036887998802,18744.036887998802,15.45216739547921,0.7570118339534923,37488.073775997604 
 04/11  15:00:00,10.625,4.375,16.122855751638543,0.0,125529.58287704008,400.0000215348861,843940.4332727445,18744.036887998802,18744.036887998802,15.424406509234728,0.7566386173184837,37488.073775997604 
 04/11  16:00:00,11.625,3.375,16.032975550543163,0.0,97154.66373457081,400.0000095020529,676614.5866648084,18744.036887998802,18744.036887998802,15.492423362781183,0.7563771185385861,37488.073775997604 
 04/11  17:00:00,11.375,3.625,16.000053641844428,9254.799036429938,13242.658875812436,400.0000042081524,706752.5367080485,18744.036887998802,18744.036887998802,15.41001333606528,0.7563865466594936,37488.073775997604 
 04/11  18:00:00,10.750000000000002,4.0,16.000000001759357,69095.77550697635,0.0,400.0000018642767,802135.2331326389,18744.036887998802,18744.036887998802,15.316697680009252,0.7575030442736255,37488.073775997604 
 04/11  19:00:00,11.475,5.25,16.00000000000007,116142.80316949222,0.0,400.0000008245773,691741.284475764,18744.036887998802,18744.036887998802,15.421217595676143,0.7574548480583487,37488.073775997604 
 04/11  20:00:00,10.125,6.0,16.0,198051.2807707735,0.0,400.0000003627275,898309.2655956286,18744.036887998802,18744.036887998802,15.221010938979926,0.7573297079913865,37488.073775997604 
 04/11  21:00:00,8.5625,4.75,16.0,253255.06352963438,0.0,400.0000001601294,1136784.7009377172,18744.036887998802,18744.036887998802,14.988503633071058,0.7579726387614067,37488.073775997604 
 04/11  22:00:00,8.1125,3.375,16.0,276611.7010719092,0.0,400.00000007133156,1205518.3717228803,18744.036887998802,18744.036887998802,14.920964554350125,0.7581657965686113,37488.073775997604 
 04/11  23:00:00,8.0,4.25,16.0,307581.61104846117,0.0,400.0000000318706,1223330.2725533422,18744.036887998802,18744.036887998802,14.90404427577348,0.758269798185211,37488.073775997604 
 04/11  24:00:00,8.125,4.375,16.0,331068.0999922259,0.0,400.0000000141815,1204083.6129010774,18744.036887998802,18744.036887998802,14.922756502570607,0.7589969072815806,37488.073775997604 
 04/12  01:00:00,8.075,4.625,16.0,352172.4959907564,0.0,400.0000000063165,1211943.1622072007,18744.036887998802,18744.036887998802,14.915222138409442,0.7590488605724599,37488.073775997604 
 04/12  02:00:00,8.0,3.75,16.0,357114.15488907055,0.0,400.000000002813,1223733.7429856649,18744.036887998802,18744.036887998802,14.90393655448508,0.7590199291494968,37488.073775997604 
 04/12  03:00:00,8.0,3.0,16.0,370625.45211531816,0.0,400.0000000012593,1223061.3780186782,18744.036887998802,18744.036887998802,14.903917493020014,0.7592083912473838,37488.073775997604 
 04/12  04:00:00,7.375,3.625,16.0,411774.0074072385,0.0,400.0000000005644,1318227.277023142,18744.036887998802,18744.036887998802,14.810154068718983,0.7593738306003469,37488.073775997604 
 04/12  05:00:00,7.0,3.375,16.0,450003.3208010212,0.0,400.0000000002528,1375559.650268367,18744.036887998802,18744.036887998802,14.753885632020609,0.759537605573035,37488.073775997604 
 04/12  06:00:00,7.0,3.0,16.0,485836.7808815595,0.0,400.0000000001134,1375059.9494411102,18744.036887998802,18744.036887998802,14.753872795534232,0.759879817589347,37488.073775997604 
 04/12  07:00:00,6.375,4.25,16.0,540450.8165182092,0.0,400.0000000000509,1470048.4410787397,18744.036887998802,18744.036887998802,14.66011418014946,0.7599322745520034,37488.073775997604 
 04/12  08:00:00,6.0,4.375,16.0,576441.6398331021,0.0,400.00000000002296,1527208.1214602878,18744.036887998802,18744.036887998802,14.60385244292149,0.7599267550473776,37488.073775997604 
 04/12  09:00:00,6.437499999999999,4.0,16.0,588229.8457627846,0.0,400.0000000000103,1460159.6098619166,18744.036887998802,18744.036887998802,14.669467427229147,0.7599182198830376,37488.073775997604 
 04/12  10:00:00,6.8875,4.625,16.0,605735.2621072015,0.0,400.0000000000048,1391493.4610294898,18744.036887998802,18744.036887998802,14.736958790463294,0.7599732145254103,37488.073775997604 
 04/12  11:00:00,7.0,5.625,16.0,648947.4041766224,0.0,400.0000000000023,1375136.2993441825,18744.036887998802,18744.036887998802,14.753816093309487,0.7600831910397372,37488.073775997604 
 04/12  12:00:00,7.124999999999999,5.375,16.0,683757.70598847,0.0,400.0000000000012,1355879.4417691668,18744.036887998802,18744.036887998802,14.772552721673524,0.7596523295767833,37488.073775997604 
 04/12  13:00:00,7.075,5.625,16.0,719022.3974985303,0.0,400.00000000000057,1363751.0020698062,18744.036887998802,18744.036887998802,14.765037390785563,0.7599658186128053,37488.073775997604 
 04/12  14:00:00,7.0,6.625,16.0,762637.4821555192,0.0,400.00000000000034,1375559.650268366,18744.036887998802,18744.036887998802,14.753767817906045,0.7604149564200944,37488.073775997604 
 04/12  15:00:00,7.0,7.0,16.0,810763.8335781366,0.0,400.0000000000002,1374854.149378997,18744.036887998802,18744.036887998802,14.753761409155826,0.7605098461787795,37488.073775997604 
 04/12  16:00:00,7.0,6.375,16.0,862019.1171536262,0.0,400.0000000000002,1374431.0504076234,18744.036887998802,18744.036887998802,14.753758601417799,0.7605638617792694,37488.073775997604 
 04/12  17:00:00,7.0,6.0,15.999999999999998,919587.5258110084,0.0,400.0000000000004,1374431.0504076234,18744.036887998802,18744.036887998802,14.753748725459046,0.7606458239441839,37488.073775997604 
 04/12  18:00:00,6.75,5.375,16.0,977950.772614303,0.0,400.0000000000003,1411812.0397759932,18744.036887998802,18744.036887998802,14.716245510213803,0.7594099678437638,37488.073775997604 
 04/12  19:00:00,6.85,6.25,16.0,1046462.6674076985,0.0,400.0000000000003,1396255.3392158572,18744.036887998802,18744.036887998802,14.731240586965807,0.759993766025484,37488.073775997604 
 04/12  20:00:00,6.375,7.0,16.0,1123322.5559985654,0.0,400.0000000000003,1468209.6614667578,18744.036887998802,18744.036887998802,14.659989881169079,0.7608682988456285,37488.073775997604 
 04/12  21:00:00,5.812499999999999,5.125,16.0,1157723.5166872558,0.0,400.0000000000003,1553302.720022106,18744.036887998802,18744.036887998802,14.575616825021807,0.7591410262682795,37488.073775997604 
 04/12  22:00:00,5.8875,5.25,16.0,1204637.2802793768,0.0,400.00000000000034,1541997.3690534926,18744.036887998802,18744.036887998802,14.586856642055949,0.759929589947953,37488.073775997604 
 04/12  23:00:00,5.375,6.0,16.0,1275039.6812201631,0.0,400.0000000000003,1620332.7966004212,18744.036887998802,18744.036887998802,14.509969348187187,0.7611231348870752,37488.073775997604 
 04/12  24:00:00,4.9375,4.75,16.0,1318928.027588595,0.0,400.0000000000001,1686495.989430611,18744.036887998802,18744.036887998802,14.44433639629178,0.7594439545228056,37488.073775997604 
 04/13  01:00:00,4.9625,4.625,16.0,1371020.0178700984,0.0,400.0000000000001,1682256.2778965016,18744.036887998802,18744.036887998802,14.44807777822535,0.7602528264366456,37488.073775997604 
 04/13  02:00:00,5.0,5.0,16.0,1430414.5709371632,0.0,400.0000000000001,1676473.1278198035,18744.036887998802,18744.036887998802,14.453693107032654,0.7614090859768516,37488.073775997604 
 04/13  03:00:00,4.875,4.375,16.0,1472855.6100659245,0.0,400.00000000000017,1695035.0234711806,18744.036887998802,18744.036887998802,14.434937373979828,0.759550286314777,37488.073775997604 
 04/13  04:00:00,4.925,4.625,16.0,1516935.354347124,0.0,400.00000000000006,1687610.3965045086,18744.036887998802,18744.036887998802,14.442426772651583,0.7603898712499381,37488.073775997604 
 04/13  05:00:00,5.0,5.0,16.0,1573235.1042523861,0.0,400.00000000000017,1676473.127819803,18744.036887998802,18744.036887998802,14.453663490228257,0.7616344908071679,37488.073775997604 
 04/13  06:00:00,4.625,4.375,16.0,1627188.3330461597,0.0,400.00000000000017,1732864.9644000272,18744.036887998802,18744.036887998802,14.397409046840867,0.7596992648809944,37488.073775997604 
 04/13  07:00:00,4.15,5.25,16.0,1699792.2153498735,0.0,400.0000000000003,1804876.0886315494,18744.036887998802,18744.036887998802,14.326153703168112,0.760600441899347,37488.073775997604 
 04/13  08:00:00,4.0,5.375,21.084659898040165,10327325.004916297,37311.06862104251,400.0000000000003,2594908.58708377,18744.036887998802,18744.036887998802,18.584348536612367,0.7749424754714211,37488.073775997604 
 04/13  09:00:00,4.1875,3.75,21.000001241218,6147406.679872141,0.0,400.0000000000002,2560253.671072022,18744.036887998802,18744.036887998802,18.581362189885738,0.7760977793207172,37488.073775997604 
 04/13  10:00:00,4.1125,4.875,21.464801442642834,708920.6161201503,373035.8183342136,531.4650394075804,2615297.474858246,18744.036887998802,18744.036887998802,18.812294915766145,0.7762491040982866,6816288.073775997 
 04/13  11:00:00,4.625,6.0,22.81502492934107,0.0,508214.5195537328,720.7271666593556,2740490.5100189373,18744.036887998802,18744.036887998802,20.021695113325194,0.7788419225055567,8346288.073775997 
 04/13  12:00:00,4.9375,4.75,23.86630372776717,0.0,905491.0962438595,815.54000665504,2858292.440402934,18744.036887998802,18744.036887998802,20.994825957779966,0.7824879086877692,8346288.073775997 
 04/13  13:00:00,5.5875,4.625,23.99998465293455,0.0,2248207.4788250006,855.3648965673858,2804017.421896156,18744.036887998802,18744.036887998802,21.3413846433114,0.782677130783485,8346288.073775997 
 04/13  14:00:00,6.0,5.0,21.86744199496847,0.0,362991.8079011947,754.4327160462635,2461698.154002038,18744.036887998802,18744.036887998802,19.836677210928467,0.7731591872165149,256368.07377599765 
 04/13  15:00:00,6.625,5.0,23.073902693814684,0.0,775701.1220604775,734.7867793993192,2470375.1349338824,18744.036887998802,18744.036887998802,20.511696299070746,0.7741267762198748,6816288.073775997 
 04/13  16:00:00,7.625,5.625,23.999996255568888,0.0,2272686.960504637,806.3910477800573,2495114.19398986,18744.036887998802,18744.036887998802,21.6473692947494,0.7808239108962567,8346288.073775997 
 04/13  17:00:00,8.0,5.375,23.999999999460083,0.0,3013061.047510204,846.699308623522,2438576.930210829,18744.036887998802,18744.036887998802,21.703701465434087,0.7821159630965782,8346288.073775997 
 04/13  18:00:00,8.0,3.125,23.999999999999854,0.0,3400441.3455999163,868.1712207251778,2437741.08950207,18744.036887998802,18744.036887998802,21.7037445965922,0.7791525329719686,8346288.073775997 
 04/13  19:00:00,8.0,2.625,22.073085674226917,0.0,313058.60512208997,731.7553183692531,2193827.596747079,18744.036887998802,18744.036887998802,20.341453739188992,0.7710918548787714,37488.073775997604 
 04/13  20:00:00,6.75,3.0,20.33053506639066,0.0,315105.55501776224,565.2439576419745,2102604.2938739504,18744.036887998802,18744.036887998802,18.585374494654026,0.7683284690779717,37488.073775997604 
 04/13  21:00:00,6.375,2.375,19.122881195571836,0.0,287040.36575875053,472.10578232941947,1980525.6191031432,18744.036887998802,18744.036887998802,17.531751414379176,0.7640773558250646,37488.073775997604 
 04/13  22:00:00,6.85,3.875,18.11700738121775,0.0,248591.3608291144,431.7124014673071,1753088.5729724746,18744.036887998802,18744.036887998802,16.737725820455665,0.7620013817267941,37488.073775997604 
 04/13  23:00:00,5.75,4.375,17.173111102753378,0.0,254194.84451450116,413.8612263004786,1775309.9129215688,18744.036887998802,18744.036887998802,15.761535830264279,0.7608426892031009,37488.073775997604 
 04/13  24:00:00,5.0,2.75,16.32572838940499,0.0,257025.41419823683,406.0944490461651,1754479.4367851014,18744.036887998802,18744.036887998802,14.897429678889903,0.7552580341916191,37488.073775997604 
 04/14  01:00:00,4.25,3.25,16.00085666005688,214560.82184824994,0.0,402.71724520369,1790526.0443023643,18744.036887998802,18744.036887998802,14.35198574432008,0.755418789264771,37488.073775997604 
 04/14  02:00:00,3.7375,4.625,16.00000003342625,686645.3931903404,0.0,401.2200207748562,1865787.0134380818,18744.036887998802,18744.036887998802,14.264879394887984,0.7575047917582935,37488.073775997604 
 04/14  03:00:00,3.9499999999999997,3.75,16.00000000000107,1085022.9016312617,0.0,400.5529475486901,1833536.687904848,18744.036887998802,18744.036887998802,14.296676875644934,0.7552629338758332,37488.073775997604 
 04/14  04:00:00,4.0375,4.25,16.0,1369474.3206701584,0.0,400.2540371756908,1820844.8919856471,18744.036887998802,18744.036887998802,14.309695358063172,0.7572192215506368,37488.073775997604 
 04/14  05:00:00,3.375,5.0,16.0,1573404.3033127517,0.0,400.11650425146223,1921246.0949450175,18744.036887998802,18744.036887998802,14.210222415094492,0.7597431390127027,37488.073775997604 
 04/14  06:00:00,2.8125,3.75,16.0,1673639.187816422,0.0,400.05366070254536,2006329.0601703313,18744.036887998802,18744.036887998802,14.125765637251234,0.7575156588987528,37488.073775997604 
 04/14  07:00:00,2.8875,4.25,16.0,1651605.0978510324,0.0,400.02488669083544,1994972.025565417,18744.036887998802,18744.036887998802,14.136948748311319,0.759109189950486,37488.073775997604 
 04/14  08:00:00,3.0,6.875,21.087328634353728,10056271.279661488,39447.529116416554,400.0144945030687,2744828.7119472926,18744.036887998802,18744.036887998802,18.43783975987168,0.7745589796662798,37488.073775997604 
 04/14  09:00:00,3.0,5.5,21.0000011925243,5833554.094749866,0.0,400.00789439447516,2738002.7401312264,18744.036887998802,18744.036887998802,18.403307616429817,0.7750207454161044,37488.073775997604 
 04/14  10:00:00,3.5,5.875,21.57390654856988,634337.7458274753,385305.5500917283,531.9653824874234,2721272.4906582795,18744.036887998802,18744.036887998802,18.81407273808591,0.774707764309277,6816288.073775997 
 04/14  11:00:00,5.425000000000001,7.625,22.972639125353723,0.0,490446.7208334346,728.8257619995222,2637712.193854067,18744.036887998802,18744.036887998802,20.274441824197183,0.7786358834453218,8346288.073775997 
 04/14  12:00:00,7.3375,6.75,23.935460764207036,0.0,1036164.3842490956,815.3803267042476,2511884.204204536,18744.036887998802,18744.036887998802,21.47174376358248,0.7806550312706584,8346288.073775997 
 04/14  13:00:00,8.5875,7.25,23.9999981662125,0.0,2364514.4888808858,851.211445281829,2344829.892732368,18744.036887998802,18744.036887998802,21.791641870179316,0.7816511969627798,8346288.073775997 
 04/14  14:00:00,9.0,8.0,21.964270549797142,0.0,291079.9565729991,748.0799852018329,2012980.2985764132,18744.036887998802,18744.036887998802,20.356293125048474,0.7726844421723859,256368.07377599765 
 04/14  15:00:00,8.4375,6.125,23.167324361498256,0.0,861301.441530918,728.4467209477368,2201383.0149396053,18744.036887998802,18744.036887998802,20.853517747477937,0.7735660370341446,6816288.073775997 
 04/14  16:00:00,8.0375,6.25,23.99999545811498,0.0,2284624.159768936,801.833898421607,2425635.99929151,18744.036887998802,18744.036887998802,21.709395819985218,0.7799144348968448,8346288.073775997 
 04/14  17:00:00,8.0,7.0,23.999999999332683,0.0,2983874.3370275516,842.4563856330833,2431565.6795451175,18744.036887998802,18744.036887998802,21.703826713467397,0.7815464438151344,8346288.073775997 
 04/14  18:00:00,7.875000000000001,5.125,23.99999999999983,0.0,3367047.5230974546,863.2368993206496,2450192.720884732,18744.036887998802,18744.036887998802,21.685093912177273,0.7784644254784527,8346288.073775997 
 04/14  19:00:00,7.925,5.875,22.30315542139157,0.0,323224.4480502516,773.0734290338263,2232114.3544070697,18744.036887998802,18744.036887998802,20.51451135480575,0.7711832984557976,37488.073775997604 
 04/14  20:00:00,6.75,5.75,20.323216682841146,0.0,307899.79598205775,597.3608585228129,2102466.97718555,18744.036887998802,18744.036887998802,18.616591436981068,0.767907540263122,37488.073775997604 
 04/14  21:00:00,5.812499999999999,4.375,19.075307606228474,0.0,299558.9240728589,485.26509007321266,2054208.4564786635,18744.036887998802,18744.036887998802,17.41297979684895,0.7628414409995761,37488.073775997604 
 04/14  22:00:00,5.2625,5.25,18.017677006124554,0.0,286034.53530069545,437.2844419035138,1977230.8866794633,18744.036887998802,18744.036887998802,16.4284740475742,0.7606693471763384,37488.073775997604 
 04/14  23:00:00,5.0,6.0,17.061428339722006,0.0,272306.74813415593,416.1924112479975,1867052.6021523708,18744.036887998802,18744.036887998802,15.546964515782213,0.7595510386026072,37488.073775997604 
 04/14  24:00:00,4.25,4.75,16.24741602239029,0.0,222873.73151664238,407.0619499260189,1850358.3995061703,18744.036887998802,18744.036887998802,14.707120270372998,0.7533379248704819,37488.073775997604 
 04/15  01:00:00,2.8,5.25,16.000167512038896,298765.0453513856,0.0,403.13693524278244,2005610.2996066709,18744.036887998802,18744.036887998802,14.126408736973131,0.7540866034580256,37488.073775997604 
 04/15  02:00:00,2.1375,6.625,16.00000000700552,800423.9348365921,0.0,401.3997548891361,2105440.7413168913,18744.036887998802,18744.036887998802,14.025031895403396,0.7567468227956262,37488.073775997604 
 04/15  03:00:00,2.0375,5.125,16.000000000000238,1182192.8977091066,0.0,400.6305193813444,2120384.993232699,18744.036887998802,18744.036887998802,14.009933335727787,0.7539833038445809,37488.073775997604 
 04/15  04:00:00,1.8125000000000002,4.0,16.0,1444945.0237881183,0.0,400.2900111101536,2155289.855729048,18744.036887998802,18744.036887998802,13.976058118390885,0.7563833146519829,37488.073775997604 
 04/15  05:00:00,1.0125,4.625,16.0,1654336.0299912738,0.0,400.13379866766934,2276597.2967612827,18744.036887998802,18744.036887998802,13.855941219734937,0.7594279877113169,37488.073775997604 
 04/15  06:00:00,0.6,5.0,16.0,1757899.6543032655,0.0,400.06177254497027,2338823.5049017947,18744.036887998802,18744.036887998802,13.793970454776874,0.756673445477428,37488.073775997604 
 04/15  07:00:00,0.7250000000000001,5.625,16.0,1559616.7180563419,0.0,400.028502477274,2319430.40436388,18744.036887998802,18744.036887998802,13.812657322116616,0.7584169337645584,37488.073775997604 
 04/15  08:00:00,1.55,6.0,21.09211636958467,9579566.883478219,43542.57012037913,400.01655080523767,2961139.726529288,18744.036887998802,18744.036887998802,18.226505195902426,0.7743367899279737,37488.073775997604 
 04/15  09:00:00,2.0625,4.125,21.000001108886977,5339742.007179448,0.0,400.00901754660947,2876438.692434373,18744.036887998802,18744.036887998802,18.262742942818885,0.7743147234416454,37488.073775997604 
 04/15  10:00:00,2.6625,5.5,21.7066115680991,525832.9601118019,410443.9832998983,532.2858407467791,2860870.5255658906,18744.036887998802,18744.036887998802,18.77472763662162,0.7746131243008749,6816288.073775997 
 04/15  11:00:00,3.625,7.0,23.156075311602535,0.0,544926.6233929535,729.3592531887357,2936030.5378996483,18744.036887998802,18744.036887998802,20.156747106469936,0.7799858260900685,8346288.073775997 
 04/15  12:00:00,3.875,5.75,23.970252868082913,0.0,1222919.262651781,816.9699263822584,3037281.1287094755,18744.036887998802,18744.036887998802,20.976480655644387,0.7806446604767082,8346288.073775997 
 04/15  13:00:00,5.3,6.25,23.999998666852342,0.0,2416932.2524521654,853.7462063403154,2842894.7887483938,18744.036887998802,18744.036887998802,21.298579378018136,0.7810721908632967,8346288.073775997 
 04/15  14:00:00,5.45,7.625,21.836545877931442,16231.01728136752,332038.3647727637,750.6611409574186,2535287.50083715,18744.036887998802,18744.036887998802,19.728208845313823,0.7724969072687203,256368.07377599765 
 04/15  15:00:00,5.375,6.125,23.063209353945233,0.0,718607.4139576866,730.6812836540291,2653668.0770705347,18744.036887998802,18744.036887998802,20.310111087302563,0.7731492875743405,6816288.073775997 
 04/15  16:00:00,5.85,7.5,23.999995306149764,0.0,2127764.440230607,803.1807788447165,2760448.217096449,18744.036887998802,18744.036887998802,21.38125233243246,0.78000241955709,8346288.073775997 
 04/15  17:00:00,6.0,8.375,23.99999999946162,0.0,2798910.2749399804,840.0788195184549,2736987.581097099,18744.036887998802,18744.036887998802,21.403813010981768,0.781710162566378,8346288.073775997 
 04/15  18:00:00,5.625,6.125,23.999999999999886,0.0,3202097.247537498,859.9506610183969,2793656.255732587,18744.036887998802,18744.036887998802,21.347580150498644,0.7786940361605387,8346288.073775997 
 04/15  19:00:00,5.15,6.25,22.105116146987157,28924.956478519904,357785.7417781091,759.7952192489298,2627728.6239349786,18744.036887998802,18744.036887998802,19.938974978016876,0.7706667829381635,37488.073775997604 
 04/15  20:00:00,5.0,7.625,20.073282193282104,0.0,351673.8028315253,597.617706211511,2330565.780241804,18744.036887998802,18744.036887998802,18.124509493471784,0.7674462606918269,37488.073775997604 
 04/15  21:00:00,4.5625,4.875,18.837567771124494,0.0,327967.8488089642,484.1558387668358,2211094.18896514,18744.036887998802,18744.036887998802,17.01809382146653,0.7629314229774703,37488.073775997604 
 04/15  22:00:00,4.174999999999999,4.875,17.78887930790483,0.0,309191.22863050457,436.82936167174853,2113281.0977403773,18744.036887998802,18744.036887998802,16.07192337426272,0.7608309523983416,37488.073775997604 
 04/15  23:00:00,4.0375,7.25,16.798347042647812,0.0,289319.0313669911,415.96312100228204,1981081.6719518993,18744.036887998802,18744.036887998802,15.190627898574991,0.7595562761172381,37488.073775997604 
 04/15  24:00:00,3.7499999999999996,6.75,16.066553489422432,74788.14221140431,140291.92363495682,406.87744656883984,1893308.4410364807,18744.036887998802,18744.036887998802,14.418837935693952,0.7551917271138637,37488.073775997604 
 04/16  01:00:00,3.225,6.625,16.000003616161212,458121.10143021564,0.0,403.03142195995633,1946440.9320495725,18744.036887998802,18744.036887998802,14.188052087824932,0.7560782499402283,37488.073775997604 
 04/16  02:00:00,3.625,6.375,16.000000000136573,953381.2510573756,0.0,401.35021815512516,1886761.679321276,18744.036887998802,18744.036887998802,14.247927777336216,0.7580087855160338,37488.073775997604 
 04/16  03:00:00,4.0,6.0,16.000000000000004,1318117.520573392,0.0,400.6095815655997,1830044.5876213214,18744.036887998802,18744.036887998802,14.304055582172241,0.7588958264438661,37488.073775997604 
 04/16  04:00:00,4.625,5.375,16.0,1541309.8835170325,0.0,400.2776058459157,1734710.6131665893,18744.036887998802,18744.036887998802,14.397684631487172,0.7597377809493153,37488.073775997604 
 04/16  05:00:00,5.0,6.25,16.0,1704042.3576915378,0.0,400.12705689349593,1678247.8599553884,18744.036887998802,18744.036887998802,14.453824210578,0.7604572032339568,37488.073775997604 
 04/16  06:00:00,5.125,5.75,16.0,1794367.2552663619,0.0,400.05801182716954,1658795.9479989223,18744.036887998802,18744.036887998802,14.472492496634063,0.7604179112779141,37488.073775997604 
 04/16  07:00:00,5.7,5.625,16.0,1846826.7748446327,0.0,400.0266727819333,1572088.0757979155,18744.036887998802,18744.036887998802,14.558669063293843,0.761090949769567,37488.073775997604 
 04/16  08:00:00,6.0,5.375,21.08192586914024,10547559.723292878,33176.253203152,400.01555409717,2295751.2290733093,18744.036887998802,18744.036887998802,18.880838290289695,0.7748755476600857,37488.073775997604 
 04/16  09:00:00,6.500000000000001,4.375,21.000001245947132,6346086.799693189,0.0,400.0086089239296,2214488.9393520188,18744.036887998802,18744.036887998802,18.928168566004764,0.777560736602172,37488.073775997604 
 04/16  10:00:00,6.925,4.625,21.42458862233692,760305.8901468026,311155.84751142975,531.3917622407139,2190079.0008675805,18744.036887998802,18744.036887998802,19.211404752891397,0.7771366539994822,6816288.073775997 
 04/16  11:00:00,7.625,5.625,22.721718406775874,0.0,424962.17025773536,721.381312948023,2277647.3446710794,18744.036887998802,18744.036887998802,20.38842794637177,0.7799966023594778,8346288.073775997 
 04/16  12:00:00,8.1875,4.125,23.803043875126026,0.0,680678.1535729731,816.4613224107648,2357100.5258319303,18744.036887998802,18744.036887998802,21.389765299307612,0.7845891415203885,8346288.073775997 
 04/16  13:00:00,8.7375,5.5,23.999976555696044,0.0,1935691.5056847231,855.9033157113604,2334384.030308414,18744.036887998802,18744.036887998802,21.813552246027495,0.7845825861097712,8346288.073775997 
 04/16  14:00:00,9.0,6.375,21.814844875993895,0.0,274148.73336742737,752.890039028633,2003737.2786729517,18744.036887998802,18744.036887998802,20.238339421064115,0.7736837426433223,256368.07377599765 
 04/16  15:00:00,8.625,4.75,23.029610199056016,0.0,592881.5217837843,730.9720475430274,2160555.075105221,18744.036887998802,18744.036887998802,20.74008234160315,0.7750864847600556,6816288.073775997 
 04/16  16:00:00,8.15,4.625,23.999982459597856,0.0,2018636.0301712465,795.6118955185701,2422495.181775137,18744.036887998802,18744.036887998802,21.72576277337271,0.7826812512063106,8346288.073775997 
 04/16  17:00:00,8.0,5.0,23.999999998081606,0.0,2764523.368908375,842.9674796438526,2445316.327068489,18744.036887998802,18744.036887998802,21.703536678148026,0.7829595582950184,8346288.073775997 
 04/16  18:00:00,8.125,4.375,23.999999999999595,0.0,3155470.153326695,865.8246238614819,2425611.79409175,18744.036887998802,18744.036887998802,21.722372788977452,0.7803068897696883,8346288.073775997 
 04/16  19:00:00,8.075,5.25,22.199601565256682,0.0,314599.4962566161,775.0848436480269,2208072.2674231557,18744.036887998802,18744.036887998802,20.46109636420923,0.7721027435632957,37488.073775997604 
 04/16  20:00:00,8.0,6.0,20.179653970694986,0.0,270255.232343444,598.8256641911172,1902497.2343920595,18744.036887998802,18744.036887998802,18.684782920353225,0.7684901671729885,37488.073775997604 
 04/16  21:00:00,8.0625,4.75,18.92264688170028,0.0,235165.11306004543,485.5645501360111,1700119.2393231653,18744.036887998802,18744.036887998802,17.62097344053176,0.7648381395239622,37488.073775997604 
 04/16  22:00:00,8.0375,4.625,17.863447825238893,0.0,207836.17060695848,437.37591998591245,1541150.973518699,18744.036887998802,18744.036887998802,16.712268130422697,0.7626721812195171,37488.073775997604 
 04/16  23:00:00,8.0,4.375,16.903777952960617,0.0,187324.95049492505,416.3194925420471,1395566.6599318201,18744.036887998802,18744.036887998802,15.86559436412902,0.7613425651825289,37488.073775997604 
 04/16  24:00:00,8.0,3.375,16.1329193677772,58257.38881047928,96499.23961262072,407.17589529249415,1264466.9037989653,18744.036887998802,18744.036887998802,15.138433197268292,0.7562930818721256,37488.073775997604 
 04/17  01:00:00,8.0,4.875,16.000019332843983,486078.8024525604,0.0,403.2000386520888,1222492.4210835774,18744.036887998802,18744.036887998802,14.904200647176662,0.757078982817243,37488.073775997604 
 04/17  02:00:00,8.0,4.75,16.000000000579313,1062577.6888985857,0.0,401.436021959491,1222082.6873587265,18744.036887998802,18744.036887998802,14.903944183082569,0.7592164935637672,37488.073775997604 
 04/17  03:00:00,8.0,4.625,16.000000000000018,1450649.1460160697,0.0,400.65440888318983,1221162.8249953217,18744.036887998802,18744.036887998802,14.903868488787069,0.7598840217793421,37488.073775997604 
 04/17  04:00:00,8.0,5.0,16.0,1692283.631925544,0.0,400.2998246212735,1220339.7911805997,18744.036887998802,18744.036887998802,14.903793782620532,0.7604967463858288,37488.073775997604 
 04/17  05:00:00,7.375,5.0,16.0,1844481.055624826,0.0,400.1378487020748,1315933.9647068242,18744.036887998802,18744.036887998802,14.809969795107596,0.7610510613710088,37488.073775997604 
 04/17  06:00:00,6.6875,3.75,16.0,1927207.983835987,0.0,400.06372562112136,1420988.4224637959,18744.036887998802,18744.036887998802,14.70677882195382,0.7583107477931521,37488.073775997604 
 04/17  07:00:00,6.8125,3.625,16.0,1963763.1649679795,0.0,400.029701291101,1401374.8660272656,18744.036887998802,18744.036887998802,14.725483551208542,0.7599492115147299,37488.073775997604 
 04/17  08:00:00,7.0,4.625,21.07968715779716,10687188.989290077,31051.2774304477,400.0174346102949,2139423.1040997403,18744.036887998802,18744.036887998802,19.027993448154156,0.7749517420121383,37488.073775997604 
 04/17  09:00:00,7.3125,3.75,21.000001234257567,6342426.239108264,0.0,400.0096692080367,2086897.2580461882,18744.036887998802,18744.036887998802,19.05006732589562,0.7745312374565554,37488.073775997604 
 04/17  10:00:00,8.4375,4.875,21.486647695473224,736557.7752348761,281896.40137956734,531.5368929921133,1961037.9403155607,18744.036887998802,18744.036887998802,19.472169623000433,0.7752909460601054,6816288.073775997 
 04/17  11:00:00,9.0,6.0,22.86725672064099,0.0,390271.57462168264,720.957474349837,2085746.76056962,18744.036887998802,18744.036887998802,20.723258101520834,0.778978302170047,8346288.073775997 
 04/17  12:00:00,8.625,4.75,23.882963991714597,0.0,821686.8086128135,816.0801137473952,2305997.795836774,18744.036887998802,18744.036887998802,21.57101447068824,0.7806936744905997,8346288.073775997 
 04/17  13:00:00,10.025,5.875,23.999988099199367,0.0,2176088.8954796405,855.4815542321992,2132779.038392032,18744.036887998802,18744.036887998802,22.0069498513712,0.7815728845353656,8346288.073775997 
 04/17  14:00:00,11.625,7.625,21.965913108235434,0.0,218417.25983663785,750.642561113496,1621686.2899841585,18744.036887998802,18744.036887998802,20.761433490096014,0.7743920519692185,256368.07377599765 
 04/17  15:00:00,12.625,6.75,23.214797989829336,0.0,853143.680793806,746.9524491170102,1579510.433489116,18744.036887998802,18744.036887998802,21.526499068957538,0.777396799734215,6816288.073775997 
 04/17  16:00:00,13.0,6.0,23.99999913060307,0.0,2330603.2967605963,810.7326222979146,1678611.8863876353,18744.036887998802,18744.036887998802,22.453586647018938,0.782467097346929,8346288.073775997 
 04/17  17:00:00,13.625,6.0,23.999999999847518,0.0,3090842.856140117,848.0987646431453,1582642.8067262415,18744.036887998802,18744.036887998802,22.547420394639804,0.7818911838068529,8346288.073775997 
 04/17  18:00:00,14.062500000000002,4.75,23.99999999999995,0.0,3470083.6368418466,867.8405876730706,1515133.2968469793,18744.036887998802,18744.036887998802,22.613104257374914,0.7761070186532486,8346288.073775997 
 04/17  19:00:00,13.4125,5.25,22.265137848122556,0.0,176488.98107562595,730.5237123979289,1393204.4988843284,18744.036887998802,18744.036887998802,21.288895495313255,0.7696584845687199,37488.073775997604 
 04/17  20:00:00,12.375,5.375,20.615692273733885,0.0,170376.87230416256,563.1050960985297,1288869.0358761067,18744.036887998802,18744.036887998802,19.671967420385872,0.7686751985226336,37488.073775997604 
 04/17  21:00:00,11.375,3.75,19.40229847753935,0.0,158622.02236616288,470.7264891147232,1262350.686263535,18744.036887998802,18744.036887998802,18.522868815363307,0.7610483068920494,37488.073775997604 
 04/17  22:00:00,9.75,3.625,18.337829652240956,0.0,172978.91330197666,431.17031123481706,1348260.225282339,18744.036887998802,18744.036887998802,17.377931569954974,0.7603139409638784,37488.073775997604 
 04/17  23:00:00,9.0,4.0,17.372389079738518,0.0,173342.3339703814,413.6750008981096,1309541.2801528587,18744.036887998802,18744.036887998802,16.409728022949444,0.761132817738995,37488.073775997604 
 04/17  24:00:00,8.75,2.75,16.563540759699592,0.0,162453.59898455525,406.0262086048854,1219733.7761412975,18744.036887998802,18744.036887998802,15.66077030111729,0.7516112097690972,37488.073775997604 
 04/18  01:00:00,6.975,2.0,16.022782948883588,140609.89978739427,42788.10938564537,402.6948449699978,1388006.3607821234,18744.036887998802,18744.036887998802,14.828926763903041,0.7528217844128974,37488.073775997604 
 04/18  02:00:00,5.0,2.0,16.000000831177097,629785.2390686875,0.0,401.21497000053296,1673563.165350802,18744.036887998802,18744.036887998802,14.454288546783218,0.7572614445953604,37488.073775997604 
 04/18  03:00:00,4.2125,2.0,16.000000000025977,1096401.6886491529,0.0,400.55570500307346,1792370.1945882146,18744.036887998802,18744.036887998802,14.33608770055871,0.7506805841914002,37488.073775997604 
 04/18  04:00:00,4.6625,2.0,16.0,1391740.7057345165,0.0,400.25782304633356,1724434.0985072693,18744.036887998802,18744.036887998802,14.403481065885,0.7543658554927926,37488.073775997604 
 04/18  05:00:00,3.3125,2.0,16.0,1613885.1050521468,0.0,400.1195452290468,1930502.8374847053,18744.036887998802,18744.036887998802,14.200867913848445,0.7596853999868597,37488.073775997604 
 04/18  06:00:00,2.425,1.6875,16.0,1726993.3817098532,0.0,400.05572701928764,2064582.5569271673,18744.036887998802,18744.036887998802,14.067649173393376,0.7528698398604972,37488.073775997604 
 04/18  07:00:00,3.4375,1.1875,16.0,1514934.78352996,0.0,400.02609964479285,1911448.0394789004,18744.036887998802,18744.036887998802,14.219448576890914,0.7562304195402528,37488.073775997604 
 04/18  08:00:00,5.875,2.25,16.0,1208454.0805152634,0.0,400.01205417930385,1541795.0034126604,18744.036887998802,18744.036887998802,14.585028323034287,0.7608222416791977,37488.073775997604 
 04/18  09:00:00,7.9375,1.75,16.0,1004365.9650177963,0.0,400.0055177158913,1227932.5946361886,18744.036887998802,18744.036887998802,14.894398978419193,0.7528613288768636,37488.073775997604 
 04/18  10:00:00,8.4375,1.625,16.0,965180.1067174639,0.0,400.00253548274395,1150522.298158844,18744.036887998802,18744.036887998802,14.969431217032842,0.7557127778525466,37488.073775997604 
 04/18  11:00:00,10.65,2.625,16.0,1056361.0474468544,0.0,400.00115693361533,813475.4769697641,18744.036887998802,18744.036887998802,15.301340614481731,0.7601232225050842,37488.073775997604 
 04/18  12:00:00,12.125,2.375,16.0,1259103.6225804351,0.0,400.000528817727,589322.8434816175,18744.036887998802,18744.036887998802,15.522605820806872,0.7524676649039899,37488.073775997604 
 04/18  13:00:00,12.7,1.375,15.999999999999998,1433880.0194321899,0.0,400.0002446749578,502027.51716513385,18744.036887998802,18744.036887998802,15.608846112008965,0.7555108129820083,37488.073775997604 
 04/18  14:00:00,13.0,1.625,16.0,1535761.4679305158,0.0,400.0001129844745,456444.72967246454,18744.036887998802,18744.036887998802,15.653824876024606,0.7601785950625728,37488.073775997604 
 04/18  15:00:00,13.5,2.625,16.0,1579704.9874705838,0.0,400.0000522045445,380228.9679599135,18744.036887998802,18744.036887998802,15.72881100295696,0.7536699980425979,37488.073775997604 
 04/18  16:00:00,13.925,3.625,16.0,1584989.660204006,0.0,400.00002417660426,315615.9095721219,18744.036887998802,18744.036887998802,15.792549780758685,0.756339433664316,37488.073775997604 
 04/18  17:00:00,14.0,3.375,16.0,1576844.9184155553,0.0,400.0000111122308,304272.8640843492,18744.036887998802,18744.036887998802,15.803789042111042,0.7603684837304916,37488.073775997604 
 04/18  18:00:00,14.0,2.375,16.0,1559026.7973156502,0.0,400.000005120261,304010.9296131767,18744.036887998802,18744.036887998802,15.803796840381782,0.7546516383928905,37488.073775997604 
 04/18  19:00:00,13.375,2.625,16.0,1540931.052254498,0.0,400.0000023720959,399194.22395647806,18744.036887998802,18744.036887998802,15.710044662701799,0.756950991048172,37488.073775997604 
 04/18  20:00:00,12.375,1.75,16.0,1514218.4050555686,0.0,400.0000010931983,551314.9581732904,18744.036887998802,18744.036887998802,15.560038894054754,0.7604950082694211,37488.073775997604 
 04/18  21:00:00,11.0625,1.0,16.0,1469368.6419368102,0.0,400.00000050501933,750794.4752534048,18744.036887998802,18744.036887998802,15.363164128407583,0.7550261979974104,37488.073775997604 
 04/18  22:00:00,10.1875,1.0,16.0,1411520.775453863,0.0,400.0000002341493,885789.5375858999,18744.036887998802,18744.036887998802,15.231876021506004,0.757469525267009,37488.073775997604 
 04/18  23:00:00,9.375,1.625,16.0,1356404.7022821044,0.0,400.0000001079078,1009665.9456136101,18744.036887998802,18744.036887998802,15.109976194273914,0.7609873839916591,37488.073775997604 
 04/18  24:00:00,9.1875,2.0,16.0,1297232.3635947919,0.0,400.0000000496386,1036649.1775470229,18744.036887998802,18744.036887998802,15.081869170724797,0.7558293398902802,37488.073775997604 
 04/19  01:00:00,7.2375,1.375,16.0,1275253.913010352,0.0,400.00000002289926,1333504.9497477678,18744.036887998802,18744.036887998802,14.7893805205851,0.7578890935491821,37488.073775997604 
 04/19  02:00:00,5.9375,2.25,16.0,1263875.486861504,0.0,400.00000001053354,1532819.1036495266,18744.036887998802,18744.036887998802,14.594365836028864,0.7611223560077667,37488.073775997604 
 04/19  03:00:00,6.2125,1.75,16.0,1231897.3415915556,0.0,400.00000000483715,1491040.2210755122,18744.036887998802,18744.036887998802,14.635606659948081,0.7559429327150766,37488.073775997604 
 04/19  04:00:00,7.4,2.25,16.0,1196813.6250927155,0.0,400.00000000223054,1309901.2626201757,18744.036887998802,18744.036887998802,14.813732849666497,0.7578950867537815,37488.073775997604 
 04/19  05:00:00,7.375,2.375,16.0,1188057.9256899017,0.0,400.0000000010212,1314255.5857793312,18744.036887998802,18744.036887998802,14.809980730731626,0.7609911945974561,37488.073775997604 
 04/19  06:00:00,6.187499999999999,2.0,16.0,1173423.7846498252,0.0,400.0000000004686,1494818.2054512824,18744.036887998802,18744.036887998802,14.631857560168587,0.7559813437921938,37488.073775997604 
 04/19  07:00:00,5.2625,2.625,16.0,936699.3570664212,0.0,400.00000000021504,1636041.536450322,18744.036887998802,18744.036887998802,14.49310989216411,0.758000692646237,37488.073775997604 
 04/19  08:00:00,8.125,3.625,16.0,581862.9585133956,0.0,400.0000000000972,1200333.9934251448,18744.036887998802,18744.036887998802,14.922501721844403,0.7606793018013496,37488.073775997604 
 04/19  09:00:00,9.125,3.375,16.0,346158.84689181694,0.0,400.00000000004366,1047385.4058087235,18744.036887998802,18744.036887998802,15.072560860272691,0.7541767144301276,37488.073775997604 
 04/19  10:00:00,10.1,4.25,16.0,261323.78807372387,0.0,400.00000000001984,898989.0548239138,18744.036887998802,18744.036887998802,15.218871301366084,0.7560528464555062,37488.073775997604 
 04/19  11:00:00,11.625,5.0,16.0,313196.95762192004,0.0,400.000000000009,666517.4695916609,18744.036887998802,18744.036887998802,15.447683953895904,0.7591466594250083,37488.073775997604 
 04/19  12:00:00,12.1875,3.75,16.0,497805.3780796565,0.0,400.00000000000404,580555.5156067337,18744.036887998802,18744.036887998802,15.532113334865624,0.7523377952139995,37488.073775997604 
 04/19  13:00:00,11.4875,3.0,16.0,692743.6064743046,0.0,400.0000000000018,686552.4039837936,18744.036887998802,18744.036887998802,15.427148604652935,0.7548310427646756,37488.073775997604 
 04/19  14:00:00,10.375,1.75,16.0,819441.8568633327,0.0,400.00000000000085,855231.6339067321,18744.036887998802,18744.036887998802,15.260290255937324,0.7587593671045993,37488.073775997604 
 04/19  15:00:00,11.875,3.5,16.0,860980.1087652401,0.0,400.00000000000045,627552.7422914474,18744.036887998802,18744.036887998802,15.485275032490136,0.758719571422418,37488.073775997604 
 04/19  16:00:00,13.625,5.625,16.0,858599.852223303,0.0,400.00000000000034,361533.6864735881,18744.036887998802,18744.036887998802,15.747760787540013,0.7586562254089584,37488.073775997604 
 04/19  17:00:00,13.375,6.0,16.0,865819.2156732017,0.0,400.00000000000034,399176.69443892234,18744.036887998802,18744.036887998802,15.710277488259386,0.7586387277701194,37488.073775997604 
 04/19  18:00:00,13.3125,4.125,16.0,863968.2924789097,0.0,400.0000000000003,409161.54023567744,18744.036887998802,18744.036887998802,15.70089212692401,0.7519220545226637,37488.073775997604 
 04/19  19:00:00,12.5625,3.0,16.0,862449.9477108459,0.0,400.00000000000034,523783.5186019412,18744.036887998802,18744.036887998802,15.588363120124134,0.7547832677350585,37488.073775997604 
 04/19  20:00:00,10.125,3.0,16.000000000000004,887104.470575393,0.0,400.00000000000034,895474.0953711101,18744.036887998802,18744.036887998802,15.222710477711066,0.759134271718297,37488.073775997604 
 04/19  21:00:00,9.75,1.75,16.0,854667.9448693551,0.0,400.0000000000004,953215.4756004461,18744.036887998802,18744.036887998802,15.166420094616356,0.7520454028115406,37488.073775997604 
 04/19  22:00:00,9.075000000000001,0.375,16.0,824230.3093177745,0.0,400.00000000000057,1054539.6631659816,18744.036887998802,18744.036887998802,15.065169699648864,0.7552324637633697,37488.073775997604 
 04/19  23:00:00,5.65,0.0,16.0,849452.0879865584,0.0,400.00000000000034,1574732.800154162,18744.036887998802,18744.036887998802,14.551431604264579,0.7598218934160493,37488.073775997604 
 04/19  24:00:00,4.25,0.625,16.0,855782.0560351637,0.0,400.00000000000034,1788190.7011881198,18744.036887998802,18744.036887998802,14.341420859964003,0.7524155604949433,37488.073775997604 
 04/20  01:00:00,2.9,0.375,16.0,873889.7021769442,0.0,400.0000000000003,1993470.312190222,18744.036887998802,18744.036887998802,14.138911911069242,0.755564042589245,37488.073775997604 
 04/20  02:00:00,2.0625,0.0,16.0,900627.2241300102,0.0,400.0000000000001,2121308.1775893136,18744.036887998802,18744.036887998802,14.013271422558084,0.7602721547876011,37488.073775997604 
 04/20  03:00:00,2.35,0.625,16.0,923962.1309879146,0.0,400.0000000000001,2077351.4188836676,18744.036887998802,18744.036887998802,14.056382659014472,0.7530380841253493,37488.073775997604 
 04/20  04:00:00,2.7500000000000004,0.375,16.0,955851.3286110569,0.0,400.00000000000017,2017165.004356545,18744.036887998802,18744.036887998802,14.11636612866183,0.7560970496675439,37488.073775997604 
 04/20  05:00:00,2.275,0.0,16.0,1023416.8261228779,0.0,400.00000000000006,2090301.5195495947,18744.036887998802,18744.036887998802,14.04509283290128,0.7606971556836514,37488.073775997604 
 04/20  06:00:00,2.275,1.25,16.0,1071850.3806989996,0.0,400.0000000000001,2089470.9840951134,18744.036887998802,18744.036887998802,14.045076841498435,0.7536748507623974,37488.073775997604 
 04/20  07:00:00,2.1875,1.375,16.0,909998.1599528411,0.0,400.00000000000034,2101809.255739463,18744.036887998802,18744.036887998802,14.031950132430119,0.7564840216544195,37488.073775997604 
 04/20  08:00:00,5.75,1.0,21.11685847667593,8583553.224002397,47165.41746411848,400.0000000000003,2336168.3816996673,18744.036887998802,18744.036887998802,18.887870014872316,0.7742764826582139,37488.073775997604 
 04/20  09:00:00,8.0,1.625,21.000001016156137,4714555.291184728,0.0,400.0000000000002,1981247.9883579682,18744.036887998802,18744.036887998802,19.153306504971273,0.7704702991829003,37488.073775997604 
 04/20  10:00:00,8.0625,2.0,22.006054772431312,383836.2372947683,312459.5374478136,520.5533494443742,2090324.5276183009,18744.036887998802,18744.036887998802,19.82753940080418,0.7722695385418512,6816288.073775997 
 04/20  11:00:00,11.1625,2.625,23.73633743340671,0.0,774745.1241404781,706.7378009196651,1889206.0137907686,18744.036887998802,18744.036887998802,21.81265107748507,0.7815082409750669,8346288.073775997 
 04/20  12:00:00,13.562499999999998,3.0,23.999998689944185,0.0,2395277.754895219,806.9905641353935,1586062.6858946343,18744.036887998802,18744.036887998802,22.53781681099776,0.7768998248265532,8346288.073775997 
 04/20  13:00:00,13.9625,3.0,23.99999999974285,0.0,3347021.5343937334,850.7110856603591,1523990.7687164443,18744.036887998802,18744.036887998802,22.59807363301451,0.7779533614569979,8346288.073775997 
 04/20  14:00:00,14.0,1.75,22.556913416432952,0.0,174497.49380151936,752.5829234324513,1337494.5710130055,18744.036887998802,18744.036887998802,21.59187909709469,0.7745939806326694,256368.07377599765 
 04/20  15:00:00,14.625,1.625,23.535352246508744,0.0,1724903.140733967,750.2977389502072,1323649.7058515055,18744.036887998802,18744.036887998802,22.134494297989598,0.7709126407578883,6816288.073775997 
 04/20  16:00:00,14.375,1.375,23.99999342233744,0.0,3228373.986838542,813.4373151939928,1461513.365380375,18744.036887998802,18744.036887998802,22.660079846961594,0.7773159720686651,8346288.073775997 
 04/20  17:00:00,14.625,1.0,23.99999999749293,0.0,3794305.387560453,852.9357137488788,1423614.750682389,18744.036887998802,18744.036887998802,22.697615767549088,0.7809882603598781,8346288.073775997 
 04/20  18:00:00,14.750000000000002,1.625,23.999999999998543,0.0,4083101.679296061,873.811591802789,1404270.210556707,18744.036887998802,18744.036887998802,22.716369861558782,0.7754541980927145,8346288.073775997 
 04/20  19:00:00,14.225,2.0,22.7990117096108,0.0,169850.56117966076,775.3272294789313,1345237.3007532302,18744.036887998802,18744.036887998802,21.85893706756142,0.7710971570438713,37488.073775997604 
 04/20  20:00:00,11.562500000000002,1.375,21.25383092366607,0.0,210865.56359064655,582.8855746575715,1506231.3463584934,18744.036887998802,18744.036887998802,20.084914587701775,0.7699110524251939,37488.073775997604 
 04/20  21:00:00,10.474999999999998,1.625,20.12981905345399,0.0,208228.6374877643,480.08004922184745,1501253.8260309598,18744.036887998802,18744.036887998802,18.97448407327788,0.7632836270263705,37488.073775997604 
 04/20  22:00:00,10.8875,2.0,19.302415023503308,0.0,178667.32208086166,435.34918703477496,1307785.7990997205,18744.036887998802,18744.036887998802,18.309995443682944,0.7626035189687144,37488.073775997604 
 04/20  23:00:00,9.75,1.375,18.542893165745447,0.0,189314.68414887492,415.5727536011876,1365036.794011867,18744.036887998802,18744.036887998802,17.490243809286554,0.7633234743866901,37488.073775997604 
 04/20  24:00:00,7.937500000000001,1.625,17.808551717131284,0.0,220319.4131293745,406.88495179852,1525843.5583330789,18744.036887998802,18744.036887998802,16.58248401993141,0.7557042228728807,37488.073775997604 
 04/21  01:00:00,6.237499999999999,1.375,17.146157352321875,0.0,250724.81965143466,403.06140818833103,1681286.130936097,18744.036887998802,18744.036887998802,15.749773030638824,0.7556147845360726,37488.073775997604 
 04/21  02:00:00,5.225,0.375,16.56202876441197,0.0,265453.1806635423,401.3588220788747,1744312.2662196262,18744.036887998802,18744.036887998802,15.082720229125375,0.756951793399892,37488.073775997604 
 04/21  03:00:00,5.375,1.25,16.093646528899832,1397.3731550182492,190986.1019853563,400.60461186513106,1642152.3680178062,18744.036887998802,18744.036887998802,14.66730336097186,0.7506631874332446,37488.073775997604 
 04/21  04:00:00,5.225,1.375,16.000015203198426,110099.75772372121,0.0,400.2715101015824,1637554.0759566822,18744.036887998802,18744.036887998802,14.488504025419235,0.752312478782386,37488.073775997604 
 04/21  05:00:00,4.375,0.375,16.000000000603077,321818.43674609653,0.0,400.12243671660224,1768272.9104865047,18744.036887998802,18744.036887998802,14.360768585935457,0.755622102567412,37488.073775997604 
 04/21  06:00:00,4.9375,1.25,16.00000000000002,500905.59197813075,0.0,400.0555218488455,1682531.0496298464,18744.036887998802,18744.036887998802,14.445071088009296,0.7515560869648451,37488.073775997604 
 04/21  07:00:00,4.5625,1.375,16.0,507471.46081368485,0.0,400.02528762162007,1739801.2336524941,18744.036887998802,18744.036887998802,14.388745161203325,0.7539390649164432,37488.073775997604 
 04/21  08:00:00,7.125,1.0,21.14558131321634,7947486.480360506,56928.38678140802,400.0146979976483,2130500.3943022597,18744.036887998802,18744.036887998802,19.13095052762222,0.7724239476202108,37488.073775997604 
 04/21  09:00:00,10.5,1.625,21.000001018576828,4233470.974336457,0.0,400.00793931652976,1596959.7955758348,18744.036887998802,18744.036887998802,19.52851567659248,0.7715087621545349,37488.073775997604 
 04/21  10:00:00,12.4,2.625,22.267700063359058,255431.70938951874,234363.91837314607,520.8994289093087,1460930.4832446957,18744.036887998802,18744.036887998802,20.658199171333667,0.7735648538626663,6816288.073775997 
 04/21  11:00:00,13.625,3.0,23.929080769745433,0.0,1241947.8654526689,713.5169919841138,1550117.7578927865,18744.036887998802,18744.036887998802,22.39381320244501,0.7828782881549994,8346288.073775997 
