Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/21  12:00:00,14.625,3.625,23.999996475994998,0.0,3045019.3254902535,808.7845057933348,1423944.1184957928,18744.036887998802,18744.036887998802,22.697346601855465,0.7778199212968058,8346288.073775997 
 04/21  13:00:00,15.625,4.0,23.99999999878495,0.0,3862563.3074037815,849.0232788733164,1271921.59246937,18744.036887998802,18744.036887998802,22.847534360436907,0.7785920270187116,8346288.073775997 
 04/21  14:00:00,15.375,4.625,22.877218843275276,0.0,144870.4076144634,724.5520732509578,1178699.4333716994,18744.036887998802,18744.036887998802,22.075538539310624,0.775526329991107,256368.07377599765 
 04/21  15:00:00,15.5,3.75,23.685257290123253,0.0,2428921.348459498,708.9798410805801,1218979.54316003,18744.036887998802,18744.036887998802,22.42646466566674,0.7733461398122031,6816288.073775997 
 04/21  16:00:00,15.925,3.625,23.999999936553994,0.0,3875426.2864442896,791.7411152126257,1226421.5689759285,18744.036887998802,18744.036887998802,22.892646954892314,0.7780378315543156,8346288.073775997 
 04/21  17:00:00,15.375,3.375,23.999999999957833,0.0,4334708.034938854,837.9914730956509,1309496.8522649622,18744.036887998802,18744.036887998802,22.81013096834633,0.7808576314469837,8346288.073775997 
 04/21  18:00:00,14.624999999999998,3.0,23.99999999999996,0.0,4570864.295796414,863.7672269023982,1423646.5585348513,18744.036887998802,18744.036887998802,22.697626562798874,0.7763846577289673,8346288.073775997 
 04/21  19:00:00,14.15,3.0,22.961479952893608,0.0,181560.62759229733,718.5856548566976,1376018.3525784358,18744.036887998802,18744.036887998802,21.956271485111014,0.7722197509506225,37488.073775997604 
 04/21  20:00:00,12.75,2.375,21.74853499109856,0.0,187668.4307660096,538.1808134602045,1403364.5529882605,18744.036887998802,18744.036887998802,20.70809759863545,0.7734321075371805,37488.073775997604 
 04/21  21:00:00,11.125000000000002,1.375,20.813227638712466,0.0,209666.34905068713,460.47467551525335,1504836.3109893047,18744.036887998802,18744.036887998802,19.649341462896178,0.765270166383944,37488.073775997604 
 04/21  22:00:00,10.85,2.25,20.054090814025198,0.0,203152.72945244762,426.6499666751464,1424073.7098481497,18744.036887998802,18744.036887998802,18.925142873003193,0.7645738158587639,37488.073775997604 
 04/21  23:00:00,9.3125,3.0,19.37604426032713,0.0,226109.3435609411,411.68916393169786,1555393.9920401564,18744.036887998802,18744.036887998802,18.11824448302179,0.7651408278110758,37488.073775997604 
 04/21  24:00:00,8.3,1.75,18.75169008798087,0.0,241595.91210851393,405.1417120686502,1609157.699571215,18744.036887998802,18744.036887998802,17.406712987736164,0.7578121989433083,37488.073775997604 
 04/22  01:00:00,6.8625,1.625,18.20833883457,0.0,265308.47947632207,402.2819456420282,1744340.3465937923,18744.036887998802,18744.036887998802,16.730316463202847,0.758200790586955,37488.073775997604 
 04/22  02:00:00,6.5625,2.0,17.709368444446266,0.0,264559.0147780905,401.0087492364156,1710038.8469665183,18744.036887998802,18744.036887998802,16.234596767753715,0.7596153723762338,37488.073775997604 
 04/22  03:00:00,6.8375,1.375,17.311661690427915,0.0,247996.08618725848,400.44699013423894,1605372.0872484408,18744.036887998802,18744.036887998802,15.928514735468035,0.7526340488829367,37488.073775997604 
 04/22  04:00:00,6.7375,1.625,16.933380240602894,0.0,241310.0829020574,400.1994148500959,1563313.346268396,18744.036887998802,18744.036887998802,15.586856385524458,0.7537758919222362,37488.073775997604 
 04/22  05:00:00,5.887500000000001,2.0,16.56071030834908,0.0,253577.61749202988,400.0885257750681,1637954.544817122,18744.036887998802,18744.036887998802,15.145325178456552,0.7561917906579184,37488.073775997604 
 04/22  06:00:00,5.2125,2.3125,16.20163078945002,0.0,264040.45574150805,400.03933852767295,1682449.733170522,18744.036887998802,18744.036887998802,14.727582342140138,0.7489977130133791,37488.073775997604 
 04/22  07:00:00,5.0375,2.8125,16.008467303615298,0.0,209627.69261131377,400.01757299234515,1670779.1789437274,18744.036887998802,18744.036887998802,14.486332173830927,0.7506515969647877,37488.073775997604 
 04/22  08:00:00,7.5,2.375,21.165689635926075,6945319.692029518,78090.26664869882,400.00983979529315,2072560.5869802835,18744.036887998802,18744.036887998802,19.189466831301345,0.7706680352160018,37488.073775997604 
 04/22  09:00:00,10.4375,1.375,21.000000079791988,3440551.172295558,0.0,400.00512164146517,1607340.5396193822,18744.036887998802,18744.036887998802,19.519323518750216,0.7680677296181417,37488.073775997604 
 04/22  10:00:00,10.9875,2.25,22.507896748634334,94242.51895872419,272618.62030337984,522.6113328593408,1713673.2643523896,18744.036887998802,18744.036887998802,20.661919446557967,0.7717757120652906,6816288.073775997 
 04/22  11:00:00,13.425,3.625,23.998344155866494,0.0,1982078.548999405,710.7644680412478,1601385.8310735684,18744.036887998802,18744.036887998802,22.482071472056738,0.7819232100403449,8346288.073775997 
 04/22  12:00:00,15.75,3.375,23.999999969967426,0.0,3629669.218392042,803.6600394177406,1252539.6097872667,18744.036887998802,18744.036887998802,22.866245436850768,0.7746362956006265,8346288.073775997 
 04/22  13:00:00,16.075,3.625,23.999999999983192,0.0,4322643.565023698,846.310774955537,1202766.8682779989,18744.036887998802,18744.036887998802,22.91509772038409,0.7768183376832137,8346288.073775997 
 04/22  14:00:00,16.625,4.625,23.189845842036895,0.0,129702.96049484817,722.9893946192029,1026018.8979606252,18744.036887998802,18744.036887998802,22.471921315127148,0.776117024010198,256368.07377599765 
 04/22  15:00:00,17.1875,3.125,23.825347438972713,0.0,3036503.030528466,726.8820299890117,980276.8219164418,18744.036887998802,18744.036887998802,22.78248343514709,0.7716241741259308,6816288.073775997 
 04/22  16:00:00,17.1125,2.625,23.99999151830487,0.0,4423981.744128109,807.6164162512165,1045043.9220409273,18744.036887998802,18744.036887998802,23.070750246790425,0.7765485287630055,8346288.073775997 
 04/22  17:00:00,16.375,4.25,23.999999990862875,0.0,4750647.494019983,845.7184331885695,1157274.3537313333,18744.036887998802,18744.036887998802,22.960144355682562,0.7807408873695715,8346288.073775997 
 04/22  18:00:00,16.125,3.125,23.999999999985953,0.0,4932738.432028888,867.0014133824817,1195179.9411090135,18744.036887998802,18744.036887998802,22.92264333004753,0.7743012358599359,8346288.073775997 
 04/22  19:00:00,16.075,2.625,23.372914277009862,0.0,145147.12118361625,758.8115937984892,1141046.9665610315,18744.036887998802,18744.036887998802,22.569503694840613,0.7740365299363318,37488.073775997604 
 04/22  20:00:00,13.0,2.375,22.280101134818022,0.0,191868.0602396728,567.8683361291584,1450595.852144606,18744.036887998802,18744.036887998802,21.21646928046722,0.7747954031767492,37488.073775997604 
 04/22  21:00:00,11.7,1.375,21.3929081617591,0.0,214631.11952452635,472.8120064670398,1503398.2294507874,18744.036887998802,18744.036887998802,20.201755583733178,0.765092845750543,37488.073775997604 
 04/22  22:00:00,10.500000000000002,0.375,20.712134374954278,0.0,230415.73112920384,432.14331370814966,1581217.3443261145,18744.036887998802,18744.036887998802,19.432259262531414,0.7656992569488457,37488.073775997604 
 04/22  23:00:00,7.975,0.0,20.02638823261045,0.0,280987.0402839669,414.12564649978594,1858030.8470465834,18744.036887998802,18744.036887998802,18.46446910237881,0.7675798316482052,37488.073775997604 
 04/22  24:00:00,6.812499999999999,1.25,19.430933710628107,0.0,300645.3084336985,406.2223346429321,1939921.6472496693,18744.036887998802,18744.036887998802,17.758473038802656,0.7583321682438021,37488.073775997604 
 04/23  01:00:00,6.2625,0.75,18.932413799181624,0.0,304383.70509985404,402.7596262144231,1945210.932549924,18744.036887998802,18744.036887998802,17.23810063052951,0.7595438282678416,37488.073775997604 
 04/23  02:00:00,6.0,0.0,18.489027773215504,0.0,301560.081386317,401.2191930446994,1914350.673967103,18744.036887998802,18744.036887998802,16.809478509596563,0.7623456217613703,37488.073775997604 
 04/23  03:00:00,5.250000000000001,1.25,18.072657464464626,0.0,310222.00792030466,400.53971790196664,1966355.716779246,18744.036887998802,18744.036887998802,16.343923700897996,0.7536433623644525,37488.073775997604 
 04/23  04:00:00,4.925,1.375,17.6803631158367,0.0,310738.97859369207,400.24037602615385,1953662.8794862458,18744.036887998802,18744.036887998802,15.948088807381694,0.7553167984911543,37488.073775997604 
 04/23  05:00:00,4.3125,1.625,17.320987892701094,0.0,316926.2525180533,400.1065287396479,1992723.2572450088,18744.036887998802,18744.036887998802,15.55359433306925,0.7585439912103504,37488.073775997604 
 04/23  06:00:00,4.275,1.375,16.9950941800851,0.0,313501.6180020946,400.04726658911,1944515.1272295425,18744.036887998802,18744.036887998802,15.24629784287939,0.7500006848086489,37488.073775997604 
 04/23  07:00:00,5.4375,2.25,16.950813383033044,0.0,293711.76342222956,400.0211246426319,1747888.7594980914,18744.036887998802,18744.036887998802,15.311994583040548,0.7526791124565071,37488.073775997604 
 04/23  08:00:00,9.125,3.0,21.14605751320117,4985304.962623144,81350.59921233417,400.0121029562018,1826361.9165258326,18744.036887998802,18744.036887998802,19.434428936854445,0.7702165616367229,37488.073775997604 
 04/23  09:00:00,12.375,1.75,21.00000127899467,2217076.327239016,0.0,400.0062511158052,1313367.3612202425,18744.036887998802,18744.036887998802,19.810105801861972,0.7656221813853098,37488.073775997604 
 04/23  10:00:00,12.5125,2.25,22.727938344668885,0.0,440951.3080824066,505.66046083678543,1515113.5180834744,18744.036887998802,18744.036887998802,21.074480356968323,0.7702754574171838,6816288.073775997 
 04/23  11:00:00,15.1625,2.375,23.999989156149073,0.0,2785460.24664953,662.502155918788,1343862.5890045501,18744.036887998802,18744.036887998802,22.778026924364898,0.781569776800828,8346288.073775997 
 04/23  12:00:00,17.9375,2.625,23.999999996455994,0.0,4126031.6922166226,772.5255701205283,920591.9707458984,18744.036887998802,18744.036887998802,23.1944485492776,0.7731470905393824,8346288.073775997 
 04/23  13:00:00,18.1875,2.375,23.999999999996977,0.0,4683584.846602412,828.7271196702259,882446.9936500175,18744.036887998802,18744.036887998802,23.231991994300692,0.7760333145968481,8346288.073775997 
 04/23  14:00:00,18.0,2.625,23.460989915460708,0.0,96009.55909520172,720.1856491261314,862235.5936505927,18744.036887998802,18744.036887998802,22.929659128783012,0.7788239910010453,256368.07377599765 
 04/23  15:00:00,19.3125,3.0,23.913756321404367,0.0,3347365.122918452,724.8368638981935,677721.7703554588,18744.036887998802,18744.036887998802,23.21028641432838,0.7711586809194468,6816288.073775997 
 04/23  16:00:00,19.4125,3.0,23.999993134320118,0.0,4776730.873595415,804.4649253466201,696492.287117562,18744.036887998802,18744.036887998802,23.4157433264594,0.7760792041877216,8346288.073775997 
 04/23  17:00:00,19.0,3.0,23.999999988763307,0.0,5027721.192146456,843.8075670048729,759193.7762788088,18744.036887998802,18744.036887998802,23.353884006909144,0.7806246676156635,8346288.073775997 
 04/23  18:00:00,19.125,2.375,23.999999999972264,0.0,5173330.378633888,866.9237771953515,741270.6436788716,18744.036887998802,18744.036887998802,23.37260739635109,0.7739156727333198,8346288.073775997 
 04/23  19:00:00,18.45,1.375,23.64095118265069,0.0,96475.18621075191,725.270634521261,816010.5886550276,18744.036887998802,18744.036887998802,23.107085834097024,0.77531508532732,37488.073775997604 
 04/23  20:00:00,16.75,1.0,22.823355899688234,0.0,114545.49105106942,538.8713509489148,957820.0628056044,18744.036887998802,18744.036887998802,22.188808656875995,0.7766451444741435,37488.073775997604 
 04/23  21:00:00,14.812500000000002,0.6875,22.064029726073123,0.0,149593.46446609768,460.77157392425113,1134079.7308432432,18744.036887998802,18744.036887998802,21.2347246827229,0.7674143215980468,37488.073775997604 
 04/23  22:00:00,10.9125,0.1875,21.315923526597665,0.0,232651.32276070397,426.76392211412406,1613647.6825437068,18744.036887998802,18744.036887998802,20.025184351765397,0.7678967937058727,37488.073775997604 
 04/23  23:00:00,8.375,0.0,20.63219214397553,0.0,289685.4824158785,411.73537891889214,1887363.8178084984,18744.036887998802,18744.036887998802,19.023626539351326,0.7697680788686383,37488.073775997604 
 04/23  24:00:00,8.25,0.0,20.133417068411347,0.0,284582.29516298405,405.1591534303796,1826551.343639792,18744.036887998802,18744.036887998802,18.551901234819148,0.7607551481083127,37488.073775997604 
 04/24  01:00:00,7.525,0.0,19.694234152014285,0.0,292517.1973913637,402.2854725782074,1869120.0078182518,18744.036887998802,18744.036887998802,18.067596653371595,0.7621218258312411,37488.073775997604 
 04/24  02:00:00,6.375,0.0,19.265452761600567,0.0,312984.1725967928,401.0072505086318,1976162.696486034,18744.036887998802,18744.036887998802,17.523932130578846,0.7649773113086116,37488.073775997604 
 04/24  03:00:00,6.749999999999999,0.625,18.90896552177562,0.0,296795.1339805056,400.4447850779767,1862386.041512783,18744.036887998802,18744.036887998802,17.2565519485846,0.7562551984354989,37488.073775997604 
 04/24  04:00:00,7.2,1.0,18.61214335097082,0.0,277208.1787142848,400.19780418502273,1750859.558331229,18744.036887998802,18744.036887998802,17.068190709609663,0.7583146478330022,37488.073775997604 
 04/24  05:00:00,6.199999999999999,1.0,18.29153055660152,0.0,293919.11375481903,400.08745268126825,1855159.126488642,18744.036887998802,18744.036887998802,16.654239221882328,0.7618893299503742,37488.073775997604 
 04/24  06:00:00,5.475,0.6875,17.98482344597464,0.0,308535.7076566907,400.0387218781105,1914688.0149258878,18744.036887998802,18744.036887998802,16.265710723980547,0.7534002424835001,37488.073775997604 
 04/24  07:00:00,5.15,0.1875,17.927386200223584,0.0,327087.32489080715,400.01726806135173,1943484.8953186881,18744.036887998802,18744.036887998802,16.104480441016104,0.7560580008141129,37488.073775997604 
 04/24  08:00:00,8.75,0.0,21.20266087802651,2597188.3812319944,155910.25843714084,400.0097650462146,1877343.645814733,18744.036887998802,18744.036887998802,19.32913766049231,0.770337942991103,37488.073775997604 
 04/24  09:00:00,13.124999999999998,0.625,21.00000165974157,1280516.0654780567,0.0,400.005304918261,1201143.7811173936,18744.036887998802,18744.036887998802,19.922676267426315,0.7650575565342717,37488.073775997604 
 04/24  10:00:00,13.8375,2.875,23.0188189527673,0.0,782219.3043595937,508.2205440983544,1364697.3349718219,18744.036887998802,18744.036887998802,21.547440111993136,0.7707616016593217,6816288.073775997 
 04/24  11:00:00,16.9375,4.0,23.999999359427925,0.0,3436532.6559856758,678.6213652084849,1075183.872395289,18744.036887998802,18744.036887998802,23.044425196078713,0.7810002845468769,8346288.073775997 
 04/24  12:00:00,19.6875,3.375,23.999999999631818,0.0,4585659.443745635,776.6371107764029,655923.4516274203,18744.036887998802,18744.036887998802,23.456951166336435,0.7732366881258382,8346288.073775997 
 04/24  13:00:00,20.0375,3.625,23.999999999999513,0.0,5008695.251321648,829.4038360826828,602478.0879465005,18744.036887998802,18744.036887998802,23.50946804580988,0.7761498145949034,8346288.073775997 
 04/24  14:00:00,20.625,3.375,23.80679371242552,0.0,52865.04654376856,719.3210721904484,498025.0728640384,18744.036887998802,18744.036887998802,23.51427310548251,0.779631622184112,256368.07377599765 
 04/24  15:00:00,21.499999999999996,3.0,23.991069291284973,0.0,3907521.5024369163,728.6740659836632,371200.27298761025,18744.036887998802,18744.036887998802,23.680414595724624,0.77250615397659,6816288.073775997 
 04/24  16:00:00,21.3,3.0,23.999997551867178,0.0,5099834.393241818,806.5983586764626,410148.4762781669,18744.036887998802,18744.036887998802,23.69887497972459,0.7763214377060781,8346288.073775997 
 04/24  17:00:00,21.0,2.375,23.999999993515715,0.0,5303404.388091231,844.6411653011695,455691.4245555238,18744.036887998802,18744.036887998802,23.653875488691877,0.7805239222072513,8346288.073775997 
 04/24  18:00:00,21.0625,2.0,23.999999999984535,0.0,5519285.891022608,867.443332526604,446347.77260690625,18744.036887998802,18744.036887998802,23.66324349477114,0.774313794129041,8346288.073775997 
 04/24  19:00:00,20.4125,2.0,23.91666666602553,0.0,101676.16091905211,725.6054593984134,541916.0657488969,18744.036887998802,18744.036887998802,23.541389145264063,0.776151935099934,37488.073775997604 
 04/24  20:00:00,18.75,2.0,23.365087689220974,0.0,80412.11332011105,538.749135131292,729624.5123360245,18744.036887998802,18744.036887998802,22.919560381047035,0.7778495503294937,37488.073775997604 
 04/24  21:00:00,16.4375,2.0,22.701145877941393,0.0,125871.98445244259,460.5360259782887,979484.3404519588,18744.036887998802,18744.036887998802,22.003190975917033,0.7694807889351827,37488.073775997604 
 04/24  22:00:00,12.6875,0.75,22.042657792519677,0.0,208183.36708720785,426.5681955187411,1449035.4138277466,18744.036887998802,18744.036887998802,20.887310457005363,0.7698689076263816,37488.073775997604 
 04/24  23:00:00,9.75,0.625,21.435507008148836,0.0,276127.2074815708,411.6293299207442,1798602.5503624235,18744.036887998802,18744.036887998802,19.9016923914934,0.7715722958597756,37488.073775997604 
 04/24  24:00:00,11.875000000000002,2.25,21.063716935358887,0.0,219541.52565206902,405.0976617298577,1409968.3452752845,18744.036887998802,18744.036887998802,19.843375657338175,0.7635759540119855,37488.073775997604 
 04/25  01:00:00,10.725,3.0,20.749596887146165,0.0,235380.32169440988,402.2433455193309,1545225.9337127216,18744.036887998802,18744.036887998802,19.440634389273537,0.7651614529519147,37488.073775997604 
 04/25  02:00:00,7.75,2.375,20.307474876887298,0.0,304527.8089129017,400.98187173790393,1928141.9754273146,18744.036887998802,18744.036887998802,18.613420488190922,0.7678201084283042,37488.073775997604 
 04/25  03:00:00,7.187500000000001,2.0,19.969288282885064,0.0,314178.63781758375,400.4312225013188,1958251.869462634,18744.036887998802,18744.036887998802,18.220767538605614,0.7598407259528366,37488.073775997604 
 04/25  04:00:00,6.4875,2.0,19.668165374133935,0.0,324345.43405010295,400.1907101358861,2018960.674775431,18744.036887998802,18744.036887998802,17.862362152384136,0.7615720101995902,37488.073775997604 
 04/25  05:00:00,5.375,1.375,19.355246567713767,0.0,346104.0934502576,400.08392394931747,2140555.0922887763,18744.036887998802,18744.036887998802,17.427582899287938,0.7646771268089745,37488.073775997604 
 04/25  06:00:00,5.125,1.0,19.087638726312974,0.0,348865.5453659055,400.03702656503293,2134860.44469284,18744.036887998802,18744.036887998802,17.144031488914322,0.7569816757208179,37488.073775997604 
 04/25  07:00:00,6.95,1.0,19.095241880402128,0.0,314012.7609280674,400.0164430662069,1845383.587535314,18744.036887998802,18744.036887998802,17.345427006074353,0.759491405465975,37488.073775997604 
 04/25  08:00:00,10.5,1.625,19.381731287081685,0.0,234256.88799100462,400.0072585565284,1341752.2785610985,18744.036887998802,18744.036887998802,18.076286578576976,0.7641446823485092,37488.073775997604 
 04/25  09:00:00,13.25,1.375,19.71003606467799,0.0,166588.43156932696,400.0032033538337,973656.6003635955,18744.036887998802,18744.036887998802,18.781778410554885,0.7581000971991279,37488.073775997604 
 04/25  10:00:00,15.875,1.625,19.96003840256436,0.0,100186.02477734647,400.00142207133484,614286.7209351769,18744.036887998802,18744.036887998802,19.401748245768992,0.7612702197608494,37488.073775997604 
 04/25  11:00:00,17.625,2.625,20.086362409267142,0.0,49425.71387653811,400.00062665623244,373343.47024701163,18744.036887998802,18744.036887998802,19.810953174912314,0.7656284258501074,37488.073775997604 
 04/25  12:00:00,19.375,3.0,20.070981800273074,8045.025067402855,6991.144023582797,400.00027571508537,112059.97651356013,18744.036887998802,18744.036887998802,20.076861577858676,0.7591574767512926,37488.073775997604 
 04/25  13:00:00,20.7,3.625,20.021986698098168,39604.68618578893,0.0,400.00012188830755,0.0,18744.036887998802,18744.036887998802,20.242753379714763,0.7612899549745893,37488.073775997604 
 04/25  14:00:00,21.0,4.0,19.924791300696004,51892.45828677863,0.0,400.00005347993095,0.0,18744.036887998802,18744.036887998802,20.214125400381544,0.7645654557067993,37488.073775997604 
 04/25  15:00:00,21.1875,4.625,19.821280404634418,58970.120284370816,0.0,400.00002345041503,0.0,18744.036887998802,18744.036887998802,20.15016127162115,0.758811033047579,37488.073775997604 
 04/25  16:00:00,21.7375,4.375,19.75620073955663,73895.88966057682,0.0,400.0000103093766,0.0,18744.036887998802,18744.036887998802,20.168446165443957,0.7605455511599571,37488.073775997604 
 04/25  17:00:00,22.0,3.375,19.71221565236849,82065.7660988069,0.0,400.00000452797934,0.0,18744.036887998802,18744.036887998802,20.170112307008008,0.7635154333031776,37488.073775997604 
 04/25  18:00:00,21.500000000000004,3.0,19.651074474779186,71132.20069251022,0.0,400.0000019956897,0.0,18744.036887998802,18744.036887998802,20.048006735214685,0.7589346083653352,37488.073775997604 
 04/25  19:00:00,20.45,3.625,19.564689849333643,46275.207874443644,0.0,400.000000882575,0.0,18744.036887998802,18744.036887998802,19.822938384099093,0.7604788160281406,37488.073775997604 
 04/25  20:00:00,16.9375,2.75,19.374244972071306,1618.5611298526283,38751.84944396897,400.00000038828557,381338.8644300854,18744.036887998802,18744.036887998802,19.167057133399858,0.7627952671416047,37488.073775997604 
 04/25  21:00:00,16.5375,2.0,19.21206397354988,0.0,52664.18769779466,400.00000017151535,408701.8449659982,18744.036887998802,18744.036887998802,18.91825955129478,0.7581276786255319,37488.073775997604 
 04/25  22:00:00,14.649999999999999,2.0,19.157028010346416,0.0,96795.1273596749,400.00000007608844,692365.374098606,18744.036887998802,18744.036887998802,18.617152774621797,0.7600589926537162,37488.073775997604 
 04/25  23:00:00,11.75,2.625,18.957958579119897,0.0,168564.7267497821,400.0000000335829,1104212.6326566925,18744.036887998802,18744.036887998802,18.01772652873956,0.7623226707266517,37488.073775997604 
 04/25  24:00:00,11.125,2.375,18.867784082874877,0.0,187804.18944768864,400.0000000148089,1181486.6747446768,18744.036887998802,18744.036887998802,17.82016451686322,0.7576025878957596,37488.073775997604 
 04/26  01:00:00,9.8875,2.625,18.802248147813515,0.0,217582.85902104352,400.00000000656155,1362266.8972578945,18744.036887998802,18744.036887998802,17.58853838789679,0.7592091738443772,37488.073775997604 
 04/26  02:00:00,10.2875,2.375,18.751947645895424,0.0,209277.0831082944,400.00000000289276,1288834.330209273,18744.036887998802,18744.036887998802,17.584598920012333,0.761796692589565,37488.073775997604 
 04/26  03:00:00,10.5625,1.375,18.75551452640285,0.0,200395.49903713726,400.00000000127824,1248575.8297397161,18744.036887998802,18744.036887998802,17.63759967327874,0.7574637341664675,37488.073775997604 
 04/26  04:00:00,8.2375,1.625,18.649958151977692,0.0,255557.76095961896,400.0000000005675,1592211.0681302748,18744.036887998802,18744.036887998802,17.224204324777613,0.7590103443808887,37488.073775997604 
 04/26  05:00:00,6.375,2.0,18.493877001526187,0.0,302004.1829960389,400.0000000002508,1851315.2238615851,18744.036887998802,18744.036887998802,16.809024819001575,0.7613162812633224,37488.073775997604 
 04/26  06:00:00,7.1875,1.375,18.430383975658582,0.0,284160.00186520314,400.000000000111,1712431.9127304114,18744.036887998802,18744.036887998802,16.845054168960104,0.7569149282408079,37488.073775997604 
 04/26  07:00:00,8.5875,1.625,18.62321017620947,0.0,263715.2093434165,400.0000000000493,1518119.9023358803,18744.036887998802,18744.036887998802,17.152008980412187,0.7590559919807643,37488.073775997604 
 04/26  08:00:00,11.5,1.375,19.03330641896075,0.0,203313.6418823679,400.00000000002194,1129764.8474105778,18744.036887998802,18744.036887998802,17.89926137838742,0.7625889223502532,37488.073775997604 
 04/26  09:00:00,13.5,1.625,19.479867934566045,0.0,157241.42801134766,400.0000000000099,896668.8827466521,18744.036887998802,18744.036887998802,18.602917717871673,0.7597017172933517,37488.073775997604 
 04/26  10:00:00,15.8,2.625,19.81895071519877,0.0,102403.30708249976,400.00000000000443,600041.5249588694,18744.036887998802,18744.036887998802,19.247878885348673,0.7621141838725229,37488.073775997604 
 04/26  11:00:00,18.25,3.0,20.058760325771917,0.0,36438.603811983594,400.0000000000022,269295.5716108432,18744.036887998802,18744.036887998802,19.855577327979212,0.765084061166758,37488.073775997604 
 04/26  12:00:00,19.5,3.625,20.12254626643478,4232.1355113857635,2532.0410058243738,400.00000000000097,94506.34751752307,18744.036887998802,18744.036887998802,20.13202760323555,0.7617297443862464,37488.073775997604 
 04/26  13:00:00,19.925,4.0,20.080468013174617,16770.239495410453,0.0,400.00000000000034,25840.759338488344,18744.036887998802,18744.036887998802,20.17400097746646,0.7627850252244687,37488.073775997604 
 04/26  14:00:00,20.625,3.375,20.037653114141644,35477.82631330493,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,20.235594233262916,0.7644470681025912,37488.073775997604 
 04/26  15:00:00,21.875,4.25,20.04522620864205,66902.07568099862,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.418590707475477,0.7617278107193292,37488.073775997604 
 04/26  16:00:00,22.15,3.75,20.052390438161467,76053.22375976015,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,20.476889009607692,0.7626648959562156,37488.073775997604 
 04/26  17:00:00,22.0,3.0,20.02100541177735,73011.80913248172,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.428503696633197,0.7641631018171067,37488.073775997604 
 04/26  18:00:00,21.6875,3.625,20.00323719154017,64905.7038439404,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.365455727087404,0.7624720514409147,37488.073775997604 
 04/26  19:00:00,21.1875,3.375,19.977410254366674,52477.60418685941,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.270255707117744,0.7631574353189001,37488.073775997604 
 04/26  20:00:00,19.75,2.375,19.9147120827472,17942.658648110602,247.99755212341097,400.0000000000003,50716.19990102801,18744.036887998802,18744.036887998802,20.013444392768818,0.764228872709504,37488.073775997604 
 04/26  21:00:00,17.75,2.0,19.81341208779751,0.0,33562.55318358446,400.00000000000034,318187.0661913382,18744.036887998802,18744.036887998802,19.626199812098132,0.7625696921161162,37488.073775997604 
 04/26  22:00:00,17.625,2.0,19.782490597682326,0.0,40813.66071799315,400.0000000000004,327769.3059568724,18744.036887998802,18744.036887998802,19.55487894668494,0.7633198845547607,37488.073775997604 
 04/26  23:00:00,18.0,2.0,19.84328103958519,0.0,33312.937855121425,400.0000000000003,278811.39460098045,18744.036887998802,18744.036887998802,19.657534468120705,0.7645696008939629,37488.073775997604 
 04/26  24:00:00,16.0625,2.625,19.830641120927325,0.0,80552.89068314528,400.00000000000034,577259.4455641942,18744.036887998802,18744.036887998802,19.381564331020037,0.7632567332429989,37488.073775997604 
 04/27  01:00:00,14.9625,2.375,19.769974059982307,0.0,110646.49069638501,400.0000000000003,733698.2392816693,18744.036887998802,18744.036887998802,19.15321618899896,0.7638491818571052,37488.073775997604 
 04/27  02:00:00,14.375,2.0,19.768253813842165,0.0,126670.95632665457,400.00000000000017,823227.2836821482,18744.036887998802,18744.036887998802,19.062263951696373,0.7648552405820375,37488.073775997604 
 04/27  03:00:00,12.187500000000002,2.0,19.694676882744712,0.0,181074.9247074546,400.00000000000017,1149334.1516515375,18744.036887998802,18744.036887998802,18.685668353292794,0.7638228913556829,37488.073775997604 
 04/27  04:00:00,12.2875,2.625,19.643105540496556,0.0,180762.87606495817,400.00000000000017,1121687.4674798083,18744.036887998802,18744.036887998802,18.6360471785813,0.764256726355915,37488.073775997604 
 04/27  05:00:00,12.375,3.0,19.647398878966996,0.0,175696.63858946643,400.0000000000001,1110695.0355526889,18744.036887998802,18744.036887998802,18.668629418912488,0.7649391055821134,37488.073775997604 
 04/27  06:00:00,11.1875,2.375,19.63148037523502,0.0,209594.3220865341,400.0,1286967.2604903518,18744.036887998802,18744.036887998802,18.463816139161047,0.7642949036120729,37488.073775997604 
 04/27  07:00:00,11.5125,2.625,19.7641027099386,0.0,211018.7972120286,400.0000000000001,1251428.959298785,18744.036887998802,18744.036887998802,18.588468421196144,0.7648650140049267,37488.073775997604 
 04/27  08:00:00,12.625,2.375,21.16758127592575,700992.9112984363,130163.0083140876,400.00000000000017,1289537.4233285785,18744.036887998802,18744.036887998802,19.912057003509794,0.7687822427324866,37488.073775997604 
 04/27  09:00:00,14.4375,2.625,21.000010556404458,163371.44029789435,0.0,400.00000000000017,1001841.0379000816,18744.036887998802,18744.036887998802,20.119963934383538,0.7698558691034163,37488.073775997604 
 04/27  10:00:00,13.7375,3.0,23.28899373846865,0.0,1847995.238047388,503.28007798778856,1422075.7223431435,18744.036887998802,18744.036887998802,21.743594446414406,0.7743264663665631,6816288.073775997 
 04/27  11:00:00,16.675,4.25,23.99998140036208,0.0,4421009.531796727,662.5013345764817,1123909.392725082,18744.036887998802,18744.036887998802,23.00275440221215,0.7804141030546559,8346288.073775997 
 04/27  12:00:00,16.875,5.0,23.99999997358212,0.0,5189486.22608644,761.921583323956,1093951.6929665175,18744.036887998802,18744.036887998802,23.034701317391438,0.7815636371124833,8346288.073775997 
 04/27  13:00:00,18.35,4.375,23.999999999940467,0.0,5737085.711643415,816.394901825647,865902.2345384085,18744.036887998802,18744.036887998802,23.256171814796065,0.781339584167112,8346288.073775997 
 04/27  14:00:00,20.0,4.0,23.99999999999996,0.0,528181.3839753942,714.9208399710245,612384.3711207134,18744.036887998802,18744.036887998802,23.50371275846359,0.7808111655434155,256368.07377599765 
 04/27  15:00:00,21.0625,4.625,24.0,0.0,4698989.332321873,690.448661940094,449723.1474527129,18744.036887998802,18744.036887998802,23.663094458970534,0.7819315049202348,6816288.073775997 
 04/27  16:00:00,21.8875,4.375,24.0,0.0,6066509.730384421,775.1320953570039,323822.5374177648,18744.036887998802,18744.036887998802,23.78680986585144,0.7815117967766061,8346288.073775997 
 04/27  17:00:00,22.0,4.0,23.999999999999996,0.0,6390910.485564991,822.7570497586945,306587.3374939172,18744.036887998802,18744.036887998802,23.803682185724185,0.7808626349407464,8346288.073775997 
 04/27  18:00:00,21.812500000000004,4.625,24.0,0.0,6588489.321734773,850.621650556518,335131.7539229084,18744.036887998802,18744.036887998802,23.775572305010996,0.7829242028630816,8346288.073775997 
 04/27  19:00:00,20.6375,3.75,24.0,0.0,754555.1956589051,718.7319808142513,515279.89755870355,18744.036887998802,18744.036887998802,23.599339369319672,0.7819026193489412,37488.073775997604 
 04/27  20:00:00,19.375,2.375,23.978563461653902,0.0,157968.5052689368,539.0358787191444,707616.0358035951,18744.036887998802,18744.036887998802,23.406070008781903,0.7803461592184715,37488.073775997604 
 04/27  21:00:00,18.0625,2.0,23.709575145714652,0.0,120022.25528497912,460.30314704437956,879140.5138149849,18744.036887998802,18744.036887998802,23.045147571249338,0.7814353204139027,37488.073775997604 
 04/27  22:00:00,17.8125,2.0,23.367582989929215,0.0,120471.18464560319,426.1188167283129,862362.7226646274,18744.036887998802,18744.036887998802,22.700456960619697,0.7795442417366083,37488.073775997604 
 04/27  23:00:00,17.375,2.0,23.087245646988038,0.0,124469.15384051367,411.3455631712545,886742.3305573312,18744.036887998802,18744.036887998802,22.397806780578946,0.7774748480568072,37488.073775997604 
 04/27  24:00:00,15.9375,2.0,22.775444069606245,0.0,154529.45721557902,404.93097147092897,1060232.204355977,18744.036887998802,18744.036887998802,21.919337569712567,0.7787638023595552,37488.073775997604 
 04/28  01:00:00,15.7375,2.625,22.52441720867823,0.0,158322.87394457674,402.1397273087673,1049011.3204491134,18744.036887998802,18744.036887998802,21.647255610161945,0.7772669115568558,37488.073775997604 
 04/28  02:00:00,15.375,3.0,22.329950349757294,0.0,163440.52474117235,400.9291339514065,1075355.192315589,18744.036887998802,18744.036887998802,21.424622623581147,0.775657471095441,37488.073775997604 
 04/28  03:00:00,15.0,1.75,22.13246438403167,0.0,169498.79140766797,400.40398874699696,1101476.982470414,18744.036887998802,18744.036887998802,21.193819822812966,0.7753284722142161,37488.073775997604 
 04/28  04:00:00,14.375,1.625,21.94818442870996,0.0,180178.20906305691,400.17617573387537,1170561.1051470074,18744.036887998802,18744.036887998802,20.950622748996686,0.7750229996736885,37488.073775997604 
 04/28  05:00:00,13.375,2.0,21.7266754467492,0.0,199602.69868561832,400.0767851822699,1291038.444728115,18744.036887998802,18744.036887998802,20.621761580623264,0.7746002299301986,37488.073775997604 
 04/28  06:00:00,13.687500000000002,1.375,21.596191614567473,0.0,193975.92349740645,400.0334523410957,1216125.0699297152,18744.036887998802,18744.036887998802,20.522475653365014,0.7768702006526005,37488.073775997604 
 04/28  07:00:00,13.4125,1.625,21.623935827328253,0.0,206406.40540140754,400.0145598447765,1259260.9320273853,18744.036887998802,18744.036887998802,20.48144358258501,0.7759436937389397,37488.073775997604 
 04/28  08:00:00,14.25,3.25,21.754881532971464,0.0,193350.4065572495,400.0063374268142,1145083.7544367835,18744.036887998802,18744.036887998802,20.684784285629398,0.7747668369649037,37488.073775997604 
 04/28  09:00:00,16.0625,2.75,21.985770934087565,0.0,151048.52354255965,400.0027481378612,900973.5449383074,18744.036887998802,18744.036887998802,21.149904127110933,0.777867274412468,37488.073775997604 
 04/28  10:00:00,18.1375,1.375,23.700301202302057,0.0,3273031.7229397725,512.5098823604878,827662.05187783,18744.036887998802,18744.036887998802,22.818830377204847,0.7796560626821738,6816288.073775997 
 04/28  11:00:00,19.0,1.0,23.999999757117553,0.0,5219278.447496638,674.4645325380034,767625.3854573207,18744.036887998802,18744.036887998802,23.353633055398607,0.7812416597086658,8346288.073775997 
 04/28  12:00:00,18.3125,1.0,23.9999999994426,0.0,5763567.812230263,767.1240060646088,874270.6026308229,18744.036887998802,18744.036887998802,23.247316924713108,0.7835593917234356,8346288.073775997 
 04/28  13:00:00,18.5875,1.0,23.999999999998927,0.0,6179247.475698368,819.8609537714556,832276.476855363,18744.036887998802,18744.036887998802,23.289273699860907,0.7826427628001748,8346288.073775997 
 04/28  14:00:00,17.75,2.25,24.0,0.0,739064.3483760118,719.075220498991,957566.2745258091,18744.036887998802,18744.036887998802,23.16617746770894,0.7811193257974821,256368.07377599765 
 04/28  15:00:00,17.0,2.375,24.0,0.0,4812853.210967433,694.0850773491934,1070822.5458146592,18744.036887998802,18744.036887998802,23.0537188735417,0.7811356393758677,6816288.073775997 
 04/28  16:00:00,17.0,2.0,24.0,0.0,6144900.989190766,778.9203551570548,1071217.409200717,18744.036887998802,18744.036887998802,23.053713554214312,0.7810964876479047,8346288.073775997 
 04/28  17:00:00,18.875,1.375,24.0,0.0,6455668.82610875,826.3715227843768,785862.6723460172,18744.036887998802,18744.036887998802,23.334931342679987,0.7810047843393355,8346288.073775997 
 04/28  18:00:00,20.625,1.625,24.0,0.0,6632579.601409162,854.4684285811815,518077.1923417399,18744.036887998802,18744.036887998802,23.59740920695777,0.7839351422175973,8346288.073775997 
 04/28  19:00:00,19.75,1.375,24.0,0.0,752341.5784384569,722.2846165158055,652529.3841093208,18744.036887998802,18744.036887998802,23.4661682406161,0.7826403452683155,37488.073775997604 
 04/28  20:00:00,17.75,1.625,23.938346235196903,0.0,170732.5300643253,540.6625069544248,957290.7547360705,18744.036887998802,18744.036887998802,23.148714899369786,0.7807015058602623,37488.073775997604 
 04/28  21:00:00,17.1875,1.375,23.584297677023827,0.0,140844.82165824916,460.9797230354492,997751.4958836491,18744.036887998802,18744.036887998802,22.805300286574557,0.7819409261935695,37488.073775997604 
 04/28  22:00:00,16.4875,2.25,23.220485400763824,0.0,149608.3670110206,426.4181881682581,1048859.9110946327,18744.036887998802,18744.036887998802,22.39309836672586,0.7802298847536902,37488.073775997604 
 04/28  23:00:00,14.75,2.375,22.836000573949566,0.0,185996.78751285808,411.4485822025404,1257218.3941972267,18744.036887998802,18744.036887998802,21.807320301343317,0.7780170770110412,37488.073775997604 
 04/28  24:00:00,14.625,1.375,22.5207409329789,0.0,185490.05508713363,404.9714235369354,1223104.278835298,18744.036887998802,18744.036887998802,21.494860556218427,0.7792876764334332,37488.073775997604 
 04/29  01:00:00,14.375,1.0,22.270535668921895,0.0,185222.1997408773,402.1600564153944,1223612.6765523227,18744.036887998802,18744.036887998802,21.246096206899445,0.7777796646027852,37488.073775997604 
 04/29  02:00:00,14.625,1.0,22.033447314866883,0.0,174538.75166240957,400.9410225919471,1145769.9775267525,18744.036887998802,18744.036887998802,21.068100359992037,0.7758876748701862,37488.073775997604 
 04/29  03:00:00,13.75,2.25,21.806487457667,0.0,189522.02409040532,400.4101410844331,1248284.8968372042,18744.036887998802,18744.036887998802,20.75820820012369,0.7753062635564525,37488.073775997604 
 04/29  04:00:00,13.0,2.375,21.549499834632186,0.0,205008.59889377275,400.17838982162056,1322427.8817598168,18744.036887998802,18744.036887998802,20.415583881885766,0.7747003419798081,37488.073775997604 
 04/29  05:00:00,13.0,3.875,21.341194807774098,0.0,199672.57142220665,400.07758654274323,1290102.4046021786,18744.036887998802,18744.036887998802,20.23684684329812,0.7741845108512607,37488.073775997604 
 04/29  06:00:00,12.375,3.75,21.131257963560575,0.0,210943.0059417232,400.03355585528124,1352399.08508633,18744.036887998802,18744.036887998802,19.964589474350767,0.7749658905687365,37488.073775997604 
 04/29  07:00:00,11.375,5.5,20.91966494608453,0.0,231491.69404846625,400.0145130928515,1472929.3177895003,18744.036887998802,18744.036887998802,19.63913782386434,0.7738085618492458,37488.073775997604 
 04/29  08:00:00,10.375,6.375,20.99674847967055,94030.52537680337,38475.13216031318,400.00623997421735,1621940.8935677435,18744.036887998802,18744.036887998802,19.47189138940322,0.7732415401670536,37488.073775997604 
 04/29  09:00:00,9.75,4.125,20.999999903432126,40506.015600414554,0.0,400.00270820908224,1722848.4994114744,18744.036887998802,18744.036887998802,19.416248050921137,0.7739594026400162,37488.073775997604 
 04/29  10:00:00,9.85,4.875,23.262537847252872,0.0,1793255.807340927,505.859114904978,2018840.170107749,18744.036887998802,18744.036887998802,21.163088205939886,0.7767410025823634,6816288.073775997 
 04/29  11:00:00,10.0,6.0,23.999999657584837,0.0,4137462.0049057836,668.7395275341553,2143266.186325711,18744.036887998802,18744.036887998802,22.003676646050934,0.7817594472359832,8346288.073775997 
 04/29  12:00:00,10.0,4.75,23.99999999965895,0.0,4968031.5786225125,766.7858381804859,2143081.711846714,18744.036887998802,18744.036887998802,22.003682139465443,0.7819110202275252,8346288.073775997 
 04/29  13:00:00,10.0,5.25,23.99999999999931,0.0,5433824.300559625,819.8867383244417,2143155.655913696,18744.036887998802,18744.036887998802,22.003691933049257,0.7817487480162248,8346288.073775997 
 04/29  14:00:00,10.625,6.0,23.910697027863176,0.0,354142.70639221376,711.1483563051419,2043497.182904012,18744.036887998802,18744.036887998802,22.067266265905765,0.7811873863345824,256368.07377599765 
 04/29  15:00:00,11.0,6.625,23.993450009310436,0.0,4301289.122448302,685.6503434619743,1983078.8389016907,18744.036887998802,18744.036887998802,22.102431346156855,0.7815405832508806,6816288.073775997 
 04/29  16:00:00,11.0,8.25,23.999988562058764,0.0,5631274.757249239,771.5127718081004,1990970.5519895272,18744.036887998802,18744.036887998802,22.153637919185652,0.7815454826168994,8346288.073775997 
 04/29  17:00:00,10.375,8.375,23.99999998212787,0.0,5893005.632034829,815.5960420248229,2085868.0775164934,18744.036887998802,18744.036887998802,22.059954200714532,0.7815005332973619,8346288.073775997 
 04/29  18:00:00,10.0625,4.875,23.999999999971845,0.0,6104148.309161594,843.7066441892134,2133636.7395383245,18744.036887998802,18744.036887998802,22.013083572619905,0.7818158377348559,8346288.073775997 
 04/29  19:00:00,10.0375,4.875,23.915431937443664,0.0,426288.8980993116,709.7727365957313,2134100.543622546,18744.036887998802,18744.036887998802,21.99053820611575,0.781242453067218,37488.073775997604 
 04/29  20:00:00,10.0,5.375,23.32508980332815,0.0,317163.97032089904,529.4773076259079,2065138.4296208243,18744.036887998802,18744.036887998802,21.569988001532582,0.7791122792902135,37488.073775997604 
 04/29  21:00:00,9.5625,3.75,22.72649625701321,0.0,315601.7489133463,455.6444849838907,2035128.3810188086,18744.036887998802,18744.036887998802,20.97911068912904,0.7773208607213062,37488.073775997604 
 04/29  22:00:00,9.1125,3.625,22.166504929585425,0.0,313683.8598989497,424.0723360224558,2015895.7081820045,18744.036887998802,18744.036887998802,20.42868490681447,0.7754154944806426,37488.073775997604 
 04/29  23:00:00,9.0,3.375,21.659182183269763,0.0,305475.36478491564,410.42392179283405,1953028.3576960964,18744.036887998802,18744.036887998802,19.965885597599843,0.7736566043873876,37488.073775997604 
 04/29  24:00:00,8.625,2.375,21.202254848238173,0.0,304135.3516459869,404.5332065600585,1939710.2339552073,18744.036887998802,18744.036887998802,19.515595350307773,0.7722514297404192,37488.073775997604 
 04/30  01:00:00,8.15,3.875,20.75405514708264,0.0,304816.83477120555,401.97535945238224,1943618.2717465768,18744.036887998802,18744.036887998802,19.06296933445116,0.770823401873771,37488.073775997604 
 04/30  02:00:00,8.0,5.0,20.33016145884931,0.0,299236.1005117311,400.8553478544914,1899685.335863439,18744.036887998802,18744.036887998802,18.66944953872091,0.7694439626540277,37488.073775997604 
 04/30  03:00:00,8.0,3.75,19.967250038538296,0.0,291406.23749235773,400.3708540895665,1842150.3486234867,18744.036887998802,18744.036887998802,18.349487543469657,0.7682931632687857,37488.073775997604 
 04/30  04:00:00,8.0,3.625,19.627454422518223,0.0,282234.6968245685,400.1618800387519,1790132.1843749557,18744.036887998802,18744.036887998802,18.060203457415696,0.767236993440098,37488.073775997604 
 04/30  05:00:00,8.0,3.375,19.300489389846405,0.0,274462.22765353357,400.0706702517267,1739039.0576101467,18744.036887998802,18744.036887998802,17.776060853069247,0.7662378798764719,37488.073775997604 
 04/30  06:00:00,7.562500000000001,1.75,18.99142136807763,0.0,277925.48458212655,400.03097310623,1758557.584435894,18744.036887998802,18744.036887998802,17.447464473351605,0.7656884631179895,37488.073775997604 
 04/30  07:00:00,7.1125,2.875,18.67849422418149,0.0,281481.8057753397,400.01361459591567,1779682.3521299511,18744.036887998802,18744.036887998802,17.11452744540085,0.7646507301887145,37488.073775997604 
 04/30  08:00:00,7.0,3.375,21.154890189587505,2515898.2444453808,150506.62166891724,400.00726358140827,2151712.634075582,18744.036887998802,18744.036887998802,19.07040405927118,0.7720972166129099,37488.073775997604 
 04/30  09:00:00,7.375,2.375,21.000037699268436,1758337.6150598265,0.0,400.00349524488524,2082215.9656200204,18744.036887998802,18744.036887998802,19.060345411414193,0.7745330910282529,37488.073775997604 
 04/30  10:00:00,6.7875,2.625,22.650478941943856,0.0,505003.5806818172,505.5460857022666,2382750.004167138,18744.036887998802,18744.036887998802,20.15514665175162,0.775775321182123,6816288.073775997 
 04/30  11:00:00,7.3625,3.625,23.99989971979284,0.0,2558099.361927853,664.0257941278644,2542634.607322569,18744.036887998802,18744.036887998802,21.606969970304334,0.782819838583263,8346288.073775997 
 04/30  12:00:00,8.375,3.375,23.999999975886425,0.0,4039304.4894809425,773.7662212621976,2389523.1427570875,18744.036887998802,18744.036887998802,21.759872428337477,0.7820802935134064,8346288.073775997 
 04/30  13:00:00,8.85,4.25,23.999999999981597,0.0,4670791.629213063,827.0386743260765,2317008.7926912457,18744.036887998802,18744.036887998802,21.831179095070485,0.7817532565071433,8346288.073775997 
 04/30  14:00:00,9.0,5.0,23.22083034873368,0.0,331332.96203538094,732.6938803730474,2210717.4226386715,18744.036887998802,18744.036887998802,21.388893400483013,0.7780528861582763,256368.07377599765 
 04/30  15:00:00,9.125,3.75,23.806500335550332,0.0,3319688.6644678693,712.1614520741159,2221405.7519701254,18744.036887998802,18744.036887998802,21.57730152011651,0.7792507056801778,6816288.073775997 
 04/30  16:00:00,9.075,4.875,23.999999605981436,0.0,4679547.090443057,787.7097704617157,2282453.177961861,18744.036887998802,18744.036887998802,21.864958445116592,0.7816075758158461,8346288.073775997 
 04/30  17:00:00,9.0,6.0,23.999999999402444,0.0,4861974.029816818,831.5740777793047,2294361.7112758756,18744.036887998802,18744.036887998802,21.853707349043578,0.781674336394294,8346288.073775997 
 04/30  18:00:00,9.0,3.5,23.999999999998625,0.0,5016576.874502639,856.8067240298944,2293405.717271408,18744.036887998802,18744.036887998802,21.85371619852214,0.7818708707224072,8346288.073775997 
 04/30  19:00:00,8.9375,3.25,23.254401773998534,0.0,334790.699882701,736.8986830346663,2223245.149060845,18744.036887998802,18744.036887998802,21.402866715527892,0.7782179457911282,37488.073775997604 
 04/30  20:00:00,8.7125,3.875,22.21886135052262,0.0,313635.89916479756,539.2700200543903,2098111.1775696343,18744.036887998802,18744.036887998802,20.48309870273014,0.7763602094818478,37488.073775997604 
 04/30  21:00:00,8.475,3.425,21.38688103283153,0.0,299983.4836638271,460.3775482766511,2004035.8771007564,18744.036887998802,18744.036887998802,19.725522189360063,0.773940285761334,37488.073775997604 
 04/30  22:00:00,8.0875,3.3875,20.614263034659615,0.0,291257.22833752667,426.2256001351481,1942461.321009629,18744.036887998802,18744.036887998802,19.000214888087235,0.7715055687355955,37488.073775997604 
 04/30  23:00:00,7.525,3.1875,19.886660834807138,0.0,288513.16777213383,411.41793241934,1914298.8217027741,18744.036887998802,18744.036887998802,18.28685048276402,0.7691214986932637,37488.073775997604 
 04/30  24:00:00,7.050000000000001,2.5,19.21143943463523,0.0,284916.44083083334,404.99036725938856,1880185.1370507735,18744.036887998802,18744.036887998802,17.630626331771477,0.7667813081229127,37488.073775997604 
 05/01  01:00:00,6.5875,1.95,18.58493784559325,0.0,282198.1745992695,402.19060274974356,1852219.4043025058,18744.036887998802,18744.036887998802,17.018231174623228,0.7644429998202494,37488.073775997604 
 05/01  02:00:00,6.15,1.3,18.005935915900302,0.0,279643.0586896143,400.9648079284886,1828957.4345025236,18744.036887998802,18744.036887998802,16.452498262238123,0.7624686129382744,37488.073775997604 
 05/01  03:00:00,5.75,0.6875,17.455774435577226,0.0,276541.27251277264,400.4261621454832,1804906.5592514712,18744.036887998802,18744.036887998802,15.918771474632024,0.760683671342785,37488.073775997604 
 05/01  04:00:00,5.6625,0.31249999999999994,16.942066882714833,0.0,266577.10714548774,400.188645769845,1738906.2637793117,18744.036887998802,18744.036887998802,15.459795188646503,0.7592183498775974,37488.073775997604 
 05/01  05:00:00,6.5125,0.2,16.49568207293722,0.0,235035.51802624878,400.08364224858923,1538268.8098223992,18744.036887998802,18744.036887998802,15.188375957560243,0.7579107077963902,37488.073775997604 
 05/01  06:00:00,8.1875,0.3875,16.199961829516376,0.0,188666.64565680514,400.03714218188236,1230965.375269743,18744.036887998802,18744.036887998802,15.150316509391578,0.7569685676772104,37488.073775997604 
 05/01  07:00:00,7.7125,0.1875,16.03534591181963,0.0,176847.56117616926,400.0165098432522,1274946.4173579095,18744.036887998802,18744.036887998802,14.91877053243887,0.7564920784671214,37488.073775997604 
 05/01  08:00:00,9.5,0.625,21.18251302116752,7035185.746148098,72654.29550761907,400.0092453220569,1778159.4985977185,18744.036887998802,18744.036887998802,19.507632785784455,0.7717521778967352,37488.073775997604 
