Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/01  09:00:00,12.125,1.0,21.00000011921096,3699341.0016053524,0.0,400.0048227343351,1354100.5259434935,18744.036887998802,18744.036887998802,19.77226607049152,0.7760420829256344,37488.073775997604 
 05/01  10:00:00,13.55,1.625,22.380799777260375,175403.50731410546,209840.84772247268,522.3387008675592,1311426.309198251,18744.036887998802,18744.036887998802,20.954899203121467,0.776399564808886,6816288.073775997 
 05/01  11:00:00,15.25,1.375,23.972628791783976,0.0,1435255.2232239647,713.5348744487468,1322304.3927377453,18744.036887998802,18744.036887998802,22.709274479605092,0.7830227440235407,8346288.073775997 
 05/01  12:00:00,16.6875,1.625,23.999999582036175,0.0,3197812.6665749303,807.9161274381995,1116818.6012188406,18744.036887998802,18744.036887998802,23.006624714846534,0.7836299014987359,8346288.073775997 
 05/01  13:00:00,17.6625,2.0,23.99999999982976,0.0,3962500.4371539587,848.3800900720865,968222.0532047304,18744.036887998802,18744.036887998802,23.153020877075647,0.7822241100901843,8346288.073775997 
 05/01  14:00:00,18.0,1.375,22.99866295419403,0.0,81470.79969864276,725.7580143918991,799620.9081046525,18744.036887998802,18744.036887998802,22.548295723356784,0.7763268886381163,256368.07377599765 
 05/01  15:00:00,18.375,2.25,23.74215500978103,0.0,2522982.4633863242,708.5263429797502,794711.037931062,18744.036887998802,18744.036887998802,22.89962522933967,0.7804406431081368,6816288.073775997 
 05/01  16:00:00,18.85,3.0,23.999998737760954,0.0,3992230.1187489615,789.0260555785444,787268.8781087794,18744.036887998802,18744.036887998802,23.33119760297132,0.782196178504546,8346288.073775997 
 05/01  17:00:00,19.0,3.0,23.999999999043254,0.0,4444550.072670893,836.5131987247769,764862.3591516044,18744.036887998802,18744.036887998802,23.35369601621916,0.7811717683248712,8346288.073775997 
 05/01  18:00:00,19.3125,3.625,23.999999999998963,0.0,4703152.024743513,861.9195154260422,715978.0576761238,18744.036887998802,18744.036887998802,23.40060227492323,0.7834155531541487,8346288.073775997 
 05/01  19:00:00,17.9375,2.75,23.23443951732052,0.0,90881.45185614456,741.9219962248262,843001.2841246262,18744.036887998802,18744.036887998802,22.731732120731245,0.7780329698633188,37488.073775997604 
 05/01  20:00:00,17.0,2.0,22.166544678392246,0.0,89165.14563896036,553.4185584994191,821643.1991424656,18744.036887998802,18744.036887998802,21.673017619649436,0.775489575640258,37488.073775997604 
 05/01  21:00:00,16.4375,2.0,21.358035634982606,0.0,84836.70384779587,466.9371441693881,783176.925478138,18744.036887998802,18744.036887998802,20.888182083231783,0.7751276352313812,37488.073775997604 
 05/01  22:00:00,14.7875,2.625,20.609320872278246,0.0,110416.19709728031,429.174877783054,920212.3109067071,18744.036887998802,18744.036887998802,19.99764085792422,0.7722698890812338,37488.073775997604 
 05/01  23:00:00,12.75,3.0,19.89561266483897,0.0,148452.51053629853,412.73889210377655,1120965.749706357,18744.036887998802,18744.036887998802,19.073023037228864,0.7691086116324968,37488.073775997604 
 05/01  24:00:00,12.062500000000002,1.75,19.320186154235824,0.0,158375.0493901525,405.5738031128451,1130876.1061646298,18744.036887998802,18744.036887998802,18.442465889860678,0.7694487273854669,37488.073775997604 
 05/02  01:00:00,10.1625,1.0,18.816499096625904,0.0,194971.98140130597,402.4456061147226,1345432.189854141,18744.036887998802,18744.036887998802,17.735723014273983,0.7673218485033682,37488.073775997604 
 05/02  02:00:00,9.0,0.375,18.333923912830777,0.0,217551.5008068969,401.07655845573015,1445241.1656234802,18744.036887998802,18744.036887998802,17.12773799988954,0.7648356820311234,37488.073775997604 
 05/02  03:00:00,8.375,0.625,17.942012237360363,0.0,225052.55226746728,400.4747975102576,1478857.2168251416,18744.036887998802,18744.036887998802,16.693987101276498,0.7637024400171232,37488.073775997604 
 05/02  04:00:00,8.0,1.625,17.577113818060496,0.0,227067.9158386706,400.20947899114935,1478126.113539388,18744.036887998802,18744.036887998802,16.31759705716633,0.7625931255800241,37488.073775997604 
 05/02  05:00:00,7.375,2.0,17.241399483579194,0.0,235251.7063263635,400.09240386798604,1521149.0784716131,18744.036887998802,18744.036887998802,15.936146399675303,0.761574713319193,37488.073775997604 
 05/02  06:00:00,7.9375,2.0,17.009355440036536,0.0,220847.25845893743,400.0407637611961,1392147.3007704616,18744.036887998802,18744.036887998802,15.783663324871672,0.7627323191259346,37488.073775997604 
 05/02  07:00:00,8.8125,0.75,16.973097188915975,0.0,202235.20919762427,400.0179808015173,1248106.8426126412,18744.036887998802,18744.036887998802,15.85041295224364,0.7616459542797159,37488.073775997604 
 05/02  08:00:00,11.5,0.625,17.107603138070935,0.0,141712.32004881545,400.00795990521056,850087.3149232909,18744.036887998802,18744.036887998802,16.3208656950653,0.7606504153718868,37488.073775997604 
 05/02  09:00:00,13.625,2.25,17.353453866624168,0.0,90548.11124391027,400.0035205077201,562597.7326314773,18744.036887998802,18744.036887998802,16.85080754405659,0.7632788435906439,37488.073775997604 
 05/02  10:00:00,15.875,3.0,17.5408455956286,0.0,33408.09565407282,400.00154930481307,248055.16046561784,18744.036887998802,18744.036887998802,17.355400521254715,0.7628582470697796,37488.073775997604 
 05/02  11:00:00,18.25,3.625,17.660787516981316,32162.629328894705,0.0,400.00068225533,4148.643076673859,18744.036887998802,18744.036887998802,17.839311380920257,0.761817891527999,37488.073775997604 
 05/02  12:00:00,19.8125,3.375,17.63532565783613,80393.70395773032,0.0,400.0002999495862,0.0,18744.036887998802,18744.036887998802,18.081627289497032,0.7639020869948276,37488.073775997604 
 05/02  13:00:00,20.1125,3.625,17.522833421260188,93665.97990844471,0.0,400.0001318776184,0.0,18744.036887998802,18744.036887998802,18.042840489570867,0.7626072646607254,37488.073775997604 
 05/02  14:00:00,20.625,4.0,17.418401652024933,108292.97333728375,0.0,400.00005800742923,0.0,18744.036887998802,18744.036887998802,18.01976708233985,0.7607190332747422,37488.073775997604 
 05/02  15:00:00,21.0,3.375,17.35335672195657,119877.02252343555,0.0,400.00002552515195,0.0,18744.036887998802,18744.036887998802,18.019234679510785,0.763278262110483,37488.073775997604 
 05/02  16:00:00,20.375,3.625,17.273153132490698,105840.43040737358,0.0,400.00001123072906,0.0,18744.036887998802,18744.036887998802,17.861284837931805,0.7616777904193449,37488.073775997604 
 05/02  17:00:00,20.0,3.375,17.19820657863616,96628.40714796816,0.0,400.0000049492095,0.0,18744.036887998802,18744.036887998802,17.73524978594591,0.7596479445269123,37488.073775997604 
 05/02  18:00:00,19.6875,1.75,17.1424445619873,89755.34727590212,0.0,400.00000218716156,0.0,18744.036887998802,18744.036887998802,17.641325107315378,0.7627545487151473,37488.073775997604 
 05/02  19:00:00,18.5625,3.5,17.06389735772344,62850.77862212881,0.0,400.00000096564355,0.0,18744.036887998802,18744.036887998802,17.413235804951448,0.7613268457151436,37488.073775997604 
 05/02  20:00:00,17.375,5.0,16.963118981366637,33799.30538496841,0.0,400.0000004239615,0.0,18744.036887998802,18744.036887998802,17.15095828470043,0.7592666375875262,37488.073775997604 
 05/02  21:00:00,15.875,3.75,16.848648085968726,4085.3201028589865,7144.18771782548,400.00000018600133,153746.5798241088,18744.036887998802,18744.036887998802,16.83165591192128,0.7616940971206179,37488.073775997604 
 05/02  22:00:00,14.45,3.0,16.734312630414188,0.0,40239.91528273061,400.00000008190995,353352.5517370979,18744.036887998802,18744.036887998802,16.510797574491388,0.7607037569538905,37488.073775997604 
 05/02  23:00:00,13.375,3.0,16.654886183461038,0.0,68425.09810982633,400.00000003617356,504789.3071475431,18744.036887998802,18744.036887998802,16.274976334890923,0.7593309696962626,37488.073775997604 
 05/02  24:00:00,12.750000000000002,2.6875,16.612078479458166,0.0,85426.3741085581,400.0000000159714,592482.4102977766,18744.036887998802,18744.036887998802,16.1379174358008,0.7615720613193354,37488.073775997604 
 05/03  01:00:00,12.225,2.1875,16.592101382151995,0.0,99955.20268391937,400.0000000070468,669597.950400491,18744.036887998802,18744.036887998802,16.037416221144774,0.7608402227654969,37488.073775997604 
 05/03  02:00:00,12.0,2.625,16.585014701821443,0.0,106841.63155419445,400.00000000311604,702457.8284608228,18744.036887998802,18744.036887998802,15.992294014805498,0.7597649196963872,37488.073775997604 
 05/03  03:00:00,12.0,3.0,16.592293790410093,0.0,107141.08855974427,400.00000000137584,703511.0850844235,18744.036887998802,18744.036887998802,15.998096765527361,0.7599824862640234,37488.073775997604 
 05/03  04:00:00,12.0,3.0,16.59954983112308,0.0,107065.79520632143,400.00000000060714,704930.3285015118,18744.036887998802,18744.036887998802,16.00592921570621,0.7601720356600843,37488.073775997604 
 05/03  05:00:00,12.0,2.375,16.601750540140262,0.0,106787.37807829486,400.0000000002681,705634.9780184804,18744.036887998802,18744.036887998802,16.009809486268857,0.7603238513346458,37488.073775997604 
 05/03  06:00:00,10.75,4.5,16.544648214976323,0.0,133976.81012466387,400.0000000001184,892075.9055425957,18744.036887998802,18744.036887998802,15.802096694991015,0.7628160447699419,37488.073775997604 
 05/03  07:00:00,9.375,6.625,16.410673838668004,0.0,166804.3722853079,400.00000000005167,1081942.8508369087,18744.036887998802,18744.036887998802,15.486011957559024,0.76138469381105,37488.073775997604 
 05/03  08:00:00,9.0,8.25,16.295992241132826,0.0,174357.81436584872,400.00000000002234,1120629.6613663011,18744.036887998802,18744.036887998802,15.329208514359532,0.7594161075406763,37488.073775997604 
 05/03  09:00:00,8.875,6.5,16.214931370940697,0.0,177537.72088001235,400.0000000000098,1124339.9633892626,18744.036887998802,18744.036887998802,15.230179276046595,0.76059182779344,37488.073775997604 
 05/03  10:00:00,9.55,6.875,16.17167506798952,0.0,158829.54140067793,400.0000000000042,1013508.2597726237,18744.036887998802,18744.036887998802,15.290366377349303,0.7595424616101959,37488.073775997604 
 05/03  11:00:00,10.0,7.375,16.136839710414357,0.0,145659.8607980037,400.0000000000018,939433.5674713156,18744.036887998802,18744.036887998802,15.328321090698775,0.7582327370121447,37488.073775997604 
 05/03  12:00:00,9.875,5.75,16.099299979985595,0.0,147922.03337937902,400.000000000001,952434.170274178,18744.036887998802,18744.036887998802,15.277976609547816,0.7590470342662375,37488.073775997604 
 05/03  13:00:00,10.55,6.25,16.05822742063999,0.0,128439.78018601553,400.00000000000034,843208.1872265523,18744.036887998802,18744.036887998802,15.344866608477584,0.7582690969448765,37488.073775997604 
 05/03  14:00:00,12.25,7.0,16.049755382937136,0.0,84580.46765549133,400.0000000000003,580027.5883414266,18744.036887998802,18744.036887998802,15.579886803763685,0.7573550416102657,37488.073775997604 
 05/03  15:00:00,13.625,6.375,16.072278475383683,0.0,47826.51265317248,400.0000000000002,373553.65840186167,18744.036887998802,18744.036887998802,15.806544383161413,0.757230476559651,37488.073775997604 
 05/03  16:00:00,14.625,5.375,16.080774512012308,0.0,20948.267836872925,400.0000000000002,222114.25811114124,18744.036887998802,18744.036887998802,15.964366896095267,0.7571147428034575,37488.073775997604 
 05/03  17:00:00,15.625,4.375,16.095029497674396,6570.562405699877,1113.8535695595692,400.00000000000034,71209.34615092198,18744.036887998802,18744.036887998802,16.125357709494324,0.7570097924280328,37488.073775997604 
 05/03  18:00:00,15.6875,3.375,16.069281504295923,11027.517148956293,0.0,400.0000000000003,60779.64825613875,18744.036887998802,18744.036887998802,16.13058156994354,0.7577630966736171,37488.073775997604 
 05/03  19:00:00,15.8125,3.0,16.00201626358854,41633.82655991484,0.0,400.00000000000034,30183.278683240944,18744.036887998802,18744.036887998802,16.085039691757125,0.7569310903166471,37488.073775997604 
 05/03  20:00:00,14.125,2.375,16.000000074142182,146465.24610861935,0.0,400.00000000000034,285982.7013738931,18744.036887998802,18744.036887998802,15.823035579253833,0.7563487580053527,37488.073775997604 
 05/03  21:00:00,11.9375,1.375,16.00000000000221,266310.36726176995,0.0,400.0000000000003,619296.4129203288,18744.036887998802,18744.036887998802,15.494911610906447,0.757003366217173,37488.073775997604 
 05/03  22:00:00,12.2375,0.375,16.0,338832.84211048385,0.0,400.0000000000002,573655.9143790555,18744.036887998802,18744.036887998802,15.539886974306388,0.7571259105903344,37488.073775997604 
 05/03  23:00:00,11.675,1.875,16.0,416589.8987559786,0.0,400.0000000000002,659584.0493060554,18744.036887998802,18744.036887998802,15.455479205015129,0.7570722150019743,37488.073775997604 
 05/03  24:00:00,11.249999999999998,3.0,16.0,487802.46045760234,0.0,400.0000000000002,724015.263188067,18744.036887998802,18744.036887998802,15.39170059882025,0.7571691744593956,37488.073775997604 
 05/04  01:00:00,10.525,3.625,16.0,559230.7500394117,0.0,400.0000000000001,834384.1875481186,18744.036887998802,18744.036887998802,15.282920597069788,0.7574975502901999,37488.073775997604 
 05/04  02:00:00,9.375,3.375,16.0,630842.4930556482,0.0,400.00000000000017,1009694.0835849426,18744.036887998802,18744.036887998802,15.110382553833562,0.7579254099567997,37488.073775997604 
 05/04  03:00:00,8.75,3.0,16.0,687217.2081117528,0.0,400.0000000000001,1104757.4937264328,18744.036887998802,18744.036887998802,15.016594205049351,0.757774169304258,37488.073775997604 
 05/04  04:00:00,7.6,3.0,16.0,751815.9061036303,0.0,400.00000000000017,1280134.0082846656,18744.036887998802,18744.036887998802,14.844053477824403,0.758331776951823,37488.073775997604 
 05/04  05:00:00,6.375,3.0,16.0,809776.6872846684,0.0,400.00000000000017,1466916.1085853437,18744.036887998802,18744.036887998802,14.660259244038773,0.7590260127451264,37488.073775997604 
 05/04  06:00:00,6.3125,2.375,16.0,721579.2191914598,0.0,400.0000000000003,1475752.6812072399,18744.036887998802,18744.036887998802,14.650853688752491,0.7581270959086367,37488.073775997604 
 05/04  07:00:00,6.8125,3.25,16.0,500998.505986839,0.0,400.0000000000004,1399254.6759167623,18744.036887998802,18744.036887998802,14.725847176849229,0.758569670763002,37488.073775997604 
 05/04  08:00:00,8.25,4.0,21.158172712316997,7773640.614155356,50413.93684276493,400.00000000000057,1961096.0427807071,18744.036887998802,18744.036887998802,19.29403113107636,0.7731239065829333,37488.073775997604 
 05/04  09:00:00,9.75,4.0,21.00000003327304,4055415.3757779906,0.0,400.0000000000002,1713785.7507899418,18744.036887998802,18744.036887998802,19.41589901619971,0.775076084437585,37488.073775997604 
 05/04  10:00:00,10.2625,5.25,22.271697203031067,225712.23731699173,281754.33209441,520.5470549661255,1786808.8560958905,18744.036887998802,18744.036887998802,20.342941341198483,0.7756546209549552,6816288.073775997 
 05/04  11:00:00,11.9875,6.0,23.92216480634979,0.0,1231035.1003552233,711.3587262127561,1800564.6679417714,18744.036887998802,18744.036887998802,22.138325541885212,0.7830765084722613,8346288.073775997 
 05/04  12:00:00,13.249999999999998,4.75,23.999996253375222,0.0,2996186.6686898908,805.3455795882455,1637389.5272945121,18744.036887998802,18744.036887998802,22.491018296468493,0.7811337401087459,8346288.073775997 
 05/04  13:00:00,14.4,2.75,23.999999998778883,0.0,3818796.9036425906,846.7698274616814,1463646.4442178935,18744.036887998802,18744.036887998802,22.663688533346207,0.7807250879197822,8346288.073775997 
 05/04  14:00:00,15.625,2.625,22.865022265602114,0.0,138260.31685000498,724.5801084035415,1143542.0472937592,18744.036887998802,18744.036887998802,22.10052829495922,0.7759378721192156,256368.07377599765 
 05/04  15:00:00,16.1875,3.0,23.686657694992924,0.0,2384370.227169034,709.5914862893491,1118238.5865982333,18744.036887998802,18744.036887998802,22.53164990531927,0.776974493200947,6816288.073775997 
 05/04  16:00:00,16.7375,2.375,23.99999993894798,0.0,3851281.8494914714,791.9413690923286,1106256.0322619975,18744.036887998802,18744.036887998802,23.014420741438585,0.7802302479015686,8346288.073775997 
 05/04  17:00:00,17.0,3.25,23.999999999959538,0.0,4338336.730616244,838.7313270800167,1066797.4110837798,18744.036887998802,18744.036887998802,23.053784779163916,0.7810486983835672,8346288.073775997 
 05/04  18:00:00,16.125,2.75,23.999999999999957,0.0,4596409.446767962,863.6249645701479,1199710.1624967228,18744.036887998802,18744.036887998802,22.922544313050082,0.7797840595213555,8346288.073775997 
 05/04  19:00:00,15.85,2.0,23.054137640578702,0.0,140554.73712587717,718.0692720116112,1133842.2716451979,18744.036887998802,18744.036887998802,22.276426498831402,0.7752693805407059,37488.073775997604 
 05/04  20:00:00,15.375,1.375,21.95119506476636,0.0,122622.83931512333,536.9938463391879,1039442.6125371149,18744.036887998802,18744.036887998802,21.272069534965794,0.7745709946946627,37488.073775997604 
 05/04  21:00:00,13.4375,1.0,21.049668214099626,0.0,153649.60235265014,459.9502380208195,1194276.2628964782,18744.036887998802,18744.036887998802,20.197955065178043,0.7699724309502604,37488.073775997604 
 05/04  22:00:00,12.1875,1.0,20.272069710798746,0.0,172954.78978799915,426.31665833547197,1260184.8628060606,18744.036887998802,18744.036887998802,19.31264754208336,0.7682441186690632,37488.073775997604 
 05/04  23:00:00,11.375,1.0,19.641812815051395,0.0,181510.83550480942,411.5600159629113,1284069.4373711934,18744.036887998802,18744.036887998802,18.634328599605993,0.7673261359191602,37488.073775997604 
 05/04  24:00:00,10.750000000000002,1.625,19.088067238464088,0.0,186561.2603938765,405.0868644764267,1290565.3962038676,18744.036887998802,18744.036887998802,18.051966674810114,0.7635275894215294,37488.073775997604 
 05/05  01:00:00,10.1625,0.75,18.61042296765546,0.0,191808.00753546038,402.24460573646843,1307684.4644944,18744.036887998802,18744.036887998802,17.544608246558393,0.7629072109592772,37488.073775997604 
 05/05  02:00:00,8.0875,0.625,18.138741469501902,0.0,233706.9287666635,400.9910639347271,1553118.1214641333,18744.036887998802,18744.036887998802,16.839862984674713,0.7628392187975446,37488.073775997604 
 05/05  03:00:00,7.812500000000001,1.0,17.718616305198488,0.0,235212.3770075049,400.4379926432552,1524038.0696108867,18744.036887998802,18744.036887998802,16.410978497550534,0.7593754860903978,37488.073775997604 
 05/05  04:00:00,7.4875,1.0,17.38273518244447,0.0,234477.37837374338,400.19413468358266,1522704.4434139614,18744.036887998802,18744.036887998802,16.078722090665565,0.7591290252887075,37488.073775997604 
 05/05  05:00:00,7.625,1.625,17.06121004340087,0.0,225105.67038311722,400.0859532862589,1449626.534159921,18744.036887998802,18744.036887998802,15.808945508054265,0.7593363118933599,37488.073775997604 
 05/05  06:00:00,8.25,2.0,16.843077159112184,0.0,205771.48993915465,400.0380620938464,1317894.9754632916,18744.036887998802,18744.036887998802,15.698075312871989,0.7564504731732772,37488.073775997604 
 05/05  07:00:00,9.4,2.0,16.742979349143205,0.0,177597.29221201615,400.0168936574136,1122501.8306450148,18744.036887998802,18744.036887998802,15.75458317553648,0.7568786092945186,37488.073775997604 
 05/05  08:00:00,12.5,1.375,21.168350168247834,5591539.77824546,60461.67020463514,400.00969345545695,1323318.5813359702,18744.036887998802,18744.036887998802,19.965351393453595,0.7713190699858841,37488.073775997604 
 05/05  09:00:00,14.375000000000002,1.0,21.000001121241464,2784166.9650225253,0.0,400.00506589662916,1012156.965525284,18744.036887998802,18744.036887998802,20.109852998508522,0.7725732451912651,37488.073775997604 
 05/05  10:00:00,14.85,1.0,22.54778078788319,0.0,199469.8544575858,505.60967725283245,1137403.3534404999,18744.036887998802,18744.036887998802,21.286950084220162,0.7742612787047328,6816288.073775997 
 05/05  11:00:00,14.375,2.25,23.999688689655308,0.0,2237193.959053516,665.3374163839115,1466386.8037767003,18744.036887998802,18744.036887998802,22.656497033584333,0.7830235134176597,8346288.073775997 
 05/05  12:00:00,15.5625,3.0,23.99999993474862,0.0,3827365.9115241594,776.0086316266663,1286296.104284857,18744.036887998802,18744.036887998802,22.83802872029865,0.7791528917992918,8346288.073775997 
 05/05  13:00:00,14.9375,3.0,23.999999999956035,0.0,4511893.001760797,829.836286635614,1383630.4137535356,18744.036887998802,18744.036887998802,22.744343209425228,0.779773883898634,8346288.073775997 
 05/05  14:00:00,14.625,3.0,23.325777456478956,0.0,183811.32734711238,747.7725616179296,1362091.5151075611,18744.036887998802,18744.036887998802,22.309351357590902,0.7786065058461205,256368.07377599765 
 05/05  15:00:00,15.0,2.375,23.86215010332162,0.0,3223944.027194507,751.701484149125,1328007.0485719647,18744.036887998802,18744.036887998802,22.498638396582553,0.779335660095191,6816288.073775997 
 05/05  16:00:00,15.625,1.375,23.999991307799796,0.0,4603193.395055097,818.6040929205532,1278566.9343497541,18744.036887998802,18744.036887998802,22.847455114803324,0.7812089282503201,8346288.073775997 
 05/05  17:00:00,15.375,2.25,23.99999998853997,0.0,4891599.552372703,852.6274363253875,1316519.7538185795,18744.036887998802,18744.036887998802,22.810001919404442,0.78119629873841,8346288.073775997 
 05/05  18:00:00,15.1875,2.375,23.99999999997609,0.0,5020954.716946119,871.5656712558355,1345784.9626467617,18744.036887998802,18744.036887998802,22.781874140700552,0.779093626731312,8346288.073775997 
 05/05  19:00:00,15.1125,1.375,23.38890333718851,0.0,166638.08732814176,726.332175793026,1303008.9716769888,18744.036887998802,18744.036887998802,22.467246154385805,0.7780316828122851,37488.073775997604 
 05/05  20:00:00,13.75,0.375,22.427779612990616,0.0,182607.79800035496,539.1653157035455,1358830.759005414,18744.036887998802,18744.036887998802,21.41693095629057,0.7762721363392446,37488.073775997604 
 05/05  21:00:00,12.437500000000002,0.3125,21.609664623443233,0.0,199833.486056003,460.84634979189116,1429529.089100563,18744.036887998802,18744.036887998802,20.50262171865115,0.7714287941739638,37488.073775997604 
 05/05  22:00:00,13.2875,0.8125,20.94101035927771,0.0,165514.21766812776,426.674603540957,1191456.9648765035,18744.036887998802,18744.036887998802,20.023449927514974,0.7702880407306667,37488.073775997604 
 05/05  23:00:00,11.3125,0.375,20.2996957133454,0.0,196735.28796592477,411.69366845702973,1400468.822995733,18744.036887998802,18744.036887998802,19.208451053449217,0.7697669987065476,37488.073775997604 
 05/05  24:00:00,10.2,0.625,19.63030486121224,0.0,213728.0522373926,405.13747760963804,1460960.9220898228,18744.036887998802,18744.036887998802,18.444281502150986,0.765055660490674,37488.073775997604 
 05/06  01:00:00,7.6875,1.625,19.018235127514455,0.0,261501.7243983345,402.26477910219836,1755327.2488769516,18744.036887998802,18744.036887998802,17.566256592894646,0.7641892374070993,37488.073775997604 
 05/06  02:00:00,6.812500000000001,1.375,18.416073221804005,0.0,275110.8319835123,400.9966552028086,1792686.7382041651,18744.036887998802,18744.036887998802,16.888007647059123,0.7640579584863466,37488.073775997604 
 05/06  03:00:00,8.675,1.0,17.99075301246807,0.0,217912.8040779073,400.43985031693944,1436440.2861226152,18744.036887998802,18744.036887998802,16.780130146098966,0.760087389570694,37488.073775997604 
 05/06  04:00:00,8.625,1.0,17.58277519836937,0.0,205886.64095652534,400.1948850192933,1383146.4391772542,18744.036887998802,18744.036887998802,16.438476191108975,0.7598123112564611,37488.073775997604 
 05/06  05:00:00,6.1625,1.625,17.086714638268937,0.0,256541.02179998107,400.08622440964285,1685581.5062960314,18744.036887998802,18744.036887998802,15.660343132862252,0.7599100422813008,37488.073775997604 
 05/06  06:00:00,6.687499999999999,1.375,16.74719257888593,0.0,245047.39673549397,400.03817209877013,1541788.1101615203,18744.036887998802,18744.036887998802,15.384303495447288,0.7560362806313785,37488.073775997604 
 05/06  07:00:00,7.3875,1.0,16.656768352815558,0.0,228739.86254625884,400.0169716647458,1416620.6599494638,18744.036887998802,18744.036887998802,15.384227529452733,0.7564933680136658,37488.073775997604 
 05/06  08:00:00,11.45,1.625,21.157361254452102,5763780.882550375,66050.65757375714,400.009740849502,1480157.351140535,18744.036887998802,18744.036887998802,19.799681881119312,0.7713690412726998,37488.073775997604 
 05/06  09:00:00,14.5,2.0,21.000000448935324,2867316.694148117,0.0,400.0050943077344,991207.807072738,18744.036887998802,18744.036887998802,20.128620966997914,0.7720853639302921,37488.073775997604 
 05/06  10:00:00,16.175,2.625,22.5339024173358,8695.189108228942,158263.6405207822,505.51943927678917,933670.2083318867,18744.036887998802,18744.036887998802,21.47533394884858,0.7738178750132596,6816288.073775997 
 05/06  11:00:00,17.625,3.625,23.999282852633062,0.0,2143259.2078927625,664.9463082043949,971650.7824885042,18744.036887998802,18744.036887998802,23.139598647326245,0.7828729012182222,8346288.073775997 
 05/06  12:00:00,18.625,3.375,23.999999853928955,0.0,3651676.545887973,775.589575201479,818639.2757634779,18744.036887998802,18744.036887998802,23.29741299650294,0.7793840832911028,8346288.073775997 
 05/06  13:00:00,19.0,3.0,23.999999999913808,0.0,4304032.159642273,829.9809772479592,761178.5534794881,18744.036887998802,18744.036887998802,23.35377187355912,0.7796737724339529,8346288.073775997 
 05/06  14:00:00,19.625,3.0,23.296335588748033,0.0,46565.12772008238,748.1781980635383,593671.8988742417,18744.036887998802,18744.036887998802,23.038778819623474,0.7780407877897451,256368.07377599765 
 05/06  15:00:00,20.5,2.375,23.845647569436657,0.0,3000137.913280766,752.6802420410024,485085.1205563558,18744.036887998802,18744.036887998802,23.30897536230159,0.7772778862804912,6816288.073775997 
 05/06  16:00:00,20.3,2.0,23.999992052102858,0.0,4425975.107469863,819.9786872445286,563734.7915495094,18744.036887998802,18744.036887998802,23.548757742935994,0.7798949806734825,8346288.073775997 
 05/06  17:00:00,20.0,2.0,23.999999991200553,0.0,4796460.615429425,853.6376970629442,609856.8927079558,18744.036887998802,18744.036887998802,23.50378488268269,0.7808309176943029,8346288.073775997 
 05/06  18:00:00,20.3125,1.375,23.999999999985796,0.0,5009330.50935137,872.6955031032686,562000.6637952256,18744.036887998802,18744.036887998802,23.550665678658607,0.7800601949986772,8346288.073775997 
 05/06  19:00:00,19.5625,2.25,23.507398987183905,0.0,55319.774526842164,726.8719412384982,634001.9870907008,18744.036887998802,18744.036887998802,23.20134763738336,0.7786766662993853,37488.073775997604 
 05/06  20:00:00,18.375,2.375,22.627297243109744,0.0,65322.18932935464,539.0521919770069,679331.6509878351,18744.036887998802,18744.036887998802,22.265523525056945,0.7761862101138134,37488.073775997604 
 05/06  21:00:00,16.5,2.0,21.856948988432453,0.0,97041.56713420739,460.6714956763907,845702.0247290963,18744.036887998802,18744.036887998802,21.319010140353473,0.7730818560865125,37488.073775997604 
 05/06  22:00:00,16.475,3.25,21.212518372042936,0.0,88652.23402288463,426.488331538539,742367.2155412022,18744.036887998802,18744.036887998802,20.720710895858016,0.7710845682690174,37488.073775997604 
 05/06  23:00:00,16.375,4.0,20.74380814547656,0.0,81348.51458367714,411.53249547035585,683241.0545599693,18744.036887998802,18744.036887998802,20.29213255785089,0.7696794370349184,37488.073775997604 
 05/06  24:00:00,14.812500000000002,3.375,20.264672192616104,0.0,110048.72808698833,405.0278911538242,848757.4716651256,18744.036887998802,18744.036887998802,19.653195234915156,0.7676484207979031,37488.073775997604 
 05/07  01:00:00,14.6625,3.0,19.862657362002857,0.0,108888.95676187573,402.20178800477396,805972.3735198115,18744.036887998802,18744.036887998802,19.257297115308706,0.7664333998482937,37488.073775997604 
 05/07  02:00:00,14.375,3.0,19.56105261120252,0.0,109120.04890114337,400.96554526063954,802916.5556640485,18744.036887998802,18744.036887998802,18.95423496502312,0.7657277747143708,37488.073775997604 
 05/07  03:00:00,12.9375,1.75,19.231507647127984,0.0,138309.06768386048,400.42415428804804,972694.7771217315,18744.036887998802,18744.036887998802,18.46211559921046,0.7644717627767739,37488.073775997604 
 05/07  04:00:00,12.7375,2.25,18.938616454049573,0.0,138474.99350766253,400.18695376219085,956258.3534747013,18744.036887998802,18744.036887998802,18.168142230724662,0.7637016333193536,37488.073775997604 
 05/07  05:00:00,13.0,3.625,18.70521934059926,0.0,126409.46524618582,400.08218843134796,879243.1864001207,18744.036887998802,18744.036887998802,18.001771739945347,0.7631359662568316,37488.073775997604 
 05/07  06:00:00,11.812500000000002,2.125,18.459232670897507,0.0,150288.24697109382,400.0360971298987,1023492.1122015745,18744.036887998802,18744.036887998802,17.622769743365456,0.7628913933335344,37488.073775997604 
 05/07  07:00:00,11.6625,2.25,18.238574910840924,0.0,151919.3092763008,400.01592730641715,1010011.8220168038,18744.036887998802,18744.036887998802,17.392854291430595,0.7620133670687416,37488.073775997604 
 05/07  08:00:00,12.0,2.375,21.201282149285944,2911811.894836838,110891.71886075538,400.0085212854789,1393254.877895907,18744.036887998802,18744.036887998802,19.85813029110537,0.7713562597594248,37488.073775997604 
 05/07  09:00:00,11.937499999999998,2.625,21.000047442167755,1956945.395837231,0.0,400.0041350146327,1383144.3118318252,18744.036887998802,18744.036887998802,19.744886857957987,0.7742044482501171,37488.073775997604 
 05/07  10:00:00,12.5875,3.625,22.72412520912859,0.0,427029.8718882724,505.4671461317624,1508730.3245448896,18744.036887998802,18744.036887998802,21.082916925965097,0.77562524874203,6816288.073775997 
 05/07  11:00:00,13.0,4.0,23.99998954994432,0.0,2702273.8549788166,662.419762445471,1682719.577449,18744.036887998802,18744.036887998802,22.453489798791942,0.7823422055368017,8346288.073775997 
 05/07  12:00:00,13.75,2.75,23.999999996942023,0.0,4130671.090296333,771.686084075958,1568644.476125448,18744.036887998802,18744.036887998802,22.56612664495853,0.7825453564961562,8346288.073775997 
 05/07  13:00:00,13.45,2.625,23.999999999997357,0.0,4733339.4540023375,826.3075625228191,1616120.1940206685,18744.036887998802,18744.036887998802,22.521154795116463,0.7820249859743702,8346288.073775997 
 05/07  14:00:00,12.375,3.625,23.38428231698742,0.0,247219.51898870146,745.2101411623281,1719860.4061774267,18744.036887998802,18744.036887998802,22.01769945767126,0.7791694023404478,256368.07377599765 
 05/07  15:00:00,12.625,4.0,23.871779308416343,0.0,3426140.1035341937,748.912410568997,1700287.8979061109,18744.036887998802,18744.036887998802,22.153167490945453,0.7798696701641558,6816288.073775997 
 05/07  16:00:00,13.0,2.75,23.999989632354804,0.0,4764949.772773758,815.4154603783916,1687460.739405472,18744.036887998802,18744.036887998802,22.453580233733152,0.7816839984112082,8346288.073775997 
 05/07  17:00:00,11.75,2.625,23.99999998327155,0.0,4955532.414214076,850.1833393344864,1876720.4340281338,18744.036887998802,18744.036887998802,22.266159004609452,0.7816691220319959,8346288.073775997 
 05/07  18:00:00,10.875,2.375,23.99999999995849,0.0,5045824.024560116,869.5814905472914,2009888.8136380787,18744.036887998802,18744.036887998802,22.134928532960373,0.7825796068629525,8346288.073775997 
 05/07  19:00:00,10.925,2.0,23.32038244916624,0.0,285595.67392136063,744.3973143275413,1931030.2728507372,18744.036887998802,18744.036887998802,21.74131523495816,0.7787663798043888,37488.073775997604 
 05/07  20:00:00,11.0,1.375,22.360133195621085,0.0,258413.80890960287,543.2711420295342,1771820.6609162493,18744.036887998802,18744.036887998802,20.9307655994457,0.7768399964205578,37488.073775997604 
 05/07  21:00:00,10.5,1.625,21.590109179869735,0.0,252701.73481515405,462.50358292560105,1727941.994334263,18744.036887998802,18744.036887998802,20.191791292995656,0.7756115168244606,37488.073775997604 
 05/07  22:00:00,10.075,1.375,20.88444674195114,0.0,248523.63506535266,427.2315294664494,1681660.6172064226,18744.036887998802,18744.036887998802,19.508714831613858,0.7731148022652254,37488.073775997604 
 05/07  23:00:00,10.0,1.0,20.266298414278445,0.0,236645.45000130922,411.9096649064257,1595930.2778228885,18744.036887998802,18744.036887998802,18.955932618020178,0.7706963940216508,37488.073775997604 
 05/07  24:00:00,10.125,1.0,19.716784109260082,0.0,220898.87386808975,405.21863268881805,1489523.2994256339,18744.036887998802,18744.036887998802,18.493316089911637,0.7702024497789062,37488.073775997604 
 05/08  01:00:00,10.075,0.375,19.22189802453976,0.0,210477.01704028074,402.2886788714253,1419861.2651456194,18744.036887998802,18744.036887998802,18.055864446302365,0.7682988836772418,37488.073775997604 
 05/08  02:00:00,10.0,0.625,18.769154871985023,0.0,201963.46153458874,401.00651681430736,1360490.6796369378,18744.036887998802,18744.036887998802,17.650083393741546,0.7663339145022707,37488.073775997604 
 05/08  03:00:00,10.625,2.875,18.373461609044995,0.0,176830.74460256394,400.44269455618553,1202280.4309133277,18744.036887998802,18744.036887998802,17.3935274684685,0.7651929349335636,37488.073775997604 
 05/08  04:00:00,11.0,4.0,18.021528645599673,0.0,158118.66680378115,400.19383841883155,1090274.132042726,18744.036887998802,18744.036887998802,17.14527334016576,0.7642494777222953,37488.073775997604 
 05/08  05:00:00,11.0,5.25,17.682338557753663,0.0,149282.76112891588,400.0846808725581,1037301.204593583,18744.036887998802,18744.036887998802,16.855049656692017,0.7633465952334453,37488.073775997604 
 05/08  06:00:00,10.875,4.75,17.37190537057567,0.0,145955.2749921839,400.0368211968731,1006530.0537484477,18744.036887998802,18744.036887998802,16.56297611897073,0.7640837491069324,37488.073775997604 
 05/08  07:00:00,10.925,5.875,17.099907587719116,0.0,138261.16140689174,400.01605100503866,956257.8167797925,18744.036887998802,18744.036887998802,16.333508568855578,0.7626211502500959,37488.073775997604 
 05/08  08:00:00,11.0,6.375,21.160152782889085,5488102.63324406,63408.21528369302,400.00906717035303,1556403.5577680212,18744.036887998802,18744.036887998802,19.735907662858477,0.7727397723098145,37488.073775997604 
 05/08  09:00:00,11.9375,4.75,21.00000050067955,3048720.4361088085,0.0,400.00469119496205,1387784.3950256647,18744.036887998802,18744.036887998802,19.744025797069085,0.7775954851569657,37488.073775997604 
 05/08  10:00:00,12.8125,6.5,22.540242878412794,65116.14063405425,234506.332078968,521.9620391797727,1449033.4371024468,18744.036887998802,18744.036887998802,20.961321486862488,0.7777974850572881,6816288.073775997 
 05/08  11:00:00,12.375,8.0,23.99692010388963,0.0,1887866.1624512258,668.5652513969153,1771524.153370515,18744.036887998802,18744.036887998802,22.31944613649794,0.7842569591477611,8346288.073775997 
 05/08  12:00:00,12.125,6.125,23.99999952015437,0.0,3649139.2630391386,773.5564743110621,1816351.276107319,18744.036887998802,18744.036887998802,22.322246227376485,0.7836347531019161,8346288.073775997 
 05/08  13:00:00,12.075,7.5,23.999999999726306,0.0,4364307.057891833,824.1171134798433,1823989.660261599,18744.036887998802,18744.036887998802,22.3148901963107,0.7824040553734196,8346288.073775997 
 05/08  14:00:00,12.625,7.75,23.10907160852478,0.0,233124.86514732646,705.2119855347215,1636122.6059805015,18744.036887998802,18744.036887998802,21.820189347713637,0.7768355775072473,256368.07377599765 
 05/08  15:00:00,12.5625,5.75,23.80834959199995,0.0,3077280.0501575638,692.689080147281,1694795.6293819433,18744.036887998802,18744.036887998802,22.085621895938623,0.7793059435723793,6816288.073775997 
 05/08  16:00:00,12.1125,5.625,23.99999973910056,0.0,4532591.657712409,776.4396660066323,1818070.6002685311,18744.036887998802,18744.036887998802,22.320580170015297,0.7815860078530991,8346288.073775997 
 05/08  17:00:00,12.0,6.0,23.999999999685564,0.0,4826464.318917745,825.3424640414419,1835445.9648180588,18744.036887998802,18744.036887998802,22.303706953232894,0.7814950912966848,8346288.073775997 
 05/08  18:00:00,12.375000000000002,5.375,23.999999999999382,0.0,4974699.80982801,852.5499762660934,1778066.929725008,18744.036887998802,18744.036887998802,22.359960813916093,0.7809928246360681,8346288.073775997 
 05/08  19:00:00,12.85,6.25,23.289614777279734,0.0,230960.94213932962,732.1741042568602,1629311.0510428955,18744.036887998802,18744.036887998802,22.012305782753984,0.7775568949554253,37488.073775997604 
 05/08  20:00:00,12.375,6.375,22.29203056981568,0.0,218382.85036588841,535.1102205670163,1547132.5951382795,18744.036887998802,18744.036887998802,21.083337489284403,0.7760936716423185,37488.073775997604 
 05/08  21:00:00,11.5,5.375,21.527652273583463,0.0,224920.1946520812,457.97109942867496,1559670.0654309453,18744.036887998802,18744.036887998802,20.281837025901606,0.772811463036005,37488.073775997604 
 05/08  22:00:00,10.45,5.0,20.837706519355688,0.0,236110.3679219749,425.01853523281505,1613490.5182966357,18744.036887998802,18744.036887998802,19.529033365071648,0.7709672493190483,37488.073775997604 
 05/08  23:00:00,10.0,5.0,20.209080971266665,0.0,235039.60068778647,410.817801153654,1582735.8152676905,18744.036887998802,18744.036887998802,18.905681135471042,0.7695220600674324,37488.073775997604 
 05/08  24:00:00,10.125,4.375,19.6792022768324,0.0,220352.0071177883,404.69136599096436,1479648.8634021888,18744.036887998802,18744.036887998802,18.45675200281443,0.76694411195124,37488.073775997604 
 05/09  01:00:00,9.45,4.0,19.180489318112222,0.0,224795.9065428079,402.04636057158285,1506701.9948669588,18744.036887998802,18744.036887998802,17.932963798365243,0.7658317025478981,37488.073775997604 
 05/09  02:00:00,9.0,4.0,18.6995919261779,0.0,226003.19924789388,400.8936145416601,1499736.1302398692,18744.036887998802,18744.036887998802,17.44499153980875,0.7649538299851596,37488.073775997604 
 05/09  03:00:00,9.125,3.375,18.2833092162512,0.0,213528.89097189065,400.39110451643177,1414799.3889101115,18744.036887998802,18744.036887998802,17.097642489148022,0.762674814937675,37488.073775997604 
 05/09  04:00:00,8.45,3.625,17.876680035860367,0.0,219454.76871845208,400.1718698304824,1457082.457367218,18744.036887998802,18744.036887998802,16.65783183382903,0.7619072923065444,37488.073775997604 
 05/09  05:00:00,8.0,4.0,17.468673917321034,0.0,222632.08013248828,400.0753749532115,1461399.5493059221,18744.036887998802,18744.036887998802,16.23193943922486,0.761343940885083,37488.073775997604 
 05/09  06:00:00,8.25,3.375,17.181985012028253,0.0,213657.40683367063,400.0331053326712,1373635.6152194496,18744.036887998802,18744.036887998802,15.99490091251499,0.7591794698074275,37488.073775997604 
 05/09  07:00:00,8.15,3.625,17.044943959694464,0.0,217864.79166829184,400.01459601722286,1362811.6069742772,18744.036887998802,18744.036887998802,15.83428447236183,0.7592370534617896,37488.073775997604 
 05/09  08:00:00,10.625,4.625,17.088079625156823,0.0,161844.52383387322,400.0064108889935,983176.5263320002,18744.036887998802,18744.036887998802,16.188645939292197,0.7600827834611893,37488.073775997604 
 05/09  09:00:00,11.1375,4.375,17.17376137232758,0.0,144351.10174238717,400.002808884508,923469.7737259621,18744.036887998802,18744.036887998802,16.37167717713625,0.7589571761418306,37488.073775997604 
 05/09  10:00:00,12.6875,5.25,17.165009166157205,0.0,103746.0080758186,400.00123308346156,683145.4891546716,18744.036887998802,18744.036887998802,16.58854808363514,0.7593037492361475,37488.073775997604 
 05/09  11:00:00,15.25,6.0,17.2059155344494,0.0,34214.652690284354,400.0005373904082,298896.8500405909,18744.036887998802,18744.036887998802,17.015796208416294,0.7600665862093785,37488.073775997604 
 05/09  12:00:00,15.8125,6.0,17.099572595556534,0.0,9222.436285219486,400.0002339772917,203252.37958703813,18744.036887998802,18744.036887998802,17.048319986875505,0.7584941925945533,37488.073775997604 
 05/09  13:00:00,17.1375,6.625,16.93631338976727,28452.347984479307,0.0,400.0001019281339,33122.182507461876,18744.036887998802,18744.036887998802,17.094489338663223,0.758256466304014,37488.073775997604 
 05/09  14:00:00,17.375,7.0,16.810211792846697,40628.11038906613,0.0,400.00004419219084,0.0,18744.036887998802,18744.036887998802,17.036112069273983,0.7584948596422763,37488.073775997604 
 05/09  15:00:00,17.3125,5.75,16.638910620080495,42289.11949896333,0.0,400.0000192009912,0.0,18744.036887998802,18744.036887998802,16.87406723790838,0.7570744287202407,37488.073775997604 
 05/09  16:00:00,17.1875,4.375,16.5119481582764,42089.81531011566,0.0,400.00000843483144,0.0,18744.036887998802,18744.036887998802,16.746033904608637,0.7570197590523166,37488.073775997604 
 05/09  17:00:00,17.625,4.625,16.411831667952036,53938.79241426469,0.0,400.0000037180348,0.0,18744.036887998802,18744.036887998802,16.711813940945603,0.7572980761528576,37488.073775997604 
 05/09  18:00:00,17.625,4.375,16.349282233610975,56288.192324033946,0.0,400.0000016363964,0.0,18744.036887998802,18744.036887998802,16.662345079205863,0.7561899926326447,37488.073775997604 
 05/09  19:00:00,16.525,4.0,16.237519190562175,31397.924831339034,0.0,400.0000007226995,8465.906274187317,18744.036887998802,18744.036887998802,16.412149171021483,0.7563045159323958,37488.073775997604 
 05/09  20:00:00,16.0,4.0,16.118516460956673,19301.973597322954,0.0,400.00000031912924,21831.937398328308,18744.036887998802,18744.036887998802,16.22588674452557,0.7564532023475244,37488.073775997604 
 05/09  21:00:00,15.6875,3.375,16.04346800668937,11794.115634404512,0.0,400.00000014109486,57081.9056242092,18744.036887998802,18744.036887998802,16.109083527966302,0.754850909359076,37488.073775997604 
 05/09  22:00:00,14.5625,3.0,16.000352824353183,31491.38120519329,0.0,400.00000006264133,220320.3899545893,18744.036887998802,18744.036887998802,15.89222892176997,0.7554426982080826,37488.073775997604 
 05/09  23:00:00,14.0,3.0,16.000000012571462,44715.7592873595,0.0,400.00000002782105,305325.36024138134,18744.036887998802,18744.036887998802,15.804275263933903,0.7563270508481402,37488.073775997604 
 05/09  24:00:00,13.937499999999998,2.375,16.00000000000045,41008.548387946066,0.0,400.00000001236646,315133.8421071471,18744.036887998802,18744.036887998802,15.79410478596488,0.7547537418092526,37488.073775997604 
 05/10  01:00:00,13.3375,2.0,16.0,41750.62651333319,0.0,400.0000000055142,406962.54546702723,18744.036887998802,18744.036887998802,15.703376084580851,0.7555907488935265,37488.073775997604 
 05/10  02:00:00,13.0,2.625,16.0,38853.898663027656,0.0,400.0000000024551,458652.5419648049,18744.036887998802,18744.036887998802,15.653852946800763,0.7567167080496935,37488.073775997604 
 05/10  03:00:00,13.125,3.0,16.0,30497.1328541498,0.0,400.00000000109117,439605.6674883443,18744.036887998802,18744.036887998802,15.672945366734716,0.7550640365139785,37488.073775997604 
 05/10  04:00:00,12.45,3.625,15.999999999999998,39868.43094758582,0.0,400.00000000048516,541878.6057613762,18744.036887998802,18744.036887998802,15.571713005775374,0.7558304083475689,37488.073775997604 
 05/10  05:00:00,9.9375,4.0,16.0,79010.14950696999,0.0,400.0000000002151,923364.9768368674,18744.036887998802,18744.036887998802,15.194883257418239,0.7567935003507991,37488.073775997604 
 05/10  06:00:00,8.825000000000001,3.375,16.0,35956.71304574104,6722.908436375656,400.0000000000956,1093914.2211561697,18744.036887998802,18744.036887998802,15.028010022962851,0.7547699461167184,37488.073775997604 
 05/10  07:00:00,10.2125,3.625,16.045661617771316,0.0,126205.97028030912,400.0000000000426,885062.8916558367,18744.036887998802,18744.036887998802,15.248198874140932,0.755602583835259,37488.073775997604 
 05/10  08:00:00,12.25,4.0,16.37523842058568,0.0,107892.787246466,400.0000000000188,613739.3196944573,18744.036887998802,18744.036887998802,15.775118024793619,0.7573652873123823,37488.073775997604 
 05/10  09:00:00,13.874999999999998,3.375,16.761542106507825,0.0,72920.54869839827,400.0000000000082,426239.5805273549,18744.036887998802,18744.036887998802,16.355821579613703,0.7560113934267252,37488.073775997604 
 05/10  10:00:00,13.5875,4.875,17.000601829173743,0.0,78516.66074435145,400.0000000000037,515704.7604893426,18744.036887998802,18744.036887998802,16.563622509851015,0.7571978265882927,37488.073775997604 
 05/10  11:00:00,16.1625,5.375,17.144695687621684,7161.4724742904855,23013.199710927598,400.0000000000016,173348.45329396176,18744.036887998802,18744.036887998802,17.056472093986848,0.7586726293940642,37488.073775997604 
 05/10  12:00:00,17.8125,5.0,17.308815376237604,29808.482780841994,0.0,400.000000000001,0.0,18744.036887998802,18744.036887998802,17.474767045308482,0.7569787097715036,37488.073775997604 
 05/10  13:00:00,18.5125,5.0,17.303993557560542,51071.50091357441,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,17.58836873401848,0.7576090072176328,37488.073775997604 
 05/10  14:00:00,19.625,5.0,17.335996192428208,79030.09935195181,0.0,400.0000000000005,0.0,18744.036887998802,18744.036887998802,17.77613444846793,0.7586620280957728,37488.073775997604 
 05/10  15:00:00,19.875,3.75,17.349916334477744,86939.08151270568,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,17.834180398745573,0.7570009277445693,37488.073775997604 
 05/10  16:00:00,19.925,2.375,17.346411473164203,87898.52782532986,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,17.836150859336918,0.7574449121869951,37488.073775997604 
 05/10  17:00:00,20.0,2.0,17.362470358578353,89062.31027588173,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,17.858745351409773,0.7583773619507348,37488.073775997604 
 05/10  18:00:00,20.0625,2.625,17.387813433302277,89614.36205853958,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,17.88717315101465,0.7572950437923491,37488.073775997604 
 05/10  19:00:00,19.4125,2.375,17.400671996178403,73210.29559362557,0.0,400.0,0.0,18744.036887998802,18744.036887998802,17.808620476983727,0.7578102664910089,37488.073775997604 
 05/10  20:00:00,17.75,2.625,17.347375513180694,32762.543392516658,0.0,400.0000000000001,12846.292617141673,18744.036887998802,18744.036887998802,17.529952436358222,0.7584400561032278,37488.073775997604 
 05/10  21:00:00,16.4375,1.75,17.265833834517345,2475.008828016462,3944.968690198368,400.0000000000001,128687.37668411508,18744.036887998802,18744.036887998802,17.257648291349874,0.7568955659118168,37488.073775997604 
 05/10  22:00:00,16.725,1.0,17.276485557458276,3273.9194450744094,1735.5881204668094,400.00000000000017,81867.20493880389,18744.036887998802,18744.036887998802,17.285053068762192,0.7578298969592548,37488.073775997604 
 05/10  23:00:00,13.2875,1.0,17.22442418797587,0.0,80296.25291278973,400.0000000000001,607898.395883283,18744.036887998802,18744.036887998802,16.777214904066806,0.758828207482838,37488.073775997604 
 05/10  24:00:00,12.312500000000002,1.0,17.10093032898388,0.0,111895.3747664597,400.0000000000002,730381.5271030548,18744.036887998802,18744.036887998802,16.477759308732622,0.7563977083165517,37488.073775997604 
 05/11  01:00:00,9.9125,1.0,17.076131020510562,0.0,170499.38789695746,400.00000000000034,1098615.220856614,18744.036887998802,18744.036887998802,16.126858756533643,0.757498930679344,37488.073775997604 
 05/11  02:00:00,7.375,1.0,16.942926148698692,0.0,236109.40518738804,400.00000000000034,1464126.8331240427,18744.036887998802,18744.036887998802,15.628500607976102,0.758617777740091,37488.073775997604 
 05/11  03:00:00,9.75,1.0,16.974533530089435,0.0,181613.89030735,400.0000000000003,1098853.5216146647,18744.036887998802,18744.036887998802,15.963537340901535,0.756315771941717,37488.073775997604 
 05/11  04:00:00,8.65,1.0,16.99372351222402,0.0,202763.498692483,400.00000000000034,1277771.5078252952,18744.036887998802,18744.036887998802,15.865212353140912,0.7574582737800133,37488.073775997604 
 05/11  05:00:00,6.375,1.0,16.871773393107468,0.0,261354.23990729696,400.0000000000003,1604655.3655299605,18744.036887998802,18744.036887998802,15.417121711972044,0.7586131383183128,37488.073775997604 
 05/11  06:00:00,7.5625,1.0,16.958992151841912,0.0,242109.6987741357,400.0000000000004,1427109.4617917093,18744.036887998802,18744.036887998802,15.611336453155857,0.7560048972728893,37488.073775997604 
