Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/11  07:00:00,9.4375,1.625,17.289957802204906,0.0,208473.81655988144,400.0000000000003,1184307.3256906387,18744.036887998802,18744.036887998802,16.129551038280784,0.7578774488113966,37488.073775997604 
 05/11  08:00:00,13.125,1.375,21.238071163443713,3033717.560375062,109782.91485275415,400.0000000000007,1219955.6891644455,18744.036887998802,18744.036887998802,20.01526632669417,0.7711152538550942,37488.073775997604 
 05/11  09:00:00,16.375,1.625,21.000001980173526,1455488.2470706436,0.0,400.00000000000045,707181.8261060643,18744.036887998802,18744.036887998802,20.409986437321525,0.7705743570710055,37488.073775997604 
 05/11  10:00:00,18.325,2.0,23.055029903006677,0.0,806937.9487082332,508.0407235625989,687940.3318850903,18744.036887998802,18744.036887998802,22.248670501062165,0.7743231805123449,6816288.073775997 
 05/11  11:00:00,19.625,2.625,23.999999374428647,0.0,3617538.4242764274,677.1837271082554,668803.49911792,18744.036887998802,18744.036887998802,23.44736725194162,0.781675815559475,8346288.073775997 
 05/11  12:00:00,20.0,3.0,23.99999999956884,0.0,4769545.155861465,774.7067425730156,610332.9262556522,18744.036887998802,18744.036887998802,23.503722122782158,0.7780209516538613,8346288.073775997 
 05/11  13:00:00,19.375,2.375,23.999999999999254,0.0,5152792.0221040575,827.2564671318626,704968.9558643666,18744.036887998802,18744.036887998802,23.41002863245283,0.7790498500175905,8346288.073775997 
 05/11  14:00:00,19.625,2.625,23.953252146525152,0.0,102443.03778887412,718.9773087081875,664321.3034842456,18744.036887998802,18744.036887998802,23.434368094413024,0.7803662012604239,256368.07377599765 
 05/11  15:00:00,20.3125,3.0,23.995673882608067,0.0,4160938.152567775,692.6873340615853,556206.3681176916,18744.036887998802,18744.036887998802,23.520557564400878,0.7773966825227576,6816288.073775997 
 05/11  16:00:00,20.1875,3.0,23.99998894696565,0.0,5373015.77866171,781.1565424473876,581283.3728679251,18744.036887998802,18744.036887998802,23.531888419524705,0.7788746014329319,8346288.073775997 
 05/11  17:00:00,21.25,2.375,23.999999976479,0.0,5744131.875119691,828.985882147394,419376.3602665905,18744.036887998802,18744.036887998802,23.691289956887168,0.7807047138654355,8346288.073775997 
 05/11  18:00:00,21.625,2.625,23.999999999952824,0.0,6016090.579348462,857.1130358577008,362046.9360819572,18744.036887998802,18744.036887998802,23.747548551020692,0.7777007190494838,8346288.073775997 
 05/11  19:00:00,21.15,4.25,23.999999999999968,0.0,332508.6946667361,720.8488504649218,434200.6327213476,18744.036887998802,18744.036887998802,23.67634249039649,0.7784470746580002,37488.073775997604 
 05/11  20:00:00,19.75,3.75,23.801748246069764,0.0,76299.70239526143,536.374928866822,633843.5901445666,18744.036887998802,18744.036887998802,23.379092614524673,0.7790937521323182,37488.073775997604 
 05/11  21:00:00,17.875,1.75,23.289515075437066,0.0,107943.794209957,459.18742275318994,847887.058022234,18744.036887998802,18744.036887998802,22.691269578319417,0.7740655304734556,37488.073775997604 
 05/11  22:00:00,13.95,1.0,22.728534516593328,0.0,195419.11279286552,425.8740486633447,1361685.570981794,18744.036887998802,18744.036887998802,21.64494427240044,0.7738385839544827,37488.073775997604 
 05/11  23:00:00,11.375,1.0,22.204146861922677,0.0,257285.0350108529,411.28923568235695,1668791.1423369283,18744.036887998802,18744.036887998802,20.776479658224364,0.7742200073873002,37488.073775997604 
 05/11  24:00:00,13.375,1.625,21.91539571265873,0.0,204476.59955088398,404.9339862137481,1312701.02652877,18744.036887998802,18744.036887998802,20.780232704269952,0.7690779274209152,37488.073775997604 
 05/12  01:00:00,14.3,3.875,21.71622824815931,0.0,172113.51865632797,402.1604643994755,1142605.6974197277,18744.036887998802,18744.036887998802,20.760487449379347,0.7699417766566795,37488.073775997604 
 05/12  02:00:00,14.0,5.0,21.464597560230906,0.0,174152.47424630934,400.9357081031419,1149298.9934172328,18744.036887998802,18744.036887998802,20.497272106063537,0.771522131881674,37488.073775997604 
 05/12  03:00:00,13.6875,3.75,21.258882689720746,0.0,177976.1049560309,400.4057439458291,1164480.3982120347,18744.036887998802,18744.036887998802,20.270111087036632,0.7665046751686359,37488.073775997604 
 05/12  04:00:00,12.5625,4.25,21.031474210842042,0.0,200228.47006714973,400.17749480970417,1304397.561795628,18744.036887998802,18744.036887998802,19.91886734240301,0.7676070250712914,37488.073775997604 
 05/12  05:00:00,11.375,3.75,20.7927864948825,0.0,228380.74973914304,400.077121100986,1448418.2515546842,18744.036887998802,18744.036887998802,19.52370047227088,0.7696782336508649,37488.073775997604 
 05/12  06:00:00,11.375000000000002,3.0,20.70535033067954,0.0,233422.1284985832,400.0336895723939,1427625.7374155037,18744.036887998802,18744.036887998802,19.40835711368822,0.7648168697700283,37488.073775997604 
 05/12  07:00:00,11.85,3.625,20.81839798143593,0.0,230796.9413315989,400.01477934986247,1365349.7285911052,18744.036887998802,18744.036887998802,19.53606445955335,0.7669918975852023,37488.073775997604 
 05/12  08:00:00,12.625,4.625,21.07541859635532,0.0,191987.71715022955,400.0064353691752,1283106.522121793,18744.036887998802,18744.036887998802,19.85242218624526,0.7705390349375877,37488.073775997604 
 05/12  09:00:00,13.874999999999998,3.75,21.307890345145474,0.0,191721.31329762965,400.0027944027453,1127786.083065033,18744.036887998802,18744.036887998802,20.24291076506792,0.766239410872309,37488.073775997604 
 05/12  10:00:00,14.775,3.625,23.470975455741588,0.0,2556394.353475253,501.94741938556865,1297962.1913806505,18744.036887998802,18744.036887998802,22.082704594871995,0.7723292283905068,6816288.073775997 
 05/12  11:00:00,16.875,3.375,23.999975547261943,0.0,4854822.388566241,657.6752054445359,1091820.3134359266,18744.036887998802,18744.036887998802,23.034921273208607,0.780701092757174,8346288.073775997 
 05/12  12:00:00,18.9375,3.0,23.99999994673804,0.0,5435071.376135488,759.4209148726729,774123.4654975376,18744.036887998802,18744.036887998802,23.344355348484733,0.7762731487302887,8346288.073775997 
 05/12  13:00:00,20.4375,3.625,23.999999999892257,0.0,5928989.146004325,816.5058767152867,544794.2264027222,18744.036887998802,18744.036887998802,23.569354922008337,0.7780240571684034,8346288.073775997 
 05/12  14:00:00,21.0,3.375,23.999999999999925,0.0,596044.1174875451,716.0511644176626,459028.0883349363,18744.036887998802,18744.036887998802,23.653735747089435,0.7806469322055095,256368.07377599765 
 05/12  15:00:00,20.6875,3.0,24.000000000000004,0.0,4704262.045165175,692.7043696289759,505975.7370208993,18744.036887998802,18744.036887998802,23.60689641553541,0.7766461394892614,6816288.073775997 
 05/12  16:00:00,21.4375,3.625,23.999999999999996,0.0,6055668.381087237,778.5227317749271,391766.3155023768,18744.036887998802,18744.036887998802,23.71936547851619,0.778304234202589,8346288.073775997 
 05/12  17:00:00,20.75,3.375,24.0,0.0,6366185.966854279,825.2868657669492,496989.7414134941,18744.036887998802,18744.036887998802,23.61623307531996,0.7808207977991263,8346288.073775997 
 05/12  18:00:00,20.3125,1.75,24.0,0.0,6563114.356924301,854.0344396217828,562846.6193566918,18744.036887998802,18744.036887998802,23.550644916950873,0.7773026783681579,8346288.073775997 
 05/12  19:00:00,20.8125,2.25,24.0,0.0,759169.8295088903,723.7307550632318,486728.41817436024,18744.036887998802,18744.036887998802,23.625674116774096,0.7782561777234103,37488.073775997604 
 05/12  20:00:00,20.375,3.625,23.99012110615532,0.0,154459.83286901802,541.8788013789616,555786.2479125708,18744.036887998802,18744.036887998802,23.5581014788581,0.7799794355724836,37488.073775997604 
 05/12  21:00:00,19.4375,2.75,23.778063772232034,0.0,87052.93046799995,461.43248783076797,678160.813135928,18744.036887998802,18744.036887998802,23.29608434035933,0.7760894799860207,37488.073775997604 
 05/12  22:00:00,16.5375,2.0,23.377887096811133,0.0,148956.13373991166,426.74828864669564,1064876.023784517,18744.036887998802,18744.036887998802,22.55308758269223,0.77644563407123,37488.073775997604 
 05/12  23:00:00,14.375,2.0,22.958819045778444,0.0,200158.97220317676,411.62643127631594,1326512.7746706847,18744.036887998802,18744.036887998802,21.85005546525966,0.7772157576896527,37488.073775997604 
 05/12  24:00:00,14.874999999999998,1.375,22.70770867308808,0.0,185693.67770829116,405.06117810496124,1204838.7126040177,18744.036887998802,18744.036887998802,21.67861743748456,0.7730504071399085,37488.073775997604 
 05/13  01:00:00,12.025,1.625,22.427942811260337,0.0,248274.30356360722,402.2128870344754,1606277.435621363,18744.036887998802,18744.036887998802,21.051392430232788,0.7734735093396603,37488.073775997604 
 05/13  02:00:00,10.625,2.0,22.106432388231017,0.0,282949.4354189809,400.96416598325504,1765720.737157808,18744.036887998802,18744.036887998802,20.53725956587349,0.7744613900241278,37488.073775997604 
 05/13  03:00:00,10.1875,2.0,21.89117042920937,0.0,288498.32221951557,400.4203564186083,1796472.2706810131,18744.036887998802,18744.036887998802,20.290753714313297,0.7709737288704563,37488.073775997604 
 05/13  04:00:00,8.6375,1.375,21.634534985704644,0.0,322551.5937370788,400.1838590812432,1995119.2059231088,18744.036887998802,18744.036887998802,19.844332500285294,0.7711499364399814,37488.073775997604 
 05/13  05:00:00,7.375,1.625,21.384492291144447,0.0,350959.8831933615,400.0803439017823,2149957.62074262,18744.036887998802,18744.036887998802,19.435968968543083,0.7720029364580758,37488.073775997604 
 05/13  06:00:00,7.812500000000001,1.375,21.281582066410227,0.0,344633.44694585557,400.0351098133733,2058912.4684057534,18744.036887998802,18744.036887998802,19.367735713512808,0.7693534485773867,37488.073775997604 
 05/13  07:00:00,8.675,1.0,21.381854240468655,0.0,330268.4753472641,400.0153909033139,1936189.680036597,18744.036887998802,18744.036887998802,19.547391929270443,0.7701599693170097,37488.073775997604 
 05/13  08:00:00,13.9625,1.625,21.700491247548015,0.0,207127.60634637577,400.0067349072038,1167042.9873533985,18744.036887998802,18744.036887998802,20.54985403274295,0.7720092676133153,37488.073775997604 
 05/13  09:00:00,16.875,2.0,22.066238896046187,0.0,131012.84369836008,400.00294436912304,784825.8559485277,18744.036887998802,18744.036887998802,21.33845488383239,0.7715583047034056,37488.073775997604 
 05/13  10:00:00,18.175,3.875,23.715912037526273,0.0,3326889.7714440366,512.2787495589214,822396.7983392421,18744.036887998802,18744.036887998802,22.839198120695503,0.7758314829049622,6816288.073775997 
 05/13  11:00:00,19.0,3.75,23.999999762698035,0.0,5236082.992862004,673.2266832082544,765822.913693721,18744.036887998802,18744.036887998802,23.353760629996682,0.7807541979572497,8346288.073775997 
 05/13  12:00:00,19.9375,4.25,23.99999999943804,0.0,5881148.349340148,765.1960357238866,621182.6600051508,18744.036887998802,18744.036887998802,23.494358719285565,0.780431276998841,8346288.073775997 
 05/13  13:00:00,20.8125,5.0,23.999999999998884,0.0,6361824.074035075,816.5209849249125,487688.3900721778,18744.036887998802,18744.036887998802,23.62560175348908,0.7805366043363448,8346288.073775997 
 05/13  14:00:00,21.0,4.375,24.0,0.0,926269.0302558825,716.9233183926765,459278.7719662045,18744.036887998802,18744.036887998802,23.653731760065646,0.7806138140421984,256368.07377599765 
 05/13  15:00:00,21.3125,4.0,23.999999999999996,0.0,5023044.2910089735,693.1983830446914,410946.34978508094,18744.036887998802,18744.036887998802,23.700631156248377,0.7811645086088208,6816288.073775997 
 05/13  16:00:00,21.8125,4.625,24.0,0.0,6377478.029867845,775.8021642127343,334486.7435745755,18744.036887998802,18744.036887998802,23.77561445809946,0.781007634978246,8346288.073775997 
 05/13  17:00:00,21.375,5.0,24.0,0.0,6648792.159708878,821.7559421531516,401775.633236158,18744.036887998802,18744.036887998802,23.709974020097647,0.7807686032494991,8346288.073775997 
 05/13  18:00:00,21.125,3.75,24.0,0.0,6804935.799297819,849.6411161636553,440518.4980955655,18744.036887998802,18744.036887998802,23.672453419788752,0.7820935529719214,8346288.073775997 
 05/13  19:00:00,19.2,4.25,24.0,0.0,893419.910726004,719.8546630082232,735251.5923777637,18744.036887998802,18744.036887998802,23.383720758625184,0.7814787735181618,37488.073775997604 
 05/13  20:00:00,16.75,5.0,23.95573484121804,0.0,221479.79576116853,539.0101328230501,1109124.0275529525,18744.036887998802,18744.036887998802,23.00697790453252,0.7803810212226152,37488.073775997604 
 05/13  21:00:00,15.6875,4.375,23.616245682290987,0.0,181170.66626236803,459.63659503443176,1230510.055861629,18744.036887998802,18744.036887998802,22.61331810101771,0.7799965094654836,37488.073775997604 
 05/13  22:00:00,14.5625,4.625,23.243165406973542,0.0,201888.93801654966,425.6576705778592,1345961.502069262,18744.036887998802,18744.036887998802,22.125324386610124,0.7787011302304578,37488.073775997604 
 05/13  23:00:00,13.375,4.375,22.886553294152133,0.0,226107.06865334124,411.0336264616432,1470880.5658745249,18744.036887998802,18744.036887998802,21.634443373655465,0.7773430406244789,37488.073775997604 
 05/13  24:00:00,12.750000000000002,2.125,22.592117251806787,0.0,237317.35592296565,404.7706988556906,1519020.8425117868,18744.036887998802,18744.036887998802,21.27766904184746,0.776687649761145,37488.073775997604 
 05/14  01:00:00,11.6,1.625,22.303635892662157,0.0,259212.32088613528,402.0763130732816,1652408.0180520231,18744.036887998802,18744.036887998802,20.867673429602693,0.7758037680253451,37488.073775997604 
 05/14  02:00:00,10.375,2.0,21.991463110956833,0.0,284004.1066856879,400.9038417169682,1790782.531105782,18744.036887998802,18744.036887998802,20.417886756335406,0.7747934839251689,37488.073775997604 
 05/14  03:00:00,10.75,1.375,21.729785100655732,0.0,269822.57728953427,400.3937272871951,1689699.9748594514,18744.036887998802,18744.036887998802,20.23440759876074,0.7745025035694094,37488.073775997604 
 05/14  04:00:00,9.8875,1.0,21.46859250005607,0.0,282700.311451493,400.17178687739647,1785219.2488558975,18744.036887998802,18744.036887998802,19.901473942794247,0.7735994520299804,37488.073775997604 
 05/14  05:00:00,8.7875,1.0,21.15765640676532,0.0,305230.3148688608,400.0750406873398,1904197.3399800519,18744.036887998802,18744.036887998802,19.465305093654084,0.7724051044289852,37488.073775997604 
 05/14  06:00:00,9.475,1.0,21.000394318008258,0.0,290061.5570136971,400.0328010552142,1767197.877706681,18744.036887998802,18744.036887998802,19.39180620999882,0.7725344496448714,37488.073775997604 
 05/14  07:00:00,9.375,0.375,20.981172130317397,0.0,294708.7111362812,400.0143397424473,1777316.5025584341,18744.036887998802,18744.036887998802,19.346532912566797,0.7719946544163525,37488.073775997604 
 05/14  08:00:00,10.875,0.625,21.03060564083711,0.0,250132.7138977875,400.0062778094235,1549481.9201622051,18744.036887998802,18744.036887998802,19.593146879672997,0.7714114237472558,37488.073775997604 
 05/14  09:00:00,13.499999999999998,1.625,21.08710429569926,0.0,187788.36424610292,400.00274719525726,1159514.8722106176,18744.036887998802,18744.036887998802,20.045040016263442,0.7723790753817066,37488.073775997604 
 05/14  10:00:00,15.4,1.375,23.352186874937352,0.0,2123151.7995319585,502.93531844346444,1180752.2254524408,18744.036887998802,18744.036887998802,22.060953151072507,0.7759186406116253,6816288.073775997 
 05/14  11:00:00,16.625,1.0,23.999978475189604,0.0,4468640.925028104,661.8120213602971,1127585.5533857502,18744.036887998802,18744.036887998802,22.997447154303085,0.7807275504279373,8346288.073775997 
 05/14  12:00:00,17.3125,1.625,23.999999970820504,0.0,5134023.901118746,763.5180918566568,1020530.8887678462,18744.036887998802,18744.036887998802,23.10064436967967,0.782723916714048,8346288.073775997 
 05/14  13:00:00,17.8125,2.625,23.999999999929017,0.0,5529158.162484562,819.1664867820555,944259.9166562177,18744.036887998802,18744.036887998802,23.17564528782172,0.7819790274611229,8346288.073775997 
 05/14  14:00:00,17.375,2.375,23.992087792308993,0.0,290963.4985012489,715.2878010532568,1010224.9702210901,18744.036887998802,18744.036887998802,23.11005470119824,0.780652097072915,256368.07377599765 
 05/14  15:00:00,17.25,2.0,23.998678538156465,0.0,4379318.898615411,690.7735607440101,1027822.393683501,18744.036887998802,18744.036887998802,23.083495296682216,0.783473443167791,6816288.073775997 
 05/14  16:00:00,17.15,2.0,23.99999706592108,0.0,5655675.304434286,778.4639750804912,1045660.1261218138,18744.036887998802,18744.036887998802,23.076263550849973,0.7826144562747753,8346288.073775997 
 05/14  17:00:00,16.375,2.625,23.999999994559534,0.0,5909046.567903794,826.937513018797,1163918.5496889304,18744.036887998802,18744.036887998802,22.960018229880212,0.781020085114951,8346288.073775997 
 05/14  18:00:00,14.999999999999998,3.0,23.999999999990276,0.0,6047883.593724128,854.6299136758623,1373345.493335013,18744.036887998802,18744.036887998802,22.753776206917344,0.784682184342098,8346288.073775997 
 05/14  19:00:00,12.9,3.0,23.93724284739489,0.0,383941.2419649675,716.255941415773,1691789.0836135903,18744.036887998802,18744.036887998802,22.426221333446854,0.7828153742434394,37488.073775997604 
 05/14  20:00:00,11.375,3.0,23.387205036463495,0.0,281121.1345582268,533.8818648032156,1862372.2356302983,18744.036887998802,18744.036887998802,21.830559945254084,0.7787507143427959,37488.073775997604 
 05/14  21:00:00,10.8125,2.375,22.794367625607094,0.0,284630.0071680768,457.98067089844517,1854245.9667146392,18744.036887998802,18744.036887998802,21.21752616027575,0.7811522705485663,37488.073775997604 
 05/14  22:00:00,10.2625,3.875,22.266147408587145,0.0,285999.07062490744,425.0363348982944,1858323.5033569436,18744.036887998802,18744.036887998802,20.681121191313036,0.7778687698940076,37488.073775997604 
 05/14  23:00:00,10.0,3.75,21.78996067183463,0.0,283639.3972316617,410.80579715162315,1823400.832493706,18744.036887998802,18744.036887998802,20.217731548347434,0.7740177943349072,37488.073775997604 
 05/14  24:00:00,10.0625,2.375,21.386294914978595,0.0,272522.413391029,404.6887560352736,1749125.339734534,18744.036887998802,18744.036887998802,19.875519426031982,0.7782282121188298,37488.073775997604 
 05/15  01:00:00,10.0375,3.875,20.992397705359686,0.0,262334.561630988,402.03056869876036,1693290.180800926,18744.036887998802,18744.036887998802,19.537826284579424,0.7749208009954541,37488.073775997604 
 05/15  02:00:00,10.0,5.0,20.606292621557845,0.0,253938.97992522336,400.87786208183803,1639575.6624531639,18744.036887998802,18744.036887998802,19.198146424240058,0.770659935563186,37488.073775997604 
 05/15  03:00:00,10.0,4.375,20.257395323435894,0.0,245883.73973279478,400.38002990373514,1584716.8187033013,18744.036887998802,18744.036887998802,18.893865296733154,0.7697199931294743,37488.073775997604 
 05/15  04:00:00,10.0,4.0,19.929866239766703,0.0,237203.64400544492,400.16524685207503,1534337.1174729138,18744.036887998802,18744.036887998802,18.61442807054519,0.7688398016757875,37488.073775997604 
 05/15  05:00:00,10.0,4.625,19.597338996163945,0.0,228049.71114232557,400.0718989737609,1483531.8148400574,18744.036887998802,18744.036887998802,18.332629740567313,0.7679495296422532,37488.073775997604 
 05/15  06:00:00,9.4375,5.625,19.2413936425364,0.0,232046.54050123517,400.03111325004875,1515055.7806651047,18744.036887998802,18744.036887998802,17.954445682615518,0.7731227706865982,37488.073775997604 
 05/15  07:00:00,9.0375,7.25,18.87195477619709,0.0,233609.22089324534,400.01330964390286,1517856.3979536104,18744.036887998802,18744.036887998802,17.57604199582213,0.7695393011720589,37488.073775997604 
 05/15  08:00:00,9.0,7.375,21.148688913504632,2321785.883543753,135047.67844472927,400.0069775222432,1845841.952480595,18744.036887998802,18744.036887998802,19.36136014947369,0.7724734131982035,37488.073775997604 
 05/15  09:00:00,9.1875,4.5,21.00003509704149,1483442.3526305878,0.0,400.0032819532884,1806678.2948791503,18744.036887998802,18744.036887998802,19.332154751403547,0.7788999176410404,37488.073775997604 
 05/15  10:00:00,10.3625,6.125,22.86421838526491,0.0,617843.9016394347,504.16462326013516,1867337.9025621726,18744.036887998802,18744.036887998802,20.838017030240106,0.7791154959699463,6816288.073775997 
 05/15  11:00:00,12.875,8.0,23.999963478702544,0.0,3062357.214395538,652.7722389527808,1703258.8898410813,18744.036887998802,18744.036887998802,22.434503855271778,0.7824924324996367,8346288.073775997 
 05/15  12:00:00,13.875,6.125,23.999999985656636,0.0,4343761.945445483,760.6031929437086,1549037.8672002612,18744.036887998802,18744.036887998802,22.584884268040753,0.785347486252794,8346288.073775997 
 05/15  13:00:00,13.3,6.875,23.999999999984794,0.0,4816827.811829854,815.4144634163304,1638486.1404618209,18744.036887998802,18744.036887998802,22.498671669348816,0.7836643908845583,8346288.073775997 
 05/15  14:00:00,13.625,8.0,23.415272008549938,0.0,210763.0324061549,706.254210979251,1536343.7271974683,18744.036887998802,18744.036887998802,22.250084020152762,0.7798267050625907,256368.07377599765 
 05/15  15:00:00,14.625,8.625,23.897607153649634,0.0,3508506.645818051,711.0246759059889,1396661.9166350814,18744.036887998802,18744.036887998802,22.483997268553004,0.7796703984217994,6816288.073775997 
 05/15  16:00:00,14.375,8.375,23.99998981942343,0.0,4819156.332664994,788.1053917113087,1471576.3639349772,18744.036887998802,18744.036887998802,22.659916123613343,0.7813440118790614,8346288.073775997 
 05/15  17:00:00,14.625,6.75,23.99999997929803,0.0,5029998.505724816,828.7170456693099,1432948.7531362819,18744.036887998802,18744.036887998802,22.697478873947222,0.7812531945568364,8346288.073775997 
 05/15  18:00:00,15.5,3.5,23.99999999995202,0.0,5245208.355146253,854.685891797956,1297904.0856825188,18744.036887998802,18744.036887998802,22.828749442182218,0.7836582189772027,8346288.073775997 
 05/15  19:00:00,15.3,6.375,23.56642668186676,0.0,175530.08297914514,714.4422543400967,1291124.8474309542,18744.036887998802,18744.036887998802,22.59546918935696,0.7811099155261692,37488.073775997604 
 05/15  20:00:00,15.0,7.125,22.73432383379402,0.0,161760.02410703088,529.6559462884615,1209094.989856436,18744.036887998802,18744.036887998802,21.838564230624826,0.7767182052570841,37488.073775997604 
 05/15  21:00:00,14.1875,4.125,22.038349004226234,0.0,167446.29812033888,455.53732406505054,1223868.4841968163,18744.036887998802,18744.036887998802,21.110248121967942,0.7759177029273283,37488.073775997604 
 05/15  22:00:00,12.6375,4.25,21.353776679506858,0.0,190684.0387986349,424.05924443117,1356105.424648002,18744.036887998802,18744.036887998802,20.296086989258278,0.7731055292638751,37488.073775997604 
 05/15  23:00:00,11.375,5.0,20.703724267688916,0.0,209700.60963282158,410.40692749347636,1447140.4418027988,18744.036887998802,18744.036887998802,19.539837164217758,0.770146427406931,37488.073775997604 
 05/15  24:00:00,11.5,4.375,20.160027832013984,0.0,196240.78612821744,404.50836087866554,1340178.4412485403,18744.036887998802,18744.036887998802,19.070278686552232,0.7693424094918658,37488.073775997604 
 05/16  01:00:00,11.3,5.25,19.669639228219093,0.0,187738.89073981647,401.95832033172627,1296506.5933404947,18744.036887998802,18744.036887998802,18.626608754531055,0.7673804249961047,37488.073775997604 
 05/16  02:00:00,11.0,6.625,19.17610194584854,0.0,183957.47486758,400.845730169037,1265563.9020813208,18744.036887998802,18744.036887998802,18.153677788037,0.765271149750605,37488.073775997604 
 05/16  03:00:00,10.4375,5.125,18.737106586618445,0.0,189054.74757804733,400.36483492010495,1282105.093424787,18744.036887998802,18744.036887998802,17.685982571151943,0.7643272255208198,37488.073775997604 
 05/16  04:00:00,8.7875,5.875,18.27724902135615,0.0,217872.95733167726,400.15887092491,1466552.9444172047,18744.036887998802,18744.036887998802,17.06548600370332,0.7628326790116855,37488.073775997604 
 05/16  05:00:00,7.375,5.75,17.799932167599536,0.0,246326.93998956835,400.06873559742377,1605796.7838355638,18744.036887998802,18744.036887998802,16.429479893233594,0.7612207547701877,37488.073775997604 
 05/16  06:00:00,7.375,3.75,17.53198342036609,0.0,248428.27401322112,400.0300165918016,1554962.857086447,18744.036887998802,18744.036887998802,16.149458097782308,0.7598470760275882,37488.073775997604 
 05/16  07:00:00,7.85,4.875,17.482031599877903,0.0,240944.37764731018,400.01319400383835,1469022.281235285,18744.036887998802,18744.036887998802,16.140798855961535,0.7597227378211817,37488.073775997604 
 05/16  08:00:00,9.25,6.0,17.56584296441801,0.0,210390.80625580874,400.00574447871105,1263982.2373477195,18744.036887998802,18744.036887998802,16.394536803331448,0.7600875059848363,37488.073775997604 
 05/16  09:00:00,10.375,4.125,17.691539790519396,0.0,181948.10518945043,400.00250409266124,1111819.4089628723,18744.036887998802,18744.036887998802,16.678485414722065,0.7593104170906493,37488.073775997604 
 05/16  10:00:00,11.475,6.125,17.693336244766893,0.0,146485.7653071737,400.0010989085588,949440.9154312679,18744.036887998802,18744.036887998802,16.87753508330391,0.7594525884680161,37488.073775997604 
 05/16  11:00:00,12.0,8.625,17.530072145705205,0.0,121596.83020806206,400.000472241744,850523.4526123584,18744.036887998802,18744.036887998802,16.852655283151467,0.7593462933069923,37488.073775997604 
 05/16  12:00:00,12.125,5.875,17.27457374470606,0.0,110267.73240655505,400.0002024063937,792788.1673864544,18744.036887998802,18744.036887998802,16.66003926506185,0.7574072586349503,37488.073775997604 
 05/16  13:00:00,12.7,6.5,17.030892140907742,0.0,88560.36850021928,400.0000886044951,668312.6655974174,18744.036887998802,18744.036887998802,16.53713585454971,0.756892236495985,37488.073775997604 
 05/16  14:00:00,13.625,8.625,16.820519710684827,0.0,60186.689140649265,400.00003817664117,493554.24378599564,18744.036887998802,18744.036887998802,16.484880857748774,0.7567641718679646,37488.073775997604 
 05/16  15:00:00,14.062500000000002,6.5,16.661062027954976,0.0,45293.58970862336,400.0000163954039,401073.07862833847,18744.036887998802,18744.036887998802,16.408421707081793,0.7553056838233769,37488.073775997604 
 05/16  16:00:00,14.6625,5.625,16.525146650611557,0.0,26791.51582769283,400.0000071844602,287997.5783135127,18744.036887998802,18744.036887998802,16.375667878350942,0.7550937963936948,37488.073775997604 
 05/16  17:00:00,15.0,6.625,16.412232179453348,0.0,14663.290998381613,400.0000031411433,219636.3056710002,18744.036887998802,18744.036887998802,16.330411034794356,0.7552531644216268,37488.073775997604 
 05/16  18:00:00,14.437500000000002,5.75,16.268972170050066,0.0,24433.00475923372,400.0000013693776,284715.10136869724,18744.036887998802,18744.036887998802,16.132627593301205,0.7541848235394855,37488.073775997604 
 05/16  19:00:00,14.0375,5.625,16.114497999269734,0.0,31683.675572118584,400.00000060162097,321443.4995769415,18744.036887998802,18744.036887998802,15.93766365009549,0.7539604237760383,37488.073775997604 
 05/16  20:00:00,13.375,4.75,16.008142170605705,14049.623395653907,14435.20709231583,400.00000026425045,403294.0431865655,18744.036887998802,18744.036887998802,15.731541137134213,0.7540947214655963,37488.073775997604 
 05/16  21:00:00,12.624999999999998,2.75,16.000000281955025,58183.25126136425,0.0,400.00000011724114,514011.5458515135,18744.036887998802,18744.036887998802,15.597175465262419,0.7532870694229694,37488.073775997604 
 05/16  22:00:00,10.9,2.0,16.000000000010658,110464.25013192125,0.0,400.00000005244044,776866.0115229201,18744.036887998802,18744.036887998802,15.339018267349665,0.754025549407401,37488.073775997604 
 05/16  23:00:00,9.375,2.625,16.0,150267.97476096847,0.0,400.00000002348236,1009000.6264159288,18744.036887998802,18744.036887998802,15.110789511765516,0.7549866969830031,37488.073775997604 
 05/16  24:00:00,9.75,3.0,16.0,150917.12596285326,0.0,400.000000010503,951446.741508276,18744.036887998802,18744.036887998802,15.167007461383795,0.7543767654820055,37488.073775997604 
 05/17  01:00:00,9.45,2.375,15.999999999999996,154121.51128411625,0.0,400.0000000046987,997745.1551014115,18744.036887998802,18744.036887998802,15.121971205933708,0.7549339898847264,37488.073775997604 
 05/17  02:00:00,8.375,2.625,15.999999999999996,173539.43119056872,0.0,400.00000000210457,1161648.9527249474,18744.036887998802,18744.036887998802,14.960683832695295,0.7557807770210442,37488.073775997604 
 05/17  03:00:00,8.5625,1.75,16.0,167787.54839887592,0.0,400.00000000094246,1132558.5505742547,18744.036887998802,18744.036887998802,14.988783115371636,0.7552237897865522,37488.073775997604 
 05/17  04:00:00,7.7125,2.25,16.0,188631.35603840402,0.0,400.0000000004229,1262671.2836873396,18744.036887998802,18744.036887998802,14.861251729552635,0.755761767534244,37488.073775997604 
 05/17  05:00:00,5.75,3.0,15.999999999999998,231128.41840659667,0.0,400.0000000001895,1562204.9925195922,18744.036887998802,18744.036887998802,14.566835394056698,0.7566272238529412,37488.073775997604 
 05/17  06:00:00,6.5,2.375,16.0,171627.65748070687,0.0,400.0000000000852,1447302.2732072964,18744.036887998802,18744.036887998802,14.679302946790008,0.7558813264237398,37488.073775997604 
 05/17  07:00:00,7.775,2.625,16.0,38860.394880417414,13710.784811519363,400.0000000000383,1253707.5364592816,18744.036887998802,18744.036887998802,14.870532166508017,0.7562348050883305,37488.073775997604 
 05/17  08:00:00,9.25,3.0,16.052473986021504,0.0,155468.98158213528,400.000000000017,1031905.7889213517,18744.036887998802,18744.036887998802,15.10767244262734,0.756739405772069,37488.073775997604 
 05/17  09:00:00,11.375,3.0,16.346897406101,0.0,128037.16942609596,400.0000000000078,744805.528313241,18744.036887998802,18744.036887998802,15.634532399953647,0.7562316187080373,37488.073775997604 
 05/17  10:00:00,13.325,4.25,16.621674137384755,0.0,78751.98451682887,400.0000000000036,494284.58414540486,18744.036887998802,18744.036887998802,16.183364161144922,0.7570021651549794,37488.073775997604 
 05/17  11:00:00,15.25,5.625,16.7633503534449,0.0,25666.314289301965,400.0000000000017,227345.7889161483,18744.036887998802,18744.036887998802,16.620485005035825,0.7577669003307022,37488.073775997604 
 05/17  12:00:00,16.0625,4.75,16.76639434043721,2285.562498214256,480.3143077578284,400.000000000001,109318.57237646104,18744.036887998802,18744.036887998802,16.7764452909083,0.7572583554699397,37488.073775997604 
 05/17  13:00:00,16.6625,5.25,16.6987678182319,19824.603680849134,0.0,400.0000000000005,22073.869575769928,18744.036887998802,18744.036887998802,16.809164568191214,0.7570170520323755,37488.073775997604 
 05/17  14:00:00,16.375,6.0,16.62204573597837,16326.193152257234,0.0,400.00000000000034,44385.267651860006,18744.036887998802,18744.036887998802,16.712981078937176,0.7568591126956504,37488.073775997604 
 05/17  15:00:00,17.0625,6.0,16.546575324842923,33336.04197891188,0.0,400.0000000000003,5614.234421192857,18744.036887998802,18744.036887998802,16.73231319132784,0.7567181661246991,37488.073775997604 
 05/17  16:00:00,17.2625,6.0,16.5337124360871,40172.94590859308,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,16.757569339545615,0.756496679305498,37488.073775997604 
 05/17  17:00:00,17.625,6.625,16.495666977697006,49361.26356739261,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,16.770742516843303,0.7562042110480607,37488.073775997604 
 05/17  18:00:00,17.5625,5.125,16.48932989915488,48987.348906957726,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,16.762298291993154,0.7567351590238143,37488.073775997604 
 05/17  19:00:00,17.1125,5.25,16.441402613564026,38463.52267783119,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,16.655728670918023,0.7564425539015927,37488.073775997604 
 05/17  20:00:00,16.375,6.625,16.386664939729698,21131.86317749784,0.0,400.0000000000001,20046.53972161084,18744.036887998802,18744.036887998802,16.504404399169665,0.7561375792595095,37488.073775997604 
 05/17  21:00:00,15.1875,4.5,16.29904228560802,1098.6603641419151,8793.540483991934,400.00000000000017,173051.1405107454,18744.036887998802,18744.036887998802,16.25617541927052,0.7559604725339287,37488.073775997604 
 05/17  22:00:00,13.0125,4.25,16.172716570497002,0.0,60726.44689940623,400.00000000000017,488297.4215807257,18744.036887998802,18744.036887998802,15.834416648896102,0.755791104333655,37488.073775997604 
 05/17  23:00:00,12.625,5.625,16.071892804168726,0.0,73683.70717942054,400.00000000000017,526940.1011597209,18744.036887998802,18744.036887998802,15.661472039662085,0.7557100887923299,37488.073775997604 
 05/17  24:00:00,12.6875,4.125,16.086147572576124,0.0,73099.20098065255,400.00000000000017,518518.4956483629,18744.036887998802,18744.036887998802,15.6790332483213,0.7552666682148244,37488.073775997604 
 05/18  01:00:00,11.5625,4.25,16.051799710817257,0.0,100455.7176618448,400.0000000000002,687526.3489378053,18744.036887998802,18744.036887998802,15.492354066422642,0.7554958782581398,37488.073775997604 
 05/18  02:00:00,11.0,5.0,16.00321830305666,0.0,115096.18389624116,400.0000000000001,764630.3577044737,18744.036887998802,18744.036887998802,15.359024073052028,0.7558180101489816,37488.073775997604 
 05/18  03:00:00,10.6875,3.125,16.00000069632551,0.0,111868.33399212778,400.0000000000001,810028.9210327519,18744.036887998802,18744.036887998802,15.307519382596144,0.7546813328428725,37488.073775997604 
 05/18  04:00:00,10.25,3.25,16.000000000015667,0.0,93518.73717603486,400.0,877480.9694507159,18744.036887998802,18744.036887998802,15.23755390260185,0.7552328000688853,37488.073775997604 
 05/18  05:00:00,8.7875,3.375,16.0,0.0,68215.02684735396,399.9999999999999,1101221.7013843572,18744.036887998802,18744.036887998802,15.014462118190266,0.7562569819087374,37488.073775997604 
 05/18  06:00:00,7.625,2.375,16.00191435555733,0.0,155633.86282259948,400.0000000000002,1276631.9815119267,18744.036887998802,18744.036887998802,14.848102043424543,0.7549559130154284,37488.073775997604 
 05/18  07:00:00,7.775,3.25,16.154168906128245,0.0,217268.5540499102,400.00000000000034,1267763.6314980225,18744.036887998802,18744.036887998802,14.944633543045507,0.7556675271184811,37488.073775997604 
 05/18  08:00:00,9.25,4.0,21.158331222323724,6047376.2407094855,67490.27616760661,400.00000000000057,1816875.6897884987,18744.036887998802,18744.036887998802,19.47046705764828,0.7715647450400541,37488.073775997604 
 05/18  09:00:00,10.874999999999998,3.375,21.00000047312394,2638795.5108393766,0.0,400.0000000000005,1544449.3795217476,18744.036887998802,18744.036887998802,19.58486566286443,0.7735687711046468,37488.073775997604 
 05/18  10:00:00,12.4,5.5,22.6249179269477,0.0,379960.5032466756,505.2973930395239,1521131.9430372305,18744.036887998802,18744.036887998802,20.98229052341862,0.7749488396702249,6816288.073775997 
 05/18  11:00:00,13.625,8.875,23.99991682494261,0.0,2564299.632438212,659.997573691111,1580814.7256253667,18744.036887998802,18744.036887998802,22.54655375536669,0.782655675528555,8346288.073775997 
 05/18  12:00:00,13.875,6.875,23.999999977605462,0.0,4069713.463340433,765.1786734315007,1540741.895724209,18744.036887998802,18744.036887998802,22.584985150127828,0.7806379523652962,8346288.073775997 
 05/18  13:00:00,13.925,6.875,23.999999999981426,0.0,4696886.166868318,819.2852650077828,1533672.7547638288,18744.036887998802,18744.036887998802,22.59255375884766,0.7805910260814285,8346288.073775997 
 05/18  14:00:00,14.0,8.0,23.36948269832614,0.0,196506.05967664206,708.3984885661324,1465436.1817861865,18744.036887998802,18744.036887998802,22.282213830758117,0.7789750269635259,256368.07377599765 
 05/18  15:00:00,14.562499999999998,6.125,23.886078808056645,0.0,3501915.389497959,713.9151453912291,1395679.231870539,18744.036887998802,18744.036887998802,22.45595563064186,0.7785188295987926,6816288.073775997 
 05/18  16:00:00,14.3375,5.625,23.999989150427172,0.0,4840671.912067309,794.3833089963566,1472129.9535944285,18744.036887998802,18744.036887998802,22.65439888743854,0.7807499458901878,8346288.073775997 
 05/18  17:00:00,14.625,8.5,23.9999999781125,0.0,4984560.155059391,832.7568940793,1428152.1475102687,18744.036887998802,18744.036887998802,22.697562459011912,0.7810096926287667,8346288.073775997 
 05/18  18:00:00,15.625,6.25,23.99999999995102,0.0,5225363.479824014,852.4107807117852,1276094.2962612528,18744.036887998802,18744.036887998802,22.847564453680466,0.7811479445693997,8346288.073775997 
 05/18  19:00:00,15.375,6.5,23.59025512575725,0.0,175365.18177513307,712.5505902798998,1279860.4442756763,18744.036887998802,18744.036887998802,22.619919632686198,0.7795738103308729,37488.073775997604 
 05/18  20:00:00,14.375,6.75,22.761301501072513,0.0,178747.05626535774,529.4566745629187,1307060.393654903,18744.036887998802,18744.036887998802,21.770962877939947,0.7764524211511293,37488.073775997604 
 05/18  21:00:00,13.750000000000002,3.5,22.072564854132846,0.0,181401.90197004963,455.58722341346174,1292748.6198165317,18744.036887998802,18744.036887998802,21.066468296622382,0.7740922987247429,37488.073775997604 
 05/18  22:00:00,11.975,3.25,21.403398817812867,0.0,209173.2867138501,424.19733170827567,1463481.6175449514,18744.036887998802,18744.036887998802,20.242291072412968,0.7718810511050505,37488.073775997604 
 05/18  23:00:00,11.0,4.0,20.748271902097265,0.0,221568.84155623906,410.5202780252648,1508566.1703064404,18744.036887998802,18744.036887998802,19.51753667070951,0.769741851870473,37488.073775997604 
 05/18  24:00:00,11.375000000000002,2.75,20.21555225628356,0.0,200647.2828220607,404.58512956272136,1366151.0532807107,18744.036887998802,18744.036887998802,19.10038430777998,0.767591677115652,37488.073775997604 
 05/19  01:00:00,9.975,2.625,19.678836270693374,0.0,220834.69452533076,402.01086507860447,1500837.804076678,18744.036887998802,18744.036887998802,18.45081464411623,0.7660777186440307,37488.073775997604 
 05/19  02:00:00,9.0,2.375,19.129766292823128,0.0,235220.27453283456,400.8822568847617,1563582.6140121627,18744.036887998802,18744.036887998802,17.821221762422354,0.7646583318983873,37488.073775997604 
 05/19  03:00:00,9.25,1.375,18.67566481123884,0.0,218866.85095272685,400.3884269649769,1453514.7868257652,18744.036887998802,18744.036887998802,17.457745826913605,0.7627319389958935,37488.073775997604 
 05/19  04:00:00,8.2125,1.625,18.222228909423496,0.0,232398.10639663768,400.17152597854596,1545950.5944161734,18744.036887998802,18744.036887998802,16.92869914258035,0.7617740768049694,37488.073775997604 
 05/19  05:00:00,6.8125,2.0,17.735533310389492,0.0,257905.88530966447,400.07570598616377,1685125.4911637553,18744.036887998802,18744.036887998802,16.299903434146838,0.7609193036117055,37488.073775997604 
 05/19  06:00:00,7.65,2.0,17.393903050465447,0.0,234328.27276379414,400.0334468453751,1495611.0635907624,18744.036887998802,18744.036887998802,16.0894368429769,0.7589610989308919,37488.073775997604 
 05/19  07:00:00,8.15,0.75,17.244353878113618,0.0,221968.18552971937,400.0148134333116,1391518.909208987,18744.036887998802,18744.036887998802,16.008479713098744,0.758720308188799,37488.073775997604 
 05/19  08:00:00,10.5,0.0,21.150656587022432,4902554.933803038,73548.70618933343,400.0084954596285,1623875.1029466558,18744.036887998802,18744.036887998802,19.6443165028143,0.7709487016315526,37488.073775997604 
 05/19  09:00:00,13.4375,0.625,21.00000119701827,2456060.0081461947,0.0,400.00440327854625,1154680.8931233836,18744.036887998802,18744.036887998802,19.969318484261045,0.7733085243450728,37488.073775997604 
 05/19  10:00:00,15.3625,0.375,22.633180173987373,0.0,290315.1159710589,505.6702400328335,1070689.688279877,18744.036887998802,18744.036887998802,21.43137807684262,0.7748069432450376,6816288.073775997 
 05/19  11:00:00,16.625,1.25,23.999910629135552,0.0,2415606.759632027,664.3930835339804,1125047.785694687,18744.036887998802,18744.036887998802,22.996478910788447,0.7824321135841465,8346288.073775997 
 05/19  12:00:00,18.0625,2.625,23.999999978236655,0.0,3816591.9321563933,774.854088531152,905778.704888392,18744.036887998802,18744.036887998802,23.213044278470807,0.7808948637979714,8346288.073775997 
 05/19  13:00:00,19.5125,2.375,23.999999999985324,0.0,4445113.801521606,829.0821612243614,684948.5622218951,18744.036887998802,18744.036887998802,23.43060235152649,0.7806852522340044,8346288.073775997 
 05/19  14:00:00,20.625,3.25,23.40253978610903,0.0,26777.714090071968,747.6585967832408,453976.68283404544,18744.036887998802,18744.036887998802,23.25447197716906,0.7784635424553803,256368.07377599765 
 05/19  15:00:00,21.25,3.375,23.88310991179018,0.0,3112746.845999675,751.2490161204246,379582.61977188673,18744.036887998802,18744.036887998802,23.468624666755467,0.7787735414741586,6816288.073775997 
 05/19  16:00:00,21.775,3.0,23.99999274004672,0.0,4565549.2298312485,817.6960865925874,339686.7387427894,18744.036887998802,18744.036887998802,23.769966091172947,0.7806708416266955,8346288.073775997 
 05/19  17:00:00,22.0,2.375,23.99999999067158,0.0,4910572.321329188,851.6885826030808,305686.8676016263,18744.036887998802,18744.036887998802,23.80373056463595,0.7808535698616225,8346288.073775997 
 05/19  18:00:00,22.3125,2.625,23.999999999982183,0.0,5096646.869820036,871.0962530221173,257489.96514200198,18744.036887998802,18744.036887998802,23.850635296013408,0.7809989302460049,8346288.073775997 
 05/19  19:00:00,22.1875,1.75,23.673295790795493,4880.15649001311,3140.7342940936815,725.431178607718,249829.7138882461,18744.036887998802,18744.036887998802,23.68293080362067,0.7796263162160013,37488.073775997604 
 05/19  20:00:00,21.375,0.375,22.943342042765195,3723.127873004182,347.5632741577101,538.7858419942831,267661.5810767195,18744.036887998802,18744.036887998802,22.96202777888108,0.7772077888555626,37488.073775997604 
 05/19  21:00:00,18.75,0.625,22.22995509598918,0.0,47105.44721844554,460.65681506764383,560640.6487786507,18744.036887998802,18744.036887998802,21.969130341681417,0.775219439139355,37488.073775997604 
 05/19  22:00:00,15.275,1.625,21.47563261876923,0.0,120688.33753166773,426.4926592977565,975730.5705040203,18744.036887998802,18744.036887998802,20.807005675098516,0.7730778071970669,37488.073775997604 
 05/19  23:00:00,14.0,2.625,20.85603301632926,0.0,146779.440440607,411.5706900314419,1067866.2606577561,18744.036887998802,18744.036887998802,20.04242778531709,0.7712709077392951,37488.073775997604 
 05/19  24:00:00,14.75,3.0,20.45862115387803,0.0,122639.61507633323,405.0523229491081,884757.0175862206,18744.036887998802,18744.036887998802,19.77850771336997,0.769267230859386,37488.073775997604 
 05/20  01:00:00,12.575,3.0,20.06704709865888,0.0,166020.89177787688,402.2093215071927,1162347.8483703856,18744.036887998802,18744.036887998802,19.145850897326714,0.7682737768073818,37488.073775997604 
 05/20  02:00:00,11.0,3.0,19.647362639930435,0.0,201744.56934252477,400.96640635819153,1334759.3758832165,18744.036887998802,18744.036887998802,18.52756379277885,0.7674013250455453,37488.073775997604 
 05/20  03:00:00,12.125,3.3125,19.394284971457544,0.0,169667.7641833574,400.42312095647355,1118544.6840971005,18744.036887998802,18744.036887998802,18.452265318825553,0.7656044331833881,37488.073775997604 
 05/20  04:00:00,11.05,3.8125,19.142038606825096,0.0,187834.32766288676,400.1852817229882,1246719.367534424,18744.036887998802,18744.036887998802,18.098791830982016,0.7651131319506488,37488.073775997604 
 05/20  05:00:00,10.625,3.375,18.874191374972874,0.0,196606.01319736897,400.081048988819,1267760.6102132162,18744.036887998802,18744.036887998802,17.781807608721483,0.7647287023319409,37488.073775997604 
 05/20  06:00:00,10.8125,2.6875,18.773909667171967,0.0,193813.34602712482,400.0355820453083,1219322.5928845163,18744.036887998802,18744.036887998802,17.69690743963054,0.7634811298082045,37488.073775997604 
 05/20  07:00:00,12.7625,2.1875,18.85374810217855,0.0,152954.81486613085,400.0156643743058,924507.0693232899,18744.036887998802,18744.036887998802,18.00372262370077,0.7638992609893148,37488.073775997604 
 05/20  08:00:00,15.875,2.0,21.222294514486805,1647652.3656226913,84056.36849067328,400.0088595231142,799321.7421000709,18744.036887998802,18744.036887998802,20.41435068813177,0.7706066131797903,37488.073775997604 
 05/20  09:00:00,16.8125,2.0,21.000001362249137,764149.5258779305,0.0,400.00473942146795,641535.008994244,18744.036887998802,18744.036887998802,20.475692286325263,0.7714787413084849,37488.073775997604 
 05/20  10:00:00,19.3875,2.625,23.172027623305745,0.0,1215983.8634335976,506.2919071371459,540807.6343173381,18744.036887998802,18744.036887998802,22.485788048365894,0.7752077534814431,6816288.073775997 
 05/20  11:00:00,21.625,3.0,23.999997891310308,0.0,3865391.011119134,671.7585993447839,365301.23513967515,18744.036887998802,18744.036887998802,23.747210620018713,0.7813988559589247,8346288.073775997 
 05/20  12:00:00,22.812499999999996,3.625,23.99999999819373,0.0,4916884.043426603,770.034350234256,182631.0827845068,18744.036887998802,18744.036887998802,23.92544726490758,0.7803158835276517,8346288.073775997 
 05/20  13:00:00,23.7375,3.375,23.999999999996035,0.0,5275889.901739688,823.0575170306456,40320.53498004995,18744.036887998802,18744.036887998802,24.064242388616126,0.7804747613301805,8346288.073775997 
 05/20  14:00:00,25.25,3.625,23.999999999999996,0.0,176593.3535762373,717.8906600703702,0.0,18744.036887998802,18744.036887998802,24.29112389573173,0.7808671556848117,256368.07377599765 
 05/20  15:00:00,26.625,3.375,24.0,0.0,4348797.583837758,692.1479198295168,0.0,18744.036887998802,18744.036887998802,24.49735792387273,0.7804550055525662,6816288.073775997 
 05/20  16:00:00,27.0,3.625,24.0,0.0,5573059.396715584,778.8419360472091,0.0,18744.036887998802,18744.036887998802,24.55365257110414,0.7804417232874268,8346288.073775997 
 05/20  17:00:00,27.0,4.0,24.0,0.0,5935685.103286423,826.1508587526432,0.0,18744.036887998802,18744.036887998802,24.553693925521177,0.7805994703307647,8346288.073775997 
 05/20  18:00:00,27.125000000000004,4.0,24.000000000000004,0.0,6213241.659368183,853.8489671064918,0.0,18744.036887998802,18744.036887998802,24.572418054189235,0.7801732503285473,8346288.073775997 
 05/20  19:00:00,26.45,3.375,24.0,0.0,519638.96117190795,721.2974446904052,0.0,18744.036887998802,18744.036887998802,24.471174844698027,0.7802704521990507,37488.073775997604 
 05/20  20:00:00,25.375,2.375,23.997380061597966,14690.009539320887,49248.21340676572,540.3979790691332,0.0,18744.036887998802,18744.036887998802,24.31067021095861,0.7803895604472342,37488.073775997604 
 05/20  21:00:00,24.125,2.0,23.8350126101397,37379.37765299491,0.0,461.11789094536806,7595.12384244952,18744.036887998802,18744.036887998802,24.04176239698824,0.7793018352640658,37488.073775997604 
 05/20  22:00:00,22.6,2.0,23.48742216544678,9459.553270918583,1207.0705156128497,426.55762588909386,149597.40142446206,18744.036887998802,18744.036887998802,23.533076394931985,0.7785150923333226,37488.073775997604 
 05/20  23:00:00,21.375,2.0,23.169869478578576,0.0,18834.29232883118,411.54542442952425,286401.0500250465,18744.036887998802,18744.036887998802,23.065632235502157,0.7780475290412292,37488.073775997604 
 05/20  24:00:00,20.375,1.375,22.920095584262324,0.0,41282.797800320055,405.0251574431053,399110.09059871617,18744.036887998802,18744.036887998802,22.69158009406904,0.7760997693740516,37488.073775997604 
 05/21  01:00:00,19.375,1.0,22.706718224168494,0.0,63719.33674947174,402.19292233501324,518727.1777630778,18744.036887998802,18744.036887998802,22.353930164066814,0.7759406342044741,37488.073775997604 
 05/21  02:00:00,17.125,1.0,22.470822331021004,0.0,115617.19934721345,400.95645213899445,830502.0904879571,18744.036887998802,18744.036887998802,21.83061234713618,0.7761016827918193,37488.073775997604 
 05/21  03:00:00,15.750000000000002,1.625,22.22774790618532,0.0,149260.62085469766,400.41723884871874,1000921.8841157457,18744.036887998802,18744.036887998802,21.40116473253132,0.7737744259799006,37488.073775997604 
 05/21  04:00:00,14.6,1.375,22.053222581656954,0.0,176028.3900281422,400.1821988517678,1150268.2524842506,18744.036887998802,18744.036887998802,21.078295797537223,0.7739862329921697,37488.073775997604 
