Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/21  05:00:00,12.75,0.375,21.860904870474748,0.0,220996.21453930307,400.0795375179607,1404657.704983002,18744.036887998802,18744.036887998802,20.636834831865656,0.774560302614727,37488.073775997604 
 05/21  06:00:00,14.0,0.0,21.853993033673586,0.0,199060.98691992855,400.03475683118745,1199445.382157296,18744.036887998802,18744.036887998802,20.75136335784517,0.7722656275358584,37488.073775997604 
 05/21  07:00:00,14.7,0.0,22.092670728403426,0.0,191249.26434076988,400.01521796355564,1122322.4082746017,18744.036887998802,18744.036887998802,21.033176766979278,0.7734478820741586,37488.073775997604 
 05/21  08:00:00,17.9,1.25,22.472815090953652,0.0,123798.22096696196,400.00664634294833,682329.1605440772,18744.036887998802,18744.036887998802,21.786833503399045,0.7754906075770519,37488.073775997604 
 05/21  09:00:00,21.4375,2.0,22.96582968806053,0.0,39830.09782711563,400.00289836251534,217327.07513027848,18744.036887998802,18744.036887998802,22.745126015024383,0.7744074731431736,37488.073775997604 
 05/21  10:00:00,23.3625,2.0,23.95517571374078,0.0,4278123.053072414,533.8206854307689,79666.37792003517,18744.036887998802,18744.036887998802,23.90758990996514,0.7777199275688296,6816288.073775997 
 05/21  11:00:00,24.625,3.25,23.999999165243896,0.0,6051762.651069328,687.2030468641589,0.0,18744.036887998802,18744.036887998802,24.197421154308127,0.7807189805980304,8346288.073775997 
 05/21  12:00:00,25.875,4.0,23.999999998152962,0.0,6671358.928841068,769.5625429343576,0.0,18744.036887998802,18744.036887998802,24.38494178060894,0.7783853161530078,8346288.073775997 
 05/21  13:00:00,26.15,4.0,23.999999999995737,0.0,7003476.416929311,818.5812479429051,0.0,18744.036887998802,18744.036887998802,24.426193834165282,0.7792109679208687,8346288.073775997 
 05/21  14:00:00,26.625,3.375,23.999999999999996,0.0,1429954.2926990525,722.9012439008198,0.0,18744.036887998802,18744.036887998802,24.49744356039779,0.7803853461474634,256368.07377599765 
 05/21  15:00:00,27.499999999999996,2.375,24.0,0.0,5513232.1444939915,699.5704596986145,0.0,18744.036887998802,18744.036887998802,24.62871016749842,0.778433130807562,6816288.073775997 
 05/21  16:00:00,26.675,3.25,24.0,0.0,6901528.654162887,778.7665774631857,0.0,18744.036887998802,18744.036887998802,24.504942904411067,0.7793066316476059,8346288.073775997 
 05/21  17:00:00,26.0,3.375,24.0,0.0,7216405.8418546505,823.6363020828943,0.0,18744.036887998802,18744.036887998802,24.403690117367518,0.7805652948133195,8346288.073775997 
 05/21  18:00:00,26.875,2.375,24.0,0.0,7432892.504004089,851.7254394108352,0.0,18744.036887998802,18744.036887998802,24.53495365737812,0.7787303710591402,8346288.073775997 
 05/21  19:00:00,26.525,2.0,23.999999999999996,0.0,1537626.5491296449,728.996883836121,0.0,18744.036887998802,18744.036887998802,24.482452730223724,0.7792204861488579,37488.073775997604 
 05/21  20:00:00,25.375,2.0,24.0,0.0,800468.3165784897,554.7849172640792,0.0,18744.036887998802,18744.036887998802,24.313331097482077,0.7803046791446389,37488.073775997604 
 05/21  21:00:00,23.75,2.0,24.0,0.0,448772.48632098886,471.0327674875798,57520.830632000114,18744.036887998802,18744.036887998802,24.066491685942495,0.7787314362561313,37488.073775997604 
 05/21  22:00:00,21.125,1.375,24.0,0.0,259268.09556318645,431.7736739471321,440236.0251398322,18744.036887998802,18744.036887998802,23.672493302526505,0.7793614522468889,37488.073775997604 
 05/21  23:00:00,18.125,1.0,23.99203147167093,0.0,164197.77419346973,413.9333730741567,901020.829972584,18744.036887998802,18744.036887998802,23.2213727448634,0.7803582574687848,37488.073775997604 
 05/21  24:00:00,18.625,1.0,23.979484623514832,0.0,137245.98238635148,406.0548062710816,820404.6843628332,18744.036887998802,18744.036887998802,23.274623930537576,0.7779425172799426,37488.073775997604 
 05/22  01:00:00,17.35,0.375,23.963206638763683,0.0,158258.00295673788,402.63891229076035,1018188.5920134552,18744.036887998802,18744.036887998802,23.09264450340183,0.7787824892474171,37488.073775997604 
 05/22  02:00:00,16.0,0.625,23.874814621712922,0.0,192891.41627421245,401.1468816724856,1210932.2919621645,18744.036887998802,18744.036887998802,22.806913860879245,0.7799943530742105,37488.073775997604 
 05/22  03:00:00,16.8125,1.625,23.876787469488768,0.0,173582.05529454595,400.498296612881,1083191.3624488853,18744.036887998802,18744.036887998802,22.915793793193046,0.777381873553098,37488.073775997604 
 05/22  04:00:00,17.7375,1.375,23.91017819826274,0.0,149679.24252979748,400.2168060926105,944621.7592087022,18744.036887998802,18744.036887998802,23.081421180672745,0.7783307028914385,37488.073775997604 
 05/22  05:00:00,18.0,1.625,23.934199356219818,0.0,143160.81745487056,400.0941895853741,907831.4689272126,18744.036887998802,18744.036887998802,23.14130048468182,0.7797135491088936,37488.073775997604 
 05/22  06:00:00,16.4375,2.0,23.99320600680158,0.0,234874.45848872044,400.04092134009005,1157084.0631128098,18744.036887998802,18744.036887998802,22.95324289015164,0.7772361579716299,37488.073775997604 
 05/22  07:00:00,15.250000000000002,1.375,23.999999833728854,0.0,522627.40452558146,400.01802695424686,1342328.1120653423,18744.036887998802,18744.036887998802,22.791265874112646,0.7782142204306256,37488.073775997604 
 05/22  08:00:00,18.7875,1.0,23.999999999994408,0.0,885139.7843541936,400.0081681968494,799282.1366037069,18744.036887998802,18744.036887998802,23.32196611296687,0.7797067654784114,37488.073775997604 
 05/22  09:00:00,21.125,1.625,23.999999999999996,0.0,1100770.5508224014,400.0038302809536,441007.29611984314,18744.036887998802,18744.036887998802,23.672424105307552,0.777146220975438,37488.073775997604 
 05/22  10:00:00,23.575,2.625,24.0,0.0,6113759.553285589,519.4814603052987,105533.27812037448,18744.036887998802,18744.036887998802,24.039866317021996,0.7787864375451641,6816288.073775997 
 05/22  11:00:00,25.625,3.0,24.0,0.0,7786832.139097586,663.3930879485533,0.0,18744.036887998802,18744.036887998802,24.34741834308973,0.7805810332178953,8346288.073775997 
 05/22  12:00:00,26.375,3.0,24.0,0.0,8006445.37496697,749.5266746008343,0.0,18744.036887998802,18744.036887998802,24.459943701303835,0.7780853455944791,8346288.073775997 
 05/22  13:00:00,26.85,3.0,24.000000000000004,0.0,8075429.227454142,804.0378186456069,0.0,18744.036887998802,18744.036887998802,24.531232238579086,0.7789497736860378,8346288.073775997 
 05/22  14:00:00,27.0,3.0,24.0,0.0,2271483.871086513,719.3956402498952,0.0,18744.036887998802,18744.036887998802,24.553747411680583,0.7801415607186187,256368.07377599765 
 05/22  15:00:00,27.375,2.375,24.0,0.0,6275907.488999262,700.2616708361865,0.0,18744.036887998802,18744.036887998802,24.609986912225953,0.7782313780933432,6816288.073775997 
 05/22  16:00:00,27.225,2.625,24.0,0.0,7668895.6875352105,776.5788973405158,0.0,18744.036887998802,18744.036887998802,24.587459435355747,0.7791795344920105,8346288.073775997 
 05/22  17:00:00,27.0,3.0,24.0,0.0,7961048.517556998,821.171870298427,0.0,18744.036887998802,18744.036887998802,24.55371118465424,0.7804287488934989,8346288.073775997 
 05/22  18:00:00,27.187499999999996,2.375,24.0,0.0,8142970.863282169,849.3312606956009,0.0,18744.036887998802,18744.036887998802,24.58181789560744,0.7788232987110421,8346288.073775997 
 05/22  19:00:00,26.4875,2.625,24.0,0.0,2174063.6346654287,731.6086825008606,0.0,18744.036887998802,18744.036887998802,24.476849949500416,0.7792595120432164,37488.073775997604 
 05/22  20:00:00,25.375,2.375,24.0,0.0,1376915.2295431383,562.2523485797694,0.0,18744.036887998802,18744.036887998802,24.31166238100547,0.780073885914519,37488.073775997604 
 05/22  21:00:00,23.375,2.625,24.0,0.0,991423.7175493229,477.49543576582596,109394.26266810152,18744.036887998802,18744.036887998802,24.01005702771023,0.7784888986514784,37488.073775997604 
 05/22  22:00:00,22.15,3.0,24.0,0.0,812383.842997344,436.08382497446854,283618.80214507325,18744.036887998802,18744.036887998802,23.826251083617443,0.7791552705122922,37488.073775997604 
 05/22  23:00:00,19.125,2.375,24.0,0.0,700263.9322126817,416.5635206494886,747386.5941936467,18744.036887998802,18744.036887998802,23.372527988371715,0.7800830845365162,37488.073775997604 
 05/22  24:00:00,19.775,2.625,24.0,0.0,689602.1467972269,407.52610361232945,648600.6217363365,18744.036887998802,18744.036887998802,23.46696544175083,0.7782319226278173,37488.073775997604 
 05/23  01:00:00,17.325,1.75,24.0,0.0,654000.1045763777,403.43047466297446,1023879.7815722565,18744.036887998802,18744.036887998802,23.101469530580214,0.7790860947953447,37488.073775997604 
 05/23  02:00:00,14.937499999999998,1.625,24.0,0.0,617926.3537420159,401.54382318289254,1388407.931079443,18744.036887998802,18744.036887998802,22.744424550128976,0.7800677454955557,37488.073775997604 
 05/23  03:00:00,16.15,1.375,24.0,0.0,636211.4807638326,400.69344249149077,1201727.3021688573,18744.036887998802,18744.036887998802,22.926336738402693,0.778015901725208,37488.073775997604 
 05/23  04:00:00,15.087499999999999,0.375,24.0,0.0,614371.4529971895,400.31320432032976,1365176.1994977423,18744.036887998802,18744.036887998802,22.766977735409508,0.7788050729735664,37488.073775997604 
 05/23  05:00:00,13.375,0.625,24.0,0.0,596095.3639167781,400.14020295069173,1627333.5726896708,18744.036887998802,18744.036887998802,22.5101161647364,0.7800117922587857,37488.073775997604 
 05/23  06:00:00,14.6875,1.3125,24.0,0.0,824275.2246386318,400.0630488055872,1426421.1823309688,18744.036887998802,18744.036887998802,22.70700140396544,0.7781149797230154,37488.073775997604 
 05/23  07:00:00,14.7,1.8125,24.0,0.0,1141094.514839341,400.02915451342756,1425366.5995891448,18744.036887998802,18744.036887998802,22.708864124713614,0.7786982502148531,37488.073775997604 
 05/23  08:00:00,17.7875,2.625,23.999999999999996,0.0,1467158.4616234303,400.01377938269746,953324.2854340852,18744.036887998802,18744.036887998802,23.162601373210187,0.7798725624532293,37488.073775997604 
 05/23  09:00:00,21.125,1.75,24.0,0.0,1661216.925823947,400.0066937511115,441449.49839553953,18744.036887998802,18744.036887998802,23.665001203276915,0.7787410268317512,37488.073775997604 
 05/23  10:00:00,21.925,1.625,24.0,0.0,1621766.1126235388,400.00329042213923,318736.7128156867,18744.036887998802,18744.036887998802,23.788989091480875,0.7794773796273327,37488.073775997604 
 05/23  11:00:00,23.25,2.0,24.0,0.0,1402938.2030963725,400.001602897917,115220.56500638643,18744.036887998802,18744.036887998802,23.98972297270181,0.7803927386611091,37488.073775997604 
 05/23  12:00:00,24.6875,2.0,24.0,0.0,1109605.6644194818,400.0007693889764,0.0,18744.036887998802,18744.036887998802,24.206947547868786,0.779211932409026,37488.073775997604 
 05/23  13:00:00,25.6625,2.0,24.0,0.0,907864.5744481003,400.0003637268925,0.0,18744.036887998802,18744.036887998802,24.353131764049806,0.7793726532158859,37488.073775997604 
 05/23  14:00:00,26.625,2.0,24.0,0.0,805176.2403885656,400.0001703441513,0.0,18744.036887998802,18744.036887998802,24.497523672198295,0.7798337988386409,37488.073775997604 
 05/23  15:00:00,27.437500000000004,2.0,24.0,0.0,752979.8978271959,400.000079504052,0.0,18744.036887998802,18744.036887998802,24.62000300997903,0.7795030105244709,37488.073775997604 
 05/23  16:00:00,27.2625,3.25,24.0,0.0,722255.9338285947,400.00003700731367,0.0,18744.036887998802,18744.036887998802,24.59326251837317,0.779652439936025,37488.073775997604 
 05/23  17:00:00,27.0,2.75,24.0,0.0,708312.8033208819,400.0000171303376,0.0,18744.036887998802,18744.036887998802,24.553789086686947,0.7797481443808371,37488.073775997604 
 05/23  18:00:00,27.6875,2.0,24.0,0.0,723050.1108542461,400.0000079542977,0.0,18744.036887998802,18744.036887998802,24.65819390774778,0.7801126476229906,37488.073775997604 
 05/23  19:00:00,27.4125,2.625,24.0,0.0,738759.271144016,400.0000037034823,0.0,18744.036887998802,18744.036887998802,24.616183507636023,0.7800262016463877,37488.073775997604 
 05/23  20:00:00,25.75,3.0,24.0,0.0,736149.0429006062,400.00000171887655,0.0,18744.036887998802,18744.036887998802,24.369261285693273,0.7799400945414932,37488.073775997604 
 05/23  21:00:00,23.8125,2.375,24.0,0.0,734841.9143749524,400.00000079414684,50894.82255372567,18744.036887998802,18744.036887998802,24.075171186909564,0.7806299432327535,37488.073775997604 
 05/23  22:00:00,23.0375,2.0,24.0,0.0,768733.3656392358,400.0000003663742,147751.9420496347,18744.036887998802,18744.036887998802,23.95903544813637,0.7806465512510069,37488.073775997604 
 05/23  23:00:00,22.375,2.0,24.0,0.0,811169.2825513224,400.0000001694588,249528.36725624005,18744.036887998802,18744.036887998802,23.859350667205835,0.780352488778451,37488.073775997604 
 05/23  24:00:00,21.125,2.0,24.0,0.0,840176.555591879,400.0000000784379,441183.742964462,18744.036887998802,18744.036887998802,23.672322945454475,0.7805498722596413,37488.073775997604 
 05/24  01:00:00,20.225,2.0,24.0,0.0,863641.391531024,400.0000000362723,579484.8589788842,18744.036887998802,18744.036887998802,23.537145073148032,0.7804057690147624,37488.073775997604 
 05/24  02:00:00,17.6875,2.0,24.0,0.0,848658.6120337526,400.0000000167428,967378.8711262178,18744.036887998802,18744.036887998802,23.156899324596363,0.7802076479824984,37488.073775997604 
 05/24  03:00:00,16.8625,1.375,24.0,0.0,847060.8049651552,400.00000000767596,1092753.9664211716,18744.036887998802,18744.036887998802,23.033193877443875,0.7805973671423637,37488.073775997604 
 05/24  04:00:00,16.45,0.375,24.0,0.0,840007.228719822,400.0000000035232,1155307.220529827,18744.036887998802,18744.036887998802,22.97135243307711,0.7803311810663307,37488.073775997604 
 05/24  05:00:00,15.375,0.0,23.999999999999996,0.0,838095.9316325737,400.0000000016135,1320029.7710412443,18744.036887998802,18744.036887998802,22.810123584007123,0.7799199288743567,37488.073775997604 
 05/24  06:00:00,15.3125,0.625,24.0,0.0,1058965.6951041622,400.00000000074243,1329336.6909106027,18744.036887998802,18744.036887998802,22.8007643620007,0.7804957433738662,37488.073775997604 
 05/24  07:00:00,15.0625,1.0,24.0,0.0,1375285.769089264,400.000000000349,1365134.7289452925,18744.036887998802,18744.036887998802,22.763300802688132,0.7800247078455887,37488.073775997604 
 05/24  08:00:00,18.675,1.625,24.0,0.0,1704234.5704728784,400.00000000016803,813994.3216532773,18744.036887998802,18744.036887998802,23.305169375300714,0.7794562293289636,37488.073775997604 
 05/24  09:00:00,20.75,2.0,24.0,0.0,1875152.3055041493,400.0000000000831,497274.31694570975,18744.036887998802,18744.036887998802,23.616389481376444,0.7802938865207736,37488.073775997604 
 05/24  10:00:00,23.35,2.625,24.0,0.0,1866278.5072157646,400.0000000000414,137965.72050373547,18744.036887998802,18744.036887998802,24.007066474250905,0.7800896929239424,37488.073775997604 
 05/24  11:00:00,25.625,3.0,24.0,0.0,1665111.5074905811,400.00000000002075,0.0,18744.036887998802,18744.036887998802,24.3485355823286,0.7798852082900979,37488.073775997604 
 05/24  12:00:00,26.750000000000004,3.0,24.0,0.0,1363116.664346004,400.0000000000104,0.0,18744.036887998802,18744.036887998802,24.51631499368904,0.7805670350678885,37488.073775997604 
 05/24  13:00:00,27.7,2.375,24.0,0.0,1158423.111804991,400.00000000000523,0.0,18744.036887998802,18744.036887998802,24.65883639213407,0.7800036363702805,37488.073775997604 
 05/24  14:00:00,28.625,2.625,24.0,0.0,1054731.3534701304,400.00000000000256,0.0,18744.036887998802,18744.036887998802,24.797568140103294,0.7794459073674525,37488.073775997604 
 05/24  15:00:00,28.187500000000004,1.75,24.0,0.0,984264.124361845,400.00000000000136,0.0,18744.036887998802,18744.036887998802,24.731963397483792,0.7806012662823251,37488.073775997604 
 05/24  16:00:00,28.5125,1.625,24.0,0.0,962802.2019644346,400.0000000000007,0.0,18744.036887998802,18744.036887998802,24.780714439528555,0.7800385259384436,37488.073775997604 
 05/24  17:00:00,29.0,2.0,24.0,0.0,964442.6378978211,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.85383313517481,0.7793850872064733,37488.073775997604 
 05/24  18:00:00,27.875000000000004,3.25,24.0,0.0,956499.1985663768,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.685116556666905,0.7805905819388346,37488.073775997604 
 05/24  19:00:00,26.45,4.625,24.0,0.0,951708.5943138981,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.473368794275263,0.7801668931877823,37488.073775997604 
 05/24  20:00:00,24.75,6.25,24.0,0.0,943116.2080610279,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.218332050142386,0.7799089646705807,37488.073775997604 
 05/24  21:00:00,23.0625,5.125,24.0,0.0,941004.6496843193,400.0000000000001,144029.83828473694,18744.036887998802,18744.036887998802,23.958719524269558,0.7808318231577811,37488.073775997604 
 05/24  22:00:00,21.5625,5.875,24.0,0.0,953124.5666912609,400.00000000000017,374672.3952142177,18744.036887998802,18744.036887998802,23.73258948700933,0.7810779340531255,37488.073775997604 
 05/24  23:00:00,20.375,7.0,24.000000000000004,0.0,970457.582055729,400.0000000000001,557236.6172056155,18744.036887998802,18744.036887998802,23.55631696510203,0.7808897152357027,37488.073775997604 
 05/24  24:00:00,19.5625,5.125,23.999999999999996,0.0,995002.7549353954,400.00000000000006,682077.7404524158,18744.036887998802,18744.036887998802,23.43598275584049,0.7805102785778382,37488.073775997604 
 05/25  01:00:00,17.8625,5.25,24.0,0.0,985295.7459301655,400.0000000000002,943258.7646903495,18744.036887998802,18744.036887998802,23.177640582478958,0.7806774903166467,37488.073775997604 
 05/25  02:00:00,16.375,4.75,24.0,0.0,977954.6305055696,400.0000000000003,1171871.8669160255,18744.036887998802,18744.036887998802,22.950602057420767,0.7809933731648286,37488.073775997604 
 05/25  03:00:00,16.0,5.25,24.000000000000004,0.0,968530.0207009425,400.0000000000001,1229553.1142333008,18744.036887998802,18744.036887998802,22.893883476976086,0.7810403500501588,37488.073775997604 
 05/25  04:00:00,14.75,4.125,24.0,0.0,942217.9167843496,400.0000000000002,1421696.000363606,18744.036887998802,18744.036887998802,22.710746218610275,0.781107288191884,37488.073775997604 
 05/25  05:00:00,14.0,3.625,24.0,0.0,915360.6709264459,400.0000000000003,1536848.983427551,18744.036887998802,18744.036887998802,22.600666202133713,0.7810874607022216,37488.073775997604 
 05/25  06:00:00,13.875,3.375,24.0,0.0,1063576.56846207,400.0000000000004,1554733.031509228,18744.036887998802,18744.036887998802,22.584942954954936,0.7802994683807126,37488.073775997604 
 05/25  07:00:00,13.925,3.625,24.0,0.0,1302954.7034782534,400.00000000000034,1547409.0784380059,18744.036887998802,18744.036887998802,22.590309932689657,0.7804295329825126,37488.073775997604 
 05/25  08:00:00,14.625,4.0,24.0,0.0,1520770.890768464,400.00000000000034,1440210.5135800967,18744.036887998802,18744.036887998802,22.6914677179995,0.7807931730714268,37488.073775997604 
 05/25  09:00:00,15.8125,2.75,24.0,0.0,1612981.9654888099,400.00000000000034,1257768.3149213498,18744.036887998802,18744.036887998802,22.873106290721275,0.7800611675569171,37488.073775997604 
 05/25  10:00:00,17.3625,2.625,24.0,0.0,6567343.459962217,517.7669900090389,1019993.9284846913,18744.036887998802,18744.036887998802,23.098864278751595,0.7806188738719828,6816288.073775997 
 05/25  11:00:00,19.25,3.625,24.0,0.0,8210327.85157073,660.3283532403916,730266.4006770573,18744.036887998802,18744.036887998802,23.381211815773607,0.7810563240792576,8346288.073775997 
 05/25  12:00:00,20.5,3.375,24.0,0.0,8399138.464631647,745.9743328440857,538078.4926617129,18744.036887998802,18744.036887998802,23.572713688439627,0.7807446799508373,8346288.073775997 
 05/25  13:00:00,21.55,3.0,24.0,0.0,8433034.000502277,800.5648296653096,376379.30089917453,18744.036887998802,18744.036887998802,23.7356406575122,0.7807081639716249,8346288.073775997 
 05/25  14:00:00,22.625,3.625,24.000000000000004,0.0,2574916.1463521365,717.7576455531424,210980.0029924517,18744.036887998802,18744.036887998802,23.897447200669056,0.7805275506778057,256368.07377599765 
 05/25  15:00:00,23.499999999999996,3.375,24.0,0.0,6554658.209579526,699.0173027941591,76734.2086938838,18744.036887998802,18744.036887998802,24.028694026346432,0.7809513549915714,6816288.073775997 
 05/25  16:00:00,24.55,4.25,24.0,0.0,7944524.698785073,773.910672372549,0.0,18744.036887998802,18744.036887998802,24.18616721565474,0.780828918391202,8346288.073775997 
 05/25  17:00:00,25.0,4.375,24.0,0.0,8212149.354443857,817.797436574077,0.0,18744.036887998802,18744.036887998802,24.253674841335474,0.7805980603700209,8346288.073775997 
 05/25  18:00:00,25.6875,2.75,24.0,0.0,8361964.746051218,846.0971138310581,0.0,18744.036887998802,18744.036887998802,24.357515596106865,0.7817949679048515,8346288.073775997 
 05/25  19:00:00,25.4125,3.25,24.0,0.0,2347533.6585726077,729.8355182304937,0.0,18744.036887998802,18744.036887998802,24.31570883255675,0.7811468904028246,37488.073775997604 
 05/25  20:00:00,24.375,4.625,24.0,0.0,1509587.6391826882,561.9174089761558,0.0,18744.036887998802,18744.036887998802,24.160143251742493,0.7802825998544038,37488.073775997604 
 05/25  21:00:00,23.125,3.75,24.0,0.0,1103131.1965367687,477.2485006883216,134449.28084773757,18744.036887998802,18744.036887998802,23.97060330789447,0.7820092101086512,37488.073775997604 
 05/25  22:00:00,21.6,3.625,24.0,0.0,893158.6343619741,436.0485209193282,368474.0931949946,18744.036887998802,18744.036887998802,23.743281278033447,0.7814876408422031,37488.073775997604 
 05/25  23:00:00,20.375,3.375,24.0,0.0,787219.7014292893,416.58007497758285,556864.7327877481,18744.036887998802,18744.036887998802,23.555258854952655,0.7805399904141815,37488.073775997604 
 05/25  24:00:00,20.0625,3.0,24.0,0.0,746010.3046258135,407.5816084331283,605065.0507334366,18744.036887998802,18744.036887998802,23.50362445538157,0.7822561609016874,37488.073775997604 
 05/26  01:00:00,18.7875,3.0,24.0,0.0,709190.849525027,403.4517384507683,801208.8479110003,18744.036887998802,18744.036887998802,23.31004070695867,0.7818900363097449,37488.073775997604 
 05/26  02:00:00,16.75,3.0,24.000000000000004,0.0,664997.6252823746,401.56093395991394,1114602.4619739118,18744.036887998802,18744.036887998802,23.006137591527832,0.7812034014658629,37488.073775997604 
 05/26  03:00:00,17.6875,2.375,24.0,0.0,671487.8402210369,400.7024826133294,970430.4374150187,18744.036887998802,18744.036887998802,23.154588747106555,0.783379820055011,37488.073775997604 
 05/26  04:00:00,17.0125,2.625,24.0,0.0,644463.2614142948,400.3171477072208,1074054.3075700216,18744.036887998802,18744.036887998802,23.055389869247584,0.7824070400873313,37488.073775997604 
 05/26  05:00:00,15.375,3.0,24.0,0.0,617961.5806311961,400.14211234898113,1324895.7891168077,18744.036887998802,18744.036887998802,22.809919534245182,0.7810559378996086,37488.073775997604 
 05/26  06:00:00,16.3125,1.75,24.0,0.0,845259.5740836525,400.0639706761722,1180400.4491000196,18744.036887998802,18744.036887998802,22.950568133639194,0.7833993036056042,37488.073775997604 
 05/26  07:00:00,18.2875,2.25,24.0,0.0,1190357.2433898088,400.0296419858149,877644.5123794384,18744.036887998802,18744.036887998802,23.24275946799279,0.7821826658031972,37488.073775997604 
 05/26  08:00:00,19.625,3.0,24.0,0.0,1474762.8037867246,400.0141160896236,672199.0316148988,18744.036887998802,18744.036887998802,23.441084932213535,0.7806265517938085,37488.073775997604 
 05/26  09:00:00,21.125,2.375,23.999999999999996,0.0,1626768.3060488794,400.00684141656933,441742.26655459055,18744.036887998802,18744.036887998802,23.669932147400896,0.7833655594096489,37488.073775997604 
 05/26  10:00:00,22.55,3.25,24.0,0.0,6616496.304015256,516.6235217321625,222842.5180533942,18744.036887998802,18744.036887998802,23.88405248108958,0.7824695913290766,6816288.073775997 
 05/26  11:00:00,23.625,4.625,24.0,0.0,8252785.030430352,658.1883164866189,57652.573966383046,18744.036887998802,18744.036887998802,24.046575739719923,0.7808112905218817,8346288.073775997 
 05/26  12:00:00,25.062500000000004,3.75,24.0,0.0,8471004.213990726,743.4642371761106,0.0,18744.036887998802,18744.036887998802,24.26381553074025,0.7838543602736735,8346288.073775997 
 05/26  13:00:00,25.2625,3.625,24.0,0.0,8527863.70876382,797.8045780365999,0.0,18744.036887998802,18744.036887998802,24.293040279137724,0.7824924054880725,8346288.073775997 
 05/26  14:00:00,25.625,3.375,24.0,0.0,2686970.4258239,716.8177335102233,0.0,18744.036887998802,18744.036887998802,24.347441405188327,0.7803570402541529,256368.07377599765 
 05/26  15:00:00,27.1875,3.0,24.0,0.0,6703055.809876657,699.0543132957511,0.0,18744.036887998802,18744.036887998802,24.582060386509276,0.7842731360006227,6816288.073775997 
 05/26  16:00:00,27.3375,4.25,24.0,0.0,8107754.934725592,772.5981217686353,0.0,18744.036887998802,18744.036887998802,24.604286237613657,0.7827815940399381,8346288.073775997 
 05/26  17:00:00,27.0,5.0,24.0,0.0,8379028.883635964,816.3256204575073,0.0,18744.036887998802,18744.036887998802,24.556650482111984,0.7805181230159056,8346288.073775997 
 05/26  18:00:00,26.874999999999996,2.5,24.0,0.0,8515756.239204751,844.3369908516776,0.0,18744.036887998802,18744.036887998802,24.536838238954132,0.7851912846019597,8346288.073775997 
 05/26  19:00:00,25.675,2.875,24.0,0.0,2479390.0275939694,729.290449206306,0.0,18744.036887998802,18744.036887998802,24.355797371480627,0.7831770960460888,37488.073775997604 
 05/26  20:00:00,25.0,2.75,24.000000000000004,0.0,1645315.3745979439,563.3605803839796,0.0,18744.036887998802,18744.036887998802,24.25760034265782,0.780449541668232,37488.073775997604 
 05/26  21:00:00,24.187500000000004,1.375,24.000000000000004,0.0,1241371.1599423308,479.32075326505003,11531.348011559248,18744.036887998802,18744.036887998802,24.132692814198997,0.7855264448587655,37488.073775997604 
 05/26  22:00:00,20.7625,4.125,24.0,0.0,989578.6614018574,437.3750011495876,497849.83338641387,18744.036887998802,18744.036887998802,23.60989349197383,0.7839777265190042,37488.073775997604 
 05/26  23:00:00,18.375,4.125,24.0,0.0,857203.4363662028,417.11914513307255,865012.963280215,18744.036887998802,18744.036887998802,23.253766675037607,0.7812695946688677,37488.073775997604 
 05/26  24:00:00,17.25,3.0,24.0,0.0,804013.6681799423,407.80921634483406,1037936.6554688641,18744.036887998802,18744.036887998802,23.077314056253158,0.7854961181135725,37488.073775997604 
 05/27  01:00:00,16.925,2.375,24.0,0.0,777114.9616755134,403.54039908631376,1088045.9230891508,18744.036887998802,18744.036887998802,23.02751696558395,0.7839290819989513,37488.073775997604 
 05/27  02:00:00,16.375,1.375,24.0,0.0,743757.5338160475,401.6094837353003,1172711.6022120202,18744.036887998802,18744.036887998802,22.946651385736505,0.7814798457591547,37488.073775997604 
 05/27  03:00:00,16.0,1.0,24.0,0.0,699602.8297276937,400.72966703759926,1230464.0209803788,18744.036887998802,18744.036887998802,22.884652021828526,0.7815619590673231,37488.073775997604 
 05/27  04:00:00,16.625,2.875,24.000000000000004,0.0,641975.9020965918,400.3292011615601,1134287.7616417473,18744.036887998802,18744.036887998802,22.99110618291323,0.7815756668813868,37488.073775997604 
 05/27  05:00:00,16.375,3.375,24.0,0.0,587560.059340484,400.14726627534213,1172785.3676082157,18744.036887998802,18744.036887998802,22.947459466508523,0.7815201425617185,37488.073775997604 
 05/27  06:00:00,16.0,1.75,24.0,0.0,704176.7965992409,400.06589727014045,1230608.4973928186,18744.036887998802,18744.036887998802,22.890522893084317,0.7859216607749572,37488.073775997604 
 05/27  07:00:00,16.625,2.25,23.999999999999996,0.0,923740.2823164781,400.02991481851865,1134443.0592525604,18744.036887998802,18744.036887998802,22.98215001897623,0.7841327893964521,37488.073775997604 
 05/27  08:00:00,17.625,3.0,24.0,0.0,1125564.6863666205,400.0138562304412,980616.1559818053,18744.036887998802,18744.036887998802,23.130077552580357,0.7815100037964979,37488.073775997604 
 05/27  09:00:00,18.375,3.625,24.0,0.0,1214077.6887894843,400.0064963957486,865220.3972515413,18744.036887998802,18744.036887998802,23.244562053731105,0.7859228043674331,37488.073775997604 
 05/27  10:00:00,19.475,4.0,24.0,0.0,6122532.0679847235,519.4342314699109,696062.0929596957,18744.036887998802,18744.036887998802,23.412529979031536,0.7840895704787669,6816288.073775997 
 05/27  11:00:00,19.375,3.375,24.0,0.0,7682166.333385672,664.1008750321735,710421.5092930441,18744.036887998802,18744.036887998802,23.40810989115121,0.7810962952154595,8346288.073775997 
 05/27  12:00:00,19.125,2.375,24.0,0.0,7829139.187105488,750.4976997023439,747496.1608180408,18744.036887998802,18744.036887998802,23.372437931226393,0.7851201978809899,8346288.073775997 
 05/27  13:00:00,20.95,3.25,24.0,0.0,7845724.627084097,804.1253628595448,467815.67162197357,18744.036887998802,18744.036887998802,23.646187578424154,0.7833232287726833,8346288.073775997 
 05/27  14:00:00,23.25,4.0,24.0,0.0,2005471.197817748,716.7843861808135,115136.67617051041,18744.036887998802,18744.036887998802,23.991180409806518,0.7805518281034679,256368.07377599765 
 05/27  15:00:00,24.375,3.375,24.0,0.0,5934553.533489682,696.7455831854447,0.0,18744.036887998802,18744.036887998802,24.160224506072474,0.7857058906296589,6816288.073775997 
 05/27  16:00:00,24.85,3.625,24.0,0.0,7210556.526135761,774.1297549994117,0.0,18744.036887998802,18744.036887998802,24.231241559635933,0.7837308964564579,8346288.073775997 
 05/27  17:00:00,25.625,3.375,24.0,0.0,7380224.025270918,820.0918191740303,0.0,18744.036887998802,18744.036887998802,24.34742032753125,0.7806212833447481,8346288.073775997 
 05/27  18:00:00,25.75,3.0,24.0,0.0,7412195.906318378,848.5476792578717,0.0,18744.036887998802,18744.036887998802,24.366217770056636,0.7859957968042108,8346288.073775997 
 05/27  19:00:00,25.225,3.0,24.000000000000004,0.0,1375753.8598193435,723.7584230342961,0.0,18744.036887998802,18744.036887998802,24.287487296789987,0.7835138102530989,37488.073775997604 
 05/27  20:00:00,23.75,3.0,24.0,0.0,526626.8111272305,549.0477859457135,57527.967961491406,18744.036887998802,18744.036887998802,24.066253982352535,0.7801053826901789,37488.073775997604 
 05/27  21:00:00,22.125,3.0,23.99352907099017,0.0,101916.52698828802,466.09368402342227,287360.3372307105,18744.036887998802,18744.036887998802,23.822533604368076,0.7848596309013041,37488.073775997604 
 05/27  22:00:00,19.975,3.0,23.774521525391716,0.0,70898.9625112523,428.4696703152013,596345.609286052,18744.036887998802,18744.036887998802,23.381971656870245,0.7823230635331111,37488.073775997604 
 05/27  23:00:00,18.375,3.625,23.40001071379865,0.0,104696.24394123726,412.3081078796118,784968.142010517,18744.036887998802,18744.036887998802,22.820336960990552,0.7785818996289203,37488.073775997604 
 05/27  24:00:00,18.5,2.75,23.110915728987052,0.0,97515.9200523205,405.3176822933565,717516.0192409613,18744.036887998802,18744.036887998802,22.5710878558609,0.7822139543053739,37488.073775997604 
 05/28  01:00:00,16.425,2.625,22.800937521311813,0.0,141207.7636470851,402.2986076704865,993963.2965828475,18744.036887998802,18744.036887998802,22.01940234029656,0.7799424760326683,37488.073775997604 
 05/28  02:00:00,14.375,3.0,22.418263992873392,0.0,188519.18876444487,400.99642612513253,1248802.967782346,18744.036887998802,18744.036887998802,21.375168085407566,0.7766904294509187,37488.073775997604 
 05/28  03:00:00,14.5,3.0,22.13470085567416,0.0,179647.73136070222,400.4318177994181,1182710.7848890645,18744.036887998802,18744.036887998802,21.140935000268495,0.7802522878128467,37488.073775997604 
 05/28  04:00:00,14.925,4.25,21.89734076492075,0.0,162050.9362459145,400.18636439551847,1080881.5851205126,18744.036887998802,18744.036887998802,21.001009060276296,0.77800004378677,37488.073775997604 
 05/28  05:00:00,15.0,5.0,21.654728748910905,0.0,154230.7026661245,400.08030861007217,1031842.0696905416,18744.036887998802,18744.036887998802,20.801811228242435,0.7750017914646247,37488.073775997604 
 05/28  06:00:00,14.8125,3.75,21.448081182136875,0.0,154246.98222922446,400.03463513826017,1027350.3514768243,18744.036887998802,18744.036887998802,20.595228530378577,0.7782882748916489,37488.073775997604 
 05/28  07:00:00,14.2625,4.25,21.24472261297345,0.0,162409.95820258194,400.0149659253673,1081546.1196281104,18744.036887998802,18744.036887998802,20.3467394227648,0.7762782262790942,37488.073775997604 
 05/28  08:00:00,14.625,5.625,21.07755747269372,0.0,151638.41722734386,400.0064519069939,996671.5507507371,18744.036887998802,18744.036887998802,20.23912585127988,0.7735891448990115,37488.073775997604 
 05/28  09:00:00,15.4375,4.125,21.005318533217128,0.0,112173.6148857455,400.0027764108482,856566.6209004391,18744.036887998802,18744.036887998802,20.28226901145261,0.7766046656044174,37488.073775997604 
 05/28  10:00:00,15.8875,3.625,23.305730797559193,0.0,1869318.1220108727,503.0580185537427,1100985.4549650028,18744.036887998802,18744.036887998802,22.08268284000198,0.7786086425100671,6816288.073775997 
 05/28  11:00:00,15.375,4.0,23.999981750639787,0.0,4231370.1171630565,662.896742770908,1324876.8344176125,18744.036887998802,18744.036887998802,22.809725189771292,0.7817650914208273,8346288.073775997 
 05/28  12:00:00,15.5,2.75,23.999999980216238,0.0,5063034.948759447,764.064053622672,1305448.5260023614,18744.036887998802,18744.036887998802,22.828602195658966,0.7844097523180666,8346288.073775997 
 05/28  13:00:00,15.3,4.5,23.999999999956323,0.0,5502840.332002573,818.5757121204447,1337085.057180527,18744.036887998802,18744.036887998802,22.798606930100604,0.7831957257274254,8346288.073775997 
 05/28  14:00:00,14.375,6.0,23.962841972140776,0.0,312224.2847054173,711.2292105137535,1478442.3938845429,18744.036887998802,18744.036887998802,22.652702802657497,0.7814773616828048,256368.07377599765 
 05/28  15:00:00,14.625,5.375,23.99600387926791,0.0,4368385.853631529,686.1444745695474,1435214.5866110842,18744.036887998802,18744.036887998802,22.669535255832614,0.7817220216302874,6816288.073775997 
 05/28  16:00:00,14.375,5.625,23.999992273370072,0.0,5720648.282013514,773.9602254325259,1476953.37119114,18744.036887998802,18744.036887998802,22.65985067652314,0.7814962212174438,8346288.073775997 
 05/28  17:00:00,14.625,5.375,23.999999986623884,0.0,6050113.010424556,821.2944149776498,1438965.2755290382,18744.036887998802,18744.036887998802,22.697397023662532,0.781381268914461,8346288.073775997 
 05/28  18:00:00,15.0,4.375,23.99999999997614,0.0,6249133.85895031,849.4508687557474,1381168.2826729356,18744.036887998802,18744.036887998802,22.75365374561282,0.7840671807111335,8346288.073775997 
 05/28  19:00:00,14.375,5.25,23.983408983616826,0.0,450925.9738303051,713.4140289796737,1476478.1416533422,18744.036887998802,18744.036887998802,22.659925886922384,0.7827870699540788,37488.073775997604 
 05/28  20:00:00,13.375,6.0,23.575572302787474,0.0,235404.15612539905,531.232720154339,1587224.2678770302,18744.036887998802,18744.036887998802,22.27348501265828,0.7799191678986254,37488.073775997604 
 05/28  21:00:00,13.125,4.75,23.03354822675512,0.0,231039.05242311262,456.0630106496101,1538613.3248207918,18744.036887998802,18744.036887998802,21.75526582484762,0.7808627750687082,37488.073775997604 
 05/28  22:00:00,13.075,4.625,22.56793410561494,0.0,220786.2846038459,424.07542232007336,1473885.7864518613,18744.036887998802,18744.036887998802,21.346086203261812,0.7784739589295955,37488.073775997604 
 05/28  23:00:00,13.0,5.625,22.127874246796317,0.0,212409.3189155723,410.3432381517347,1416463.1756829303,18744.036887998802,18744.036887998802,20.952164349555332,0.7756892410104473,37488.073775997604 
 05/28  24:00:00,12.5625,4.75,21.732599596306017,0.0,215117.46025443435,404.43653504955694,1421549.193768695,18744.036887998802,18744.036887998802,20.541719277152474,0.7770008360783583,37488.073775997604 
 05/29  01:00:00,12.1125,4.625,21.365031204393233,0.0,218021.04356757176,401.91237170685235,1433420.2987167498,18744.036887998802,18744.036887998802,20.15794830233842,0.7750203026275801,37488.073775997604 
 05/29  02:00:00,12.0,5.625,21.020098191835704,0.0,212856.98109675365,400.82429645264307,1396489.0376003464,18744.036887998802,18744.036887998802,19.84148149702154,0.7725987106187379,37488.073775997604 
 05/29  03:00:00,12.0,6.0,20.70899165049494,0.0,205698.52942630948,400.3540931136853,1346639.181424621,18744.036887998802,18744.036887998802,19.56987797425044,0.7716916690129235,37488.073775997604 
 05/29  04:00:00,12.0,6.625,20.42041356717224,0.0,198321.5264161144,400.15193735857355,1301428.1379873627,18744.036887998802,18744.036887998802,19.32193205526925,0.7707907729985053,37488.073775997604 
 05/29  05:00:00,12.0,6.375,20.154160320324635,0.0,192434.37606748074,400.0650328985607,1259258.6545328093,18744.036887998802,18744.036887998802,19.088066381240928,0.7699589191307862,37488.073775997604 
 05/29  06:00:00,11.6875,4.75,19.916727362341216,0.0,195051.47274127518,400.02800316409946,1269971.071076108,18744.036887998802,18744.036887998802,18.835945261083552,0.7725053440875718,37488.073775997604 
 05/29  07:00:00,11.8125,5.25,19.69259930287589,0.0,186230.92877102524,400.0121141686163,1215874.5764767881,18744.036887998802,18744.036887998802,18.660528951558945,0.7704977857875437,37488.073775997604 
 05/29  08:00:00,12.0,6.0,21.12695291963948,1294907.2261193104,105105.9185628758,400.00645800526615,1388225.4879035205,18744.036887998802,18744.036887998802,19.80328039672748,0.7722422931627615,37488.073775997604 
 05/29  09:00:00,11.750000000000002,4.75,21.00002934136171,949445.3414730172,0.0,400.0029934042477,1417424.992681724,18744.036887998802,18744.036887998802,19.71650857207351,0.7770936872576923,37488.073775997604 
 05/29  10:00:00,12.475,5.25,22.998789517395604,0.0,710172.6006921794,507.9286359621793,1578111.1650986706,18744.036887998802,18744.036887998802,21.32663902869044,0.7783027301145831,6816288.073775997 
 05/29  11:00:00,13.625,6.0,23.999993919317696,0.0,3237374.1732726735,678.7049085589487,1590603.066331761,18744.036887998802,18744.036887998802,22.547249125770104,0.782310186565732,8346288.073775997 
 05/29  12:00:00,13.25,5.375,23.999999997176257,0.0,4470153.954472559,775.0514314749005,1647119.110030847,18744.036887998802,18744.036887998802,22.491112541560298,0.7848682964118248,8346288.073775997 
 05/29  13:00:00,13.55,5.625,23.999999999996497,0.0,4955381.827214913,824.3087406543503,1602183.0997135197,18744.036887998802,18744.036887998802,22.536143523826883,0.7833963990540586,8346288.073775997 
 05/29  14:00:00,14.0,5.375,23.612181307398,0.0,217231.20657648763,714.006850356787,1499239.1616300012,18744.036887998802,18744.036887998802,22.41140396112339,0.7804460528237247,256368.07377599765 
 05/29  15:00:00,14.625,5.0,23.955995854207675,0.0,3861969.417935675,723.8801548909205,1419450.5496485145,18744.036887998802,18744.036887998802,22.589264056957923,0.7807306080449606,6816288.073775997 
 05/29  16:00:00,15.625,4.375,23.999989059401972,0.0,5106225.670067799,801.1805800673498,1285171.8003515024,18744.036887998802,18744.036887998802,22.847337229725714,0.7814821358507685,8346288.073775997 
 05/29  17:00:00,17.25,3.375,23.999999975436424,0.0,5415604.995992009,840.3574098959492,1035487.9470374385,18744.036887998802,18744.036887998802,23.091145829520496,0.7813055366575838,8346288.073775997 
 05/29  18:00:00,17.0625,3.625,23.999999999953445,0.0,5605920.146601381,862.8822910093771,1063991.9892706946,18744.036887998802,18744.036887998802,23.0630322402137,0.7838507678734979,8346288.073775997 
 05/29  19:00:00,16.8125,4.0,23.83011829171413,0.0,167726.58297760005,719.095144064194,1091969.3982264707,18744.036887998802,18744.036887998802,22.96420737154079,0.7822531797186874,37488.073775997604 
 05/29  20:00:00,16.375,3.375,23.147423228375203,0.0,136661.33389469553,534.680365804819,1067446.185060343,18744.036887998802,18744.036887998802,22.391669991719635,0.7787760150437162,37488.073775997604 
 05/29  21:00:00,15.5,2.375,22.437566005721116,0.0,142919.35860197572,458.4157696902007,1090505.204387204,18744.036887998802,18744.036887998802,21.647000741520138,0.778962982981585,37488.073775997604 
 05/29  22:00:00,15.075,1.375,21.798687743704022,0.0,140250.7868579588,425.36845861408233,1055249.7042859392,18744.036887998802,18744.036887998802,21.022698675668778,0.776287580109065,37488.073775997604 
 05/29  23:00:00,15.0,2.875,21.226573265780537,0.0,128557.63337003958,411.061607429338,974780.2348016519,18744.036887998802,18744.036887998802,20.515155057431553,0.7733184259987486,37488.073775997604 
 05/29  24:00:00,15.0,3.375,20.700414233151736,0.0,116453.09448485904,404.80806584640135,889675.0482639079,18744.036887998802,18744.036887998802,20.055610702484756,0.7734226438063525,37488.073775997604 
 05/30  01:00:00,14.375,4.25,20.20876371836161,0.0,120076.36513678043,402.08977051909824,909819.236509402,18744.036887998802,18744.036887998802,19.543387942006156,0.7708926379740522,37488.073775997604 
 05/30  02:00:00,12.75,4.375,19.703860220957495,0.0,149953.28195676606,400.9072990786316,1081418.1347887386,18744.036887998802,18744.036887998802,18.87238923291761,0.7680953317046845,37488.073775997604 
 05/30  03:00:00,12.8125,3.375,19.275056588059122,0.0,142332.34457170116,400.395500428171,1000280.0125932038,18744.036887998802,18744.036887998802,18.48543499358264,0.7686340141367851,37488.073775997604 
 05/30  04:00:00,12.4875,3.625,18.923978780184196,0.0,140345.77825323906,400.1728331399793,998064.8482392732,18744.036887998802,18744.036887998802,18.144985924220563,0.7666181098971361,37488.073775997604 
 05/30  05:00:00,12.0,4.625,18.54046680010248,0.0,144305.61562363032,400.07551700251895,1013186.9247216105,18744.036887998802,18744.036887998802,17.739238336066524,0.7642371205150637,37488.073775997604 
 05/30  06:00:00,12.687500000000002,3.75,18.25818118175392,0.0,122732.97182149815,400.03296000111175,859892.8098894953,18744.036887998802,18744.036887998802,17.576557010558,0.7652899857714793,37488.073775997604 
 05/30  07:00:00,13.0375,4.25,18.029810124869073,0.0,106798.74181621453,400.0144334713506,772430.9017712014,18744.036887998802,18744.036887998802,17.436519391527707,0.7637115462057884,37488.073775997604 
 05/30  08:00:00,13.0,5.625,17.81254058803594,0.0,103976.83674955693,400.0062990386847,743415.9985053497,18744.036887998802,18744.036887998802,17.234875287739406,0.7619095198832871,37488.073775997604 
 05/30  09:00:00,13.874999999999998,4.125,17.722275849490988,0.0,84353.90200629746,400.0027441641284,589019.8852748895,18744.036887998802,18744.036887998802,17.25361604639966,0.7632155455218701,37488.073775997604 
 05/30  10:00:00,16.65,4.875,17.805118538508403,3822.1694312981526,21828.916311359226,400.00120289793114,178062.91500138506,18744.036887998802,18744.036887998802,17.70506690361058,0.7626658955238972,37488.073775997604 
 05/30  11:00:00,18.0,6.0,17.888685595936938,21718.04251611708,0.0,400.00052384128446,0.0,18744.036887998802,18744.036887998802,18.009305127376447,0.7620886618571642,37488.073775997604 
 05/30  12:00:00,17.8125,5.375,17.798637629105603,23846.779228282627,0.0,400.00022781295877,4780.913562600681,18744.036887998802,18744.036887998802,17.93107649688124,0.7628129608171068,37488.073775997604 
 05/30  13:00:00,17.8875,6.25,17.676236195029222,28555.133919690605,0.0,400.000099223794,0.0,18744.036887998802,18744.036887998802,17.83487230012927,0.761875175268709,37488.073775997604 
 05/30  14:00:00,18.625,6.375,17.60761668393712,47955.762222333455,0.0,400.00004299195393,0.0,18744.036887998802,18744.036887998802,17.87411146759569,0.7608671904820661,37488.073775997604 
 05/30  15:00:00,19.125,5.375,17.565061799600556,62749.32368907702,0.0,400.0000187131414,0.0,18744.036887998802,18744.036887998802,17.913839591433927,0.7613683983811734,37488.073775997604 
 05/30  16:00:00,19.7,5.625,17.532146203156074,77753.71924337173,0.0,400.0000081752579,0.0,18744.036887998802,18744.036887998802,17.964388666441724,0.7608488995095181,37488.073775997604 
 05/30  17:00:00,20.0,6.0,17.52387397832827,86193.37372898993,0.0,400.00000356304787,0.0,18744.036887998802,18744.036887998802,18.00306039242995,0.7603248050429237,37488.073775997604 
 05/30  18:00:00,19.75,3.5,17.493668572508234,81142.12943162865,0.0,400.00000155780464,0.0,18744.036887998802,18744.036887998802,17.944759738353678,0.7606773626627976,37488.073775997604 
 05/30  19:00:00,19.225,2.0,17.45354443090856,68151.15986558358,0.0,400.0000006887773,0.0,18744.036887998802,18744.036887998802,17.832423284713993,0.7604406471238346,37488.073775997604 
 05/30  20:00:00,18.375,1.375,17.406956488038357,47157.911602145,0.0,400.00000030516776,0.0,18744.036887998802,18744.036887998802,17.66909555358978,0.7602272492992351,37488.073775997604 
 05/30  21:00:00,16.875,1.0,17.32480107473576,11873.429532657381,1488.8742018156563,400.00000013531724,79087.53067551652,18744.036887998802,18744.036887998802,17.382518924129077,0.760260040109261,37488.073775997604 
 05/30  22:00:00,15.45,2.25,17.20747808362711,0.0,25371.890289248935,400.00000005995935,273090.67165529926,18744.036887998802,18744.036887998802,17.06652313224069,0.760264035537969,37488.073775997604 
 05/30  23:00:00,14.375,1.75,17.13628195174202,0.0,54989.484254893134,400.0000000265094,424573.08972445363,18744.036887998802,18744.036887998802,16.830913355640018,0.7604113131885541,37488.073775997604 
 05/30  24:00:00,13.937499999999998,0.6875,17.119469865427256,0.0,68026.34570530927,400.0000000117436,487039.0234523828,18744.036887998802,18744.036887998802,16.741817955400062,0.7603585824651813,37488.073775997604 
 05/31  01:00:00,12.7125,0.1875,17.10351826429106,0.0,99242.98418812349,400.0000000052057,674103.6824132835,18744.036887998802,18744.036887998802,16.552666333703833,0.7605868234782898,37488.073775997604 
 05/31  02:00:00,11.375,0.0,17.054937884089856,0.0,134625.04119759263,400.00000000230654,871475.6294871102,18744.036887998802,18744.036887998802,16.307854040848543,0.7608110105519346,37488.073775997604 
 05/31  03:00:00,12.0625,0.625,17.070493420185375,0.0,119248.36147625858,400.00000000102193,764973.2208278758,18744.036887998802,18744.036887998802,16.40885761962997,0.760605212293301,37488.073775997604 
 05/31  04:00:00,12.2625,0.375,17.114913460437087,0.0,113491.22571980732,400.0000000004528,742950.9023721543,18744.036887998802,18744.036887998802,16.485254492517644,0.7608637171384329,37488.073775997604 
 05/31  05:00:00,13.25,1.25,17.156703656468284,0.0,90749.59386589477,400.00000000020066,595123.3035276423,18744.036887998802,18744.036887998802,16.653274533726872,0.7611825910219392,37488.073775997604 
 05/31  06:00:00,14.8125,2.0,17.31786381032931,0.0,56412.94184755806,400.0000000000888,376188.46571401105,18744.036887998802,18744.036887998802,17.004928426240532,0.761157695851908,37488.073775997604 
 05/31  07:00:00,14.4875,3.875,17.500413646508942,0.0,69193.46465213547,400.00000000003956,455656.4852342834,18744.036887998802,18744.036887998802,17.116547152283182,0.7617646080647514,37488.073775997604 
 05/31  08:00:00,15.25,2.5,17.719952640044358,0.0,59501.906298863454,400.0000000000175,367434.64076186216,18744.036887998802,18744.036887998802,17.389910042444008,0.762648466493962,37488.073775997604 
 05/31  09:00:00,17.875,1.625,18.07483700259915,7756.26346223944,9154.111988186844,400.0000000000078,58189.64690482986,18744.036887998802,18744.036887998802,18.067078586219807,0.7630560637428843,37488.073775997604 
 05/31  10:00:00,19.0,2.625,18.435589190520258,22251.02780549829,0.0,400.00000000000364,0.0,18744.036887998802,18744.036887998802,18.558938912508573,0.7644686598101115,37488.073775997604 
 05/31  11:00:00,19.625,3.625,18.65631743155741,39098.768547522435,0.0,400.0000000000017,0.0,18744.036887998802,18744.036887998802,18.87295019087527,0.765598201444019,37488.073775997604 
 05/31  12:00:00,20.5,3.375,18.753607602570572,63396.14283737661,0.0,400.0000000000007,0.0,18744.036887998802,18744.036887998802,19.104794056607382,0.7648543023056538,37488.073775997604 
 05/31  13:00:00,22.175,3.625,18.837414149543427,106326.1397912372,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,19.426313474631726,0.7655474214458978,37488.073775997604 
