Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/31  14:00:00,23.625,4.0,18.935778754116892,143473.91030751212,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,19.730183185489253,0.7665645429136279,37488.073775997604 
 05/31  15:00:00,22.75,4.0,18.94945039314522,123241.6472573056,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,19.631753725877182,0.766692891919798,37488.073775997604 
 05/31  16:00:00,23.875,4.0,18.966968380787137,148868.5057578098,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,19.791113519643744,0.7667172869794405,37488.073775997604 
 05/31  17:00:00,25.0,5.875,19.05879671538893,181130.15935518043,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,20.0613281322185,0.7671171592059419,37488.073775997604 
 05/31  18:00:00,24.812500000000004,4.5,19.079384834309288,181004.68144258327,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,20.08042485042253,0.767084670357201,37488.073775997604 
 05/31  19:00:00,23.387500000000003,3.9375,19.048748680510936,143382.96604748757,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,19.840782129624046,0.7678234582999243,37488.073775997604 
 05/31  20:00:00,21.225,4.0625,18.96389061492692,85493.70478617254,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,19.435707282012732,0.7684439134841872,37488.073775997604 
 05/31  21:00:00,19.2125,3.3,18.84878901780855,33428.93317618103,0.0,400.00000000000017,12878.687626540896,18744.036887998802,18744.036887998802,19.033182585490778,0.7679303326560498,37488.073775997604 
 05/31  22:00:00,17.5,3.125,18.70888396231974,1504.4371656912745,9753.023439097684,400.0000000000001,191684.8001490208,18744.036887998802,18744.036887998802,18.663387293040454,0.7676533537884468,37488.073775997604 
 05/31  23:00:00,15.962499999999999,3.3875,18.554635732604417,0.0,46081.559065748785,400.00000000000017,402713.6991744626,18744.036887998802,18744.036887998802,18.300351633777062,0.7671600335915928,37488.073775997604 
 05/31  24:00:00,15.274999999999999,3.5,18.457187553576684,0.0,65141.99228113718,400.0000000000002,488921.3361989255,18744.036887998802,18744.036887998802,18.09743160260129,0.7657111321331579,37488.073775997604 
 06/01  01:00:00,14.8875,3.8125,18.407993691287757,0.0,75058.62645325119,400.0,538823.8109670487,18744.036887998802,18744.036887998802,17.993035371574255,0.7650757071462574,37488.073775997604 
 06/01  02:00:00,13.8875,3.875,18.34909814933095,0.0,99138.08121991024,400.0,683291.5839904107,18744.036887998802,18744.036887998802,17.80039492011051,0.7645730064172498,37488.073775997604 
 06/01  03:00:00,13.0875,3.3,18.267431830233654,0.0,118646.60964070796,400.0,792648.777365049,18744.036887998802,18744.036887998802,17.610097340119275,0.7628542616263642,37488.073775997604 
 06/01  04:00:00,12.774999999999999,3.0,18.197786932887432,0.0,125250.7521415861,400.0000000000001,829661.0676278075,18744.036887998802,18744.036887998802,17.503271970435467,0.7622595285689372,37488.073775997604 
 06/01  05:00:00,13.0125,3.0,18.14883170229396,0.0,119540.9057755537,400.0000000000002,783988.8403305644,18744.036887998802,18744.036887998802,17.48550932454348,0.7620590823158764,37488.073775997604 
 06/01  06:00:00,13.95,2.875,18.291911246145443,0.0,107928.68256328427,400.0000000000002,652962.8495500259,18744.036887998802,18744.036887998802,17.692672073381733,0.7609648799904567,37488.073775997604 
 06/01  07:00:00,14.15,2.925,18.603314399814032,0.0,113829.43190847227,400.0000000000002,666915.8951944005,18744.036887998802,18744.036887998802,17.970985211807317,0.7627528533418262,37488.073775997604 
 06/01  08:00:00,14.625,3.625,21.237105926054664,1803066.1750107515,94322.89563307044,400.00000000000057,987799.5502822527,18744.036887998802,18744.036887998802,20.232429814183558,0.7707412312088966,37488.073775997604 
 06/01  09:00:00,15.625,2.75,21.000001507195904,806535.4890369371,0.0,400.0000000000002,819907.796019789,18744.036887998802,18744.036887998802,20.297653403083313,0.7682616212977014,37488.073775997604 
 06/01  10:00:00,16.625,3.25,23.153336656749914,0.0,1191898.5669383113,506.40495137030604,955715.4791131632,18744.036887998802,18744.036887998802,22.055710961536015,0.7730619494951559,6816288.073775997 
 06/01  11:00:00,17.625,3.375,23.9999977575319,0.0,3802542.9420723114,672.6672993977797,971864.5177660953,18744.036887998802,18744.036887998802,23.14753069299856,0.7809627918360091,8346288.073775997 
 06/01  12:00:00,18.75,2.375,23.99999999825821,0.0,4852592.804185772,771.9247267300555,800221.633906566,18744.036887998802,18744.036887998802,23.316286007677032,0.7767266785425907,8346288.073775997 
 06/01  13:00:00,19.7,3.25,23.999999999996657,0.0,5215747.8078306,825.7845300457545,655335.0924688856,18744.036887998802,18744.036887998802,23.458793914018734,0.7782961617737191,8346288.073775997 
 06/01  14:00:00,20.0,3.375,23.981830098898218,0.0,121467.71307647048,717.5576861904942,609199.7948553523,18744.036887998802,18744.036887998802,23.501902133561625,0.7803690042994287,256368.07377599765 
 06/01  15:00:00,20.375,3.0,23.997711940926965,0.0,4214842.893656036,691.8966484352678,549246.2930442648,18744.036887998802,18744.036887998802,23.544671591582592,0.7763691802335414,6816288.073775997 
 06/01  16:00:00,20.85,3.0,23.999994279637622,0.0,5456460.807688443,780.6468719940553,479450.8219157246,18744.036887998802,18744.036887998802,23.631313150368225,0.778183124134203,8346288.073775997 
 06/01  17:00:00,21.0,2.375,23.999999988276045,0.0,5811889.990533908,828.5078193471736,456782.3765897209,18744.036887998802,18744.036887998802,23.653825868541933,0.7806194797149356,8346288.073775997 
 06/01  18:00:00,20.9375,2.0,23.99999999997698,0.0,6073761.701279348,856.9567605758207,466368.50908586226,18744.036887998802,18744.036887998802,23.644447401872476,0.7771087521568695,8346288.073775997 
 06/01  19:00:00,20.9625,2.0,23.999999999999986,0.0,386634.66055411164,722.2954180051679,462407.44178109313,18744.036887998802,18744.036887998802,23.648238161234733,0.7780416313825387,37488.073775997604 
 06/01  20:00:00,20.375,2.0,23.85059078293906,0.0,63989.05962052807,538.5146309593138,540484.0613635255,18744.036887998802,18744.036887998802,23.496063071366017,0.7789794318810326,37488.073775997604 
 06/01  21:00:00,18.0625,2.0,23.370461701683933,0.0,103898.61664879735,460.2671530797713,829892.1486817296,18744.036887998802,18744.036887998802,22.7942146645874,0.7738588175860256,37488.073775997604 
 06/01  22:00:00,16.3375,2.0,22.877517442441714,0.0,141616.40263941314,426.31873922150925,1013674.878062035,18744.036887998802,18744.036887998802,22.09153100163929,0.7735487177711474,37488.073775997604 
 06/01  23:00:00,15.375,2.0,22.51210487502663,0.0,160830.9430085395,411.47411414787484,1101072.7591284234,18744.036887998802,18744.036887998802,21.61894328738497,0.77426446392244,37488.073775997604 
 06/01  24:00:00,14.125000000000002,1.375,22.18803904867186,0.0,186883.51812715724,405.01170276947494,1241069.712572553,18744.036887998802,18744.036887998802,21.149598244331393,0.7692025704642786,37488.073775997604 
 06/02  01:00:00,11.975,0.375,21.867273827018096,0.0,235534.37279770762,402.2006885509545,1521082.8637920585,18744.036887998802,18744.036887998802,20.55788375664253,0.769757130751781,37488.073775997604 
 06/02  02:00:00,10.375,0.0,21.562102915757183,0.0,272322.72368606005,400.9640777814182,1717479.0164390174,18744.036887998802,18744.036887998802,20.047676091814903,0.7711804555570781,37488.073775997604 
 06/02  03:00:00,11.000000000000002,1.25,21.3453853718298,0.0,253566.85860983626,400.42270791901694,1585097.4330643134,18744.036887998802,18744.036887998802,19.93493126471691,0.7665733908217387,37488.073775997604 
 06/02  04:00:00,10.6,1.375,21.153624951276573,0.0,257203.16300188343,400.1858658952031,1618173.279512372,18744.036887998802,18744.036887998802,19.722612103643016,0.7674777410729388,37488.073775997604 
 06/02  05:00:00,9.375,1.0,20.93274938366207,0.0,285695.48391295306,400.0815359507789,1769670.2481594218,18744.036887998802,18744.036887998802,19.34283376995943,0.7691286218804969,37488.073775997604 
 06/02  06:00:00,10.0625,1.625,20.936038511479374,0.0,279117.75057881733,400.0357908977728,1653334.6884273514,18744.036887998802,18744.036887998802,19.382403518571014,0.7652110979248395,37488.073775997604 
 06/02  07:00:00,13.3875,2.0,21.223440371247612,0.0,206728.01628442586,400.0157445743838,1180735.7131336082,18744.036887998802,18744.036887998802,20.072532743261405,0.7671461555104713,37488.073775997604 
 06/02  08:00:00,16.25,3.25,21.630939410158277,0.0,141172.0935227489,400.0068941032657,806015.053338361,18744.036887998802,18744.036887998802,20.84488567435186,0.7702202508876086,37488.073775997604 
 06/02  09:00:00,17.75,3.375,21.976305925173566,0.0,107079.82158115735,400.0030066949783,632712.7922251454,18744.036887998802,18744.036887998802,21.38003378908276,0.7677932088481016,37488.073775997604 
 06/02  10:00:00,19.325,3.0,23.710265013002832,0.0,3252554.551633481,512.5477101883009,641689.1332519462,18744.036887998802,18744.036887998802,23.005737803610494,0.7735598579430442,6816288.073775997 
 06/02  11:00:00,20.625,3.0,23.99999978017454,0.0,5243587.853895405,673.889975537885,514734.5227780864,18744.036887998802,18744.036887998802,23.59766187162949,0.7801511094382105,8346288.073775997 
 06/02  12:00:00,21.9375,3.0,23.9999999994828,0.0,5838844.431664356,766.1662646523896,314384.4650886067,18744.036887998802,18744.036887998802,23.794440960953384,0.7780438919189137,8346288.073775997 
 06/02  13:00:00,22.8125,3.625,23.99999999999895,0.0,6280960.248503497,818.9777984895486,181026.95632886104,18744.036887998802,18744.036887998802,23.925679051336445,0.7790352292222216,8346288.073775997 
 06/02  14:00:00,23.625,3.375,24.0,0.0,861764.0297863178,719.4169784168685,57186.939918839875,18744.036887998802,18744.036887998802,24.04757369437837,0.7801762018964455,256368.07377599765 
 06/02  15:00:00,24.499999999999996,3.625,24.0,0.0,4974105.0145659,695.2804580819877,0.0,18744.036887998802,18744.036887998802,24.178849117795973,0.7786082858728832,6816288.073775997 
 06/02  16:00:00,24.925,3.375,24.000000000000004,0.0,6347041.812686814,777.9143296221827,0.0,18744.036887998802,18744.036887998802,24.242553175485035,0.7794543616526828,8346288.073775997 
 06/02  17:00:00,25.625,3.0,24.0,0.0,6686524.312316168,824.5731727231082,0.0,18744.036887998802,18744.036887998802,24.347547729711522,0.7803966854570848,8346288.073775997 
 06/02  18:00:00,25.500000000000004,3.625,24.0,0.0,6904194.195944367,852.4958837364444,0.0,18744.036887998802,18744.036887998802,24.32880945718472,0.7798231270424548,8346288.073775997 
 06/02  19:00:00,25.075,3.375,24.0,0.0,1067702.7004771426,724.4468954761608,0.0,18744.036887998802,18744.036887998802,24.265090161121154,0.779630991911699,37488.073775997604 
 06/02  20:00:00,24.375,3.0,24.0,0.0,397623.99850511196,546.9453726652398,0.0,18744.036887998802,18744.036887998802,24.16016143652166,0.779415414170711,37488.073775997604 
 06/02  21:00:00,22.8125,3.0,24.0,0.0,96589.39998603905,465.09863372039445,181142.109550934,18744.036887998802,18744.036887998802,23.92585119742417,0.7790951853003631,37488.073775997604 
 06/02  22:00:00,22.0375,3.0,23.94233901364208,0.0,28656.101153434,428.25091943900526,294829.72484837845,18744.036887998802,18744.036887998802,23.783393523024465,0.7784986734395183,37488.073775997604 
 06/02  23:00:00,21.375,3.0,23.796425264173653,0.0,40717.754218628055,412.24655668021495,375773.87546987156,18744.036887998802,18744.036887998802,23.570452026085277,0.777777220665361,37488.073775997604 
 06/02  24:00:00,19.9375,3.0,23.627626391289336,0.0,74137.37896363426,405.31187209130695,570300.1073103857,18744.036887998802,18744.036887998802,23.216018737931694,0.7776040978814962,37488.073775997604 
 06/03  01:00:00,19.1125,2.375,23.47511862612131,0.0,94374.21991485421,402.3052560879896,671278.2159459287,18744.036887998802,18744.036887998802,22.95098108976549,0.7768550821995366,37488.073775997604 
 06/03  02:00:00,19.0,2.625,23.387844107170014,0.0,97018.66170806898,401.00269524735614,674071.5006325319,18744.036887998802,18744.036887998802,22.848922255070075,0.77627609528569,37488.073775997604 
 06/03  03:00:00,17.125,2.375,23.25086761703814,0.0,139117.3787796413,400.43581662915636,944741.0127497241,18744.036887998802,18744.036887998802,22.478096508703292,0.7760273313813726,37488.073775997604 
 06/03  04:00:00,16.0,2.0,23.085594944644384,0.0,168643.00715069895,400.1896850822586,1087558.9952550544,18744.036887998802,18744.036887998802,22.148770534084367,0.7756129248560186,37488.073775997604 
 06/03  05:00:00,16.0,2.625,23.012125317201825,0.0,171203.0122525864,400.08257225854265,1076084.9814182958,18744.036887998802,18744.036887998802,22.061111968808106,0.7755250850836817,37488.073775997604 
 06/03  06:00:00,15.624999999999998,3.0,22.93478075407277,0.0,180636.8392144869,400.03586840636996,1121706.856571904,18744.036887998802,18744.036887998802,21.93196878122997,0.7768673389985794,37488.073775997604 
 06/03  07:00:00,15.775,2.375,22.90464201113093,0.0,177034.9922530059,400.0155640594197,1092563.985107793,18744.036887998802,18744.036887998802,21.922339276755803,0.7766738048444847,37488.073775997604 
 06/03  08:00:00,16.625,2.0,22.92266863400726,0.0,155932.13937301378,400.00677189070313,963722.1942997299,18744.036887998802,18744.036887998802,22.057850773958766,0.7763337495517717,37488.073775997604 
 06/03  09:00:00,17.4375,1.375,22.985318672100078,0.0,136475.19936605165,400.00294750719013,848004.6213475792,18744.036887998802,18744.036887998802,22.228736836974946,0.7778175896574846,37488.073775997604 
 06/03  10:00:00,18.5125,1.0,23.927174228192566,0.0,4104771.077143523,534.8220766727237,818281.7921458576,18744.036887998802,18744.036887998802,23.136274153239306,0.7799520776452349,6816288.073775997 
 06/03  11:00:00,19.0,1.625,23.999992624741736,0.0,5970996.7705370635,689.7029323514643,768719.3649778944,18744.036887998802,18744.036887998802,23.348695035052483,0.781166227681017,8346288.073775997 
 06/03  12:00:00,19.6875,1.375,23.99999998500863,0.0,6664436.614917975,772.3698722586454,663133.0070868946,18744.036887998802,18744.036887998802,23.451264339024082,0.7823430521536804,8346288.073775997 
 06/03  13:00:00,20.6625,2.25,23.999999999967507,0.0,7029479.683009922,820.9138011936357,513192.9873551119,18744.036887998802,18744.036887998802,23.59689515118853,0.781792964061148,8346288.073775997 
 06/03  14:00:00,21.625,3.0,23.99999999999997,0.0,1422641.7765029343,723.6834221504851,365184.4308176711,18744.036887998802,18744.036887998802,23.742899122921905,0.7810232208434182,256368.07377599765 
 06/03  15:00:00,21.75,3.0,24.0,0.0,5421937.917712771,699.0756595830595,346039.90758661914,18744.036887998802,18744.036887998802,23.763424025364337,0.782513991710378,6816288.073775997 
 06/03  16:00:00,23.1,4.25,24.0,0.0,6751760.281616768,778.0707130537564,138402.78796842386,18744.036887998802,18744.036887998802,23.968119677850726,0.7817498530378848,8346288.073775997 
 06/03  17:00:00,24.0,3.75,23.999999999999993,0.0,7007897.960500416,822.9396734671607,1.6062322040622481e-10,18744.036887998802,18744.036887998802,24.10363064662421,0.7808107857378774,8346288.073775997 
 06/03  18:00:00,23.812500000000004,3.0,24.0,0.0,7130440.847324783,850.9769042347009,28779.68375444816,18744.036887998802,18744.036887998802,24.075531300246155,0.7828205061185751,8346288.073775997 
 06/03  19:00:00,23.8875,2.375,24.000000000000004,0.0,1197914.4091746842,724.3664684975128,17265.926061101745,18744.036887998802,18744.036887998802,24.086805734467617,0.7817673586898382,37488.073775997604 
 06/03  20:00:00,23.375,1.375,24.0,0.0,444381.6878194924,547.890447174537,96024.60482881003,18744.036887998802,18744.036887998802,24.009814806966176,0.7804167027367889,37488.073775997604 
 06/03  21:00:00,21.5,1.625,23.98356479675693,0.0,96755.74514730768,465.57275775617893,383677.5820239505,18744.036887998802,18744.036887998802,23.724883306619077,0.7825018812420791,37488.073775997604 
 06/03  22:00:00,20.225,1.375,23.77679593206179,0.0,67256.25663696679,428.39598652092104,556361.3420128117,18744.036887998802,18744.036887998802,23.40475884257158,0.7812786452353253,37488.073775997604 
 06/03  23:00:00,20.0,2.25,23.506826580556908,0.0,66475.88085507133,412.32754731580286,548602.6451401733,18744.036887998802,18744.036887998802,23.1391230924606,0.7793925724300615,37488.073775997604 
 06/03  24:00:00,19.875,3.0,23.26011080424294,0.0,63692.176685090184,405.3397198825357,529024.6257236791,18744.036887998802,18744.036887998802,22.907779015991263,0.7807825975194226,37488.073775997604 
 06/04  01:00:00,18.675,3.0,22.987829822591777,0.0,86684.3497339379,402.30872481679967,673692.7167668921,18744.036887998802,18744.036887998802,22.508247203885354,0.7792150753270344,37488.073775997604 
 06/04  02:00:00,17.375,3.0,22.686561797378843,0.0,114396.08849548962,401.00070616358755,827057.6877168852,18744.036887998802,18744.036887998802,22.053625520098272,0.7772171164762177,37488.073775997604 
 06/04  03:00:00,17.75,2.375,22.454699666365613,0.0,101958.61183999658,400.4341549632534,729956.9432687259,18744.036887998802,18744.036887998802,21.890605325812402,0.7789582779316127,37488.073775997604 
 06/04  04:00:00,16.2,2.625,22.21322065216678,0.0,132613.26307262972,400.18836797983016,936091.5148404592,18744.036887998802,18744.036887998802,21.479574438289106,0.7775176083715221,37488.073775997604 
 06/04  05:00:00,15.0,2.375,21.911381010418552,0.0,160050.36387754662,400.0818366406965,1071143.7611395137,18744.036887998802,18744.036887998802,21.026013354814513,0.7754477632373972,37488.073775997604 
 06/04  06:00:00,16.125,2.625,21.824410275655328,0.0,136169.226737698,400.0356010326094,875742.0900960582,18744.036887998802,18744.036887998802,21.071199342754884,0.7775751940038909,37488.073775997604 
 06/04  07:00:00,17.55,3.0,21.908492480076553,0.0,104606.20569137028,400.0154388488775,665255.5732906979,18744.036887998802,18744.036887998802,21.329904169003683,0.7768182382914363,37488.073775997604 
 06/04  08:00:00,19.25,2.375,22.101392211497085,0.0,68546.25497500057,400.00671018063565,428869.7879503027,18744.036887998802,18744.036887998802,21.72231379664342,0.7759250042982064,37488.073775997604 
 06/04  09:00:00,21.875,2.0,22.421980607320577,4174.1959267528955,13998.960294896051,400.0029203284586,90867.9512774566,18744.036887998802,18744.036887998802,22.367653412508677,0.7792379308311457,37488.073775997604 
 06/04  10:00:00,24.25,2.625,23.84454161572437,0.0,3491941.3439616654,508.96993346471845,0.0,18744.036887998802,18744.036887998802,23.85301134004961,0.7804510622960076,6816288.073775997 
 06/04  11:00:00,25.625,4.875,23.999982077650724,0.0,5417983.761076092,666.9546921256227,0.0,18744.036887998802,18744.036887998802,24.348478740641124,0.7810788810756455,8346288.073775997 
 06/04  12:00:00,26.375,4.125,23.999999955276277,0.0,5985124.028925246,759.1456503617203,0.0,18744.036887998802,18744.036887998802,24.459919133917644,0.7835959257234405,8346288.073775997 
 06/04  13:00:00,27.475,3.625,23.999999999901124,0.0,6396815.646545616,813.0615899771913,0.0,18744.036887998802,18744.036887998802,24.624948119148755,0.7822507239376326,8346288.073775997 
 06/04  14:00:00,28.0,4.0,23.999999999999915,0.0,954967.4400034477,717.3230534408852,0.0,18744.036887998802,18744.036887998802,24.703723098115933,0.78028105590703,256368.07377599765 
 06/04  15:00:00,28.0,3.375,24.0,0.0,5052352.739690293,694.4597041248221,0.0,18744.036887998802,18744.036887998802,24.703743965477827,0.7840722302115364,6816288.073775997 
 06/04  16:00:00,28.625,3.625,24.0,0.0,6438901.773951211,775.9591439063582,0.0,18744.036887998802,18744.036887998802,24.797490309433535,0.7825901843447438,8346288.073775997 
 06/04  17:00:00,28.375,4.0,24.0,0.0,6776239.7865132615,822.4157810900509,0.0,18744.036887998802,18744.036887998802,24.76000395035357,0.7803359609602668,8346288.073775997 
 06/04  18:00:00,27.874999999999996,2.75,24.0,0.0,6991350.931493146,850.5041866020872,0.0,18744.036887998802,18744.036887998802,24.68499988456256,0.7847380744366659,8346288.073775997 
 06/04  19:00:00,27.925,3.25,24.000000000000004,0.0,1165391.2436340747,724.3314292998319,0.0,18744.036887998802,18744.036887998802,24.69253127774275,0.7826519142433495,37488.073775997604 
 06/04  20:00:00,26.75,3.375,24.0,0.0,486458.5773648551,548.6023138502949,0.0,18744.036887998802,18744.036887998802,24.519841514995775,0.77980827661684,37488.073775997604 
 06/04  21:00:00,24.5,1.75,24.0,0.0,160547.51005946542,466.53027747640533,15357.30192967771,18744.036887998802,18744.036887998802,24.180133739829248,0.7846810445673158,37488.073775997604 
 06/04  22:00:00,20.725,1.625,23.935762232557984,0.0,66460.9383762721,428.96480162073425,497984.109829964,18744.036887998802,18744.036887998802,23.591451908582737,0.7828644347686995,37488.073775997604 
 06/04  23:00:00,17.75,2.0,23.6726264651081,0.0,132067.64494463347,412.55081611727996,916355.1389829882,18744.036887998802,18744.036887998802,22.941537111791515,0.7793672869580949,37488.073775997604 
 06/04  24:00:00,20.1875,1.375,23.607584755296344,0.0,76789.12612415601,405.4430004775164,521930.33526143123,18744.036887998802,18744.036887998802,23.182369507543925,0.7833719445476204,37488.073775997604 
 06/05  01:00:00,18.2875,2.25,23.569317902876953,0.0,116532.75678362462,402.35450883409385,817482.7282173864,18744.036887998802,18744.036887998802,22.924058682428875,0.7816250330435435,37488.073775997604 
 06/05  02:00:00,15.375,3.0,23.339016607003938,0.0,190852.95292492356,401.0191616296274,1226103.3448479113,18744.036887998802,18744.036887998802,22.281997518771952,0.778311231376467,37488.073775997604 
 06/05  03:00:00,17.8125,2.375,23.32970194986412,0.0,133895.64279519452,400.44106477450214,842373.4451626928,18744.036887998802,18744.036887998802,22.587970750102528,0.7828214478498101,37488.073775997604 
 06/05  04:00:00,16.6875,2.0,23.320658876394788,0.0,155558.65568820684,400.19060933742907,1021889.1104512408,18744.036887998802,18744.036887998802,22.45877585604401,0.7808329918984215,37488.073775997604 
 06/05  05:00:00,15.0,2.0,23.1821730178459,0.0,200337.1682020807,400.0827328638664,1257057.0260780172,18744.036887998802,18744.036887998802,22.072058167609377,0.7776091670411778,37488.073775997604 
 06/05  06:00:00,16.25,2.0,23.298244011239465,0.0,181207.62712528,400.0359516094496,1072649.8590320307,18744.036887998802,18744.036887998802,22.294116763874086,0.7778614148172869,37488.073775997604 
 06/05  07:00:00,18.25,2.0,23.621257395359237,0.0,141385.33731848194,400.0156182788686,810081.8626364009,18744.036887998802,18744.036887998802,22.837883940191567,0.7786862689036216,37488.073775997604 
 06/05  08:00:00,20.25,3.25,23.95661790669262,0.0,195901.22775722313,400.00678456681425,559671.4513156505,18744.036887998802,18744.036887998802,23.449819460875208,0.7795723641048775,37488.073775997604 
 06/05  09:00:00,22.1875,3.375,23.999995728065063,0.0,467977.5502207265,400.00299300158775,278164.2560868587,18744.036887998802,18744.036887998802,23.829055127067754,0.7852506178324944,37488.073775997604 
 06/05  10:00:00,24.2125,3.625,23.999999999637584,0.0,5535997.699897644,522.1179234857675,23987.192089734548,18744.036887998802,18744.036887998802,24.135705531163662,0.7837244893377711,6816288.073775997 
 06/05  11:00:00,26.25,5.25,23.999999999999137,0.0,7312816.084343808,667.730767712306,0.0,18744.036887998802,18744.036887998802,24.441308310504667,0.7806406393740479,8346288.073775997 
 06/05  12:00:00,26.9375,5.375,24.0,0.0,7644405.8323377995,751.4061449939295,0.0,18744.036887998802,18744.036887998802,24.54792125381912,0.7863499163986316,8346288.073775997 
 06/05  13:00:00,27.5875,6.875,24.0,0.0,7800270.0647571,801.962496562607,0.0,18744.036887998802,18744.036887998802,24.65787454704349,0.7841439742090135,8346288.073775997 
 06/05  14:00:00,27.375,8.0,24.0,0.0,2057039.4043560463,712.1123311692008,0.0,18744.036887998802,18744.036887998802,24.61541951082272,0.7806989265536017,256368.07377599765 
 06/05  15:00:00,26.812500000000004,5.5,24.0,0.0,6047114.525907347,691.7746298157844,0.0,18744.036887998802,18744.036887998802,24.52553943821485,0.7864488277714525,6816288.073775997 
 06/05  16:00:00,26.2625,7.125,24.0,0.0,7433078.890043389,768.2597403567289,0.0,18744.036887998802,18744.036887998802,24.443057811090313,0.7840256551457012,8346288.073775997 
 06/05  17:00:00,25.375,7.75,24.0,0.0,7713269.492133338,810.9770998806678,0.0,18744.036887998802,18744.036887998802,24.30995852801922,0.7805368856109672,8346288.073775997 
 06/05  18:00:00,25.0,5.125,24.0,0.0,7874707.112149418,839.24128361175,0.0,18744.036887998802,18744.036887998802,24.25373833685007,0.7857606665124661,8346288.073775997 
 06/05  19:00:00,24.375,5.25,24.0,0.0,1915000.4290591949,720.5704558756697,0.0,18744.036887998802,18744.036887998802,24.160048237377328,0.7832892709729611,37488.073775997604 
 06/05  20:00:00,23.375,5.375,24.0,0.0,1123119.2849701284,551.8014058126658,95566.70153811645,18744.036887998802,18744.036887998802,24.010107861191614,0.7796981287629262,37488.073775997604 
 06/05  21:00:00,22.125,3.75,24.0,0.0,736791.5229097765,470.27215183540415,287186.5119963483,18744.036887998802,18744.036887998802,23.822606050244868,0.7838945202659228,37488.073775997604 
 06/05  22:00:00,19.975,3.625,24.0,0.0,523851.9812580238,431.74568515891895,615384.7017161301,18744.036887998802,18744.036887998802,23.50014186367612,0.7821758317935306,37488.073775997604 
 06/05  23:00:00,18.375,4.0,24.000000000000004,0.0,410712.16897015565,414.10288838085205,860659.1309219359,18744.036887998802,18744.036887998802,23.260166162440786,0.7794472459821676,37488.073775997604 
 06/05  24:00:00,18.3125,3.375,24.0,0.0,376157.8080143357,406.21453009346044,871330.2154422064,18744.036887998802,18744.036887998802,23.250785636895134,0.7823466140891122,37488.073775997604 
 06/06  01:00:00,18.1875,3.625,23.999999999999996,0.0,358060.1064740941,402.73422129571316,891343.9298704645,18744.036887998802,18744.036887998802,23.228298005277573,0.7812191504239925,37488.073775997604 
 06/06  02:00:00,17.375,3.375,24.0,0.0,336976.11051587353,401.2006598272572,1016207.0104566748,18744.036887998802,18744.036887998802,23.10619920979642,0.779643106714507,37488.073775997604 
 06/06  03:00:00,17.25,2.375,24.0,0.0,331107.39080673683,400.5267661661525,1035507.6488764461,18744.036887998802,18744.036887998802,23.090933217602945,0.7823046237149688,37488.073775997604 
 06/06  04:00:00,17.15,2.625,24.0,0.0,316899.36843803636,400.2309976184896,1050073.660608756,18744.036887998802,18744.036887998802,23.076363048732766,0.7812828727819279,37488.073775997604 
 06/06  05:00:00,16.375,3.625,24.0,0.0,288285.96407417423,400.10097582932235,1167888.193458279,18744.036887998802,18744.036887998802,22.960135088243348,0.7796856325129631,37488.073775997604 
 06/06  06:00:00,15.750000000000002,3.375,23.999999999999996,0.0,341882.641139868,400.0439430759353,1262910.8935054387,18744.036887998802,18744.036887998802,22.866411687629764,0.7814341817249091,37488.073775997604 
 06/06  07:00:00,15.225,3.625,24.0,0.0,463303.65003761486,400.01924976310465,1340010.7089471803,18744.036887998802,18744.036887998802,22.78772263296689,0.7805054167978696,37488.073775997604 
 06/06  08:00:00,15.625,5.875,24.0,0.0,672403.6595750317,400.00851628692004,1277286.1401261669,18744.036887998802,18744.036887998802,22.847785835306592,0.7790336144812756,37488.073775997604 
 06/06  09:00:00,15.125000000000002,5.125,24.000000000000007,0.0,883721.2767671226,400.00381058394174,1352480.7864834676,18744.036887998802,18744.036887998802,22.772831189147908,0.779005350065351,37488.073775997604 
 06/06  10:00:00,15.475,5.875,24.0,0.0,940613.1278914541,400.0017348055328,1299533.9823028173,18744.036887998802,18744.036887998802,22.825345871069736,0.7787963392750844,37488.073775997604 
 06/06  11:00:00,16.0,6.375,24.0,0.0,808058.4623151257,400.00078267495695,1219116.904548526,18744.036887998802,18744.036887998802,22.904110787966662,0.7785793593588918,37488.073775997604 
 06/06  12:00:00,15.750000000000002,4.75,24.0,0.0,575542.6369774693,400.0003493711845,1256597.780694222,18744.036887998802,18744.036887998802,22.866643702463186,0.7772406561883175,37488.073775997604 
 06/06  13:00:00,16.475,5.25,24.0,0.0,400956.0782687595,400.00015426055256,1145471.5505770454,18744.036887998802,18744.036887998802,22.97544288127381,0.777323342622284,37488.073775997604 
 06/06  14:00:00,17.625,5.375,24.0,0.0,317976.8738117622,400.0000671598233,969585.6930387161,18744.036887998802,18744.036887998802,23.14800918513611,0.7775143829182083,37488.073775997604 
 06/06  15:00:00,17.125,5.0,24.0,0.0,246265.7436169062,400.0000292070277,1044937.9221885672,18744.036887998802,18744.036887998802,23.073077253683586,0.7752479840613911,37488.073775997604 
 06/06  16:00:00,16.85,5.0,24.0,0.0,193042.980123332,400.00001263169077,1087390.0068748978,18744.036887998802,18744.036887998802,23.03188199985167,0.7755208685190729,37488.073775997604 
 06/06  17:00:00,17.625,5.625,24.0,0.0,172698.07217738807,400.0000054369781,970007.7009738786,18744.036887998802,18744.036887998802,23.14817478437813,0.7762288402398625,37488.073775997604 
 06/06  18:00:00,17.75,4.75,24.0,0.0,162543.37212578463,400.00000233880274,950290.8426731243,18744.036887998802,18744.036887998802,23.166976940861794,0.7736889583408991,37488.073775997604 
 06/06  19:00:00,17.225,4.625,23.982453814465902,0.0,161746.36363355606,400.00000101268085,1029426.9654644928,18744.036887998802,18744.036887998802,23.08092933869361,0.7742472921582377,37488.073775997604 
 06/06  20:00:00,16.375,4.375,23.924279462915113,0.0,181847.82615179694,400.0000004369711,1151360.51544224,18744.036887998802,18744.036887998802,22.910389369002125,0.7752797310533323,37488.073775997604 
 06/06  21:00:00,15.375,2.75,23.856142930130574,0.0,206820.32223039767,400.0000001894133,1293412.5235730573,18744.036887998802,18744.036887998802,22.702723648232983,0.7719693220687702,37488.073775997604 
 06/06  22:00:00,13.75,2.0,23.770991075532528,0.0,246830.56701905117,400.00000008273446,1529934.2599033248,18744.036887998802,18744.036887998802,22.39419990639031,0.7729490628709486,37488.073775997604 
 06/06  23:00:00,11.125,1.375,23.638860639838413,0.0,312198.1904561934,400.000000036068,1912431.8002582255,18744.036887998802,18744.036887998802,21.89733342393318,0.7745391048842865,37488.073775997604 
 06/06  24:00:00,11.5625,1.0,23.561367745834964,0.0,303634.1929255584,400.0000000157476,1828166.7052050512,18744.036887998802,18744.036887998802,21.867618731776084,0.770297841428563,37488.073775997604 
 06/07  01:00:00,10.9375,1.625,23.5115237663139,0.0,314971.77237563726,400.00000000689977,1919373.1253071963,18744.036887998802,18744.036887998802,21.754434653552313,0.7717616008868737,37488.073775997604 
 06/07  02:00:00,8.5625,2.625,23.3509956152231,0.0,372295.93505932984,400.000000003007,2257147.90560303,18744.036887998802,18744.036887998802,21.273942573224613,0.7737377766624057,37488.073775997604 
 06/07  03:00:00,9.387500000000001,2.6875,23.24800515571981,0.0,352669.9049198773,400.000000001309,2112055.3972273446,18744.036887998802,18744.036887998802,21.280152966406373,0.7688399662543607,37488.073775997604 
 06/07  04:00:00,8.9,2.1875,23.161821740169255,0.0,359975.81931697216,400.0000000005727,2178380.6433333573,18744.036887998802,18744.036887998802,21.153225498222753,0.7705323012260064,37488.073775997604 
 06/07  05:00:00,8.0,0.75,23.019712690769506,0.0,382568.44499086187,400.00000000024994,2291658.7230741726,18744.036887998802,18744.036887998802,20.885207648978223,0.7729796465785358,37488.073775997604 
 06/07  06:00:00,8.9375,0.625,23.091290247608214,0.0,369746.7112476254,400.00000000010937,2150012.695684737,18744.036887998802,18744.036887998802,21.028463106099238,0.7684523581865561,37488.073775997604 
 06/07  07:00:00,9.5,1.625,23.31899111282212,0.0,362371.3087297205,400.00000000004826,2095959.9638860212,18744.036887998802,18744.036887998802,21.2974919510131,0.7708137054280284,37488.073775997604 
 06/07  08:00:00,12.3125,3.25,23.641009381338126,0.0,301059.79465645965,400.0000000000212,1711430.8877450535,18744.036887998802,18744.036887998802,21.961516177194483,0.7743641889235023,37488.073775997604 
 06/07  09:00:00,14.75,2.75,23.961644279852898,0.0,304075.7588885337,400.0000000000093,1395834.378742768,18744.036887998802,18744.036887998802,22.633990324486877,0.7701355620687103,37488.073775997604 
 06/07  10:00:00,16.325,2.0,23.999996681922415,0.0,429124.3708638616,400.0000000000041,1169993.6168922307,18744.036887998802,18744.036887998802,22.950352312817206,0.7725245529123204,37488.073775997604 
 06/07  11:00:00,17.0,1.375,23.99999999990859,0.0,339107.04082982533,400.00000000000193,1067068.990509448,18744.036887998802,18744.036887998802,23.054462416458186,0.7758960803151362,37488.073775997604 
 06/07  12:00:00,18.3125,1.625,23.998897580419673,0.0,160085.95777788816,400.00000000000114,866715.3378476622,18744.036887998802,18744.036887998802,23.251328134003717,0.7708912144736946,37488.073775997604 
 06/07  13:00:00,19.0375,2.0,23.930675762114696,0.0,108580.95741415114,400.0000000000007,749533.2888106433,18744.036887998802,18744.036887998802,23.325609936562774,0.7725340158179691,37488.073775997604 
 06/07  14:00:00,19.625,2.625,23.81881693689887,0.0,90644.74475191128,400.00000000000057,642069.5093794846,18744.036887998802,18744.036887998802,23.313580656007503,0.7750261900497293,37488.073775997604 
 06/07  15:00:00,20.625,2.375,23.755247089703985,0.0,63547.390608576934,400.0000000000004,478389.936291329,18744.036887998802,18744.036887998802,23.400972395541487,0.77027090057988,37488.073775997604 
 06/07  16:00:00,21.0,2.0,23.70342067744204,0.0,51620.577958303395,400.00000000000017,414069.3011777878,18744.036887998802,18744.036887998802,23.415569806234576,0.7717256264156879,37488.073775997604 
 06/07  17:00:00,21.0,2.625,23.632157368721423,0.0,49330.743525596336,400.00000000000006,403668.28836459876,18744.036887998802,18744.036887998802,23.35704751984864,0.7741229444313098,37488.073775997604 
 06/07  18:00:00,20.5625,1.75,23.55247436088073,0.0,58281.22185519796,400.00000000000017,458950.15972234466,18744.036887998802,18744.036887998802,23.227422286914006,0.77011928660709,37488.073775997604 
 06/07  19:00:00,20.7375,1.625,23.4845568750794,0.0,53536.422248601506,400.0000000000001,420222.8285852979,18744.036887998802,18744.036887998802,23.18596085108757,0.7714282369656787,37488.073775997604 
 06/07  20:00:00,20.375,3.25,23.430265616299867,0.0,60453.99817849164,400.0000000000001,468801.83332950005,18744.036887998802,18744.036887998802,23.093088583260734,0.773581707625677,37488.073775997604 
 06/07  21:00:00,18.375,2.125,23.28957463816132,0.0,107875.2063014548,400.00000000000017,755536.7385816001,18744.036887998802,18744.036887998802,22.68796985019041,0.7694976084358618,37488.073775997604 
 06/07  22:00:00,16.525,2.875,23.13371262137656,0.0,155075.19715739792,400.00000000000017,1012581.214565919,18744.036887998802,18744.036887998802,22.269030002712153,0.770878412527452,37488.073775997604 
 06/07  23:00:00,16.0,3.375,23.045190657090288,0.0,169662.9124761002,400.00000000000017,1076306.9229120272,18744.036887998802,18744.036887998802,22.099317524197055,0.7731291056958374,37488.073775997604 
 06/07  24:00:00,14.5625,1.75,22.970394971266277,0.0,204654.0785173657,400.00000000000034,1286130.9379214812,18744.036887998802,18744.036887998802,21.829603314508237,0.7688196159719624,37488.073775997604 
 06/08  01:00:00,13.2625,1.0,22.867571948309934,0.0,238158.4517053256,400.00000000000034,1468111.0283566199,18744.036887998802,18744.036887998802,21.54019845426639,0.7704326209869059,37488.073775997604 
 06/08  02:00:00,12.375,1.625,22.781915498543537,0.0,259771.16645544133,400.0000000000003,1590980.6623376948,18744.036887998802,18744.036887998802,21.33432979171973,0.7729513280720309,37488.073775997604 
 06/08  03:00:00,11.0625,1.375,22.671816929979823,0.0,291577.65609770105,400.00000000000034,1775725.5508821537,18744.036887998802,18744.036887998802,21.047283201982893,0.7686707746019544,37488.073775997604 
 06/08  04:00:00,10.1875,1.0,22.555819002060716,0.0,311233.2192252723,400.0000000000002,1891356.9399676952,18744.036887998802,18744.036887998802,20.822068799612648,0.770192531366251,37488.073775997604 
 06/08  05:00:00,9.375,0.375,22.451949109065005,0.0,330270.45591508975,400.00000000000017,1998785.0364364656,18744.036887998802,18744.036887998802,20.612246668122115,0.7725098108433914,37488.073775997604 
 06/08  06:00:00,10.25,1.25,22.540153375059386,0.0,320610.69818737207,400.00000000000017,1867549.4068163773,18744.036887998802,18744.036887998802,20.754287809817598,0.768746358949437,37488.073775997604 
 06/08  07:00:00,12.875,2.625,22.868154882569513,0.0,265433.4502907893,400.0000000000001,1510297.9953485397,18744.036887998802,18744.036887998802,21.38969859630219,0.771055769853559,37488.073775997604 
 06/08  08:00:00,15.25,3.625,23.279536685615874,0.0,213059.71885733926,400.00000000000034,1209868.0628488741,18744.036887998802,18744.036887998802,22.092831027709696,0.7743867031276839,37488.073775997604 
 06/08  09:00:00,17.1875,4.0,23.6538485616204,0.0,168744.54980530593,400.0000000000003,973227.9758458401,18744.036887998802,18744.036887998802,22.713968734520673,0.7716093004054349,37488.073775997604 
 06/08  10:00:00,19.8375,3.375,23.991779400191465,0.0,4938610.145500212,526.8527943559312,625721.7034492514,18744.036887998802,18744.036887998802,23.425889297882243,0.776025194278464,6816288.073775997 
 06/08  11:00:00,22.25,3.625,23.999982110832004,0.0,6806578.714169048,675.8129987672016,267388.0442622965,18744.036887998802,18744.036887998802,23.84125162991953,0.7803784563367044,8346288.073775997 
 06/08  12:00:00,23.499999999999996,4.0,23.999999958845727,0.0,7209074.887160723,760.3201863218756,76369.80230478576,18744.036887998802,18744.036887998802,24.02877621193597,0.7777209302079168,8346288.073775997 
 06/08  13:00:00,24.55,4.0,23.999999999901064,0.0,7388717.402132337,812.0073753442459,0.0,18744.036887998802,18744.036887998802,24.186262220969557,0.7787934798245936,8346288.073775997 
 06/08  14:00:00,25.0,4.0,23.99999999999989,0.0,1686805.4359443327,720.0864544494758,0.0,18744.036887998802,18744.036887998802,24.253762207290666,0.7802448848745327,256368.07377599765 
 06/08  15:00:00,25.3125,4.0,24.0,0.0,5708944.2159589585,698.0511080416741,0.0,18744.036887998802,18744.036887998802,24.30064778130059,0.7786197982300087,6816288.073775997 
 06/08  16:00:00,25.1875,4.0,24.0,0.0,7092504.18108819,776.4559868489945,0.0,18744.036887998802,18744.036887998802,24.281894959345248,0.7794166134209337,8346288.073775997 
 06/08  17:00:00,25.625,4.625,24.0,0.0,7401565.127560751,821.2664048963081,0.0,18744.036887998802,18744.036887998802,24.34749357651856,0.7804403920835347,8346288.073775997 
 06/08  18:00:00,25.4375,4.375,24.0,0.0,7567564.769510112,848.5214394122997,0.0,18744.036887998802,18744.036887998802,24.319366204906682,0.7796488531323096,8346288.073775997 
 06/08  19:00:00,25.0375,4.0,24.0,0.0,1627757.8327205048,725.9085594774905,0.0,18744.036887998802,18744.036887998802,24.25937595678056,0.7796827760300176,37488.073775997604 
 06/08  20:00:00,24.375,4.0,24.0,0.0,864698.8302025232,552.927022478058,0.0,18744.036887998802,18744.036887998802,24.160012921953847,0.780015411192577,37488.073775997604 
 06/08  21:00:00,22.937499999999996,2.75,24.0,0.0,491517.573365361,469.9961531946453,162992.25134997605,18744.036887998802,18744.036887998802,23.944398579470512,0.7793565791844084,37488.073775997604 
 06/08  22:00:00,21.4875,2.625,24.0,0.0,301813.50135362707,431.3226274007303,385748.05965926143,18744.036887998802,18744.036887998802,23.725670457265373,0.7796714339087667,37488.073775997604 
 06/08  23:00:00,20.375,2.375,24.0,0.0,207228.89029082653,413.79298082549155,556642.6330031502,18744.036887998802,18744.036887998802,23.558833850829153,0.7801944162409707,37488.073775997604 
 06/08  24:00:00,19.375,2.0,24.0,0.0,159179.98646757644,406.0292113419784,710104.1584189266,18744.036887998802,18744.036887998802,23.41000462088506,0.7797982348552144,37488.073775997604 
 06/09  01:00:00,17.125,2.0,23.962343262098216,0.0,163328.58747789083,402.6209572800518,1053093.5269587934,18744.036887998802,18744.036887998802,23.058266839473777,0.7799973291916293,37488.073775997604 
 06/09  02:00:00,15.375,2.0,23.855322096097833,0.0,207611.48735970882,401.1359274021762,1305624.7653539083,18744.036887998802,18744.036887998802,22.70611854377213,0.7800863567352325,37488.073775997604 
 06/09  03:00:00,16.875,2.0,23.850801157572967,0.0,172571.0550141401,400.49240382516723,1068949.3795781583,18744.036887998802,18744.036887998802,22.895556790430806,0.7798692997168888,37488.073775997604 
 06/09  04:00:00,16.125,2.0,23.846284825687267,0.0,187075.39464191167,400.2135288400007,1189105.4015575296,18744.036887998802,18744.036887998802,22.810759728299296,0.7799514686610975,37488.073775997604 
 06/09  05:00:00,13.75,2.0,23.72140337242419,0.0,247705.149827292,400.09255575046546,1535030.4903175768,18744.036887998802,18744.036887998802,22.35027467577297,0.7798341830183935,37488.073775997604 
 06/09  06:00:00,15.8125,1.375,23.852742160400133,0.0,217033.4094521929,400.04013074534345,1223249.1829568315,18744.036887998802,18744.036887998802,22.68470628775986,0.78000791183902,37488.073775997604 
 06/09  07:00:00,18.4375,2.25,23.999853003287882,0.0,487818.0003480213,400.0176160638262,853945.6181206192,18744.036887998802,18744.036887998802,23.264229894108198,0.7803320038230777,37488.073775997604 
 06/09  08:00:00,20.25,3.0,23.999999994455102,0.0,820360.3544400146,400.007974250815,575960.634557429,18744.036887998802,18744.036887998802,23.53841063300677,0.7803543676395498,37488.073775997604 
 06/09  09:00:00,22.0,2.375,23.999999999999687,0.0,1041185.3391311807,400.0037098498714,307205.7659726435,18744.036887998802,18744.036887998802,23.802822072232757,0.7803735395720925,37488.073775997604 
 06/09  10:00:00,24.1,3.875,24.0,0.0,6056095.521956182,519.444142524486,38387.094680067974,18744.036887998802,18744.036887998802,24.11870966071779,0.7806031354498126,6816288.073775997 
 06/09  11:00:00,25.625,4.375,24.000000000000004,0.0,7727151.629185287,663.1087832121091,0.0,18744.036887998802,18744.036887998802,24.347442456154948,0.7805469232895192,8346288.073775997 
 06/09  12:00:00,26.0,3.375,24.0,0.0,7948494.747122373,748.9560926585057,0.0,18744.036887998802,18744.036887998802,24.40370931774187,0.7808126129170115,8346288.073775997 
 06/09  13:00:00,26.625,2.375,24.0,0.0,8023484.0802972205,803.3917949011442,0.0,18744.036887998802,18744.036887998802,24.497477372849517,0.7806085233009263,8346288.073775997 
 06/09  14:00:00,27.625,2.625,24.0,0.0,2243333.035433978,719.2633415980886,0.0,18744.036887998802,18744.036887998802,24.64751751608349,0.7800951924373716,256368.07377599765 
 06/09  15:00:00,27.500000000000004,3.0,24.0,0.0,6249115.00297435,699.9488686546306,0.0,18744.036887998802,18744.036887998802,24.628802454554986,0.7808842617176635,6816288.073775997 
 06/09  16:00:00,28.325,3.625,24.0,0.0,7661428.296721383,775.4726500387887,0.0,18744.036887998802,18744.036887998802,24.752530777024838,0.7806623291300137,8346288.073775997 
 06/09  17:00:00,28.375,4.0,24.0,0.0,7964427.21114712,819.7467994780284,0.0,18744.036887998802,18744.036887998802,24.76003738323028,0.7802235199084921,8346288.073775997 
 06/09  18:00:00,27.562499999999996,2.75,24.0,0.0,8129807.734975355,847.7184570732906,0.0,18744.036887998802,18744.036887998802,24.638159122657143,0.7812964935961605,8346288.073775997 
 06/09  19:00:00,27.1125,3.25,24.0,0.0,2166807.176298251,730.0092903580171,0.0,18744.036887998802,18744.036887998802,24.57066347475609,0.7805930938149094,37488.073775997604 
 06/09  20:00:00,25.75,4.0,24.0,0.0,1368689.6043187676,561.0873200793144,0.0,18744.036887998802,18744.036887998802,24.366331727062843,0.7797026440012018,37488.073775997604 
 06/09  21:00:00,24.562499999999996,3.375,24.0,0.0,991630.0042316423,476.6249062940662,0.0,18744.036887998802,18744.036887998802,24.188227758144162,0.7802347161742762,37488.073775997604 
 06/09  22:00:00,22.8625,4.25,23.999999999999996,0.0,802270.1514176283,435.6526044341412,174256.38964414227,18744.036887998802,18744.036887998802,23.933228079835636,0.7799794590714352,37488.073775997604 
 06/09  23:00:00,20.75,4.375,24.0,0.0,699723.4824983466,416.27621437461187,498074.8815715989,18744.036887998802,18744.036887998802,23.61634893724442,0.77967874244516,37488.073775997604 
 06/09  24:00:00,19.875,3.375,24.0,0.0,667973.7058303291,407.3823504048516,632246.9195464161,18744.036887998802,18744.036887998802,23.485098121004338,0.779405465075283,37488.073775997604 
 06/10  01:00:00,18.675,3.625,23.999999999999996,0.0,646892.9680408516,403.346450783857,816028.3003231249,18744.036887998802,18744.036887998802,23.305101672347956,0.7795888917432221,37488.073775997604 
 06/10  02:00:00,17.375,4.0,24.0,0.0,627342.2395697578,401.5052372916256,1013955.8013008595,18744.036887998802,18744.036887998802,23.110128473359758,0.7797678325637194,37488.073775997604 
 06/10  03:00:00,16.875,2.75,24.0,0.0,626841.6277792526,400.6755478800112,1089212.769033018,18744.036887998802,18744.036887998802,23.03516918486119,0.7790527957047776,37488.073775997604 
 06/10  04:00:00,15.05,2.625,24.0,0.0,590879.8228224129,400.3037185687484,1367965.6128451298,18744.036887998802,18744.036887998802,22.7614489380556,0.7791690368100097,37488.073775997604 
 06/10  05:00:00,14.0,3.0,24.0,0.0,580827.3467944446,400.135212316922,1527768.6379998452,18744.036887998802,18744.036887998802,22.60398191847766,0.7793561770079476,37488.073775997604 
 06/10  06:00:00,14.062500000000002,1.75,24.0,0.0,808239.3496085575,400.06062506068395,1518022.9477923666,18744.036887998802,18744.036887998802,22.613382066090676,0.7784139384586649,37488.073775997604 
 06/10  07:00:00,15.2875,2.25,24.0,0.0,1153630.7918926938,400.0279594941434,1331368.538526388,18744.036887998802,18744.036887998802,22.79712746576688,0.7787054677224625,37488.073775997604 
 06/10  08:00:00,16.625,3.0,24.0,0.0,1449354.6415502892,400.0132245299603,1127690.1394168858,18744.036887998802,18744.036887998802,22.997720858050656,0.779303031301769,37488.073775997604 
 06/10  09:00:00,17.9375,1.75,24.0,0.0,1585210.8057607654,400.00637193030104,927269.3134009877,18744.036887998802,18744.036887998802,23.194561058960076,0.778661363808981,37488.073775997604 
 06/10  10:00:00,20.0625,1.625,24.0,0.0,6566124.126047738,517.5075761215644,602274.8503815004,18744.036887998802,18744.036887998802,23.51322656167888,0.7797541341968317,6816288.073775997 
 06/10  11:00:00,21.625,2.625,24.0,0.0,8219915.953597597,659.9905055237039,362923.5714599553,18744.036887998802,18744.036887998802,23.747520399229114,0.7806068320393087,8346288.073775997 
 06/10  12:00:00,22.437500000000004,2.375,24.0,0.0,8416157.896762518,746.0291897979685,238705.708702122,18744.036887998802,18744.036887998802,23.869397652380222,0.7800964414794599,8346288.073775997 
 06/10  13:00:00,23.5125,2.0,24.0,0.0,8457654.23525301,800.9965499680687,74508.72360440918,18744.036887998802,18744.036887998802,24.030638758044606,0.7802354843479682,8346288.073775997 
 06/10  14:00:00,24.0,2.625,24.0,0.0,2605189.804139139,718.9338126411865,3.1945362706343604e-10,18744.036887998802,18744.036887998802,24.103782950465593,0.7802149370539977,256368.07377599765 
 06/10  15:00:00,23.874999999999996,3.625,24.0,0.0,6584237.537539298,700.1911020380824,19095.67969251034,18744.036887998802,18744.036887998802,24.085049818163327,0.7803364144032988,6816288.073775997 
 06/10  16:00:00,24.55,4.0,23.999999999999996,0.0,7984405.719761666,774.4437114678578,0.0,18744.036887998802,18744.036887998802,24.1862672949633,0.7804381830028786,8346288.073775997 
 06/10  17:00:00,24.375,4.0,24.0,0.0,8254932.822557032,818.5038469568469,3.1945362706343604e-10,18744.036887998802,18744.036887998802,24.160010817974044,0.7804710647789141,8346288.073775997 
 06/10  18:00:00,24.0,3.375,24.0,0.0,8403912.737234958,846.4072138385367,0.0,18744.036887998802,18744.036887998802,24.103764726356047,0.780941135377596,8346288.073775997 
