Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/10  19:00:00,24.0,4.25,24.0,0.0,2401030.952906157,729.5310716457066,3.193726222293316e-10,18744.036887998802,18744.036887998802,24.10379114029483,0.7804135201791904,37488.073775997604 
 06/10  20:00:00,23.375,4.375,24.0,0.0,1574904.673816857,561.7285091755564,95535.74434499478,18744.036887998802,18744.036887998802,24.01009788783051,0.7797864402062883,37488.073775997604 
 06/10  21:00:00,22.0,2.125,24.0,0.0,1169844.931258037,477.6497076422409,305864.06266402476,18744.036887998802,18744.036887998802,23.80387164505521,0.7800651031108512,37488.073775997604 
 06/10  22:00:00,19.9,1.625,23.999999999999996,0.0,952905.8371519266,436.52250821907,627189.1402695691,18744.036887998802,18744.036887998802,23.488884084777023,0.7798978030798441,37488.073775997604 
 06/10  23:00:00,18.375,2.625,24.0,0.0,840524.7689320986,416.8883011648161,860451.5117315382,18744.036887998802,18744.036887998802,23.260148828786047,0.7796272679121378,37488.073775997604 
 06/10  24:00:00,17.5625,2.375,24.0,0.0,791587.5552971974,407.7332578829645,984963.1630711918,18744.036887998802,18744.036887998802,23.138283460185484,0.7795064530972277,37488.073775997604 
 06/11  01:00:00,15.8625,1.375,24.0,0.0,751444.8727731983,403.52842239179904,1244961.3824984438,18744.036887998802,18744.036887998802,22.883293325746173,0.7795633012645777,37488.073775997604 
 06/11  02:00:00,14.375,1.0,23.999999999999996,0.0,716192.8236319663,401.599810457297,1472293.0644060476,18744.036887998802,18744.036887998802,22.66018190208265,0.779600425025658,37488.073775997604 
 06/11  03:00:00,14.75,1.3125,24.0,0.0,704251.8932104831,400.72267710676255,1415599.9508937064,18744.036887998802,18744.036887998802,22.716434628078787,0.7793457771319657,37488.073775997604 
 06/11  04:00:00,14.45,1.8125,24.0,0.0,674234.138999533,400.3263508375835,1461218.4290607593,18744.036887998802,18744.036887998802,22.671440532511244,0.7794076092845046,37488.073775997604 
 06/11  05:00:00,12.75,1.375,24.0,0.0,646642.7342399536,400.14643137191126,1720796.2914648547,18744.036887998802,18744.036887998802,22.41645429377853,0.7795274096259319,37488.073775997604 
 06/11  06:00:00,13.187499999999998,1.0,24.0,0.0,876274.3058298461,400.0659435171292,1655644.5904333456,18744.036887998802,18744.036887998802,22.482068705170942,0.7795710361412875,37488.073775997604 
 06/11  07:00:00,14.2125,1.0,24.0,0.0,1215277.354227324,400.03052208281264,1497918.2766134245,18744.036887998802,18744.036887998802,22.635808236281143,0.7795214401014722,37488.073775997604 
 06/11  08:00:00,18.525,1.0,24.0,0.0,1549066.8110493566,400.01453997714236,838209.389173248,18744.036887998802,18744.036887998802,23.282655776067717,0.7794461228591104,37488.073775997604 
 06/11  09:00:00,21.0,1.625,24.0,0.0,1697131.585647198,400.0071177323971,459681.02031649236,18744.036887998802,18744.036887998802,23.653863565117426,0.7797007398171826,37488.073775997604 
 06/11  10:00:00,22.25,2.0,24.0,0.0,6669035.314791158,516.6201965194479,268044.85190268216,18744.036887998802,18744.036887998802,23.841298010588012,0.780350538049966,6816288.073775997 
 06/11  11:00:00,23.625,2.0,24.0,0.0,8304048.20246103,658.5843873643182,57410.52565694205,18744.036887998802,18744.036887998802,24.047483184665367,0.7805583254439218,8346288.073775997 
 06/11  12:00:00,24.750000000000004,2.0,24.0,0.0,8477042.150098912,744.8717186448044,0.0,18744.036887998802,18744.036887998802,24.2162267839268,0.7810542255408317,8346288.073775997 
 06/11  13:00:00,25.7,2.625,24.0,0.0,8504756.070138894,799.7945743394255,0.0,18744.036887998802,18744.036887998802,24.358714840507165,0.7807974101298121,8346288.073775997 
 06/11  14:00:00,26.0,2.375,24.0,0.0,2645060.1299457294,718.5302253346006,0.0,18744.036887998802,18744.036887998802,24.40372592856697,0.7802508876819743,256368.07377599765 
 06/11  15:00:00,26.625,2.625,24.0,0.0,6640405.456800032,700.4868417537751,0.0,18744.036887998802,18744.036887998802,24.49748432661851,0.7816007722564804,6816288.073775997 
 06/11  16:00:00,26.375,3.0,24.0,0.0,8036278.549824756,774.6246144811064,0.0,18744.036887998802,18744.036887998802,24.45999472112698,0.7811534760825262,8346288.073775997 
 06/11  17:00:00,26.0,3.625,24.0,0.0,8319896.321722919,818.9475285686061,0.0,18744.036887998802,18744.036887998802,24.40373478142484,0.7804114943987371,8346288.073775997 
 06/11  18:00:00,26.875,3.375,24.0,0.0,8503233.198770596,846.5513989766444,0.0,18744.036887998802,18744.036887998802,24.53496399420283,0.7824587759268544,8346288.073775997 
 06/11  19:00:00,26.525,3.0,24.0,0.0,2501187.5801633457,730.9080339844701,0.0,18744.036887998802,18744.036887998802,24.482510384153002,0.7813360459323136,37488.073775997604 
 06/11  20:00:00,25.375,3.0,24.0,0.0,1671101.6445241566,564.8404697164726,0.0,18744.036887998802,18744.036887998802,24.31003414052529,0.7798607147308017,37488.073775997604 
 06/11  21:00:00,24.125,3.0,24.0,0.0,1272554.8843088942,480.0954632127201,17264.12371429905,18744.036887998802,18744.036887998802,24.122517778586285,0.7822908897520306,37488.073775997604 
 06/11  22:00:00,23.225,3.0,24.0,0.0,1081975.9680539006,437.9904100921235,118687.64007775695,18744.036887998802,18744.036887998802,23.98755286459028,0.7813354512560031,37488.073775997604 
 06/11  23:00:00,21.75,3.0,24.0,0.0,982988.8644531544,417.84025942553427,344908.6169898521,18744.036887998802,18744.036887998802,23.766314366336747,0.7798610712915978,37488.073775997604 
 06/11  24:00:00,20.625,3.0,24.0,0.0,938108.4990311649,408.30406332110465,517485.8117632249,18744.036887998802,18744.036887998802,23.59756077108323,0.7820702498932665,37488.073775997604 
 06/12  01:00:00,20.15,2.375,23.999999999999996,0.0,925550.0389725375,403.84797670488354,590407.8756847007,18744.036887998802,18744.036887998802,23.526310371128385,0.7812205311893556,37488.073775997604 
 06/12  02:00:00,19.375,2.0,23.999999999999996,0.0,913864.8147592829,401.7856295969216,709868.2165330647,18744.036887998802,18744.036887998802,23.409541171117,0.7800222229466038,37488.073775997604 
 06/12  03:00:00,18.5625,2.625,24.0,0.0,896655.6701131004,400.8255717994881,834793.3550075189,18744.036887998802,18744.036887998802,23.28583736323669,0.7828998683428576,37488.073775997604 
 06/12  04:00:00,18.1125,2.375,24.0,0.0,881154.8194012109,400.37943157000944,903248.6375064577,18744.036887998802,18744.036887998802,23.220650450034416,0.7818781310705909,37488.073775997604 
 06/12  05:00:00,18.0,2.625,24.0,0.0,879431.5891677516,400.1746140370256,921092.0430783145,18744.036887998802,18744.036887998802,23.198576656923912,0.7802518330400401,37488.073775997604 
 06/12  06:00:00,18.0625,3.0,24.0,0.0,1013249.0874561109,400.08051122161504,911865.704543612,18744.036887998802,18744.036887998802,23.20036366354362,0.7836304228538574,37488.073775997604 
 06/12  07:00:00,18.6625,3.0,24.000000000000004,0.0,1262268.728957735,400.0375932711614,819994.3894585148,18744.036887998802,18744.036887998802,23.28984620452557,0.7825486907179504,37488.073775997604 
 06/12  08:00:00,19.625,3.0,24.0,0.0,1501042.745138539,400.017953233644,672310.2012396225,18744.036887998802,18744.036887998802,23.433619949356576,0.7807728202828026,37488.073775997604 
 06/12  09:00:00,20.625,2.375,24.0,0.0,1558015.8848457008,400.00868774322026,518762.6258616392,18744.036887998802,18744.036887998802,23.58583627263155,0.7842306684837443,37488.073775997604 
 06/12  10:00:00,22.25,2.625,24.0,0.0,6511825.124010611,517.2909255802465,269075.38441231614,18744.036887998802,18744.036887998802,23.834507303850337,0.7830751302290067,6816288.073775997 
 06/12  11:00:00,24.25,3.0,24.0,0.0,8278238.2089347,659.3840964393294,19222.227090982014,18744.036887998802,18744.036887998802,24.14207936156813,0.7808873191948249,8346288.073775997 
 06/12  12:00:00,25.9375,3.625,24.0,0.0,8618688.97187717,744.2989847760089,0.0,18744.036887998802,18744.036887998802,24.4012972085667,0.7848306804171646,8346288.073775997 
 06/12  13:00:00,27.4375,4.0,24.0,0.0,8750422.235125918,797.4284247229817,0.0,18744.036887998802,18744.036887998802,24.6302826213732,0.7830677786402134,8346288.073775997 
 06/12  14:00:00,28.0,5.25,24.000000000000007,0.0,2932693.1777568245,717.3036676664532,0.0,18744.036887998802,18744.036887998802,24.713508664620555,0.7804820482335575,256368.07377599765 
 06/12  15:00:00,29.25,6.0,24.0,0.0,6964610.190033155,698.5107527845398,0.0,18744.036887998802,18744.036887998802,24.90142749100994,0.7805495606173382,6816288.073775997 
 06/12  16:00:00,29.375,5.375,24.0,0.0,8377361.344013602,770.5135503861927,0.0,18744.036887998802,18744.036887998802,24.917201521836464,0.7804740472343173,8346288.073775997 
 06/12  17:00:00,29.0,5.625,24.0,0.0,8650185.739288285,814.1260995631732,0.0,18744.036887998802,18744.036887998802,24.86269939459603,0.7804614528649207,8346288.073775997 
 06/12  18:00:00,29.0,4.75,24.0,0.0,8788422.514620762,841.3663542788952,0.0,18744.036887998802,18744.036887998802,24.860491727262513,0.7858169345005346,8346288.073775997 
 06/12  19:00:00,28.375,5.25,24.0,0.0,2734937.4267765037,727.7914243494467,0.0,18744.036887998802,18744.036887998802,24.767566705670337,0.7835202885578924,37488.073775997604 
 06/12  20:00:00,27.375,4.75,24.0,0.0,1866000.5556744097,564.4808074742464,0.0,18744.036887998802,18744.036887998802,24.63296442906347,0.7805106575723773,37488.073775997604 
 06/12  21:00:00,25.937499999999996,2.125,24.0,0.0,1448504.2260820218,480.93694198130646,0.0,18744.036887998802,18744.036887998802,24.407823998038136,0.7862933176383418,37488.073775997604 
 06/12  22:00:00,23.2375,1.625,24.0,0.0,1222557.1580570606,438.90805635367684,135588.92519618987,18744.036887998802,18744.036887998802,23.985313746562273,0.7844970767782656,37488.073775997604 
 06/12  23:00:00,22.0,2.0,24.0,0.0,1118557.0764951583,418.45179259597717,307757.2437150487,18744.036887998802,18744.036887998802,23.793822690631902,0.7815450394999263,37488.073775997604 
 06/12  24:00:00,21.6875,1.375,24.0,0.0,1063953.966849455,408.6931175593021,355903.65686458803,18744.036887998802,18744.036887998802,23.743649678832366,0.786764974773656,37488.073775997604 
 06/13  01:00:00,20.5625,1.0,24.0,0.0,1007393.5125520106,404.06445347490427,529192.780133354,18744.036887998802,18744.036887998802,23.56773249510855,0.7849803674727911,37488.073775997604 
 06/13  02:00:00,19.375,1.625,24.0,0.0,947022.1248974032,401.8930787154335,712171.4834910722,18744.036887998802,18744.036887998802,23.387700051894665,0.782144504871692,37488.073775997604 
 06/13  03:00:00,19.0,2.625,24.0,0.0,892147.8438543347,400.8754766744146,769978.8254928248,18744.036887998802,18744.036887998802,23.332362749477728,0.7822128226990339,37488.073775997604 
 06/13  04:00:00,18.375,3.0,24.0,0.0,829156.5760165564,400.4020699058748,866266.4209640715,18744.036887998802,18744.036887998802,23.240746114255174,0.782268660102075,37488.073775997604 
 06/13  05:00:00,18.625,2.375,24.0,0.0,777188.2086640091,400.183594260312,827735.1304967004,18744.036887998802,18744.036887998802,23.28150589784964,0.7822196355001967,37488.073775997604 
 06/13  06:00:00,18.8125,1.375,24.0,0.0,724216.7691825657,400.083689476565,798844.6686911724,18744.036887998802,18744.036887998802,23.30511715028978,0.7869639428248276,37488.073775997604 
 06/13  07:00:00,19.5125,1.625,23.999999999999996,0.0,675969.0616290446,400.03791388487707,691151.3247738474,18744.036887998802,18744.036887998802,23.414723649015727,0.7851215995971595,37488.073775997604 
 06/13  08:00:00,20.625,2.0,24.0,0.0,677882.5634848773,400.01722593629535,519807.15768562723,18744.036887998802,18744.036887998802,23.590051648695958,0.7821693420937504,37488.073775997604 
 06/13  09:00:00,20.6875,2.625,24.0,0.0,826295.3695017414,400.0078744014223,510059.21358912066,18744.036887998802,18744.036887998802,23.600440551793067,0.7861852027199816,37488.073775997604 
 06/13  10:00:00,21.4375,3.0,24.0,0.0,982937.7383578563,400.0036325948351,394461.9304537381,18744.036887998802,18744.036887998802,23.7136244119515,0.7842585040927859,37488.073775997604 
 06/13  11:00:00,23.25,3.625,24.0,0.0,954995.4018012739,400.00169556901,115423.15988774005,18744.036887998802,18744.036887998802,23.98986601418649,0.781422534590817,37488.073775997604 
 06/13  12:00:00,23.9375,3.375,24.0,0.0,789528.2659481361,400.0007866480239,9605.94962849108,18744.036887998802,18744.036887998802,24.094210440824988,0.7849840068017205,37488.073775997604 
 06/13  13:00:00,24.5875,3.0,24.0,0.0,655585.2555097665,400.0003605102896,0.0,18744.036887998802,18744.036887998802,24.191755289969613,0.7831073503317308,37488.073775997604 
 06/13  14:00:00,25.625,2.375,24.0,0.0,577073.2255254758,400.00016493170034,0.0,18744.036887998802,18744.036887998802,24.347409674058582,0.7805422596288354,37488.073775997604 
 06/13  15:00:00,26.125000000000004,2.0,24.000000000000004,0.0,521708.21985577664,400.0000753292685,0.0,18744.036887998802,18744.036887998802,24.422758330138066,0.7843774796982244,37488.073775997604 
 06/13  16:00:00,26.075,2.625,24.0,0.0,478262.19913698157,400.00003419084203,0.0,18744.036887998802,18744.036887998802,24.415047434720243,0.7827199320584803,37488.073775997604 
 06/13  17:00:00,26.625,1.75,24.0,0.0,455560.90548427706,400.0000155153702,0.0,18744.036887998802,18744.036887998802,24.49745690741876,0.7801975747629346,37488.073775997604 
 06/13  18:00:00,26.375,1.0,24.0,0.0,434666.7521493925,400.0000070531791,0.0,18744.036887998802,18744.036887998802,24.463501776091856,0.7843008443020556,37488.073775997604 
 06/13  19:00:00,26.0,2.25,24.0,0.0,423514.6563845851,400.0000031868818,0.0,18744.036887998802,18744.036887998802,24.40530449663971,0.782819401778706,37488.073775997604 
 06/13  20:00:00,25.375,3.625,24.0,0.0,416079.57143909903,400.0000014377155,0.0,18744.036887998802,18744.036887998802,24.31424302495805,0.7805050922412008,37488.073775997604 
 06/13  21:00:00,24.125,2.75,24.0,0.0,401773.8150770308,400.0000006452145,17300.254683575928,18744.036887998802,18744.036887998802,24.123192282476616,0.784536646443629,37488.073775997604 
 06/13  22:00:00,21.975,1.375,24.0,0.0,390924.1051119535,400.0000002883871,311079.3597033627,18744.036887998802,18744.036887998802,23.79987527120087,0.7831497093015637,37488.073775997604 
 06/13  23:00:00,20.375,1.625,24.0,0.0,399044.04522638617,400.0000001287314,557182.9648241055,18744.036887998802,18744.036887998802,23.558505639354035,0.7809382175565457,37488.073775997604 
 06/13  24:00:00,20.1875,2.0,24.0,0.0,433282.1391275109,400.0000000573708,586105.643703409,18744.036887998802,18744.036887998802,23.5262430234226,0.783867719412155,37488.073775997604 
 06/14  01:00:00,18.8625,2.0,24.0,0.0,447408.4046733308,400.00000002555095,789908.3887921624,18744.036887998802,18744.036887998802,23.327369839599804,0.782875478486456,37488.073775997604 
 06/14  02:00:00,17.375,2.0,24.0,0.0,451130.81379419507,400.0000000113604,1018663.8529782337,18744.036887998802,18744.036887998802,23.10490528136165,0.7812548565553252,37488.073775997604 
 06/14  03:00:00,18.25,1.375,24.0,0.0,484834.1929241724,400.00000000505,884147.8294117135,18744.036887998802,18744.036887998802,23.23383801225104,0.7839188950389586,37488.073775997604 
 06/14  04:00:00,17.75,1.625,24.0,0.0,486170.87671696034,400.00000000225293,961109.4164690622,18744.036887998802,18744.036887998802,23.1600390146877,0.7829214125364177,37488.073775997604 
 06/14  05:00:00,16.375,0.75,24.0,0.0,488000.9380914648,400.00000000100266,1172568.2899629734,18744.036887998802,18744.036887998802,22.954395988618533,0.7813898008458673,37488.073775997604 
 06/14  06:00:00,17.6875,0.625,24.000000000000004,0.0,712850.6985454161,400.0000000004493,970735.1080465226,18744.036887998802,18744.036887998802,23.146926389895178,0.7839584595817678,37488.073775997604 
 06/14  07:00:00,20.1375,1.625,24.0,0.0,1049054.8907542245,400.0000000002068,594005.8185874606,18744.036887998802,18744.036887998802,23.51175189158382,0.7828183021168128,37488.073775997604 
 06/14  08:00:00,21.625,2.625,24.0,0.0,1325854.5277537024,400.000000000098,365288.95579241426,18744.036887998802,18744.036887998802,23.739375415032498,0.7812166746734971,37488.073775997604 
 06/14  09:00:00,23.0,2.375,24.0,0.0,1487555.3616177978,400.0000000000471,153798.64292137136,18744.036887998802,18744.036887998802,23.949966212683904,0.7835859551296512,37488.073775997604 
 06/14  10:00:00,25.1,3.25,24.0,0.0,1489088.1605192858,400.00000000002296,0.0,18744.036887998802,18744.036887998802,24.27310912501297,0.7824887998171474,37488.073775997604 
 06/14  11:00:00,26.0,4.0,24.0,0.0,1298972.368742439,400.0000000000112,0.0,18744.036887998802,18744.036887998802,24.40887747333556,0.7809199010885324,37488.073775997604 
 06/14  12:00:00,26.437500000000004,2.75,24.0,0.0,1043851.2552319843,400.00000000000557,0.0,18744.036887998802,18744.036887998802,24.472984458486867,0.783169462684915,37488.073775997604 
 06/14  13:00:00,26.8875,3.875,24.0,0.0,876805.1113746077,400.0000000000029,0.0,18744.036887998802,18744.036887998802,24.540051081102376,0.7820837855512873,37488.073775997604 
 06/14  14:00:00,27.625,5.0,24.0,0.0,802249.2361901235,400.00000000000125,0.0,18744.036887998802,18744.036887998802,24.653414191804814,0.7805618189641457,37488.073775997604 
 06/14  15:00:00,27.6875,3.75,24.0,0.0,750736.759435903,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.66076689898105,0.7835788546812269,37488.073775997604 
 06/14  16:00:00,28.4375,4.25,24.0,0.0,747949.1820172817,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.77893561124185,0.7823016815186891,37488.073775997604 
 06/14  17:00:00,27.75,4.375,24.0,0.0,740812.8636237986,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.675237733422463,0.7806346350438297,37488.073775997604 
 06/14  18:00:00,26.9375,2.75,24.0,0.0,739093.1214817559,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.550042852733448,0.7840319678241622,37488.073775997604 
 06/14  19:00:00,26.3375,4.5,23.999999999999996,0.0,756077.220292352,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.4620512074635,0.7828198959822456,37488.073775997604 
 06/14  20:00:00,25.375,4.75,24.0,0.0,763103.2637307605,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.320485762141857,0.7813115021511474,37488.073775997604 
 06/14  21:00:00,21.062500000000004,5.875,24.0,0.0,707072.93999827,400.00000000000006,452361.7175738715,18744.036887998802,18744.036887998802,23.6546819976679,0.7848249227721757,37488.073775997604 
 06/14  22:00:00,18.8875,3.25,24.0,0.0,718843.7440111334,400.00000000000017,787289.6729257443,18744.036887998802,18744.036887998802,23.320982853767816,0.7838305521042017,37488.073775997604 
 06/14  23:00:00,18.375,1.625,24.000000000000004,0.0,758720.1550565383,400.0000000000001,866280.4345742803,18744.036887998802,18744.036887998802,23.23629356606274,0.782307187401485,37488.073775997604 
 06/14  24:00:00,17.875,2.0,24.0,0.0,779615.5656841286,400.00000000000017,943407.7188289685,18744.036887998802,18744.036887998802,23.162018036968327,0.7856808983082286,37488.073775997604 
 06/15  01:00:00,17.925,2.0,24.0,0.0,798261.8668700319,400.0000000000002,935741.1150297162,18744.036887998802,18744.036887998802,23.169080592536396,0.7843876221901953,37488.073775997604 
 06/15  02:00:00,18.0,2.0,24.0,0.0,804541.4923947179,400.00000000000034,924233.5861045625,18744.036887998802,18744.036887998802,23.179646882068877,0.7824589246984628,37488.073775997604 
 06/15  03:00:00,18.0,1.375,24.0,0.0,797467.210926351,400.0000000000003,924277.9196939513,18744.036887998802,18744.036887998802,23.179886209295642,0.7824889981663392,37488.073775997604 
 06/15  04:00:00,17.375,1.0,24.0,0.0,764719.7114652072,400.0000000000003,1020575.6046713002,18744.036887998802,18744.036887998802,23.089162807512494,0.7825224704396241,37488.073775997604 
 06/15  05:00:00,16.375,0.375,24.0,0.0,719376.4413314178,400.00000000000017,1174521.6544582732,18744.036887998802,18744.036887998802,22.944808384905656,0.7824992614939633,37488.073775997604 
 06/15  06:00:00,16.6875,0.625,24.0,0.0,768539.5570606615,400.00000000000034,1126201.1803867663,18744.036887998802,18744.036887998802,22.988982717029543,0.7849636983065861,37488.073775997604 
 06/15  07:00:00,18.2875,1.625,24.0,0.0,810995.7034115038,400.0000000000001,879723.9148525877,18744.036887998802,18744.036887998802,23.22547256703947,0.7838198053355435,37488.073775997604 
 06/15  08:00:00,19.625,2.0,24.0,0.0,820356.7315415917,400.0,673777.0784452839,18744.036887998802,18744.036887998802,23.432226963196776,0.7822054545709062,37488.073775997604 
 06/15  09:00:00,20.625,2.0,24.0,0.0,794771.7688879656,399.99999999999983,519745.8986441567,18744.036887998802,18744.036887998802,23.58351296882688,0.7846716337582076,37488.073775997604 
 06/15  10:00:00,21.625,2.625,24.000000000000004,0.0,5744113.484849574,521.5037860938573,365718.81946148985,18744.036887998802,18744.036887998802,23.73648115468702,0.7833681897105659,6816288.073775997 
 06/15  11:00:00,22.0,3.0,24.0,0.0,7555989.793679908,667.1462487182796,307648.9939733725,18744.036887998802,18744.036887998802,23.794923201866553,0.7811914463805706,8346288.073775997 
 06/15  12:00:00,23.124999999999996,2.375,24.0,0.0,8014405.520065947,752.2541535546652,134556.41402977591,18744.036887998802,18744.036887998802,23.968502595751968,0.7833254337808188,8346288.073775997 
 06/15  13:00:00,24.55,2.0,24.0,0.0,8216239.1074537095,805.1291385068774,0.0,18744.036887998802,18744.036887998802,24.188378590557292,0.7822713272696384,8346288.073775997 
 06/15  14:00:00,25.625,2.0,24.0,0.0,2445936.3547762623,720.9775440022097,0.0,18744.036887998802,18744.036887998802,24.35533371785572,0.7808065058433761,256368.07377599765 
 06/15  15:00:00,27.0,2.625,24.0,0.0,6461344.240393168,701.2186583449563,0.0,18744.036887998802,18744.036887998802,24.567917860348466,0.7832845129289391,6816288.073775997 
 06/15  16:00:00,27.225,3.0,24.0,0.0,7847013.4316952145,775.4625319545991,0.0,18744.036887998802,18744.036887998802,24.601071703147017,0.7821796256215376,8346288.073775997 
 06/15  17:00:00,27.0,3.0,24.0,0.0,8098460.681680433,820.0346887305635,0.0,18744.036887998802,18744.036887998802,24.56577286236564,0.7807251119833535,8346288.073775997 
 06/15  18:00:00,26.0625,3.0,24.0,0.0,8218742.369204702,847.9882686061749,0.0,18744.036887998802,18744.036887998802,24.422271680112402,0.7827766252662007,8346288.073775997 
 06/15  19:00:00,25.1875,4.25,24.0,0.0,2205237.009297724,729.2471186707841,0.0,18744.036887998802,18744.036887998802,24.286947787858832,0.7819998915921271,37488.073775997604 
 06/15  20:00:00,23.75,5.0,24.0,0.0,1373831.2779197504,559.632347459535,57665.111277406,18744.036887998802,18744.036887998802,24.06500600675207,0.7809549924836483,37488.073775997604 
 06/15  21:00:00,22.187500000000004,4.375,24.0,0.0,962385.3609185063,475.15803088647453,278761.8620775885,18744.036887998802,18744.036887998802,23.825816585872822,0.7827002521687141,37488.073775997604 
 06/15  22:00:00,20.6375,4.625,24.0,0.0,745032.7650159177,434.4924477578766,517223.81364842755,18744.036887998802,18744.036887998802,23.589858852388673,0.7822675669869843,37488.073775997604 
 06/15  23:00:00,20.0,4.375,24.0,0.0,642606.7362369612,415.5764228677655,615380.1189290888,18744.036887998802,18744.036887998802,23.493038120104632,0.7815008876993679,37488.073775997604 
 06/15  24:00:00,19.875,3.375,24.0,0.0,602069.0700025661,407.01446990199213,634712.2934117696,18744.036887998802,18744.036887998802,23.473194244645658,0.7825132498924334,37488.073775997604 
 06/16  01:00:00,19.3,2.375,24.0,0.0,577699.8507836654,403.15773906938347,723311.7786129812,18744.036887998802,18744.036887998802,23.3866393630714,0.7823017155834515,37488.073775997604 
 06/16  02:00:00,19.0,3.25,24.0,0.0,558907.1947649169,401.41944096917643,769561.7373507589,18744.036887998802,18744.036887998802,23.342232590740885,0.7818485397996302,37488.073775997604 
 06/16  03:00:00,19.125,2.75,24.0,0.0,552632.9012333762,400.6355085140441,750392.4344223994,18744.036887998802,18744.036887998802,23.359526738944105,0.7825152994709912,37488.073775997604 
 06/16  04:00:00,19.075,2.625,24.0,0.0,539892.6174910093,400.28511723321833,758201.3010611474,18744.036887998802,18744.036887998802,23.3499438189685,0.7823873076937704,37488.073775997604 
 06/16  05:00:00,19.0,2.375,24.0,0.0,536037.4556503296,400.12769542683293,769892.5580137495,18744.036887998802,18744.036887998802,23.338507863807823,0.7821564755587016,37488.073775997604 
 06/16  06:00:00,18.9375,2.0,24.0,0.0,624265.7256315908,400.0574151523041,779629.6972678386,18744.036887998802,18744.036887998802,23.327789054330015,0.7827524753520078,37488.073775997604 
 06/16  07:00:00,18.9625,2.0,24.0,0.0,708521.4741528303,400.0260197480815,775824.0422937374,18744.036887998802,18744.036887998802,23.33601592864082,0.7825547744849782,37488.073775997604 
 06/16  08:00:00,19.625,2.625,24.0,0.0,754491.32131115,400.01186079225886,673695.0668042364,18744.036887998802,18744.036887998802,23.436062194567217,0.7821028417909921,37488.073775997604 
 06/16  09:00:00,20.3125,2.375,24.0,0.0,752672.3297424489,400.0054218169551,567783.7764524943,18744.036887998802,18744.036887998802,23.539189607796907,0.7824385044661284,37488.073775997604 
 06/16  10:00:00,20.1875,2.625,24.0,0.0,5607710.663825692,522.4242090879552,586928.9377656896,18744.036887998802,18744.036887998802,23.522287850342284,0.7820286239597962,6816288.073775997 
 06/16  11:00:00,20.625,3.0,24.0,0.0,7369880.939244315,669.1714760438003,519109.33019811776,18744.036887998802,18744.036887998802,23.585450415560558,0.7812108480164399,8346288.073775997 
 06/16  12:00:00,21.437500000000004,2.375,24.0,0.0,7869774.099984258,754.4701769564763,394049.6204439193,18744.036887998802,18744.036887998802,23.709597414102312,0.7807550104644732,8346288.073775997 
 06/16  13:00:00,22.5125,2.625,24.0,0.0,8114253.290807379,807.241515382857,228720.50335535442,18744.036887998802,18744.036887998802,23.874601805778394,0.7807792432330897,8346288.073775997 
 06/16  14:00:00,24.25,2.375,24.0,0.0,2370823.6697747703,721.349850998638,19220.045773807582,18744.036887998802,18744.036887998802,24.14207650722073,0.7808770563610089,256368.07377599765 
 06/16  15:00:00,24.6875,2.625,24.0,0.0,6360525.015217483,701.3395506154334,0.0,18744.036887998802,18744.036887998802,24.20951804170073,0.7808636294084753,6816288.073775997 
 06/16  16:00:00,25.4375,2.375,24.0,0.0,7725265.605285197,776.6815555674193,0.0,18744.036887998802,18744.036887998802,24.32532093708553,0.7807779143824207,8346288.073775997 
 06/16  17:00:00,26.0,1.375,24.0,0.0,7970432.323675651,821.6555083188618,0.0,18744.036887998802,18744.036887998802,24.418644647275997,0.7808844880358757,8346288.073775997 
 06/16  18:00:00,26.0,2.25,24.0,0.0,8083995.595536007,849.9389219920618,0.0,18744.036887998802,18744.036887998802,24.422695690714768,0.7813254406775917,8346288.073775997 
 06/16  19:00:00,26.0,3.625,24.000000000000004,0.0,2065982.7691471316,730.2904694092997,0.0,18744.036887998802,18744.036887998802,24.422605347772972,0.7813864322257538,37488.073775997604 
 06/16  20:00:00,25.375,4.0,24.0,0.0,1233141.398140194,559.6187192689683,0.0,18744.036887998802,18744.036887998802,24.32324497230377,0.7816963753645013,37488.073775997604 
 06/16  21:00:00,24.3125,3.375,24.0,0.0,814847.9366347456,475.0000778967698,3852.4797456807696,18744.036887998802,18744.036887998802,24.15305885721101,0.7824218265620492,37488.073775997604 
 06/16  22:00:00,23.3375,3.625,24.0,0.0,591691.9674857429,434.3460535241997,102117.35587144831,18744.036887998802,18744.036887998802,24.002092221856316,0.7826657772664984,37488.073775997604 
 06/16  23:00:00,23.0,4.625,24.0,0.0,477619.8801993484,415.4513164166565,154110.35993224836,18744.036887998802,18744.036887998802,23.951467450075697,0.7824516347068726,37488.073775997604 
 06/16  24:00:00,22.249999999999996,3.75,24.0,0.0,409950.35631401296,406.88520301928963,269665.85734428745,18744.036887998802,18744.036887998802,23.836096994627738,0.7823001162947418,37488.073775997604 
 06/17  01:00:00,21.3,3.0,24.0,0.0,366059.4017705957,403.06180178883295,416090.4886484287,18744.036887998802,18744.036887998802,23.69161891370957,0.7824794974664718,37488.073775997604 
 06/17  02:00:00,20.375,2.375,23.999999999999993,0.0,334899.5330908819,401.35590332808755,558676.2954058974,18744.036887998802,18744.036887998802,23.554080939327736,0.7826578869138087,37488.073775997604 
 06/17  03:00:00,19.6875,1.375,24.0,0.0,313032.3810985463,400.5989349583518,664600.3436065016,18744.036887998802,18744.036887998802,23.453034227506407,0.7825768218965332,37488.073775997604 
 06/17  04:00:00,19.1875,2.25,24.0,0.0,291081.3964406023,400.26395183408874,741573.9732785219,18744.036887998802,18744.036887998802,23.379831102452606,0.7825576407095441,37488.073775997604 
 06/17  05:00:00,19.0,2.375,24.0,0.0,293260.31401777273,400.1157575136149,770366.4644614256,18744.036887998802,18744.036887998802,23.352087584784396,0.78252378293275,37488.073775997604 
 06/17  06:00:00,18.875,1.375,24.0,0.0,446214.403589985,400.0510992399864,789503.060994442,18744.036887998802,18744.036887998802,23.331904640981758,0.7825776407679669,37488.073775997604 
 06/17  07:00:00,18.925,2.25,24.0,0.0,686789.9790653082,400.02296385411535,781596.6135152451,18744.036887998802,18744.036887998802,23.33861910947443,0.7823049353665661,37488.073775997604 
 06/17  08:00:00,19.625,3.0,24.0,0.0,932518.1498941423,400.0105117357091,673524.8651490023,18744.036887998802,18744.036887998802,23.443223510749412,0.7818732334885721,37488.073775997604 
 06/17  09:00:00,19.75,2.375,23.999999999999993,0.0,1038393.6288514086,400.0048921998972,654003.5455919757,18744.036887998802,18744.036887998802,23.458149564046504,0.781682651974343,37488.073775997604 
 06/17  10:00:00,20.475,2.0,24.0,0.0,5991920.9149686415,520.4312495392946,542355.0556937829,18744.036887998802,18744.036887998802,23.566256003286654,0.7814893509880476,6816288.073775997 
 06/17  11:00:00,21.625,2.625,24.0,0.0,7714720.436226833,665.3854604498258,365238.76944164827,18744.036887998802,18744.036887998802,23.738881783609777,0.7810784008441075,8346288.073775997 
 06/17  12:00:00,22.375,3.0,23.999999999999996,0.0,8028343.397744082,750.9675217399924,249870.6734539191,18744.036887998802,18744.036887998802,23.853477703609478,0.7808717719428178,8346288.073775997 
 06/17  13:00:00,23.475,3.625,24.000000000000004,0.0,8160585.577446509,804.291126015064,80724.33392346287,18744.036887998802,18744.036887998802,24.022710352041692,0.7808402557080978,8346288.073775997 
 06/17  14:00:00,23.375,3.375,24.0,0.0,2371235.862559758,718.9241974658869,96100.3433373594,18744.036887998802,18744.036887998802,24.007142564242848,0.7809297191361773,256368.07377599765 
 06/17  15:00:00,23.3125,1.75,24.0,0.0,6392346.222106499,699.6533168234356,105735.84198551209,18744.036887998802,18744.036887998802,23.99704214995973,0.7811092822861914,6816288.073775997 
 06/17  16:00:00,24.4375,2.25,24.0,0.0,7826397.594725644,775.7394744533725,4806.250817553258,18744.036887998802,18744.036887998802,24.171452160489615,0.780960403619148,8346288.073775997 
 06/17  17:00:00,25.625,3.625,24.0,0.0,8141262.808256998,820.1461422331525,0.0,18744.036887998802,18744.036887998802,24.355850331746275,0.780860986620728,8346288.073775997 
 06/17  18:00:00,26.3125,2.75,24.0,0.0,8311514.891769787,847.8666481757332,0.0,18744.036887998802,18744.036887998802,24.463534362719148,0.7813142902848913,8346288.073775997 
 06/17  19:00:00,26.8125,2.625,24.0,0.0,2320245.3974142,731.2576114880136,0.0,18744.036887998802,18744.036887998802,24.543705878704195,0.7811082708098871,37488.073775997604 
 06/17  20:00:00,26.375,3.0,24.0,0.0,1501758.2585454239,563.5892660736334,0.0,18744.036887998802,18744.036887998802,24.475234411003004,0.7810290779292839,37488.073775997604 
 06/17  21:00:00,25.3125,1.75,24.0,0.0,1098458.8745319974,478.81956579441896,0.0,18744.036887998802,18744.036887998802,24.308067911773662,0.781436096175962,37488.073775997604 
 06/17  22:00:00,23.7125,1.0,24.0,0.0,888916.5674973493,437.14919844697135,60607.63307680504,18744.036887998802,18744.036887998802,24.058598167191416,0.7816937408105293,37488.073775997604 
 06/17  23:00:00,21.75,1.0,24.0,0.0,774825.2911381624,417.24047905099,346431.2267451768,18744.036887998802,18744.036887998802,23.753255332208347,0.7819752943083151,37488.073775997604 
 06/17  24:00:00,21.6875,1.0,24.0,0.0,740571.0356061668,407.9269793359148,356159.61258712976,18744.036887998802,18744.036887998802,23.744961275021492,0.7819645980281664,37488.073775997604 
 06/18  01:00:00,20.1625,1.0,23.999999999999993,0.0,709542.093463106,403.63831089176267,591143.7222666615,18744.036887998802,18744.036887998802,23.51170731719126,0.7822365920285457,37488.073775997604 
 06/18  02:00:00,20.25,1.625,24.0,0.0,709613.4733820583,401.65912792472267,577716.8418836389,18744.036887998802,18744.036887998802,23.52628002603568,0.7824149215346634,37488.073775997604 
 06/18  03:00:00,20.875,1.375,24.0,0.0,721867.4980800962,400.7587234021908,481438.35474972375,18744.036887998802,18744.036887998802,23.623628571435454,0.7820085100322618,37488.073775997604 
 06/18  04:00:00,19.675,1.625,24.0,0.0,702820.6582255262,400.34704850890137,666264.4288554762,18744.036887998802,18744.036887998802,23.442212906210784,0.7821709238570029,37488.073775997604 
 06/18  05:00:00,19.0,2.625,24.0,0.0,700931.3757528025,400.15772928831393,770179.5674652973,18744.036887998802,18744.036887998802,23.34005414605577,0.7823660212430931,37488.073775997604 
 06/18  06:00:00,18.6875,2.6875,24.0,0.0,854838.0824621002,400.071863441955,818224.0021171529,18744.036887998802,18744.036887998802,23.292462820809465,0.7819299807916568,37488.073775997604 
 06/18  07:00:00,20.0625,2.1875,24.0,0.0,1126772.4132413613,400.0333457545614,606315.0674403727,18744.036887998802,18744.036887998802,23.5012046040862,0.781808924680165,37488.073775997604 
 06/18  08:00:00,21.625,2.0,23.999999999999996,0.0,1391753.1360407262,400.0158712649579,365583.92106288567,18744.036887998802,18744.036887998802,23.73945706996269,0.781692078092988,37488.073775997604 
 06/18  09:00:00,22.3125,1.375,24.0,0.0,1590550.9011975084,400.0077011919079,259658.72792635352,18744.036887998802,18744.036887998802,23.844919423641173,0.7808031765447152,37488.073775997604 
 06/18  10:00:00,24.6875,1.0,24.0,0.0,6690132.963500941,516.3954748092067,24036.931782698364,18744.036887998802,18744.036887998802,24.211194951632603,0.7807993340898096,6816288.073775997 
 06/18  11:00:00,26.625,1.625,24.0,0.0,8423487.925463617,657.6906549813821,0.0,18744.036887998802,18744.036887998802,24.505073120567573,0.7807644591052875,8346288.073775997 
 06/18  12:00:00,26.6875,1.375,24.0,0.0,8647739.664694723,743.7655169715781,0.0,18744.036887998802,18744.036887998802,24.511055192726623,0.7799881298434733,8346288.073775997 
 06/18  13:00:00,26.8125,2.25,24.0,0.0,8707567.620939545,799.0388057041857,0.0,18744.036887998802,18744.036887998802,24.531343218252765,0.7802225805775236,8346288.073775997 
 06/18  14:00:00,27.625,4.875,24.0,0.0,2883701.8363438128,718.6255677285199,0.0,18744.036887998802,18744.036887998802,24.652641843809715,0.7804306450191199,256368.07377599765 
 06/18  15:00:00,27.75,4.125,24.0,0.0,6894506.169988808,699.9117503820758,0.0,18744.036887998802,18744.036887998802,24.668013759815988,0.780132229153243,6816288.073775997 
 06/18  16:00:00,28.475,3.625,24.0,0.0,8333440.98606371,773.3349009703481,0.0,18744.036887998802,18744.036887998802,24.778282916374113,0.7802288498038074,8346288.073775997 
 06/18  17:00:00,28.375,4.0,24.0,0.0,8639496.803028341,817.1664906907388,0.0,18744.036887998802,18744.036887998802,24.764288423353555,0.7804710829969195,8346288.073775997 
 06/18  18:00:00,27.9375,3.375,24.0,0.0,8804559.329611683,845.2241219388218,0.0,18744.036887998802,18744.036887998802,24.69963535884601,0.780418069867563,8346288.073775997 
 06/18  19:00:00,27.3375,3.625,24.000000000000007,0.0,2788606.011844277,732.2207321636698,0.0,18744.036887998802,18744.036887998802,24.609044537184147,0.7803157050236985,37488.073775997604 
 06/18  20:00:00,25.75,3.375,24.0,0.0,1947066.8270974883,568.1854300577493,0.0,18744.036887998802,18744.036887998802,24.368555332959954,0.7803156200083544,37488.073775997604 
 06/18  21:00:00,23.75,2.375,24.0,0.0,1539006.5498568832,483.1852625617127,57620.47944726961,18744.036887998802,18744.036887998802,24.065531599513935,0.7796865903668242,37488.073775997604 
 06/18  22:00:00,22.375,1.375,24.0,0.0,1347521.4835145576,440.31079313301404,249707.86396797767,18744.036887998802,18744.036887998802,23.857392795823387,0.7801180102467276,37488.073775997604 
 06/18  23:00:00,20.75,1.0,24.0,0.0,1255129.2303907645,419.3206329533631,499432.1910870433,18744.036887998802,18744.036887998802,23.609457846635934,0.7806792310792319,37488.073775997604 
 06/18  24:00:00,20.5625,1.625,24.0,0.0,1231618.0328967967,409.1964452654794,528297.5369583677,18744.036887998802,18744.036887998802,23.58214068249163,0.7794810475570206,37488.073775997604 
 06/19  01:00:00,18.4625,1.375,24.0,0.0,1199737.3837309545,404.36960907829354,851065.2135626297,18744.036887998802,18744.036887998802,23.261555967717573,0.7801303072812718,37488.073775997604 
 06/19  02:00:00,17.625,0.375,24.0,0.0,1190415.3471874804,402.06062726904815,979877.9527484004,18744.036887998802,18744.036887998802,23.13299416333348,0.7810175912310995,37488.073775997604 
 06/19  03:00:00,18.875,0.625,24.0,0.0,1209193.7514136625,400.9739953703843,787799.1751810301,18744.036887998802,18744.036887998802,23.326999350038484,0.7796005380295754,37488.073775997604 
 06/19  04:00:00,17.9,1.0,24.0,0.0,1186275.3968877317,400.46147296103794,937624.1797901753,18744.036887998802,18744.036887998802,23.177261284485326,0.7801729838066835,37488.073775997604 
 06/19  05:00:00,17.625,1.0,24.0,0.0,1188434.5358800283,400.2173282011047,979963.2225523153,18744.036887998802,18744.036887998802,23.12948698195915,0.7810854370914849,37488.073775997604 
 06/19  06:00:00,19.6875,1.0,24.0,0.0,1426066.0034225942,400.10327660483085,663062.5219417951,18744.036887998802,18744.036887998802,23.43156386949234,0.7796672965247442,37488.073775997604 
 06/19  07:00:00,20.8875,1.0,24.0,0.0,1748428.3749091646,400.0503597851944,478780.1762145613,18744.036887998802,18744.036887998802,23.620037315920115,0.7804525142832981,37488.073775997604 
 06/19  08:00:00,22.875,2.25,23.999999999999996,0.0,2009926.8525610522,400.02504026823004,173047.00405475992,18744.036887998802,18744.036887998802,23.930795743994437,0.7811055022346965,37488.073775997604 
 06/19  09:00:00,24.625,1.75,24.0,0.0,2142579.3855149336,400.0126456693221,0.0,18744.036887998802,18744.036887998802,24.19901351290988,0.7790819925300233,37488.073775997604 
 06/19  10:00:00,25.625,1.0,24.0,0.0,7169321.512698297,513.8478450877762,0.0,18744.036887998802,18744.036887998802,24.35198522281479,0.7797649832164464,6816288.073775997 
 06/19  11:00:00,26.0,1.625,24.0,0.0,8849993.95152035,653.3029033027311,0.0,18744.036887998802,18744.036887998802,24.4097574718305,0.7806800821675758,8346288.073775997 
 06/19  12:00:00,26.9375,2.625,24.0,0.0,9047459.000771966,739.3858903640984,0.0,18744.036887998802,18744.036887998802,24.550329057444756,0.779065636528879,8346288.073775997 
 06/19  13:00:00,27.8125,3.625,24.0,0.0,9089828.934095189,794.8354988642625,0.0,18744.036887998802,18744.036887998802,24.685328210167654,0.7796073267970247,8346288.073775997 
 06/19  14:00:00,23.625,4.625,24.0,0.0,3136813.2284803735,716.4247634169453,162831.55456420203,18744.036887998802,18744.036887998802,24.048213654250112,0.7805583726115382,256368.07377599765 
 06/19  15:00:00,21.875,3.75,24.0,0.0,7095404.079964871,699.1979752293076,325676.12384641956,18744.036887998802,18744.036887998802,23.78496888185858,0.7791009286959831,6816288.073775997 
 06/19  16:00:00,24.025,2.375,24.0,0.0,8538242.97992893,773.000485622031,47948.26727637491,18744.036887998802,18744.036887998802,24.107440695304682,0.7796802004743362,8346288.073775997 
 06/19  17:00:00,26.25,2.625,24.0,0.0,8820509.739147581,817.5362389279526,0.0,18744.036887998802,18744.036887998802,24.449874586889322,0.7806065099799416,8346288.073775997 
 06/19  18:00:00,26.3125,2.375,24.0,0.0,8898434.68351419,846.0089204330441,0.0,18744.036887998802,18744.036887998802,24.456114810325673,0.7797638953006059,8346288.073775997 
 06/19  19:00:00,26.5875,2.0,24.0,0.0,2773376.6154522654,733.2435145019856,0.0,18744.036887998802,18744.036887998802,24.495053094323005,0.7798427937867285,37488.073775997604 
 06/19  20:00:00,26.375,2.625,24.0,0.0,1831426.4376438628,568.7725416180583,0.0,18744.036887998802,18744.036887998802,24.468502907454294,0.7803746432874423,37488.073775997604 
 06/19  21:00:00,25.0625,1.75,23.999999999999996,0.0,1297761.2720209046,482.7994615791951,0.0,18744.036887998802,18744.036887998802,24.26743741861267,0.7797403522101998,37488.073775997604 
 06/19  22:00:00,22.9375,1.625,24.0,0.0,960035.4990421934,439.41023663931696,163377.1522886618,18744.036887998802,18744.036887998802,23.939884416594513,0.7804236241385769,37488.073775997604 
 06/19  23:00:00,21.375,2.0,24.0,0.0,738100.218517845,418.2726969642781,403750.7327863403,18744.036887998802,18744.036887998802,23.699411800326434,0.7812956569039942,37488.073775997604 
 06/19  24:00:00,22.5625,2.0,24.0,0.0,614857.9109775624,408.34798677769925,221159.87673037208,18744.036887998802,18744.036887998802,23.88341302235915,0.780180605940251,37488.073775997604 
 06/20  01:00:00,21.9375,2.0,24.0,0.0,501494.7043950546,403.7953964192753,317373.7751929893,18744.036887998802,18744.036887998802,23.78743205593476,0.7808019773283382,37488.073775997604 
 06/20  02:00:00,20.375,2.0,24.000000000000004,0.0,394068.1835205351,401.7006856620295,557963.9858718732,18744.036887998802,18744.036887998802,23.54748098220744,0.7818445540554153,37488.073775997604 
 06/20  03:00:00,21.25,1.375,24.0,0.0,336948.95262233366,400.75549393727954,423410.4537683327,18744.036887998802,18744.036887998802,23.684139166098184,0.7805265866862687,37488.073775997604 
 06/20  04:00:00,20.75,2.25,24.0,0.0,268206.18307891197,400.33545459193977,500489.391817958,18744.036887998802,18744.036887998802,23.60747698572945,0.7812570981432939,37488.073775997604 
 06/20  05:00:00,20.625,3.625,24.0,0.0,220939.3567529841,400.14693358133275,519876.48567953764,18744.036887998802,18744.036887998802,23.590420944633188,0.7823350925638296,37488.073775997604 
 06/20  06:00:00,21.25,3.375,24.0,0.0,331281.8706199696,400.06439369476726,423586.11313947494,18744.036887998802,18744.036887998802,23.689977275189882,0.7802056919583036,37488.073775997604 
 06/20  07:00:00,21.15,3.625,24.0,0.0,521782.53352717194,400.02872416203996,438673.76268766465,18744.036887998802,18744.036887998802,23.675963049977735,0.7807804303855601,37488.073775997604 
 06/20  08:00:00,21.0,3.375,24.0,0.0,733768.2011891721,400.01298567920463,461697.7487336459,18744.036887998802,18744.036887998802,23.653508023812336,0.7817057632943655,37488.073775997604 
 06/20  09:00:00,22.375000000000004,2.375,24.0,0.0,891634.2570764108,400.0059840835027,250026.47314568987,18744.036887998802,18744.036887998802,23.859715578270492,0.7788888514593635,37488.073775997604 
 06/20  10:00:00,24.325,3.25,24.0,0.0,924390.3153597151,400.0027997690078,13458.433855016669,18744.036887998802,18744.036887998802,24.152353093297723,0.7794605341647688,37488.073775997604 
 06/20  11:00:00,25.625,4.0,24.0,0.0,799187.6708331882,400.00130402649984,0.0,18744.036887998802,18744.036887998802,24.3475585182235,0.7806178565944715,37488.073775997604 
 06/20  12:00:00,26.25,4.0,24.0,0.0,578692.1703784112,400.00060011121457,0.0,18744.036887998802,18744.036887998802,24.44117097113624,0.7781671803105894,37488.073775997604 
 06/20  13:00:00,26.15,4.625,24.0,0.0,419850.69609908905,400.0002722653512,0.0,18744.036887998802,18744.036887998802,24.426192940134765,0.7789445599781809,37488.073775997604 
 06/20  14:00:00,26.0,6.25,23.999999999999996,0.0,344250.84167495323,400.00012145257637,0.0,18744.036887998802,18744.036887998802,24.405392385700587,0.7802834515234588,37488.073775997604 
 06/20  15:00:00,26.437500000000004,5.125,23.999999999999996,0.0,312513.5803909052,400.0000536859533,0.0,18744.036887998802,18744.036887998802,24.469987837012745,0.7781789152067284,37488.073775997604 
 06/20  16:00:00,26.8875,5.875,24.0,0.0,314606.0655408978,400.0000239325006,0.0,18744.036887998802,18744.036887998802,24.537287403772076,0.778922653944276,37488.073775997604 
 06/20  17:00:00,27.0,7.0,23.999999999999996,0.0,329214.2059441839,400.00001056813625,0.0,18744.036887998802,18744.036887998802,24.557049997904464,0.780237097941288,37488.073775997604 
 06/20  18:00:00,26.874999999999996,4.5,24.000000000000004,0.0,330645.73141099495,400.00000467980294,0.0,18744.036887998802,18744.036887998802,24.535916302813924,0.7785565461148174,37488.073775997604 
 06/20  19:00:00,26.3,5.5,24.0,0.0,344253.4788599065,400.0000020961129,0.0,18744.036887998802,18744.036887998802,24.448700268024815,0.7792020164086031,37488.073775997604 
 06/20  20:00:00,26.0,6.375,24.0,0.0,367339.7070900165,400.00000092772007,0.0,18744.036887998802,18744.036887998802,24.403711373846193,0.7801877426018013,37488.073775997604 
 06/20  21:00:00,25.249999999999996,3.5,24.0,0.0,377954.2872064742,400.0000004130507,0.0,18744.036887998802,18744.036887998802,24.291237236691202,0.7784763298850927,37488.073775997604 
 06/20  22:00:00,23.05,2.0,24.0,0.0,384069.5748486717,400.00000018584774,149689.22046347073,18744.036887998802,18744.036887998802,23.96124802741768,0.7791400001069073,37488.073775997604 
 06/20  23:00:00,20.75,2.0,24.000000000000004,0.0,397335.4496065502,400.00000008315976,499072.0309035934,18744.036887998802,18744.036887998802,23.61624545828854,0.7802361722652198,37488.073775997604 
 06/20  24:00:00,21.0,2.0,24.0,0.0,450863.59839613707,400.00000003717156,460744.52728921303,18744.036887998802,18744.036887998802,23.64819788211902,0.7782667916058499,37488.073775997604 
 06/21  01:00:00,19.35,2.0,24.0,0.0,470514.8386173213,400.00000001671714,714421.075012072,18744.036887998802,18744.036887998802,23.399975519844748,0.7794102231224709,37488.073775997604 
 06/21  02:00:00,16.75,2.625,24.0,0.0,460079.2754338619,400.00000000744956,1114014.7111812336,18744.036887998802,18744.036887998802,23.013229091361875,0.7808327910100641,37488.073775997604 
 06/21  03:00:00,18.375,2.375,24.0,0.0,509357.8312883959,400.0000000033092,864175.9638774195,18744.036887998802,18744.036887998802,23.25948083568886,0.7784952900116506,37488.073775997604 
 06/21  04:00:00,16.8,2.0,24.0,0.0,498581.1704308695,400.0000000014857,1106235.5809028386,18744.036887998802,18744.036887998802,23.021281347306083,0.7794320738351274,37488.073775997604 
 06/21  05:00:00,15.0,2.0,24.0,0.0,495614.80995853106,400.00000000065944,1382847.5017088428,18744.036887998802,18744.036887998802,22.74942132478952,0.7808999843141976,37488.073775997604 
 06/21  06:00:00,17.125,2.0,24.0,0.0,765611.4906163688,400.0000000002954,1056309.6223716966,18744.036887998802,18744.036887998802,23.071190720697395,0.7783546086461715,37488.073775997604 
 06/21  07:00:00,18.775,2.0,24.0,0.0,1131532.0379023727,400.0000000001371,802781.9751876533,18744.036887998802,18744.036887998802,23.3153609229212,0.7791941552298429,37488.073775997604 
 06/21  08:00:00,20.875,2.0,24.0,0.0,1452614.716034194,400.0000000000654,480147.0340875943,18744.036887998802,18744.036887998802,23.63158908681556,0.7805583824846113,37488.073775997604 
 06/21  09:00:00,23.5,1.375,24.0,0.0,1639777.5080490096,400.00000000003206,92185.34630206243,18744.036887998802,18744.036887998802,24.02849224052727,0.7783056251217304,37488.073775997604 
 06/21  10:00:00,25.4,1.625,24.0,0.0,1632863.2530558587,400.000000000016,0.0,18744.036887998802,18744.036887998802,24.31858059524182,0.7790390446354717,37488.073775997604 
 06/21  11:00:00,26.625,2.0,24.0,0.0,1434225.4819439366,400.00000000000784,0.0,18744.036887998802,18744.036887998802,24.501171123661628,0.7803670273271495,37488.073775997604 
 06/21  12:00:00,27.25,2.0,24.0,0.0,1142617.6747253295,400.0000000000037,0.0,18744.036887998802,18744.036887998802,24.59122082650202,0.7788139634654587,37488.073775997604 
 06/21  13:00:00,27.775,2.0,24.000000000000004,0.0,946656.9358803966,400.0000000000019,0.0,18744.036887998802,18744.036887998802,24.669992707892888,0.7791351246777454,37488.073775997604 
