Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/21  14:00:00,28.625,2.0,24.0,0.0,859503.5218972052,400.00000000000097,0.0,18744.036887998802,18744.036887998802,24.799088781936305,0.7798628194896916,37488.073775997604 
 06/21  15:00:00,28.812500000000004,2.625,24.0,0.0,820770.4593969667,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.826143867513665,0.7794673880068195,37488.073775997604 
 06/21  16:00:00,28.8875,2.375,24.0,0.0,806070.3050423295,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.83825003132393,0.7796092786877008,37488.073775997604 
 06/21  17:00:00,29.0,2.625,24.0,0.0,816457.9628299676,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.856691923728718,0.7798926842597044,37488.073775997604 
 06/21  18:00:00,28.6875,3.0,24.0,0.0,835372.8307475147,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.80932424330574,0.7803569236771095,37488.073775997604 
 06/21  19:00:00,28.1875,3.0,24.0,0.0,858466.7802832611,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.73187257522515,0.7801725632234997,37488.073775997604 
 06/21  20:00:00,27.375,3.0,24.0,0.0,883125.060381806,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.612303626795132,0.7798733397958084,37488.073775997604 
 06/21  21:00:00,26.0,2.375,24.0,0.0,902752.0379535152,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.40645256539826,0.7808346233204179,37488.073775997604 
 06/21  22:00:00,24.525,2.0,24.000000000000004,0.0,937422.2179399547,400.00000000000006,1.608486921687629e-10,18744.036887998802,18744.036887998802,24.18311464814107,0.7807122322437084,37488.073775997604 
 06/21  23:00:00,23.375,1.375,24.0,0.0,985457.1465835932,400.0000000000002,96029.13146389235,18744.036887998802,18744.036887998802,24.00896878571094,0.7804275885541162,37488.073775997604 
 06/21  24:00:00,22.75,1.625,24.0,0.0,1039702.3546459118,400.0000000000003,192075.77160025557,18744.036887998802,18744.036887998802,23.914230341484576,0.781418267425473,37488.073775997604 
 06/22  01:00:00,21.6,2.625,24.0,0.0,1076197.1891254836,400.00000000000034,368822.6912822966,18744.036887998802,18744.036887998802,23.73837289145972,0.7811955053307721,37488.073775997604 
 06/22  02:00:00,21.0,2.375,24.0,0.0,1108478.8448148156,400.0000000000003,461097.99594057456,18744.036887998802,18744.036887998802,23.646580920159543,0.7807976299202035,37488.073775997604 
 06/22  03:00:00,19.875,2.0,24.000000000000004,0.0,1118898.9048106764,400.00000000000034,634086.1304863577,18744.036887998802,18744.036887998802,23.475484005664914,0.7822139182299148,37488.073775997604 
 06/22  04:00:00,19.075,0.75,24.0,0.0,1120036.971746424,400.0000000000003,757117.2183885732,18744.036887998802,18744.036887998802,23.354142431171248,0.7817964599360399,37488.073775997604 
 06/22  05:00:00,19.0,1.25,24.0,0.0,1143300.3884118856,400.0000000000003,768680.6664825216,18744.036887998802,18744.036887998802,23.342982305244632,0.7810591184466799,37488.073775997604 
 06/22  06:00:00,19.0625,2.0,24.0,0.0,1369839.7991446764,400.00000000000017,759079.947368378,18744.036887998802,18744.036887998802,23.35201577091575,0.782763743969595,37488.073775997604 
 06/22  07:00:00,20.9125,2.625,24.0,0.0,1705920.602904975,400.0000000000001,474642.89942156535,18744.036887998802,18744.036887998802,23.6337714069806,0.7819247532794253,37488.073775997604 
 06/22  08:00:00,22.625,3.0,24.0,0.0,1934414.6850715145,400.00000000000017,211354.2363860854,18744.036887998802,18744.036887998802,23.893515542893503,0.7807379592419046,37488.073775997604 
 06/22  09:00:00,24.1875,3.0,24.0,0.0,2035479.9204000924,400.0000000000002,22095.786799625726,18744.036887998802,18744.036887998802,24.132206003819586,0.7828047250697333,37488.073775997604 
 06/22  10:00:00,26.2125,4.25,24.0,0.0,7079932.585175023,513.8625281122324,0.0,18744.036887998802,18744.036887998802,24.443595988999636,0.7820384382337433,6816288.073775997 
 06/22  11:00:00,27.625,5.0,24.0,0.0,8801544.432030246,652.5201477838475,0.0,18744.036887998802,18744.036887998802,24.66235383049935,0.7806471967826286,8346288.073775997 
 06/22  12:00:00,28.625,4.375,24.0,0.0,9065810.802551264,737.3635045507683,0.0,18744.036887998802,18744.036887998802,24.814634430815413,0.7831360686257597,8346288.073775997 
 06/22  13:00:00,29.625,4.0,24.0,0.0,9154704.177906534,792.1468521439356,0.0,18744.036887998802,18744.036887998802,24.970532885510885,0.7820340582601782,8346288.073775997 
 06/22  14:00:00,28.75,4.0,24.0,0.0,3247686.440465437,716.0898821312778,0.0,18744.036887998802,18744.036887998802,24.83689640898634,0.7805007983954145,256368.07377599765 
 06/22  15:00:00,28.812499999999996,4.0,24.0,0.0,7250288.047596676,699.7283658180285,0.0,18744.036887998802,18744.036887998802,24.881830971403495,0.783885818568354,6816288.073775997 
 06/22  16:00:00,25.3625,7.125,24.0,0.0,8634140.15216218,769.8557291304998,38453.60502112223,18744.036887998802,18744.036887998802,24.32416649250448,0.7829049029568989,8346288.073775997 
 06/22  17:00:00,20.5,7.125,23.999999999999996,0.0,8793307.543255154,810.4081351843253,538175.448819331,18744.036887998802,18744.036887998802,23.566517468671158,0.7810706535222409,8346288.073775997 
 06/22  18:00:00,18.4375,4.75,24.0,0.0,8883505.252324,838.646498992882,855191.5713487774,18744.036887998802,18744.036887998802,23.255597494990425,0.7826631184313186,8346288.073775997 
 06/22  19:00:00,17.4125,5.25,24.0,0.0,2768070.182417767,724.8039861569918,1011220.6775401763,18744.036887998802,18744.036887998802,23.114298587504965,0.7818126733686973,37488.073775997604 
 06/22  20:00:00,17.0,5.375,24.0,0.0,1864343.1161568696,559.7530754197469,1074538.560602976,18744.036887998802,18744.036887998802,23.052542060041795,0.7805755883134561,37488.073775997604 
 06/22  21:00:00,16.5625,3.125,24.0,0.0,1419448.8502389868,476.8539470986265,1140533.2516924634,18744.036887998802,18744.036887998802,22.988131039216313,0.781413220132942,37488.073775997604 
 06/22  22:00:00,16.1125,3.25,24.0,0.0,1141699.2864504126,436.2315270110586,1207509.3567300658,18744.036887998802,18744.036887998802,22.920683311613303,0.7808535165026677,37488.073775997604 
 06/22  23:00:00,16.0,4.625,24.0,0.0,959157.503315284,416.73338889402936,1227569.6973769343,18744.036887998802,18744.036887998802,22.897202382882305,0.7802385080145922,37488.073775997604 
 06/22  24:00:00,16.0,4.375,24.0,0.0,828454.2576549032,407.613196802659,1228426.984150886,18744.036887998802,18744.036887998802,22.890321271543904,0.7814113158831757,37488.073775997604 
 06/23  01:00:00,15.375,4.0,24.0,0.0,693283.8702520881,403.433528969238,1324629.5444428606,18744.036887998802,18744.036887998802,22.80674078837729,0.7811936247109179,37488.073775997604 
 06/23  02:00:00,15.0,4.0,24.0,0.0,571490.2231053336,401.53091553662324,1381956.7100417754,18744.036887998802,18744.036887998802,22.753736054770933,0.7806303150076468,37488.073775997604 
 06/23  03:00:00,15.249999999999998,4.0,24.0,0.0,462372.60553870833,400.676133507592,1343863.9809459918,18744.036887998802,18744.036887998802,22.78970154756982,0.7821709527853501,37488.073775997604 
 06/23  04:00:00,15.15,4.625,24.0,0.0,327880.9575544816,400.29504374275245,1358406.7078980336,18744.036887998802,18744.036887998802,22.77623799354734,0.7815425450044431,37488.073775997604 
 06/23  05:00:00,15.0,5.0,23.99286012408809,0.0,229989.99271684812,400.1269645469898,1381028.1802763285,18744.036887998802,18744.036887998802,22.751484261295538,0.780510124191758,37488.073775997604 
 06/23  06:00:00,15.0,3.75,23.993766617857787,0.0,252590.58510959498,400.05445443886765,1380447.5339540818,18744.036887998802,18744.036887998802,22.74122074532145,0.7825649454476125,37488.073775997604 
 06/23  07:00:00,15.0,3.625,23.99999956457173,0.0,330003.1087120388,400.0235704929181,1382122.7694695382,18744.036887998802,18744.036887998802,22.7521581824461,0.7818051446180092,37488.073775997604 
 06/23  08:00:00,14.375,2.75,23.999999999989896,0.0,351069.7673241571,400.01026861759453,1478211.5236697264,18744.036887998802,18744.036887998802,22.655063519505344,0.7806310875879565,37488.073775997604 
 06/23  09:00:00,14.125,2.0,23.98684243915522,0.0,262487.521295556,400.0044680673388,1516323.3516648184,18744.036887998802,18744.036887998802,22.608643048933786,0.7827670006158425,37488.073775997604 
 06/23  10:00:00,14.075,2.0,23.99850035504599,0.0,4883609.225804868,527.4239549103904,1523614.0483779896,18744.036887998802,18744.036887998802,22.59434509155988,0.7825284270201762,6816288.073775997 
 06/23  11:00:00,14.0,3.875,23.999997221639305,0.0,6470953.285945856,678.865511880704,1537626.3874676395,18744.036887998802,18744.036887998802,22.60131580991529,0.7814725621179178,8346288.073775997 
 06/23  12:00:00,13.937499999999998,3.75,23.999999994636745,0.0,6890386.832572699,763.4320715621791,1546604.5143095385,18744.036887998802,18744.036887998802,22.594252022099386,0.7836549774615988,8346288.073775997 
 06/23  13:00:00,13.9625,4.25,23.999999999988994,0.0,7091316.065572678,813.868764871476,1542919.4794412209,18744.036887998802,18744.036887998802,22.59800696175558,0.7827150620100811,8346288.073775997 
 06/23  14:00:00,14.0,4.375,23.999999999999993,0.0,1383880.7210604418,716.6629371361671,1537329.9852851778,18744.036887998802,18744.036887998802,22.60329742902816,0.7813005297873288,256368.07377599765 
 06/23  15:00:00,14.0,4.625,24.0,0.0,5350867.72786258,693.5515690654115,1537355.8707121133,18744.036887998802,18744.036887998802,22.603425781235096,0.7814863059853543,6816288.073775997 
 06/23  16:00:00,13.375,6.25,23.999999999999996,0.0,6602814.4974044375,774.2649885851866,1633429.2970207697,18744.036887998802,18744.036887998802,22.509868922132704,0.7814782055905138,8346288.073775997 
 06/23  17:00:00,13.0,6.375,24.0,0.0,6801422.309921518,818.5194354667087,1689919.1607048719,18744.036887998802,18744.036887998802,22.453636218030802,0.7814527581444684,8346288.073775997 
 06/23  18:00:00,12.8125,4.75,24.0,0.0,6918957.746594926,846.0125809272412,1717779.9882339193,18744.036887998802,18744.036887998802,22.425526653265884,0.7837122183109404,8346288.073775997 
 06/23  19:00:00,12.2625,5.25,24.000000000000004,0.0,944383.6258523825,715.2170919981529,1801147.47438891,18744.036887998802,18744.036887998802,22.34305160019958,0.7826410758624605,37488.073775997604 
 06/23  20:00:00,12.0,5.375,23.922157898497417,0.0,313967.4613100962,534.8403676364155,1836236.641200264,18744.036887998802,18744.036887998802,22.2779549129231,0.7808502542506688,37488.073775997604 
 06/23  21:00:00,12.0,3.75,23.572199760649262,0.0,280649.2359407708,457.74981817083324,1788317.7170373132,18744.036887998802,18744.036887998802,22.019303201826727,0.7812689094962847,37488.073775997604 
 06/23  22:00:00,12.0,4.25,23.19241253742701,0.0,269584.3517032615,424.8696062807983,1730176.6790910126,18744.036887998802,18744.036887998802,21.700265253891484,0.7794400835681432,37488.073775997604 
 06/23  23:00:00,11.375,5.625,22.8020872833937,0.0,275728.751157773,410.66990621714126,1766353.2177546658,18744.036887998802,18744.036887998802,21.275464366533146,0.7773448366220148,37488.073775997604 
 06/23  24:00:00,11.249999999999998,4.125,22.45912461569791,0.0,273385.8785910882,404.57240283118654,1729073.2561560906,18744.036887998802,18744.036887998802,20.94507807443193,0.7770682118504177,37488.073775997604 
 06/24  01:00:00,11.15,4.875,22.149094049362155,0.0,266149.57781197457,401.9743357072273,1698460.3537855563,18744.036887998802,18744.036887998802,20.67477706461684,0.775792494729488,37488.073775997604 
 06/24  02:00:00,11.0,5.375,21.825552343077504,0.0,262868.3914174035,400.8475361864898,1670531.7199215752,18744.036887998802,18744.036887998802,20.36913312993176,0.7743573531006307,37488.073775997604 
 06/24  03:00:00,10.875,3.75,21.544957083242853,0.0,259566.6800045998,400.3654731430061,1644764.233728462,18744.036887998802,18744.036887998802,20.106584796922675,0.7740549778368465,37488.073775997604 
 06/24  04:00:00,10.3,5.5,21.235481998587787,0.0,263869.6554125449,400.1582256107623,1687510.5441651654,18744.036887998802,18744.036887998802,19.772922256195425,0.7728876990723019,37488.073775997604 
 06/24  05:00:00,10.0,5.75,20.919796247025428,0.0,266978.2787743544,400.06779983810054,1680507.0134665312,18744.036887998802,18744.036887998802,19.439603746399285,0.771555924739702,37488.073775997604 
 06/24  06:00:00,10.4375,3.75,20.830990458854302,0.0,262560.45033329964,400.02929400649555,1590161.4148621163,18744.036887998802,18744.036887998802,19.37484899452491,0.7711254989814844,37488.073775997604 
 06/24  07:00:00,10.2625,4.25,20.881277692558456,0.0,270304.1596360266,400.0127416198655,1623575.4660369118,18744.036887998802,18744.036887998802,19.381864218016883,0.7711296174524397,37488.073775997604 
 06/24  08:00:00,10.625,5.0,21.01213240706393,0.0,215928.9747187831,400.0055194703985,1585880.1783635726,18744.036887998802,18744.036887998802,19.534192712418392,0.7713968906422197,37488.073775997604 
 06/24  09:00:00,11.4375,4.375,21.001358192497324,0.0,200644.38357637724,400.00238825571665,1464097.9850459553,18744.036887998802,18744.036887998802,19.673052847449732,0.7709856461376376,37488.073775997604 
 06/24  10:00:00,12.5125,4.625,23.28519583767657,0.0,1896458.18960742,503.11865860961916,1609864.8366832347,18744.036887998802,18744.036887998802,21.56066574713639,0.775090679391033,6816288.073775997 
 06/24  11:00:00,13.625,5.0,23.999982693369173,0.0,4137689.626154636,663.3986227441928,1587934.2072520438,18744.036887998802,18744.036887998802,22.547445130243705,0.7809068200088944,8346288.073775997 
 06/24  12:00:00,14.75,4.375,23.999999983216505,0.0,4953915.470410023,764.4426543432135,1416459.63777781,18744.036887998802,18744.036887998802,22.716202630446414,0.7805896640399185,8346288.073775997 
 06/24  13:00:00,15.7,5.25,23.99999999996329,0.0,5320575.189193796,818.930850732561,1270860.8811750128,18744.036887998802,18744.036887998802,22.858692234501696,0.780856344282805,8346288.073775997 
 06/24  14:00:00,16.0,5.375,23.936824679878516,0.0,218962.76783246093,711.4863679084062,1220777.481908,18744.036887998802,18744.036887998802,22.88516723758694,0.7808977955015983,256368.07377599765 
 06/24  15:00:00,16.75,3.125,23.99368619231304,0.0,4243333.361046631,687.7127554067914,1102064.9746914578,18744.036887998802,18744.036887998802,22.97575868862612,0.7801961996127442,6816288.073775997 
 06/24  16:00:00,17.075,3.25,23.999985196705275,0.0,5513847.72702922,777.6068805468311,1060027.2881707065,18744.036887998802,18744.036887998802,23.06489309783003,0.7806183616802681,8346288.073775997 
 06/24  17:00:00,17.0,4.0,23.999999972452596,0.0,5798396.071278789,825.7917098428375,1071035.162855208,18744.036887998802,18744.036887998802,23.05371229482096,0.7811248855206384,8346288.073775997 
 06/24  18:00:00,17.25,3.375,23.999999999949857,0.0,5992190.07519667,853.959246349237,1032027.5225207708,18744.036887998802,18744.036887998802,23.091231108048135,0.7799728333650193,8346288.073775997 
 06/24  19:00:00,17.15,3.625,23.96988080166648,0.0,306993.964721614,717.3692223965584,1046735.2987816026,18744.036887998802,18744.036887998802,23.07209643208225,0.7800253110770398,37488.073775997604 
 06/24  20:00:00,17.0,3.375,23.55532150497863,0.0,137528.61101202446,534.4115098398609,1023936.3762302152,18744.036887998802,18744.036887998802,22.794096445194647,0.7791432455813204,37488.073775997604 
 06/24  21:00:00,15.812500000000002,2.375,22.975458122499976,0.0,152567.43329921656,458.3101443260785,1119072.8345215593,18744.036887998802,18744.036887998802,22.13052160053506,0.7759843251476256,37488.073775997604 
 06/24  22:00:00,13.7875,2.0,22.391064290500644,0.0,192295.46234348655,425.3917219610884,1339232.7666605453,18744.036887998802,18744.036887998802,21.325734983038735,0.7748946408735633,37488.073775997604 
 06/24  23:00:00,11.75,1.375,21.850747160068728,0.0,234659.72981234692,411.06458140670975,1566386.9915184982,18744.036887998802,18744.036887998802,20.55035026389562,0.7742262782917271,37488.073775997604 
 06/24  24:00:00,12.125,1.625,21.421028441785225,0.0,219076.03682665306,404.8327547595675,1437080.0474263553,18744.036887998802,18744.036887998802,20.206689744448095,0.7710792352269094,37488.073775997604 
 06/25  01:00:00,10.425,1.375,21.028212549553185,0.0,250674.5170302498,402.1154496228545,1639930.9929480443,18744.036887998802,18744.036887998802,19.63840402203749,0.7707284491504612,37488.073775997604 
 06/25  02:00:00,9.0,1.0,20.6065554678996,0.0,281205.29353137256,400.92593442440756,1790308.400543623,18744.036887998802,18744.036887998802,19.047067773038158,0.7706290042493634,37488.073775997604 
 06/25  03:00:00,10.625,1.625,20.328780179496427,0.0,234983.1069624964,400.40582471760433,1494200.3937693413,18744.036887998802,18744.036887998802,19.025393400868822,0.7675918508072941,37488.073775997604 
 06/25  04:00:00,9.35,1.375,20.043962471925568,0.0,256661.8650938361,400.17822816111715,1649978.0238358923,18744.036887998802,18744.036887998802,18.620095670221108,0.7676463875399715,37488.073775997604 
 06/25  05:00:00,8.0,1.0,19.712055613503907,0.0,287829.17826096376,400.07823042451935,1800583.7875100672,18744.036887998802,18744.036887998802,18.11494122560967,0.7679557275220331,37488.073775997604 
 06/25  06:00:00,9.6875,1.625,19.64289641945975,0.0,252272.00415110734,400.0343738008366,1520778.4230769922,18744.036887998802,18744.036887998802,18.24271092465971,0.764985354932772,37488.073775997604 
 06/25  07:00:00,11.5125,2.0,19.80001735916703,0.0,213064.60741973046,400.01512621918914,1261543.183551419,18744.036887998802,18744.036887998802,18.617305814451377,0.7662600032469861,37488.073775997604 
 06/25  08:00:00,13.875,2.0,21.17167310843848,656206.3035961001,116150.03667395766,400.0086722173207,1104888.855779573,18744.036887998802,18744.036887998802,20.106915471238118,0.7705929641772857,37488.073775997604 
 06/25  09:00:00,16.25,2.0,21.00001086686023,117997.43425665729,0.0,400.0045614155413,728064.359884338,18744.036887998802,18744.036887998802,20.391502251840922,0.769102026690171,37488.073775997604 
 06/25  10:00:00,17.625,2.625,23.290171169500912,0.0,1720059.0376185316,503.3473584633166,828900.7145178921,18744.036887998802,18744.036887998802,22.328541386779694,0.7739537168864603,6816288.073775997 
 06/25  11:00:00,19.25,3.0,23.99998284293404,0.0,4190375.024457258,663.5658976171487,726897.9060017478,18744.036887998802,18744.036887998802,23.39113781022182,0.7809301313007648,8346288.073775997 
 06/25  12:00:00,20.375,3.0,23.99999998157953,0.0,5038576.133342851,764.9347159900442,554367.8299023987,18744.036887998802,18744.036887998802,23.559965840022528,0.7781670473985903,8346288.073775997 
 06/25  13:00:00,20.85,3.625,23.999999999953936,0.0,5383945.120877766,820.5956563554536,481751.8424545226,18744.036887998802,18744.036887998802,23.63121936154354,0.7792232356162349,8346288.073775997 
 06/25  14:00:00,21.0,3.375,23.99999999999997,0.0,212491.9721481456,715.6978001201092,459128.34272837656,18744.036887998802,18744.036887998802,23.653724837549824,0.7807150780084002,256368.07377599765 
 06/25  15:00:00,21.625,3.0,24.0,0.0,4361816.070606144,690.8489146803759,363776.3987407278,18744.036887998802,18744.036887998802,23.747461949099787,0.7808369758256001,6816288.073775997 
 06/25  16:00:00,21.375,3.625,24.0,0.0,5618093.359412944,778.2839390942222,401984.8853930139,18744.036887998802,18744.036887998802,23.70994344354712,0.7809249013247883,8346288.073775997 
 06/25  17:00:00,22.25,3.375,24.0,0.0,5977164.663981294,826.0009513910395,267930.56669847167,18744.036887998802,18744.036887998802,23.84120304052407,0.7808290107851107,8346288.073775997 
 06/25  18:00:00,22.812500000000004,3.0,24.000000000000004,0.0,6226706.41978855,854.5871610844003,181701.8950531892,18744.036887998802,18744.036887998802,23.92559270559566,0.7781407742932415,8346288.073775997 
 06/25  19:00:00,21.6375,2.375,24.0,0.0,480896.0521767451,721.418019913129,361590.3671225898,18744.036887998802,18744.036887998802,23.74936452314486,0.7789582474374953,37488.073775997604 
 06/25  20:00:00,20.375,3.25,23.883605807733908,0.0,66394.59841708616,538.5280189589851,547463.0462884215,18744.036887998802,18744.036887998802,23.516162947802236,0.7799483069335992,37488.073775997604 
 06/25  21:00:00,19.375,2.75,23.452196974625707,0.0,74189.6083177764,459.9552306072926,642095.8772169037,18744.036887998802,18744.036887998802,23.04147046264248,0.7754258554428378,37488.073775997604 
 06/25  22:00:00,17.125,1.375,22.98283076866761,0.0,121264.24719724915,426.1394378527025,915421.9571400876,18744.036887998802,18744.036887998802,22.31126144970952,0.7753803016403612,37488.073775997604 
 06/25  23:00:00,15.375,0.375,22.554510585581713,0.0,162149.28371613257,411.39633501874033,1115535.9125281665,18744.036887998802,18744.036887998802,21.65627314421314,0.7761523812188764,37488.073775997604 
 06/25  24:00:00,16.1875,0.625,22.27599421919515,0.0,138142.53621052718,404.97717529137407,942508.3477009111,18744.036887998802,18744.036887998802,21.510813797364985,0.7719603207601602,37488.073775997604 
 06/26  01:00:00,15.087499999999999,1.0,22.018220359144532,0.0,156729.06034594623,402.18073952822886,1075172.1448153108,18744.036887998802,18744.036887998802,21.15006215281319,0.7726932233164481,37488.073775997604 
 06/26  02:00:00,13.375,1.625,21.692910169689895,0.0,194937.87466708705,400.9525196273519,1287534.0674249358,18744.036887998802,18744.036887998802,20.613037715894887,0.7740021954551874,37488.073775997604 
 06/26  03:00:00,13.75,1.375,21.45104705068494,0.0,182094.12340287838,400.4161371983875,1188805.924864055,18744.036887998802,18744.036887998802,20.442285186102424,0.7696411369632421,37488.073775997604 
 06/26  04:00:00,12.825,1.0,21.2186503382488,0.0,197689.4899691222,400.1826388211217,1298333.6481367194,18744.036887998802,18744.036887998802,20.123428407993675,0.7705147714214582,37488.073775997604 
 06/26  05:00:00,11.375,0.375,20.932673511034665,0.0,230382.80758463213,400.0799516488536,1474923.4399566737,18744.036887998802,18744.036887998802,19.656272596219136,0.7720212389274845,37488.073775997604 
 06/26  06:00:00,12.625000000000002,0.625,20.86973944147102,0.0,207124.4129540436,400.0350384369708,1261867.5538628413,18744.036887998802,18744.036887998802,19.7220895006661,0.7680107142710406,37488.073775997604 
 06/26  07:00:00,13.7875,1.625,21.00805413680791,0.0,182117.68566835846,400.01539873356546,1101139.264224556,18744.036887998802,18744.036887998802,19.99893138105614,0.7696162195692,37488.073775997604 
 06/26  08:00:00,17.0875,2.625,21.234553242843326,0.0,105358.54412071701,400.00673378555393,623809.8752883164,18744.036887998802,18744.036887998802,20.650674436345717,0.7722148650887845,37488.073775997604 
 06/26  09:00:00,20.3125,2.375,21.574821743560122,0.0,27634.61819350837,400.0029416126607,181381.8889748751,18744.036887998802,18744.036887998802,21.42166787672884,0.7691390783920249,37488.073775997604 
 06/26  10:00:00,21.6625,3.25,23.58665423029394,0.0,2680592.135040762,515.4773461171861,266539.9002808371,18744.036887998802,18744.036887998802,23.24341292513329,0.774588321405897,6816288.073775997 
 06/26  11:00:00,22.625,4.0,23.99999997367551,0.0,4874907.357546094,679.4209507245148,210824.8901301917,18744.036887998802,18744.036887998802,23.897449175648305,0.7808053270776956,8346288.073775997 
 06/26  12:00:00,23.499999999999996,2.75,23.9999999999439,0.0,5393296.49708213,770.7600143374362,76587.09951067217,18744.036887998802,18744.036887998802,24.028688750435734,0.7769822640287104,8346288.073775997 
 06/26  13:00:00,24.55,3.875,23.999999999999872,0.0,5840917.201924061,823.239754629831,0.0,18744.036887998802,18744.036887998802,24.1861907186426,0.778416119808709,8346288.073775997 
 06/26  14:00:00,24.375,4.375,24.0,0.0,525172.8285972938,719.092684708665,0.0,18744.036887998802,18744.036887998802,24.159960838241908,0.7805662673190459,256368.07377599765 
 06/26  15:00:00,23.625,3.375,24.0,0.0,4638253.700066441,693.8579018729454,57378.95428649523,18744.036887998802,18744.036887998802,24.04747927351061,0.7774086075911314,6816288.073775997 
 06/26  16:00:00,24.4,3.625,24.0,0.0,5995135.62997063,779.086469634787,7649.384806312958,18744.036887998802,18744.036887998802,24.163721371259843,0.778696277073652,8346288.073775997 
 06/26  17:00:00,24.375,5.25,24.0,0.0,6342143.237536037,824.8892604418373,0.0,18744.036887998802,18744.036887998802,24.159978453272636,0.7806247039935282,8346288.073775997 
 06/26  18:00:00,24.375,4.125,24.0,0.0,6577444.648943383,851.7259544506347,0.0,18744.036887998802,18744.036887998802,24.159967354617844,0.7778607736319327,8346288.073775997 
 06/26  19:00:00,23.6,4.25,24.0,0.0,784280.3548633289,722.0269096153041,68903.52822464879,18744.036887998802,18744.036887998802,24.04372948578028,0.7787796361075583,37488.073775997604 
 06/26  20:00:00,22.375,5.0,23.999416756215844,0.0,160352.03206353917,541.1561942177747,248770.02755421482,18744.036887998802,18744.036887998802,23.860036031376893,0.7801200825138941,37488.073775997604 
 06/26  21:00:00,21.75,3.125,23.89501451204967,0.0,31875.778908408276,461.0147785150775,335927.8465053437,18744.036887998802,18744.036887998802,23.71852194265841,0.7764001574484678,37488.073775997604 
 06/26  22:00:00,19.975,2.0,23.583989808375172,0.0,65050.307900337975,426.5558002352353,566901.7021508118,18744.036887998802,18744.036887998802,23.223686778150345,0.7767549855752932,37488.073775997604 
 06/26  23:00:00,17.125,1.375,23.191312241324777,0.0,130535.91204036231,411.55178750010367,945248.8917573257,18744.036887998802,18744.036887998802,22.46816678373072,0.7776877263787878,37488.073775997604 
 06/26  24:00:00,18.0,1.625,22.951719737843916,0.0,110758.29155128826,405.03325277076493,763585.453961394,18744.036887998802,18744.036887998802,22.33809626909661,0.773684076448564,37488.073775997604 
 06/27  01:00:00,18.45,2.0,22.847370887204637,0.0,94524.32351945662,402.19875048911007,680027.8145984032,18744.036887998802,18744.036887998802,22.323608350975746,0.77459937965281,37488.073775997604 
 06/27  02:00:00,17.375,2.0,22.668111997627456,0.0,117917.74523142158,400.9577671993625,818628.5004647018,18744.036887998802,18744.036887998802,22.01470396241116,0.7761456756308789,37488.073775997604 
 06/27  03:00:00,17.75,2.625,22.54443306249711,0.0,107830.84168392878,400.41722115985465,738444.519646962,18744.036887998802,18744.036887998802,21.946920044635124,0.7727657737592976,37488.073775997604 
 06/27  04:00:00,16.825,3.0,22.42860421598221,0.0,126622.43232491481,400.18193043460707,865730.8973893675,18744.036887998802,18744.036887998802,21.726929858421922,0.7736918982030697,37488.073775997604 
 06/27  05:00:00,16.0,2.375,22.2742275252968,0.0,146653.4521733696,400.0791358017458,966321.2728789333,18744.036887998802,18744.036887998802,21.4615317149739,0.7751280257053127,37488.073775997604 
 06/27  06:00:00,16.75,2.625,22.24174285332108,0.0,130631.5618631347,400.0344888391743,840881.3197948659,18744.036887998802,18744.036887998802,21.517770867044515,0.7720524846317012,37488.073775997604 
 06/27  07:00:00,17.7,3.625,22.33557947019329,0.0,111811.28446913471,400.01503672594316,705746.1171730466,18744.036887998802,18744.036887998802,21.71585192710821,0.7733479473835422,37488.073775997604 
 06/27  08:00:00,18.625,4.0,22.514727668051457,0.0,94493.9420345498,400.0065186495344,588749.1084283299,18744.036887998802,18744.036887998802,21.99099142618259,0.7755210341794581,37488.073775997604 
 06/27  09:00:00,19.9375,3.375,22.73296186032016,0.0,65563.6777789393,400.00282611939804,420267.55971781607,18744.036887998802,18744.036887998802,22.36959072496451,0.7736014723173892,37488.073775997604 
 06/27  10:00:00,21.4375,4.875,22.926664558181614,0.0,28440.26101854647,400.0012278168408,221720.32284474082,18744.036887998802,18744.036887998802,22.76905246191552,0.7750740815003483,37488.073775997604 
 06/27  11:00:00,22.625,6.625,23.07527950148597,3941.138654061524,2499.089754286183,400.00052648885,64029.45918392219,18744.036887998802,18744.036887998802,23.0832679538487,0.7769831182445119,37488.073775997604 
 06/27  12:00:00,23.875,5.125,23.1830493510323,33918.285619808536,0.0,400.00022497197995,0.0,18744.036887998802,18744.036887998802,23.370956068546956,0.7756077752610009,37488.073775997604 
 06/27  13:00:00,24.15,5.875,23.225875938524126,43877.587891735,0.0,400.0000970779472,0.0,18744.036887998802,18744.036887998802,23.468918028773356,0.7765129923412502,37488.073775997604 
 06/27  14:00:00,24.625,7.0,23.230170745533798,55898.99514648282,0.0,400.0000413983357,0.0,18744.036887998802,18744.036887998802,23.539716207388327,0.7777142780568942,37488.073775997604 
 06/27  15:00:00,23.75,5.75,23.21055371491133,36673.67637947198,0.0,400.0000176413123,7707.544167665232,18744.036887998802,18744.036887998802,23.41356972851431,0.7779988737388124,37488.073775997604 
 06/27  16:00:00,24.25,6.25,23.17271260339119,46772.94618524124,0.0,400.0000075660532,0.0,18744.036887998802,18744.036887998802,23.43148234486174,0.7782231579065542,37488.073775997604 
 06/27  17:00:00,25.0,7.0,23.239864656443757,65889.84320044715,0.0,400.00000322092984,0.0,18744.036887998802,18744.036887998802,23.604233063523683,0.7786764749441362,37488.073775997604 
 06/27  18:00:00,24.812500000000004,4.5,23.236523468364968,62471.00321845765,0.0,400.00000137494055,0.0,18744.036887998802,18744.036887998802,23.58185563436389,0.777628696546069,37488.073775997604 
 06/27  19:00:00,24.8875,5.5,23.230704457906775,63392.3655578948,0.0,400.0000005941064,0.0,18744.036887998802,18744.036887998802,23.58107347266268,0.7782010573557238,37488.073775997604 
 06/27  20:00:00,23.75,6.375,23.202480074064656,36767.525786114835,0.0,400.0000002535031,7413.034334938287,18744.036887998802,18744.036887998802,23.405672918505942,0.7790573088100212,37488.073775997604 
 06/27  21:00:00,23.5625,4.125,23.13432538894268,31210.33915989533,0.0,400.0000001085897,0.0,18744.036887998802,18744.036887998802,23.306761294190576,0.7783426348700287,37488.073775997604 
 06/27  22:00:00,23.9625,4.875,23.152720403386184,40095.17718832262,0.0,400.00000004694846,0.0,18744.036887998802,18744.036887998802,23.374222285138238,0.7787038352427194,37488.073775997604 
 06/27  23:00:00,24.0,7.25,23.16019536306181,41305.85860407598,0.0,400.0000000200593,0.0,18744.036887998802,18744.036887998802,23.38837102278066,0.7791858459022557,37488.073775997604 
 06/27  24:00:00,21.5,5.5,23.069976610433706,4186.18498348028,21516.836302462776,400.0000000085088,249012.21321003343,18744.036887998802,18744.036887998802,22.974267669841282,0.7786811884136535,37488.073775997604 
 06/28  01:00:00,20.0,4.0,22.86400905930833,0.0,54639.78943656504,400.0000000036661,446607.8134404828,18744.036887998802,18744.036887998802,22.562357307321466,0.7787576290150381,37488.073775997604 
 06/28  02:00:00,20.0,4.625,22.78009505631321,0.0,54807.8864382512,400.0000000015816,431046.7320504102,18744.036887998802,18744.036887998802,22.477626018107614,0.7790937141470714,37488.073775997604 
 06/28  03:00:00,20.0,5.0,22.699611028383917,0.0,52423.3744119552,400.0000000006799,419206.7301922784,18744.036887998802,18744.036887998802,22.410390511895187,0.779102561988352,37488.073775997604 
 06/28  04:00:00,20.0,6.25,22.615248248126868,0.0,49965.13012788624,400.0000000002915,406228.2889547599,18744.036887998802,18744.036887998802,22.339694262542313,0.7791281541818085,37488.073775997604 
 06/28  05:00:00,20.0,6.375,22.533573534663983,0.0,47636.23126548207,400.0000000001241,393534.3979411047,18744.036887998802,18744.036887998802,22.270926292605076,0.7790500407148615,37488.073775997604 
 06/28  06:00:00,19.8125,4.75,22.515907139481875,0.0,56208.252845999465,400.0000000000531,415907.28964923596,18744.036887998802,18744.036887998802,22.206047668225672,0.778862100863522,37488.073775997604 
 06/28  07:00:00,19.2625,5.875,22.572905918001904,0.0,74260.69041622305,400.00000000002296,508023.33421118394,18744.036887998802,18744.036887998802,22.163596111636714,0.7792589622481215,37488.073775997604 
 06/28  08:00:00,19.625,7.0,22.67718320938885,0.0,69914.16663806798,400.0000000000098,465430.8604950534,18744.036887998802,18744.036887998802,22.291874416182473,0.7797416420355272,37488.073775997604 
 06/28  09:00:00,20.0,5.125,22.811591593403154,0.0,62717.83104781792,400.00000000000443,429180.3562641024,18744.036887998802,18744.036887998802,22.465979610809246,0.7801747691647967,37488.073775997604 
 06/28  10:00:00,21.875,5.25,22.97931463734861,1232.0249490710466,21665.98809948985,400.00000000000193,161485.63454813574,18744.036887998802,18744.036887998802,22.866724905082535,0.7806427592937364,37488.073775997604 
 06/28  11:00:00,24.875,8.5,23.25013853521574,53141.991698875136,0.0,400.00000000000085,0.0,18744.036887998802,18744.036887998802,23.542861721205654,0.7813107632808244,37488.073775997604 
 06/28  12:00:00,24.375,6.25,23.30899956276125,51346.35621589152,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,23.591820597161497,0.781581726250993,37488.073775997604 
 06/28  13:00:00,23.15,7.125,23.160867246931723,23425.201158173375,0.0,400.0000000000001,8681.435126404132,18744.036887998802,18744.036887998802,23.289897023946388,0.7812241753905487,37488.073775997604 
 06/28  14:00:00,23.0,8.375,23.0600297174091,20590.808954279375,0.0,400.00000000000017,12757.155151697261,18744.036887998802,18744.036887998802,23.173443811913927,0.7809643747517945,37488.073775997604 
 06/28  15:00:00,23.625,8.0,22.99725704380777,37824.98945623584,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,23.20554367735793,0.7809828536969409,37488.073775997604 
 06/28  16:00:00,25.875,9.25,23.026715407442072,94294.46138008307,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,23.545655272743847,0.7813340244146211,37488.073775997604 
 06/28  17:00:00,25.75,8.125,23.0264184702646,97425.69005383295,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,23.562387255410744,0.7815861617383223,37488.073775997604 
 06/28  18:00:00,25.0,5.125,22.910821070796754,79171.90657048556,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,23.346274164458773,0.7824137899333907,37488.073775997604 
 06/28  19:00:00,25.0,5.875,22.85013318551517,79419.33265688812,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,23.286977508299824,0.7817709683521492,37488.073775997604 
 06/28  20:00:00,25.0,7.625,22.799043149894192,80798.69686467986,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,23.243581226684537,0.7808568644705491,37488.073775997604 
 06/28  21:00:00,24.625,5.5,22.720363954064663,74470.91269565152,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,23.130244221305304,0.7819899497866527,37488.073775997604 
 06/28  22:00:00,24.15,5.875,22.62408468213134,63636.28631918666,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,22.974526409793274,0.7807196846436993,37488.073775997604 
 06/28  23:00:00,24.0,7.0,22.552017577737637,60683.36819162835,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.886403517507286,0.7791634474089394,37488.073775997604 
 06/28  24:00:00,23.3125,4.5,22.464664929226092,46070.93909050497,0.0,400.00000000000006,0.0,18744.036887998802,18744.036887998802,22.718659575329948,0.7804489999464033,37488.073775997604 
 06/29  01:00:00,22.3375,4.875,22.338400145218092,23711.00619958388,0.0,400.00000000000017,17402.420252777887,18744.036887998802,18744.036887998802,22.469169141299854,0.7792103931680799,37488.073775997604 
 06/29  02:00:00,22.0,5.375,22.221476386111558,16662.686043832444,0.0,400.0000000000001,37977.33857587179,18744.036887998802,18744.036887998802,22.31340671949501,0.7776088159722214,37488.073775997604 
 06/29  03:00:00,21.187500000000004,3.75,22.103472258709573,3143.169971212569,3681.05092509677,400.0000000000001,146508.0720365513,18744.036887998802,18744.036887998802,22.100501140056277,0.7795425145107671,37488.073775997604 
 06/29  04:00:00,20.8875,4.25,21.95949426799215,0.0,5843.075994710648,400.0000000000002,169502.01046575478,18744.036887998802,18744.036887998802,21.92724290895339,0.7781273904195868,37488.073775997604 
 06/29  05:00:00,20.375,4.375,21.85051482141534,0.0,16724.529928581753,400.00000000000006,231700.5190558805,18744.036887998802,18744.036887998802,21.758191541442848,0.7763808048765826,37488.073775997604 
 06/29  06:00:00,20.0,3.375,21.790044968234675,0.0,30216.113523394328,400.0,274981.51709652256,18744.036887998802,18744.036887998802,21.623230247786204,0.778645922092735,37488.073775997604 
 06/29  07:00:00,20.0,2.375,21.899370831219628,0.0,38557.831841819694,399.9999999999999,286748.8343187179,18744.036887998802,18744.036887998802,21.686475657955665,0.7778718090192225,37488.073775997604 
 06/29  08:00:00,20.625,2.0,22.06864987402703,0.0,27495.955298555305,399.99999999999983,215470.94567503277,18744.036887998802,18744.036887998802,21.916842423805964,0.7768779440021701,37488.073775997604 
 06/29  09:00:00,21.375,1.375,22.188950432437984,0.0,6585.490255524519,399.9999999999999,122278.5301528239,18744.036887998802,18744.036887998802,22.152596255609634,0.7801322451888277,37488.073775997604 
 06/29  10:00:00,21.225,3.5,23.754397097055723,0.0,3222845.7372753145,552.1639648876704,360442.1515555221,18744.036887998802,18744.036887998802,23.31425910810653,0.7811040882401636,6816288.073775997 
 06/29  11:00:00,21.625,3.75,23.999999259471174,0.0,5154650.5553191,711.8154092101956,365591.0760691277,18744.036887998802,18744.036887998802,23.740738338629477,0.7816407385381696,8346288.073775997 
 06/29  12:00:00,22.125000000000004,2.375,23.999999998267075,0.0,5792920.605535689,787.7599778823468,288482.91445289133,18744.036887998802,18744.036887998802,23.81534273060639,0.7848856485305618,8346288.073775997 
 06/29  13:00:00,23.325,3.25,23.999999999996383,0.0,6314592.645682698,830.968990216822,103835.30068862431,18744.036887998802,18744.036887998802,23.999961891625805,0.7832712452906476,8346288.073775997 
 06/29  14:00:00,25.25,4.0,23.999999999999996,0.0,949081.4457103625,726.3696429908537,0.0,18744.036887998802,18744.036887998802,24.295640260156425,0.7811002118001097,256368.07377599765 
 06/29  15:00:00,26.0,4.0,24.0,0.0,5082362.767687462,698.6957740854322,0.0,18744.036887998802,18744.036887998802,24.40925588553646,0.781257228413398,6816288.073775997 
 06/29  16:00:00,26.625,4.0,24.0,0.0,6471231.648727689,778.8347606576799,0.0,18744.036887998802,18744.036887998802,24.506230187963844,0.780946246582854,8346288.073775997 
 06/29  17:00:00,26.375,4.0,24.0,0.0,6775005.116244291,824.1955857785787,0.0,18744.036887998802,18744.036887998802,24.4693623874213,0.7809151222378711,8346288.073775997 
 06/29  18:00:00,26.0,2.75,24.0,0.0,6931071.057047104,851.4903731759237,0.0,18744.036887998802,18744.036887998802,24.412517341597653,0.7865881314083899,8346288.073775997 
 06/29  19:00:00,25.375,3.25,23.999999999999996,0.0,1027673.5653405109,723.0570987451299,0.0,18744.036887998802,18744.036887998802,24.31659611958104,0.7844498971630272,37488.073775997604 
 06/29  20:00:00,25.0,4.625,24.0,0.0,313721.2105467026,544.9646306149475,0.0,18744.036887998802,18744.036887998802,24.258254549992138,0.7814411433214876,37488.073775997604 
 06/29  21:00:00,24.187500000000004,3.75,23.992948173083146,8636.953094197543,22408.29681089765,463.2910163739941,11470.181686925342,18744.036887998802,18744.036887998802,24.131931631939313,0.7877749088290182,37488.073775997604 
 06/29  22:00:00,22.6375,3.625,23.797716030519105,2966.29784867298,4982.497278197889,427.13919674961573,190430.84061402793,18744.036887998802,18744.036887998802,23.78660449518345,0.785520978867477,37488.073775997604 
 06/29  23:00:00,22.0,4.625,23.495748018520153,0.0,12623.090828145017,411.6689626868673,241085.48330499866,18744.036887998802,18744.036887998802,23.426164303949605,0.781728261927731,37488.073775997604 
 06/29  24:00:00,21.874999999999996,4.375,23.25396666084652,0.0,10732.140680868633,405.0005572761848,221862.7681443115,18744.036887998802,18744.036887998802,23.194849355676983,0.7881308037254895,37488.073775997604 
 06/30  01:00:00,21.3,5.25,23.011406320431153,0.0,19265.82307206729,402.1335367858181,273923.2773793823,18744.036887998802,18744.036887998802,22.9053559264893,0.78532164714755,37488.073775997604 
 06/30  02:00:00,21.0,6.0,22.778750419802233,0.0,22557.924142291882,400.9096593147065,282907.61280504015,18744.036887998802,18744.036887998802,22.65464358533866,0.781173608348048,37488.073775997604 
 06/30  03:00:00,19.125,4.125,22.5281524500046,0.0,63268.87168300479,400.3890181744185,537765.2609065373,18744.036887998802,18744.036887998802,22.180235527387925,0.7808937994090112,37488.073775997604 
 06/30  04:00:00,18.0,3.0,22.254919574659638,0.0,89694.31633884748,400.1680093425838,666143.584629027,18744.036887998802,18744.036887998802,21.761786169165134,0.7803636460049073,37488.073775997604 
 06/30  05:00:00,18.625,4.25,22.104001658669265,0.0,71809.42801472566,400.0725896200437,542798.5616234634,18744.036887998802,18744.036887998802,21.709252398392188,0.7800245167062434,37488.073775997604 
 06/30  06:00:00,18.6875,3.75,21.98165795870387,0.0,66569.09996206887,400.0311726236875,514525.932729941,18744.036887998802,18744.036887998802,21.615766862145588,0.7873552971442666,37488.073775997604 
 06/30  07:00:00,18.8125,3.0,21.8601368196027,0.0,61164.68250180617,400.0133707253204,475460.1619338837,18744.036887998802,18744.036887998802,21.52400563589039,0.784119091002156,37488.073775997604 
 06/30  08:00:00,19.0,2.375,21.764900584020108,0.0,53482.03327415908,400.00578464681246,431416.65631229413,18744.036887998802,18744.036887998802,21.471060660322216,0.7794816385078439,37488.073775997604 
 06/30  09:00:00,19.5,2.0,21.703814492224723,0.0,40603.959059468616,400.0025056290508,342173.55757007713,18744.036887998802,18744.036887998802,21.480754568937943,0.7871743717953652,37488.073775997604 
 06/30  10:00:00,19.925,2.625,23.580508674701406,0.0,2690340.848591443,515.3085379992465,537017.3003753424,18744.036887998802,18744.036887998802,22.976329388871154,0.7855257078493885,6816288.073775997 
 06/30  11:00:00,20.625,1.75,23.999999970655526,0.0,4879125.984511569,680.0377652739628,520450.1372888421,18744.036887998802,18744.036887998802,23.586869688258826,0.7825407813414313,8346288.073775997 
 06/30  12:00:00,21.375,1.625,23.999999999938158,0.0,5547579.357480105,770.7122888206804,404078.7141650213,18744.036887998802,18744.036887998802,23.697670729108108,0.7895009255166577,8346288.073775997 
 06/30  13:00:00,21.85,3.25,23.999999999999865,0.0,6146033.417610138,820.3977472318932,330799.7176914923,18744.036887998802,18744.036887998802,23.77032094348635,0.7860846499712398,8346288.073775997 
 06/30  14:00:00,22.0,2.75,23.999999999999996,0.0,841097.0651720332,719.7004921647585,307723.9439624393,18744.036887998802,18744.036887998802,23.79364918755325,0.7815335894072406,256368.07377599765 
 06/30  15:00:00,21.375,2.625,24.0,0.0,4981315.859145323,695.3645298181166,404092.8437759846,18744.036887998802,18744.036887998802,23.695686468680996,0.781793559483156,6816288.073775997 
 06/30  16:00:00,21.0,3.625,24.0,0.0,6343335.38062088,778.0628105361938,461604.4804532784,18744.036887998802,18744.036887998802,23.63737907682453,0.7814608027863132,8346288.073775997 
 06/30  17:00:00,19.75,4.0,24.000000000000004,0.0,6608267.100405827,824.1226701837057,653779.8587045491,18744.036887998802,18744.036887998802,23.444160737371003,0.7814131233653423,8346288.073775997 
 06/30  18:00:00,19.1875,4.0,24.0,0.0,6750087.187854869,850.9130162347268,740264.3300933003,18744.036887998802,18744.036887998802,23.355985470940027,0.7888984783777063,8346288.073775997 
 06/30  19:00:00,17.175,4.75,24.0,0.0,818732.9496187551,717.2787188556866,1049887.0473862323,18744.036887998802,18744.036887998802,23.060939206146404,0.7877104912651713,37488.073775997604 
 06/30  20:00:00,15.0875,5.2,23.904172546451086,0.0,226514.05404369032,535.7676992883873,1365379.3920127475,18744.036887998802,18744.036887998802,22.728974664567165,0.784164017142193,37488.073775997604 
 06/30  21:00:00,14.1625,4.95,23.47303958362842,0.0,216251.62481346715,457.8931292617715,1449696.6060725143,18744.036887998802,18744.036887998802,22.27837699502739,0.7846222584563981,37488.073775997604 
 06/30  22:00:00,14.5875,4.425,23.08000740721591,0.0,198420.63051591686,424.73836878599957,1318898.5946596088,18744.036887998802,18744.036887998802,21.983752467360503,0.7827753965521027,37488.073775997604 
 06/30  23:00:00,15.75,3.95,22.77632367834517,0.0,161094.162356616,410.6281472803018,1091000.489651403,18744.036887998802,18744.036887998802,21.886187020610453,0.7808490341565638,37488.073775997604 
 06/30  24:00:00,16.7625,3.3,22.517856156265893,0.0,128021.81189728936,404.5826227434155,894524.1799412196,18744.036887998802,18744.036887998802,21.810399852219135,0.7801852100948083,37488.073775997604 
 07/01  01:00:00,17.9125,2.875,22.303838182555577,0.0,93409.20779330858,401.983039066846,682810.6676773626,18744.036887998802,18744.036887998802,21.787649212042904,0.7781268726307073,37488.073775997604 
 07/01  02:00:00,17.9,2.6125,22.09071099642758,0.0,86007.17438475914,400.8609844462691,654008.2334163727,18744.036887998802,18744.036887998802,21.61546524073578,0.7767125739407393,37488.073775997604 
 07/01  03:00:00,17.225,2.5,21.831065222366778,0.0,96639.80770102721,400.37432605226115,718526.4662150962,18744.036887998802,18744.036887998802,21.297104556393354,0.7762827000227867,37488.073775997604 
 07/01  04:00:00,17.4375,2.6875,21.602192946945625,0.0,86729.57366047824,400.1627961752723,648581.6430121053,18744.036887998802,18744.036887998802,21.123014497662766,0.7756883718133227,37488.073775997604 
 07/01  05:00:00,18.0125,2.8,21.428625024093808,0.0,68653.71663969776,400.07081304296923,531188.6684626848,18744.036887998802,18744.036887998802,21.049338278239738,0.7751665086795883,37488.073775997604 
 07/01  06:00:00,18.949999999999996,2.925,21.442436461838312,0.0,54006.00366630563,400.0308078873138,378690.2611058691,18744.036887998802,18744.036887998802,21.144094448958814,0.7754118195732376,37488.073775997604 
 07/01  07:00:00,19.15,3.0,21.65294713644942,0.0,58138.22296631029,400.01339360506694,376409.96914230334,18744.036887998802,18744.036887998802,21.331810472330975,0.7757613281141159,37488.073775997604 
 07/01  08:00:00,19.625,3.0,21.907970950942484,0.0,54246.66606000258,400.0058204256752,340654.2505164695,18744.036887998802,18744.036887998802,21.608349877934042,0.7762285834493727,37488.073775997604 
 07/01  09:00:00,21.0625,3.0,22.18606491160229,0.0,22287.677471101826,400.0025275371105,162665.5600526374,18744.036887998802,18744.036887998802,22.062980098069787,0.7778499376232335,37488.073775997604 
 07/01  10:00:00,22.5125,3.0,23.76928528655061,0.0,3311354.451172226,551.8362364502636,165661.01182328793,18744.036887998802,18744.036887998802,23.528685420868623,0.779705236941345,6816288.073775997 
 07/01  11:00:00,23.625,3.625,23.999999175605442,0.0,5244965.567573026,710.9983793284986,57722.25425531879,18744.036887998802,18744.036887998802,24.046608080926276,0.7814169927229494,8346288.073775997 
 07/01  12:00:00,25.1875,4.0,23.999999998066905,0.0,5797665.89935639,786.4981805204699,0.0,18744.036887998802,18744.036887998802,24.283858120923046,0.7823493522492826,8346288.073775997 
 07/01  13:00:00,26.5875,4.625,23.999999999995797,0.0,6231624.9874686245,829.6118512009292,0.0,18744.036887998802,18744.036887998802,24.498276281515146,0.7816737311935588,8346288.073775997 
 07/01  14:00:00,27.0,5.625,23.999999999999996,0.0,831553.9175854078,724.0876459366114,0.0,18744.036887998802,18744.036887998802,24.56189016107184,0.7809590672481805,256368.07377599765 
 07/01  15:00:00,27.437500000000004,5.375,24.0,0.0,4948785.079392356,695.8233854776201,0.0,18744.036887998802,18744.036887998802,24.623901220367244,0.7828169783321531,6816288.073775997 
 07/01  16:00:00,27.2625,5.0,24.0,0.0,6316603.771032435,776.4178769784825,0.0,18744.036887998802,18744.036887998802,24.595678455394115,0.7818410118239897,8346288.073775997 
 07/01  17:00:00,27.0,4.375,24.0,0.0,6656966.662817576,822.3661235683583,0.0,18744.036887998802,18744.036887998802,24.558128542762976,0.7807508369250572,8346288.073775997 
 07/01  18:00:00,27.3125,4.0,24.0,0.0,6876886.996107306,850.3616066191846,0.0,18744.036887998802,18744.036887998802,24.605779319462318,0.7828215375722197,8346288.073775997 
