Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/11  23:00:00,20.375,6.375,21.05539012494979,5193.425619053073,988.8749368898516,400.00000002181923,109259.0645426402,18744.036887998802,18744.036887998802,21.07854451574852,0.7760419561051111,37488.073775997604 
 07/11  24:00:00,19.5625,4.125,20.92560615483917,0.0,13594.380359775507,400.0000000093611,215519.24670425893,18744.036887998802,18744.036887998802,20.850774240822744,0.7795677611210101,37488.073775997604 
 07/12  01:00:00,19.1125,3.625,20.811967595291947,0.0,24038.480311270425,400.0000000040457,266388.4849388959,18744.036887998802,18744.036887998802,20.67966299811137,0.7779417876853142,37488.073775997604 
 07/12  02:00:00,19.0,5.25,20.72511860420412,0.0,25696.219682439256,400.0000000017493,269578.1973061394,18744.036887998802,18744.036887998802,20.58372433021153,0.7757276080366303,37488.073775997604 
 07/12  03:00:00,19.0,4.75,20.653427642881766,0.0,23930.06921744295,400.00000000075255,258052.0622759669,18744.036887998802,18744.036887998802,20.521784551144652,0.7756790164618893,37488.073775997604 
 07/12  04:00:00,18.375,4.0,20.56635316206632,0.0,36825.45803656984,400.0000000003256,342814.9149213647,18744.036887998802,18744.036887998802,20.36378259826019,0.7755021548063262,37488.073775997604 
 07/12  05:00:00,18.0,4.625,20.465946630696934,0.0,45803.672180587615,400.00000000014103,383764.6835083441,18744.036887998802,18744.036887998802,20.21399014758735,0.7752630746557911,37488.073775997604 
 07/12  06:00:00,18.3125,3.125,20.520995876760665,0.0,46745.71330811146,400.000000000061,335841.4846245513,18744.036887998802,18744.036887998802,20.263856069080262,0.7791028388213836,37488.073775997604 
 07/12  07:00:00,19.4375,3.875,20.743517019854348,0.0,27160.28972115139,400.00000000002655,191596.74400555357,18744.036887998802,18744.036887998802,20.594105779986613,0.7781184080744326,37488.073775997604 
 07/12  08:00:00,20.625,3.75,21.042549048886798,668.5269693089595,5269.075952795652,400.0000000000116,52684.812730707345,18744.036887998802,18744.036887998802,21.017242846637032,0.7767667210812078,37488.073775997604 
 07/12  09:00:00,21.9375,2.375,21.350655662938195,23058.368705822,0.0,400.0000000000051,0.0,18744.036887998802,18744.036887998802,21.477430050244514,0.781685577729128,37488.073775997604 
 07/12  10:00:00,22.8125,3.875,21.61067629533511,43695.2443149147,0.0,400.0000000000022,0.0,18744.036887998802,18744.036887998802,21.850838639947675,0.7809957860043546,37488.073775997604 
 07/12  11:00:00,24.25,4.375,21.790353750913592,80737.018232277,0.0,400.0000000000011,0.0,18744.036887998802,18744.036887998802,22.23388007270775,0.7793928649205294,37488.073775997604 
 07/12  12:00:00,26.062500000000004,2.75,21.909683252161898,131899.6387493443,0.0,400.0000000000005,0.0,18744.036887998802,18744.036887998802,22.633879987719105,0.7841365442944906,37488.073775997604 
 07/12  13:00:00,26.2625,3.25,21.93312919641956,139597.87647180888,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.699118835379416,0.7829498005678122,37488.073775997604 
 07/12  14:00:00,25.375,3.375,21.903128743190933,116703.00753117302,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.543209178447988,0.7807171221710223,37488.073775997604 
 07/12  15:00:00,23.125,1.75,21.817759216764166,59510.095484062345,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.144048195225434,0.7807596122615063,37488.073775997604 
 07/12  16:00:00,22.750000000000004,2.0,21.73689532438426,46912.77385370352,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.994176191253445,0.7798368397228104,37488.073775997604 
 07/12  17:00:00,23.575,2.6,21.785931765197823,65473.05636671808,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,22.145061479227017,0.7795863695590883,37488.073775997604 
 07/12  18:00:00,20.862500000000004,2.6625000000000005,21.734259874501646,14362.408940388854,13459.572735466942,400.00000000000017,172500.22985806683,18744.036887998802,18744.036887998802,21.739206235711478,0.7817958839775568,37488.073775997604 
 07/12  19:00:00,21.5375,3.325,21.651768508273783,17298.159337148376,4299.8648992227345,400.0000000000001,82711.36627316082,18744.036887998802,18744.036887998802,21.723100032883572,0.780590623971497,37488.073775997604 
 07/12  20:00:00,22.125,4.075,21.793097289781134,24802.74419848431,0.0,400.00000000000017,7898.949856093462,18744.036887998802,18744.036887998802,21.929236505821514,0.7794703251341071,37488.073775997604 
 07/12  21:00:00,21.6625,3.05,21.78836282366851,15576.765355661246,0.0,400.0000000000001,19699.617717348534,18744.036887998802,18744.036887998802,21.87389052758622,0.7813796645402791,37488.073775997604 
 07/12  22:00:00,20.825,4.237500000000001,21.770879561556125,1713.242317018421,7029.1202053253755,400.00000000000017,147727.93638442544,18744.036887998802,18744.036887998802,21.741673534322924,0.7803947696107467,37488.073775997604 
 07/12  23:00:00,19.7375,4.775,21.710783828614733,0.0,33176.22248963012,400.0000000000003,306740.97503070126,18744.036887998802,18744.036887998802,21.528477547259858,0.7789772115313296,37488.073775997604 
 07/12  24:00:00,19.650000000000002,3.2125,21.69799004020443,0.0,37641.45543022951,400.0000000000003,316053.93537686166,18744.036887998802,18744.036887998802,21.49111350825992,0.7808614860248364,37488.073775997604 
 07/13  01:00:00,19.1125,2.8125,21.696903581325635,0.0,50697.22831250458,400.0000000000003,400531.52675499406,18744.036887998802,18744.036887998802,21.418249354184997,0.7815261824867572,37488.073775997604 
 07/13  02:00:00,18.2625,3.625,21.64861858922049,0.0,71728.8046830968,400.0000000000001,525206.1752520589,18744.036887998802,18744.036887998802,21.2543327296895,0.7796791496942941,37488.073775997604 
 07/13  03:00:00,17.6875,2.75,21.602864575415456,0.0,86438.50284325813,400.0000000000001,606379.728543378,18744.036887998802,18744.036887998802,21.12767182066652,0.7814382317217438,37488.073775997604 
 07/13  04:00:00,17.8125,2.625,21.573348888819705,0.0,83091.0069172877,400.00000000000006,581750.988855411,18744.036887998802,18744.036887998802,21.116490527261895,0.7801439299461222,37488.073775997604 
 07/13  05:00:00,17.375,2.375,21.53919833292913,0.0,93263.86724106249,400.0,645082.5558114176,18744.036887998802,18744.036887998802,21.026363862642146,0.7783747243875754,37488.073775997604 
 07/13  06:00:00,17.4375,2.0,21.604884673166865,0.0,100682.66022493134,400.0,638219.8777409729,18744.036887998802,18744.036887998802,21.05123160090624,0.7812863639655891,37488.073775997604 
 07/13  07:00:00,17.8875,2.0,21.80604344476657,0.0,96528.02038987167,399.99999999999994,597689.5519398858,18744.036887998802,18744.036887998802,21.275226350363223,0.7806894123807302,37488.073775997604 
 07/13  08:00:00,18.625,2.625,22.000803936476903,0.0,81292.60779838696,399.99999999999983,514495.28405467863,18744.036887998802,18744.036887998802,21.553821539938546,0.7796011241005452,37488.073775997604 
 07/13  09:00:00,19.75,1.75,22.221934622546442,0.0,58114.367970666586,400.0,372723.76966791396,18744.036887998802,18744.036887998802,21.902437480580655,0.7824276933672676,37488.073775997604 
 07/13  10:00:00,21.325,2.25,23.787924610264998,0.0,3545925.1054808917,550.2764411628209,352298.87049039267,18744.036887998802,18744.036887998802,23.366362716271635,0.782181379715471,6816288.073775997 
 07/13  11:00:00,22.0,3.0,23.999998832048917,0.0,5425442.531986129,708.5815058467522,308051.72480925464,18744.036887998802,18744.036887998802,23.799356503382164,0.7818576649657886,8346288.073775997 
 07/13  12:00:00,23.3125,3.0,23.999999997254456,0.0,6161570.426656124,784.733224381286,109630.18864930604,18744.036887998802,18744.036887998802,23.99884589414235,0.782939574014252,8346288.073775997 
 07/13  13:00:00,24.0375,3.0,23.99999999999409,0.0,6643832.870596629,828.6217694272787,0.0,18744.036887998802,18744.036887998802,24.109257445053476,0.782003300063901,8346288.073775997 
 07/13  14:00:00,24.625,3.625,23.999999999999993,0.0,1191790.765871122,726.9441619018309,0.0,18744.036887998802,18744.036887998802,24.198809804034546,0.7808887191082594,256368.07377599765 
 07/13  15:00:00,24.812500000000004,2.75,24.000000000000004,0.0,5308677.392896489,700.0286924181106,0.0,18744.036887998802,18744.036887998802,24.226391047790838,0.7822501303934053,6816288.073775997 
 07/13  16:00:00,25.5125,2.625,24.0,0.0,6725334.324965253,779.4252683062603,0.0,18744.036887998802,18744.036887998802,24.334979851045095,0.781586042974431,8346288.073775997 
 07/13  17:00:00,26.0,2.375,24.000000000000004,0.0,7066777.0520335315,824.8739344841446,0.0,18744.036887998802,18744.036887998802,24.411922699012358,0.7808905281285506,8346288.073775997 
 07/13  18:00:00,25.812500000000004,2.625,24.0,0.0,7275178.376957108,852.6230148381773,0.0,18744.036887998802,18744.036887998802,24.379491008055766,0.7820126334060872,8346288.073775997 
 07/13  19:00:00,25.2625,3.0,24.0,0.0,1392543.5327660474,727.0619894348811,0.0,18744.036887998802,18744.036887998802,24.295106458089577,0.7814056214946435,37488.073775997604 
 07/13  20:00:00,23.75,3.0,24.000000000000004,0.0,663651.8508653127,551.4310067567789,57654.76665200727,18744.036887998802,18744.036887998802,24.06522611716328,0.780834825008494,37488.073775997604 
 07/13  21:00:00,22.874999999999996,2.375,24.0,0.0,327050.6891332024,468.3168820374708,173000.78367861814,18744.036887998802,18744.036887998802,23.932985380446137,0.7816129346876485,37488.073775997604 
 07/13  22:00:00,21.05,3.25,24.0,0.0,147693.16412743888,430.1021653028644,453713.2336308807,18744.036887998802,18744.036887998802,23.656736137387615,0.7815793526688649,37488.073775997604 
 07/13  23:00:00,19.375,3.375,23.958916652150744,0.0,104631.35099483634,413.0098861063552,708137.0316145725,18744.036887998802,18744.036887998802,23.380806806103312,0.781444238778741,37488.073775997604 
 07/13  24:00:00,19.75,2.375,23.91073815996679,0.0,95486.33780040663,405.6198612178109,640548.4907405508,18744.036887998802,18744.036887998802,23.383355519934547,0.7817263690520303,37488.073775997604 
 07/14  01:00:00,19.45,2.625,23.89442828329029,0.0,101576.79475902446,402.43228085177145,686104.7149391633,18744.036887998802,18744.036887998802,23.333589185111276,0.7818369275264812,37488.073775997604 
 07/14  02:00:00,19.0,3.0,23.847191695849737,0.0,112916.1272738404,401.05085178115655,747484.2438267355,18744.036887998802,18744.036887998802,23.22392514763805,0.7818265851702626,37488.073775997604 
 07/14  03:00:00,18.9375,2.375,23.833673390679063,0.0,114307.19725801452,400.4540425426497,754567.3410482933,18744.036887998802,18744.036887998802,23.202826761273883,0.7817564614972847,37488.073775997604 
 07/14  04:00:00,18.3375,2.625,23.80242558319675,0.0,128408.06922602738,400.196459550575,843616.6457330638,18744.036887998802,18744.036887998802,23.093816578448205,0.7818098659615493,37488.073775997604 
 07/14  05:00:00,16.75,3.0,23.725706689168483,0.0,168159.22565000836,400.0848492787381,1077816.9022033226,18744.036887998802,18744.036887998802,22.797809339093384,0.7818224030241174,37488.073775997604 
 07/14  06:00:00,16.9375,2.375,23.762409707533457,0.0,172671.61131645885,400.0366461678132,1046013.6562090288,18744.036887998802,18744.036887998802,22.80967853469683,0.7815448571659491,37488.073775997604 
 07/14  07:00:00,18.4375,2.0,23.972861030588753,0.0,253410.5203146639,400.01588790996914,846484.0968906836,18744.036887998802,18744.036887998802,23.205623704638555,0.7822347769396121,37488.073775997604 
 07/14  08:00:00,19.625,2.0,23.99999849078864,0.0,589982.2477196214,400.0070461882031,674031.8110047803,18744.036887998802,18744.036887998802,23.43787127185974,0.7824505526528376,37488.073775997604 
 07/14  09:00:00,21.0,1.375,23.999999999933735,0.0,832019.7029471747,400.00321833965984,462121.7706632026,18744.036887998802,18744.036887998802,23.645775653234523,0.781680071060465,37488.073775997604 
 07/14  10:00:00,22.475,1.0,23.999999999999993,0.0,5844750.264408687,521.0118434114485,234820.86837947308,18744.036887998802,18744.036887998802,23.870274391109643,0.781374775161433,6816288.073775997 
 07/14  11:00:00,24.25,1.0,24.0,0.0,7555232.020020945,666.6668021127091,19230.223808782055,18744.036887998802,18744.036887998802,24.14205076655061,0.7810093873597078,8346288.073775997 
 07/14  12:00:00,25.25,1.625,24.0,0.0,7852918.088845941,752.7528645133475,0.0,18744.036887998802,18744.036887998802,24.295248406576746,0.7802852716716542,8346288.073775997 
 07/14  13:00:00,25.775,1.375,24.0,0.0,7954490.546488401,806.6230514183146,0.0,18744.036887998802,18744.036887998802,24.375191128422884,0.7804254386892582,8346288.073775997 
 07/14  14:00:00,26.625,1.0,24.0,0.0,2184464.829920966,721.148636574892,0.0,18744.036887998802,18744.036887998802,24.50546481717048,0.7806714071785393,256368.07377599765 
 07/14  15:00:00,27.437500000000004,1.625,24.0,0.0,6206080.278203196,701.2625184865374,0.0,18744.036887998802,18744.036887998802,24.643482583041703,0.7805997678511944,6816288.073775997 
 07/14  16:00:00,27.2625,2.0,24.0,0.0,7595793.7724388605,777.2573712071838,0.0,18744.036887998802,18744.036887998802,24.61225003770372,0.7807262799375174,8346288.073775997 
 07/14  17:00:00,26.375,1.375,24.0,0.0,7877172.639714427,822.2414496139581,0.0,18744.036887998802,18744.036887998802,24.469657059214967,0.7807981722746826,8346288.073775997 
 07/14  18:00:00,27.437499999999996,1.0,24.000000000000004,0.0,8068782.111167558,850.6085672994135,0.0,18744.036887998802,18744.036887998802,24.648785468597502,0.7807862472800696,8346288.073775997 
 07/14  19:00:00,27.4875,2.25,24.0,0.0,2110170.4989364673,732.1810884656763,0.0,18744.036887998802,18744.036887998802,24.66098062730862,0.7810776097434482,37488.073775997604 
 07/14  20:00:00,25.125,2.375,24.0,0.0,1289975.6765254596,561.9385340170734,1.616991445178176e-10,18744.036887998802,18744.036887998802,24.280235434718456,0.7814762995304892,37488.073775997604 
 07/14  21:00:00,23.375,2.0,24.0,0.0,893949.9362668667,476.68374298790536,96197.8904114959,18744.036887998802,18744.036887998802,24.007414218490368,0.7809596438312041,37488.073775997604 
 07/14  22:00:00,21.75,2.625,24.0,0.0,692578.0219011169,435.42017347697424,346337.510817152,18744.036887998802,18744.036887998802,23.75644558791402,0.7813807478919198,37488.073775997604 
 07/14  23:00:00,20.375,3.0,24.0,0.0,589843.4814221382,416.0701991175424,558144.1121035278,18744.036887998802,18744.036887998802,23.544094167527057,0.7820613424307916,37488.073775997604 
 07/14  24:00:00,20.5,1.75,24.0,0.0,563832.6404622786,407.2435761938226,539046.7594811241,18744.036887998802,18744.036887998802,23.566822269139955,0.7810905931668563,37488.073775997604 
 07/15  01:00:00,19.675,2.25,24.0,0.0,543117.2713471351,403.2716379567006,666186.2131948299,18744.036887998802,18744.036887998802,23.439026167889132,0.781669277473858,37488.073775997604 
 07/15  02:00:00,19.0,1.75,23.999999999999996,0.0,533616.4199663326,401.4670960251098,770326.9018124854,18744.036887998802,18744.036887998802,23.334235197142405,0.7825533192185414,37488.073775997604 
 07/15  03:00:00,18.875,1.3125,24.0,0.0,532722.2327972736,400.6586430424186,789731.3075566527,18744.036887998802,18744.036887998802,23.320986193346766,0.7815182258603686,37488.073775997604 
 07/15  04:00:00,18.3,1.8125,23.999999999999996,0.0,518640.53227076825,400.2955306258448,878321.9732327581,18744.036887998802,18744.036887998802,23.23521983416468,0.7819812429525345,37488.073775997604 
 07/15  05:00:00,18.0,2.625,23.999999999999996,0.0,511450.93380878237,400.13194946940234,924577.3573316257,18744.036887998802,18744.036887998802,23.184296323291505,0.7827266330007413,37488.073775997604 
 07/15  06:00:00,17.875,2.6875,24.0,0.0,607896.7987581852,400.05895305664785,943939.1577645349,18744.036887998802,18744.036887998802,23.173526589786512,0.7811469246552787,37488.073775997604 
 07/15  07:00:00,19.175,2.1875,24.0,0.0,868687.1300838166,400.0267854992816,743406.8092472471,18744.036887998802,18744.036887998802,23.36725845396809,0.7815017739479483,37488.073775997604 
 07/15  08:00:00,20.625,2.0,24.0,0.0,1148792.9725742054,400.0124932728073,519860.57783235353,18744.036887998802,18744.036887998802,23.581228115380384,0.7822353260190399,37488.073775997604 
 07/15  09:00:00,21.5625,1.375,24.0,0.0,1296980.89747053,400.00594264498307,375377.965236152,18744.036887998802,18744.036887998802,23.727792821549755,0.7803080026660493,37488.073775997604 
 07/15  10:00:00,23.2125,1.625,24.0,0.0,6323554.537723171,518.446163831788,121242.11021172293,18744.036887998802,18744.036887998802,23.98182947374007,0.7805212081999198,6816288.073775997 
 07/15  11:00:00,24.625,2.625,24.0,0.0,8073372.976958527,661.4463578316465,0.0,18744.036887998802,18744.036887998802,24.201278557170834,0.7810271476981119,8346288.073775997 
 07/15  12:00:00,25.6875,3.0,24.0,0.0,8373344.165106182,747.09243117849,0.0,18744.036887998802,18744.036887998802,24.365531399209846,0.7792014955130585,8346288.073775997 
 07/15  13:00:00,26.0375,3.625,24.0,0.0,8466388.057850031,801.304265266236,0.0,18744.036887998802,18744.036887998802,24.418277737231925,0.7797724819293494,8346288.073775997 
 07/15  14:00:00,26.625,4.0,23.999999999999996,0.0,2654052.082906385,718.7854071480299,0.0,18744.036887998802,18744.036887998802,24.5048925937127,0.7806559188737794,256368.07377599765 
 07/15  15:00:00,27.5625,2.75,24.0,0.0,6673167.895928957,700.3612452181412,0.0,18744.036887998802,18744.036887998802,24.6399723055976,0.7790961323569476,6816288.073775997 
 07/15  16:00:00,27.9625,2.625,24.0,0.0,8089710.782072079,775.0968020412399,0.0,18744.036887998802,18744.036887998802,24.69981682653774,0.7795772372776244,8346288.073775997 
 07/15  17:00:00,28.0,3.0,24.0,0.0,8379281.244147981,819.4181982350252,0.0,18744.036887998802,18744.036887998802,24.710124702163693,0.7805223291963228,8346288.073775997 
 07/15  18:00:00,28.187499999999996,1.75,24.0,0.0,8537882.771755025,847.8348531637826,0.0,18744.036887998802,18744.036887998802,24.735940971914665,0.7792273690043479,8346288.073775997 
 07/15  19:00:00,27.4875,2.25,24.000000000000004,0.0,2522968.855687348,733.284777792128,0.0,18744.036887998802,18744.036887998802,24.63022807797064,0.7795669265819605,37488.073775997604 
 07/15  20:00:00,26.375,2.375,24.0,0.0,1691500.3499918461,566.7543547157667,0.0,18744.036887998802,18744.036887998802,24.462135013393585,0.7802669462085607,37488.073775997604 
 07/15  21:00:00,25.500000000000004,1.375,24.0,0.0,1303462.7737950736,481.56859063138444,0.0,18744.036887998802,18744.036887998802,24.333651403310085,0.7788630896970117,37488.073775997604 
 07/15  22:00:00,23.2,2.25,24.0,0.0,1100016.981655353,439.0816555266067,138346.15223401022,18744.036887998802,18744.036887998802,23.982692798658057,0.779823732719822,37488.073775997604 
 07/15  23:00:00,20.125,2.375,24.0,0.0,981581.3481136533,418.3435593048617,595649.7948148013,18744.036887998802,18744.036887998802,23.51496236417689,0.7809083231088646,37488.073775997604 
 07/15  24:00:00,19.625,1.6875,24.0,0.0,952720.7859139211,408.5304292738567,672546.7332979769,18744.036887998802,18744.036887998802,23.441203404014146,0.7788786398441021,37488.073775997604 
 07/16  01:00:00,18.75,1.1875,24.0,0.0,940182.0505370054,403.97349147658434,807001.430224214,18744.036887998802,18744.036887998802,23.313820730582684,0.7796946102842403,37488.073775997604 
 07/16  02:00:00,17.375,0.375,24.0,0.0,924765.5118153781,401.84087365451757,1018229.7320534303,18744.036887998802,18744.036887998802,23.10448170724249,0.7809519576634758,37488.073775997604 
 07/16  03:00:00,18.0,0.0,23.999999999999996,0.0,935719.6618706775,400.8518289414554,922025.145740399,18744.036887998802,18744.036887998802,23.201788485159327,0.7787399144669737,37488.073775997604 
 07/16  04:00:00,16.975,0.0,24.0,0.0,915889.6500703722,400.3954010659734,1079514.6667144191,18744.036887998802,18744.036887998802,23.04394367795423,0.7795749719800448,37488.073775997604 
 07/16  05:00:00,16.625,0.0,24.0,0.0,908580.2168990128,400.1822607927551,1133341.1846422548,18744.036887998802,18744.036887998802,22.988020024889266,0.7809214031223601,37488.073775997604 
 07/16  06:00:00,18.375,1.25,24.0,0.0,1032896.1108910254,400.0844590268165,864457.7916119301,18744.036887998802,18744.036887998802,23.253676092902353,0.7784682193959005,37488.073775997604 
 07/16  07:00:00,20.325,2.625,24.0,0.0,1274266.6220023583,400.0398523729569,564788.1992760038,18744.036887998802,18744.036887998802,23.543577093326743,0.7793399907417721,37488.073775997604 
 07/16  08:00:00,21.0,1.75,24.000000000000004,0.0,1493769.063060612,400.0191357517537,461145.50282870035,18744.036887998802,18744.036887998802,23.641497073540858,0.7808882331598318,37488.073775997604 
 07/16  09:00:00,22.25,1.625,24.000000000000004,0.0,1681143.8508464615,400.00934236454646,269054.70736803685,18744.036887998802,18744.036887998802,23.83505291440521,0.7787861615640645,37488.073775997604 
 07/16  10:00:00,24.25,2.0,24.0,0.0,6800505.119389524,515.908647591375,19218.008327421085,18744.036887998802,18744.036887998802,24.141773620265628,0.7796385316711382,6816288.073775997 
 07/16  11:00:00,25.625,3.25,24.0,0.0,8559204.508508103,656.4930915322817,0.0,18744.036887998802,18744.036887998802,24.35118932815341,0.7807148103534138,8346288.073775997 
 07/16  12:00:00,26.625,3.375,24.0,0.0,8793918.331448954,741.9185788147743,0.0,18744.036887998802,18744.036887998802,24.5040470728903,0.7789548320132716,8346288.073775997 
 07/16  13:00:00,27.625,4.875,24.0,0.0,8852060.09718123,796.5765046364484,0.0,18744.036887998802,18744.036887998802,24.653128067980823,0.7795438451627772,8346288.073775997 
 07/16  14:00:00,28.625,6.0,24.0,0.0,3010589.275808705,716.122464638201,0.0,18744.036887998802,18744.036887998802,24.806171430704843,0.780350242623107,256368.07377599765 
 07/16  15:00:00,28.625,4.125,24.0,0.0,7006805.153145412,698.7458538724636,0.0,18744.036887998802,18744.036887998802,24.808211008670767,0.7793265513826693,6816288.073775997 
 07/16  16:00:00,28.15,4.25,24.0,0.0,8420707.406191278,772.2018933140672,0.0,18744.036887998802,18744.036887998802,24.740546979666554,0.779856245948345,8346288.073775997 
 07/16  17:00:00,27.375,5.625,24.0,0.0,8699878.070313692,815.3187786308575,0.0,18744.036887998802,18744.036887998802,24.619573929881177,0.7806215907716657,8346288.073775997 
 07/16  18:00:00,26.6875,4.125,24.0,0.0,8839917.985713314,842.8649603550665,0.0,18744.036887998802,18744.036887998802,24.512693633471216,0.7795666707664721,8346288.073775997 
 07/16  19:00:00,26.1875,4.25,24.0,0.0,2803583.2516160402,730.5564619650638,0.0,18744.036887998802,18744.036887998802,24.436826799353433,0.7798630803744531,37488.073775997604 
 07/16  20:00:00,26.0,4.375,24.0,0.0,1965365.5250232543,566.7984507197795,0.0,18744.036887998802,18744.036887998802,24.40848377637743,0.7804230331425415,37488.073775997604 
 07/16  21:00:00,25.375,2.75,24.0,0.0,1565534.5309595307,482.57850316480557,0.0,18744.036887998802,18744.036887998802,24.313621999041438,0.7793697540454146,37488.073775997604 
 07/16  22:00:00,24.375,3.25,24.0,0.0,1372604.3126233106,440.1910885732626,1.612445973270484e-10,18744.036887998802,18744.036887998802,24.161008491438437,0.7799719698846419,37488.073775997604 
 07/16  23:00:00,23.375,3.375,24.0,0.0,1280631.0353393368,419.2794977769271,96084.01971206482,18744.036887998802,18744.036887998802,24.00780258353783,0.7808185478973637,37488.073775997604 
 07/16  24:00:00,23.437500000000004,2.375,24.0,0.0,1253872.300983443,409.2156980044339,86483.65772626825,18744.036887998802,18744.036887998802,24.017625409149055,0.7796973000494025,37488.073775997604 
 07/17  01:00:00,22.6375,2.625,24.0,0.0,1234056.0520348472,404.4104924491777,209487.56980638055,18744.036887998802,18744.036887998802,23.895160648571938,0.780224094997541,37488.073775997604 
 07/17  02:00:00,21.375,3.0,24.0,0.0,1210901.0492545927,402.0968565131651,403628.90465230733,18744.036887998802,18744.036887998802,23.70188366284107,0.7810514831952062,37488.073775997604 
 07/17  03:00:00,21.625,2.375,24.0,0.0,1208838.4406883866,400.99461581621745,365206.1900615535,18744.036887998802,18744.036887998802,23.741350067041253,0.7797817888479263,37488.073775997604 
 07/17  04:00:00,21.375,3.25,24.000000000000004,0.0,1191910.3947636425,400.47277489890337,403635.30401105824,18744.036887998802,18744.036887998802,23.70266386204158,0.7802858586001227,37488.073775997604 
 07/17  05:00:00,20.375,3.375,24.0,0.0,1168397.0338732447,400.223062223691,557417.5707991829,18744.036887998802,18744.036887998802,23.55169431945403,0.781119871910636,37488.073775997604 
 07/17  06:00:00,20.4375,2.375,24.0,0.0,1264773.8791593178,400.10545322522484,547775.575271791,18744.036887998802,18744.036887998802,23.56192127417339,0.7796934686049534,37488.073775997604 
 07/17  07:00:00,21.5125,2.0,24.0,0.0,1533994.4333534718,400.0506948642009,382457.4969796495,18744.036887998802,18744.036887998802,23.722127744626484,0.7801648754086199,37488.073775997604 
 07/17  08:00:00,22.625,2.625,24.0,0.0,1834488.7322580453,400.02489142311424,211421.23377619794,18744.036887998802,18744.036887998802,23.891521406667994,0.7809752530006948,37488.073775997604 
 07/17  09:00:00,23.25,2.375,24.0,0.0,2040954.8306893862,400.01243642373447,115321.5056394451,18744.036887998802,18744.036887998802,23.988067658750197,0.7797422650240088,37488.073775997604 
 07/17  10:00:00,25.65,3.25,24.0,0.0,7152835.54511385,513.9001973058427,0.0,18744.036887998802,18744.036887998802,24.357573140941035,0.7801718991125935,6816288.073775997 
 07/17  11:00:00,27.0,4.625,24.0,0.0,8883349.50023786,652.4016258342706,0.0,18744.036887998802,18744.036887998802,24.568518174567295,0.7806966531515931,8346288.073775997 
 07/17  12:00:00,27.875,4.375,24.0,0.0,9104106.349831501,737.4582616841524,0.0,18744.036887998802,18744.036887998802,24.69827593634604,0.7795688761429497,8346288.073775997 
 07/17  13:00:00,28.775,5.25,24.0,0.0,9161734.073890947,792.389424678413,0.0,18744.036887998802,18744.036887998802,24.833230115742552,0.779863890329048,8346288.073775997 
 07/17  14:00:00,29.0,6.0,24.000000000000004,0.0,3290850.9420769853,714.805706426279,0.0,18744.036887998802,18744.036887998802,24.872771783635862,0.7804312563963332,256368.07377599765 
 07/17  15:00:00,29.0,4.75,24.0,0.0,7285288.8384862915,698.4021358407072,0.0,18744.036887998802,18744.036887998802,24.86422701112516,0.7799352911250972,6816288.073775997 
 07/17  16:00:00,29.625,5.875,24.0,0.0,8734458.80022456,770.0339799555263,0.0,18744.036887998802,18744.036887998802,24.96539903742979,0.78008362200475,8346288.073775997 
 07/17  17:00:00,30.0,6.375,24.0,0.0,9036157.39039101,812.0021263101571,0.0,18744.036887998802,18744.036887998802,25.0255477446474,0.7804867724931974,8346288.073775997 
 07/17  18:00:00,29.562499999999996,4.75,23.999999999999996,0.0,9178454.037659435,839.9204060239431,0.0,18744.036887998802,18744.036887998802,24.950748075062847,0.7802262454211921,8346288.073775997 
 07/17  19:00:00,29.1125,4.625,24.0,0.0,3132078.9416003968,730.5938223509584,0.0,18744.036887998802,18744.036887998802,24.884342710191902,0.7801628465486324,37488.073775997604 
 07/17  20:00:00,28.375,4.375,24.0,0.0,2274457.2364931274,570.5468021510252,0.0,18744.036887998802,18744.036887998802,24.774668773925452,0.7803156921611389,37488.073775997604 
 07/17  21:00:00,27.0625,2.75,23.999999999999996,0.0,1860689.295743902,486.269157348351,0.0,18744.036887998802,18744.036887998802,24.571771011565307,0.7801152028301289,37488.073775997604 
 07/17  22:00:00,24.9375,2.625,24.0,0.0,1652591.4748793584,442.85860729678393,0.0,18744.036887998802,18744.036887998802,24.246995470578927,0.7803854086742495,37488.073775997604 
 07/17  23:00:00,23.375,3.625,24.0,0.0,1555477.6808698485,420.97081864723117,96077.20739952044,18744.036887998802,18744.036887998802,24.007227243527367,0.7807775545690167,37488.073775997604 
 07/17  24:00:00,23.750000000000004,2.75,24.0,0.0,1537281.3760460252,410.1967400646183,46123.620937216896,18744.036887998802,18744.036887998802,24.06509464725483,0.7801562900975219,37488.073775997604 
 07/18  01:00:00,22.825,0.75,24.0,0.0,1520331.4065545453,404.9788702990076,180652.4830282775,18744.036887998802,18744.036887998802,23.92278061349691,0.7804775868524694,37488.073775997604 
 07/18  02:00:00,20.75,0.625,24.0,0.0,1489716.8663413562,402.4211293152501,499739.33643234044,18744.036887998802,18744.036887998802,23.602350442489453,0.7811071072741808,37488.073775997604 
 07/18  03:00:00,21.5625,1.625,24.0,0.0,1488124.946091564,401.1723560470897,374846.41458089236,18744.036887998802,18744.036887998802,23.72888284955903,0.7804257031270984,37488.073775997604 
 07/18  04:00:00,21.5625,2.0,24.0,0.0,1471022.1102853755,400.5686902201505,374846.7710022455,18744.036887998802,18744.036887998802,23.72852486961183,0.7807012630223259,37488.073775997604 
 07/18  05:00:00,20.375,2.0,24.0,0.0,1442074.3887755568,400.274608867236,557503.0433938748,18744.036887998802,18744.036887998802,23.545017130089548,0.7812406605483931,37488.073775997604 
 07/18  06:00:00,20.5625,2.0,24.0,0.0,1507478.5928548253,400.1324689088687,528688.3571583887,18744.036887998802,18744.036887998802,23.577374675703226,0.7805800717675758,37488.073775997604 
 07/18  07:00:00,21.5875,3.25,24.0,0.0,1674457.131755887,400.0644626676978,370993.6936002493,18744.036887998802,18744.036887998802,23.733458374230818,0.7806955956221114,37488.073775997604 
 07/18  08:00:00,22.0,3.375,24.0,0.0,1837817.031319367,400.03168571521485,307555.60266023927,18744.036887998802,18744.036887998802,23.793770554617463,0.7810893959169687,37488.073775997604 
 07/18  09:00:00,22.625,2.375,24.0,0.0,1860278.2188050596,400.01571388457273,211461.43869946647,18744.036887998802,18744.036887998802,23.891145824078976,0.7806782140112168,37488.073775997604 
 07/18  10:00:00,23.625,3.25,24.0,0.0,1798064.0985870508,400.007801865547,57669.20964355443,18744.036887998802,18744.036887998802,24.045363438476826,0.7808004678579276,37488.073775997604 
 07/18  11:00:00,24.625,3.375,24.000000000000004,0.0,1667861.7099588544,400.003847239542,0.0,18744.036887998802,18744.036887998802,24.201186961635287,0.781178232076262,37488.073775997604 
 07/18  12:00:00,25.6875,4.25,24.0,0.0,1490150.1265275101,400.0018819145353,0.0,18744.036887998802,18744.036887998802,24.36487408757137,0.780797221641044,37488.073775997604 
 07/18  13:00:00,26.6625,5.0,24.0,0.0,1341133.2883676852,400.00090837095917,0.0,18744.036887998802,18744.036887998802,24.517849085989162,0.780940406101835,37488.073775997604 
 07/18  14:00:00,27.0,5.0,24.0,0.0,1218790.634386323,400.0004347490737,0.0,18744.036887998802,18744.036887998802,24.57208287558319,0.7813428843378247,37488.073775997604 
 07/18  15:00:00,27.3125,3.75,24.0,0.0,1112780.9323376163,400.0002067842441,0.0,18744.036887998802,18744.036887998802,24.61337185547211,0.7813122688402299,37488.073775997604 
 07/18  16:00:00,25.3125,4.875,24.0,0.0,994333.2719752237,400.0000978509691,0.0,18744.036887998802,18744.036887998802,24.30282877539942,0.7812424533204478,37488.073775997604 
 07/18  17:00:00,22.75,3.5,23.999999999999996,0.0,852916.0200457755,400.0000453711823,192265.8268363851,18744.036887998802,18744.036887998802,23.915865266393162,0.7811693442418352,37488.073775997604 
 07/18  18:00:00,23.375000000000004,3.25,24.0,0.0,758996.1277881211,400.00002093950513,103803.65746793148,18744.036887998802,18744.036887998802,24.009142601797354,0.7811675283905397,37488.073775997604 
 07/18  19:00:00,22.825,3.375,24.0,0.0,635495.4595616758,400.00000959599765,180701.71081280604,18744.036887998802,18744.036887998802,23.926498793309165,0.7811711992993466,37488.073775997604 
 07/18  20:00:00,21.375,1.75,24.0,0.0,522051.5791246647,400.0000043468313,403657.14944260643,18744.036887998802,18744.036887998802,23.70679371074824,0.7810815685736779,37488.073775997604 
 07/18  21:00:00,21.25,1.625,24.0,0.0,461142.1264049939,400.00000195756473,422923.7748632817,18744.036887998802,18744.036887998802,23.68085042195315,0.7807798718956608,37488.073775997604 
 07/18  22:00:00,21.15,3.875,24.0,0.0,407162.2397494437,400.0000008758592,438551.3000806527,18744.036887998802,18744.036887998802,23.660161197286566,0.7814039232202096,37488.073775997604 
 07/18  23:00:00,21.0,5.0,24.0,0.0,366736.4642349108,400.00000038669697,461974.8145886547,18744.036887998802,18744.036887998802,23.63934268326299,0.7821744063015738,37488.073775997604 
 07/18  24:00:00,21.0,3.75,24.0,0.0,338277.34707088285,400.00000017016305,462198.49673595827,18744.036887998802,18744.036887998802,23.645240548383335,0.7821268731970279,37488.073775997604 
 07/19  01:00:00,19.75,3.625,24.0,0.0,287226.8075137258,400.000000074975,654892.9282714435,18744.036887998802,18744.036887998802,23.45635534817069,0.7824253570432581,37488.073775997604 
 07/19  02:00:00,19.0,4.0,24.0,0.0,240201.00872375048,400.0000000326871,770622.0580340864,18744.036887998802,18744.036887998802,23.342438085380014,0.7828154150083265,37488.073775997604 
 07/19  03:00:00,19.0,4.0,24.0,0.0,205798.29691731813,400.0000000141816,770799.0812192437,18744.036887998802,18744.036887998802,23.346187217506802,0.7826418830524369,37488.073775997604 
 07/19  04:00:00,18.375,5.25,23.997866386596062,0.0,157173.30910481833,400.0000000061194,867286.9649311197,18744.036887998802,18744.036887998802,23.250642256897894,0.7829153984070216,37488.073775997604 
 07/19  05:00:00,17.375,4.75,23.948090248995406,0.0,158559.35160883763,400.00000000261133,1016442.2102171102,18744.036887998802,18744.036887998802,23.07420227487774,0.7832041533992286,37488.073775997604 
 07/19  06:00:00,17.75,3.375,23.926355143550218,0.0,150386.12890197895,400.0000000011212,951665.0872465625,18744.036887998802,18744.036887998802,23.09761073991836,0.7830545583674963,37488.073775997604 
 07/19  07:00:00,18.7,3.625,23.987743381000868,0.0,156057.81849544856,400.00000000048317,813480.7452718673,18744.036887998802,18744.036887998802,23.281828866815758,0.7832344035027159,37488.073775997604 
 07/19  08:00:00,19.625,3.375,23.999998762272778,0.0,261741.5373169657,400.0000000002095,674891.3872656294,18744.036887998802,18744.036887998802,23.440543476667948,0.7833498604317222,37488.073775997604 
 07/19  09:00:00,20.5,3.0,23.999999999962792,0.0,348768.32323652034,400.0000000000924,539907.2979131569,18744.036887998802,18744.036887998802,23.572984984187713,0.7830442904514457,37488.073775997604 
 07/19  10:00:00,20.3,3.0,24.0,0.0,360324.4059042601,400.00000000004115,570698.8961771294,18744.036887998802,18744.036887998802,23.539529103494978,0.7830882696961247,37488.073775997604 
 07/19  11:00:00,20.0,3.625,24.0,0.0,309563.4075608294,400.0000000000181,617016.8327587058,18744.036887998802,18744.036887998802,23.492417718232304,0.7833118339815718,37488.073775997604 
 07/19  12:00:00,20.4375,3.375,24.0,0.0,228776.86262262947,400.00000000000796,549618.7550969903,18744.036887998802,18744.036887998802,23.56252569944216,0.7827381258118968,37488.073775997604 
 07/19  13:00:00,20.2625,4.25,24.0,0.0,140567.99821118588,400.00000000000324,576668.8052256403,18744.036887998802,18744.036887998802,23.537847960054172,0.7830685847314887,37488.073775997604 
 07/19  14:00:00,20.0,4.375,23.99306482479841,0.0,91619.22906842553,400.0000000000015,616872.4529345403,18744.036887998802,18744.036887998802,23.496287797400853,0.7835873224689565,37488.073775997604 
 07/19  15:00:00,21.875,4.625,23.99597844897344,0.0,77229.68278996879,400.0000000000006,326698.3601068042,18744.036887998802,18744.036887998802,23.775067991645425,0.7836218869030038,37488.073775997604 
 07/19  16:00:00,23.625,5.0,23.999999873073453,0.0,92096.13930861578,400.00000000000045,57885.55108700953,18744.036887998802,18744.036887998802,24.04659730428585,0.7835726123388335,37488.073775997604 
 07/19  17:00:00,24.0,5.0,23.999999999995474,0.0,76042.08686934489,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.1032133431392,0.7835154935806324,37488.073775997604 
 07/19  18:00:00,23.812500000000004,3.75,23.999999999999996,0.0,62337.5858200691,400.0000000000002,28938.515665087816,18744.036887998802,18744.036887998802,24.075004092947676,0.7833268843039295,37488.073775997604 
 07/19  19:00:00,22.6375,3.0,23.99861335445692,0.0,40499.00587328605,400.0000000000001,210289.04419042944,18744.036887998802,18744.036887998802,23.89761396477845,0.7834621581085759,37488.073775997604 
 07/19  20:00:00,21.375,3.0,23.956853569311882,0.0,49110.25361868233,400.0000000000003,400737.82618235645,18744.036887998802,18744.036887998802,23.686411259617525,0.783529677695192,37488.073775997604 
 07/19  21:00:00,20.6875,3.0,23.891242122769285,0.0,66265.87161078918,400.00000000000034,495720.19791601424,18744.036887998802,18744.036887998802,23.526270953598512,0.7827456517459045,37488.073775997604 
 07/19  22:00:00,19.5625,1.75,23.825085800540315,0.0,94342.83418237325,400.0000000000003,659730.1442636424,18744.036887998802,18744.036887998802,23.305331720374248,0.7826623725724597,37488.073775997604 
 07/19  23:00:00,19.0,1.625,23.76666834254482,0.0,109334.8036210129,400.00000000000006,736321.8191611456,18744.036887998802,18744.036887998802,23.16421924108734,0.7827408327436716,37488.073775997604 
 07/19  24:00:00,18.75,2.0,23.711820578487767,0.0,113868.73919648124,400.00000000000017,767521.4297253019,18744.036887998802,18744.036887998802,23.08431746381735,0.7818417780623955,37488.073775997604 
 07/20  01:00:00,17.6,1.375,23.621672855425103,0.0,141094.5313281658,400.00000000000034,933158.212896423,18744.036887998802,18744.036887998802,22.84412003311482,0.7819518976575126,37488.073775997604 
 07/20  02:00:00,17.625,1.625,23.53243605792776,0.0,140317.34516416793,400.0000000000003,913331.1835895629,18744.036887998802,18744.036887998802,22.75920687379809,0.7821779307848244,37488.073775997604 
 07/20  03:00:00,18.0,2.0,23.48045472204163,0.0,128090.99861316782,400.0000000000004,848027.4822956233,18744.036887998802,18744.036887998802,22.77463913844326,0.7820553211291474,37488.073775997604 
 07/20  04:00:00,17.375,1.375,23.379377680763945,0.0,140321.12472208196,400.0000000000002,930956.4326292544,18744.036887998802,18744.036887998802,22.606206926809193,0.781854461614609,37488.073775997604 
 07/20  05:00:00,17.0,1.625,23.257840633596665,0.0,147773.0779013675,400.00000000000006,969538.69124015,18744.036887998802,18744.036887998802,22.443646031717364,0.7815850195206052,37488.073775997604 
 07/20  06:00:00,17.3125,2.0,23.2044765063639,0.0,141045.8319001337,400.0000000000002,909164.2012139894,18744.036887998802,18744.036887998802,22.42736357092677,0.7806753294251837,37488.073775997604 
 07/20  07:00:00,19.0625,0.75,23.302621286426735,0.0,103996.85986128889,400.0000000000003,647193.4873977171,18744.036887998802,18744.036887998802,22.729604445840234,0.7811154846517093,37488.073775997604 
 07/20  08:00:00,21.25,1.25,23.548458594211194,0.0,54463.01064813308,400.0000000000003,344300.79935092694,18744.036887998802,18744.036887998802,23.248408502772364,0.7822022037040839,37488.073775997604 
 07/20  09:00:00,22.375,1.375,23.809258918419857,0.0,29707.50902788034,400.0000000000003,211871.49281572853,18744.036887998802,18744.036887998802,23.64560621277996,0.782295349909117,37488.073775997604 
 07/20  10:00:00,23.475,1.0,23.99538510479684,0.0,4831048.883748976,526.714589464843,76289.41453610807,18744.036887998802,18744.036887998802,23.997470820846203,0.7822078024969041,6816288.073775997 
 07/20  11:00:00,24.625,2.25,23.999989103269577,0.0,6702296.733145365,676.5332807829815,0.0,18744.036887998802,18744.036887998802,24.19935484341304,0.7812972643794756,8346288.073775997 
 07/20  12:00:00,25.812499999999996,2.375,23.999999974375815,0.0,7173123.428462587,761.3553141567509,0.0,18744.036887998802,18744.036887998802,24.385315081761014,0.7807302159557626,8346288.073775997 
 07/20  13:00:00,26.7375,2.0,23.999999999936385,0.0,7375936.675063292,813.2445250696999,0.0,18744.036887998802,18744.036887998802,24.52587973058991,0.7807429583828844,8346288.073775997 
 07/20  14:00:00,27.0,0.75,23.99999999999993,0.0,1687514.5353624315,722.4835380547196,0.0,18744.036887998802,18744.036887998802,24.56245902710335,0.7807643584787314,256368.07377599765 
 07/20  15:00:00,27.0625,0.625,24.000000000000004,0.0,5717043.740785158,700.6923129666433,0.0,18744.036887998802,18744.036887998802,24.56901333921515,0.7811715429254364,6816288.073775997 
 07/20  16:00:00,27.0375,1.625,24.0,0.0,7106207.217461575,778.7512964389671,0.0,18744.036887998802,18744.036887998802,24.566668271865893,0.7809152578656233,8346288.073775997 
 07/20  17:00:00,26.375,1.375,24.0,0.0,7389192.792540815,824.1572505278771,0.0,18744.036887998802,18744.036887998802,24.466901839306608,0.7807742753728107,8346288.073775997 
 07/20  18:00:00,25.874999999999996,2.25,23.999999999999993,0.0,7568977.06010672,852.1416469726088,0.0,18744.036887998802,18744.036887998802,24.390200435362708,0.7813850660294158,8346288.073775997 
 07/20  19:00:00,24.05,3.625,24.0,0.0,1646047.932424922,728.3167330189859,49967.37638380036,18744.036887998802,18744.036887998802,24.111154601898562,0.7811913516189981,37488.073775997604 
 07/20  20:00:00,23.0,2.75,24.0,0.0,884674.8856269082,553.9123799194215,153761.97942174884,18744.036887998802,18744.036887998802,23.949747732623162,0.7809969714776924,37488.073775997604 
 07/20  21:00:00,22.562499999999996,1.375,24.0,0.0,527933.4012862982,470.6709294931936,221108.99310044787,18744.036887998802,18744.036887998802,23.883260942024766,0.7817553894990745,37488.073775997604 
 07/20  22:00:00,20.8625,0.375,24.0,0.0,336996.14863896277,431.70542003926494,482749.25658626773,18744.036887998802,18744.036887998802,23.6222291804761,0.7818667472134954,37488.073775997604 
 07/20  23:00:00,20.0,0.625,24.0,0.0,242352.91560393688,414.00529772254947,615710.7482587064,18744.036887998802,18744.036887998802,23.490119499175055,0.7819177483596106,37488.073775997604 
 07/20  24:00:00,19.8125,1.625,24.0,0.0,187778.17727565474,406.13729933611006,644852.0750364058,18744.036887998802,18744.036887998802,23.464970956969005,0.7829097470810846,37488.073775997604 
 07/21  01:00:00,18.6375,2.0,23.99296336836304,0.0,142078.92452334682,402.6684657093016,825859.3241992758,18744.036887998802,18744.036887998802,23.284796658668796,0.782918183119136,37488.073775997604 
 07/21  02:00:00,17.375,0.75,23.924261010044194,0.0,158811.64224724227,401.15495850700836,1012630.7130053372,18744.036887998802,18744.036887998802,23.048335442647105,0.7826698121736025,37488.073775997604 
 07/21  03:00:00,18.875,0.625,23.90569828312349,0.0,123357.75281498698,400.5003977862182,774014.0862266645,18744.036887998802,18744.036887998802,23.22560152450956,0.7840215000192674,37488.073775997604 
 07/21  04:00:00,17.5,1.625,23.860443691408705,0.0,150495.4633152306,400.2164716289106,987172.6012619305,18744.036887998802,18744.036887998802,23.03133866314935,0.7839502939508107,37488.073775997604 
 07/21  05:00:00,16.0,1.375,23.704099998647475,0.0,186893.01679479607,400.0935921713533,1192986.0007830253,18744.036887998802,18744.036887998802,22.674646592988005,0.7829954933004519,37488.073775997604 
 07/21  06:00:00,18.375,1.0,23.70398253730923,0.0,131177.17190303025,400.0405019904351,819596.2083150268,18744.036887998802,18744.036887998802,22.981463671512444,0.7846838318471052,37488.073775997604 
 07/21  07:00:00,19.3,1.625,23.77257735388119,0.0,105110.51829825752,400.01750773967257,689299.0304301613,18744.036887998802,18744.036887998802,23.19387563481374,0.784390205688015,37488.073775997604 
 07/21  08:00:00,19.625,2.625,23.830658306225125,0.0,100073.59900981392,400.0075647379618,645334.2923458983,18744.036887998802,18744.036887998802,23.27974048653526,0.7835164213058063,37488.073775997604 
 07/21  09:00:00,20.9375,1.75,23.96796915073675,0.0,91539.85715398594,400.0032643458101,462919.7982433416,18744.036887998802,18744.036887998802,23.59061249840166,0.7860209686987594,37488.073775997604 
 07/21  10:00:00,20.5625,4.75,23.99998851341914,0.0,4962889.143968187,525.7322136306343,530115.4956599246,18744.036887998802,18744.036887998802,23.583996906309444,0.784160018048784,6816288.073775997 
 07/21  11:00:00,20.0,3.875,23.999999975883576,0.0,6744668.552124107,674.6196560650139,615557.1386531682,18744.036887998802,18744.036887998802,23.486365097648655,0.781515331765183,8346288.073775997 
 07/21  12:00:00,21.3125,2.0,23.99999999994646,0.0,7229809.304258157,760.2032493035397,413371.2116539331,18744.036887998802,18744.036887998802,23.68883726443096,0.7833124183374421,8346288.073775997 
 07/21  13:00:00,23.9125,3.25,23.999999999999865,0.0,7499126.460315498,811.6666356672641,62475.69854378587,18744.036887998802,18744.036887998802,24.089936452107906,0.7822095289494135,8346288.073775997 
 07/21  14:00:00,24.375,4.625,24.0,0.0,1808895.937009304,720.1741778069465,0.0,18744.036887998802,18744.036887998802,24.161263020885873,0.7809463175812661,256368.07377599765 
 07/21  15:00:00,22.75,3.75,24.000000000000004,0.0,5779186.162396849,698.0203109133702,192305.33379130828,18744.036887998802,18744.036887998802,23.90970325161574,0.7813260096531411,6816288.073775997 
 07/21  16:00:00,22.0,1.125,24.0,0.0,7110625.402950554,776.9559762163673,307625.0126112108,18744.036887998802,18744.036887998802,23.794798199178242,0.7811867140860695,8346288.073775997 
 07/21  17:00:00,19.5,3.125,24.0,0.0,7296218.292138821,822.9702156495072,692029.0520621446,18744.036887998802,18744.036887998802,23.413796854036857,0.7812280912428042,8346288.073775997 
 07/21  18:00:00,18.625,2.5,24.0,0.0,7388969.9293054165,850.2135924952377,826527.6453632746,18744.036887998802,18744.036887998802,23.28380064612575,0.7833244008615169,8346288.073775997 
 07/21  19:00:00,20.25,2.25,24.0,0.0,1445917.932998618,725.1544502997767,576589.7396532169,18744.036887998802,18744.036887998802,23.530837071445074,0.7823230161804984,37488.073775997604 
 07/21  20:00:00,20.375,1.75,24.0,0.0,668961.015785875,549.6980346585758,557431.3443356146,18744.036887998802,18744.036887998802,23.546191403828605,0.7811956591406067,37488.073775997604 
 07/21  21:00:00,19.3125,1.625,24.0,0.0,268767.0726500646,467.0237455001638,721131.4342290636,18744.036887998802,18744.036887998802,23.385590258051355,0.7830459711896876,37488.073775997604 
 07/21  22:00:00,18.3375,0.75,23.942091241478167,0.0,131859.65980833166,429.1383297035311,867372.5701451389,18744.036887998802,18744.036887998802,23.213882490670148,0.782687992233939,37488.073775997604 
 07/21  23:00:00,17.375,1.25,23.743478292534817,0.0,148689.68313529185,412.63050706789085,988907.9453614317,18744.036887998802,18744.036887998802,22.92273800049416,0.7816619192140619,37488.073775997604 
 07/21  24:00:00,17.0625,1.375,23.549740659495527,0.0,152216.38893506085,405.47121993854125,1006037.9863038401,18744.036887998802,18744.036887998802,22.70980374808733,0.7828300853425701,37488.073775997604 
 07/22  01:00:00,15.7875,0.375,23.34687465199765,0.0,178283.8282678902,402.3694581234605,1173735.6873748,18744.036887998802,18744.036887998802,22.363257039026344,0.7818645847580429,37488.073775997604 
 07/22  02:00:00,15.0,0.0,23.121784757885518,0.0,194379.22696068315,401.02829778242705,1258370.1014277302,18744.036887998802,18744.036887998802,22.04940475894305,0.7804327851769024,37488.073775997604 
 07/22  03:00:00,15.625,0.3125,22.957416888769256,0.0,175109.89635960895,400.44645657984233,1134847.5374763433,18744.036887998802,18744.036887998802,21.991267222149265,0.7812849291612909,37488.073775997604 
 07/22  04:00:00,14.75,0.8125,22.773759968504546,0.0,190579.37567519455,400.19370108944133,1244273.959147886,18744.036887998802,18744.036887998802,21.722231178202065,0.7802821379254355,37488.073775997604 
 07/22  05:00:00,14.0,1.0,22.551304519939364,0.0,206360.235456179,400.08414270187666,1323495.6101438696,18744.036887998802,18744.036887998802,21.412600607504245,0.7788396800629828,37488.073775997604 
 07/22  06:00:00,14.874999999999998,1.625,22.441353518507977,0.0,184614.9388808857,400.036560966155,1167130.4726356526,18744.036887998802,18744.036887998802,21.422531539483856,0.7794223572245622,37488.073775997604 
 07/22  07:00:00,16.4,2.625,22.436038009824607,0.0,147614.29263218984,400.015857040437,929072.1291778497,18744.036887998802,18744.036887998802,21.621405015449064,0.7789796933753713,37488.073775997604 
