Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/22  08:00:00,17.625,3.625,22.457191490498552,0.0,115186.2357584227,400.0068665335282,743529.3181120439,18744.036887998802,18744.036887998802,21.821723597390466,0.77861942563577,37488.073775997604 
 07/22  09:00:00,18.75,2.75,22.533029046487595,0.0,88964.77942277881,400.0029683710955,578793.9805128076,18744.036887998802,18744.036887998802,22.04235035720883,0.7797885669436402,37488.073775997604 
 07/22  10:00:00,19.7,3.25,23.84062105381453,0.0,3612525.245453693,508.88248607261744,609903.866898805,18744.036887998802,18744.036887998802,23.163300052848573,0.7806967699253639,6816288.073775997 
 07/22  11:00:00,20.625,4.0,23.999979666989606,0.0,5499731.080412148,667.3145490590923,519463.89444208215,18744.036887998802,18744.036887998802,23.591833494071587,0.7815962548153852,8346288.073775997 
 07/22  12:00:00,20.375,3.375,23.999999956356227,0.0,6149004.525468495,760.3293560823636,557604.8887541393,18744.036887998802,18744.036887998802,23.551138897005927,0.7814864209635461,8346288.073775997 
 07/22  13:00:00,20.0,3.625,23.999999999912134,0.0,6536345.737041423,814.1835425605709,615191.8517608927,18744.036887998802,18744.036887998802,23.494949782337923,0.7813463881268794,8346288.073775997 
 07/22  14:00:00,21.25,3.375,23.99999999999993,0.0,1053339.1043660562,717.3108868349351,422907.68724630633,18744.036887998802,18744.036887998802,23.686319484579784,0.78115489373197,256368.07377599765 
 07/22  15:00:00,22.0,2.375,24.0,0.0,5146022.725229835,694.6231875837467,307638.5030152975,18744.036887998802,18744.036887998802,23.801988536788894,0.7814280337413271,6816288.073775997 
 07/22  16:00:00,22.0,3.875,24.000000000000004,0.0,6509237.1553152045,776.9497668738262,307568.0716986935,18744.036887998802,18744.036887998802,23.801089664107433,0.7811739065883188,8346288.073775997 
 07/22  17:00:00,22.0,4.375,24.0,0.0,6810060.093914017,822.5668236177958,307543.8485325924,18744.036887998802,18744.036887998802,23.80016783066685,0.781041438999369,8346288.073775997 
 07/22  18:00:00,21.812500000000004,3.375,24.0,0.0,6988337.476607144,850.6447151021432,336363.0408776414,18744.036887998802,18744.036887998802,23.7717164416273,0.7810944120505123,8346288.073775997 
 07/22  19:00:00,21.8875,2.375,24.0,0.0,1116865.0684998962,723.4634359856723,324806.97914173955,18744.036887998802,18744.036887998802,23.782947136163283,0.7810021019882742,37488.073775997604 
 07/22  20:00:00,21.375,2.625,24.0,0.0,413600.6546786801,546.0191334831593,403612.78198524914,18744.036887998802,18744.036887998802,23.704714621576425,0.7810395510752345,37488.073775997604 
 07/22  21:00:00,20.375,1.75,23.986082287673607,0.0,112025.24831158743,464.2626600603078,557071.6246680433,18744.036887998802,18744.036887998802,23.55048350971758,0.7809801062351136,37488.073775997604 
 07/22  22:00:00,19.375,1.625,23.817995966586473,0.0,94549.85061998772,427.87762154233786,692153.2004014712,18744.036887998802,18744.036887998802,23.295592825496783,0.7809076290586516,37488.073775997604 
 07/22  23:00:00,18.375,2.0,23.598634868440605,0.0,116982.92143839455,412.0863748754411,811852.7994719924,18744.036887998802,18744.036887998802,22.9524671934513,0.7807430252656584,37488.073775997604 
 07/22  24:00:00,18.5,2.0,23.440617241928308,0.0,112652.94851566144,405.2398718135264,765115.426419681,18744.036887998802,18744.036887998802,22.81857594630541,0.7801939777085005,37488.073775997604 
 07/23  01:00:00,18.3,2.625,23.325193744034802,0.0,114284.08018808288,402.2717843793779,778912.4890801525,18744.036887998802,18744.036887998802,22.69435278339828,0.7802568069939498,37488.073775997604 
 07/23  02:00:00,18.0,4.25,23.196155448872705,0.0,119459.79040706411,400.9814218656438,804851.5893142822,18744.036887998802,18744.036887998802,22.53693333437005,0.7803460624783645,37488.073775997604 
 07/23  03:00:00,17.9375,2.5,23.10280291453091,0.0,119139.80411505401,400.4227192750211,798915.55190264,18744.036887998802,18744.036887998802,22.445502192077488,0.7795881304059751,37488.073775997604 
 07/23  04:00:00,17.9625,2.875,23.022963272446372,0.0,116370.28434258136,400.1833756942848,782949.0032825411,18744.036887998802,18744.036887998802,22.381000141632597,0.7796965822241129,37488.073775997604 
 07/23  05:00:00,18.0,3.375,22.943881286947548,0.0,113386.7077264859,400.0792133733021,764617.1443679503,18744.036887998802,18744.036887998802,22.318467578828326,0.7799735280167129,37488.073775997604 
 07/23  06:00:00,17.625,2.375,22.880570018882167,0.0,121877.10267460502,400.0342792151206,811890.6177103658,18744.036887998802,18744.036887998802,22.208352073054616,0.778987823529825,37488.073775997604 
 07/23  07:00:00,17.775,3.25,22.867078743407482,0.0,121212.92006878692,400.01486600484225,783654.4863360315,18744.036887998802,18744.036887998802,22.19849426489558,0.7792666847906183,37488.073775997604 
 07/23  08:00:00,18.0,4.0,22.939274193412718,0.0,119825.76042823779,400.0064152036441,757931.9864592002,18744.036887998802,18744.036887998802,22.278424778877323,0.7800571624031751,37488.073775997604 
 07/23  09:00:00,18.625,2.75,23.03495400349869,0.0,105332.70501820216,400.0027688319397,675868.0835092139,18744.036887998802,18744.036887998802,22.454122836326725,0.7794650852634605,37488.073775997604 
 07/23  10:00:00,19.625,3.875,23.937806749919595,0.0,4120409.6240395503,534.4108341305738,652658.0025634628,18744.036887998802,18744.036887998802,23.32505286093224,0.7806824891456094,6816288.073775997 
 07/23  11:00:00,20.625,5.625,23.999994569249257,0.0,5911598.014706941,687.9623079647953,519412.3503863808,18744.036887998802,18744.036887998802,23.58956299825956,0.781529887585118,8346288.073775997 
 07/23  12:00:00,21.1875,4.125,23.9999999888095,0.0,6650877.398137184,769.5615008289943,432594.84853106685,18744.036887998802,18744.036887998802,23.67612408748092,0.7801720739254902,8346288.073775997 
 07/23  13:00:00,21.7375,4.875,23.999999999975508,0.0,7074094.503217373,818.1764016454409,347918.05447273527,18744.036887998802,18744.036887998802,23.75858401994226,0.7804464685457188,8346288.073775997 
 07/23  14:00:00,22.0,5.375,23.999999999999975,0.0,1514610.9907336337,720.4301703755795,307548.12400732085,18744.036887998802,18744.036887998802,23.799191245307668,0.7810626872111641,256368.07377599765 
 07/23  15:00:00,22.0625,3.75,24.0,0.0,5592044.200238063,696.6674124685799,297990.3863131966,18744.036887998802,18744.036887998802,23.810184590981137,0.7802468511434748,6816288.073775997 
 07/23  16:00:00,22.6625,4.25,24.0,0.0,6989097.294869246,776.1937320951531,205677.07480798496,18744.036887998802,18744.036887998802,23.90065335471673,0.7804391305765952,8346288.073775997 
 07/23  17:00:00,22.375,4.375,24.0,0.0,7270004.524409284,821.1037081167788,249868.10281761864,18744.036887998802,18744.036887998802,23.855399962007564,0.7809982650041414,8346288.073775997 
 07/23  18:00:00,22.25,2.75,24.0,0.0,7418409.356561468,849.4452586726228,269086.99875799,18744.036887998802,18744.036887998802,23.83782428512078,0.7804747781494153,8346288.073775997 
 07/23  19:00:00,22.775,3.875,24.0,0.0,1473870.897209014,725.5372641257433,188330.0247338111,18744.036887998802,18744.036887998802,23.91773259236125,0.7805175972678408,37488.073775997604 
 07/23  20:00:00,22.375,4.375,24.0,0.0,694995.5984075348,549.935434919277,249815.98857714533,18744.036887998802,18744.036887998802,23.856609238976294,0.7808729883743091,37488.073775997604 
 07/23  21:00:00,21.625,2.75,24.000000000000004,0.0,310620.71374106564,467.30440979399805,365163.6357472403,18744.036887998802,18744.036887998802,23.745209217271242,0.7802500260484998,37488.073775997604 
 07/23  22:00:00,19.275,2.625,23.97350542392441,0.0,128724.20306833988,429.51641469744806,725570.8954357273,18744.036887998802,18744.036887998802,23.382178705063623,0.7806923655627858,37488.073775997604 
 07/23  23:00:00,18.625,3.0,23.822658893458264,0.0,118861.58146453407,412.7583881178107,804556.5795080935,18744.036887998802,18744.036887998802,23.16578680918318,0.7809835797709703,37488.073775997604 
 07/23  24:00:00,19.4375,3.0,23.741226482316115,0.0,96025.53175495593,405.5158211795765,664860.1396859526,18744.036887998802,18744.036887998802,23.2106976532826,0.7801356980492011,37488.073775997604 
 07/24  01:00:00,18.6375,3.0,23.63305951228542,0.0,111568.68366755462,402.38653155812676,774184.1872648895,18744.036887998802,18744.036887998802,23.016723993002714,0.7802439516135224,37488.073775997604 
 07/24  02:00:00,18.0,3.625,23.494941959136703,0.0,126176.0461401462,401.0312402734186,849934.3994713026,18744.036887998802,18744.036887998802,22.797933093660212,0.7803829425504109,37488.073775997604 
 07/24  03:00:00,18.1875,3.375,23.40722642818441,0.0,120065.3338100256,400.44488267956245,805524.7564827902,18744.036887998802,18744.036887998802,22.743973207411543,0.779711167633991,37488.073775997604 
 07/24  04:00:00,18.1125,3.0,23.327017703285364,0.0,119405.34202218293,400.1924438628151,805008.4201641825,18744.036887998802,18744.036887998802,22.667328106845034,0.7795760985163213,37488.073775997604 
 07/24  05:00:00,16.75,3.0,23.2045915049919,0.0,151139.45449556387,400.08327283639665,996889.1934610722,18744.036887998802,18744.036887998802,22.36946443805784,0.7794792552309853,37488.073775997604 
 07/24  06:00:00,16.5,3.0,23.17044178099868,0.0,164533.23937617667,400.0360315405395,1021589.4589306926,18744.036887998802,18744.036887998802,22.261104466170565,0.7791095847275489,37488.073775997604 
 07/24  07:00:00,17.55,3.625,23.365446377284723,0.0,149176.59840934968,400.01558390033574,883282.7832557017,18744.036887998802,18744.036887998802,22.540759321491763,0.7794517410621048,37488.073775997604 
 07/24  08:00:00,19.25,4.625,23.689261340742483,0.0,115049.21760568977,400.00671463597234,669137.9585740863,18744.036887998802,18744.036887998802,23.053192453476154,0.7802539735820786,37488.073775997604 
 07/24  09:00:00,20.8125,3.125,23.973755302468298,0.0,157813.95627444092,400.0028919562274,479199.0249911291,18744.036887998802,18744.036887998802,23.563447492472385,0.7807672693837602,37488.073775997604 
 07/24  10:00:00,22.3625,3.25,23.99999717555369,0.0,5182525.08049226,524.6571389251798,251820.82111193097,18744.036887998802,18744.036887998802,23.85559814480976,0.7810546149896143,6816288.073775997 
 07/24  11:00:00,24.25,4.625,23.999999993676006,0.0,6995723.524047141,672.2464554359327,19224.372043664138,18744.036887998802,18744.036887998802,24.14155475697564,0.7809338907197094,8346288.073775997 
 07/24  12:00:00,25.0,3.75,23.999999999984652,0.0,7384576.806615434,756.8133260506094,0.0,18744.036887998802,18744.036887998802,24.255912607514052,0.7807063989327767,8346288.073775997 
 07/24  13:00:00,25.625,5.5,23.99999999999996,0.0,7546879.308201417,808.5280176040511,0.0,18744.036887998802,18744.036887998802,24.349866508436634,0.7806879873956984,8346288.073775997 
 07/24  14:00:00,26.625,7.0,24.0,0.0,1847014.0529840626,716.1523337804613,0.0,18744.036887998802,18744.036887998802,24.500208726199652,0.7805940407975679,256368.07377599765 
 07/24  15:00:00,26.500000000000004,4.5,24.0,0.0,5851256.407419948,694.7856938077532,0.0,18744.036887998802,18744.036887998802,24.48190489654906,0.7809385588970525,6816288.073775997 
 07/24  16:00:00,26.7,5.5,24.0,0.0,7238502.352149716,773.0739001976513,0.0,18744.036887998802,18744.036887998802,24.511662379396313,0.7808099730966335,8346288.073775997 
 07/24  17:00:00,27.0,6.375,24.000000000000004,0.0,7548382.247048826,816.6633903022133,0.0,18744.036887998802,18744.036887998802,24.55655847618868,0.7806392652955347,8346288.073775997 
 07/24  18:00:00,26.3125,4.125,24.0,0.0,7708339.36613598,844.7552093395788,0.0,18744.036887998802,18744.036887998802,24.451961538067955,0.7809607059120313,8346288.073775997 
 07/24  19:00:00,25.9625,4.25,24.0,0.0,1766963.2268435678,724.9227228306859,0.0,18744.036887998802,18744.036887998802,24.39873269420882,0.7806730701139344,37488.073775997604 
 07/24  20:00:00,24.75,5.0,24.0,0.0,991426.1660458073,553.6245344587217,1.6062322040622481e-10,18744.036887998802,18744.036887998802,24.216482968584106,0.7804055532199319,37488.073775997604 
 07/24  21:00:00,24.25,3.125,24.0,0.0,631788.2177713508,470.8276968939535,0.0,18744.036887998802,18744.036887998802,24.14119901579799,0.7801998759987003,37488.073775997604 
 07/24  22:00:00,22.275,2.625,24.0,0.0,434822.2661142354,432.1385593192075,265016.2892906537,18744.036887998802,18744.036887998802,23.844346328497682,0.7803162436999187,37488.073775997604 
 07/24  23:00:00,21.0,3.0,24.0,0.0,337159.80162740813,414.3089602310688,460911.8445742428,18744.036887998802,18744.036887998802,23.652330558782584,0.7805069269399663,37488.073775997604 
 07/24  24:00:00,21.125,3.0,23.999999999999996,0.0,309757.61977827665,406.33128880623497,441643.9283231751,18744.036887998802,18744.036887998802,23.67227840398743,0.7800016297760872,37488.073775997604 
 07/25  01:00:00,19.825,3.0,24.0,0.0,281558.91641120636,402.79581969491306,641153.1722626893,18744.036887998802,18744.036887998802,23.47746154370809,0.7802281280587602,37488.073775997604 
 07/25  02:00:00,18.375,2.375,24.0,0.0,260205.4158318235,401.22625009784053,863245.188855883,18744.036887998802,18744.036887998802,23.259979938396746,0.7805418401552446,37488.073775997604 
 07/25  03:00:00,19.0625,2.0,24.0,0.0,273237.09783054306,400.53760407515284,758352.3619037351,18744.036887998802,18744.036887998802,23.357810289882206,0.7800216210557741,37488.073775997604 
 07/25  04:00:00,18.6375,2.0,24.000000000000004,0.0,266028.47427919245,400.2365659387065,823406.8480839472,18744.036887998802,18744.036887998802,23.29704000553278,0.7803498173062211,37488.073775997604 
 07/25  05:00:00,17.375,2.625,24.0,0.0,250317.4671376517,400.1035072735272,1016328.0497322257,18744.036887998802,18744.036887998802,23.10998578345329,0.7805856462290008,37488.073775997604 
 07/25  06:00:00,17.625,1.75,24.0,0.0,363080.5707506458,400.04529488052214,977397.8577405986,18744.036887998802,18744.036887998802,23.147514075965457,0.7794840257093133,37488.073775997604 
 07/25  07:00:00,19.25,2.875,24.0,0.0,605872.3861959465,400.02022404249385,729322.3281181636,18744.036887998802,18744.036887998802,23.383298574111343,0.7797376349808737,37488.073775997604 
 07/25  08:00:00,21.25,3.375,24.0,0.0,865349.5580406669,400.0092218158718,422446.82474133273,18744.036887998802,18744.036887998802,23.685503810955858,0.7804712199469199,37488.073775997604 
 07/25  09:00:00,22.437500000000004,2.375,24.0,0.0,1039204.2373957541,400.0043026440663,240064.09763989222,18744.036887998802,18744.036887998802,23.86858976469697,0.7793994330113352,37488.073775997604 
 07/25  10:00:00,24.1375,3.25,24.0,0.0,1106686.3003260854,400.0020344033687,33607.882050459106,18744.036887998802,18744.036887998802,24.12539500463135,0.7797860531602194,37488.073775997604 
 07/25  11:00:00,25.625,4.625,24.0,0.0,1036007.1690367716,400.00096126268625,0.0,18744.036887998802,18744.036887998802,24.350041809298165,0.7805265180671015,37488.073775997604 
 07/25  12:00:00,26.499999999999996,4.375,24.0,0.0,833281.0217874275,400.0004493879191,0.0,18744.036887998802,18744.036887998802,24.478678475490874,0.7792873768225771,37488.073775997604 
 07/25  13:00:00,27.55,4.625,24.000000000000004,0.0,673532.5321667744,400.0002078956966,0.0,18744.036887998802,18744.036887998802,24.6362180941623,0.7794756307789228,37488.073775997604 
 07/25  14:00:00,28.0,4.375,24.0,0.0,586426.1970482931,400.00009529940326,0.0,18744.036887998802,18744.036887998802,24.703744388587342,0.7799378421943223,37488.073775997604 
 07/25  15:00:00,28.187499999999996,3.375,24.0,0.0,539383.2164976276,400.000043620285,0.0,18744.036887998802,18744.036887998802,24.731902823741876,0.778747339357641,37488.073775997604 
 07/25  16:00:00,28.1125,3.625,24.0,0.0,518934.4901742845,400.0000199830638,0.0,18744.036887998802,18744.036887998802,24.7206684335537,0.779013121867055,37488.073775997604 
 07/25  17:00:00,27.375,4.0,23.999999999999996,0.0,507309.49139294645,400.0000091117892,0.0,18744.036887998802,18744.036887998802,24.6100421448589,0.7796348902967367,37488.073775997604 
 07/25  18:00:00,27.187499999999996,2.75,24.0,0.0,513089.7141610147,400.00000415021384,0.0,18744.036887998802,18744.036887998802,24.581935597545975,0.7785180137136055,37488.073775997604 
 07/25  19:00:00,27.1125,3.25,24.0,0.0,534970.8168828624,400.0000019000222,0.0,18744.036887998802,18744.036887998802,24.57085672152369,0.7788924805694633,37488.073775997604 
 07/25  20:00:00,25.75,4.0,24.0,0.0,538551.9360860635,400.000000866205,0.0,18744.036887998802,18744.036887998802,24.367547472138025,0.7797154698879352,37488.073775997604 
 07/25  21:00:00,24.562499999999996,2.75,23.999999999999993,0.0,549978.5908136072,400.00000039365085,0.0,18744.036887998802,18744.036887998802,24.188397180381624,0.7785833280550364,37488.073775997604 
 07/25  22:00:00,22.2375,2.0,24.0,0.0,561482.0362589617,400.0000001794381,270645.495443364,18744.036887998802,18744.036887998802,23.838084017209813,0.7792971667711563,37488.073775997604 
 07/25  23:00:00,21.0,2.0,24.0,0.0,594828.1720375328,400.0000000813849,460729.3201141403,18744.036887998802,18744.036887998802,23.651356141345477,0.780253462047698,37488.073775997604 
 07/25  24:00:00,21.1875,2.0,24.0,0.0,649884.9007248671,400.0000000370274,431986.0741839909,18744.036887998802,18744.036887998802,23.679964140616896,0.7784717297862614,37488.073775997604 
 07/26  01:00:00,20.4875,2.0,24.0,0.0,683118.4811024811,400.0000000169319,539559.9296077726,18744.036887998802,18744.036887998802,23.57245326866669,0.7793262204819119,37488.073775997604 
 07/26  02:00:00,19.375,2.0,24.0,0.0,697734.2693708581,400.00000000772457,710576.589019414,18744.036887998802,18744.036887998802,23.402879489639556,0.7806268329763794,37488.073775997604 
 07/26  03:00:00,19.0625,1.375,24.0,0.0,712445.979704842,400.0000000035225,758705.2583381333,18744.036887998802,18744.036887998802,23.357890811417498,0.7785498091970999,37488.073775997604 
 07/26  04:00:00,17.7875,1.0,24.0,0.0,699064.9256009308,400.00000000160946,954684.3709815651,18744.036887998802,18744.036887998802,23.16497761848953,0.7795321538479136,37488.073775997604 
 07/26  05:00:00,15.75,1.0,24.0,0.0,677292.2927002583,400.0000000007296,1267903.3013445365,18744.036887998802,18744.036887998802,22.855643414243076,0.7810255071604946,37488.073775997604 
 07/26  06:00:00,16.75,1.0,24.0,0.0,837254.4032552624,400.00000000033083,1114319.3060508939,18744.036887998802,18744.036887998802,23.007836710887755,0.7785951302199096,37488.073775997604 
 07/26  07:00:00,19.175,1.0,24.0,0.0,1195831.4843972947,400.0000000001543,741634.9564031152,18744.036887998802,18744.036887998802,23.365246276433574,0.7794868123843536,37488.073775997604 
 07/26  08:00:00,21.25,2.25,23.999999999999996,0.0,1549084.07004839,400.0000000000741,422791.2976551148,18744.036887998802,18744.036887998802,23.680770912165784,0.7809884768726627,37488.073775997604 
 07/26  09:00:00,22.375,2.375,24.0,0.0,1748229.7923502408,400.0000000000366,249842.35943503102,18744.036887998802,18744.036887998802,23.855190957081987,0.7783859315744474,37488.073775997604 
 07/26  10:00:00,24.725,2.625,24.0,0.0,1777552.9369725734,400.00000000001813,21139.012557703194,18744.036887998802,18744.036887998802,24.213961224656014,0.779180858339799,37488.073775997604 
 07/26  11:00:00,26.625,3.625,24.0,0.0,1601470.4903624388,400.00000000000904,0.0,18744.036887998802,18744.036887998802,24.504999556126993,0.780540715519974,37488.073775997604 
 07/26  12:00:00,27.187499999999996,3.375,24.0,0.0,1298442.3915023513,400.00000000000443,0.0,18744.036887998802,18744.036887998802,24.588214137467705,0.7781100170604767,37488.073775997604 
 07/26  13:00:00,27.7375,3.625,24.0,0.0,1079903.7485295103,400.0000000000023,0.0,18744.036887998802,18744.036887998802,24.668579809782692,0.7789807162114617,37488.073775997604 
 07/26  14:00:00,27.375,3.375,24.0,0.0,953904.5127857216,400.0000000000009,0.0,18744.036887998802,18744.036887998802,24.61181158322482,0.7803699712713088,37488.073775997604 
 07/26  15:00:00,27.437500000000004,2.375,24.0,0.0,891562.5381405412,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.623190768036352,0.7781224556322783,37488.073775997604 
 07/26  16:00:00,27.2625,2.625,24.0,0.0,864125.9771588814,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.599820761034255,0.7790619802355003,37488.073775997604 
 07/26  17:00:00,27.625,4.25,24.0,0.0,872748.4690970816,400.0,0.0,18744.036887998802,18744.036887998802,24.652862375868303,0.7804297425290027,37488.073775997604 
 07/26  18:00:00,28.0,3.125,24.000000000000004,0.0,887850.836386156,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.706880454332833,0.7785698219690103,37488.073775997604 
 07/26  19:00:00,27.375,3.875,24.0,0.0,899854.5621714053,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.613583878019334,0.77927050064901,37488.073775997604 
 07/26  20:00:00,25.125,3.75,24.0,0.0,885733.3045203424,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.274430466253346,0.7805148739100667,37488.073775997604 
 07/26  21:00:00,24.375,2.375,24.0,0.0,900910.1554042397,399.99999999999983,0.0,18744.036887998802,18744.036887998802,24.1612816771802,0.7784779036964766,37488.073775997604 
 07/26  22:00:00,22.975,1.375,24.0,0.0,925359.839811816,400.0,157596.740835778,18744.036887998802,18744.036887998802,23.949146248789514,0.779579913912235,37488.073775997604 
 07/26  23:00:00,19.5,1.0,24.0,0.0,921543.9108209301,400.0,691792.9702964522,18744.036887998802,18744.036887998802,23.42523443081616,0.7809882167165991,37488.073775997604 
 07/26  24:00:00,20.0625,0.6875,24.0,0.0,973460.7837333072,400.0000000000002,605288.4655250439,18744.036887998802,18744.036887998802,23.502274000432717,0.778166146019208,37488.073775997604 
 07/27  01:00:00,17.9875,0.1875,24.0,0.0,979326.4947262981,400.0000000000001,924481.4460497902,18744.036887998802,18744.036887998802,23.190771535529212,0.7795352005230483,37488.073775997604 
 07/27  02:00:00,15.375,0.0,24.0,0.0,961589.2441306631,400.0,1326119.1260864781,18744.036887998802,18744.036887998802,22.801922204572953,0.7813091932116571,37488.073775997604 
 07/27  03:00:00,17.0,0.0,24.0,0.0,994358.6550268638,400.00000000000006,1076209.040577175,18744.036887998802,18744.036887998802,23.035960650007368,0.7782692768143991,37488.073775997604 
 07/27  04:00:00,15.575,0.0,24.0,0.0,969743.4382630588,400.00000000000034,1295408.9226225764,18744.036887998802,18744.036887998802,22.830724339384673,0.7795932380483205,37488.073775997604 
 07/27  05:00:00,13.375,1.25,24.0,0.0,932777.6029508137,400.00000000000034,1632321.5610101991,18744.036887998802,18744.036887998802,22.50989405825601,0.7813287099802119,37488.073775997604 
 07/27  06:00:00,15.5,1.375,23.999999999999993,0.0,1109325.514099807,400.0000000000003,1305591.8414792533,18744.036887998802,18744.036887998802,22.82867409954433,0.7777222966682803,37488.073775997604 
 07/27  07:00:00,17.625,0.375,24.000000000000004,0.0,1467337.310916231,400.0000000000003,979594.5009258674,18744.036887998802,18744.036887998802,23.134630496500314,0.7788384315220959,37488.073775997604 
 07/27  08:00:00,20.5,1.25,24.0,0.0,1828028.405504894,400.00000000000006,537891.9995860626,18744.036887998802,18744.036887998802,23.568353930977917,0.780769407977493,37488.073775997604 
 07/27  09:00:00,22.875,2.0,24.0,0.0,2030707.6116592085,400.0000000000001,172898.83922437858,18744.036887998802,18744.036887998802,23.93279506645675,0.7772689701733416,37488.073775997604 
 07/27  10:00:00,24.4,2.625,23.999999999999996,0.0,7071788.929823949,514.4771199296802,7683.710700937291,18744.036887998802,18744.036887998802,24.164417617989294,0.7787280124854781,6816288.073775997 
 07/27  11:00:00,26.25,3.0,24.0,0.0,8744245.16235185,654.1247273180662,0.0,18744.036887998802,18744.036887998802,24.445890651707366,0.7806303709382691,8346288.073775997 
 07/27  12:00:00,27.499999999999996,2.375,23.999999999999996,0.0,8916990.591564799,740.3105881061197,0.0,18744.036887998802,18744.036887998802,24.634424954224546,0.7772006464569035,8346288.073775997 
 07/27  13:00:00,27.925,2.625,24.0,0.0,8925443.63076786,796.5110905955519,0.0,18744.036887998802,18744.036887998802,24.69499277412287,0.7784718850345201,8346288.073775997 
 07/27  14:00:00,28.0,3.0,24.0,0.0,3035523.500230088,718.461191106682,0.0,18744.036887998802,18744.036887998802,24.709741056157746,0.7803349046524815,256368.07377599765 
 07/27  15:00:00,28.9375,2.375,24.000000000000004,0.0,7034514.072364114,701.6962669593366,0.0,18744.036887998802,18744.036887998802,24.853919409684366,0.7776505991673845,6816288.073775997 
 07/27  16:00:00,29.1875,2.625,24.0,0.0,8452248.059024913,774.949622408507,0.0,18744.036887998802,18744.036887998802,24.888607692807014,0.778754100998152,8346288.073775997 
 07/27  17:00:00,29.0,3.0,24.0,0.0,8736028.954678882,818.6777821125128,0.0,18744.036887998802,18744.036887998802,24.862764548493963,0.780451280659213,8346288.073775997 
 07/27  18:00:00,29.187499999999996,2.375,24.0,0.0,8897223.06047815,846.926008319901,0.0,18744.036887998802,18744.036887998802,24.89158947640729,0.7781682866645664,8346288.073775997 
 07/27  19:00:00,28.4875,2.0,24.0,0.0,2860401.132526491,735.009320486123,0.0,18744.036887998802,18744.036887998802,24.785957169314237,0.7789517503556269,37488.073775997604 
 07/27  20:00:00,26.75,2.0,24.0,0.0,2001290.8685795018,571.2337520998483,0.0,18744.036887998802,18744.036887998802,24.526573419978952,0.7803974703180885,37488.073775997604 
 07/27  21:00:00,26.25,1.375,23.999999999999993,0.0,1615460.6937610176,485.47136515724765,0.0,18744.036887998802,18744.036887998802,24.44807379385845,0.7780434948820408,37488.073775997604 
 07/27  22:00:00,24.9,1.0,24.0,0.0,1429121.509363364,441.98027446803525,0.0,18744.036887998802,18744.036887998802,24.241057369803745,0.7791354934576771,37488.073775997604 
 07/27  23:00:00,22.125,0.375,24.0,0.0,1321028.274922354,420.3101829138488,288260.60394550837,18744.036887998802,18744.036887998802,23.81456391903046,0.7809110094831408,37488.073775997604 
 07/27  24:00:00,23.062499999999996,0.625,24.0,0.0,1313665.26513746,409.7533797141716,155690.23096898803,18744.036887998802,18744.036887998802,23.95714980327688,0.7782028745722261,37488.073775997604 
 07/28  01:00:00,22.8625,2.25,24.0,0.0,1311804.1154098394,404.7055188754178,175044.78251256148,18744.036887998802,18744.036887998802,23.92850279363499,0.7797233318580383,37488.073775997604 
 07/28  02:00:00,20.75,2.375,24.0,0.0,1284272.1798482959,402.24967001513284,500038.9586603735,18744.036887998802,18744.036887998802,23.607651491443768,0.781455801322548,37488.073775997604 
 07/28  03:00:00,20.9375,1.375,24.0,0.0,1288237.8188452916,401.0730025566427,471096.21194810024,18744.036887998802,18744.036887998802,23.63603758383031,0.7784089377740853,37488.073775997604 
 07/28  04:00:00,19.3125,1.0,24.0,0.0,1257867.619622501,400.51348424275784,720959.0383551394,18744.036887998802,18744.036887998802,23.387225021168767,0.7795855123693515,37488.073775997604 
 07/28  05:00:00,18.0,1.625,24.0,0.0,1236726.2468560096,400.2433246060178,922776.8940429311,18744.036887998802,18744.036887998802,23.190533922179554,0.7813584838727615,37488.073775997604 
 07/28  06:00:00,18.25,2.0,24.000000000000004,0.0,1373990.2046602305,400.11549538977044,884215.137213002,18744.036887998802,18744.036887998802,23.229028237731402,0.778251809015616,37488.073775997604 
 07/28  07:00:00,20.025,2.0,24.000000000000004,0.0,1715801.271459134,400.05589893276044,611197.6917655646,18744.036887998802,18744.036887998802,23.493742714248096,0.7792945117333107,37488.073775997604 
 07/28  08:00:00,22.875,2.0,24.0,0.0,2070781.8038373063,400.02779304526354,172979.77341980799,18744.036887998802,18744.036887998802,23.93045498761827,0.7809172572321403,37488.073775997604 
 07/28  09:00:00,23.625,1.375,23.999999999999996,0.0,2222442.2515814365,400.01411361167465,57650.72293833825,18744.036887998802,18744.036887998802,24.04576339704624,0.7776017120403664,37488.073775997604 
 07/28  10:00:00,25.025,2.25,24.0,0.0,7264549.153697548,513.5373862960535,0.0,18744.036887998802,18744.036887998802,24.260594438145603,0.7789461898675006,6816288.073775997 
 07/28  11:00:00,27.25,3.0,24.0,0.0,8987782.193011925,652.1032269974047,0.0,18744.036887998802,18744.036887998802,24.60117868295609,0.7806125300671225,8346288.073775997 
 07/28  12:00:00,28.187499999999996,2.375,24.0,0.0,9197233.337111283,737.9596825438506,0.0,18744.036887998802,18744.036887998802,24.7454433883305,0.7776303447683122,8346288.073775997 
 07/28  13:00:00,28.7375,2.625,24.0,0.0,9230720.423615973,794.2098363887189,0.0,18744.036887998802,18744.036887998802,24.829200091776176,0.7787518234905685,8346288.073775997 
 07/28  14:00:00,29.0,4.25,23.999999999999996,0.0,3347087.327186794,718.0885980045944,0.0,18744.036887998802,18744.036887998802,24.863113152029797,0.7803455702911912,256368.07377599765 
 07/28  15:00:00,29.5625,2.5,24.0,0.0,7343317.123417372,701.6387580903643,0.0,18744.036887998802,18744.036887998802,24.94407145425203,0.7780010055682145,6816288.073775997 
 07/28  16:00:00,29.3375,2.25,24.0,0.0,8759205.421255061,773.9774008289766,0.0,18744.036887998802,18744.036887998802,24.913831356537653,0.7789770853300725,8346288.073775997 
 07/28  17:00:00,29.0,2.375,24.0,0.0,9036269.307947531,817.6585208090904,0.0,18744.036887998802,18744.036887998802,24.85770060450146,0.780421721091576,8346288.073775997 
 07/28  18:00:00,28.500000000000004,2.625,24.0,0.0,9187039.204137418,846.0457762859398,0.0,18744.036887998802,18744.036887998802,24.77971306427609,0.7784045043645462,8346288.073775997 
 07/28  19:00:00,28.075,3.0,24.0,0.0,3141843.3413367528,735.4630605370558,0.0,18744.036887998802,18744.036887998802,24.7187452247132,0.7790379962445848,37488.073775997604 
 07/28  20:00:00,27.375,2.375,24.0,0.0,2286521.5989197716,573.8726854863916,0.0,18744.036887998802,18744.036887998802,24.61499832531775,0.7801572811808972,37488.073775997604 
 07/28  21:00:00,25.312499999999996,1.375,24.0,0.0,1876145.907926723,488.23801376850633,0.0,18744.036887998802,18744.036887998802,24.302861420511974,0.7784391281293722,37488.073775997604 
 07/28  22:00:00,22.2375,0.375,23.999999999999993,0.0,1662490.6174710277,443.83813540121594,270823.02096717583,18744.036887998802,18744.036887998802,23.83355538284063,0.7794357855760226,37488.073775997604 
 07/28  23:00:00,21.0,1.25,24.0,0.0,1573252.8993319129,421.44465742828527,461073.11518207565,18744.036887998802,18744.036887998802,23.643452517337984,0.7807739095837043,37488.073775997604 
 07/28  24:00:00,21.1875,1.375,24.0,0.0,1554397.1926957825,410.4427407551047,432316.7887756069,18744.036887998802,18744.036887998802,23.676026108180974,0.7787293480765378,37488.073775997604 
 07/29  01:00:00,19.8625,2.25,24.0,0.0,1528548.6494164323,405.08395705663816,635933.0209977784,18744.036887998802,18744.036887998802,23.474561950106583,0.7795849307260772,37488.073775997604 
 07/29  02:00:00,18.375,2.375,24.0,0.0,1502415.4396234525,402.45319925667195,864555.16572817,18744.036887998802,18744.036887998802,23.25128600358408,0.7809155316394056,37488.073775997604 
 07/29  03:00:00,18.3125,1.375,24.0,0.0,1495429.0077184504,401.1822300546235,874071.8196301841,18744.036887998802,18744.036887998802,23.247517256851104,0.7787354400204723,37488.073775997604 
 07/29  04:00:00,16.9375,1.0,23.999999999999996,0.0,1458131.1484003547,400.5703373895082,1085186.303284233,18744.036887998802,18744.036887998802,23.04178983653855,0.7795311005039309,37488.073775997604 
 07/29  05:00:00,16.0,1.0,24.0,0.0,1434279.4019428121,400.27303586480775,1229131.0990814245,18744.036887998802,18744.036887998802,22.89485686850564,0.780801878367692,37488.073775997604 
 07/29  06:00:00,16.625,1.0,24.0,0.0,1580468.71100358,400.1311026066843,1133121.167409828,18744.036887998802,18744.036887998802,22.993168367527748,0.7786324913338746,37488.073775997604 
 07/29  07:00:00,18.25,1.625,24.000000000000004,0.0,1926888.778098986,400.06419313972384,883391.0178734112,18744.036887998802,18744.036887998802,23.232048105841447,0.7793630436190275,37488.073775997604 
 07/29  08:00:00,20.875,2.0,24.0,0.0,2289678.1882363977,400.0322306226229,480151.4775841144,18744.036887998802,18744.036887998802,23.62692853480671,0.7805891328718637,37488.073775997604 
 07/29  09:00:00,22.499999999999996,2.625,24.0,0.0,2480130.529692731,400.0165255526936,230490.17068646592,18744.036887998802,18744.036887998802,23.874478549712254,0.7786369699982063,37488.073775997604 
 07/29  10:00:00,24.175,2.375,24.0,0.0,7544421.341027323,512.2315559425077,28813.42627224503,18744.036887998802,18744.036887998802,24.13008701508424,0.7795920982985803,6816288.073775997 
 07/29  11:00:00,26.25,2.625,24.0,0.0,9230326.637660036,649.9177564484702,0.0,18744.036887998802,18744.036887998802,24.442797452084182,0.780569576639192,8346288.073775997 
 07/29  12:00:00,27.0625,2.375,24.0,0.0,9375416.559441784,735.8012179641432,0.0,18744.036887998802,18744.036887998802,24.56351501344908,0.7786148377853945,8346288.073775997 
 07/29  13:00:00,27.6625,2.625,24.0,0.0,9362344.330750994,792.2755640134552,0.0,18744.036887998802,18744.036887998802,24.653042747125163,0.7793051636677621,8346288.073775997 
 07/29  14:00:00,28.625,3.0,24.0,0.0,3446972.234130951,717.5664793836435,0.0,18744.036887998802,18744.036887998802,24.797452691932165,0.7801426923627258,256368.07377599765 
 07/29  15:00:00,29.0,3.0,24.0,0.0,7432750.830096125,701.9478830575821,0.0,18744.036887998802,18744.036887998802,24.853710429599943,0.7789456162122735,6816288.073775997 
 07/29  16:00:00,29.0,3.0,24.0,0.0,8847881.571167743,773.32718007871,0.0,18744.036887998802,18744.036887998802,24.853702400644124,0.7795145866941525,8346288.073775997 
 07/29  17:00:00,29.0,3.0,24.0,0.0,9120637.849041052,816.8436031408354,0.0,18744.036887998802,18744.036887998802,24.853722188119924,0.7802642675003034,8346288.073775997 
 07/29  18:00:00,28.562499999999996,2.375,24.0,0.0,9263237.364660723,845.143142352483,0.0,18744.036887998802,18744.036887998802,24.78810795267286,0.7794188624591579,8346288.073775997 
 07/29  19:00:00,27.4875,2.0,24.000000000000004,0.0,3196846.039313904,735.3625362236013,0.0,18744.036887998802,18744.036887998802,24.626884365315263,0.7795115532370273,37488.073775997604 
 07/29  20:00:00,26.375,1.375,24.0,0.0,2328487.1386963227,574.3085784141069,0.0,18744.036887998802,18744.036887998802,24.46004238068273,0.7798161417206606,37488.073775997604 
 07/29  21:00:00,23.875,1.625,24.0,0.0,1908097.301152173,488.5365295936773,74734.50086653382,18744.036887998802,18744.036887998802,24.085042859862707,0.7792508064091987,37488.073775997604 
 07/29  22:00:00,20.35,0.75,24.0,0.0,1683139.3064460629,443.86226504506885,560254.9225719384,18744.036887998802,18744.036887998802,23.556107046738028,0.7797169963541317,37488.073775997604 
 07/29  23:00:00,19.0,0.625,24.0,0.0,1590882.115577981,421.40777948943156,767759.2714276925,18744.036887998802,18744.036887998802,23.353403223234338,0.7802556880967988,37488.073775997604 
 07/29  24:00:00,19.9375,0.6875,24.0,0.0,1582246.0421981255,410.41481710443014,623409.9888513596,18744.036887998802,18744.036887998802,23.49438935046739,0.7792363177521926,37488.073775997604 
 07/30  01:00:00,17.6875,0.1875,24.0,0.0,1543664.2422372522,405.06873389940904,969084.2662731209,18744.036887998802,18744.036887998802,23.15688616204747,0.7797374720358838,37488.073775997604 
 07/30  02:00:00,16.0,0.625,24.0,0.0,1510683.2452208998,402.4430848493421,1228512.4994184007,18744.036887998802,18744.036887998802,22.89966503593412,0.780477061564959,37488.073775997604 
 07/30  03:00:00,17.75,1.3125,24.0,0.0,1523512.2114997099,401.17630508425043,959916.8103195153,18744.036887998802,18744.036887998802,23.1552194905164,0.7795200123960304,37488.073775997604 
 07/30  04:00:00,17.05,1.8125,24.0,0.0,1490266.0725577357,400.56802680121604,1067529.079238819,18744.036887998802,18744.036887998802,23.056872377316868,0.7800661324648757,37488.073775997604 
 07/30  05:00:00,16.625,2.625,24.0,0.0,1465156.8742049304,400.27214489033184,1131802.7184542734,18744.036887998802,18744.036887998802,22.997485759617952,0.7805875912933484,37488.073775997604 
 07/30  06:00:00,17.9375,2.6875,24.000000000000004,0.0,1623747.852853589,400.1308233174596,931099.3955753851,18744.036887998802,18744.036887998802,23.186553911287305,0.7796860414904587,37488.073775997604 
 07/30  07:00:00,19.4375,2.1875,24.0,0.0,1975919.6334668435,400.06423105630995,700892.2204577322,18744.036887998802,18744.036887998802,23.412675274091193,0.7800572838312451,37488.073775997604 
 07/30  08:00:00,21.25,2.625,24.0,0.0,2319168.2832720643,400.03235632476776,422465.37054898374,18744.036887998802,18744.036887998802,23.688206873932106,0.780424677774022,37488.073775997604 
 07/30  09:00:00,22.625,1.75,23.999999999999996,0.0,2497094.975050761,400.0166029470219,211233.0381327201,18744.036887998802,18744.036887998802,23.895537156743384,0.7793261609112111,37488.073775997604 
 07/30  10:00:00,25.5,1.625,24.0,0.0,7569375.786285983,511.9957623037699,0.0,18744.036887998802,18744.036887998802,24.330456249686968,0.779913854733285,6816288.073775997 
 07/30  11:00:00,27.625,2.625,24.0,0.0,9245108.46582223,649.4162925164322,0.0,18744.036887998802,18744.036887998802,24.6511789804453,0.7804760029897997,8346288.073775997 
 07/30  12:00:00,28.187499999999996,3.0,24.0,0.0,9379750.885559402,735.2070868050587,0.0,18744.036887998802,18744.036887998802,24.733663319567448,0.7792854759276093,8346288.073775997 
 07/30  13:00:00,29.3625,3.625,23.999999999999996,0.0,9377971.625648214,791.2761247660392,0.0,18744.036887998802,18744.036887998802,24.908062883234045,0.7796225109138011,8346288.073775997 
 07/30  14:00:00,30.0,4.0,24.0,0.0,3464844.44888481,716.6178763675939,0.0,18744.036887998802,18744.036887998802,25.00373411948029,0.7799906346347533,256368.07377599765 
 07/30  15:00:00,30.625,3.375,24.0,0.0,7454902.592853821,701.0973149691049,0.0,18744.036887998802,18744.036887998802,25.09747809295466,0.7794309525069207,6816288.073775997 
 07/30  16:00:00,30.375,3.0,24.0,0.0,8863895.89258353,772.4913932298227,0.0,18744.036887998802,18744.036887998802,25.059957060632744,0.7798082534617787,8346288.073775997 
 07/30  17:00:00,30.625,3.0,24.0,0.0,9147642.464084769,816.2481715912895,0.0,18744.036887998802,18744.036887998802,25.097456496129837,0.7801963264383275,8346288.073775997 
 07/30  18:00:00,30.187500000000004,2.375,24.0,0.0,9292562.065003294,844.6992026947612,0.0,18744.036887998802,18744.036887998802,25.031821807473516,0.7799160801803521,8346288.073775997 
 07/30  19:00:00,29.2625,1.375,24.0,0.0,3226736.429534957,735.5818789007889,0.0,18744.036887998802,18744.036887998802,24.893090429310295,0.7798426581110393,37488.073775997604 
 07/30  20:00:00,27.75,1.625,24.0,0.0,2354888.5068899747,575.2656181686682,0.0,18744.036887998802,18744.036887998802,24.669134690131838,0.779953740309895,37488.073775997604 
 07/30  21:00:00,25.5,2.0,24.0,0.0,1939157.9362426866,489.2812516681214,0.0,18744.036887998802,18744.036887998802,24.32960620442569,0.7796592092846252,37488.073775997604 
 07/30  22:00:00,22.35,2.0,24.0,0.0,1722571.2191202906,444.43951511327504,253435.4831102552,18744.036887998802,18744.036887998802,23.854074814372453,0.7799848406265306,37488.073775997604 
 07/30  23:00:00,20.375,2.0,24.0,0.0,1623322.720750926,421.776980202666,556849.8611699794,18744.036887998802,18744.036887998802,23.556472275018574,0.7804409608248715,37488.073775997604 
 07/30  24:00:00,21.5625,1.375,24.0,0.0,1622453.0799680452,410.6286448245058,374452.3931985659,18744.036887998802,18744.036887998802,23.733779702093262,0.779923689154711,37488.073775997604 
 07/31  01:00:00,20.9375,2.25,23.999999999999996,0.0,1612171.1079317876,405.20521582564254,470544.0733622105,18744.036887998802,18744.036887998802,23.640911659553392,0.7802465566577595,37488.073775997604 
 07/31  02:00:00,19.375,2.375,24.0,0.0,1588095.4834261036,402.5311599248894,710578.5569454804,18744.036887998802,18744.036887998802,23.40771826430533,0.7805838122069884,37488.073775997604 
 07/31  03:00:00,19.875,2.3125,24.0,0.0,1589984.3759452226,401.2291728142514,633705.6029142095,18744.036887998802,18744.036887998802,23.484075804429526,0.7799944384702507,37488.073775997604 
 07/31  04:00:00,20.15,2.8125,24.0,0.0,1578416.2020855087,400.59770288175946,591407.2362176417,18744.036887998802,18744.036887998802,23.52459615509294,0.7801276130648404,37488.073775997604 
 07/31  05:00:00,19.375,3.0,24.0,0.0,1554972.819762572,400.2896274908504,710467.3549245861,18744.036887998802,18744.036887998802,23.40380131732067,0.7805088000564089,37488.073775997604 
 07/31  06:00:00,19.125,3.0,24.0,0.0,1664171.203174517,400.1403490240218,748940.8586448496,18744.036887998802,18744.036887998802,23.368703891092263,0.779922602141357,37488.073775997604 
 07/31  07:00:00,20.325,3.0,24.0,0.0,1980011.3969695508,400.0690084635421,564584.0765288317,18744.036887998802,18744.036887998802,23.544162613563024,0.7801355264354899,37488.073775997604 
 07/31  08:00:00,20.375,3.0,24.0,0.0,2298816.1551144635,400.03471165696556,557035.3692171974,18744.036887998802,18744.036887998802,23.54686062275357,0.7806905281468354,37488.073775997604 
 07/31  09:00:00,22.8125,1.75,24.0,0.0,2515647.716423611,400.0177606941737,201711.65023079587,18744.036887998802,18744.036887998802,23.921251463813327,0.7801703762962412,37488.073775997604 
 07/31  10:00:00,26.6875,2.875,24.0,0.0,7635194.481626156,511.46214443783936,0.0,18744.036887998802,18744.036887998802,24.512966075377392,0.7803500343502422,6816288.073775997 
 07/31  11:00:00,28.625,4.0,24.0,0.0,9342399.062386088,648.0282161849058,0.0,18744.036887998802,18744.036887998802,24.807495895801672,0.780466416789819,8346288.073775997 
 07/31  12:00:00,29.9375,4.0,24.0,0.0,9511253.344978988,733.2830582628128,0.0,18744.036887998802,18744.036887998802,25.0072292783997,0.7800654832656724,8346288.073775997 
 07/31  13:00:00,30.8125,4.0,24.0,0.0,9512768.14672776,789.123628511093,0.0,18744.036887998802,18744.036887998802,25.130778962540482,0.7801064952521735,8346288.073775997 
 07/31  14:00:00,30.375,3.375,24.0,0.0,3569327.3077789764,715.9075593064285,0.0,18744.036887998802,18744.036887998802,25.059934001702096,0.7800916899809697,256368.07377599765 
 07/31  15:00:00,30.9375,3.625,24.0,0.0,7562508.231039531,701.0312593096954,0.0,18744.036887998802,18744.036887998802,25.144311075161305,0.7803761696171219,6816288.073775997 
 07/31  16:00:00,31.1875,4.0,24.0,0.0,8989687.917299654,771.4514459208003,0.0,18744.036887998802,18744.036887998802,25.181797824631648,0.7803323112309742,8346288.073775997 
 07/31  17:00:00,31.0,3.375,24.0,0.0,9259440.071082897,814.9232298006665,0.0,18744.036887998802,18744.036887998802,25.153723539973377,0.7802300196478482,8346288.073775997 
 07/31  18:00:00,30.562499999999996,2.375,24.0,0.0,9401831.55795006,843.6087345030902,0.0,18744.036887998802,18744.036887998802,25.088053352595477,0.7806524845641541,8346288.073775997 
 07/31  19:00:00,27.4875,2.25,24.0,0.0,3302042.6976587903,734.8496228712606,0.0,18744.036887998802,18744.036887998802,24.6285441519469,0.7804934881777438,37488.073775997604 
 07/31  20:00:00,24.05,2.2125,24.000000000000004,0.0,2395831.852182399,574.2879027165285,49931.55256543832,18744.036887998802,18744.036887998802,24.111107734681838,0.7804169954424509,37488.073775997604 
 07/31  21:00:00,22.500000000000004,1.9125,24.0,0.0,1987012.8175625969,488.3861151411493,230473.361584633,18744.036887998802,18744.036887998802,23.87515980614095,0.780559751615428,37488.073775997604 
 07/31  22:00:00,21.074999999999996,1.6750000000000003,24.0,0.0,1792880.6376485277,443.964463225849,449462.4852896967,18744.036887998802,18744.036887998802,23.658915816429495,0.7806222695703658,37488.073775997604 
 07/31  23:00:00,19.775,1.475,24.0,0.0,1700415.3986088696,421.62485924223995,649251.6166427528,18744.036887998802,18744.036887998802,23.460890630005892,0.7806900226335649,37488.073775997604 
 07/31  24:00:00,19.525,1.525,24.0,0.0,1670114.3452273472,410.58073610809333,687710.6249223398,18744.036887998802,18744.036887998802,23.42197127176863,0.7806471608667116,37488.073775997604 
 08/01  01:00:00,18.6625,1.85,24.0,0.0,1648286.613843878,405.16623231417395,820310.8432041178,18744.036887998802,18744.036887998802,23.290650002971933,0.7806908609674569,37488.073775997604 
 08/01  02:00:00,17.7875,2.125,24.0,0.0,1626424.4938369002,402.51155604096834,954824.5003132415,18744.036887998802,18744.036887998802,23.158294566974007,0.7807685706473457,37488.073775997604 
 08/01  03:00:00,17.5375,2.075,24.0,0.0,1606665.121355068,401.21775244620113,993263.6432225228,18744.036887998802,18744.036887998802,23.12027322256001,0.7807036979757424,37488.073775997604 
 08/01  04:00:00,17.25,2.3125,24.0,0.0,1575097.2492752015,400.58930859680584,1037466.4848273839,18744.036887998802,18744.036887998802,23.077339786703604,0.7807796192728731,37488.073775997604 
 08/01  05:00:00,17.4125,2.5,24.0,0.0,1547482.5851565427,400.28422539570346,1012473.9708347506,18744.036887998802,18744.036887998802,23.106024179402908,0.7808068079061268,37488.073775997604 
 08/01  06:00:00,18.225,2.1875,24.0,0.0,1582746.1222085997,400.137215739514,887501.6511746105,18744.036887998802,18744.036887998802,23.233607629256657,0.7806271031039607,37488.073775997604 
 08/01  07:00:00,18.225,3.25,24.0,0.0,1663019.781615278,400.0666015546446,887361.4185510438,18744.036887998802,18744.036887998802,23.23163313271989,0.7806457569068317,37488.073775997604 
 08/01  08:00:00,18.625,2.75,24.0,0.0,1726879.7539793472,400.03240119333066,825755.7411407728,18744.036887998802,18744.036887998802,23.295402822277296,0.7806545938823894,37488.073775997604 
 08/01  09:00:00,19.625,1.375,24.0,0.0,1725984.4430544898,400.0158791941914,671390.7141974679,18744.036887998802,18744.036887998802,23.44748162677172,0.780278264130613,37488.073775997604 
 08/01  10:00:00,20.0,2.25,24.0,0.0,1720361.6551726637,400.0077957307285,614344.1962346827,18744.036887998802,18744.036887998802,23.498142270040187,0.7802736554234744,37488.073775997604 
 08/01  11:00:00,21.25,4.25,24.000000000000004,0.0,1762084.6015597647,400.00382181238587,422016.24691798165,18744.036887998802,18744.036887998802,23.689896055534113,0.7803694637161172,37488.073775997604 
 08/01  12:00:00,22.125000000000004,3.125,24.0,0.0,1668091.3051741058,400.0018715444334,287055.3099372648,18744.036887998802,18744.036887998802,23.82254775814032,0.7803229186581212,37488.073775997604 
 08/01  13:00:00,22.7,3.875,24.0,0.0,1539948.0198515127,400.000913346889,199151.0221437844,18744.036887998802,18744.036887998802,23.90881203131304,0.7800393820887276,37488.073775997604 
 08/01  14:00:00,21.75,5.625,24.000000000000004,0.0,1431684.3554138038,400.0004397533759,344571.92594372964,18744.036887998802,18744.036887998802,23.76632518606095,0.7798661698991142,37488.073775997604 
 08/01  15:00:00,21.812499999999996,4.125,24.0,0.0,1363025.5035853523,400.00020943917457,334867.7559025531,18744.036887998802,18744.036887998802,23.775719784790443,0.7804180127861009,37488.073775997604 
 08/01  16:00:00,22.7375,3.625,24.000000000000004,0.0,1325007.6365083707,400.0001002949881,193279.195654577,18744.036887998802,18744.036887998802,23.91447733779573,0.7800542097038994,37488.073775997604 
 08/01  17:00:00,23.0,5.25,24.0,0.0,1284258.4827431713,400.0000478614027,153201.43341221908,18744.036887998802,18744.036887998802,23.953844102257094,0.77964452691073,37488.073775997604 
 08/01  18:00:00,23.0625,3.5,24.0,0.0,1247081.4306828706,400.00002270056166,143456.36819724552,18744.036887998802,18744.036887998802,23.963236549347066,0.781001120302574,37488.073775997604 
 08/01  19:00:00,22.4125,3.875,24.0,0.0,1200886.5812538546,400.0000108043253,242809.17296933226,18744.036887998802,18744.036887998802,23.86575720981201,0.7803758796806479,37488.073775997604 
 08/01  20:00:00,21.375,5.0,23.999999999999996,0.0,1145220.0006609375,400.00000509010204,402594.7052109211,18744.036887998802,18744.036887998802,23.708580566278208,0.779649165608437,37488.073775997604 
 08/01  21:00:00,21.125,3.125,24.0,0.0,1119848.479774896,400.00000238756115,441306.55644236016,18744.036887998802,18744.036887998802,23.667697581961768,0.7813297530614909,37488.073775997604 
 08/01  22:00:00,19.825,2.0,24.0,0.0,1092043.0494689075,400.00000112385885,640075.6017516145,18744.036887998802,18744.036887998802,23.477043608599388,0.7809945883534187,37488.073775997604 
