Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/01  23:00:00,17.125,0.75,23.999999999999996,0.0,1046719.3098531642,400.00000052638154,1053337.6038542457,18744.036887998802,18744.036887998802,23.07256110008851,0.7801773678840893,37488.073775997604 
 08/01  24:00:00,17.0,0.625,24.0,0.0,1036179.0912768119,400.00000024509757,1072634.2637391982,18744.036887998802,18744.036887998802,23.053821340199196,0.7811882922598599,37488.073775997604 
 08/02  01:00:00,16.6,1.625,24.0,0.0,1016057.8184802816,400.0000001140731,1134650.0440115193,18744.036887998802,18744.036887998802,22.993818109662833,0.7807417689629271,37488.073775997604 
 08/02  02:00:00,16.0,1.375,24.0,0.0,987607.3962021123,400.0000000528676,1227119.5871403015,18744.036887998802,18744.036887998802,22.90380932770044,0.7801535131025307,37488.073775997604 
 08/02  03:00:00,16.875,1.0,24.0,0.0,975317.9480017947,400.00000002448263,1093747.471818456,18744.036887998802,18744.036887998802,23.0250438222651,0.7814463847100521,37488.073775997604 
 08/02  04:00:00,16.525,1.625,24.000000000000004,0.0,932628.7071692953,400.0000000113265,1146989.7873480865,18744.036887998802,18744.036887998802,22.97929099011633,0.7811559152702902,37488.073775997604 
 08/02  05:00:00,14.75,2.625,24.0,0.0,866939.8767450401,400.0000000051981,1417617.0776124995,18744.036887998802,18744.036887998802,22.716293796454153,0.7803996284322139,37488.073775997604 
 08/02  06:00:00,14.75,1.75,24.0,0.0,958768.681162748,400.0000000023736,1417908.1999229784,18744.036887998802,18744.036887998802,22.716307573978284,0.781756970808955,37488.073775997604 
 08/02  07:00:00,15.075,2.875,24.0,0.0,1195116.3843408874,400.0000000011003,1368782.5632714299,18744.036887998802,18744.036887998802,22.76505580063083,0.7811264604126423,37488.073775997604 
 08/02  08:00:00,16.25,4.0,24.0,0.0,1446202.5471651717,400.0000000005184,1188891.1492126002,18744.036887998802,18744.036887998802,22.941297865168657,0.7802202147346408,37488.073775997604 
 08/02  09:00:00,17.5,2.75,24.000000000000004,0.0,1591266.1663369802,400.00000000024863,997219.91311039,18744.036887998802,18744.036887998802,23.12878994303498,0.7818649333693755,37488.073775997604 
 08/02  10:00:00,17.925,4.5,24.0,0.0,1537706.5552381976,400.00000000012005,932536.7356414313,18744.036887998802,18744.036887998802,23.19235405791899,0.781231878291513,37488.073775997604 
 08/02  11:00:00,18.0,6.0,24.0,0.0,1321541.8053293512,400.000000000057,921297.4384057163,18744.036887998802,18744.036887998802,23.203424259877952,0.7802987359488189,37488.073775997604 
 08/02  12:00:00,18.3125,3.5,24.0,0.0,1074241.140424105,400.0000000000268,873149.7171654123,18744.036887998802,18744.036887998802,23.250633444812973,0.782116463866783,37488.073775997604 
 08/02  13:00:00,18.8125,4.5,24.0,0.0,876044.0385650814,400.0000000000125,796472.7300018364,18744.036887998802,18744.036887998802,23.325594282285188,0.7813652578016625,37488.073775997604 
 08/02  14:00:00,19.0,6.0,24.0,0.0,750939.1188717112,400.00000000000597,767824.5297885314,18744.036887998802,18744.036887998802,23.35100630122894,0.7803144587904649,37488.073775997604 
 08/02  15:00:00,19.875,3.5,24.0,0.0,703599.4039066149,400.0000000000027,633529.5600970942,18744.036887998802,18744.036887998802,23.482933861759896,0.782445256334426,37488.073775997604 
 08/02  16:00:00,20.775,3.25,24.0,0.0,668842.7656720858,400.00000000000125,495338.3572657106,18744.036887998802,18744.036887998802,23.61832590754165,0.781589461551879,37488.073775997604 
 08/02  17:00:00,20.375,4.0,24.0,0.0,616482.8081530526,400.00000000000074,556759.171223981,18744.036887998802,18744.036887998802,23.55945266159016,0.7803813058074458,37488.073775997604 
 08/02  18:00:00,17.75,4.0,24.0,0.0,534049.0676207746,400.00000000000034,958189.1813193643,18744.036887998802,18744.036887998802,23.166259184675717,0.7825424356261359,37488.073775997604 
 08/02  19:00:00,16.775,4.0,24.0,0.0,483101.22297316307,400.0000000000003,1106677.3743186812,18744.036887998802,18744.036887998802,23.02005124199387,0.78153498067701,37488.073775997604 
 08/02  20:00:00,17.0,4.0,24.0,0.0,442726.0677131024,400.0000000000004,1073721.5720371786,18744.036887998802,18744.036887998802,23.053336128420536,0.7801168127002693,37488.073775997604 
 08/02  21:00:00,16.75,3.6875,24.000000000000004,0.0,416883.52209309227,400.0000000000002,1112929.0117460466,18744.036887998802,18744.036887998802,23.009205647354698,0.7819580664709842,37488.073775997604 
 08/02  22:00:00,15.6,3.1875,24.0,0.0,393307.6417075869,400.00000000000017,1289722.8573601735,18744.036887998802,18744.036887998802,22.839660658897905,0.78144335781689,37488.073775997604 
 08/02  23:00:00,15.625,3.0,24.0,0.0,388504.97455822944,400.0000000000002,1285969.2013638718,18744.036887998802,18744.036887998802,22.84728440528642,0.7804127783867635,37488.073775997604 
 08/02  24:00:00,15.5,1.75,24.0,0.0,380861.5604977564,400.0000000000001,1305071.6789399043,18744.036887998802,18744.036887998802,22.828761479079965,0.7818025520058345,37488.073775997604 
 08/03  01:00:00,15.7,2.25,24.000000000000004,0.0,353569.85379771306,400.0000000000002,1273588.1390702922,18744.036887998802,18744.036887998802,22.85877277531229,0.7812143873724129,37488.073775997604 
 08/03  02:00:00,15.375,3.0,24.0,0.0,297856.1712118989,400.0000000000001,1323035.6070052471,18744.036887998802,18744.036887998802,22.810036839047935,0.7803273713610223,37488.073775997604 
 08/03  03:00:00,14.375,3.0,23.98840866011262,0.0,245304.14201312838,400.00000000000017,1475689.3861637246,18744.036887998802,18744.036887998802,22.656763143168195,0.7812585680938569,37488.073775997604 
 08/03  04:00:00,13.375,3.0,23.897231448044806,0.0,261629.02286595257,400.0000000000003,1617583.676342282,18744.036887998802,18744.036887998802,22.448387390922143,0.7805780272494898,37488.073775997604 
 08/03  05:00:00,13.0,3.0,23.775004705824696,0.0,268919.8566136268,400.0,1654426.2811302734,18744.036887998802,18744.036887998802,22.285462665132307,0.779523278769343,37488.073775997604 
 08/03  06:00:00,12.937499999999998,1.75,23.735358392117497,0.0,273822.8101384958,399.9999999999999,1653493.5867379243,18744.036887998802,18744.036887998802,22.218224084193608,0.7799258436147711,37488.073775997604 
 08/03  07:00:00,13.5875,2.875,23.836216815736215,0.0,264614.3488880195,400.0000000000002,1564388.0368954614,18744.036887998802,18744.036887998802,22.36978293885507,0.7797399442347007,37488.073775997604 
 08/03  08:00:00,14.625,3.375,23.98678654980661,0.0,299766.868395698,400.00000000000017,1431714.5164885127,18744.036887998802,18744.036887998802,22.665221055510738,0.7796041519272393,37488.073775997604 
 08/03  09:00:00,15.874999999999998,3.0,23.999999698285823,0.0,360334.4208442817,400.0000000000001,1246066.9210956958,18744.036887998802,18744.036887998802,22.884708775721172,0.7798780712402102,37488.073775997604 
 08/03  10:00:00,16.775,4.25,23.99999999998441,0.0,5132823.026656339,525.3815626583693,1108773.7955758679,18744.036887998802,18744.036887998802,23.019784516121856,0.7806285473555874,6816288.073775997 
 08/03  11:00:00,17.625,5.625,23.99999999999997,0.0,6715359.102898407,674.3153490386694,978339.1681865761,18744.036887998802,18744.036887998802,23.147427220966133,0.7810616636990411,8346288.073775997 
 08/03  12:00:00,17.75,3.5,24.0,0.0,7066420.118697265,759.3644329643744,958295.3640074999,18744.036887998802,18744.036887998802,23.16618418986639,0.7808817506549045,8346288.073775997 
 08/03  13:00:00,18.475,3.875,24.0,0.0,7229077.363928069,811.8235800614448,847290.6357561655,18744.036887998802,18744.036887998802,23.27493490453063,0.7808886207613385,8346288.073775997 
 08/03  14:00:00,19.625,3.75,24.0,0.0,1524697.2755713935,717.7685166051583,671113.89038307,18744.036887998802,18744.036887998802,23.44744274386677,0.7807753084168476,256368.07377599765 
 08/03  15:00:00,20.125,3.0,24.000000000000004,0.0,5516922.1015800005,696.0938126241814,593840.662954519,18744.036887998802,18744.036887998802,23.522455938113342,0.7805250928454591,6816288.073775997 
 08/03  16:00:00,20.7,3.625,24.0,0.0,6838487.221296142,776.545968800113,505917.62689040095,18744.036887998802,18744.036887998802,23.60868777566785,0.780658754898448,8346288.073775997 
 08/03  17:00:00,21.625,4.625,24.0,0.0,7086656.6296720775,821.9442747800805,364349.8304767177,18744.036887998802,18744.036887998802,23.747427116395578,0.7808353059777581,8346288.073775997 
 08/03  18:00:00,21.4375,3.75,24.0,0.0,7207734.54705772,849.4712422341307,392826.63696449535,18744.036887998802,18744.036887998802,23.71931495503251,0.7804596689128964,8346288.073775997 
 08/03  19:00:00,21.0375,3.0,24.0,0.0,1252663.8074838922,723.5251673281045,454280.3158390332,18744.036887998802,18744.036887998802,23.659332040840177,0.7803816589884033,37488.073775997604 
 08/03  20:00:00,20.375,2.375,24.0,0.0,483311.4825103081,546.7790779531086,556061.1773148912,18744.036887998802,18744.036887998802,23.55998755032934,0.7804026643793199,37488.073775997604 
 08/03  21:00:00,18.6875,2.0,23.97202494824763,0.0,150615.0473622972,464.78856310118533,813749.0243782187,18744.036887998802,18744.036887998802,23.30118294911142,0.779443242108167,37488.073775997604 
 08/03  22:00:00,16.0875,2.0,23.70018912626723,0.0,174126.64356269417,428.10379912781707,1181110.4586369246,18744.036887998802,18744.036887998802,22.736305466735292,0.7790892338795963,37488.073775997604 
 08/03  23:00:00,14.375,2.0,23.37991792820175,0.0,214192.04263948722,412.1931199334357,1392342.9216158604,18744.036887998802,18744.036887998802,22.194081909821424,0.778753883772805,37488.073775997604 
 08/03  24:00:00,15.937500000000002,1.375,23.1939125561332,0.0,173561.52050247003,405.2967529388367,1117357.059518517,18744.036887998802,18744.036887998802,22.232907116262524,0.7768309076893917,37488.073775997604 
 08/04  01:00:00,13.9125,1.0,22.99539394377442,0.0,215412.93382799617,402.30767753538964,1405365.3262404338,18744.036887998802,18744.036887998802,21.802528800175796,0.7768704391753696,37488.073775997604 
 08/04  02:00:00,11.375,1.0,22.68459524257424,0.0,277560.80903743446,401.0044041417553,1743887.821436279,18744.036887998802,18744.036887998802,21.14744626701514,0.7768893476614966,37488.073775997604 
 08/04  03:00:00,11.75,1.0,22.48889592788141,0.0,265878.0573106384,400.437465378077,1649307.0604734672,18744.036887998802,18744.036887998802,21.016132068688975,0.7745340468262656,37488.073775997604 
 08/04  04:00:00,10.825,0.375,22.29748358634493,0.0,282843.15534378705,400.19096616621914,1765511.8317138408,18744.036887998802,18744.036887998802,20.730084543939448,0.7744691956324761,37488.073775997604 
 08/04  05:00:00,9.375,0.625,22.059745096124217,0.0,316130.73606039095,400.08330779636594,1951107.7294194468,18744.036887998802,18744.036887998802,20.30750857241227,0.77478946629653,37488.073775997604 
 08/04  06:00:00,12.4375,0.6875,22.001919727715226,0.0,242926.8193274259,400.03636243713254,1462756.557112921,18744.036887998802,18744.036887998802,20.655213719162862,0.7725722073687304,37488.073775997604 
 08/04  07:00:00,14.1875,0.1875,22.133051399305906,0.0,202586.24815290008,400.015912033944,1213962.334189687,18744.036887998802,18744.036887998802,21.00997394889,0.7735737119657143,37488.073775997604 
 08/04  08:00:00,15.875,0.625,22.313934832114228,0.0,167428.04828097642,400.00695098955356,977982.9796083041,18744.036887998802,18744.036887998802,21.38602222433262,0.7752493661553576,37488.073775997604 
 08/04  09:00:00,18.75,1.3125,22.607555819855495,0.0,97837.04550949569,400.00303463531657,580084.239029554,18744.036887998802,18744.036887998802,22.065486461057265,0.774083732673462,37488.073775997604 
 08/04  10:00:00,20.55,1.8125,23.87903265495372,0.0,3796280.6915326286,508.533876413356,485678.82167311595,18744.036887998802,18744.036887998802,23.345216188550125,0.7771805289835428,6816288.073775997 
 08/04  11:00:00,21.0,1.375,23.999979497602727,0.0,5737889.323141733,666.2999983709914,459198.27128701133,18744.036887998802,18744.036887998802,23.653641662214383,0.7808534450164698,8346288.073775997 
 08/04  12:00:00,22.749999999999996,1.625,23.99999995713909,0.0,6443308.943709509,759.5923793979022,191350.57719549595,18744.036887998802,18744.036887998802,23.916204659775534,0.7790409646368246,8346288.073775997 
 08/04  13:00:00,23.3,2.625,23.999999999906933,0.0,6840739.568573693,813.9230915685208,107300.85764016499,18744.036887998802,18744.036887998802,23.998689099355644,0.7797160615200646,8346288.073775997 
 08/04  14:00:00,23.625,3.0,23.999999999999915,0.0,1309354.172534821,719.646127304351,57493.08122125883,18744.036887998802,18744.036887998802,24.04744924239759,0.7805473736956084,256368.07377599765 
 08/04  15:00:00,24.9375,2.375,24.0,0.0,5398543.5662574535,697.110782211406,0.0,18744.036887998802,18744.036887998802,24.24432452008556,0.7793577038277512,6816288.073775997 
 08/04  16:00:00,25.1875,2.625,24.0,0.0,6769855.511291214,777.8686271209582,0.0,18744.036887998802,18744.036887998802,24.281817073622463,0.7798708968556628,8346288.073775997 
 08/04  17:00:00,24.375,2.375,24.0,0.0,7052189.8192381915,823.9407950482771,0.0,18744.036887998802,18744.036887998802,24.159936669244484,0.7806646881661162,8346288.073775997 
 08/04  18:00:00,24.812499999999996,1.375,24.0,0.0,7235869.6111145215,852.4894607228252,0.0,18744.036887998802,18744.036887998802,24.22555858663398,0.7799944489533236,8346288.073775997 
 08/04  19:00:00,24.4875,1.625,24.0,0.0,1333035.0370599409,727.5647454853386,0.0,18744.036887998802,18744.036887998802,24.17683780789038,0.7800224663214539,37488.073775997604 
 08/04  20:00:00,22.75,1.375,24.0,0.0,583433.754279589,551.0740891345264,191716.4868983255,18744.036887998802,18744.036887998802,23.916248877462053,0.7802195383641166,37488.073775997604 
 08/04  21:00:00,20.875,1.3125,24.0,0.0,222666.64234978965,467.7200493870449,479610.3015346817,18744.036887998802,18744.036887998802,23.635004607004596,0.7793751152887608,37488.073775997604 
 08/04  22:00:00,19.45,1.8125,23.96027490753442,0.0,100368.1438145623,429.56718399709,695613.2760650933,18744.036887998802,18744.036887998802,23.407205838842135,0.7796257415334451,37488.073775997604 
 08/04  23:00:00,19.625,2.0,23.842257352193712,0.0,93498.02481079343,412.8247815116684,650974.3462851694,18744.036887998802,18744.036887998802,23.324698842018027,0.7798383003000089,37488.073775997604 
 08/04  24:00:00,19.625,2.0,23.768361599954794,0.0,90797.46174908057,405.5668968362447,639383.994159444,18744.036887998802,18744.036887998802,23.26591898832032,0.7788665334039737,37488.073775997604 
 08/05  01:00:00,16.7125,2.625,23.598233128663203,0.0,158888.22881751953,402.4167544509286,1065449.355702612,18744.036887998802,18744.036887998802,22.71894179674164,0.7787513369755795,37488.073775997604 
 08/05  02:00:00,16.9125,3.0,23.458432834202767,0.0,157534.6415912597,401.0464200059352,1004792.065722368,18744.036887998802,18744.036887998802,22.586495700203383,0.7788953688491196,37488.073775997604 
 08/05  03:00:00,16.375,2.6875,23.404141999672312,0.0,166773.1913162793,400.4533005295771,1082936.8582855277,18744.036887998802,18744.036887998802,22.480837474560175,0.7775772103964429,37488.073775997604 
 08/05  04:00:00,16.4,2.1875,23.30244263621561,0.0,166623.92166913988,400.19682765926893,1060552.4269797066,18744.036887998802,18744.036887998802,22.379845162576885,0.7776838711475531,37488.073775997604 
 08/05  05:00:00,15.125,2.0,23.219692185720966,0.0,195214.02828702697,400.0854917641127,1247066.1480562515,18744.036887998802,18744.036887998802,22.138688941492585,0.7781521993704059,37488.073775997604 
 08/05  06:00:00,13.624999999999998,2.0,23.149822291787675,0.0,239646.85378801925,400.03713547195554,1460898.696066815,18744.036887998802,18744.036887998802,21.82266157754016,0.77687593184622,37488.073775997604 
 08/05  07:00:00,15.65,2.0,23.354104935815954,0.0,202559.3464984232,400.01614400606604,1169407.1879796893,18744.036887998802,18744.036887998802,22.232277763096405,0.7777181154326732,37488.073775997604 
 08/05  08:00:00,18.25,1.375,23.763630571189303,0.0,146965.89756871932,400.0070126607919,829965.2419806097,18744.036887998802,18744.036887998802,22.949665187237947,0.7793093579532884,37488.073775997604 
 08/05  09:00:00,19.75,1.0,23.99848362368948,0.0,327179.8006617584,400.00306744279834,649072.1089697236,18744.036887998802,18744.036887998802,23.44501218187704,0.778738028436774,37488.073775997604 
 08/05  10:00:00,22.575,1.625,23.9999998942263,0.0,5448710.16292913,523.3698117493805,218802.14047764434,18744.036887998802,18744.036887998802,23.888069603063993,0.7798014850729231,6816288.073775997 
 08/05  11:00:00,24.625,2.625,23.999999999755136,0.0,7246686.980705144,670.18822069538,0.0,18744.036887998802,18744.036887998802,24.19743410315677,0.7807404397091355,8346288.073775997 
 08/05  12:00:00,26.3125,2.375,23.999999999999382,0.0,7574030.505517593,755.6723047634737,0.0,18744.036887998802,18744.036887998802,24.450903744784924,0.7796687806215428,8346288.073775997 
 08/05  13:00:00,27.0375,3.875,24.0,0.0,7685613.689016908,808.523749568548,0.0,18744.036887998802,18744.036887998802,24.559284985607547,0.7799849743046886,8346288.073775997 
 08/05  14:00:00,27.0,4.375,24.0,0.0,1929976.6738266924,719.1693717482601,0.0,18744.036887998802,18744.036887998802,24.553710241365934,0.7802980611610774,256368.07377599765 
 08/05  15:00:00,27.9375,3.375,24.0,0.0,5948909.149881678,698.4285025378679,0.0,18744.036887998802,18744.036887998802,24.694340305143683,0.7800124474175687,6816288.073775997 
 08/05  16:00:00,28.1875,3.625,24.0,0.0,7333697.641341546,775.7625721615425,0.0,18744.036887998802,18744.036887998802,24.731823859455083,0.7802106174956293,8346288.073775997 
 08/05  17:00:00,28.0,3.375,24.000000000000004,0.0,7622194.514391238,820.832111415319,0.0,18744.036887998802,18744.036887998802,24.703708753060855,0.7804013102431323,8346288.073775997 
 08/05  18:00:00,28.437500000000004,3.0,24.0,0.0,7807395.283842971,849.1557999309412,0.0,18744.036887998802,18744.036887998802,24.769353919970314,0.7806060945972314,8346288.073775997 
 08/05  19:00:00,28.2625,2.375,24.0,0.0,1872394.3779457328,729.3652813259886,0.0,18744.036887998802,18744.036887998802,24.7431256527287,0.7801932671536328,37488.073775997604 
 08/05  20:00:00,25.5,1.375,24.0,0.0,1075957.009149777,558.6970731420801,3.2057208685337276e-10,18744.036887998802,18744.036887998802,24.32876986313555,0.779931512285313,37488.073775997604 
 08/05  21:00:00,23.562499999999996,1.3125,24.0,0.0,704903.7781412241,474.27332294092156,67078.20866315195,18744.036887998802,18744.036887998802,24.03815879661684,0.7795839629480409,37488.073775997604 
 08/05  22:00:00,23.1125,1.8125,24.0,0.0,544659.1681190988,433.98324810046813,136116.57893486792,18744.036887998802,18744.036887998802,23.97066729511445,0.7796679737185073,37488.073775997604 
 08/05  23:00:00,23.0,2.0,24.0,0.0,482369.3325047901,415.3961443358435,153409.70444959984,18744.036887998802,18744.036887998802,23.953793775534592,0.7798583571372368,37488.073775997604 
 08/05  24:00:00,21.562500000000004,2.0,24.000000000000004,0.0,445628.7254392333,406.94378466518685,374085.69720892934,18744.036887998802,18744.036887998802,23.73816520552002,0.7790837610783291,37488.073775997604 
 08/06  01:00:00,19.6375,2.0,24.0,0.0,419753.45965464966,403.1104220889302,669718.5748080488,18744.036887998802,18744.036887998802,23.448798126104478,0.7795537944710023,37488.073775997604 
 08/06  02:00:00,18.375,2.0,23.999999999999996,0.0,409710.181003041,401.3844320714965,863592.7238020527,18744.036887998802,18744.036887998802,23.25894215882156,0.7801764912177246,37488.073775997604 
 08/06  03:00:00,17.75,2.0,24.0,0.0,408343.2157203806,400.6144875669054,959336.5261103198,18744.036887998802,18744.036887998802,23.1662750530037,0.7792455974799901,37488.073775997604 
 08/06  04:00:00,15.975,2.0,24.0,0.0,383352.58188768005,400.27215519557296,1231208.1601738243,18744.036887998802,18744.036887998802,22.900035138593037,0.7797027003322899,37488.073775997604 
 08/06  05:00:00,15.625,2.0,24.0,0.0,386233.9416218225,400.1196708783915,1284671.8818873703,18744.036887998802,18744.036887998802,22.847545851752848,0.7802509502864874,37488.073775997604 
 08/06  06:00:00,16.1875,2.0,24.0,0.0,523733.31373854657,400.0529543488359,1198545.8433202158,18744.036887998802,18744.036887998802,22.931925624824935,0.7787596143097586,37488.073775997604 
 08/06  07:00:00,17.3625,2.0,24.0,0.0,833389.9737595131,400.0239247960954,1018916.9129159926,18744.036887998802,18744.036887998802,23.100948941122347,0.7793316053774335,37488.073775997604 
 08/06  08:00:00,19.875,1.375,24.0,0.0,1193962.330194524,400.01114491496435,633412.4436490897,18744.036887998802,18744.036887998802,23.47915469256059,0.780259478435627,37488.073775997604 
 08/06  09:00:00,21.499999999999996,1.0,24.0,0.0,1417778.6452685427,400.0053436315312,383971.0292045617,18744.036887998802,18744.036887998802,23.726249275544934,0.7787233436385814,37488.073775997604 
 08/06  10:00:00,23.8,1.0,24.0,0.0,6474378.325780204,517.6129633187294,76807.93579324764,18744.036887998802,18744.036887998802,24.073330116895594,0.7796887994639997,6816288.073775997 
 08/06  11:00:00,26.25,1.0,24.0,0.0,8181343.421472721,660.096436561661,0.0,18744.036887998802,18744.036887998802,24.445013578827037,0.7806307496336654,8346288.073775997 
 08/06  12:00:00,28.1875,1.0,24.0,0.0,8397128.06130947,746.3973429942248,0.0,18744.036887998802,18744.036887998802,24.73633100744931,0.7789084493282057,8346288.073775997 
 08/06  13:00:00,29.5875,1.625,24.0,0.0,8443114.782979798,801.5781271176907,0.0,18744.036887998802,18744.036887998802,24.942033591382515,0.7794177236386554,8346288.073775997 
 08/06  14:00:00,30.0,2.0,24.0,0.0,2605892.778873857,720.4020112804764,0.0,18744.036887998802,18744.036887998802,25.00368460459326,0.7801573727983968,256368.07377599765 
 08/06  15:00:00,30.9375,2.0,24.000000000000004,0.0,6614055.531174693,702.1535266254901,0.0,18744.036887998802,18744.036887998802,25.144343180965862,0.778806365125719,6816288.073775997 
 08/06  16:00:00,30.5625,1.375,24.0,0.0,8010329.032948396,776.4939732409036,0.0,18744.036887998802,18744.036887998802,25.088093283115768,0.7793787357495243,8346288.073775997 
 08/06  17:00:00,30.0,1.625,24.0,0.0,8297325.115483554,821.0441734133625,0.0,18744.036887998802,18744.036887998802,25.003710452102872,0.7802628648852692,8346288.073775997 
 08/06  18:00:00,30.750000000000004,1.6875,24.0,0.0,8485393.901911506,849.2733695171083,0.0,18744.036887998802,18744.036887998802,25.11724162660653,0.7790306811729625,8346288.073775997 
 08/06  19:00:00,30.45,1.1875,24.0,0.0,2499837.305333265,734.701164366805,0.0,18744.036887998802,18744.036887998802,25.078364212344876,0.7794255664041616,37488.073775997604 
 08/06  20:00:00,28.125,2.25,24.0,0.0,1672751.2187092153,568.3778087609704,0.0,18744.036887998802,18744.036887998802,24.739095636299865,0.7803001004894689,37488.073775997604 
 08/06  21:00:00,26.500000000000004,2.6875,24.0,0.0,1296446.6266652672,482.3645903652331,0.0,18744.036887998802,18744.036887998802,24.490866980252086,0.77869518113085,37488.073775997604 
 08/06  22:00:00,25.45,2.1875,24.0,0.0,1129359.0590398125,439.53949761710567,0.0,18744.036887998802,18744.036887998802,24.326381203795812,0.7797097791216214,37488.073775997604 
 08/06  23:00:00,21.5,3.25,24.0,0.0,1012512.8503446422,418.702563828818,384465.08665465773,18744.036887998802,18744.036887998802,23.724599922595313,0.7809388936788604,37488.073775997604 
 08/06  24:00:00,21.3375,2.125,24.0,0.0,1001901.5291495952,408.71401377960836,409434.3531049118,18744.036887998802,18744.036887998802,23.696738269461964,0.7783931489570256,37488.073775997604 
 08/07  01:00:00,18.875,1.0,24.0,0.0,978191.3168416657,404.0892957447689,788096.904214883,18744.036887998802,18744.036887998802,23.32956656627177,0.7795795405080798,37488.073775997604 
 08/07  02:00:00,18.1375,1.625,24.0,0.0,979482.9878218605,401.8981455013811,901266.8658996727,18744.036887998802,18744.036887998802,23.224247314587146,0.7810535210271556,37488.073775997604 
 08/07  03:00:00,19.5,2.0,24.0,0.0,1011255.1347008662,400.8843284984848,691407.5496321818,18744.036887998802,18744.036887998802,23.42865841997985,0.7778701316811503,37488.073775997604 
 08/07  04:00:00,18.675,2.0,24.0,0.0,1002294.4083992349,400.41376771383665,818244.371168623,18744.036887998802,18744.036887998802,23.30382956122849,0.7789582650521192,37488.073775997604 
 08/07  05:00:00,18.0,2.0,24.0,0.0,998259.2081720005,400.1924318345459,921934.9360412732,18744.036887998802,18744.036887998802,23.200691609865732,0.7807460635552811,37488.073775997604 
 08/07  06:00:00,18.375,1.6875,24.0,0.0,1141061.4857696618,400.0898662386522,864269.3393569717,18744.036887998802,18744.036887998802,23.258195167662038,0.7773058761763234,37488.073775997604 
 08/07  07:00:00,19.475,1.1875,24.0,0.0,1466121.0358117481,400.04286201988356,695232.2635479762,18744.036887998802,18744.036887998802,23.41459139299179,0.7786070929445378,37488.073775997604 
 08/07  08:00:00,21.875,1.625,24.0,0.0,1823238.0763513285,400.0209676786995,326556.85744661017,18744.036887998802,18744.036887998802,23.778294389604547,0.7806609710371475,37488.073775997604 
 08/07  09:00:00,24.25,1.375,24.0,0.0,2049598.4854402095,400.0105071376855,19211.022474713165,18744.036887998802,18744.036887998802,24.14113657181529,0.7767340041819214,37488.073775997604 
 08/07  10:00:00,26.25,2.25,24.0,0.0,7128515.633859014,514.048816086359,0.0,18744.036887998802,18744.036887998802,24.451653741937694,0.7783841139378004,6816288.073775997 
 08/07  11:00:00,27.625,3.0,24.0,0.0,8824085.880181324,653.1882672502581,0.0,18744.036887998802,18744.036887998802,24.65605039944015,0.7806261291139891,8346288.073775997 
 08/07  12:00:00,28.625,2.375,24.0,0.0,9004020.09041334,739.3617227517879,0.0,18744.036887998802,18744.036887998802,24.7974297217664,0.776572209941669,8346288.073775997 
 08/07  13:00:00,29.625,3.25,24.0,0.0,9030402.579902092,795.5802687363358,0.0,18744.036887998802,18744.036887998802,24.947442673206062,0.7779866813101178,8346288.073775997 
 08/07  14:00:00,30.0,4.625,24.0,0.0,3153280.4625987606,717.8694874910719,0.0,18744.036887998802,18744.036887998802,25.003703456583814,0.7800806701630862,256368.07377599765 
 08/07  15:00:00,30.5625,3.125,24.0,0.0,7146656.58702294,701.1127187633703,0.0,18744.036887998802,18744.036887998802,25.088099688931905,0.7765656145382305,6816288.073775997 
 08/07  16:00:00,30.9625,3.25,24.0,0.0,8573330.753707368,774.0815241657297,0.0,18744.036887998802,18744.036887998802,25.148069630289854,0.7780426395562715,8346288.073775997 
 08/07  17:00:00,30.375,4.625,24.0,0.0,8861513.887435842,817.0973566274909,0.0,18744.036887998802,18744.036887998802,25.059937460934986,0.7802571898455131,8346288.073775997 
 08/07  18:00:00,30.437500000000004,3.125,24.0,0.0,9021792.110404316,844.9459635520845,0.0,18744.036887998802,18744.036887998802,25.06932583272381,0.776801482748926,8346288.073775997 
 08/07  19:00:00,29.6375,3.25,24.0,0.0,2989031.3809852717,734.6485511687777,0.0,18744.036887998802,18744.036887998802,24.949857620418907,0.7779804204863714,37488.073775997604 
 08/07  20:00:00,27.75,3.375,24.0,0.0,2131156.9411386186,571.9741025143753,0.0,18744.036887998802,18744.036887998802,24.668474874987908,0.7800165425206449,37488.073775997604 
 08/07  21:00:00,26.0625,2.375,24.0,0.0,1735929.6086442904,486.4276796216912,0.0,18744.036887998802,18744.036887998802,24.41343343581051,0.7762287089904474,37488.073775997604 
 08/07  22:00:00,22.0625,1.375,24.0,0.0,1516796.8435376887,442.6362221498494,301764.251361765,18744.036887998802,18744.036887998802,23.813134382351638,0.7778767577419079,37488.073775997604 
 08/07  23:00:00,19.375,0.375,24.0,0.0,1413986.0416952658,420.61628541204755,709899.9357026551,18744.036887998802,18744.036887998802,23.40854315048644,0.7802472997606515,37488.073775997604 
 08/07  24:00:00,21.1875,0.0,24.0,0.0,1425737.1555270622,409.9352082134573,431940.4187577899,18744.036887998802,18744.036887998802,23.673502955985843,0.7762521337449126,37488.073775997604 
 08/08  01:00:00,19.0625,0.0,24.0,0.0,1399105.2744306636,404.8151466031497,758712.4140317522,18744.036887998802,18744.036887998802,23.352030414882876,0.7782956799867882,37488.073775997604 
 08/08  02:00:00,17.625,0.0,24.0,0.0,1381234.9365462991,402.30514513752155,979673.3269630526,18744.036887998802,18744.036887998802,23.139595835232754,0.7808496801353,37488.073775997604 
 08/08  03:00:00,17.5625,0.0,24.0,0.0,1377789.2691539084,401.1038323986544,987954.3527870222,18744.036887998802,18744.036887998802,23.1375900386008,0.7760702535089988,37488.073775997604 
 08/08  04:00:00,16.4875,0.0,24.000000000000004,0.0,1349754.686692904,400.5289376348718,1153636.8258396492,18744.036887998802,18744.036887998802,22.971811496543296,0.7778232824610468,37488.073775997604 
 08/08  05:00:00,17.25,0.625,24.0,0.0,1353515.9409075484,400.2519082873474,1036953.3347808535,18744.036887998802,18744.036887998802,23.080558632144196,0.7806790467110069,37488.073775997604 
 08/08  06:00:00,19.75,1.0,24.0,0.0,1517118.2870629143,400.12097300511965,652985.4204937643,18744.036887998802,18744.036887998802,23.457413613992205,0.776255212649741,37488.073775997604 
 08/08  07:00:00,20.925,1.0,24.0,0.0,1828368.5368268508,400.0594481104965,472531.52793888154,18744.036887998802,18744.036887998802,23.632898968918045,0.7780452385616632,37488.073775997604 
 08/08  08:00:00,22.25,1.625,23.999999999999996,0.0,2141526.9186599227,400.0297679430601,268959.4903483971,18744.036887998802,18744.036887998802,23.83503776141611,0.7806961824278551,37488.073775997604 
 08/08  09:00:00,24.25,1.375,24.0,0.0,2335102.563158649,400.0151864918242,19212.50409883063,18744.036887998802,18744.036887998802,24.141662197034552,0.7759267789311584,37488.073775997604 
 08/08  10:00:00,26.25,2.25,24.0,0.0,2350146.220515851,400.00784116460784,0.0,18744.036887998802,18744.036887998802,24.449799996518813,0.7776530067385972,37488.073775997604 
 08/08  11:00:00,27.625,3.625,24.0,0.0,2169242.539362728,400.0040216947626,0.0,18744.036887998802,18744.036887998802,24.66076582001937,0.7804531698913953,37488.073775997604 
 08/08  12:00:00,28.750000000000004,3.375,24.0,0.0,1871541.681537977,400.00203442259226,0.0,18744.036887998802,18744.036887998802,24.834964304615447,0.7760112700568795,37488.073775997604 
 08/08  13:00:00,29.7,3.625,23.999999999999996,0.0,1651347.5844402143,400.0010178792355,0.0,18744.036887998802,18744.036887998802,24.97932144823138,0.7778070729549057,37488.073775997604 
 08/08  14:00:00,30.0,4.0,24.0,0.0,1535286.7687874467,400.0005025569267,0.0,18744.036887998802,18744.036887998802,25.022932845160646,0.78046146619745,37488.073775997604 
 08/08  15:00:00,30.437500000000004,3.375,24.0,0.0,1481015.714636097,400.0002470694229,0.0,18744.036887998802,18744.036887998802,25.097403083923304,0.7765414626328562,37488.073775997604 
 08/08  16:00:00,30.2625,4.25,24.0,0.0,1460177.4492545563,400.0001216433535,0.0,18744.036887998802,18744.036887998802,25.066569731261342,0.778220270889344,37488.073775997604 
 08/08  17:00:00,30.625,4.375,23.999999999999996,0.0,1460730.0315480856,400.00005945020405,0.0,18744.036887998802,18744.036887998802,25.11661727284158,0.7805260771165742,37488.073775997604 
 08/08  18:00:00,30.4375,3.375,24.0,0.0,1453830.972938124,400.0000291581484,0.0,18744.036887998802,18744.036887998802,25.087127355065086,0.7769534205157822,37488.073775997604 
 08/08  19:00:00,29.4125,4.875,24.0,0.0,1452978.9924039205,400.0000143089454,0.0,18744.036887998802,18744.036887998802,24.93513056311025,0.7784101331484263,37488.073775997604 
 08/08  20:00:00,28.375,4.75,24.0,0.0,1443850.4514490562,400.0000069501816,0.0,18744.036887998802,18744.036887998802,24.777753265111542,0.7806782686373912,37488.073775997604 
 08/08  21:00:00,27.375,2.75,24.0,0.0,1444415.1697915397,400.0000033865486,0.0,18744.036887998802,18744.036887998802,24.62023044669856,0.776987794545372,37488.073775997604 
 08/08  22:00:00,26.375,3.25,24.0,0.0,1469573.1032801163,400.0000016576322,0.0,18744.036887998802,18744.036887998802,24.465162260349903,0.7784407387029302,37488.073775997604 
 08/08  23:00:00,25.375,4.625,24.0,0.0,1500751.6551142982,400.0000008061266,0.0,18744.036887998802,18744.036887998802,24.311809470926235,0.7806310907840673,37488.073775997604 
 08/08  24:00:00,24.375,3.125,24.0,0.0,1524377.5175270562,400.00000039166014,0.0,18744.036887998802,18744.036887998802,24.160210622724136,0.7764421724555293,37488.073775997604 
 08/09  01:00:00,23.375,3.875,24.000000000000004,0.0,1539014.392336127,400.000000191442,96037.63493772902,18744.036887998802,18744.036887998802,24.009663909170467,0.778004803882098,37488.073775997604 
 08/09  02:00:00,22.375,5.0,24.0,0.0,1540313.5499668713,400.00000009266773,249664.93334634497,18744.036887998802,18744.036887998802,23.859071347901455,0.7804301027752929,37488.073775997604 
 08/09  03:00:00,21.4375,3.125,24.0,0.0,1533900.2483322483,400.0000000448174,393679.1141333314,18744.036887998802,18744.036887998802,23.717147093488805,0.7761688111495155,37488.073775997604 
 08/09  04:00:00,20.4125,2.625,24.0,0.0,1511977.8905565676,400.0000000218032,551145.9865577866,18744.036887998802,18744.036887998802,23.563108268597276,0.777922933120215,37488.073775997604 
 08/09  05:00:00,19.375,3.625,24.000000000000004,0.0,1482445.254836752,400.000000010519,710530.5209753464,18744.036887998802,18744.036887998802,23.404142422977138,0.7805621648764175,37488.073775997604 
 08/09  06:00:00,19.0,2.125,24.0,0.0,1614890.8741787374,400.0000000050728,768194.1397336691,18744.036887998802,18744.036887998802,23.34834564068477,0.7763437711883043,37488.073775997604 
 08/09  07:00:00,19.625,2.875,24.0,0.0,1936497.304319684,400.0000000024986,672159.3830098571,18744.036887998802,18744.036887998802,23.442271861857435,0.7779969962939048,37488.073775997604 
 08/09  08:00:00,20.625,3.375,24.0,0.0,2275070.779961186,400.0000000012517,518522.4904737363,18744.036887998802,18744.036887998802,23.59252732315168,0.7805154390889127,37488.073775997604 
 08/09  09:00:00,21.875,2.375,24.0,0.0,2482391.5703958035,400.0000000006401,326470.17742394813,18744.036887998802,18744.036887998802,23.782841079909858,0.7760904771805717,37488.073775997604 
 08/09  10:00:00,23.4,3.25,24.0,0.0,2488157.280986812,400.00000000033117,92173.19145073119,18744.036887998802,18744.036887998802,24.013030313866377,0.7777005734311281,37488.073775997604 
 08/09  11:00:00,25.25,5.25,24.0,0.0,2296892.2224561,400.0000000001698,0.0,18744.036887998802,18744.036887998802,24.292436585372286,0.7802196832619962,37488.073775997604 
 08/09  12:00:00,26.25,4.75,24.0,0.0,1975152.3536208128,400.0000000000857,0.0,18744.036887998802,18744.036887998802,24.441293991049633,0.7763227316228232,37488.073775997604 
 08/09  13:00:00,26.15,5.25,24.0,0.0,1728485.2308451831,400.0000000000427,0.0,18744.036887998802,18744.036887998802,24.42626462454352,0.7776645700860155,37488.073775997604 
 08/09  14:00:00,26.625,6.0,24.000000000000004,0.0,1612336.4946394288,400.00000000002086,0.0,18744.036887998802,18744.036887998802,24.497513100294565,0.7798435242396284,37488.073775997604 
 08/09  15:00:00,27.6875,4.75,24.0,0.0,1561717.509540157,400.0000000000102,0.0,18744.036887998802,18744.036887998802,24.656898804415913,0.7765946009657242,37488.073775997604 
 08/09  16:00:00,28.0375,4.625,24.0,0.0,1531802.2850657497,400.00000000000495,0.0,18744.036887998802,18744.036887998802,24.709428340171726,0.7778077095088564,37488.073775997604 
 08/09  17:00:00,28.0,5.625,24.0,0.0,1512258.141866677,400.0000000000024,0.0,18744.036887998802,18744.036887998802,24.703767831153392,0.7797760215072114,37488.073775997604 
 08/09  18:00:00,27.4375,4.125,24.0,0.0,1477176.002652147,400.00000000000125,0.0,18744.036887998802,18744.036887998802,24.620435069166117,0.77724752909199,37488.073775997604 
 08/09  19:00:00,27.0375,3.625,24.0,0.0,1456262.2096605012,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.561430049348573,0.7783779339704517,37488.073775997604 
 08/09  20:00:00,26.375,4.625,24.0,0.0,1441764.0813978193,400.00000000000057,0.0,18744.036887998802,18744.036887998802,24.4633234819048,0.7800718226457366,37488.073775997604 
 08/09  21:00:00,24.875000000000004,2.5,24.0,0.0,1421073.289972086,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.23577546967414,0.7775699301957386,37488.073775997604 
 08/09  22:00:00,22.825,1.625,24.000000000000004,0.0,1406070.0346199435,400.00000000000017,180498.0537303654,18744.036887998802,18744.036887998802,23.926751387472173,0.778711449657284,37488.073775997604 
 08/09  23:00:00,21.375,2.0,23.999999999999996,0.0,1402483.1827582014,400.0000000000001,403241.8793032824,18744.036887998802,18744.036887998802,23.70830975844374,0.7803883987586903,37488.073775997604 
 08/09  24:00:00,21.125,1.375,24.0,0.0,1414685.698723674,400.00000000000017,441679.59735970787,18744.036887998802,18744.036887998802,23.663201437137023,0.777941189296896,37488.073775997604 
 08/10  01:00:00,18.575,0.375,24.0,0.0,1385951.9112196867,400.00000000000034,833732.7138015614,18744.036887998802,18744.036887998802,23.281750453450332,0.7793125281123694,37488.073775997604 
 08/10  02:00:00,17.625,0.0,24.0,0.0,1370273.2392602705,400.0000000000003,979658.4323220691,18744.036887998802,18744.036887998802,23.145149098179182,0.7808148753317514,37488.073775997604 
 08/10  03:00:00,19.1875,0.3125,24.0,0.0,1382402.3865026422,400.00000000000034,739501.1696714453,18744.036887998802,18744.036887998802,23.36548313579901,0.7782482260779959,37488.073775997604 
 08/10  04:00:00,17.4625,0.8125,24.0,0.0,1334405.9811795389,400.00000000000034,1004910.641558517,18744.036887998802,18744.036887998802,23.112382407327196,0.7795428615193561,37488.073775997604 
 08/10  05:00:00,15.375,0.375,24.0,0.0,1275052.640514342,400.0000000000002,1325629.370120875,18744.036887998802,18744.036887998802,22.80829131738209,0.7810395010199287,37488.073775997604 
 08/10  06:00:00,16.9375,0.625,24.000000000000004,0.0,1379989.180430688,400.0000000000001,1085285.7601313116,18744.036887998802,18744.036887998802,23.041050062063686,0.7782269638280515,37488.073775997604 
 08/10  07:00:00,18.6625,1.625,24.0,0.0,1642628.5730073375,400.0000000000002,820129.3458879581,18744.036887998802,18744.036887998802,23.293624742876716,0.7791449073902591,37488.073775997604 
 08/10  08:00:00,20.25,2.0,23.999999999999993,0.0,1892246.3422108688,400.0000000000001,576253.4079075662,18744.036887998802,18744.036887998802,23.531622606117125,0.780697823956172,37488.073775997604 
 08/10  09:00:00,21.750000000000004,2.0,24.0,0.0,1996581.3622649347,400.0000000000002,345767.09166745,18744.036887998802,18744.036887998802,23.762752595602556,0.7780882953226127,37488.073775997604 
 08/10  10:00:00,23.325,3.25,24.0,0.0,7010700.209741757,514.8541719080115,103735.72149972036,18744.036887998802,18744.036887998802,24.001707369512886,0.779226487255763,6816288.073775997 
 08/10  11:00:00,24.625,4.0,23.999999999999996,0.0,8754556.221672896,654.4157085954521,0.0,18744.036887998802,18744.036887998802,24.19798027043216,0.7806797385358483,8346288.073775997 
 08/10  12:00:00,24.9375,3.375,24.0,0.0,9023707.494480878,739.8666539587323,0.0,18744.036887998802,18744.036887998802,24.244468335254776,0.7784752824196122,8346288.073775997 
 08/10  13:00:00,25.5875,3.625,24.0,0.0,9096834.73063444,795.2515568407437,0.0,18744.036887998802,18744.036887998802,24.34198067640374,0.779263240162356,8346288.073775997 
 08/10  14:00:00,27.25,4.0,24.0,0.0,3245422.00011712,717.7496607925696,0.0,18744.036887998802,18744.036887998802,24.592567949716823,0.7803148390640254,256368.07377599765 
 08/10  15:00:00,27.562499999999996,3.375,23.999999999999996,0.0,7240004.839933375,701.1504768234523,0.0,18744.036887998802,18744.036887998802,24.638159686084336,0.7789740221125558,6816288.073775997 
 08/10  16:00:00,27.7375,3.625,24.0,0.0,8645025.923201527,773.3456845940871,0.0,18744.036887998802,18744.036887998802,24.664572569719187,0.7795576869907197,8346288.073775997 
 08/10  17:00:00,27.375,4.0,24.0,0.0,8894919.910741344,816.6836193318403,0.0,18744.036887998802,18744.036887998802,24.609914836017207,0.7804522004240783,8346288.073775997 
 08/10  18:00:00,27.375,2.75,24.0,0.0,9015507.530832026,844.8741011547198,0.0,18744.036887998802,18744.036887998802,24.609926008870126,0.7795328221352866,8346288.073775997 
 08/10  19:00:00,27.225,2.625,24.0,0.0,2946775.604339086,733.5886601321355,0.0,18744.036887998802,18744.036887998802,24.587445797191677,0.7796633100470463,37488.073775997604 
 08/10  20:00:00,25.75,3.0,24.0,0.0,2059811.3847806375,570.5528392173305,0.0,18744.036887998802,18744.036887998802,24.37125879190952,0.7802240161657548,37488.073775997604 
 08/10  21:00:00,24.249999999999996,2.375,24.0,0.0,1633756.1071035094,484.9486976211259,7681.371537633243,18744.036887998802,18744.036887998802,24.14209157585939,0.7793798033292202,37488.073775997604 
 08/10  22:00:00,21.425,1.375,24.0,0.0,1394874.4888281045,441.394826332296,395657.12409177155,18744.036887998802,18744.036887998802,23.716565472227064,0.7798558942297352,37488.073775997604 
 08/10  23:00:00,18.75,0.375,24.0,0.0,1256328.1514630811,419.80609432600653,806603.3973783507,18744.036887998802,18744.036887998802,23.313153741099555,0.7806278840046037,37488.073775997604 
 08/10  24:00:00,19.5,0.0,24.0,0.0,1217536.390106831,409.3956042481235,691351.0477160986,18744.036887998802,18744.036887998802,23.426991435145183,0.7792375694568398,37488.073775997604 
 08/11  01:00:00,18.9,0.0,23.999999999999996,0.0,1183070.6317752125,404.46322904762326,783500.6139775501,18744.036887998802,18744.036887998802,23.333128158079283,0.7797907599310662,37488.073775997604 
 08/11  02:00:00,18.625,0.0,24.0,0.0,1159060.5945776373,402.10705087682095,825821.0682678604,18744.036887998802,18744.036887998802,23.28937313912727,0.7806757660102839,37488.073775997604 
 08/11  03:00:00,19.875,1.25,24.0,0.0,1156732.5358644328,400.99525787413563,633829.214774916,18744.036887998802,18744.036887998802,23.48001488240109,0.7794296121676608,37488.073775997604 
 08/11  04:00:00,20.775,3.25,24.0,0.0,1144513.7301600426,400.4704718391669,495548.9623638437,18744.036887998802,18744.036887998802,23.61610111595552,0.7798753886590629,37488.073775997604 
 08/11  05:00:00,21.0,3.375,24.000000000000007,0.0,1123159.6916645973,400.2213800757032,461041.0798422165,18744.036887998802,18744.036887998802,23.639257913839927,0.7807739963832958,37488.073775997604 
 08/11  06:00:00,20.6875,2.375,24.0,0.0,1146856.5152513178,400.1043059385891,509354.89862654626,18744.036887998802,18744.036887998802,23.59503508943092,0.7796740884152169,37488.073775997604 
 08/11  07:00:00,20.1875,1.375,24.0,0.0,1288574.2293888498,400.0495075197214,586284.8938337925,18744.036887998802,18744.036887998802,23.519064401583044,0.7802967594810539,37488.073775997604 
 08/11  08:00:00,21.25,0.375,24.0,0.0,1491909.394132868,400.0238029439494,422923.6878310961,18744.036887998802,18744.036887998802,23.679870404765232,0.7811832138809718,37488.073775997604 
 08/11  09:00:00,22.125000000000004,0.625,24.0,0.0,1599604.6820720213,400.01161221528315,288352.6087233522,18744.036887998802,18744.036887998802,23.81768318050793,0.7797038113670681,37488.073775997604 
 08/11  10:00:00,23.325,1.625,24.0,0.0,6638900.058396008,516.798961493201,103800.68841639305,18744.036887998802,18744.036887998802,23.99929446242464,0.7802715416181636,6816288.073775997 
 08/11  11:00:00,24.0,2.625,24.000000000000004,0.0,8405890.140380694,658.3619899420376,1.1307141967558948e-9,18744.036887998802,18744.036887998802,24.103517712844514,0.7809617573652857,8346288.073775997 
 08/11  12:00:00,25.062500000000004,3.625,24.0,0.0,8722019.861067709,743.7350440605169,0.0,18744.036887998802,18744.036887998802,24.264443048535043,0.7794689537895169,8346288.073775997 
 08/11  13:00:00,22.7625,1.5,24.0,0.0,8748960.867407316,798.5296867237746,210405.23767081072,18744.036887998802,18744.036887998802,23.91669127604218,0.7800375910860943,8346288.073775997 
 08/11  14:00:00,24.125,0.625,24.0,0.0,2883729.061709313,719.0760836531255,86466.32714833674,18744.036887998802,18744.036887998802,24.123583534739453,0.7806235919004523,256368.07377599765 
 08/11  15:00:00,25.375,2.875,24.0,0.0,6863083.168552684,701.5467220012271,0.0,18744.036887998802,18744.036887998802,24.314057353350172,0.780787417433606,6816288.073775997 
 08/11  16:00:00,25.625,4.0,24.0,0.0,8233145.158800937,774.442453851402,0.0,18744.036887998802,18744.036887998802,24.35362773333309,0.7807686304288455,8346288.073775997 
 08/11  17:00:00,24.125,2.75,24.0,0.0,8446543.67981635,818.4786263923263,48047.35739321605,18744.036887998802,18744.036887998802,24.12304607867847,0.7808423789432686,8346288.073775997 
 08/11  18:00:00,22.6875,2.0,24.0,0.0,8530496.863280019,847.2520552770418,201787.60385759728,18744.036887998802,18744.036887998802,23.90347329618307,0.7799298815810567,8346288.073775997 
 08/11  19:00:00,22.8125,2.0,24.0,0.0,2471287.723461647,731.4359344953725,182543.5525844777,18744.036887998802,18744.036887998802,23.922067322846942,0.7801725091830793,37488.073775997604 
 08/11  20:00:00,22.375,2.625,24.0,0.0,1620216.2452395642,564.0452875960038,249787.6246828026,18744.036887998802,18744.036887998802,23.853215822550048,0.7808063777612477,37488.073775997604 
 08/11  21:00:00,21.625,1.75,24.0,0.0,1215370.9802798633,479.0739374527396,365156.32895125577,18744.036887998802,18744.036887998802,23.73963454991806,0.7800574422097546,37488.073775997604 
 08/11  22:00:00,20.525,2.25,24.0,0.0,999665.628655059,437.3199426773722,534356.0549926192,18744.036887998802,18744.036887998802,23.569532364263566,0.7805908250093759,37488.073775997604 
 08/11  23:00:00,18.75,1.75,24.000000000000004,0.0,860506.6873895618,417.3009950970724,807507.9337145946,18744.036887998802,18744.036887998802,23.299426678478078,0.7814284780407094,37488.073775997604 
 08/11  24:00:00,18.5,1.0,24.0,0.0,775467.0915510436,407.94228729156475,846071.363291194,18744.036887998802,18744.036887998802,23.26692996524124,0.7801357672297871,37488.073775997604 
 08/12  01:00:00,17.675,1.0,24.0,0.0,694781.2293069048,403.62931722017555,973006.9208083536,18744.036887998802,18744.036887998802,23.139805226399705,0.7807550854796375,37488.073775997604 
 08/12  02:00:00,16.375,1.0,24.0,0.0,608179.6939659987,401.63988789652154,1173155.4988045301,18744.036887998802,18744.036887998802,22.94054070767306,0.781761930009506,37488.073775997604 
 08/12  03:00:00,17.4375,1.0,24.0,0.0,555297.4093598552,400.7355364936716,1009836.5602876453,18744.036887998802,18744.036887998802,23.10861263281708,0.7805580002939558,37488.073775997604 
 08/12  04:00:00,16.2375,1.625,24.0,0.0,465713.90082834905,400.32932899274175,1194492.0570087275,18744.036887998802,18744.036887998802,22.929650523340992,0.7811078722929914,37488.073775997604 
 08/12  05:00:00,15.0,0.75,24.0,0.0,376547.1181293812,400.1451841261365,1385004.1292899852,18744.036887998802,18744.036887998802,22.74276184394481,0.7819711095685997,37488.073775997604 
 08/12  06:00:00,16.1875,0.625,24.0,0.0,429220.0521662127,400.0638714386835,1202366.0784245639,18744.036887998802,18744.036887998802,22.924287651048317,0.7807726481089916,37488.073775997604 
 08/12  07:00:00,16.9625,1.625,24.0,0.0,608722.135890683,400.0285001422218,1083074.0653884024,18744.036887998802,18744.036887998802,23.035727372164157,0.7811844713519498,37488.073775997604 
 08/12  08:00:00,18.875,2.0,24.0,0.0,848450.3023132979,400.01293967405985,788752.7986776055,18744.036887998802,18744.036887998802,23.319384308481908,0.7818020461085555,37488.073775997604 
 08/12  09:00:00,21.0625,2.0,24.0,0.0,1029543.5347387599,400.00601284253764,452084.2052093146,18744.036887998802,18744.036887998802,23.65555055763049,0.7804966820051455,37488.073775997604 
 08/12  10:00:00,22.5125,2.625,24.0,0.0,6024979.2511237655,519.9633384104075,228884.3944220664,18744.036887998802,18744.036887998802,23.87709572679681,0.7806766231675296,6816288.073775997 
 08/12  11:00:00,24.25,3.0,24.0,0.0,7706176.903577347,664.4937329385378,19225.26237088209,18744.036887998802,18744.036887998802,24.141500604074928,0.7809005073861812,8346288.073775997 
 08/12  12:00:00,25.5625,1.75,24.0,0.0,7935538.668572122,750.6426043392362,0.0,18744.036887998802,18744.036887998802,24.341044771796813,0.7799859125094362,8346288.073775997 
