Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/12  13:00:00,26.5875,2.25,24.0,0.0,7993498.963254119,805.1296324599593,0.0,18744.036887998802,18744.036887998802,24.496997858194092,0.780208488771839,8346288.073775997 
 08/12  14:00:00,27.625,3.0,24.0,0.0,2196872.670892754,719.8009323775293,0.0,18744.036887998802,18744.036887998802,24.650606809479648,0.7804954673113511,256368.07377599765 
 08/12  15:00:00,28.25,2.375,24.0,0.0,6191603.206872511,700.2140015871488,0.0,18744.036887998802,18744.036887998802,24.741152855986726,0.7803314686056197,6816288.073775997 
 08/12  16:00:00,28.15,3.25,24.0,0.0,7541199.283313147,776.3491159632417,0.0,18744.036887998802,18744.036887998802,24.727494879421812,0.7803888520092532,8346288.073775997 
 08/12  17:00:00,25.5,5.25,24.0,0.0,7773204.787190326,820.1815921802695,0.0,18744.036887998802,18744.036887998802,24.332511256505008,0.7807498044850694,8346288.073775997 
 08/12  18:00:00,24.9375,2.875,24.0,0.0,7922198.506387271,847.3824985396125,0.0,18744.036887998802,18744.036887998802,24.24606569027382,0.780690673675218,8346288.073775997 
 08/12  19:00:00,22.6875,1.625,24.0,0.0,1910991.2589583192,728.0774447047988,216096.6025463091,18744.036887998802,18744.036887998802,23.906733488515616,0.780616753813717,37488.073775997604 
 08/12  20:00:00,20.375,1.375,24.0,0.0,1091464.234239261,556.3743021084753,557076.2025978838,18744.036887998802,18744.036887998802,23.54896214525065,0.7807357520910125,37488.073775997604 
 08/12  21:00:00,20.3125,1.3125,24.0,0.0,717285.6532860734,472.5743970930524,566881.1306303192,18744.036887998802,18744.036887998802,23.538786257227763,0.7805610401618828,37488.073775997604 
 08/12  22:00:00,20.1875,1.8125,24.0,0.0,516216.0063810843,432.93884413158946,586281.4694969255,18744.036887998802,18744.036887998802,23.518661988905876,0.7809550961082468,37488.073775997604 
 08/12  23:00:00,19.375,1.375,24.0,0.0,385974.1694572582,414.7257867817161,711524.8206469858,18744.036887998802,18744.036887998802,23.395686308977684,0.7815670570636718,37488.073775997604 
 08/12  24:00:00,19.6875,1.0,24.0,0.0,304989.63741598785,406.5199572366989,663659.0034497646,18744.036887998802,18744.036887998802,23.446779375172724,0.7810529948242547,37488.073775997604 
 08/13  01:00:00,19.4125,2.25,24.0,0.0,229945.25687813672,402.8722862198293,706160.3181510217,18744.036887998802,18744.036887998802,23.405710561819312,0.781517195656373,37488.073775997604 
 08/13  02:00:00,19.0,4.25,24.0,0.0,152766.55625988255,401.2481538644103,769854.7761234229,18744.036887998802,18744.036887998802,23.34725741127172,0.782129549659292,37488.073775997604 
 08/13  03:00:00,18.625,3.75,23.976232521541583,0.0,125188.96536262585,400.53646828675727,825819.3736518794,18744.036887998802,18744.036887998802,23.285229985348582,0.7812259301066045,37488.073775997604 
 08/13  04:00:00,17.525,3.625,23.88040795633235,0.0,149043.71150886046,400.2314092465041,983232.4617135924,18744.036887998802,18744.036887998802,23.057748861719638,0.7814035017948029,37488.073775997604 
 08/13  05:00:00,16.375,4.0,23.732017763843512,0.0,175313.69067590655,400.09958826091236,1136433.4827136365,18744.036887998802,18744.036887998802,22.764248156763585,0.7815277659285186,37488.073775997604 
 08/13  06:00:00,15.937499999999998,3.375,23.595506992586422,0.0,184837.87529726542,400.04288489268396,1179123.5002225733,18744.036887998802,18744.036887998802,22.574797645437258,0.7794922773419191,37488.073775997604 
 08/13  07:00:00,15.9625,3.625,23.54162946712353,0.0,186166.66518122324,400.0185357132002,1163937.0923621391,18744.036887998802,18744.036887998802,22.5130712301206,0.7795912079846016,37488.073775997604 
 08/13  08:00:00,16.0,4.625,23.531315694584347,0.0,185543.34119965468,400.00798020386446,1156575.0429153033,18744.036887998802,18744.036887998802,22.505866002331437,0.7802185975369158,37488.073775997604 
 08/13  09:00:00,16.875,3.75,23.63211767750502,0.0,171381.90282646316,400.0034297808467,1030145.4409828158,18744.036887998802,18744.036887998802,22.684703054223,0.7785529987470299,37488.073775997604 
 08/13  10:00:00,17.15,4.25,23.989869625059175,0.0,4801346.315620774,527.8226827288157,1038146.4199115569,18744.036887998802,18744.036887998802,23.006160997034698,0.7802303826882998,6816288.073775997 
 08/13  11:00:00,18.25,5.625,23.999979074589326,0.0,6686126.395334408,676.9468339876712,881038.0733565411,18744.036887998802,18744.036887998802,23.241099422126148,0.7810800580869586,8346288.073775997 
 08/13  12:00:00,19.375,4.75,23.999999955082913,0.0,7149962.085199126,760.4477398862471,707666.1125636874,18744.036887998802,18744.036887998802,23.409975212031377,0.7788858883219015,8346288.073775997 
 08/13  13:00:00,19.85,5.875,23.99999999989808,0.0,7327365.804272859,811.1330523258166,634805.029694098,18744.036887998802,18744.036887998802,23.481238431188267,0.7795999565966557,8346288.073775997 
 08/13  14:00:00,20.0,6.375,23.9999999999999,0.0,1614556.8684914373,715.4344083552836,611881.6007685061,18744.036887998802,18744.036887998802,23.503760726948407,0.7805163199399487,256368.07377599765 
 08/13  15:00:00,19.8125,5.375,24.0,0.0,5622153.845599042,693.2540948243652,640123.054380673,18744.036887998802,18744.036887998802,23.475655938723307,0.7786126779070968,6816288.073775997 
 08/13  16:00:00,19.8875,5.0,24.0,0.0,6975482.089325592,773.4564380127091,628828.6939709592,18744.036887998802,18744.036887998802,23.486873230494403,0.7795534139339129,8346288.073775997 
 08/13  17:00:00,19.375,5.625,24.0,0.0,7216929.990905294,818.7931944359971,707497.2803578618,18744.036887998802,18744.036887998802,23.409988880625978,0.780825714236043,8346288.073775997 
 08/13  18:00:00,19.0,4.125,24.0,0.0,7352191.898229539,846.7177345764411,764591.4869624503,18744.036887998802,18744.036887998802,23.353745207547533,0.7787457163241986,8346288.073775997 
 08/13  19:00:00,19.0,4.25,23.999999999999996,0.0,1402102.413172484,722.4504421480411,765068.2880010317,18744.036887998802,18744.036887998802,23.35376004370996,0.7792789034320217,37488.073775997604 
 08/13  20:00:00,18.375,4.375,24.0,0.0,627045.4881151911,546.3667582464135,861225.015643587,18744.036887998802,18744.036887998802,23.260053373672157,0.7802111333404096,37488.073775997604 
 08/13  21:00:00,18.125,3.375,24.0,0.0,267127.4872420307,464.8046371417091,899605.7260736331,18744.036887998802,18744.036887998802,23.222584901581293,0.777653406406501,37488.073775997604 
 08/13  22:00:00,17.45,4.25,23.935331903251477,0.0,151630.86237462144,428.1576037065505,998165.438083993,18744.036887998802,18744.036887998802,23.095378690369888,0.7782279074242067,37488.073775997604 
 08/13  23:00:00,15.75,3.75,23.722952920808012,0.0,188476.46709051417,412.1164946088634,1230012.5739101113,18744.036887998802,18744.036887998802,22.678573078732054,0.7789721941138366,37488.073775997604 
 08/13  24:00:00,15.3125,2.375,23.5410698037286,0.0,198351.68447921547,405.2465176305524,1266408.2718114909,18744.036887998802,18744.036887998802,22.44178391497777,0.7757119416455273,37488.073775997604 
 08/14  01:00:00,12.750000000000002,1.8125000000000002,23.33116867670292,0.0,256829.0466436281,402.28642999266197,1628158.2871375976,18744.036887998802,18744.036887998802,21.90749589727498,0.7733669209693439,37488.073775997604 
 08/14  02:00:00,10.912500000000001,1.45,23.073127939097652,0.0,302136.42654500337,400.9979494769918,1864924.5375936648,18744.036887998802,18744.036887998802,21.397499730148112,0.7723506892121488,37488.073775997604 
 08/14  03:00:00,12.6125,1.1125,22.94643627199958,0.0,257734.65096947644,400.4361876840414,1583222.4207167597,18744.036887998802,18744.036887998802,21.516394458962825,0.7717571800826778,37488.073775997604 
 08/14  04:00:00,12.6375,2.25,22.82950900244501,0.0,249955.46378358625,400.1906002769195,1566151.4520114078,18744.036887998802,18744.036887998802,21.442353358225077,0.7741424623517649,37488.073775997604 
 08/14  05:00:00,11.375,2.375,22.630427788477164,0.0,278149.10907384986,400.0828567247487,1729831.153709413,18744.036887998802,18744.036887998802,21.086577895643412,0.7752443153336368,37488.073775997604 
 08/14  06:00:00,11.5,2.3125,22.47676617162992,0.0,273503.5708374041,400.0360756970848,1684657.2828546134,18744.036887998802,18744.036887998802,20.95858827504145,0.7721992076506599,37488.073775997604 
 08/14  07:00:00,11.925,2.8125,22.46445393332893,0.0,268131.00131841656,400.0157358019761,1612399.4944518448,18744.036887998802,18744.036887998802,20.97605125055727,0.7731701376606261,37488.073775997604 
 08/14  08:00:00,13.875,3.0,22.55996571928683,0.0,222141.92940672746,400.00684005070593,1324844.9862092293,18744.036887998802,18744.036887998802,21.326949392346968,0.7749368086583291,37488.073775997604 
 08/14  09:00:00,16.125,2.375,22.7081603667718,0.0,165493.93356093008,400.0029755254795,1002858.3934339392,18744.036887998802,18744.036887998802,21.789679338315693,0.7727757605291098,37488.073775997604 
 08/14  10:00:00,16.3,3.875,23.87646196039854,0.0,3757656.5157429636,508.7133669271657,1137043.699920937,18744.036887998802,18744.036887998802,22.705613240295268,0.7764581837517707,6816288.073775997 
 08/14  11:00:00,16.625,5.0,23.99997962097975,0.0,5655193.837191879,666.5911883911151,1130533.645627495,18744.036887998802,18744.036887998802,22.997391602760388,0.7810118805779388,8346288.073775997 
 08/14  12:00:00,17.75,3.75,23.99999996099836,0.0,6364957.7335539935,759.0620736421439,957323.6043200558,18744.036887998802,18744.036887998802,23.16619954706465,0.7787308084526722,8346288.073775997 
 08/14  13:00:00,18.7,3.625,23.999999999921997,0.0,6781426.365501092,813.3342091656555,811466.6735601341,18744.036887998802,18744.036887998802,23.30871085374859,0.779564792859206,8346288.073775997 
 08/14  14:00:00,19.0,4.625,23.999999999999936,0.0,1239551.8214999156,717.0765070005758,765083.7762845226,18744.036887998802,18744.036887998802,23.353741777041844,0.7806961589876342,256368.07377599765 
 08/14  15:00:00,18.75,3.125,24.000000000000007,0.0,5300463.603601561,694.1993378304543,802665.3345829019,18744.036887998802,18744.036887998802,23.316265963383785,0.7786639314012296,6816288.073775997 
 08/14  16:00:00,20.1,2.625,24.0,0.0,6665749.289464643,777.0164815689542,596348.8304675929,18744.036887998802,18744.036887998802,23.518740807779363,0.7795318837342308,8346288.073775997 
 08/14  17:00:00,20.375,2.375,24.0,0.0,6922541.787274193,823.7185342956411,554804.8816401772,18744.036887998802,18744.036887998802,23.559976351723485,0.7808088572102851,8346288.073775997 
 08/14  18:00:00,19.4375,1.375,24.0,0.0,7039834.3636575695,852.5921026732854,698152.3034202799,18744.036887998802,18744.036887998802,23.41935212933622,0.7791134717345581,8346288.073775997 
 08/14  19:00:00,19.6625,2.25,24.0,0.0,1112242.673138695,724.9378515579926,663850.900638782,18744.036887998802,18744.036887998802,23.453122590237015,0.7795114024309221,37488.073775997604 
 08/14  20:00:00,18.75,3.0,24.0,0.0,356796.06639722845,545.4919453157778,803832.993158855,18744.036887998802,18744.036887998802,23.31629354783432,0.7802552136632352,37488.073775997604 
 08/14  21:00:00,17.0,2.6875,23.86859958080003,0.0,157595.20799585004,463.41657841881965,1061510.435102019,18744.036887998802,18744.036887998802,22.995959289747333,0.7778481381117127,37488.073775997604 
 08/14  22:00:00,16.775,2.1875,23.575013103746116,0.0,155434.27402043494,427.5210019585229,1051098.3929313042,18744.036887998802,18744.036887998802,22.714049025858998,0.7776223795452312,37488.073775997604 
 08/14  23:00:00,16.375,1.375,23.32753027954096,0.0,159518.79939156247,411.9591525550786,1074326.1089423113,18744.036887998802,18744.036887998802,22.443655792140994,0.7779215799850607,37488.073775997604 
 08/14  24:00:00,16.25,1.3125,23.091362220837933,0.0,159540.57563617933,405.207344009971,1057133.5236363274,18744.036887998802,18744.036887998802,22.207185839898273,0.7752466993079565,37488.073775997604 
 08/15  01:00:00,13.462499999999999,1.8125,22.812207644594118,0.0,221583.2909425014,402.2713407976319,1447148.295791443,18744.036887998802,18744.036887998802,21.584404185778673,0.775431695158149,37488.073775997604 
 08/15  02:00:00,11.8875,2.0,22.502482093801483,0.0,259320.57062875846,400.9882923063577,1635656.2538694784,18744.036887998802,18744.036887998802,21.065500798430314,0.7757415446326807,37488.073775997604 
 08/15  03:00:00,11.750000000000002,1.375,22.290354579766607,0.0,258237.55498704212,400.43049586928976,1623167.2437598796,18744.036887998802,18744.036887998802,20.85913686765406,0.7730614189799783,37488.073775997604 
 08/15  04:00:00,13.1,1.0,22.125615536246876,0.0,220959.0273224474,400.18817610546193,1386101.9734696695,18744.036887998802,18744.036887998802,20.900810616817772,0.7733789506717212,37488.073775997604 
 08/15  05:00:00,12.0,1.625,21.94535285530183,0.0,240488.79218813917,400.08214958662336,1529426.0252440982,18744.036887998802,18744.036887998802,20.61185508691562,0.7739104469610364,37488.073775997604 
 08/15  06:00:00,10.8625,1.375,21.709846498796516,0.0,268061.3885774235,400.0358600473877,1666054.353151082,18744.036887998802,18744.036887998802,20.222835356512014,0.7708569320856354,37488.073775997604 
 08/15  07:00:00,11.025,1.625,21.676672191909073,0.0,270561.5827830016,400.01570148273214,1630341.8605224993,18744.036887998802,18744.036887998802,20.17557283186947,0.7715491801069485,37488.073775997604 
 08/15  08:00:00,14.1625,2.625,21.84108028991143,0.0,198586.37841107097,400.00685288860404,1165302.857024458,18744.036887998802,18744.036887998802,20.73926777456152,0.7731837775464301,37488.073775997604 
 08/15  09:00:00,16.375,3.0,22.098411311199804,0.0,144183.79845425359,400.0029856974328,866144.4751823706,18744.036887998802,18744.036887998802,21.298236250814494,0.7712069922653817,37488.073775997604 
 08/15  10:00:00,16.225,3.0,22.239464593617924,0.0,147275.7557718847,400.001302701643,915977.3975806582,18744.036887998802,18744.036887998802,21.42183941763046,0.7723284613205245,37488.073775997604 
 08/15  11:00:00,16.625,4.25,22.252427497338964,0.0,132357.95155816764,400.00056632557335,860143.6739148492,18744.036887998802,18744.036887998802,21.517459003272844,0.7736157110224819,37488.073775997604 
 08/15  12:00:00,18.3125,3.75,22.21609459132862,0.0,85618.27261998554,400.00024533641283,596696.3512837458,18744.036887998802,18744.036887998802,21.740473762272156,0.7708231302130796,37488.073775997604 
 08/15  13:00:00,19.6625,4.25,22.18833038506723,0.0,47967.12612052716,400.00010692034743,387142.7661551329,18744.036887998802,18744.036887998802,21.921770186689255,0.7713859354512768,37488.073775997604 
 08/15  14:00:00,19.375,4.375,22.110618779735333,0.0,50901.388353773946,400.0000463419715,421983.34519672993,18744.036887998802,18744.036887998802,21.827682320965028,0.7724411697458715,37488.073775997604 
 08/15  15:00:00,19.4375,3.375,22.011457137593485,0.0,47977.54567646025,400.0000201485632,395518.88199951267,18744.036887998802,18744.036887998802,21.744723720996582,0.7698761119628558,37488.073775997604 
 08/15  16:00:00,20.5125,4.25,21.98185701019279,0.0,20585.68227200062,400.00000879620114,224579.1216027106,18744.036887998802,18744.036887998802,21.867381446438316,0.7704224509375708,37488.073775997604 
 08/15  17:00:00,21.0,5.0,21.96992407532586,0.0,6228.228437849975,400.00000381348246,149326.58230688446,18744.036887998802,18744.036887998802,21.93528320170333,0.7715801542352129,37488.073775997604 
 08/15  18:00:00,20.5625,3.125,21.900533549600013,0.0,13930.793289638608,400.00000165575636,207700.43944602742,18744.036887998802,18744.036887998802,21.823043670720608,0.7694405238435167,37488.073775997604 
 08/15  19:00:00,20.1125,2.625,21.805021509656594,0.0,23409.254032754732,400.00000072544293,261784.4196524204,18744.036887998802,18744.036887998802,21.67479163389215,0.7698869444528991,37488.073775997604 
 08/15  20:00:00,18.75,3.0,21.67762701805877,0.0,54908.292229875886,400.0000003170948,453620.79143774265,18744.036887998802,18744.036887998802,21.37214316280903,0.7707975089937653,37488.073775997604 
 08/15  21:00:00,17.5,2.6875,21.520397936286056,0.0,86733.44113660805,400.00000013862194,619275.6931980746,18744.036887998802,18744.036887998802,21.038041252736765,0.7683649335217961,37488.073775997604 
 08/15  22:00:00,15.825,2.1875,21.39642841688125,0.0,126525.86599832818,400.00000006078096,856912.45553539,18744.036887998802,18744.036887998802,20.69300934186727,0.7692530119723953,37488.073775997604 
 08/15  23:00:00,13.125,1.375,21.226205353583143,0.0,192782.83318345706,400.0000000266203,1244344.2394272157,18744.036887998802,18744.036887998802,20.154368277914237,0.770324749200799,37488.073775997604 
 08/15  24:00:00,12.874999999999998,0.6875,21.108496114927377,0.0,201254.0951114088,400.0000000116783,1259937.545548803,18744.036887998802,18744.036887998802,19.98941916450092,0.7671367876669335,37488.073775997604 
 08/16  01:00:00,11.275,0.1875,21.009940324099503,0.0,237578.4096823755,400.0000000051391,1494149.193784328,18744.036887998802,18744.036887998802,19.688794170238744,0.7680655059855939,37488.073775997604 
 08/16  02:00:00,9.375,0.0,20.841125507676434,0.0,285042.7553105176,400.0000000022556,1757980.6249728873,18744.036887998802,18744.036887998802,19.256019746217557,0.7694209692883766,37488.073775997604 
 08/16  03:00:00,9.25,0.0,20.729028154729956,0.0,287231.1728898478,400.0000000009908,1755610.5978791784,18744.036887998802,18744.036887998802,19.131676237400868,0.7660133559054412,37488.073775997604 
 08/16  04:00:00,9.650000000000002,0.0,20.64479525674337,0.0,275571.1602757415,400.0000000004365,1682688.216563188,18744.036887998802,18744.036887998802,19.11199952239471,0.7669929757028275,37488.073775997604 
 08/16  05:00:00,8.05,0.0,20.50769885166127,0.0,311361.96631644643,400.0000000001918,1910906.1949020461,18744.036887998802,18744.036887998802,18.77597570808215,0.768607946901447,37488.073775997604 
 08/16  06:00:00,7.5625,0.3125,20.366021890357946,0.0,324032.30155415164,400.00000000008436,1956522.5545657217,18744.036887998802,18744.036887998802,18.563857950914162,0.7650542794014519,37488.073775997604 
 08/16  07:00:00,9.8375,0.8125,20.5258249842588,0.0,281211.48494212376,400.0000000000373,1621029.0277158448,18744.036887998802,18744.036887998802,18.96150361509013,0.7664632743776953,37488.073775997604 
 08/16  08:00:00,14.125,1.625,20.954795586460687,0.0,185367.91285926814,400.0000000000163,1024920.1559395428,18744.036887998802,18744.036887998802,19.92367690092279,0.7692884934350314,37488.073775997604 
 08/16  09:00:00,16.875,2.0,21.40294991309665,0.0,118864.5975755242,400.0000000000072,677376.7144764474,18744.036887998802,18744.036887998802,20.741872402998865,0.7672228593021979,37488.073775997604 
 08/16  10:00:00,18.4,2.0,21.694552682134198,0.0,80085.58888105606,400.0000000000032,494139.6903093654,18744.036887998802,18744.036887998802,21.249226068862953,0.7692918255606732,37488.073775997604 
 08/16  11:00:00,19.0,2.625,21.83463699571005,0.0,60091.97281064264,400.0000000000017,430838.85900436476,18744.036887998802,18744.036887998802,21.50052138369977,0.7715791430227275,37488.073775997604 
 08/16  12:00:00,19.8125,2.375,21.82081242744295,0.0,34277.29319448758,400.0000000000009,307852.2062930359,18744.036887998802,18744.036887998802,21.630214390791657,0.7684108801807817,37488.073775997604 
 08/16  13:00:00,20.7375,2.0,21.796748655942917,0.0,9026.205972724507,400.0000000000005,162566.03381028346,18744.036887998802,18744.036887998802,21.746552258955518,0.7694076854732307,37488.073775997604 
 08/16  14:00:00,21.625,2.625,21.78855572854684,14194.50932981424,0.0,400.0000000000005,32896.71473352909,18744.036887998802,18744.036887998802,21.86750623380904,0.771066422483774,37488.073775997604 
 08/16  15:00:00,22.6875,2.375,21.809367666827303,41371.62476867839,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.03951292662706,0.7684251284181013,37488.073775997604 
 08/16  16:00:00,23.0375,2.625,21.815135717769053,52268.38942118918,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.10592644711126,0.7693741554215017,37488.073775997604 
 08/16  17:00:00,23.0,2.375,21.78932111552178,52373.004267401644,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.080709823951125,0.770807679728268,37488.073775997604 
 08/16  18:00:00,22.6875,1.375,21.7572488112973,45391.20140522944,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.009786435993,0.7687411192554225,37488.073775997604 
 08/16  19:00:00,22.1875,2.25,21.707723160578254,33655.71505231069,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.894974251623708,0.7694264780529552,37488.073775997604 
 08/16  20:00:00,20.75,2.375,21.621679304988618,5654.051553998147,6658.058864293253,400.0000000000002,137669.37558641107,18744.036887998802,18744.036887998802,21.616103167095343,0.7706675448439292,37488.073775997604 
 08/16  21:00:00,19.125,2.0,21.497561946879394,0.0,42729.64886930754,400.0000000000003,367078.81707115634,18744.036887998802,18744.036887998802,21.260037394657058,0.76863499963731,37488.073775997604 
 08/16  22:00:00,16.35,2.0,21.35466421910592,0.0,110458.23854896211,400.0000000000003,772396.1537198465,18744.036887998802,18744.036887998802,20.740987349522165,0.769640170380163,37488.073775997604 
 08/16  23:00:00,13.75,1.375,21.200215794541663,0.0,177752.07439145073,400.0000000000003,1144372.1394819994,18744.036887998802,18744.036887998802,20.21274238819586,0.7707794890860373,37488.073775997604 
 08/16  24:00:00,12.312499999999998,0.6875,21.108586822530427,0.0,216232.08837959662,400.00000000000034,1348857.1887681272,18744.036887998802,18744.036887998802,19.907327602587955,0.7680032163363881,37488.073775997604 
 08/17  01:00:00,11.9625,0.1875,21.057659770741736,0.0,225791.93733607559,400.00000000000034,1392710.6261972403,18744.036887998802,18744.036887998802,19.80335515072585,0.7689658426444229,37488.073775997604 
 08/17  02:00:00,11.375,0.0,21.016934795766602,0.0,239459.44503711502,400.00000000000017,1477037.151442973,18744.036887998802,18744.036887998802,19.686679255115468,0.7704462943141872,37488.073775997604 
 08/17  03:00:00,10.624999999999998,0.0,20.9543425249056,0.0,257776.67654376215,400.00000000000017,1579846.088562572,18744.036887998802,18744.036887998802,19.522216234623922,0.7678199992072635,37488.073775997604 
 08/17  04:00:00,10.15,0.0,20.892125445132148,0.0,268834.0733513277,400.00000000000017,1643945.7541595288,18744.036887998802,18744.036887998802,19.398178468236445,0.7684834328467891,37488.073775997604 
 08/17  05:00:00,9.375,0.0,20.812813079721384,0.0,286566.1088789767,400.00000000000017,1752912.046120501,18744.036887998802,18744.036887998802,19.22020969996159,0.7697602884677137,37488.073775997604 
 08/17  06:00:00,11.625,0.0,20.811390236303662,0.0,233666.0855873077,400.00000000000034,1401099.0419768984,18744.036887998802,18744.036887998802,19.51280934999331,0.7673982898988738,37488.073775997604 
 08/17  07:00:00,13.075,0.0,21.054549430069144,0.0,209330.25722652554,400.0000000000002,1209465.7881724206,18744.036887998802,18744.036887998802,19.891309459148804,0.7689224885187035,37488.073775997604 
 08/17  08:00:00,15.5,0.0,21.457556935336974,0.0,162146.80094941997,400.0000000000003,892928.0842050293,18744.036887998802,18744.036887998802,20.556696019174282,0.7713499530961406,37488.073775997604 
 08/17  09:00:00,18.8125,0.625,21.965769999103777,0.0,85653.89105491096,400.0000000000002,463741.92569006176,18744.036887998802,18744.036887998802,21.489993461255626,0.7702257541034554,37488.073775997604 
 08/17  10:00:00,20.5875,1.625,23.73923418739798,0.0,3359909.565983246,512.2259271172417,455576.52571628056,18744.036887998802,18744.036887998802,23.2207997032999,0.7751748673586781,6816288.073775997 
 08/17  11:00:00,22.25,2.0,23.99999979817237,0.0,5427315.628237493,672.6390629763885,267794.3672680418,18744.036887998802,18744.036887998802,23.841281888812652,0.7805152728303852,8346288.073775997 
 08/17  12:00:00,23.625,2.0,23.99999999952689,0.0,6134071.096312091,764.5512957666543,57343.00107479476,18744.036887998802,18744.036887998802,24.04749030885495,0.7783704475152744,8346288.073775997 
 08/17  13:00:00,24.625,2.625,23.999999999998995,0.0,6589455.14358758,817.7280159644399,0.0,18744.036887998802,18744.036887998802,24.197487651959477,0.7792094255924854,8346288.073775997 
 08/17  14:00:00,25.0,2.375,24.0,0.0,1121111.4864331894,721.19218061695,0.0,18744.036887998802,18744.036887998802,24.253743553913996,0.7803422622007578,256368.07377599765 
 08/17  15:00:00,25.875,2.0,24.0,0.0,5228211.463479423,697.7697597783243,0.0,18744.036887998802,18744.036887998802,24.385010142057137,0.7787675124671622,6816288.073775997 
 08/17  16:00:00,26.15,3.25,23.999999999999996,0.0,6615426.898589331,778.8007741718965,0.0,18744.036887998802,18744.036887998802,24.426232567059248,0.7794967206689329,8346288.073775997 
 08/17  17:00:00,26.0,3.375,24.0,0.0,6932600.363357903,824.2259073713433,0.0,18744.036887998802,18744.036887998802,24.403720269429343,0.780515495962059,8346288.073775997 
 08/17  18:00:00,26.625,1.75,24.0,0.0,7140765.089258177,852.5344012302986,0.0,18744.036887998802,18744.036887998802,24.4974801401975,0.779142304052435,8346288.073775997 
 08/17  19:00:00,26.375,2.25,24.000000000000004,0.0,1275045.0343831636,727.6262662497761,0.0,18744.036887998802,18744.036887998802,24.459989426144965,0.7794008129110209,37488.073775997604 
 08/17  20:00:00,24.75,2.375,24.0,0.0,561524.8257743712,551.0757148307327,0.0,18744.036887998802,18744.036887998802,24.21691132967281,0.7801748490293968,37488.073775997604 
 08/17  21:00:00,22.8125,2.0,24.0,0.0,231313.6244595169,467.91899653092776,182485.63148436698,18744.036887998802,18744.036887998802,23.92329071694841,0.7791712782220692,37488.073775997604 
 08/17  22:00:00,19.5375,2.0,23.96100584770789,0.0,108810.64083464563,429.7639488407561,683234.6255654488,18744.036887998802,18744.036887998802,23.423201741585057,0.7798898086073234,37488.073775997604 
 08/17  23:00:00,17.375,2.0,23.760450792355698,0.0,146852.18879878963,412.8994949087711,987128.718932578,18744.036887998802,18744.036887998802,22.948167513918094,0.7801854840589375,37488.073775997604 
 08/17  24:00:00,16.4375,2.0,23.61185168530128,0.0,170548.5576893143,405.5960816755661,1105445.5609627026,18744.036887998802,18744.036887998802,22.668262559368383,0.7778489011102541,37488.073775997604 
 08/18  01:00:00,15.4125,2.0,23.482009529275658,0.0,195048.67324127184,402.43201257710416,1241768.8363081166,18744.036887998802,18744.036887998802,22.402578760960473,0.7781062151960682,37488.073775997604 
 08/18  02:00:00,14.375,2.0,23.357915568366952,0.0,219999.30200023306,401.0554847646168,1381262.467043316,18744.036887998802,18744.036887998802,22.14004174255023,0.7787333618199546,37488.073775997604 
 08/18  03:00:00,14.5,1.375,23.271535876923927,0.0,216651.20983470167,400.4584604891572,1346220.8595376876,18744.036887998802,18744.036887998802,22.07187276947913,0.7765116501731366,37488.073775997604 
 08/18  04:00:00,14.3,2.25,23.20078363856325,0.0,218641.578378421,400.1996176574944,1367565.6901036054,18744.036887998802,18744.036887998802,21.989787726720145,0.7768930470828118,37488.073775997604 
 08/18  05:00:00,13.375,2.375,23.088666862148166,0.0,239877.4352169109,400.08659698704514,1492974.1854879265,18744.036887998802,18744.036887998802,21.75977868990602,0.7776074501233214,37488.073775997604 
 08/18  06:00:00,13.249999999999998,2.0,23.005750515848703,0.0,243958.31331105228,400.0376238754096,1495718.7937372653,18744.036887998802,18744.036887998802,21.654009868206963,0.7754578017813563,37488.073775997604 
 08/18  07:00:00,14.4,2.0,23.155386172378265,0.0,228412.19467182163,400.016380955769,1331946.2815519571,18744.036887998802,18744.036887998802,21.889533323853428,0.77638929841264,37488.073775997604 
 08/18  08:00:00,16.875,2.625,23.528290941395767,0.0,177715.99635851712,400.00711566503315,1004310.0910370478,18744.036887998802,18744.036887998802,22.54336243940436,0.7783219182484268,37488.073775997604 
 08/18  09:00:00,20.4375,1.75,23.93442893532357,0.0,198927.73983169073,400.0030918282726,524594.4036075666,18744.036887998802,18744.036887998802,23.447467477233605,0.777672302143383,37488.073775997604 
 08/18  10:00:00,23.2125,1.625,23.99998297802229,0.0,5314808.7270005345,524.0505131269528,120816.67300882327,18744.036887998802,18744.036887998802,23.985065304416345,0.7792364857294882,6816288.073775997 
 08/18  11:00:00,25.25,2.0,23.999999960631687,0.0,7169056.73273993,671.3933874819058,0.0,18744.036887998802,18744.036887998802,24.291323057171397,0.7806677631415597,8346288.073775997 
 08/18  12:00:00,26.875,2.0,23.999999999900307,0.0,7532963.920673634,756.8271819765254,0.0,18744.036887998802,18744.036887998802,24.53491485564941,0.779430252190406,8346288.073775997 
 08/18  13:00:00,27.775,2.625,23.999999999999734,0.0,7666761.119652139,809.7235940677168,0.0,18744.036887998802,18744.036887998802,24.669936244153348,0.7797718298485903,8346288.073775997 
 08/18  14:00:00,28.0,3.0,24.0,0.0,1925471.5380724124,721.2208201779249,0.0,18744.036887998802,18744.036887998802,24.70371247818806,0.7802406375321878,256368.07377599765 
 08/18  15:00:00,28.625,2.375,24.0,0.0,5945929.489009656,700.2641243978838,0.0,18744.036887998802,18744.036887998802,24.797485996031035,0.7799029060011254,6816288.073775997 
 08/18  16:00:00,29.0,2.625,24.0,0.0,7335597.364290677,777.3510028324488,0.0,18744.036887998802,18744.036887998802,24.853712175495044,0.7801010093895757,8346288.073775997 
 08/18  17:00:00,29.0,2.375,24.0,0.0,7626374.410544721,822.4070495592667,0.0,18744.036887998802,18744.036887998802,24.85370272622258,0.7803541737283219,8346288.073775997 
 08/18  18:00:00,29.25,1.375,24.0,0.0,7800119.346604967,850.8004524210949,0.0,18744.036887998802,18744.036887998802,24.891215021654062,0.7804401032155206,8346288.073775997 
 08/18  19:00:00,28.525,1.625,24.0,0.0,1849808.444011815,730.866022008675,0.0,18744.036887998802,18744.036887998802,24.782499458993865,0.7801189980414985,37488.073775997604 
 08/18  20:00:00,26.125,2.0,24.0,0.0,1055066.9046952904,559.2834057300297,0.0,18744.036887998802,18744.036887998802,24.42709087323424,0.7800635127653468,37488.073775997604 
 08/18  21:00:00,24.0625,1.375,24.0,0.0,681598.8180489698,474.48234369481634,24017.86329935798,18744.036887998802,18744.036887998802,24.11351429723721,0.7808029893511194,37488.073775997604 
 08/18  22:00:00,20.0625,0.375,24.0,0.0,460985.9801283199,433.88509417952764,605093.4094585602,18744.036887998802,18744.036887998802,23.51103277873143,0.7811484684003698,37488.073775997604 
 08/18  23:00:00,17.375,0.0,24.0,0.0,347578.5747317788,415.0510383501515,1017274.54038667,18744.036887998802,18744.036887998802,23.10990818098335,0.7810694979609349,37488.073775997604 
 08/18  24:00:00,16.375,0.0,24.0,0.0,305713.3833535856,406.6193257965405,1171475.331108221,18744.036887998802,18744.036887998802,22.959916704454713,0.7810394096806956,37488.073775997604 
 08/19  01:00:00,14.75,0.0,24.000000000000004,0.0,275395.684714874,402.8945363120373,1420892.0757352524,18744.036887998802,18744.036887998802,22.71617541776326,0.781075784480152,37488.073775997604 
 08/19  02:00:00,14.0,0.0,23.999999999999996,0.0,265411.40791875747,401.258032239822,1534579.8437351643,18744.036887998802,18744.036887998802,22.603700630947223,0.781008269681087,37488.073775997604 
 08/19  03:00:00,14.249999999999998,0.0,24.0,0.0,270792.94492350856,400.5465493869972,1496139.2504848642,18744.036887998802,18744.036887998802,22.641219775222158,0.7809589275081676,37488.073775997604 
 08/19  04:00:00,13.525,0.0,23.99364280829313,0.0,268311.3961491524,400.2375351784781,1606994.323175548,18744.036887998802,18744.036887998802,22.531131154602217,0.7808363636119539,37488.073775997604 
 08/19  05:00:00,13.0,0.0,23.960808270610347,0.0,277227.8712843548,400.10305370857526,1682557.502396121,18744.036887998802,18744.036887998802,22.42653822999977,0.7805998812473739,37488.073775997604 
 08/19  06:00:00,13.0,0.0,23.949033642999883,0.0,278591.4788035252,400.04471255539715,1679035.7907479834,18744.036887998802,18744.036887998802,22.406965741798263,0.7808612530652841,37488.073775997604 
 08/19  07:00:00,14.875,0.0,23.99942323878131,0.0,495890.1789253419,400.0195283892574,1399363.0500809075,18744.036887998802,18744.036887998802,22.727725752765668,0.780664342941688,37488.073775997604 
 08/19  08:00:00,20.375,0.625,23.999999980330582,0.0,917536.126887244,400.00885680986323,556538.9199437362,18744.036887998802,18744.036887998802,23.559620029669027,0.7801450505175989,37488.073775997604 
 08/19  09:00:00,22.4375,1.0,23.999999999998735,0.0,1187028.7765136082,400.00418283185775,239906.0742337426,18744.036887998802,18744.036887998802,23.868683223911823,0.780998193786194,37488.073775997604 
 08/19  10:00:00,25.1625,1.0,24.0,0.0,6263880.362467187,518.4782486079782,25913.627343797947,18744.036887998802,18744.036887998802,24.277984482366307,0.7810125367003304,6816288.073775997 
 08/19  11:00:00,27.625,1.625,24.0,0.0,7983721.49050907,661.6091264448894,0.0,18744.036887998802,18744.036887998802,24.647450091465526,0.7804367085484989,8346288.073775997 
 08/19  12:00:00,29.1875,2.0,24.0,0.0,8207269.978586681,747.551774366956,0.0,18744.036887998802,18744.036887998802,24.881868731610258,0.7815893578112112,8346288.073775997 
 08/19  13:00:00,29.9625,2.625,24.0,0.0,8254358.5295694135,801.8533702643775,0.0,18744.036887998802,18744.036887998802,24.998118366819952,0.7809970019437387,8346288.073775997 
 08/19  14:00:00,30.0,3.0,24.0,0.0,2424369.929189178,719.2604072113902,0.0,18744.036887998802,18744.036887998802,25.00376120039336,0.7799673978955347,256368.07377599765 
 08/19  15:00:00,30.750000000000004,2.375,24.0,0.0,6425677.743362324,700.5513503780901,0.0,18744.036887998802,18744.036887998802,25.116287323737918,0.782046472080822,6816288.073775997 
 08/19  16:00:00,31.075,2.0,24.0,0.0,7825813.8806916345,775.3683499899174,0.0,18744.036887998802,18744.036887998802,25.16500589639623,0.7813347486794588,8346288.073775997 
 08/19  17:00:00,31.0,2.0,24.0,0.0,8114731.948966395,820.400003701657,0.0,18744.036887998802,18744.036887998802,25.15374529700647,0.7801537310173605,8346288.073775997 
 08/19  18:00:00,30.625,1.375,24.0,0.0,8276954.341098044,848.7387991757868,0.0,18744.036887998802,18744.036887998802,25.09749949312859,0.7828455387211747,8346288.073775997 
 08/19  19:00:00,28.9,1.625,24.0,0.0,2275609.989824138,731.9767912017455,0.0,18744.036887998802,18744.036887998802,24.83881124396232,0.7814764251557325,37488.073775997604 
 08/19  20:00:00,26.75,2.0,24.0,0.0,1452254.8574095368,564.1100972268023,0.0,18744.036887998802,18744.036887998802,24.517179075281035,0.7796355230747618,37488.073775997604 
 08/19  21:00:00,25.187500000000004,1.6875,24.0,0.0,1077041.4509670497,479.01603531601364,0.0,18744.036887998802,18744.036887998802,24.284194602959246,0.782478038478216,37488.073775997604 
 08/19  22:00:00,23.6375,1.1875,24.0,0.0,896038.9504883863,437.15962192472267,66128.81382817437,18744.036887998802,18744.036887998802,24.04943745509918,0.7816743302561473,37488.073775997604 
 08/19  23:00:00,21.125,1.0,24.0,0.0,794426.9717667641,417.2698751369518,440645.832815803,18744.036887998802,18744.036887998802,23.67253006492642,0.7801350474722928,37488.073775997604 
 08/19  24:00:00,21.125,1.3125,24.0,0.0,775449.255739813,407.94968212758766,441408.7435140755,18744.036887998802,18744.036887998802,23.667585248865915,0.7826746141091218,37488.073775997604 
 08/20  01:00:00,18.1125,1.8125,24.0,0.0,728952.5763288117,403.64503780419506,904144.2558399218,18744.036887998802,18744.036887998802,23.21540114489748,0.7819417715534603,37488.073775997604 
 08/20  02:00:00,17.2125,1.375,24.0,0.0,720028.9270649032,401.6538962556274,1042667.7663547848,18744.036887998802,18744.036887998802,23.079487657108444,0.7805497926917233,37488.073775997604 
 08/20  03:00:00,18.3125,0.6875,24.0,0.0,742261.4871594919,400.75341245553807,873864.0356023861,18744.036887998802,18744.036887998802,23.23524951269983,0.7834397135514644,37488.073775997604 
 08/20  04:00:00,16.3125,0.1875,24.0,0.0,710485.0499709167,400.34269378302525,1180017.2130562002,18744.036887998802,18744.036887998802,22.948007532141773,0.7825752240026602,37488.073775997604 
 08/20  05:00:00,15.625,0.625,24.0,0.0,687174.2115640601,400.1549108816484,1286183.0744329705,18744.036887998802,18744.036887998802,22.8420512710255,0.7808444093409846,37488.073775997604 
 08/20  06:00:00,16.25,1.0,24.0,0.0,709610.2680278795,400.0700027187951,1190875.629184728,18744.036887998802,18744.036887998802,22.929456880425704,0.7838309956277684,37488.073775997604 
 08/20  07:00:00,16.15,1.0,24.0,0.0,968645.72687601,400.03188269179077,1205407.6182997697,18744.036887998802,18744.036887998802,22.925160506305104,0.782656602713218,37488.073775997604 
 08/20  08:00:00,19.125,1.625,24.0,0.0,1362481.1102313409,400.014958914157,747493.7377503966,18744.036887998802,18744.036887998802,23.37248901793592,0.7805032130786937,37488.073775997604 
 08/20  09:00:00,22.625,1.375,24.0,0.0,1656274.6056284131,400.00725783144264,211034.5274063092,18744.036887998802,18744.036887998802,23.89712956246591,0.7832821197580419,37488.073775997604 
 08/20  10:00:00,25.725,1.625,24.0,0.0,6763933.939669139,515.6870446632391,0.0,18744.036887998802,18744.036887998802,24.36779829861307,0.7824002389994094,6816288.073775997 
 08/20  11:00:00,28.875,3.25,24.0,0.0,8504241.70353693,656.2436696360455,0.0,18744.036887998802,18744.036887998802,24.83773742016352,0.7804699152825382,8346288.073775997 
 08/20  12:00:00,30.375,4.0,23.999999999999996,0.0,8719603.805044511,741.1658958289106,0.0,18744.036887998802,18744.036887998802,25.059985027818346,0.7835636420984222,8346288.073775997 
 08/20  13:00:00,30.225,4.0,24.0,0.0,8735808.895826302,795.3233526251389,0.0,18744.036887998802,18744.036887998802,25.03751180596968,0.7821603029126827,8346288.073775997 
 08/20  14:00:00,30.625,4.0,24.0,0.0,2870478.160897693,716.6617136590505,0.0,18744.036887998802,18744.036887998802,25.09753882268702,0.7798381151328464,256368.07377599765 
 08/20  15:00:00,31.3125,3.375,24.0,0.0,6863337.36700977,699.6154233791277,0.0,18744.036887998802,18744.036887998802,25.200670060047223,0.7837571890750825,6816288.073775997 
 08/20  16:00:00,30.5625,3.625,24.0,0.0,8253417.518716845,772.4303864816312,0.0,18744.036887998802,18744.036887998802,25.088119205984626,0.7824388456644463,8346288.073775997 
 08/20  17:00:00,30.625,4.0,24.0,0.0,8539059.81116876,816.655426906828,0.0,18744.036887998802,18744.036887998802,25.09749090510668,0.7801668239436388,8346288.073775997 
 08/20  18:00:00,30.812500000000004,3.375,24.0,0.0,8700732.210068153,844.6437363868591,0.0,18744.036887998802,18744.036887998802,25.125635556301106,0.7843116645179163,8346288.073775997 
 08/20  19:00:00,29.6375,3.0,24.0,0.0,2677712.9629405225,731.0999930175914,0.0,18744.036887998802,18744.036887998802,24.951012995895184,0.7824614514488242,37488.073775997604 
 08/20  20:00:00,25.875,1.75,24.0,0.0,1806858.002566344,567.2643318335814,3.2023583380020583e-10,18744.036887998802,18744.036887998802,24.385398715995084,0.7800546713709171,37488.073775997604 
 08/20  21:00:00,24.3125,0.6875,24.0,0.0,1422575.8731117528,482.1821814770203,0.0,18744.036887998802,18744.036887998802,24.15067231138995,0.7835905427277232,37488.073775997604 
 08/20  22:00:00,21.6875,0.1875,24.0,0.0,1224121.7410244732,439.5042284645497,354350.1539234952,18744.036887998802,18744.036887998802,23.756938053759313,0.7821053746596808,37488.073775997604 
 08/20  23:00:00,19.375,1.25,24.0,0.0,1123623.423961467,418.7106453766839,709278.2218946714,18744.036887998802,18744.036887998802,23.4100551963029,0.7800164575377885,37488.073775997604 
 08/20  24:00:00,20.875,1.375,24.0,0.0,1127875.2444194043,408.8075239605073,479754.76145371824,18744.036887998802,18744.036887998802,23.62801426531196,0.7836034680732925,37488.073775997604 
 08/21  01:00:00,18.25,0.375,24.000000000000004,0.0,1089053.098016898,404.1476778345184,882781.7947398312,18744.036887998802,18744.036887998802,23.23689552952018,0.7826384236615139,37488.073775997604 
 08/21  02:00:00,16.0,0.0,24.0,0.0,1054060.361106171,401.9347425858256,1227119.5871403015,18744.036887998802,18744.036887998802,22.90375118510283,0.7805558742488018,37488.073775997604 
 08/21  03:00:00,18.8125,0.0,24.0,0.0,1092928.4577652179,400.90258449850285,796669.0007889743,18744.036887998802,18744.036887998802,23.318711164503785,0.7840458910819135,37488.073775997604 
 08/21  04:00:00,17.6875,0.0,24.0,0.0,1066353.560347629,400.4230458076612,969158.2063808839,18744.036887998802,18744.036887998802,23.153385413989522,0.7828003246173536,37488.073775997604 
 08/21  05:00:00,16.625,0.625,24.000000000000004,0.0,1028140.9256535498,400.1970055537894,1131324.8027695064,18744.036887998802,18744.036887998802,22.99749691690875,0.7805455194401725,37488.073775997604 
 08/21  06:00:00,15.812500000000002,1.0,24.0,0.0,1008967.1179426026,400.0914563887601,1257127.2545385188,18744.036887998802,18744.036887998802,22.874444834437995,0.7840632230710116,37488.073775997604 
 08/21  07:00:00,15.6625,1.0,24.0,0.0,1164300.7713612795,400.042403134839,1280481.3342894658,18744.036887998802,18744.036887998802,22.848029880774003,0.7826945957542972,37488.073775997604 
 08/21  08:00:00,20.375,0.375,24.0,0.0,1459998.7655681013,400.0201254140797,556784.3200097737,18744.036887998802,18744.036887998802,23.55480624889934,0.7804042160859866,37488.073775997604 
 08/21  09:00:00,24.0,0.625,24.0,0.0,1717565.007868919,400.009854699487,30723.859929695456,18744.036887998802,18744.036887998802,24.104124961224425,0.7838098580408405,37488.073775997604 
 08/21  10:00:00,26.1,2.25,24.000000000000004,0.0,6865461.736731055,515.1130624693714,0.0,18744.036887998802,18744.036887998802,24.432499442413906,0.7828675540693565,6816288.073775997 
 08/21  11:00:00,28.25,3.0,24.0,0.0,8664727.45567862,655.0234351642521,0.0,18744.036887998802,18744.036887998802,24.749061576742484,0.7806151733396625,8346288.073775997 
 08/21  12:00:00,30.062500000000004,2.375,24.0,0.0,8928552.63434245,740.307559845988,0.0,18744.036887998802,18744.036887998802,25.02596873926959,0.7836264523018449,8346288.073775997 
 08/21  13:00:00,30.2625,2.0,24.0,0.0,8970591.35553607,795.2478310720239,0.0,18744.036887998802,18744.036887998802,25.050466346858087,0.7823387201678804,8346288.073775997 
 08/21  14:00:00,31.25,2.625,24.0,0.0,3106781.0601732545,718.6118237932334,0.0,18744.036887998802,18744.036887998802,25.191218904723662,0.7800114322756734,256368.07377599765 
 08/21  15:00:00,32.5,3.0,24.0,0.0,7115842.888727525,701.7417193037651,0.0,18744.036887998802,18744.036887998802,25.378719130438913,0.7833708381614393,6816288.073775997 
 08/21  16:00:00,32.3,2.375,24.0,0.0,8518791.886558354,773.2993015945759,0.0,18744.036887998802,18744.036887998802,25.348724192178526,0.7821184404982231,8346288.073775997 
 08/21  17:00:00,32.0,2.0,24.0,0.0,8787942.840977266,817.7201761081384,0.0,18744.036887998802,18744.036887998802,25.306499791060432,0.7801403578037678,8346288.073775997 
 08/21  18:00:00,32.0625,2.0,24.0,0.0,8946364.898459772,846.108445819518,0.0,18744.036887998802,18744.036887998802,25.336327972601847,0.7835027300364205,8346288.073775997 
 08/21  19:00:00,30.7875,1.375,24.0,0.0,2902082.0761553524,734.3471366798935,0.0,18744.036887998802,18744.036887998802,25.14239018538356,0.7822008151720926,37488.073775997604 
 08/21  20:00:00,29.375,1.0,24.0,0.0,2052755.1392297656,572.0611826639121,0.0,18744.036887998802,18744.036887998802,24.935338901044567,0.780332902259373,37488.073775997604 
 08/21  21:00:00,26.8125,2.25,24.0,0.0,1653262.097628302,486.42647710775304,0.0,18744.036887998802,18744.036887998802,24.53611500788774,0.7828655768417261,37488.073775997604 
 08/21  22:00:00,25.1875,4.875,24.0,0.0,1471664.4896658126,442.160995106886,0.0,18744.036887998802,18744.036887998802,24.284245262927328,0.7819983164702055,37488.073775997604 
 08/21  23:00:00,23.125,4.75,24.0,0.0,1373214.9871964718,420.23428544665853,144104.77623059571,18744.036887998802,18744.036887998802,23.97138892542583,0.7807153148153151,37488.073775997604 
 08/21  24:00:00,22.5625,3.0625,24.0,0.0,1345164.9129826413,409.6784858570305,220935.24126624654,18744.036887998802,18744.036887998802,23.88729612368199,0.7822438829694098,37488.073775997604 
 08/22  01:00:00,21.0875,1.5625,24.0,0.0,1323500.3459422588,404.6403537413373,447544.23051571357,18744.036887998802,18744.036887998802,23.663762800118302,0.781571187219769,37488.073775997604 
 08/22  02:00:00,19.375,1.625,23.999999999999996,0.0,1298243.0381217597,402.21736525032856,710684.0583812847,18744.036887998802,18744.036887998802,23.40345948760649,0.7807052093565461,37488.073775997604 
 08/22  03:00:00,20.375,1.375,24.0,0.0,1311688.3388503753,401.0569927821982,557038.356486089,18744.036887998802,18744.036887998802,23.554973099421165,0.7816567386917027,37488.073775997604 
 08/22  04:00:00,18.575,0.375,24.0,0.0,1276881.652665604,400.50478556320843,833644.5009217579,18744.036887998802,18744.036887998802,23.282613676924193,0.7813666848162001,37488.073775997604 
 08/22  05:00:00,18.25,0.0,24.0,0.0,1251634.7592833652,400.23941448775116,883615.6159969755,18744.036887998802,18744.036887998802,23.229802349981988,0.7808314007963616,37488.073775997604 
 08/22  06:00:00,19.5,0.625,24.0,0.0,1271886.2170202704,400.11375064525987,691664.669465388,18744.036887998802,18744.036887998802,23.406367730729798,0.7815174402311651,37488.073775997604 
 08/22  07:00:00,18.05,1.625,24.0,0.0,1467766.3233511506,400.0543662554469,914941.2237349958,18744.036887998802,18744.036887998802,23.196325550604158,0.7816009945480906,37488.073775997604 
 08/22  08:00:00,18.875,3.25,24.0,0.0,1765832.2420429594,400.02632439338737,787943.7130001272,18744.036887998802,18744.036887998802,23.327035121768056,0.781038377621567,37488.073775997604 
 08/22  09:00:00,21.0,2.75,24.0,0.0,2004755.7530051046,400.0130075516972,461137.81806094275,18744.036887998802,18744.036887998802,23.646625716819628,0.781174104218757,37488.073775997604 
 08/22  10:00:00,22.475,3.25,24.0,0.0,2050875.9111682763,400.0065208100822,234392.2763391766,18744.036887998802,18744.036887998802,23.870261719663322,0.7809197113820294,37488.073775997604 
 08/22  11:00:00,24.25,4.0,23.999999999999996,0.0,1927987.735388108,400.0032609334701,19212.86239146733,18744.036887998802,18744.036887998802,24.141868965806623,0.780648230660802,37488.073775997604 
 08/22  12:00:00,26.124999999999996,2.75,24.0,0.0,1691029.2112337886,400.0016189539293,0.0,18744.036887998802,18744.036887998802,24.42797664098445,0.7806780886016099,37488.073775997604 
 08/22  13:00:00,27.55,3.25,24.0,0.0,1503008.9421507844,400.00079694547696,0.0,18744.036887998802,18744.036887998802,24.646585806675173,0.7805561567090411,37488.073775997604 
 08/22  14:00:00,28.625,4.0,24.0,0.0,1403551.843932404,400.00038853921774,0.0,18744.036887998802,18744.036887998802,24.811782948253807,0.780487707653831,37488.073775997604 
 08/22  15:00:00,28.874999999999996,3.375,24.0,0.0,1337509.5234345566,400.0001886989499,0.0,18744.036887998802,18744.036887998802,24.850159313989064,0.7809777229771642,37488.073775997604 
 08/22  16:00:00,28.3,3.625,24.0,0.0,1288698.689195848,400.00009138284827,0.0,18744.036887998802,18744.036887998802,24.7619944415932,0.7808654317525995,37488.073775997604 
 08/22  17:00:00,27.375,5.875,24.0,0.0,1252321.7916929384,400.0000438743907,0.0,18744.036887998802,18744.036887998802,24.622300335711106,0.7807057297258952,37488.073775997604 
 08/22  18:00:00,26.249999999999996,4.5,24.0,0.0,1197644.206395708,400.0000208280848,0.0,18744.036887998802,18744.036887998802,24.44872392405403,0.7810393809163085,37488.073775997604 
 08/22  19:00:00,25.3,5.5,24.0,0.0,1169617.0416929827,400.00000989923245,0.0,18744.036887998802,18744.036887998802,24.30226097977019,0.7810278229428843,37488.073775997604 
 08/22  20:00:00,23.75,6.375,24.0,0.0,1150021.1063262494,400.00000464301064,57670.92995543848,18744.036887998802,18744.036887998802,24.06529883392419,0.781026534620682,37488.073775997604 
 08/22  21:00:00,22.375,4.125,23.999999999999996,0.0,1150661.3738114047,400.0000021767712,249911.69652626396,18744.036887998802,18744.036887998802,23.85565448105134,0.7804577570048228,37488.073775997604 
