Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 08/22  22:00:00,21.375,3.625,24.0,0.0,1157976.8088637362,400.0000010280805,403687.9092770682,18744.036887998802,18744.036887998802,23.702687013430765,0.7807448119348478,37488.073775997604 
 08/22  23:00:00,20.375,3.375,23.999999999999996,0.0,1151357.5830636723,400.0000004840958,557483.3657345183,18744.036887998802,18744.036887998802,23.549257666604642,0.7812089413452266,37488.073775997604 
 08/22  24:00:00,20.125,2.375,24.0,0.0,1135368.213389324,400.0000002279086,595944.5702740275,18744.036887998802,18744.036887998802,23.512817703864016,0.7804335589752245,37488.073775997604 
 08/23  01:00:00,19.45,3.25,24.0,0.0,1085436.3864979644,400.00000010719975,699730.6791020738,18744.036887998802,18744.036887998802,23.408809530184516,0.7807788144226643,37488.073775997604 
 08/23  02:00:00,18.375,3.375,24.0,0.0,1011066.6452137693,400.00000004988743,865111.1110110168,18744.036887998802,18744.036887998802,23.24382356346553,0.781376515335897,37488.073775997604 
 08/23  03:00:00,18.3125,2.375,24.000000000000004,0.0,943631.1420769669,400.000000023099,874776.6233995612,18744.036887998802,18744.036887998802,23.240298140982752,0.7802157630980233,37488.073775997604 
 08/23  04:00:00,17.5625,3.25,24.0,0.0,849944.2279771017,400.00000001065683,990021.0629703422,18744.036887998802,18744.036887998802,23.132646032141363,0.780636959478686,37488.073775997604 
 08/23  05:00:00,16.375,4.0,24.000000000000004,0.0,736228.7531076057,400.00000000483897,1172487.213928949,18744.036887998802,18744.036887998802,22.95395422348964,0.781329447322042,37488.073775997604 
 08/23  06:00:00,15.5625,2.125,24.0,0.0,656883.6737775829,400.0000000021765,1297316.3811003857,18744.036887998802,18744.036887998802,22.835559441400488,0.7795690637696189,37488.073775997604 
 08/23  07:00:00,15.1125,2.875,24.0,0.0,682442.789797016,400.00000000098044,1366338.2685422979,18744.036887998802,18744.036887998802,22.770378101338657,0.7801988194443872,37488.073775997604 
 08/23  08:00:00,15.0,3.375,24.0,0.0,752642.5575509113,400.0000000004406,1383445.280947942,18744.036887998802,18744.036887998802,22.75268837993078,0.7811646021274892,37488.073775997604 
 08/23  09:00:00,15.5,2.375,24.0,0.0,828828.0048715502,400.0000000001997,1306425.3780326096,18744.036887998802,18744.036887998802,22.827760273450643,0.7787219301697657,37488.073775997604 
 08/23  10:00:00,16.55,3.875,24.0,0.0,873893.2228613035,400.00000000009146,1144903.5414246293,18744.036887998802,18744.036887998802,22.984679251446362,0.7795153697557569,37488.073775997604 
 08/23  11:00:00,18.25,5.0,24.0,0.0,806452.2441955366,400.00000000004167,883590.2396008356,18744.036887998802,18744.036887998802,23.23568264781231,0.7807991465150637,37488.073775997604 
 08/23  12:00:00,20.5,3.125,24.0,0.0,668834.3117911118,400.000000000019,537871.7212537604,18744.036887998802,18744.036887998802,23.5753971246831,0.7784398842800231,37488.073775997604 
 08/23  13:00:00,21.775,3.25,24.0,0.0,542327.2730680525,400.00000000000864,341936.35566073126,18744.036887998802,18744.036887998802,23.768952170706413,0.7792730865393527,37488.073775997604 
 08/23  14:00:00,22.0,4.0,24.000000000000004,0.0,446546.3836528403,400.00000000000404,307355.15878922265,18744.036887998802,18744.036887998802,23.801910155891434,0.7806390425292388,37488.073775997604 
 08/23  15:00:00,22.3125,2.75,24.0,0.0,384138.4539215725,400.0000000000019,259349.6653703871,18744.036887998802,18744.036887998802,23.849326650623524,0.7785334201362988,37488.073775997604 
 08/23  16:00:00,22.8125,2.625,24.0,0.0,336028.15241604205,400.00000000000085,182511.784118991,18744.036887998802,18744.036887998802,23.92446027707605,0.779386258531793,37488.073775997604 
 08/23  17:00:00,23.0,3.625,24.0,0.0,290266.370374418,400.00000000000045,153709.33888927873,18744.036887998802,18744.036887998802,23.952486812953765,0.7807366129426636,37488.073775997604 
 08/23  18:00:00,23.0625,2.75,24.0,0.0,253219.89041028646,400.00000000000034,144103.46341900795,18744.036887998802,18744.036887998802,23.962735115525902,0.7790642103539396,37488.073775997604 
 08/23  19:00:00,23.0375,3.25,24.0,0.0,223241.95242063553,400.00000000000034,147932.54448110028,18744.036887998802,18744.036887998802,23.959269983031096,0.7796935229205875,37488.073775997604 
 08/23  20:00:00,22.375,4.0,24.0,0.0,188792.65463211143,400.0000000000004,249769.98384988809,18744.036887998802,18744.036887998802,23.85961548311331,0.780726735624343,37488.073775997604 
 08/23  21:00:00,21.125,3.375,24.0,0.0,157054.7420046452,400.00000000000034,441899.34788407764,18744.036887998802,18744.036887998802,23.671874315132037,0.778802701621768,37488.073775997604 
 08/23  22:00:00,18.975,2.375,23.993539810696706,0.0,131702.8847916754,400.0000000000003,772187.3248424903,18744.036887998802,18744.036887998802,23.347746116705324,0.779714183275019,37488.073775997604 
 08/23  23:00:00,18.625,2.625,23.97216066854641,0.0,126375.85314159,400.00000000000034,821448.0574705149,18744.036887998802,18744.036887998802,23.27330982536026,0.7808717634616238,37488.073775997604 
 08/23  24:00:00,18.1875,2.6875,23.962656450651302,0.0,136349.55130531578,400.0000000000004,888724.8110535338,18744.036887998802,18744.036887998802,23.20858665569,0.7787680268706288,37488.073775997604 
 08/24  01:00:00,16.6375,2.1875,23.88997295138673,0.0,174676.4321393855,400.00000000000034,1117162.722278812,18744.036887998802,18744.036887998802,22.92387278506022,0.7794309805250492,37488.073775997604 
 08/24  02:00:00,14.75,0.75,23.785873895302167,0.0,221832.88648687824,400.00000000000045,1392052.541730274,18744.036887998802,18744.036887998802,22.558841407133215,0.7804166337729902,37488.073775997604 
 08/24  03:00:00,14.874999999999998,0.3125,23.711504958717384,0.0,219613.56555853022,400.0000000000003,1358295.0219435585,18744.036887998802,18744.036887998802,22.496638917128998,0.7781646869994447,37488.073775997604 
 08/24  04:00:00,13.9,0.8125,23.638564369692027,0.0,240443.09823049253,400.0000000000002,1500460.8507913444,18744.036887998802,18744.036887998802,22.308373190988114,0.7787800426856204,37488.073775997604 
 08/24  05:00:00,12.375,0.375,23.49679197315805,0.0,277730.3155979292,400.0000000000003,1711860.6916691237,18744.036887998802,18744.036887998802,21.960192589451278,0.7796205909969045,37488.073775997604 
 08/24  06:00:00,13.375,0.625,23.432746141460115,0.0,254313.45913078077,400.00000000000034,1543970.7757984942,18744.036887998802,18744.036887998802,22.02550319565061,0.7774110637284486,37488.073775997604 
 08/24  07:00:00,14.7,1.625,23.592300707372942,0.0,232109.9858479434,400.0000000000002,1356952.3546273028,18744.036887998802,18744.036887998802,22.307912026399748,0.7785342462728805,37488.073775997604 
 08/24  08:00:00,16.875,2.0,23.907956886329465,0.0,246662.91242685053,400.00000000000017,1068646.6609589162,18744.036887998802,18744.036887998802,22.88339238032382,0.7804772937812053,37488.073775997604 
 08/24  09:00:00,18.875,2.0,23.999971764600705,0.0,523174.04054458806,400.00000000000017,787429.7432345895,18744.036887998802,18744.036887998802,23.32763631619864,0.7790310913566961,37488.073775997604 
 08/24  10:00:00,21.025,2.0,23.999999997880394,0.0,5633854.557276074,522.4913689097764,457144.12236939423,18744.036887998802,18744.036887998802,23.65633652102026,0.77993155683083,6816288.073775997 
 08/24  11:00:00,22.625,2.625,23.99999999999512,0.0,7393211.527767153,668.7850485457157,211144.552159972,18744.036887998802,18744.036887998802,23.89740336787972,0.7808250232502814,8346288.073775997 
 08/24  12:00:00,24.375000000000004,2.375,23.999999999999986,0.0,7690528.184378054,754.4627608129047,17277.729797477117,18744.036887998802,18744.036887998802,24.159906973936582,0.7794149294229713,8346288.073775997 
 08/24  13:00:00,25.075,2.625,24.0,0.0,7776628.1201948915,807.9796534959806,0.0,18744.036887998802,18744.036887998802,24.26491172082379,0.7798724666538194,8346288.073775997 
 08/24  14:00:00,25.0,3.0,24.0,0.0,1989579.8711223537,720.0059920614523,0.0,18744.036887998802,18744.036887998802,24.253678696968866,0.7804807395779957,256368.07377599765 
 08/24  15:00:00,26.124999999999996,2.375,24.0,0.0,5999434.333182121,699.4331090530484,0.0,18744.036887998802,18744.036887998802,24.42241829060408,0.780035088678297,6816288.073775997 
 08/24  16:00:00,26.925,2.625,24.0,0.0,7385568.629553252,776.8047118848496,0.0,18744.036887998802,18744.036887998802,24.54240638056409,0.7802383662568144,8346288.073775997 
 08/24  17:00:00,27.0,3.0,24.0,0.0,7664999.911574185,821.8473825502278,0.0,18744.036887998802,18744.036887998802,24.553665466229628,0.7805278869364641,8346288.073775997 
 08/24  18:00:00,27.499999999999996,2.375,24.0,0.0,7831387.21517594,849.9661809824231,0.0,18744.036887998802,18744.036887998802,24.628673548163377,0.7806031252781273,8346288.073775997 
 08/24  19:00:00,27.3,2.625,24.0,0.0,1871181.0388185186,729.8530170626235,0.0,18744.036887998802,18744.036887998802,24.59869106835001,0.7803365146552133,37488.073775997604 
 08/24  20:00:00,24.5,1.75,24.0,0.0,1062565.4149593525,558.3299081834906,38390.37291347661,18744.036887998802,18744.036887998802,24.178716999003075,0.7802248434388084,37488.073775997604 
 08/24  21:00:00,22.4375,1.3125,23.999999999999996,0.0,686551.5577653258,473.8104889134688,239993.75613408128,18744.036887998802,18744.036887998802,23.869302121386006,0.7803984937638981,37488.073775997604 
 08/24  22:00:00,21.4125,1.8125,24.0,0.0,509377.9731527749,433.57701294733357,397355.335990253,18744.036887998802,18744.036887998802,23.715604297676503,0.7803813021305795,37488.073775997604 
 08/24  23:00:00,21.0,2.0,24.0,0.0,430635.426176236,415.0822352343971,460778.00350075384,18744.036887998802,18744.036887998802,23.65273788919211,0.7803180872066737,37488.073775997604 
 08/24  24:00:00,21.0,2.0,24.0,0.0,403746.2932454069,406.74367036703654,460389.8280039158,18744.036887998802,18744.036887998802,23.653661531043014,0.7805783717934053,37488.073775997604 
 08/25  01:00:00,21.0,2.0,24.0,0.0,396254.02374464954,403.0109480304899,460744.7263276427,18744.036887998802,18744.036887998802,23.647869505321246,0.7804730636607689,37488.073775997604 
 08/25  02:00:00,19.125,0.75,23.999999999999996,0.0,367810.2437328189,401.34199322104735,748122.197519987,18744.036887998802,18744.036887998802,23.369892830438808,0.780608964545231,37488.073775997604 
 08/25  03:00:00,17.625,0.625,24.0,0.0,342656.2095499219,400.5938100023218,976784.2827816728,18744.036887998802,18744.036887998802,23.147511586792362,0.7810408693717412,37488.073775997604 
 08/25  04:00:00,17.775,1.625,24.0,0.0,336116.157395098,400.26175361279456,953812.4583135889,18744.036887998802,18744.036887998802,23.170042245517152,0.780588230331503,37488.073775997604 
 08/25  05:00:00,17.375,2.625,24.0,0.0,314905.6125142353,400.1152366431745,1015147.0919568129,18744.036887998802,18744.036887998802,23.110066074727825,0.7801010908375323,37488.073775997604 
 08/25  06:00:00,17.25,1.75,24.0,0.0,321478.2139226515,400.05052192932214,1034702.7437951852,18744.036887998802,18744.036887998802,23.091329323526466,0.7805242189168748,37488.073775997604 
 08/25  07:00:00,17.15,1.625,24.0,0.0,490151.4248214752,400.0223392011663,1050626.0479022216,18744.036887998802,18744.036887998802,23.076329448842863,0.7802659323835603,37488.073775997604 
 08/25  08:00:00,18.875,2.625,24.0,0.0,768907.6305777214,400.0100715765241,786530.7705748996,18744.036887998802,18744.036887998802,23.331634398005562,0.7799210330391988,37488.073775997604 
 08/25  09:00:00,20.8125,3.0,24.0,0.0,969130.1073333763,400.00465171886543,489322.07714722725,18744.036887998802,18744.036887998802,23.623256470542223,0.7803727985124165,37488.073775997604 
 08/25  10:00:00,22.9875,3.0,24.0,0.0,5997805.697559921,520.0236382326219,155495.2563627623,18744.036887998802,18744.036887998802,23.950957452238068,0.7807557404097915,6816288.073775997 
 08/25  11:00:00,24.625,2.375,24.0,0.0,7730915.397245256,664.5071910123731,0.0,18744.036887998802,18744.036887998802,24.19793990935311,0.7807343231156608,8346288.073775997 
 08/25  12:00:00,24.812500000000004,2.0,24.0,0.0,8037591.401154027,750.4568514239418,0.0,18744.036887998802,18744.036887998802,24.226065558114485,0.7810588394141829,8346288.073775997 
 08/25  13:00:00,24.2625,2.0,24.0,0.0,8138587.698588972,804.4590845372741,3.224891946540968e-10,18744.036887998802,18744.036887998802,24.143424369703013,0.7809689126222321,8346288.073775997 
 08/25  14:00:00,24.0,3.25,24.0,0.0,2333001.14567429,719.5683600112103,0.0,18744.036887998802,18744.036887998802,24.103573650521568,0.7807930417427373,256368.07377599765 
 08/25  15:00:00,22.125,4.0,24.0,0.0,6275751.677622614,699.5929900377457,288216.44810502935,18744.036887998802,18744.036887998802,23.821564758551112,0.7810251763259354,6816288.073775997 
 08/25  16:00:00,21.625,2.75,24.0,0.0,7626340.2004674,775.6517591356585,365111.03854974604,18744.036887998802,18744.036887998802,23.74597343719898,0.7809111903067473,8346288.073775997 
 08/25  17:00:00,22.625,2.0,24.0,0.0,7911251.802023134,821.0712146753654,211397.6907521899,18744.036887998802,18744.036887998802,23.892313772862426,0.7809234953023624,8346288.073775997 
 08/25  18:00:00,23.187499999999996,2.0,24.0,0.0,8072208.3516250765,849.4717972561039,124936.29414051841,18744.036887998802,18744.036887998802,23.977699315880088,0.7811866381076683,8346288.073775997 
 08/25  19:00:00,22.4875,2.0,24.0,0.0,2052829.1817625826,729.8510670640467,232569.82141082452,18744.036887998802,18744.036887998802,23.868797950769256,0.781130914112255,37488.073775997604 
 08/25  20:00:00,21.375,2.0,24.0,0.0,1200669.2440517563,558.7044918464709,403719.07523547835,18744.036887998802,18744.036887998802,23.695893581081737,0.7812461247776646,37488.073775997604 
 08/25  21:00:00,21.0,2.0,24.0,0.0,778461.7801525742,474.14790046004373,461567.6558266056,18744.036887998802,18744.036887998802,23.63906242085486,0.78146606832677,37488.073775997604 
 08/25  22:00:00,19.75,2.0,24.000000000000004,0.0,523238.3101445774,433.7148832982758,654170.6291355039,18744.036887998802,18744.036887998802,23.446601048129427,0.7818613588181523,37488.073775997604 
 08/25  23:00:00,18.375,1.375,24.0,0.0,358340.98636693833,415.01133383274237,866234.997009399,18744.036887998802,18744.036887998802,23.236048994996665,0.7823295027294512,37488.073775997604 
 08/25  24:00:00,19.0625,1.3125,24.0,0.0,273752.3808979287,406.6054167317997,760739.8930497727,18744.036887998802,18744.036887998802,23.34466105435685,0.7826103641710389,37488.073775997604 
 08/26  01:00:00,19.8875,1.8125,24.0,0.0,219522.15108501987,402.897248174255,633914.431533571,18744.036887998802,18744.036887998802,23.47303145218419,0.7828589733268981,37488.073775997604 
 08/26  02:00:00,19.375,1.375,24.0,0.0,161468.78919831617,401.264651982791,713238.7992997455,18744.036887998802,18744.036887998802,23.391713655377046,0.7832343640184031,37488.073775997604 
 08/26  03:00:00,19.5,0.6875,24.0,0.0,123355.43159374654,400.5490147917584,694359.5753378529,18744.036887998802,18744.036887998802,23.41539248996563,0.7835458950980771,37488.073775997604 
 08/26  04:00:00,19.3,0.1875,23.983187152377834,0.0,109776.35931202862,400.2379977889657,724471.4745987994,18744.036887998802,18744.036887998802,23.378736308014496,0.7838336542561943,37488.073775997604 
 08/26  05:00:00,19.0,0.625,23.921867162211374,0.0,115088.16005506371,400.10305543554637,762481.5266248789,18744.036887998802,18744.036887998802,23.288471357864672,0.784057528431872,37488.073775997604 
 08/26  06:00:00,19.0625,1.0,23.866661192466875,0.0,111287.99637222337,400.04459792590353,744285.6128114507,18744.036887998802,18744.036887998802,23.254379982897746,0.7843147478862929,37488.073775997604 
 08/26  07:00:00,19.0375,0.375,23.81368471649741,0.0,110455.52314449259,400.0192969762145,740118.8718022339,18744.036887998802,18744.036887998802,23.206108087946596,0.7842245501438926,37488.073775997604 
 08/26  08:00:00,19.625,0.0,23.782295007689427,0.0,95676.06867189062,400.00835468734095,642969.2636969008,18744.036887998802,18744.036887998802,23.25612955556685,0.7841464374721869,37488.073775997604 
 08/26  09:00:00,19.375,0.625,23.74869736906078,0.0,99134.81898894983,400.00361719288077,678832.3115181562,18744.036887998802,18744.036887998802,23.203694431595444,0.7843604551199711,37488.073775997604 
 08/26  10:00:00,19.0,1.625,23.989921926994633,0.0,4539531.765929945,529.1364841275433,759949.2283139701,18744.036887998802,18744.036887998802,23.272475225311794,0.783847149826916,6816288.073775997 
 08/26  11:00:00,19.625,2.0,23.999977968352603,0.0,6324316.845050094,681.2036371801919,673682.068226313,18744.036887998802,18744.036887998802,23.41896868012828,0.7818753891239082,8346288.073775997 
 08/26  12:00:00,20.4375,1.375,23.999999954054246,0.0,6895571.437999115,766.1498341060969,548137.0585098622,18744.036887998802,18744.036887998802,23.54580934523463,0.7817802949226937,8346288.073775997 
 08/26  13:00:00,21.5125,2.25,23.999999999896822,0.0,7212916.83785818,816.8128674062763,382631.7519833,18744.036887998802,18744.036887998802,23.71474719995196,0.7814574970817727,8346288.073775997 
 08/26  14:00:00,22.625,3.0,23.999999999999897,0.0,1590572.1742319532,722.5058840505019,211507.02988848154,18744.036887998802,18744.036887998802,23.890333135169737,0.7812901547129151,256368.07377599765 
 08/26  15:00:00,22.375,3.0,24.0,0.0,5633444.177973313,699.1493895569254,250039.69958332117,18744.036887998802,18744.036887998802,23.85097024909575,0.7814567503645954,6816288.073775997 
 08/26  16:00:00,23.25,2.375,24.0,0.0,7017699.863694904,777.9751111096022,115379.24917685255,18744.036887998802,18744.036887998802,23.98657282893474,0.7811995392706244,8346288.073775997 
 08/26  17:00:00,24.0,2.0,24.0,0.0,7276868.365384619,823.764603913854,3.2328440804176746e-10,18744.036887998802,18744.036887998802,24.1035074813669,0.7810352698362091,8346288.073775997 
 08/26  18:00:00,23.6875,2.0,24.0,0.0,7378336.919401865,851.7824943776253,48056.47103134554,18744.036887998802,18744.036887998802,24.055410396271043,0.7832369491269024,8346288.073775997 
 08/26  19:00:00,22.5625,2.0,24.0,0.0,1370891.144991836,726.1523247954444,221063.73240037932,18744.036887998802,18744.036887998802,23.880771125893315,0.7824424200989428,37488.073775997604 
 08/26  20:00:00,22.0,1.375,24.000000000000004,0.0,567014.3075975163,549.7615390998086,307669.8833937699,18744.036887998802,18744.036887998802,23.795032333333737,0.7814020933971879,37488.073775997604 
 08/26  21:00:00,21.874999999999996,2.5625,24.0,0.0,187263.20065075668,466.8065970245695,327049.59605882666,18744.036887998802,18744.036887998802,23.776336356892433,0.7847129215301625,37488.073775997604 
 08/26  22:00:00,18.8,5.0625,23.857873626564132,0.0,109709.76827482464,428.8187307903354,790165.9635366863,18744.036887998802,18744.036887998802,23.252343922199028,0.7837158597451492,37488.073775997604 
 08/26  23:00:00,16.375,2.25,23.517130041735008,0.0,166469.89484144072,412.33854901690427,1111106.5257544299,18744.036887998802,18744.036887998802,22.598644683464844,0.7813895886198762,37488.073775997604 
 08/26  24:00:00,16.25,0.625,23.296153768144308,0.0,166008.92004618666,405.3483642420904,1093686.377622309,18744.036887998802,18744.036887998802,22.380409051522268,0.7823223380700354,37488.073775997604 
 08/27  01:00:00,16.15,2.25,23.09391109550483,0.0,163322.68008769132,402.3165585247275,1078033.7533712897,18744.036887998802,18744.036887998802,22.19310611110732,0.7813327387588752,37488.073775997604 
 08/27  02:00:00,16.0,4.25,22.895920956006517,0.0,162718.8024979188,401.00038711763716,1070235.057706676,18744.036887998802,18744.036887998802,21.99859098909468,0.7801109858463083,37488.073775997604 
 08/27  03:00:00,16.0,6.25,22.71571773971359,0.0,158135.6854811137,400.42847309647505,1042138.0340608899,18744.036887998802,18744.036887998802,21.843807732059684,0.7797467431724712,37488.073775997604 
 08/27  04:00:00,16.0,7.0,22.547544134247012,0.0,153456.46528644382,400.1817288955014,1015496.7899215955,18744.036887998802,18744.036887998802,21.701540227095997,0.7793673601555504,37488.073775997604 
 08/27  05:00:00,16.0,6.375,22.399741229292736,0.0,149882.5019794148,400.07708013608527,990974.6866319512,18744.036887998802,18744.036887998802,21.573400021303637,0.7789096385345342,37488.073775997604 
 08/27  06:00:00,15.1875,2.875,22.25839819943753,0.0,168591.405376065,400.0330175374671,1092684.0555116506,18744.036887998802,18744.036887998802,21.328695199003718,0.7791544430016237,37488.073775997604 
 08/27  07:00:00,14.2625,3.5,22.233896606305954,0.0,199505.1467131034,400.01430917363143,1225032.3612497437,18744.036887998802,18744.036887998802,21.133404704718888,0.7786556967422587,37488.073775997604 
 08/27  08:00:00,14.0,5.0,22.31729274553074,0.0,211087.50981207794,400.0061561574462,1275526.9378299944,18744.036887998802,18744.036887998802,21.152661350744932,0.7782952783159374,37488.073775997604 
 08/27  09:00:00,14.125,3.125,22.375009632663428,0.0,206391.45252951415,400.00264887510934,1266870.4502309223,18744.036887998802,18744.036887998802,21.235968141343555,0.778118379734465,37488.073775997604 
 08/27  10:00:00,15.325,2.625,23.77854215076875,0.0,3604965.213805817,551.2933011374772,1272924.7783698372,18744.036887998802,18744.036887998802,22.468759319619938,0.7795097595753848,6816288.073775997 
 08/27  11:00:00,17.25,3.0,23.999998810133174,0.0,5371057.520906675,710.4992716268583,1037731.0938152052,18744.036887998802,18744.036887998802,23.091057254397853,0.7815989671533564,8346288.073775997 
 08/27  12:00:00,19.125,3.0,23.999999997472464,0.0,6107569.73887559,786.4317355596596,749267.7851355227,18744.036887998802,18744.036887998802,23.37235742729296,0.7815601979214248,8346288.073775997 
 08/27  13:00:00,21.175,3.625,23.999999999994923,0.0,6594631.988312283,829.8822023962638,433934.4911590168,18744.036887998802,18744.036887998802,23.67988647238648,0.7811917787115764,8346288.073775997 
 08/27  14:00:00,22.625,4.0,23.999999999999996,0.0,1135925.5224950176,726.40100198932,211028.06072520342,18744.036887998802,18744.036887998802,23.897418723696042,0.7807501508486724,256368.07377599765 
 08/27  15:00:00,23.0,2.75,24.0,0.0,5224571.229203343,699.2598508164585,153285.96679308612,18744.036887998802,18744.036887998802,23.953687839887657,0.7817115968419546,6816288.073775997 
 08/27  16:00:00,23.0,3.25,24.0,0.0,6583831.095488596,779.3971590809724,153240.75638129335,18744.036887998802,18744.036887998802,23.95369047393465,0.7813102695022005,8346288.073775997 
 08/27  17:00:00,22.375,3.375,24.0,0.0,6855657.9367298335,824.6545015010905,249005.98092280963,18744.036887998802,18744.036887998802,23.85994653431198,0.7807770309458222,8346288.073775997 
 08/27  18:00:00,22.625,2.375,24.0,0.0,7014728.697955112,852.4638999534342,210597.86655395376,18744.036887998802,18744.036887998802,23.89745813699676,0.7821091925351497,8346288.073775997 
 08/27  19:00:00,21.75,2.0,24.0,0.0,1099051.201716147,724.5455694479681,344692.07929855236,18744.036887998802,18744.036887998802,23.76622745039782,0.7813358221393971,37488.073775997604 
 08/27  20:00:00,20.375,2.0,24.0,0.0,365478.00681861205,545.9462264530175,556736.3504864618,18744.036887998802,18744.036887998802,23.553826771714395,0.7804348777170612,37488.073775997604 
 08/27  21:00:00,19.4375,1.375,23.954495208631887,0.0,107281.7137355732,463.9745737920044,697776.6448192461,18744.036887998802,18744.036887998802,23.401704049774125,0.7819698180129665,37488.073775997604 
 08/27  22:00:00,17.1625,1.625,23.685848140420333,0.0,145347.7124855913,427.70968515086713,1013988.8908103672,18744.036887998802,18744.036887998802,22.881697811617393,0.7807092316480662,37488.073775997604 
 08/27  23:00:00,16.625,1.375,23.42117582542908,0.0,158386.62237884308,412.02418027532275,1051374.2841462493,18744.036887998802,18744.036887998802,22.544805861976304,0.7791570977193121,37488.073775997604 
 08/27  24:00:00,18.125,1.625,23.30138934179358,0.0,118159.84859494201,405.2233318827011,797915.3648724405,18744.036887998802,18744.036887998802,22.647610203179042,0.7804114312006563,37488.073775997604 
 08/28  01:00:00,18.3,2.0,23.1979839982398,0.0,108988.22524546641,402.2651565820887,756240.9327645055,18744.036887998802,18744.036887998802,22.59483630034251,0.7793170368434917,37488.073775997604 
 08/28  02:00:00,18.0,2.0,23.06663016124387,0.0,114083.02237797002,400.9839266287226,781747.1683200102,18744.036887998802,18744.036887998802,22.435170822264563,0.7778796610315002,37488.073775997604 
 08/28  03:00:00,17.5,2.0,22.946847490478497,0.0,123812.16532750125,400.42740655478144,840511.7602755078,18744.036887998802,18744.036887998802,22.261437343485895,0.7799757731042891,37488.073775997604 
 08/28  04:00:00,16.45,2.0,22.79910182309609,0.0,147254.3645026155,400.18533528711566,979871.2032551337,18744.036887998802,18744.036887998802,21.98380172285518,0.7785574488344692,37488.073775997604 
 08/28  05:00:00,15.375,2.0,22.6368788041364,0.0,171811.86837775056,400.0805664329703,1120819.670242081,18744.036887998802,18744.036887998802,21.68551482779643,0.7766517061017486,37488.073775997604 
 08/28  06:00:00,15.75,2.0,22.521968465469534,0.0,162560.66330365327,400.0350266548183,1041787.5033825921,18744.036887998802,18744.036887998802,21.621835686974578,0.7788670422591365,37488.073775997604 
 08/28  07:00:00,16.075,2.625,22.578789792539872,0.0,162690.51095954387,400.01519373380756,993976.9772899244,18744.036887998802,18744.036887998802,21.677964851718997,0.778019637930335,37488.073775997604 
 08/28  08:00:00,16.625,4.25,22.776671317037753,0.0,157565.72328233844,400.0065817374359,935340.451727279,18744.036887998802,18744.036887998802,21.904333237496697,0.7770826139470464,37488.073775997604 
 08/28  09:00:00,17.875,3.125,23.022101850146957,0.0,130162.08715281825,400.0028382803023,781040.5620554141,18744.036887998802,18744.036887998802,22.301521176747997,0.7802121177727388,37488.073775997604 
 08/28  10:00:00,18.15,2.625,23.946970623169854,0.0,4233564.128926661,534.2518017738361,879154.8094591058,18744.036887998802,18744.036887998802,23.115841301620538,0.7812765169577276,6816288.073775997 
 08/28  11:00:00,18.625,3.0,23.999996724689353,0.0,6057690.574684203,688.3591438632227,826313.9431194961,18744.036887998802,18744.036887998802,23.29735921993866,0.7811952557299151,8346288.073775997 
 08/28  12:00:00,20.5,1.75,23.999999993355676,0.0,6701508.143998693,770.8558888090772,537849.8277136944,18744.036887998802,18744.036887998802,23.578630435774947,0.7838720427654414,8346288.073775997 
 08/28  13:00:00,22.4,2.875,23.99999999998532,0.0,7039860.785358941,819.4072426502291,245872.91108519852,18744.036887998802,18744.036887998802,23.863637960879334,0.7825761060673568,8346288.073775997 
 08/28  14:00:00,23.0,5.25,23.999999999999986,0.0,1439168.1754556403,721.9876570016552,153618.4895464238,18744.036887998802,18744.036887998802,23.953654796513234,0.7807292607700087,256368.07377599765 
 08/28  15:00:00,21.75,6.0,24.0,0.0,5456693.108116077,696.4195558063088,345772.91138756217,18744.036887998802,18744.036887998802,23.766143991837552,0.780943997703628,6816288.073775997 
 08/28  16:00:00,22.25,6.0,24.0,0.0,6808640.813721425,774.6242170539731,268873.7134939365,18744.036887998802,18744.036887998802,23.841138774454596,0.7809101193377481,8346288.073775997 
 08/28  17:00:00,22.375,6.0,23.999999999999996,0.0,7084142.376106493,819.0121389070273,249737.70722488174,18744.036887998802,18744.036887998802,23.85986007201744,0.7808645151622766,8346288.073775997 
 08/28  18:00:00,19.9375,3.5,24.0,0.0,7225019.080830758,846.7175978476071,624588.7686417849,18744.036887998802,18744.036887998802,23.48605694711025,0.7842285366065733,8346288.073775997 
 08/28  19:00:00,17.0125,4.5,24.0,0.0,1236871.7988734783,720.0125864653439,1072810.5618049148,18744.036887998802,18744.036887998802,23.053775108226745,0.7830224987340084,37488.073775997604 
 08/28  20:00:00,16.0,5.375,24.000000000000007,0.0,477736.4411475042,541.6822718212857,1228996.2591300537,18744.036887998802,18744.036887998802,22.896268920705054,0.7809641550914377,37488.073775997604 
 08/28  21:00:00,16.125,3.75,23.9638304717435,0.0,203502.92470060784,461.3687375849547,1208372.9951836336,18744.036887998802,18744.036887998802,22.895373878005472,0.7838927728714449,37488.073775997604 
 08/28  22:00:00,16.075,3.0,23.772950884943114,0.0,184226.19230225077,426.3925007257016,1192060.408164111,18744.036887998802,18744.036887998802,22.754538057474864,0.7824765452107478,37488.073775997604 
 08/28  23:00:00,16.0,4.25,23.555345191766843,0.0,180288.6761329641,411.38373944564125,1170432.1279508718,18744.036887998802,18744.036887998802,22.559008434711327,0.7804242678646719,37488.073775997604 
 08/28  24:00:00,16.0,3.75,23.350910742400984,0.0,174521.67743872548,404.88964850417005,1138363.2648726823,18744.036887998802,18744.036887998802,22.386703702775982,0.7829236753271274,37488.073775997604 
 08/29  01:00:00,15.375,3.625,23.13755510628744,0.0,183413.91308595316,402.1044942505223,1203481.4360293434,18744.036887998802,18744.036887998802,22.124334864130894,0.7813007235526528,37488.073775997604 
 08/29  02:00:00,15.625,4.625,22.921741902532233,0.0,172491.457605885,400.90629114535966,1130008.001102286,18744.036887998802,18744.036887998802,21.968907750110347,0.7790275874006306,37488.073775997604 
 08/29  03:00:00,15.750000000000002,3.125,22.74323150454203,0.0,164291.33046176605,400.3898453825833,1083137.8761291686,18744.036887998802,18744.036887998802,21.83572834351626,0.7818314535201109,37488.073775997604 
 08/29  04:00:00,15.225,3.875,22.53544088072732,0.0,171097.5722953786,400.16823925065455,1133839.8438861377,18744.036887998802,18744.036887998802,21.590359454813502,0.780019754299315,37488.073775997604 
 08/29  05:00:00,15.0,5.0,22.305794882963717,0.0,171578.76119187643,400.07236029630326,1132592.5432648002,18744.036887998802,18744.036887998802,21.358083082918508,0.7774966500854408,37488.073775997604 
 08/29  06:00:00,15.3125,3.75,22.116789237294093,0.0,159426.0108349624,400.0311316887808,1053199.0712710272,18744.036887998802,18744.036887998802,21.23621332597488,0.7798383072339466,37488.073775997604 
 08/29  07:00:00,15.1875,4.25,21.93728284693545,0.0,157074.2065903227,400.0134329138211,1045163.7663053425,18744.036887998802,18744.036887998802,21.069609670680613,0.778144247210147,37488.073775997604 
 08/29  08:00:00,15.0,5.625,21.757773533466974,0.0,158499.46359373536,400.0057784477208,1045137.6815928842,18744.036887998802,18744.036887998802,20.88211291171241,0.7758797962695438,37488.073775997604 
 08/29  09:00:00,15.1875,4.75,21.617405816773584,0.0,150874.9928899684,400.0024788804074,992941.6442960048,18744.036887998802,18744.036887998802,20.783760318773407,0.7776362339818641,37488.073775997604 
 08/29  10:00:00,15.7375,5.25,21.488111047217586,0.0,132132.53452507962,400.0010673012039,888936.9380059429,18744.036887998802,18744.036887998802,20.757899363302137,0.7762580851511464,37488.073775997604 
 08/29  11:00:00,16.625,6.625,21.362031832364337,0.0,105442.91092338372,400.0004573549951,732546.6020015028,18744.036887998802,18744.036887998802,20.77925217379164,0.7744788110592691,37488.073775997604 
 08/29  12:00:00,17.5,4.5,21.277236225763964,0.0,81163.8921448527,400.00019576021555,582900.6219644505,18744.036887998802,18744.036887998802,20.828607637261875,0.7759819609067753,37488.073775997604 
 08/29  13:00:00,17.925,4.875,21.20190417513474,0.0,66712.23996740775,400.00008468497026,506667.0708900327,18744.036887998802,18744.036887998802,20.833096720582244,0.7749050854214284,37488.073775997604 
 08/29  14:00:00,18.0,6.0,21.10295958249292,0.0,61661.640123209145,400.00003642069225,480619.85362791154,18744.036887998802,18744.036887998802,20.76201770304818,0.7734465208806424,37488.073775997604 
 08/29  15:00:00,18.625,4.125,21.03495820147435,0.0,45028.23281297586,400.00001568001795,371939.1870658558,18744.036887998802,18744.036887998802,20.78597745258641,0.7747185266881691,37488.073775997604 
 08/29  16:00:00,19.625,5.5,21.01343989330275,0.0,18261.497858457915,400.00000679118,214028.25586466817,18744.036887998802,18744.036887998802,20.912458596617554,0.7739595386698102,37488.073775997604 
 08/29  17:00:00,19.375,6.375,20.95497860190551,0.0,20304.48412314388,400.00000291114037,246692.7926647729,18744.036887998802,18744.036887998802,20.84269830534806,0.7729227636274177,37488.073775997604 
 08/29  18:00:00,19.25,4.125,20.84932937839484,0.0,21447.46882561253,400.0000012534898,249038.59912348536,18744.036887998802,18744.036887998802,20.730729867521482,0.7735912713141907,37488.073775997604 
 08/29  19:00:00,19.15,3.0,20.769289917382213,0.0,21524.7275935586,400.0000005454368,252574.51709373802,18744.036887998802,18744.036887998802,20.65026371533905,0.7730168469041429,37488.073775997604 
 08/29  20:00:00,18.375,2.375,20.643693656087464,0.0,37461.845465768085,400.00000023801044,354123.7355590624,18744.036887998802,18744.036887998802,20.436541417799997,0.7721801966152546,37488.073775997604 
 08/29  21:00:00,17.625,2.0,20.509711703825488,0.0,54855.083351936184,400.0000001040628,448117.67316683626,18744.036887998802,18744.036887998802,20.206386432937286,0.7722357613241921,37488.073775997604 
 08/29  22:00:00,15.275,2.0,20.34452331730488,0.0,110646.02668567933,400.00000004550077,785330.6841339435,18744.036887998802,18744.036887998802,19.73265284991269,0.7716970522796788,37488.073775997604 
 08/29  23:00:00,13.375,2.0,20.147232303564827,0.0,158787.56022060537,400.0000000199004,1045762.5788995775,18744.036887998802,18744.036887998802,19.268846828768506,0.7708575630233865,37488.073775997604 
 08/29  24:00:00,14.6875,1.6875,20.075866444273018,0.0,127459.3667169529,400.00000000871086,828201.4535499108,18744.036887998802,18744.036887998802,19.370748321813426,0.7705365882222222,37488.073775997604 
 08/30  01:00:00,13.3875,1.1875,20.00013667392471,0.0,154162.4827178961,400.00000000381743,1022182.3343530225,18744.036887998802,18744.036887998802,19.147335651851392,0.7704542143606123,37488.073775997604 
 08/30  02:00:00,12.0,1.0,19.834123491907377,0.0,189066.41386339138,400.00000000167347,1207599.98836449,18744.036887998802,18744.036887998802,18.78818142161695,0.7700919311827576,37488.073775997604 
 08/30  03:00:00,11.5625,0.6875,19.72935478831711,0.0,198293.4704339898,400.00000000073425,1256336.756501763,18744.036887998802,18744.036887998802,18.632230119846533,0.7690687823672346,37488.073775997604 
 08/30  04:00:00,11.1125,0.1875,19.6158192144012,0.0,207515.16705481248,400.00000000032264,1307801.7701092626,18744.036887998802,18744.036887998802,18.46730464071733,0.7688444241366084,37488.073775997604 
 08/30  05:00:00,10.375,0.0,19.49462521556042,0.0,223239.6706148185,400.0000000001417,1403148.336955207,18744.036887998802,18744.036887998802,18.258799538293864,0.7688241307168919,37488.073775997604 
 08/30  06:00:00,10.0625,0.3125,19.37899328590975,0.0,230459.2100128674,400.00000000006236,1429892.1879173885,18744.036887998802,18744.036887998802,18.102878096952885,0.7672825867176261,37488.073775997604 
 08/30  07:00:00,10.6625,0.8125,19.422011647251537,0.0,223390.89156087485,400.00000000002734,1337672.3654007104,18744.036887998802,18744.036887998802,18.184645089859057,0.7675969935911463,37488.073775997604 
 08/30  08:00:00,13.5,1.0,19.733206117055623,0.0,167635.57317259815,400.00000000001194,940388.4866042251,18744.036887998802,18744.036887998802,18.80460368519428,0.7689153579901816,37488.073775997604 
 08/30  09:00:00,16.4375,1.625,20.180296918831395,0.0,99987.06939644025,400.00000000000523,558109.9651589224,18744.036887998802,18744.036887998802,19.626585541044157,0.7690630550294832,37488.073775997604 
 08/30  10:00:00,18.9875,2.625,20.56151488499524,0.0,37590.86561274862,400.0000000000024,228070.76627296707,18744.036887998802,18744.036887998802,20.353381224048846,0.7704348020209115,37488.073775997604 
 08/30  11:00:00,21.25,3.625,20.827609000351355,22485.18049796728,0.0,400.0000000000011,7187.449015647211,18744.036887998802,18744.036887998802,20.952096567224636,0.7716828787366501,37488.073775997604 
 08/30  12:00:00,22.625,4.0,20.92009077769988,63619.37445287658,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,21.272313265115862,0.7707277137947526,37488.073775997604 
 08/30  13:00:00,23.625,3.375,20.918601689032496,92278.1708917255,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,21.429525382172066,0.7710739498946471,37488.073775997604 
 08/30  14:00:00,25.25,3.0,20.944199124603383,133682.39964311454,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.684362373687698,0.7717436016021058,37488.073775997604 
 08/30  15:00:00,26.5625,3.0,20.999170271979438,167675.43622614618,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,21.927531033076228,0.7714493937002606,37488.073775997604 
 08/30  16:00:00,27.5875,3.625,21.055147078566527,193141.56299867402,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,22.124656262283008,0.7715933089204865,37488.073775997604 
 08/30  17:00:00,28.0,4.0,21.119854363415083,203071.9172286968,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,22.24438297359208,0.77194900081447,37488.073775997604 
 08/30  18:00:00,28.25,3.375,21.176680714346105,207883.90788415592,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,22.327937970968755,0.772319620396931,37488.073775997604 
 08/30  19:00:00,27.525,2.375,21.215892225688247,189029.4041841031,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.26293621838238,0.7722067072214742,37488.073775997604 
 08/30  20:00:00,25.125,2.0,21.191527347423804,127329.62581005796,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.89686081612672,0.7720736077875208,37488.073775997604 
 08/30  21:00:00,22.4375,2.3125,21.125168054492942,57286.55976648402,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,21.442476155001877,0.7719649351832838,37488.073775997604 
 08/30  22:00:00,22.4375,2.8125,21.127351870293325,51397.30367407859,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.411980446513745,0.7721575046858477,37488.073775997604 
 08/30  23:00:00,22.375,3.625,21.230268013353893,47092.082092164244,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,21.49102726927612,0.7726120638549125,37488.073775997604 
 08/30  24:00:00,20.625,2.125,21.23628792505103,8598.393914683356,5486.474341889243,400.00000000000034,102693.86414691037,18744.036887998802,18744.036887998802,21.253521765531524,0.7725562788103317,37488.073775997604 
 08/31  01:00:00,21.175,1.625,21.28215182786734,12294.79067996292,1518.5963208986323,400.00000000000045,45902.34056412399,18744.036887998802,18744.036887998802,21.341794165057884,0.7728974906147388,37488.073775997604 
 08/31  02:00:00,20.75,2.0,21.39977623248864,5322.117944311412,6214.818213110698,400.0000000000003,103595.31912653735,18744.036887998802,18744.036887998802,21.394836440726788,0.7734468741652234,37488.073775997604 
 08/31  03:00:00,20.375,2.625,21.432733071550267,0.0,12575.817748033569,400.0000000000003,159906.3458372384,18744.036887998802,18744.036887998802,21.363137502701488,0.7731665662117617,37488.073775997604 
 08/31  04:00:00,20.85,3.625,21.532072964430323,0.0,3719.3964172352707,400.00000000000045,100853.63072980159,18744.036887998802,18744.036887998802,21.511490939485732,0.773630321371589,37488.073775997604 
 08/31  05:00:00,20.375,4.0,21.597131151201225,0.0,15653.081133282512,400.0000000000003,186462.1605122164,18744.036887998802,18744.036887998802,21.510519479438557,0.7741375375988344,37488.073775997604 
 08/31  06:00:00,19.625,2.125,21.611814576294755,0.0,36133.81091679803,400.00000000000006,304000.60313682875,18744.036887998802,18744.036887998802,21.4118716873107,0.7734451216952147,37488.073775997604 
 08/31  07:00:00,19.15,2.875,21.73369697079347,0.0,58805.61176208998,400.00000000000006,389194.02820791374,18744.036887998802,18744.036887998802,21.408275530578845,0.7740380165098757,37488.073775997604 
 08/31  08:00:00,20.25,3.375,22.102923143151703,0.0,49595.81294430684,400.0000000000003,266413.0150584272,18744.036887998802,18744.036887998802,21.82845579437745,0.7753610052197568,37488.073775997604 
 08/31  09:00:00,21.6875,3.0,22.59923473239508,0.0,24082.382073384066,400.00000000000017,121825.15138041871,18744.036887998802,18744.036887998802,22.46595429526284,0.7757480285251543,37488.073775997604 
 08/31  10:00:00,23.9125,3.0,23.891796950259902,0.0,3880582.0615138533,508.0843122635532,23295.955626045237,18744.036887998802,18744.036887998802,23.86877921878972,0.7780908003094411,6816288.073775997 
 08/31  11:00:00,26.25,3.0,23.999979939269565,0.0,5927534.709311177,664.0726938739965,0.0,18744.036887998802,18744.036887998802,24.441076141231505,0.7807068605928873,8346288.073775997 
 08/31  12:00:00,27.875,3.0,23.99999995386755,0.0,6668585.776612228,756.1776376957903,0.0,18744.036887998802,18744.036887998802,24.684906274981817,0.7799256613338549,8346288.073775997 
 08/31  13:00:00,28.775,4.25,23.999999999889525,0.0,7092229.231430484,810.1415841214617,0.0,18744.036887998802,18744.036887998802,24.81994139686368,0.780048270389752,8346288.073775997 
 08/31  14:00:00,29.625,4.375,23.99999999999988,0.0,1567046.9055880678,718.71458793614,0.0,18744.036887998802,18744.036887998802,24.947823841229656,0.7801867504541395,256368.07377599765 
 08/31  15:00:00,30.812499999999996,4.0,24.0,0.0,5678610.783613702,697.2649676742074,0.0,18744.036887998802,18744.036887998802,25.125550406150854,0.7801805241929441,6816288.073775997 
 08/31  16:00:00,31.1125,4.0,24.0,0.0,7097298.1117662415,775.3986152832355,0.0,18744.036887998802,18744.036887998802,25.170530172641357,0.7802539076524639,8346288.073775997 
 08/31  17:00:00,30.375,4.0,24.0,0.0,7413931.858311808,820.7681274891845,0.0,18744.036887998802,18744.036887998802,25.059903889288194,0.780391377326412,8346288.073775997 
 08/31  18:00:00,30.25,2.75,24.0,0.0,7610150.904315579,849.1704288485155,0.0,18744.036887998802,18744.036887998802,25.041175809982175,0.7802761784750089,8346288.073775997 
 08/31  19:00:00,28.15,2.3125,24.0,0.0,1673669.8384724632,728.4660131857593,0.0,18744.036887998802,18744.036887998802,24.7261949255278,0.7801949180526135,37488.073775997604 
 08/31  20:00:00,26.175,2.6875,24.0,0.0,925058.9397352296,556.022491369245,0.0,18744.036887998802,18744.036887998802,24.430370865843337,0.780179464794435,37488.073775997604 
 08/31  21:00:00,24.924999999999997,2.425,24.0,0.0,594056.3438306127,472.3424765241024,0.0,18744.036887998802,18744.036887998802,24.243005087722484,0.7802617522837691,37488.073775997604 
 08/31  22:00:00,22.9625,2.5749999999999997,24.0,0.0,425150.4480180203,432.7979816236144,159389.6403578577,18744.036887998802,18744.036887998802,23.947771953247774,0.7803784718481511,37488.073775997604 
 08/31  23:00:00,20.725,3.05,24.0,0.0,332065.3379230704,414.6216101036847,502983.50714184786,18744.036887998802,18744.036887998802,23.61243420174081,0.7804801496701863,37488.073775997604 
 08/31  24:00:00,18.525,3.2,24.000000000000004,0.0,278869.29461050255,406.43687797176915,839599.5895037727,18744.036887998802,18744.036887998802,23.2824942816276,0.7799209332476719,37488.073775997604 
 09/01  01:00:00,16.5125,3.575,24.0,0.0,227584.3730774857,402.80662001584506,1146904.2179257981,18744.036887998802,18744.036887998802,22.980663416046358,0.7794542460153453,37488.073775997604 
 09/01  02:00:00,15.3625,3.8,23.991036057455904,0.0,214283.009617734,401.21211374081497,1321847.4466500245,18744.036887998802,18744.036887998802,22.80451229076769,0.7792264813449578,37488.073775997604 
 09/01  03:00:00,14.725,3.6125,23.968771416241502,0.0,230953.97859549877,400.5229466625637,1415894.4733033308,18744.036887998802,18744.036887998802,22.689460299657497,0.7782569652407667,37488.073775997604 
 09/01  04:00:00,14.0,3.5,23.945741733620256,0.0,249106.52879525593,400.22600014247655,1524595.5869458837,18744.036887998802,18744.036887998802,22.565449151487122,0.7781983760676128,37488.073775997604 
 09/01  05:00:00,13.7,3.8125,23.905442306172663,0.0,255983.99222946362,400.0976093319292,1564882.5436769815,18744.036887998802,18744.036887998802,22.486729912294887,0.7783199832842209,37488.073775997604 
 09/01  06:00:00,13.95,4.125,23.875259429827615,0.0,249413.577794598,400.04210524021175,1521340.8841967476,18744.036887998802,18744.036887998802,22.492747999140214,0.7773155500443052,37488.073775997604 
 09/01  07:00:00,13.4125,4.075,23.93003748418808,0.0,269472.9231768029,400.0181600923505,1608182.4505079289,18744.036887998802,18744.036887998802,22.43619231697491,0.7784626012735285,37488.073775997604 
 09/01  08:00:00,13.625,4.625,23.999531825309806,0.0,464126.4992403295,400.007860643879,1588899.7629810006,18744.036887998802,18744.036887998802,22.541832967381044,0.7795224670394176,37488.073775997604 
 09/01  09:00:00,15.0625,5.0,23.999999987376512,0.0,590648.9601062213,400.0034637701349,1370302.3579308374,18744.036887998802,18744.036887998802,22.76245958985038,0.7762423790025176,37488.073775997604 
 09/01  10:00:00,15.8875,3.75,23.999999999999236,0.0,5466054.707877528,523.8704452935544,1244952.913735432,18744.036887998802,18744.036887998802,22.885511553113112,0.7785103970669434,6816288.073775997 
 09/01  11:00:00,16.625,4.25,23.999999999999996,0.0,7112192.779854734,671.7139083528234,1131802.718454271,18744.036887998802,18744.036887998802,22.997430007209008,0.7810925328643326,8346288.073775997 
 09/01  12:00:00,17.875,4.375,24.0,0.0,7462407.178417649,756.7506451619406,939659.0888753647,18744.036887998802,18744.036887998802,23.18492856360381,0.7777415887212493,8346288.073775997 
 09/01  13:00:00,19.4,4.625,24.0,0.0,7622458.450488178,809.0997277145235,705320.6046900955,18744.036887998802,18744.036887998802,23.413690255650348,0.7789377274335587,8346288.073775997 
 09/01  14:00:00,20.625,5.625,24.0,0.0,1859261.7077200976,717.310869623433,516926.6255493122,18744.036887998802,18744.036887998802,23.597478558795803,0.7805928681635855,256368.07377599765 
 09/01  15:00:00,20.375,6.0,24.0,0.0,5811529.678658189,695.2008622194201,555039.0870666665,18744.036887998802,18744.036887998802,23.55999178696178,0.7774837570354308,6816288.073775997 
 09/01  16:00:00,20.625,6.0,24.0,0.0,7135829.410642421,773.3040703859136,516734.62579609675,18744.036887998802,18744.036887998802,23.59746953591775,0.7788515665144431,8346288.073775997 
 09/01  17:00:00,21.0,5.375,24.0,0.0,7369588.696270295,817.9890497307285,459529.741810068,18744.036887998802,18744.036887998802,23.65371359422273,0.7807690192393691,8346288.073775997 
 09/01  18:00:00,20.875,3.75,23.999999999999996,0.0,7472797.064846818,846.8178979889775,478492.2047136965,18744.036887998802,18744.036887998802,23.63496844184469,0.7774482224437596,8346288.073775997 
 09/01  19:00:00,20.3,3.625,24.0,0.0,1465815.1229665442,723.852930820229,566402.0605414053,18744.036887998802,18744.036887998802,23.54874685295032,0.77850944094047,37488.073775997604 
 09/01  20:00:00,18.75,2.75,24.0,0.0,646919.2138420092,548.4288252938798,803832.9931588541,18744.036887998802,18744.036887998802,23.316296019106545,0.7802397926743007,37488.073775997604 
 09/01  21:00:00,17.75,1.375,24.0,0.0,255117.72100362266,466.14840993760185,956696.2534917365,18744.036887998802,18744.036887998802,23.166334530316313,0.7760935175054384,37488.073775997604 
 09/01  22:00:00,15.35,1.0,23.859173356961673,0.0,201635.18426366878,428.91256203783433,1313583.8660692605,18744.036887998802,18744.036887998802,22.742253853577417,0.777204690582724,37488.073775997604 
 09/01  23:00:00,13.375,1.0,23.57257081425809,0.0,247586.04950643342,412.5660335160684,1572491.0130542608,18744.036887998802,18744.036887998802,22.200834909686535,0.7788100440586132,37488.073775997604 
 09/01  24:00:00,12.312499999999998,1.0,23.337001579159587,0.0,270664.20608094847,405.4681506556487,1698653.4946539884,18744.036887998802,18744.036887998802,21.837177324301543,0.7736638490216263,37488.073775997604 
 09/02  01:00:00,11.9625,1.0,23.125879545441972,0.0,276078.75352097105,402.38939803775656,1717179.96964537,18744.036887998802,18744.036887998802,21.595849593662372,0.7748244968528787,37488.073775997604 
 09/02  02:00:00,10.75,0.375,22.91327239847443,0.0,301198.72408475657,401.0405989446894,1871357.5887230695,18744.036887998802,18744.036887998802,21.2436711958157,0.7768849959918633,37488.073775997604 
