Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/02  03:00:00,10.6875,0.625,22.706282372205422,0.0,299999.97290661116,400.45375012257927,1847535.0722593858,18744.036887998802,18744.036887998802,21.04298972406863,0.771470537046243,37488.073775997604 
 09/02  04:00:00,9.7875,1.0,22.510102918461612,0.0,316330.12465356203,400.1986874154183,1956399.0937987554,18744.036887998802,18744.036887998802,20.75605673461336,0.7728191642833216,37488.073775997604 
 09/02  05:00:00,9.625,1.0,22.29837739566306,0.0,317373.88692834595,400.0866542259854,1946144.5936364995,18744.036887998802,18744.036887998802,20.538141699181736,0.7749643164646816,37488.073775997604 
 09/02  06:00:00,9.9375,1.0,22.13805524181313,0.0,305265.1492618101,400.0378387060427,1871078.4940295583,18744.036887998802,18744.036887998802,20.444612654323215,0.7694831689178094,37488.073775997604 
 09/02  07:00:00,9.9625,0.375,22.075197376136135,0.0,308665.63959640224,400.0166003672324,1852796.120275658,18744.036887998802,18744.036887998802,20.362340779467388,0.7710594265890196,37488.073775997604 
 09/02  08:00:00,12.5,0.625,22.23218383187919,0.0,255295.5142015371,400.0072558123338,1480658.107977968,18744.036887998802,18744.036887998802,20.815331653475738,0.7742377504691871,37488.073775997604 
 09/02  09:00:00,16.3125,1.0,22.540863287877194,0.0,162550.89448768285,400.0031722320066,942099.985507057,18744.036887998802,18744.036887998802,21.638856792166557,0.7700306567789803,37488.073775997604 
 09/02  10:00:00,18.5125,1.625,23.861146059515697,0.0,3754774.8247864777,508.8180333223845,793734.9631544919,18744.036887998802,18744.036887998802,23.00679965028879,0.7749420680045489,6816288.073775997 
 09/02  11:00:00,19.625,2.0,23.999977974050648,0.0,5696152.529269383,667.0081768961688,671105.861354019,18744.036887998802,18744.036887998802,23.446636227796184,0.7809413824184546,8346288.073775997 
 09/02  12:00:00,20.0625,2.0,23.999999955259625,0.0,6342388.990440241,760.5705735146557,602898.8435074845,18744.036887998802,18744.036887998802,23.51307856542523,0.7760272265229408,8346288.073775997 
 09/02  13:00:00,20.6625,2.0,23.999999999909203,0.0,6717035.730057702,815.667730226373,511000.39508774405,18744.036887998802,18744.036887998802,23.603085750854596,0.7779083145276172,8346288.073775997 
 09/02  14:00:00,21.625,2.625,23.999999999999925,0.0,1184210.3450280295,719.9686401551601,363448.6211001638,18744.036887998802,18744.036887998802,23.747489213980266,0.7805643194281813,256368.07377599765 
 09/02  15:00:00,22.125000000000004,2.375,24.0,0.0,5241107.483604658,696.9865474547984,286910.47114914644,18744.036887998802,18744.036887998802,23.822498916228877,0.7764605461366502,6816288.073775997 
 09/02  16:00:00,22.7,2.625,24.000000000000004,0.0,6587265.301006186,779.2373150197186,199002.02878469357,18744.036887998802,18744.036887998802,23.908717848225557,0.7782076253004373,8346288.073775997 
 09/02  17:00:00,23.0,1.75,24.0,0.0,6858496.554845251,825.386594901072,153106.912695783,18744.036887998802,18744.036887998802,23.953715315155684,0.7807029408370313,8346288.073775997 
 09/02  18:00:00,22.625,1.0,24.0,0.0,7000238.71402799,854.1080102202675,210486.29397479453,18744.036887998802,18744.036887998802,23.897469270134398,0.7772818250141917,8346288.073775997 
 09/02  19:00:00,20.9,2.25,24.0,0.0,1068722.1513498318,726.2751578788881,474948.9631806222,18744.036887998802,18744.036887998802,23.638728049244765,0.7784909757197612,37488.073775997604 
 09/02  20:00:00,18.125,2.375,23.997450712148225,0.0,322727.1205029923,545.7313183362198,900329.0647271234,18744.036887998802,18744.036887998802,23.222515058527847,0.7804118426094906,37488.073775997604 
 09/02  21:00:00,17.4375,1.375,23.86689669014733,0.0,147338.67858100944,463.5345717014235,993190.636244989,18744.036887998802,18744.036887998802,23.051260000380573,0.7763761625703134,37488.073775997604 
 09/02  22:00:00,15.3875,0.375,23.563629907300772,0.0,188875.80181283384,427.69863640131575,1266783.2160605122,18744.036887998802,18744.036887998802,22.517733110504935,0.7769116608564148,37488.073775997604 
 09/02  23:00:00,12.75,0.0,23.203526840282606,0.0,251581.6092025952,412.0546863629228,1614831.9950875577,18744.036887998802,18744.036887998802,21.810091188892805,0.7780830429939263,37488.073775997604 
 09/02  24:00:00,13.812499999999998,0.625,22.978327713601175,0.0,223869.04562730266,405.25080492436007,1409801.4976016874,18744.036887998802,18744.036887998802,21.738151184110833,0.7738401694286046,37488.073775997604 
 09/03  01:00:00,13.7125,1.0,22.813437865777015,0.0,219247.88703306727,402.29500142143,1402775.3836244233,18744.036887998802,18744.036887998802,21.598588049515207,0.774653073441566,37488.073775997604 
 09/03  02:00:00,12.375,0.375,22.580884228205196,0.0,249062.1027382186,401.00043298835396,1571503.1248198724,18744.036887998802,18744.036887998802,21.200597439664314,0.7760767930861953,37488.073775997604 
 09/03  03:00:00,14.1875,1.875,22.4450992686749,0.0,202056.61971206724,400.43640972592607,1266454.8012303594,18744.036887998802,18744.036887998802,21.325073793627542,0.7721920827140487,37488.073775997604 
 09/03  04:00:00,12.6875,1.125,22.294044555828542,0.0,231425.89485413377,400.1906490922043,1479390.134288412,18744.036887998802,18744.036887998802,21.010826338036626,0.7729887575981417,37488.073775997604 
 09/03  05:00:00,10.375,0.0,22.026471958933353,0.0,287438.3971615855,400.0832431345049,1791165.762965397,18744.036887998802,18744.036887998802,20.43223406259174,0.7741875449862455,37488.073775997604 
 09/03  06:00:00,11.6875,1.25,21.87922390256677,0.0,253832.5509398208,400.03637685125767,1561909.3508159996,18744.036887998802,18744.036887998802,20.471017689275815,0.7706811175191761,37488.073775997604 
 09/03  07:00:00,11.6375,0.75,21.86259408092356,0.0,257510.62922322092,400.01593105529304,1565044.7577516015,18744.036887998802,18744.036887998802,20.43366552968739,0.7716613304453281,37488.073775997604 
 09/03  08:00:00,13.5,0.0,22.023965272149823,0.0,222946.40924349183,400.006966114269,1294475.017272598,18744.036887998802,18744.036887998802,20.78672902102677,0.7736682805050084,37488.073775997604 
 09/03  09:00:00,16.375,1.25,22.34696050713993,0.0,154402.06801182503,400.00304618316426,903115.5323123931,18744.036887998802,18744.036887998802,21.490137419826823,0.771925084569252,37488.073775997604 
 09/03  10:00:00,18.95,1.375,23.815846799409343,0.0,3746448.426038877,549.8003003228647,720509.2822275788,18744.036887998802,18744.036887998802,23.039641360064216,0.7761243401015183,6816288.073775997 
 09/03  11:00:00,21.875,1.625,23.999998613157544,0.0,5612210.51747451,707.8020985552961,326354.0323153854,18744.036887998802,18744.036887998802,23.783912927395907,0.7808957719869494,8346288.073775997 
 09/03  12:00:00,23.812499999999996,2.625,23.999999996985263,0.0,6296345.670564679,784.303369778008,40245.48035720825,18744.036887998802,18744.036887998802,24.07554587373051,0.7788426034443721,8346288.073775997 
 09/03  13:00:00,24.7375,3.625,23.99999999999351,0.0,6698415.864814021,828.8122590649236,0.0,18744.036887998802,18744.036887998802,24.21430553313991,0.7795271280489133,8346288.073775997 
 09/03  14:00:00,25.0,4.625,23.999999999999993,0.0,1188773.4305655805,726.452250476886,0.0,18744.036887998802,18744.036887998802,24.253727986448986,0.7804236708327545,256368.07377599765 
 09/03  15:00:00,25.6875,3.75,24.0,0.0,5271122.462386614,699.3373110558709,0.0,18744.036887998802,18744.036887998802,24.356889303676912,0.7791143459260974,6816288.073775997 
 09/03  16:00:00,26.0375,3.0,24.0,0.0,6633820.275203856,779.3455928543049,0.0,18744.036887998802,18744.036887998802,24.409360323464238,0.7796964782828962,8346288.073775997 
 09/03  17:00:00,26.0,2.375,24.0,0.0,6923559.85172136,825.0831478643922,0.0,18744.036887998802,18744.036887998802,24.403720271187222,0.7805170552226784,8346288.073775997 
 09/03  18:00:00,26.0,1.375,24.0,0.0,7099020.069800084,853.389407937305,0.0,18744.036887998802,18744.036887998802,24.40373314346504,0.779749152202904,8346288.073775997 
 09/03  19:00:00,24.75,1.0,24.0,0.0,1196655.90204038,727.2952015333224,1.6011791690010291e-10,18744.036887998802,18744.036887998802,24.216243782295045,0.7798262819590485,37488.073775997604 
 09/03  20:00:00,22.125,1.625,24.000000000000004,0.0,461549.04568308295,549.5289334605192,287948.2603329434,18744.036887998802,18744.036887998802,23.820594522957478,0.7802328528660856,37488.073775997604 
 09/03  21:00:00,20.4375,2.0,23.997241037662974,0.0,138415.4582317305,466.23330052948035,547007.4338735986,18744.036887998802,18744.036887998802,23.56825644139551,0.779463611137167,37488.073775997604 
 09/03  22:00:00,18.7875,2.0,23.864215639406797,0.0,110358.15810168479,428.771677798479,787384.1081466587,18744.036887998802,18744.036887998802,23.253496158517514,0.7795042522886548,37488.073775997604 
 09/03  23:00:00,18.0,2.0,23.648961094060958,0.0,127619.05739983598,412.48176126458185,873332.0308651376,18744.036887998802,18744.036887998802,22.94260879720845,0.7794367160006045,37488.073775997604 
 09/03  24:00:00,17.8125,2.0,23.507494790284404,0.0,130412.19768809245,405.4191174288511,878646.172781593,18744.036887998802,18744.036887998802,22.785573176638728,0.7777475915478306,37488.073775997604 
 09/04  01:00:00,15.3875,2.0,23.31701155313072,0.0,186803.92545607963,402.35578145904634,1224806.9564359984,18744.036887998802,18744.036887998802,22.282740078552415,0.7777471536318267,37488.073775997604 
 09/04  02:00:00,15.25,1.375,23.147088358131796,0.0,191902.12118168874,401.02347781159244,1214153.1917959442,18744.036887998802,18744.036887998802,22.084381104572223,0.7779101419131713,37488.073775997604 
 09/04  03:00:00,16.625,1.0,23.102487127111168,0.0,154848.61582087202,400.44549790446763,995461.6779232303,18744.036887998802,18744.036887998802,22.244870099583295,0.7764795583205499,37488.073775997604 
 09/04  04:00:00,15.75,0.375,23.003220184743533,0.0,172526.23814313443,400.1942336014705,1118556.6342178185,18744.036887998802,18744.036887998802,22.04764952080177,0.7767183619932921,37488.073775997604 
 09/04  05:00:00,15.0,1.25,22.862910680509366,0.0,190303.82349349294,400.0846111760904,1211266.7818508537,18744.036887998802,18744.036887998802,21.808928302935968,0.7771392907668702,37488.073775997604 
 09/04  06:00:00,15.9375,1.375,22.79149561122999,0.0,165576.7608098577,400.036829332155,1053404.947616452,18744.036887998802,18744.036887998802,21.874518274880316,0.7758075420386528,37488.073775997604 
 09/04  07:00:00,14.9375,2.25,22.729724987178415,0.0,188584.4540720529,400.01605027114636,1199207.0800888527,18744.036887998802,18744.036887998802,21.685321904449918,0.776133378420889,37488.073775997604 
 09/04  08:00:00,15.875,3.625,22.74815117652971,0.0,172551.79948334847,400.0069629625343,1049249.5140241454,18744.036887998802,18744.036887998802,21.792482209137507,0.7767617461203452,37488.073775997604 
 09/04  09:00:00,17.4375,2.75,22.950348070726786,0.0,138275.39058411354,400.0030158793752,837829.0124047948,18744.036887998802,18744.036887998802,22.18446597880767,0.7757969972509076,37488.073775997604 
 09/04  10:00:00,19.7625,3.25,23.933111190020174,0.0,4209089.5489868075,534.2549917775344,627344.9798284511,18744.036887998802,18744.036887998802,23.34090314914207,0.7785492552264838,6816288.073775997 
 09/04  11:00:00,22.25,4.0,23.99999382836603,0.0,6150489.077410781,687.198613999572,268716.4822337966,18744.036887998802,18744.036887998802,23.841133428354773,0.7808802967038159,8346288.073775997 
 09/04  12:00:00,23.375,3.375,23.999999986644422,0.0,6818572.094572084,769.228482385407,95951.9100297685,18744.036887998802,18744.036887998802,24.009905648996327,0.7794386139788162,8346288.073775997 
 09/04  13:00:00,24.475,3.625,23.99999999996936,0.0,7161654.81048415,818.3404510596038,1918.804059636144,18744.036887998802,18744.036887998802,24.174911221160805,0.7798846656486413,8346288.073775997 
 09/04  14:00:00,25.625,4.0,23.999999999999964,0.0,1564182.164464871,723.0999255390234,0.0,18744.036887998802,18744.036887998802,24.347441286677665,0.7804657569334232,256368.07377599765 
 09/04  15:00:00,25.125,2.75,24.0,0.0,5601706.607524751,699.6229060795216,0.0,18744.036887998802,18744.036887998802,24.27244170447613,0.7795773377130428,6816288.073775997 
 09/04  16:00:00,25.475,3.25,24.000000000000004,0.0,6982206.721127046,778.4207960349698,0.0,18744.036887998802,18744.036887998802,24.32537753813722,0.7800660283389085,8346288.073775997 
 09/04  17:00:00,25.375,4.625,24.0,0.0,7270479.195230026,822.8021788361208,0.0,18744.036887998802,18744.036887998802,24.310700784437426,0.7807246303232754,8346288.073775997 
 09/04  18:00:00,24.562499999999996,3.125,24.0,0.0,7418266.424016183,850.1083532520597,0.0,18744.036887998802,18744.036887998802,24.18806141047942,0.7798029079365736,8346288.073775997 
 09/04  19:00:00,23.4875,2.625,24.0,0.0,1472098.0300331889,726.554971768056,78514.83837365749,18744.036887998802,18744.036887998802,24.026825600822992,0.7799686686754352,37488.073775997604 
 09/04  20:00:00,21.125,3.0,24.0,0.0,693614.7347151391,551.1951926004397,440174.82139516773,18744.036887998802,18744.036887998802,23.672525023602837,0.7802574890973825,37488.073775997604 
 09/04  21:00:00,20.0,1.75,24.0,0.0,339287.94429289363,467.94779357707404,612682.884921016,18744.036887998802,18744.036887998802,23.50380733692972,0.7785866654411537,37488.073775997604 
 09/04  22:00:00,16.875,1.0,23.963207117849038,0.0,188490.62782020372,429.8910969959737,1090301.0536008442,18744.036887998802,18744.036887998802,23.02604514965583,0.7790794402236223,37488.073775997604 
 09/04  23:00:00,13.75,1.0,23.742977924933072,0.0,242989.82307051355,412.9788722322519,1541347.348535206,18744.036887998802,18744.036887998802,22.397099242860087,0.7794415630731533,37488.073775997604 
 09/04  24:00:00,15.9375,1.0,23.654262825229555,0.0,190870.48107692497,405.6405105265129,1182360.334286021,18744.036887998802,18744.036887998802,22.596972676503807,0.7773193138649149,37488.073775997604 
 09/05  01:00:00,14.1375,1.0,23.567263902341022,0.0,227878.71496612992,402.4563029712058,1453852.4736643352,18744.036887998802,18744.036887998802,22.304752352869627,0.7777545256523211,37488.073775997604 
 09/05  02:00:00,13.937500000000002,1.625,23.399516933049433,0.0,237648.34011326564,401.0676026897379,1453628.2762714222,18744.036887998802,18744.036887998802,22.082778196358095,0.7784994128700808,37488.073775997604 
 09/05  03:00:00,15.849999999999998,1.375,23.393261322435666,0.0,185859.07575254102,400.4639566422007,1157500.9563164392,18744.036887998802,18744.036887998802,22.36374128262975,0.7767815515805135,37488.073775997604 
 09/05  04:00:00,15.6125,1.625,23.33132920924874,0.0,188414.6489574164,400.20207676523114,1188165.4791363967,18744.036887998802,18744.036887998802,22.28766682135486,0.7773842595023752,37488.073775997604 
 09/05  05:00:00,12.575,2.0,23.150534018650546,0.0,259662.2977937798,400.08778446544113,1631235.9863519694,18744.036887998802,18744.036887998802,21.71255785104258,0.7781974139259442,37488.073775997604 
 09/05  06:00:00,12.75,1.375,23.004527157083103,0.0,257542.67032991815,400.038136935597,1572823.2862277587,18744.036887998802,18744.036887998802,21.578176631999845,0.7759508556981198,37488.073775997604 
 09/05  07:00:00,12.05,1.625,23.012626569662206,0.0,277712.8875337504,400.0166145437881,1680382.122898485,18744.036887998802,18744.036887998802,21.47421574328756,0.7765309462233078,37488.073775997604 
 09/05  08:00:00,13.5,1.375,23.158245395148274,0.0,253778.96649244986,400.00722168037294,1470860.2316385664,18744.036887998802,18744.036887998802,21.75222746553163,0.7777544130654935,37488.073775997604 
 09/05  09:00:00,18.0625,1.0,23.500661950141282,0.0,142328.05165715297,400.0031426470315,820815.2247579097,18744.036887998802,18744.036887998802,22.712153244650136,0.7768352408337384,37488.073775997604 
 09/05  10:00:00,20.5875,2.25,23.769154049263292,0.0,74880.12481230266,400.0013688417028,480811.8998550606,18744.036887998802,18744.036887998802,23.354321574315087,0.7780439044748828,37488.073775997604 
 09/05  11:00:00,22.25,3.625,23.909357025001363,0.0,31525.496833986836,400.00059313649405,249462.2529354609,18744.036887998802,18744.036887998802,23.734716586957788,0.7793489858693505,37488.073775997604 
 09/05  12:00:00,24.0,4.0,23.997104387034923,0.0,11344.517534180408,400.00025636557154,28727.917287007836,18744.036887998802,18744.036887998802,24.092704551159674,0.7784010488775526,37488.073775997604 
 09/05  13:00:00,24.85,4.625,23.999999882445238,5946.63248169486,930.8949287588348,400.00011109568845,0.0,18744.036887998802,18744.036887998802,24.231500523742422,0.7788043815906258,37488.073775997604 
 09/05  14:00:00,25.625,5.0,23.99999999999545,23360.13145382226,0.0,400.0000479388873,0.0,18744.036887998802,18744.036887998802,24.34846574115486,0.779497322260313,37488.073775997604 
 09/05  15:00:00,26.750000000000004,4.375,24.0,32850.33606282495,0.0,400.00002071511557,0.0,18744.036887998802,18744.036887998802,24.516394933410147,0.7790540236612081,37488.073775997604 
 09/05  16:00:00,26.45,4.0,23.99990580830295,59681.792519366674,0.0,400.00000899020796,0.0,18744.036887998802,18744.036887998802,24.47134519123058,0.7791205359387672,37488.073775997604 
 09/05  17:00:00,26.625,4.625,23.99999250349202,69412.59788323332,0.0,400.0000038851026,0.0,18744.036887998802,18744.036887998802,24.49751295547283,0.7792652611649182,37488.073775997604 
 09/05  18:00:00,26.500000000000004,3.125,23.998523389179798,78976.3798613192,0.0,400.0000016787201,0.0,18744.036887998802,18744.036887998802,24.47875262670999,0.7791244138876776,37488.073775997604 
 09/05  19:00:00,24.825,2.0,23.940206417620246,46476.77205778001,0.0,400.00000072915464,0.0,18744.036887998802,18744.036887998802,24.197760615496332,0.7789511615060551,37488.073775997604 
 09/05  20:00:00,22.75,2.0,23.811271807266976,3872.3567047689585,8641.600763387465,400.0000003169479,168024.41018246842,18744.036887998802,18744.036887998802,23.784841703767057,0.7787661724759929,37488.073775997604 
 09/05  21:00:00,21.625,2.0,23.709370836652766,0.0,35051.048229029424,400.0000001377473,322021.18325565534,18744.036887998802,18744.036887998802,23.51512059405509,0.7784664008874335,37488.073775997604 
 09/05  22:00:00,18.65,1.375,23.586850582756533,0.0,107620.84090812184,400.000000059885,764294.085768885,18744.036887998802,18744.036887998802,22.990349816149063,0.7782637592728388,37488.073775997604 
 09/05  23:00:00,18.875,1.625,23.498931375600577,0.0,107948.8871986745,400.0000000260512,707034.7099322536,18744.036887998802,18744.036887998802,22.900603579355593,0.7780394814723413,37488.073775997604 
 09/05  24:00:00,20.0,2.0,23.580492443158256,0.0,80138.98941595966,400.00000001132486,546065.1509202836,18744.036887998802,18744.036887998802,23.136231371683706,0.7783621528618391,37488.073775997604 
 09/06  01:00:00,17.5,2.625,23.525322716478886,0.0,139255.8049473381,400.0000000049182,928140.5217271218,18744.036887998802,18744.036887998802,22.753169988736563,0.7781128770040256,37488.073775997604 
 09/06  02:00:00,17.25,3.0,23.457642728434383,0.0,149969.5946491761,400.0000000021321,950482.9092995451,18744.036887998802,18744.036887998802,22.626035561331225,0.7777317871020574,37488.073775997604 
 09/06  03:00:00,18.6875,3.0,23.52099951668885,0.0,114259.91961428605,400.0000000009241,738128.1985075446,18744.036887998802,18744.036887998802,22.88737467530108,0.7784684478320105,37488.073775997604 
 09/06  04:00:00,17.7875,3.0,23.51569775514445,0.0,133905.15531203256,400.00000000040046,879872.8818106825,18744.036887998802,18744.036887998802,22.773058669767703,0.7781662687998692,37488.073775997604 
 09/06  05:00:00,17.625,3.0,23.472055985988664,0.0,139272.72297712372,400.0000000001737,896053.4210944248,18744.036887998802,18744.036887998802,22.69961566030259,0.777620512986338,37488.073775997604 
 09/06  06:00:00,18.125,3.0,23.486876921741462,0.0,127017.5900214157,400.0000000000754,820553.904913803,18744.036887998802,18744.036887998802,22.782381226992097,0.7785842465485322,37488.073775997604 
 09/06  07:00:00,17.45,3.0,23.557928898014175,0.0,150609.4546405873,400.00000000003274,931567.8104030397,18744.036887998802,18744.036887998802,22.722521396088744,0.7783685676782599,37488.073775997604 
 09/06  08:00:00,17.625,3.0,23.793680989832904,0.0,160786.3928082885,400.0000000000142,933188.7392819746,18744.036887998802,18744.036887998802,22.90181923038083,0.7784053017302155,37488.073775997604 
 09/06  09:00:00,19.125,2.375,23.998554714817757,0.0,344263.6470637765,400.00000000000637,744004.1232631383,18744.036887998802,18744.036887998802,23.352489986794346,0.780158711896159,37488.073775997604 
 09/06  10:00:00,21.175,3.25,23.999999949781564,0.0,544877.3166563163,400.00000000000296,433072.9079375869,18744.036887998802,18744.036887998802,23.67897570534417,0.7797827556310812,37488.073775997604 
 09/06  11:00:00,23.875,4.0,23.999999999997904,0.0,545661.4274949682,400.0000000000015,67086.55442906145,18744.036887998802,18744.036887998802,24.08511550799973,0.7791792652443499,37488.073775997604 
 09/06  12:00:00,26.5,4.625,24.0,0.0,434441.9847237262,400.00000000000085,0.0,18744.036887998802,18744.036887998802,24.48057887466676,0.7811297460347972,37488.073775997604 
 09/06  13:00:00,27.15,3.75,24.0,0.0,323556.05157731083,400.0000000000004,0.0,18744.036887998802,18744.036887998802,24.57774677959609,0.780511258143123,37488.073775997604 
 09/06  14:00:00,27.625,3.625,24.0,0.0,260573.5497568934,400.0,0.0,18744.036887998802,18744.036887998802,24.651364282087755,0.7795106443526827,37488.073775997604 
 09/06  15:00:00,28.0,3.375,24.0,0.0,221658.48871003606,399.9999999999999,0.0,18744.036887998802,18744.036887998802,24.70625121864369,0.7817447900186381,37488.073775997604 
 09/06  16:00:00,28.0,4.25,24.0,0.0,200721.16085701843,399.9999999999999,0.0,18744.036887998802,18744.036887998802,24.70686215528332,0.7809880549744342,37488.073775997604 
 09/06  17:00:00,28.0,3.75,24.0,0.0,185560.2932656231,399.9999999999999,0.0,18744.036887998802,18744.036887998802,24.705221547049966,0.7798275829065444,37488.073775997604 
 09/06  18:00:00,28.0625,1.75,24.0,0.0,174681.9251884342,400.0,0.0,18744.036887998802,18744.036887998802,24.713126684314233,0.7820183253380011,37488.073775997604 
 09/06  19:00:00,26.7875,1.625,24.0,0.0,153825.24930238907,400.00000000000006,0.0,18744.036887998802,18744.036887998802,24.521902755371,0.781187146354702,37488.073775997604 
 09/06  20:00:00,22.875,1.375,24.0,0.0,104824.92944851477,400.00000000000017,201573.34472448422,18744.036887998802,18744.036887998802,23.93295946285346,0.7801485964116248,37488.073775997604 
 09/06  21:00:00,22.1875,1.3125,24.0,0.0,114714.69434887875,400.0000000000003,278413.9310472032,18744.036887998802,18744.036887998802,23.82908721740975,0.7815434737606657,37488.073775997604 
 09/06  22:00:00,19.8375,1.8125,23.99388807979843,0.0,122861.4396872704,400.0000000000001,638501.7479044325,18744.036887998802,18744.036887998802,23.47865880605868,0.781237093358133,37488.073775997604 
 09/06  23:00:00,21.125,3.875,23.9949720256719,0.0,158703.6553726215,400.0000000000001,439736.609474113,18744.036887998802,18744.036887998802,23.662631360219603,0.7803636018151062,37488.073775997604 
 09/06  24:00:00,22.3125,3.125,23.99999983707616,0.0,221895.11509935014,400.00000000000017,259259.92300045,18744.036887998802,18744.036887998802,23.847268449220756,0.780973044930894,37488.073775997604 
 09/07  01:00:00,20.0875,2.625,23.99999999999467,0.0,219656.55843083505,400.0000000000002,601280.5740770242,18744.036887998802,18744.036887998802,23.51081667943143,0.7810893191950127,37488.073775997604 
 09/07  02:00:00,17.75,3.0,24.0,0.0,203077.51342339918,400.0000000000002,960711.4615668949,18744.036887998802,18744.036887998802,23.15944413384308,0.7810515124342786,37488.073775997604 
 09/07  03:00:00,18.3125,1.75,24.0,0.0,228323.89395265878,400.00000000000017,874392.7082566653,18744.036887998802,18744.036887998802,23.242502193670393,0.7808776790157863,37488.073775997604 
 09/07  04:00:00,17.7875,2.25,24.0,0.0,223477.032845105,400.00000000000017,955311.1927992445,18744.036887998802,18744.036887998802,23.16552841018239,0.7811460387022902,37488.073775997604 
 09/07  05:00:00,17.625,3.0,24.0,0.0,214759.19845038146,400.0000000000001,980434.8501452142,18744.036887998802,18744.036887998802,23.13896599531991,0.7814174526180578,37488.073775997604 
 09/07  06:00:00,17.5,2.375,24.0,0.0,214693.31281546163,400.0,999895.4175893546,18744.036887998802,18744.036887998802,23.116940727515118,0.780224746946897,37488.073775997604 
 09/07  07:00:00,17.075,2.625,24.0,0.0,280452.9158635688,400.00000000000006,1065574.393437409,18744.036887998802,18744.036887998802,23.049906415337745,0.7809944900446476,37488.073775997604 
 09/07  08:00:00,17.625,3.625,24.0,0.0,473051.47022806184,400.0000000000002,981211.8919954218,18744.036887998802,18744.036887998802,23.133305746176983,0.7819574223167435,37488.073775997604 
 09/07  09:00:00,18.0625,3.375,24.0,0.0,670343.4343913686,400.00000000000034,913955.5433686004,18744.036887998802,18744.036887998802,23.203475795950766,0.7794736187171601,37488.073775997604 
 09/07  10:00:00,19.2875,3.0,24.0,0.0,5744136.855589443,522.0910316140137,725284.199695216,18744.036887998802,18744.036887998802,23.387513332360484,0.780182023424481,6816288.073775997 
 09/07  11:00:00,21.25,4.25,24.000000000000007,0.0,7551548.880751658,667.5138119614012,422946.3630965445,18744.036887998802,18744.036887998802,23.681456435575498,0.7811406098827849,8346288.073775997 
 09/07  12:00:00,22.375,3.75,24.0,0.0,7893965.439514342,752.3747155222649,249877.95913524285,18744.036887998802,18744.036887998802,23.85416121467767,0.777814544230705,8346288.073775997 
 09/07  13:00:00,23.475,4.875,24.0,0.0,8024769.002245694,805.5441512123281,80722.96706146386,18744.036887998802,18744.036887998802,24.02344525493183,0.7789599017255303,8346288.073775997 
 09/07  14:00:00,24.625,5.375,24.0,0.0,2251727.2840819065,717.6231394354065,0.0,18744.036887998802,18744.036887998802,24.19906838502203,0.7807417875449988,256368.07377599765 
 09/07  15:00:00,25.187499999999996,4.375,24.0,0.0,6252234.898475977,697.7599783248957,0.0,18744.036887998802,18744.036887998802,24.283785051729804,0.7776506218839204,6816288.073775997 
 09/07  16:00:00,25.7375,4.625,24.0,0.0,7633652.52370052,774.3541040690969,0.0,18744.036887998802,18744.036887998802,24.36836308141825,0.7788163431532094,8346288.073775997 
 09/07  17:00:00,26.0,5.0,24.0,0.0,7903757.724858116,818.4378216763946,0.0,18744.036887998802,18744.036887998802,24.408396796221528,0.7807348595217595,8346288.073775997 
 09/07  18:00:00,25.125,3.125,24.0,0.0,8026915.311392571,846.8462106892064,0.0,18744.036887998802,18744.036887998802,24.274901457817602,0.777037834815997,8346288.073775997 
 09/07  19:00:00,23.6,3.25,24.0,0.0,2006655.4866720852,728.7085810599169,69174.33975206691,18744.036887998802,18744.036887998802,24.042698620023707,0.7785066274234944,37488.073775997604 
 09/07  20:00:00,21.75,3.375,24.0,0.0,1184490.8180916377,557.5459013969119,345839.5859856715,18744.036887998802,18744.036887998802,23.76449927748292,0.7807506679215186,37488.073775997604 
 09/07  21:00:00,20.625,1.75,24.0,0.0,805735.0747982807,473.61067074965905,518696.8840832787,18744.036887998802,18744.036887998802,23.594142754191044,0.7761240006405432,37488.073775997604 
 09/07  22:00:00,18.9,1.625,24.0,0.0,600925.5682816154,433.76312055787486,783826.3687349808,18744.036887998802,18744.036887998802,23.335246239324725,0.7780888607588606,37488.073775997604 
 09/07  23:00:00,18.0,2.0,24.0,0.0,496132.6937494059,415.1644549039927,922138.908184572,18744.036887998802,18744.036887998802,23.201799816919547,0.7808993000173341,37488.073775997604 
 09/07  24:00:00,18.25,1.375,24.0,0.0,455794.063695231,406.77308129562164,883357.8086200411,18744.036887998802,18744.036887998802,23.241072911863874,0.77575423889697,37488.073775997604 
 09/08  01:00:00,16.275,0.375,24.0,0.0,401607.9250229502,403.02840477542406,1186268.6691125897,18744.036887998802,18744.036887998802,22.944944049014943,0.7778003860630837,37488.073775997604 
 09/08  02:00:00,14.375,0.0,24.0,0.0,351857.2961188648,401.333703022448,1478029.1182569098,18744.036887998802,18744.036887998802,22.659954812779144,0.7808898324499264,37488.073775997604 
 09/08  03:00:00,15.625000000000002,0.0,24.0,0.0,349590.7784874758,400.5852067223357,1285137.340181558,18744.036887998802,18744.036887998802,22.847475969546526,0.7753157627116793,37488.073775997604 
 09/08  04:00:00,14.35,0.0,23.99978111891861,0.0,307988.95996857976,400.2584600197273,1481381.6111846317,18744.036887998802,18744.036887998802,22.656235486282533,0.7774391617183614,37488.073775997604 
 09/08  05:00:00,12.375,0.0,23.96730038853624,0.0,293193.24303656974,400.11246940168724,1781276.5702867869,18744.036887998802,18744.036887998802,22.344693668647686,0.7806732014759239,37488.073775997604 
 09/08  06:00:00,14.124999999999998,0.625,23.965323081870064,0.0,262857.25194336317,400.0488689750904,1507921.8163642848,18744.036887998802,18744.036887998802,22.58069279761059,0.7748761394736716,37488.073775997604 
 09/08  07:00:00,14.525,0.375,23.99997046971107,0.0,350620.36274667043,400.02143765505826,1454933.3549618828,18744.036887998802,18744.036887998802,22.67730123184281,0.7771707117216256,37488.073775997604 
 09/08  08:00:00,15.25,0.625,23.999999999278387,0.0,596379.9619798469,400.0094868064633,1343844.678055398,18744.036887998802,18744.036887998802,22.778440737273613,0.7806216544850793,37488.073775997604 
 09/08  09:00:00,17.9375,1.0,23.99999999999997,0.0,864288.1092640087,400.00431488051265,931002.3643675523,18744.036887998802,18744.036887998802,23.191358973175443,0.7750602365284822,37488.073775997604 
 09/08  10:00:00,20.9125,1.625,24.0,0.0,5952802.381885503,520.9341522999395,474425.25571947417,18744.036887998802,18744.036887998802,23.636385390058926,0.7775018141392732,6816288.073775997 
 09/08  11:00:00,22.625,2.625,24.0,0.0,7695011.635763908,665.7988591383829,211289.83854197967,18744.036887998802,18744.036887998802,23.89625655439061,0.7808771037352755,8346288.073775997 
 09/08  12:00:00,22.874999999999996,2.375,24.0,0.0,7944473.4246047735,751.8988037211516,172690.2781021282,18744.036887998802,18744.036887998802,23.934920370005397,0.7755505400007219,8346288.073775997 
 09/08  13:00:00,23.55,3.875,24.0,0.0,8016113.747289662,806.252708407043,69071.76714487516,18744.036887998802,18744.036887998802,24.036177724406837,0.77756666450558,8346288.073775997 
 09/08  14:00:00,24.625,5.0,24.0,0.0,2215259.4857659484,718.615200963615,0.0,18744.036887998802,18744.036887998802,24.197453938270243,0.7804148864185924,256368.07377599765 
 09/08  15:00:00,25.0,3.75,24.0,0.0,6192571.25034425,698.6043411292615,0.0,18744.036887998802,18744.036887998802,24.253699214071418,0.776083178981724,6816288.073775997 
 09/08  16:00:00,25.0,3.0,24.0,0.0,7551186.209637476,776.1506400221895,0.0,18744.036887998802,18744.036887998802,24.253700680379332,0.7779088803731016,8346288.073775997 
 09/08  17:00:00,25.625,3.625,24.0,0.0,7823241.008733233,820.9969115909619,0.0,18744.036887998802,18744.036887998802,24.347474635937424,0.7804908112189809,8346288.073775997 
 09/08  18:00:00,25.4375,2.125,24.0,0.0,7961541.393097953,849.3197615293768,0.0,18744.036887998802,18744.036887998802,24.319345425404144,0.7767846197639541,8346288.073775997 
 09/08  19:00:00,23.7875,2.25,24.0,0.0,1950745.6879577637,730.2935970922351,56374.987436325566,18744.036887998802,18744.036887998802,24.07188573146218,0.7780555938717442,37488.073775997604 
 09/08  20:00:00,21.125,2.375,24.0,0.0,1126030.471095953,558.1572028512695,441237.9892716317,18744.036887998802,18744.036887998802,23.66966317642568,0.7801427737019409,37488.073775997604 
 09/08  21:00:00,19.125,1.6875,24.0,0.0,737632.1110952258,473.52953452245384,748214.8767940596,18744.036887998802,18744.036887998802,23.37093845806779,0.7766388018422765,37488.073775997604 
 09/08  22:00:00,15.725,1.1875,24.0,0.0,510553.888559325,433.3370022362586,1268457.8477926753,18744.036887998802,18744.036887998802,22.862529785253766,0.7781925819997251,37488.073775997604 
 09/08  23:00:00,14.0,0.375,24.0,0.0,396208.5933016258,414.7389042390644,1532494.9256735593,18744.036887998802,18744.036887998802,22.603805746954734,0.7803513940549711,37488.073775997604 
 09/08  24:00:00,14.125,0.625,24.0,0.0,351592.8548151087,406.47218680119386,1514658.0370804907,18744.036887998802,18744.036887998802,22.622560308849238,0.7766075198817078,37488.073775997604 
 09/09  01:00:00,12.2,1.625,23.98779631266548,0.0,314851.6364800373,402.835802273863,1807555.098888874,18744.036887998802,18744.036887998802,22.331458207635155,0.7780576043302972,37488.073775997604 
 09/09  02:00:00,11.0,2.0,23.921525228622677,0.0,328975.03535962396,401.2290920193924,1981646.4189612106,18744.036887998802,18744.036887998802,22.099106268832305,0.7799426067419661,37488.073775997604 
 09/09  03:00:00,14.5625,2.0,23.966256110884572,0.0,272827.8863722475,400.5330454107296,1439076.4283236975,18744.036887998802,18744.036887998802,22.629201113993602,0.7765520549563377,37488.073775997604 
 09/09  04:00:00,13.1375,2.625,23.95555997622634,0.0,275649.0155142293,400.23246535248484,1663527.579535582,18744.036887998802,18744.036887998802,22.455383797377113,0.7780705277681064,37488.073775997604 
 09/09  05:00:00,11.0,3.0,23.811077046725156,0.0,324090.8875339845,400.10052071159726,1966098.9802325827,18744.036887998802,18744.036887998802,22.015767552863263,0.7796702904064957,37488.073775997604 
 09/09  06:00:00,10.375,2.375,23.72130869824465,0.0,338930.14173529646,400.0434486047211,2046801.884365135,18744.036887998802,18744.036887998802,21.843239613266118,0.7792639863447469,37488.073775997604 
 09/09  07:00:00,10.0,2.625,23.693784700174433,0.0,352868.8007296326,400.01881392070425,2095360.1602505888,18744.036887998802,18744.036887998802,21.73793042305354,0.7790282109703486,37488.073775997604 
 09/09  08:00:00,12.5,3.0,23.871971204771818,0.0,300319.33580015553,400.0081352815214,1732151.7465646882,18744.036887998802,18744.036887998802,22.20986333577133,0.7792368900030334,37488.073775997604 
 09/09  09:00:00,16.3125,2.375,23.99988148161665,0.0,527581.9591232815,400.00355977089873,1178421.1656843843,18744.036887998802,18744.036887998802,22.947679392004854,0.7768185200488155,37488.073775997604 
 09/09  10:00:00,18.5125,2.625,23.999999992167076,0.0,5640953.171702184,522.7894897703552,841627.9635089971,18744.036887998802,18744.036887998802,23.280693414955756,0.7787382290246729,6816288.073775997 
 09/09  11:00:00,20.875,4.25,23.99999999998256,0.0,7428244.481253373,668.8099239969737,479429.77667530975,18744.036887998802,18744.036887998802,23.634940703275085,0.7808112230815992,8346288.073775997 
 09/09  12:00:00,22.750000000000004,3.75,23.999999999999957,0.0,7729192.4729577415,753.5813723637145,191675.78969352445,18744.036887998802,18744.036887998802,23.91619242526617,0.7789128686942894,8346288.073775997 
 09/09  13:00:00,23.7,4.25,24.0,0.0,7814554.859997707,806.6891004012425,45978.19802693339,18744.036887998802,18744.036887998802,24.058704112294123,0.7795517035925645,8346288.073775997 
 09/09  14:00:00,24.625,5.625,24.0,0.0,2025225.1753931958,717.5420504058693,0.0,18744.036887998802,18744.036887998802,24.197493098515313,0.780326330476677,256368.07377599765 
 09/09  15:00:00,25.875,4.125,24.0,0.0,6011912.041934377,696.6450245505866,0.0,18744.036887998802,18744.036887998802,24.385020822379104,0.7795569671797112,6816288.073775997 
 09/09  16:00:00,26.15,4.875,24.000000000000004,0.0,7359211.841571135,774.180134744338,0.0,18744.036887998802,18744.036887998802,24.426253620805287,0.7799457956655276,8346288.073775997 
 09/09  17:00:00,26.0,6.0,23.999999999999996,0.0,7612269.90309685,817.9080890666581,0.0,18744.036887998802,18744.036887998802,24.403758627883377,0.7804019392805677,8346288.073775997 
 09/09  18:00:00,25.874999999999996,3.5,24.0,0.0,7741770.057384587,845.8138106951508,0.0,18744.036887998802,18744.036887998802,24.385015451407124,0.7801373143314585,8346288.073775997 
 09/09  19:00:00,24.675,2.625,24.0,0.0,1752109.2167396857,726.1405257646677,0.0,18744.036887998802,18744.036887998802,24.205050744312377,0.7799499065934558,37488.073775997604 
 09/09  20:00:00,20.875,2.375,24.000000000000004,0.0,924807.4460059255,554.1443302624609,479290.8449902112,18744.036887998802,18744.036887998802,23.63467659536099,0.7799714934120456,37488.073775997604 
 09/09  21:00:00,19.625,1.375,24.0,0.0,554990.6894620215,470.508488510604,671666.1490547019,18744.036887998802,18744.036887998802,23.443575841392416,0.7796541573622073,37488.073775997604 
 09/09  22:00:00,16.25,1.625,23.999815293705506,0.0,330024.5660723519,431.486153634979,1188053.300704893,18744.036887998802,18744.036887998802,22.940932545438876,0.780068345948087,37488.073775997604 
 09/09  23:00:00,14.625,2.0,23.984513076930227,0.0,233876.95762492582,413.69335264278106,1433828.736578647,18744.036887998802,18744.036887998802,22.689472131844777,0.7801627022420983,37488.073775997604 
 09/09  24:00:00,17.0625,1.375,23.99518535820295,0.0,206238.9217335344,405.93867514231556,1062480.2459388522,18744.036887998802,18744.036887998802,23.049339743714384,0.7794591967610774,37488.073775997604 
 09/10  01:00:00,14.3625,1.0,23.938433765080656,0.0,237108.01304545027,402.58746796007205,1473560.5990666568,18744.036887998802,18744.036887998802,22.63514151062016,0.7797186000908752,37488.073775997604 
 09/10  02:00:00,12.0,0.375,23.772858458613335,0.0,295910.6092854936,401.12307316313775,1806601.9748755693,18744.036887998802,18744.036887998802,22.133682015128016,0.779508699976206,37488.073775997604 
 09/10  03:00:00,14.749999999999998,0.625,23.7771825976623,0.0,230122.2237866542,400.48794533086675,1381916.7293084485,18744.036887998802,18744.036887998802,22.50214750301151,0.7786348906396816,37488.073775997604 
 09/10  04:00:00,13.025,1.625,23.726143599303015,0.0,264662.510437484,400.21209289871706,1647492.0850357837,18744.036887998802,18744.036887998802,22.260050724046806,0.778996843025497,37488.073775997604 
 09/10  05:00:00,10.375,2.0,23.520551361063134,0.0,330890.7906618372,400.09196279683647,2017592.8547591069,18744.036887998802,18744.036887998802,21.687255614220135,0.7788061081485842,37488.073775997604 
 09/10  06:00:00,12.8125,2.0,23.474902828269794,0.0,271652.41363911267,400.0398919504212,1631157.244068479,18744.036887998802,18744.036887998802,21.969290797134565,0.7772510222846685,37488.073775997604 
 09/10  07:00:00,11.6875,1.375,23.510249010397096,0.0,300278.5564417283,400.017339046268,1811727.79899224,18744.036887998802,18744.036887998802,21.845707930325084,0.7777520337073258,37488.073775997604 
 09/10  08:00:00,13.125,0.375,23.667631362029447,0.0,279805.27587829833,400.0075352993149,1603503.229262182,18744.036887998802,18744.036887998802,22.11638390557042,0.7786616364797428,37488.073775997604 
 09/10  09:00:00,17.25,0.625,23.978455929110503,0.0,319320.5421175311,400.00328654058103,1024758.5009414969,18744.036887998802,18744.036887998802,23.02176254844235,0.7779430079896643,37488.073775997604 
 09/10  10:00:00,19.475,1.625,23.999998722332553,0.0,5424871.480174263,523.8947385435904,694617.2881007417,18744.036887998802,18744.036887998802,23.419053611413567,0.7795235755055981,6816288.073775997 
 09/10  11:00:00,21.25,2.625,23.99999999719354,0.0,7214667.367802504,671.2938770159083,422725.2133872834,18744.036887998802,18744.036887998802,23.69078927227807,0.7808950993816332,8346288.073775997 
 09/10  12:00:00,22.0625,2.375,23.999999999993197,0.0,7542572.213811792,756.7753645568979,297776.60945668456,18744.036887998802,18744.036887998802,23.813017367045823,0.7791499763252437,8346288.073775997 
 09/10  13:00:00,22.6625,2.625,23.999999999999986,0.0,7668283.992282391,809.874995009775,205608.20897921515,18744.036887998802,18744.036887998802,23.90242712497364,0.7797980738322963,8346288.073775997 
 09/10  14:00:00,23.625,2.375,24.0,0.0,1910946.035298909,720.6008757174429,57628.86798491583,18744.036887998802,18744.036887998802,24.047348078354982,0.7806540842549741,256368.07377599765 
 09/10  15:00:00,23.75,3.25,23.999999999999996,0.0,5887461.4239177415,699.6217797821087,38297.61753905666,18744.036887998802,18744.036887998802,24.066204054412264,0.7788922140383776,6816288.073775997 
 09/10  16:00:00,23.225,4.0,24.0,0.0,7220254.828027481,777.0331882539056,118742.77186616177,18744.036887998802,18744.036887998802,23.98745425143837,0.7796062267678179,8346288.073775997 
 09/10  17:00:00,23.625,3.375,24.0,0.0,7477711.150408672,821.9013329007983,57493.08122138793,18744.036887998802,18744.036887998802,24.0474418196312,0.7806707400123137,8346288.073775997 
 09/10  18:00:00,23.625,3.0,24.0,0.0,7610813.824574526,850.1742666080477,57468.28252178483,18744.036887998802,18744.036887998802,24.047448420914012,0.7787664485016985,8346288.073775997 
 09/10  19:00:00,21.9,3.0,24.0,0.0,1615634.2479049494,727.1553376232287,322044.1889346431,18744.036887998802,18744.036887998802,23.788714068313027,0.77936043845723,37488.073775997604 
 09/10  20:00:00,21.0,2.375,24.000000000000004,0.0,831906.1194067693,552.6080965829208,460216.85655629606,18744.036887998802,18744.036887998802,23.65374353923369,0.7803178169045543,37488.073775997604 
 09/10  21:00:00,19.9375,1.375,24.0,0.0,458269.97272714454,469.5206049582346,623419.6601714933,18744.036887998802,18744.036887998802,23.494379792955804,0.7777053449488628,37488.073775997604 
 09/10  22:00:00,16.6125,1.0,23.993022009627516,0.0,240377.96371175913,430.84220612791154,1133499.4473172221,18744.036887998802,18744.036887998802,22.99564012344859,0.7788341124157357,37488.073775997604 
 09/10  23:00:00,15.625,1.625,23.9044684736905,0.0,201975.12492432387,413.3973873952093,1272970.1120121346,18744.036887998802,18744.036887998802,22.78633520909652,0.7800883970686007,37488.073775997604 
 09/10  24:00:00,16.375,1.375,23.84440389897592,0.0,181557.98575361035,405.81606469756775,1146336.4972600478,18744.036887998802,18744.036887998802,22.839062200947946,0.7764374603547574,37488.073775997604 
 09/11  01:00:00,14.35,1.0,23.72015434836375,0.0,227806.78110803652,402.53493467331316,1442080.875855397,18744.036887998802,18744.036887998802,22.45833731561409,0.777335525157942,37488.073775997604 
 09/11  02:00:00,13.0,1.0,23.5506967480277,0.0,262055.68384878655,401.10184103568383,1620242.8670875016,18744.036887998802,18744.036887998802,22.098751886605392,0.7787345271905226,37488.073775997604 
 09/11  03:00:00,14.0625,1.0,23.47738179333654,0.0,234291.83850752813,400.4793365738715,1443063.9704811065,18744.036887998802,18744.036887998802,22.1789106420832,0.7747395074876781,37488.073775997604 
 09/11  04:00:00,12.3875,1.0,23.357272042497964,0.0,270551.17221107904,400.2092412044165,1686901.3616875447,18744.036887998802,18744.036887998802,21.85744775062825,0.775775265334748,37488.073775997604 
 09/11  05:00:00,11.0,0.375,23.169547687250308,0.0,304808.6947193766,400.09106429304495,1868694.7140975413,18744.036887998802,18744.036887998802,21.479458504073577,0.7773593331625985,37488.073775997604 
 09/11  06:00:00,12.312500000000002,0.3125,23.080707636121417,0.0,270725.8442899563,400.03967998913015,1650093.5507447377,18744.036887998802,18744.036887998802,21.57931902699702,0.773276221643852,37488.073775997604 
 09/11  07:00:00,13.6625,0.8125,23.099108844820158,0.0,238766.81708518314,400.01735085338254,1443951.2881362168,18744.036887998802,18744.036887998802,21.774758707069882,0.7746264724574234,37488.073775997604 
 09/11  08:00:00,14.625,0.375,23.206136605668963,0.0,219940.57070268257,400.0075623306275,1309706.6532500344,18744.036887998802,18744.036887998802,21.986286322099357,0.777112554096437,37488.073775997604 
 09/11  09:00:00,15.625,0.625,23.350438752672726,0.0,197089.30750276384,400.0032971497567,1178991.0018307157,18744.036887998802,18744.036887998802,22.257486495674375,0.7738964313289021,37488.073775997604 
 09/11  10:00:00,17.875,1.625,23.97961773156482,0.0,4521626.8333497625,531.1418308650716,924257.7705350624,18744.036887998802,18744.036887998802,23.10030968050108,0.7772592662113396,6816288.073775997 
 09/11  11:00:00,20.25,2.0,23.99999136270761,0.0,6398732.0375469485,683.7165408403877,575019.162898401,18744.036887998802,18744.036887998802,23.541165388607926,0.7808586924552322,8346288.073775997 
 09/11  12:00:00,21.3125,2.0,23.99999998147771,0.0,6975901.1576117445,767.5061388657178,411772.23733971984,18744.036887998802,18744.036887998802,23.700572386361543,0.7772654347381803,8346288.073775997 
 09/11  13:00:00,23.0625,1.375,23.999999999957783,0.0,7283928.9377101045,818.2750806689344,143699.26902082792,18744.036887998802,18744.036887998802,23.963061815964792,0.7785707110181046,8346288.073775997 
 09/11  14:00:00,24.625,1.625,23.99999999999995,0.0,1654557.6797161575,724.8334719732287,0.0,18744.036887998802,18744.036887998802,24.19742492892216,0.7805367931545076,256368.07377599765 
 09/11  15:00:00,25.499999999999996,1.375,24.0,0.0,5688228.094131583,701.6067583868734,0.0,18744.036887998802,18744.036887998802,24.32867391349587,0.7778894681967446,6816288.073775997 
 09/11  16:00:00,24.675,2.25,24.0,0.0,7021797.190105677,780.0774333180854,0.0,18744.036887998802,18744.036887998802,24.204921100231957,0.7790361311530158,8346288.073775997 
 09/11  17:00:00,25.25,1.75,24.0,0.0,7281973.852527968,825.0194740462969,0.0,18744.036887998802,18744.036887998802,24.29117949916758,0.7806241335425106,8346288.073775997 
 09/11  18:00:00,25.125,1.625,24.0,0.0,7413833.174895212,853.1938934415871,0.0,18744.036887998802,18744.036887998802,24.27243872817081,0.7782765724139212,8346288.073775997 
 09/11  19:00:00,22.35,2.0,24.0,0.0,1420832.9062254983,728.317646427074,252555.85834565666,18744.036887998802,18744.036887998802,23.85623457603004,0.779067299011153,37488.073775997604 
 09/11  20:00:00,20.375,1.375,24.0,0.0,638717.7484731638,551.2999661513354,555959.2194786888,18744.036887998802,18744.036887998802,23.56001199042278,0.7802408766812372,37488.073775997604 
 09/11  21:00:00,19.875,1.0,24.0,0.0,285542.94577809045,467.89466658886397,633418.5258047853,18744.036887998802,18744.036887998802,23.485002095366067,0.777435543974305,37488.073775997604 
 09/11  22:00:00,18.05,1.0,23.960649303581715,0.0,146509.07263115104,429.8085446428086,910892.4724006704,18744.036887998802,18744.036887998802,23.19917819604213,0.77853142963675,37488.073775997604 
 09/11  23:00:00,16.375,0.375,23.774458715138024,0.0,174430.65097305167,412.94951635369455,1142360.0413843438,18744.036887998802,18744.036887998802,22.80883257667975,0.7797335815061369,37488.073775997604 
 09/11  24:00:00,17.0,1.25,23.653599715910623,0.0,158649.1458703458,405.6322049831807,1023551.6043731824,18744.036887998802,18744.036887998802,22.775224732841608,0.7763501561701606,37488.073775997604 
 09/12  01:00:00,15.975,1.375,23.539060929564673,0.0,179619.38558847152,402.4539025894667,1166912.7887387536,18744.036887998802,18744.036887998802,22.5444730625495,0.7772148436577422,37488.073775997604 
 09/12  02:00:00,13.75,0.375,23.340639104761728,0.0,233521.87568841578,401.06719269935854,1477742.4383665659,18744.036887998802,18744.036887998802,22.04743996807571,0.7785033886154854,37488.073775997604 
 09/12  03:00:00,13.125,1.25,23.17746339351469,0.0,248202.40248945504,400.4644862067206,1546030.245263681,18744.036887998802,18744.036887998802,21.802713448269202,0.7749585689441935,37488.073775997604 
 09/12  04:00:00,12.45,0.75,23.034694881741174,0.0,261800.55445076397,400.2025706529921,1628340.3436113868,18744.036887998802,18744.036887998802,21.584378277614046,0.7757188832844755,37488.073775997604 
 09/12  05:00:00,12.0,0.0,22.88254385876775,0.0,270500.2472529819,400.0882246762761,1672144.2716648402,18744.036887998802,18744.036887998802,21.383777850943797,0.7770322568428623,37488.073775997604 
 09/12  06:00:00,13.375,0.625,22.795696757863738,0.0,234806.2618415674,400.03845728527654,1444053.349360975,18744.036887998802,18744.036887998802,21.494395451215375,0.773581850686566,37488.073775997604 
 09/12  07:00:00,12.2,1.625,22.771969953987174,0.0,265789.808092552,400.0168024986838,1621476.2689044287,18744.036887998802,18744.036887998802,21.298660681576486,0.7746679849054205,37488.073775997604 
