Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/12  08:00:00,13.5,2.0,22.90631711107797,0.0,246548.16164311446,400.0073107292573,1430231.315177463,18744.036887998802,18744.036887998802,21.539535777957216,0.7766660902826436,37488.073775997604 
 09/12  09:00:00,18.375,2.625,23.293475195755047,0.0,131195.58472310525,400.0031799854332,737938.4815185042,18744.036887998802,18744.036887998802,22.566105111241672,0.7744529084305344,37488.073775997604 
 09/12  10:00:00,22.025,3.625,23.671739653841453,0.0,39298.93964485752,400.0013832909348,239999.6849847644,18744.036887998802,18744.036887998802,23.453915192754522,0.776716163182021,37488.073775997604 
 09/12  11:00:00,24.25,4.0,23.916230529236632,20017.86282893265,0.0,400.00059807925004,10826.442461965333,18744.036887998802,18744.036887998802,24.027110022805118,0.7792941544256426,37488.073775997604 
 09/12  12:00:00,26.062500000000004,3.375,23.999667448089994,35296.244033122864,0.0,400.0002590005198,0.0,18744.036887998802,18744.036887998802,24.409570439325904,0.7764113799320128,37488.073775997604 
 09/12  13:00:00,26.8875,3.0,23.999999989240692,71675.66560937322,0.0,400.000112975604,0.0,18744.036887998802,18744.036887998802,24.537017295199874,0.7773325685925445,37488.073775997604 
 09/12  14:00:00,27.0,2.375,23.993152235272177,99605.1526323975,0.0,400.0000491087703,0.0,18744.036887998802,18744.036887998802,24.551743002921043,0.7789135406891079,37488.073775997604 
 09/12  15:00:00,27.9375,2.0,23.98729654500861,124819.75467345808,0.0,400.0000213661641,0.0,18744.036887998802,18744.036887998802,24.68023650325997,0.77626142021813,37488.073775997604 
 09/12  16:00:00,28.1875,2.0,23.991272145881446,131357.8601676654,0.0,400.00000932228284,0.0,18744.036887998802,18744.036887998802,24.728578330475198,0.7772088960693115,37488.073775997604 
 09/12  17:00:00,28.0,1.375,23.967896637640283,128514.05268924328,0.0,400.0000040592038,0.0,18744.036887998802,18744.036887998802,24.680400551971125,0.7785997863383131,37488.073775997604 
 09/12  18:00:00,27.874999999999996,1.0,23.95584025694338,125202.9077567289,0.0,400.0000017697763,0.0,18744.036887998802,18744.036887998802,24.650043685838696,0.776208131299347,37488.073775997604 
 09/12  19:00:00,25.425,2.25,23.877756180522283,65955.01683359283,0.0,400.0000007726593,0.0,18744.036887998802,18744.036887998802,24.243465855915616,0.7770068381353985,37488.073775997604 
 09/12  20:00:00,22.125,1.75,23.690863454885324,3035.0999499559066,19580.065659757314,400.0000003358594,247537.05037197995,18744.036887998802,18744.036887998802,23.59911090016451,0.778033142797706,37488.073775997604 
 09/12  21:00:00,21.499999999999996,0.6875,23.575112386271805,0.0,36888.892682033926,400.0000001463728,319535.4085634948,18744.036887998802,18744.036887998802,23.37059180068481,0.775155898186702,37488.073775997604 
 09/12  22:00:00,18.8,0.1875,23.49023838271964,0.0,103105.92034632424,400.0000000639716,726213.7764028176,18744.036887998802,18744.036887998802,22.918842760584113,0.7764766573395575,37488.073775997604 
 09/12  23:00:00,17.0,0.0,23.3404381157837,0.0,152176.9043500839,400.000000027872,975401.6525906826,18744.036887998802,18744.036887998802,22.497348700357854,0.7781003533300539,37488.073775997604 
 09/12  24:00:00,18.4375,0.0,23.372836036158688,0.0,118543.73953903498,400.00000001214704,754363.2443421995,18744.036887998802,18744.036887998802,22.716235483639394,0.7750665460265055,37488.073775997604 
 09/13  01:00:00,16.6125,0.0,23.363516676677513,0.0,161247.5068967127,400.00000000530736,1040326.2535055929,18744.036887998802,18744.036887998802,22.47048770438175,0.7764834954344798,37488.073775997604 
 09/13  02:00:00,14.375,0.0,23.24464589335802,0.0,218555.4717223358,400.0000000023111,1362119.1400493693,18744.036887998802,18744.036887998802,22.03435584050779,0.7782285324889404,37488.073775997604 
 09/13  03:00:00,17.9375,1.25,23.31253881265168,0.0,133704.76912547235,400.0000000010065,816288.6488453517,18744.036887998802,18744.036887998802,22.57193231141843,0.774809811660551,37488.073775997604 
 09/13  04:00:00,16.3625,1.375,23.354779551161265,0.0,165266.4118421746,400.0000000004393,1075120.5677372036,18744.036887998802,18744.036887998802,22.43907679691319,0.7761058474455598,37488.073775997604 
 09/13  05:00:00,13.375,1.625,23.178106938022328,0.0,241902.228732282,400.0000000001913,1503413.0783629376,18744.036887998802,18744.036887998802,21.83727114387089,0.7774301158633459,37488.073775997604 
 09/13  06:00:00,16.4375,2.0,23.204516706691276,0.0,169562.14578722254,400.00000000008345,1030868.9234098388,18744.036887998802,18744.036887998802,22.26431796962619,0.7736584008654989,37488.073775997604 
 09/13  07:00:00,14.4375,2.0,23.267434923237623,0.0,217759.85218849458,400.0000000000363,1353887.330518601,18744.036887998802,18744.036887998802,22.059817962134844,0.775243373867214,37488.073775997604 
 09/13  08:00:00,15.125,2.0,23.372867489896862,0.0,216678.82683931102,400.0000000000159,1251911.0860414244,18744.036887998802,18744.036887998802,22.171063664488436,0.7774738145002924,37488.073775997604 
 09/13  09:00:00,19.625,2.0,23.80853165883381,0.0,113189.24179010493,400.00000000000693,623539.0325939041,18744.036887998802,18744.036887998802,23.18080791486772,0.77494729571686,37488.073775997604 
 09/13  10:00:00,22.95,2.625,23.99966729189853,0.0,321899.02748255036,400.00000000000324,160333.2628568705,18744.036887998802,18744.036887998802,23.940669715975503,0.7769477495374763,37488.073775997604 
 09/13  11:00:00,24.625,3.0,23.99999998673161,0.0,396462.1366391463,400.00000000000153,0.0,18744.036887998802,18744.036887998802,24.199724195767928,0.77946784576989,37488.073775997604 
 09/13  12:00:00,25.9375,2.375,23.999999999999446,0.0,311889.253772982,400.0000000000009,0.0,18744.036887998802,18744.036887998802,24.3989546145001,0.7762520060963659,37488.073775997604 
 09/13  13:00:00,27.4375,3.25,24.0,0.0,241728.37669275337,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.6251139255702,0.777827338241289,37488.073775997604 
 09/13  14:00:00,28.0,4.0,24.0,0.0,198035.27120433608,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.709593574233583,0.7801094477696036,37488.073775997604 
 09/13  15:00:00,27.500000000000004,3.375,23.999999999999996,0.0,155389.00740709985,400.00000000000006,0.0,18744.036887998802,18744.036887998802,24.63302524983461,0.7772743127323802,37488.073775997604 
 09/13  16:00:00,27.7,2.375,24.0,0.0,138728.596651491,400.00000000000006,0.0,18744.036887998802,18744.036887998802,24.662838710692625,0.7785603111397088,37488.073775997604 
 09/13  17:00:00,28.0,2.625,24.0,0.0,136343.97148956556,400.00000000000006,0.0,18744.036887998802,18744.036887998802,24.707868730022174,0.7804263665080418,37488.073775997604 
 09/13  18:00:00,27.500000000000004,2.375,24.0,0.0,128147.09855787607,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.629748131534786,0.777826190045395,37488.073775997604 
 09/13  19:00:00,25.825,2.0,24.0,0.0,107352.4993674657,400.00000000000045,0.0,18744.036887998802,18744.036887998802,24.377430781046062,0.7789397685375743,37488.073775997604 
 09/13  20:00:00,22.5,0.75,24.0,0.0,75929.37629537823,400.00000000000034,230561.4462311589,18744.036887998802,18744.036887998802,23.877194382037274,0.7807365793592823,37488.073775997604 
 09/13  21:00:00,21.375,0.0,24.0,0.0,88337.31902261841,400.0000000000002,403525.53682094376,18744.036887998802,18744.036887998802,23.70856569527128,0.7782206752005926,37488.073775997604 
 09/13  22:00:00,18.725,0.0,23.973677642001384,0.0,125924.9033931149,400.0000000000002,809431.0532028532,18744.036887998802,18744.036887998802,23.303630863311984,0.779386816022854,37488.073775997604 
 09/13  23:00:00,16.375,0.0,23.894637483095575,0.0,184306.981711077,400.0000000000001,1157828.5229148606,18744.036887998802,18744.036887998802,22.87561448407197,0.7809366682776778,37488.073775997604 
 09/13  24:00:00,18.25,0.3125,23.95346037851006,0.0,160921.13800234237,400.0,872631.2753946392,18744.036887998802,18744.036887998802,23.17478994256189,0.7784476400833386,37488.073775997604 
 09/14  01:00:00,16.725,0.8125,23.983203782179242,0.0,187644.9003684178,399.99999999999983,1117828.8432597234,18744.036887998802,18744.036887998802,23.00259814992676,0.7797037325874256,37488.073775997604 
 09/14  02:00:00,14.375,0.375,23.913099735384968,0.0,238456.12012159388,399.9999999999999,1468649.314104583,18744.036887998802,18744.036887998802,22.59506734896618,0.7812846032782514,37488.073775997604 
 09/14  03:00:00,14.1875,1.25,23.895302320099955,0.0,244455.30177301582,399.9999999999999,1492597.086248295,18744.036887998802,18744.036887998802,22.54410463722859,0.7786903007326241,37488.073775997604 
 09/14  04:00:00,14.1125,1.375,23.884815892445165,0.0,245758.28633334726,399.9999999999999,1502997.4306837022,18744.036887998802,18744.036887998802,22.52634892800656,0.7796492319154169,37488.073775997604 
 09/14  05:00:00,13.375,1.0,23.84359357512759,0.0,263069.42475739965,399.99999999999983,1610539.1961138411,18744.036887998802,18744.036887998802,22.3893597418575,0.7810641483851462,37488.073775997604 
 09/14  06:00:00,13.562499999999998,1.625,23.805844514966594,0.0,259053.09298019804,399.99999999999983,1570124.417671299,18744.036887998802,18744.036887998802,22.373538614126407,0.7786506142695736,37488.073775997604 
 09/14  07:00:00,13.9625,2.0,23.889627971406032,0.0,255672.06691674917,400.0,1517453.113797021,18744.036887998802,18744.036887998802,22.475388357130363,0.7794050539753521,37488.073775997604 
 09/14  08:00:00,15.25,2.0,23.99911422781827,0.0,460171.3930893563,399.9999999999999,1342378.5161438836,18744.036887998802,18744.036887998802,22.773770489598753,0.7808557192818331,37488.073775997604 
 09/14  09:00:00,19.0,1.375,23.99999997127236,0.0,796232.7793309824,400.0,768302.5082654845,18744.036887998802,18744.036887998802,23.346165557426517,0.7790436717959465,37488.073775997604 
 09/14  10:00:00,22.175,2.25,23.99999999999728,0.0,5908638.25776727,520.7752809458897,280527.5660248957,18744.036887998802,18744.036887998802,23.826812750509355,0.7798983560437941,6816288.073775997 
 09/14  11:00:00,24.25,3.625,23.999999999999996,0.0,7653934.712726063,665.4599571188469,19220.092449242344,18744.036887998802,18744.036887998802,24.1412174703663,0.780820361631698,8346288.073775997 
 09/14  12:00:00,25.5625,3.375,24.0,0.0,7916877.416406817,750.8850120654178,0.0,18744.036887998802,18744.036887998802,24.339122691460755,0.7794014775750652,8346288.073775997 
 09/14  13:00:00,26.5875,5.5,24.0,0.0,8007163.40369974,803.9423620838904,0.0,18744.036887998802,18744.036887998802,24.494178047416717,0.7798398484122768,8346288.073775997 
 09/14  14:00:00,27.0,5.75,24.0,0.0,2206629.9628621866,716.1368648030784,0.0,18744.036887998802,18744.036887998802,24.554091900622698,0.7804436748008966,256368.07377599765 
 09/14  15:00:00,27.625,4.375,24.0,0.0,6194628.403577477,696.7668768127619,0.0,18744.036887998802,18744.036887998802,24.647416176434835,0.7802019788314666,6816288.073775997 
 09/14  16:00:00,28.0,4.0,24.0,0.0,7563942.6408075765,773.4795995128233,0.0,18744.036887998802,18744.036887998802,24.703667639120653,0.7803007234575366,8346288.073775997 
 09/14  17:00:00,27.375,4.0,24.0,0.0,7815194.034362302,818.7335862829802,0.0,18744.036887998802,18744.036887998802,24.61160141527147,0.7805182428558733,8346288.073775997 
 09/14  18:00:00,25.75,4.0,24.0,0.0,7931889.711280929,846.9945549773101,0.0,18744.036887998802,18744.036887998802,24.366840868680644,0.7805147135247443,8346288.073775997 
 09/14  19:00:00,23.125,4.0,24.0,0.0,1909813.3870759774,726.4944555208293,143580.75253776938,18744.036887998802,18744.036887998802,23.97246295764304,0.7804027395255341,37488.073775997604 
 09/14  20:00:00,21.375,4.625,24.000000000000004,0.0,1105656.1816692725,554.9091708314343,401859.2962898087,18744.036887998802,18744.036887998802,23.71003752274266,0.7801639685280448,37488.073775997604 
 09/14  21:00:00,20.8125,4.375,24.000000000000004,0.0,747409.5428381079,471.47350727909094,488169.1581410151,18744.036887998802,18744.036887998802,23.62569222126669,0.7794002612152959,37488.073775997604 
 09/14  22:00:00,19.0125,4.0,24.0,0.0,549319.6857678646,432.3168278474409,764173.3902291778,18744.036887998802,18744.036887998802,23.355706104923385,0.7795844805851972,37488.073775997604 
 09/14  23:00:00,17.375,3.375,24.0,0.0,440792.76793613407,414.36798546430646,1015147.0919568134,18744.036887998802,18744.036887998802,23.110094272208613,0.7799000710947196,37488.073775997604 
 09/14  24:00:00,18.1875,3.625,24.0,0.0,412162.33755892824,406.35292139887014,891807.9861677866,18744.036887998802,18744.036887998802,23.22649588444797,0.7790639338406944,37488.073775997604 
 09/15  01:00:00,15.149999999999999,4.0,24.0,0.0,333594.88160600216,402.79724596236593,1357617.0382102286,18744.036887998802,18744.036887998802,22.773187643040025,0.7795636673247661,37488.073775997604 
 09/15  02:00:00,14.2125,3.375,24.0,0.0,301274.3142618694,401.2109474995459,1501838.1477613272,18744.036887998802,18744.036887998802,22.6327763048023,0.7801135612286149,37488.073775997604 
 09/15  03:00:00,15.1875,1.75,24.0,0.0,306009.4838939116,400.5271461146983,1352696.4163129365,18744.036887998802,18744.036887998802,22.772450631825492,0.7794468415179903,37488.073775997604 
 09/15  04:00:00,13.2375,0.375,23.98496494338298,0.0,282282.25616608304,400.2301272344679,1648327.8973258995,18744.036887998802,18744.036887998802,22.48632260149758,0.779846895501447,37488.073775997604 
 09/15  05:00:00,10.75,1.25,23.866403499722466,0.0,330987.0362306154,400.09985382755644,2011726.6825002101,18744.036887998802,18744.036887998802,22.033075063084247,0.7798615986165819,37488.073775997604 
 09/15  06:00:00,10.0625,2.0,23.753835558561946,0.0,348955.41465257213,400.0432743714578,2094332.358313546,18744.036887998802,18744.036887998802,21.82003909081225,0.7784814988807524,37488.073775997604 
 09/15  07:00:00,10.6625,2.0,23.792804758129172,0.0,340735.570525512,400.01876707663484,2003539.3421545154,18744.036887998802,18744.036887998802,21.903485914284364,0.7785000130542767,37488.073775997604 
 09/15  08:00:00,12.25,2.0,23.972375458437075,0.0,408894.13300047815,400.00814875283913,1789902.5743682454,18744.036887998802,18744.036887998802,22.285859095728796,0.7792347359196166,37488.073775997604 
 09/15  09:00:00,14.4375,2.0,23.999998236500716,0.0,697809.1561451143,400.00361556047005,1465483.1805425547,18744.036887998802,18744.036887998802,22.66955599009904,0.7785971021974123,37488.073775997604 
 09/15  10:00:00,16.3625,3.25,23.99999999987504,0.0,5772462.638880026,522.1870485937657,1170386.7187161476,18744.036887998802,18744.036887998802,22.958228184856814,0.7798812571286698,6816288.073775997 
 09/15  11:00:00,18.25,4.625,23.999999999999726,0.0,7487847.953485725,667.8330436414537,880629.5518783625,18744.036887998802,18744.036887998802,23.24122674530684,0.7808872275638368,8346288.073775997 
 09/15  12:00:00,18.375,5.0,24.0,0.0,7711406.04591318,752.533391071941,859866.8293455958,18744.036887998802,18744.036887998802,23.260000435405694,0.7801108167007137,8346288.073775997 
 09/15  13:00:00,19.25,5.625,24.0,0.0,7771543.756549893,804.6839606113413,725816.4699675855,18744.036887998802,18744.036887998802,23.391264611602516,0.7803081899849773,8346288.073775997 
 09/15  14:00:00,20.0,5.375,23.999999999999996,0.0,1970148.9942416828,714.7627219784858,611693.2751609947,18744.036887998802,18744.036887998802,23.503774054051313,0.780451836616576,256368.07377599765 
 09/15  15:00:00,20.0625,3.75,24.0,0.0,5942210.886955725,694.9614039247028,602445.1366199384,18744.036887998802,18744.036887998802,23.513145741677306,0.7797901878426978,6816288.073775997 
 09/15  16:00:00,20.0375,4.25,24.0,0.0,7269964.906000966,774.0455933427746,605907.7173726426,18744.036887998802,18744.036887998802,23.509370316852095,0.7802745653621292,8346288.073775997 
 09/15  17:00:00,20.0,5.0,24.0,0.0,7490362.352533397,818.9940191818292,611066.1579960607,18744.036887998802,18744.036887998802,23.50376496164051,0.7807335859339315,8346288.073775997 
 09/15  18:00:00,19.75,4.375,24.0,0.0,7594293.058165768,846.8480550905334,648829.1662345077,18744.036887998802,18744.036887998802,23.466280388357575,0.7797262638882434,8346288.073775997 
 09/15  19:00:00,18.6,4.625,24.0,0.0,1575806.6753502307,722.9462737692934,824101.4577393986,18744.036887998802,18744.036887998802,23.293817816015327,0.7797897647166953,37488.073775997604 
 09/15  20:00:00,16.75,3.75,24.0,0.0,762778.70454097,547.9854922870311,1106869.1855979476,18744.036887998802,18744.036887998802,23.016389339584773,0.7799365340179397,37488.073775997604 
 09/15  21:00:00,15.875,2.375,24.0,0.0,384352.7978157586,466.11091356495734,1240266.5059530432,18744.036887998802,18744.036887998802,22.885196704319878,0.7776794299273153,37488.073775997604 
 09/15  22:00:00,14.675,3.25,23.95587795580761,0.0,233458.8362108263,428.8843061146745,1420524.761003625,18744.036887998802,18744.036887998802,22.6904756173528,0.7779504992214789,37488.073775997604 
 09/15  23:00:00,12.75,3.375,23.75663451628912,0.0,270516.51349126326,412.46903003063494,1687982.5464696696,18744.036887998802,18744.036887998802,22.25564668422747,0.778264360813955,37488.073775997604 
 09/15  24:00:00,12.625,2.375,23.593651501515264,0.0,272980.9707812519,405.40161299354844,1678584.8356681545,18744.036887998802,18744.036887998802,22.078187470235903,0.7749876753486149,37488.073775997604 
 09/16  01:00:00,10.0625,1.375,23.399345579801263,0.0,330952.7785679031,402.3528929854981,2047333.121103208,18744.036887998802,18744.036887998802,21.56123647384706,0.7752317557479715,37488.073775997604 
 09/16  02:00:00,8.7375,0.375,23.159975415454568,0.0,363868.9968007316,401.02442718917837,2208564.1989494567,18744.036887998802,18744.036887998802,21.138472353696383,0.7760463735653473,37488.073775997604 
 09/16  03:00:00,8.3125,0.3125,22.98170484564933,0.0,369427.9812791578,400.44661830093867,2245077.2091081217,18744.036887998802,18744.036887998802,20.928615719225995,0.7726149520627239,37488.073775997604 
 09/16  04:00:00,7.3375,0.8125,22.76634093968866,0.0,389228.1384158187,400.1952399905115,2362063.1717072236,18744.036887998802,18744.036887998802,20.60236931431477,0.7729859150795824,37488.073775997604 
 09/16  05:00:00,6.375,1.625,22.5384547729168,0.0,408189.2218207156,400.0851353300468,2475653.6723042754,18744.036887998802,18744.036887998802,20.268428308979274,0.7739734399097542,37488.073775997604 
 09/16  06:00:00,6.812500000000001,2.0,22.337419239519992,0.0,393760.4646715873,400.037112013649,2372818.771665246,18744.036887998802,18744.036887998802,20.14710277717299,0.7702910750596978,37488.073775997604 
 09/16  07:00:00,6.4875,1.375,22.217763882153342,0.0,401403.9482082515,400.01623131228166,2404102.676031359,18744.036887998802,18744.036887998802,19.984188296709927,0.770974383591332,37488.073775997604 
 09/16  08:00:00,8.5,1.0,22.267958485084648,0.0,359344.8420994017,400.00709128993225,2096815.7907987232,18744.036887998802,18744.036887998802,20.26823818920905,0.7727376203957639,37488.073775997604 
 09/16  09:00:00,12.1875,1.625,22.495909479516996,0.0,268680.5440962486,400.0030999613988,1565280.9305764758,18744.036887998802,18744.036887998802,21.000821742152073,0.7701399559938056,37488.073775997604 
 09/16  10:00:00,15.0625,3.25,23.837159395094286,0.0,3795710.1773831146,508.8140194548709,1314607.4330279971,18744.036887998802,18744.036887998802,22.462055684617,0.7750463686658144,6816288.073775997 
 09/16  11:00:00,16.625,4.625,23.99997459904175,0.0,5740252.267079434,666.5223146567763,1129111.298173283,18744.036887998802,18744.036887998802,22.997442813006668,0.7807531433818398,8346288.073775997 
 09/16  12:00:00,17.1875,4.375,23.999999951384687,0.0,6375068.56392558,758.6644423307459,1040938.8812665204,18744.036887998802,18744.036887998802,23.081881531319503,0.7780505863786489,8346288.073775997 
 09/16  13:00:00,18.3625,4.0,23.999999999904603,0.0,6723098.033312993,812.8337482381507,861135.9665834794,18744.036887998802,18744.036887998802,23.25813671103411,0.779131100135255,8346288.073775997 
 09/16  14:00:00,19.0,3.375,23.999999999999922,0.0,1154989.8382798103,716.7846886696567,764051.598159589,18744.036887998802,18744.036887998802,23.35377896229802,0.780558338308629,256368.07377599765 
 09/16  15:00:00,18.875,3.0,24.0,0.0,5180613.029614646,694.5989668052732,783402.1488901924,18744.036887998802,18744.036887998802,23.335033657564043,0.7781915456745846,6816288.073775997 
 09/16  16:00:00,19.55,3.0,24.0,0.0,6507730.015294855,777.6655471422375,680194.5239788287,18744.036887998802,18744.036887998802,23.436249048479173,0.7793220016241118,8346288.073775997 
 09/16  17:00:00,20.0,2.375,24.0,0.0,6761496.2070413325,824.4392677052441,611693.2751609939,18744.036887998802,18744.036887998802,23.503740947756455,0.7808108879970418,8346288.073775997 
 09/16  18:00:00,19.375,2.625,24.000000000000004,0.0,6876408.98654323,853.0206808215158,707354.0788058953,18744.036887998802,18744.036887998802,23.409987649797685,0.778720063189389,8346288.073775997 
 09/16  19:00:00,17.125,2.375,24.0,0.0,928107.3198429343,722.8933415855408,1049130.3798405882,18744.036887998802,18744.036887998802,23.072549058046796,0.7793219339593551,37488.073775997604 
 09/16  20:00:00,15.375,2.0,23.96857228221528,0.0,265168.25124369364,541.6288526624627,1315972.7659110744,18744.036887998802,18744.036887998802,22.80399497633476,0.7799819050245067,37488.073775997604 
 09/16  21:00:00,14.750000000000002,1.375,23.68297167688512,0.0,209726.17853363647,461.50337567289273,1378855.7739173872,18744.036887998802,18744.036887998802,22.520837380555502,0.7764053170401891,37488.073775997604 
 09/16  22:00:00,11.725,0.375,23.28451079106292,0.0,276773.8581227957,426.8065101258319,1784310.1815981693,18744.036887998802,18744.036887998802,21.75011380089783,0.7762164886423983,37488.073775997604 
 09/16  23:00:00,10.0,0.0,22.886682371991217,0.0,317115.714322481,411.6722585621215,1982342.1744534387,18744.036887998802,18744.036887998802,21.127927397676423,0.7764749711586671,37488.073775997604 
 09/16  24:00:00,9.625,0.0,22.59135280949716,0.0,320564.2943271196,405.08913719262574,1990520.1985482813,18744.036887998802,18744.036887998802,20.812747656103056,0.7727003550661478,37488.073775997604 
 09/17  01:00:00,9.15,0.0,22.3116682119986,0.0,326576.480079445,402.2259944693224,2020396.0012714735,18744.036887998802,18744.036887998802,20.498793693219874,0.7727630073161953,37488.073775997604 
 09/17  02:00:00,7.75,0.0,22.024044597282213,0.0,355072.6465661195,400.97214853902193,2192212.552376884,18744.036887998802,18744.036887998802,20.05232756078068,0.7735311952121068,37488.073775997604 
 09/17  03:00:00,9.25,0.625,21.80021868230213,0.0,314639.3169522465,400.4249243330042,1922991.152012575,18744.036887998802,18744.036887998802,20.052547250280515,0.7702280136227236,37488.073775997604 
 09/17  04:00:00,8.975,1.625,21.60639888022137,0.0,311960.08002162736,400.1861984511978,1940817.6627707388,18744.036887998802,18744.036887998802,19.873245662854117,0.7705900745582921,37488.073775997604 
 09/17  05:00:00,6.75,2.0,21.298845823847728,0.0,362273.16652629955,400.08133952038133,2234220.7111445544,18744.036887998802,18744.036887998802,19.285846921786316,0.771272020556502,37488.073775997604 
 09/17  06:00:00,6.3125,1.375,21.037506663605694,0.0,370503.47999380605,400.0355574525885,2254290.2415806088,18744.036887998802,18744.036887998802,18.97829122083383,0.7683325875252865,37488.073775997604 
 09/17  07:00:00,6.1875,1.0,20.91732824623545,0.0,376007.64753755124,400.01560076679215,2250593.866157155,18744.036887998802,18744.036887998802,18.82674466059413,0.7686261312063695,37488.073775997604 
 09/17  08:00:00,9.75,1.625,21.087786329499252,0.0,256356.89930685243,400.00684261006626,1722136.6633751383,18744.036887998802,18744.036887998802,19.424908317814932,0.7701180907616755,37488.073775997604 
 09/17  09:00:00,14.0,2.0,21.387748400971486,0.0,193476.18709738005,400.0029967034261,1117247.9004115819,18744.036887998802,18744.036887998802,20.31207640694255,0.7690692082731346,37488.073775997604 
 09/17  10:00:00,16.325,3.25,23.51760682472548,0.0,2822332.851372777,516.5243372988606,1073723.505242699,18744.036887998802,18744.036887998802,22.384754505189495,0.7746936795932465,6816288.073775997 
 09/17  11:00:00,18.25,4.0,23.99999999814258,0.0,4939658.595716754,680.6054291386072,880436.8298215276,18744.036887998802,18744.036887998802,23.24130149683339,0.7806249550667469,8346288.073775997 
 09/17  12:00:00,20.0625,3.375,23.999999999995875,0.0,5541990.481302787,770.9050723122498,601824.1829209551,18744.036887998802,18744.036887998802,23.51312068044232,0.7799209585783158,8346288.073775997 
 09/17  13:00:00,20.8875,4.25,23.999999999999993,0.0,6004228.803150436,821.9051537381935,475679.7281281302,18744.036887998802,18744.036887998802,23.63686879375532,0.7802434455507243,8346288.073775997 
 09/17  14:00:00,22.25,4.375,24.0,0.0,646406.7549868199,718.4595406262749,267476.41591840965,18744.036887998802,18744.036887998802,23.841264549436605,0.7804634942215835,256368.07377599765 
 09/17  15:00:00,23.187499999999996,3.375,24.0,0.0,4751174.028666509,693.4263643711886,124063.61329008985,18744.036887998802,18744.036887998802,23.981919433371544,0.7807609479908435,6816288.073775997 
 09/17  16:00:00,23.7375,3.625,24.0,0.0,6072133.950776166,777.7113876209181,40054.322487132325,18744.036887998802,18744.036887998802,24.0644054560537,0.7807199659684328,8346288.073775997 
 09/17  17:00:00,23.375,4.625,24.0,0.0,6357683.457662864,824.1827197020641,95376.58479921501,18744.036887998802,18744.036887998802,24.010031620064872,0.7805634840865865,8346288.073775997 
 09/17  18:00:00,23.187499999999996,3.75,23.999999999999996,0.0,6534988.799298445,851.6131936608967,123981.70739132467,18744.036887998802,18744.036887998802,23.98190958029135,0.7814524437536311,8346288.073775997 
 09/17  19:00:00,21.2375,3.0,24.0,0.0,686855.0776395143,720.3671056375623,421548.3027127418,18744.036887998802,18744.036887998802,23.689438226564903,0.7808179063623774,37488.073775997604 
 09/17  20:00:00,18.75,2.375,23.94365678911535,0.0,140611.2513158882,539.2802551951285,798710.4852661942,18744.036887998802,18744.036887998802,23.300675229936424,0.7796718047696636,37488.073775997604 
 09/17  21:00:00,18.4375,2.0,23.630949228353593,0.0,109122.59067936186,460.42884325791414,805712.0544472251,18744.036887998802,18744.036887998802,23.026196877548482,0.7788130972095058,37488.073775997604 
 09/17  22:00:00,15.7625,2.0,23.242232607652316,0.0,165556.78548416216,426.24732736615204,1161015.6488190484,18744.036887998802,18744.036887998802,22.324159740572426,0.7774130924565927,37488.073775997604 
 09/17  23:00:00,14.625,2.625,22.840940914176784,0.0,191987.88234028715,411.40808466608297,1266561.7678523448,18744.036887998802,18744.036887998802,21.775873685744543,0.7758994766712223,37488.073775997604 
 09/17  24:00:00,16.125,2.375,22.642294810235917,0.0,151258.99473560727,404.9582056182653,1002403.5816280261,18744.036887998802,18744.036887998802,21.802840581704345,0.7752086124485225,37488.073775997604 
 09/18  01:00:00,13.675,2.625,22.385835260693867,0.0,202861.01022191136,402.1588436161144,1344704.403561987,18744.036887998802,18744.036887998802,21.259694785926648,0.7743302339030524,37488.073775997604 
 09/18  02:00:00,13.175,3.0,22.09495947108589,0.0,215341.8427692005,400.9390283313981,1371096.863143995,18744.036887998802,18744.036887998802,20.89921267296207,0.7733672081588503,37488.073775997604 
 09/18  03:00:00,14.1875,1.75,21.958387686367452,0.0,186548.20509770088,400.40907516594984,1195149.0777011425,18744.036887998802,18744.036887998802,20.922479314151648,0.7730164732118328,37488.073775997604 
 09/18  04:00:00,12.2375,0.375,21.73883933771217,0.0,229082.72133102966,400.17884233729313,1465117.4103401594,18744.036887998802,18744.036887998802,20.466930163809458,0.7726756072453064,37488.073775997604 
 09/18  05:00:00,9.75,0.625,21.447229021570926,0.0,286721.45378876035,400.0782337522838,1800994.3028457821,18744.036887998802,18744.036887998802,19.855485103787785,0.7721234020662877,37488.073775997604 
 09/18  06:00:00,11.1875,1.3125,21.263352391617204,0.0,250122.55536654263,400.03422216866625,1546144.2485467428,18744.036887998802,18744.036887998802,19.874715919289827,0.7711635705949438,37488.073775997604 
 09/18  07:00:00,11.375,1.8125,21.192750650587158,0.0,245041.88074342592,400.01497523828385,1506655.7209269155,18744.036887998802,18744.036887998802,19.832420224828997,0.7712861514797371,37488.073775997604 
 09/18  08:00:00,12.1375,1.375,21.212823873423584,0.0,233444.10996058042,400.0065476293878,1385115.0943339274,18744.036887998802,18744.036887998802,19.917131039983488,0.7716154475353135,37488.073775997604 
 09/18  09:00:00,13.874999999999998,1.625,21.405327368590342,0.0,193489.7180084112,400.0028653834602,1145801.70791831,18744.036887998802,18744.036887998802,20.33162421826023,0.7714018046978198,37488.073775997604 
 09/18  10:00:00,15.4,2.625,23.503746021307425,0.0,2815580.8353883857,516.6068440508247,1214633.7000908686,18744.036887998802,18744.036887998802,22.24061475677857,0.7760865940214949,6816288.073775997 
 09/18  11:00:00,16.625,3.625,23.999999998178293,0.0,4908201.151171151,681.2366621184766,1129546.1565499308,18744.036887998802,18744.036887998802,22.997501309414567,0.7809393760667527,8346288.073775997 
 09/18  12:00:00,17.5,3.375,23.999999999996014,0.0,5532706.093779804,771.5501336309583,994787.2870251121,18744.036887998802,18744.036887998802,23.128710679079028,0.7804521053453104,8346288.073775997 
 09/18  13:00:00,17.925,4.25,23.999999999999993,0.0,6035432.964580959,822.2216611580643,928960.148619061,18744.036887998802,18744.036887998802,23.192476265300304,0.7806395785657563,8346288.073775997 
 09/18  14:00:00,18.625,4.375,24.0,0.0,683146.956251975,718.0640202674921,821598.664198032,18744.036887998802,18744.036887998802,23.297509421565717,0.7806965954974444,256368.07377599765 
 09/18  15:00:00,18.375,3.375,24.0,0.0,4794140.91535753,692.886088719398,859134.258128183,18744.036887998802,18744.036887998802,23.260035717277194,0.7802352771375557,6816288.073775997 
 09/18  16:00:00,18.0,3.625,24.0,0.0,6125385.288506867,777.6927045691398,916161.1563517688,18744.036887998802,18744.036887998802,23.203766080051626,0.7805788615143305,8346288.073775997 
 09/18  17:00:00,18.0,4.625,24.0,0.0,6410192.134864215,824.1092028722419,916248.2458398619,18744.036887998802,18744.036887998802,23.20376593159361,0.7808970397529151,8346288.073775997 
 09/18  18:00:00,17.75,3.125,24.0,0.0,6584030.88708289,851.7750682390239,953825.8697668578,18744.036887998802,18744.036887998802,23.16627855339462,0.780090501569869,8346288.073775997 
 09/18  19:00:00,15.975,2.625,24.0,0.0,711083.33914093,720.0584959561854,1224545.1767023471,18744.036887998802,18744.036887998802,22.900062476284845,0.780109812813377,37488.073775997604 
 09/18  20:00:00,15.0,4.25,23.881114084936055,0.0,211879.6744332072,537.7020328294284,1365818.926150861,18744.036887998802,18744.036887998802,22.707737256857154,0.7797133261300374,37488.073775997604 
 09/18  21:00:00,14.375,3.75,23.48446130245483,0.0,212301.0319454338,459.2464864701694,1407550.2577474164,18744.036887998802,18744.036887998802,22.307878134133897,0.7770362782908525,37488.073775997604 
 09/18  22:00:00,12.75,3.0,23.080576442906505,0.0,244870.48504202356,425.6720215137916,1595649.310071973,18744.036887998802,18744.036887998802,21.722832492225752,0.7762642019675445,37488.073775997604 
 09/18  23:00:00,10.75,2.375,22.674556286672903,0.0,288568.2690414644,411.13913062705046,1838242.6065539205,18744.036887998802,18744.036887998802,21.073972918946616,0.775821645921639,37488.073775997604 
 09/18  24:00:00,11.187499999999998,2.0,22.357734060858235,0.0,273533.92130728444,404.8476904259313,1718128.882920406,18744.036887998802,18744.036887998802,20.84005992838301,0.773065872038077,37488.073775997604 
 09/19  01:00:00,10.7125,2.0,22.08870100557929,0.0,276842.65397459065,402.11570799996736,1752197.5264082556,18744.036887998802,18744.036887998802,20.552340051741687,0.7729398413767893,37488.073775997604 
 09/19  02:00:00,9.375,2.0,21.771948607675856,0.0,304659.9089288348,400.922510144147,1907817.5302291727,18744.036887998802,18744.036887998802,20.08091729573435,0.7730872365392303,37488.073775997604 
 09/19  03:00:00,9.625,1.375,21.51540579302103,0.0,294021.63378149306,400.40276183523576,1827348.0987439114,18744.036887998802,18744.036887998802,19.883161815678594,0.7704225476772233,37488.073775997604 
 09/19  04:00:00,8.75,1.625,21.263322764412138,0.0,308115.18207779713,400.1764104779859,1924261.5230156546,18744.036887998802,18744.036887998802,19.552587031971058,0.7704566177106982,37488.073775997604 
 09/19  05:00:00,8.0,2.625,20.977479663784734,0.0,321729.46077004017,400.07706780422507,1993412.9383489876,18744.036887998802,18744.036887998802,19.190786675778014,0.7707293463643914,37488.073775997604 
 09/19  06:00:00,8.1875,2.6875,20.740729616953278,0.0,311783.2590652419,400.0336404995861,1927068.025936385,18744.036887998802,18744.036887998802,19.008911804230515,0.7678568824107092,37488.073775997604 
 09/19  07:00:00,8.7375,2.1875,20.5719588458412,0.0,295752.8193238495,400.0147352693982,1814675.6844849684,18744.036887998802,18744.036887998802,18.92892077220766,0.7681354290219586,37488.073775997604 
 09/19  08:00:00,9.625,2.625,20.5020823813192,0.0,274165.93829934887,400.0064500698333,1665380.3468483593,18744.036887998802,18744.036887998802,18.978891048986497,0.7691522690507951,37488.073775997604 
 09/19  09:00:00,10.25,1.75,20.52598494338699,0.0,260702.2703023111,400.00282258525135,1569739.7318775693,18744.036887998802,18744.036887998802,19.077647838538503,0.7670914507493576,37488.073775997604 
 09/19  10:00:00,12.025,3.5,20.599780699940638,0.0,215877.2194851411,400.00123844770866,1306410.1724356136,18744.036887998802,18744.036887998802,19.4003553397456,0.7679196645686273,37488.073775997604 
 09/19  11:00:00,14.25,4.375,20.640001368103064,0.0,154005.76783767124,400.0005384837783,975305.785929109,18744.036887998802,18744.036887998802,19.78409355980988,0.7689593083855591,37488.073775997604 
 09/19  12:00:00,14.750000000000002,2.75,20.565298370864816,0.0,133245.8363648893,400.00023488171985,891771.2760045683,18744.036887998802,18744.036887998802,19.824561513012547,0.7664896386043254,37488.073775997604 
 09/19  13:00:00,15.475,3.25,20.43760376597085,0.0,111176.32278989465,400.0001031162253,760502.9231680539,18744.036887998802,18744.036887998802,19.819320002578166,0.7666690932628989,37488.073775997604 
 09/19  14:00:00,16.0,3.375,20.340402294435762,0.0,94158.27651601513,400.00004508043133,666074.0633544412,18744.036887998802,18744.036887998802,19.816581934594673,0.767416451859259,37488.073775997604 
 09/19  15:00:00,15.6875,1.75,20.216055285444344,0.0,98250.87835548443,400.0000197708745,695020.192300399,18744.036887998802,18744.036887998802,19.66931172393633,0.7649993602781523,37488.073775997604 
 09/19  16:00:00,15.8125,1.625,20.092718753663725,0.0,92378.46154521861,400.0000087166379,656066.9148251167,18744.036887998802,18744.036887998802,19.578464689330907,0.7651781783651653,37488.073775997604 
 09/19  17:00:00,16.625,2.625,20.005868448639603,0.0,69527.61638281011,400.0000038341649,517707.2721553617,18744.036887998802,18744.036887998802,19.61868830700884,0.7658316586958646,37488.073775997604 
 09/19  18:00:00,16.3125,2.375,19.901791907517136,0.0,72499.39648529576,400.00000168498457,552280.2929438469,18744.036887998802,18744.036887998802,19.49793827131753,0.7637717289034738,37488.073775997604 
 09/19  19:00:00,14.7125,3.25,19.698458612864954,0.0,106607.59004812881,400.0000007420663,768713.6269473884,18744.036887998802,18744.036887998802,19.104492771970985,0.7638596773673351,37488.073775997604 
 09/19  20:00:00,12.125,3.375,19.443096391614517,0.0,168173.67627715095,400.00000032530295,1125406.5879012449,18744.036887998802,18744.036887998802,18.505973580067273,0.7642211136048972,37488.073775997604 
 09/19  21:00:00,11.4375,1.75,19.248090521076456,0.0,186417.96978217532,400.0000001430383,1195518.668443145,18744.036887998802,18744.036887998802,18.209186359241155,0.7615889310937136,37488.073775997604 
 09/19  22:00:00,10.0125,1.625,19.090162765982253,0.0,217630.46220923876,400.0000000632325,1391475.676964369,18744.036887998802,18744.036887998802,17.87719484428684,0.7620340155745984,37488.073775997604 
 09/19  23:00:00,9.0,2.0,18.89854331372842,0.0,241783.01788661734,400.00000002788113,1514420.680666049,18744.036887998802,18744.036887998802,17.550844172573335,0.7627882281111991,37488.073775997604 
 09/19  24:00:00,8.5625,1.375,18.759025634944333,0.0,250334.82845238177,400.0000000123026,1560232.1684310874,18744.036887998802,18744.036887998802,17.363567371052813,0.7600244412316575,37488.073775997604 
 09/20  01:00:00,8.1125,2.25,18.612353126678112,0.0,258339.37157993583,400.0000000054436,1606289.0871871551,18744.036887998802,18744.036887998802,17.172297715247485,0.7606321055644945,37488.073775997604 
 09/20  02:00:00,7.375,2.375,18.459479701026055,0.0,273451.07449659554,400.0000000023986,1695465.6211078318,18744.036887998802,18744.036887998802,16.935124632216265,0.7616770216134441,37488.073775997604 
 09/20  03:00:00,6.499999999999999,1.375,18.29573616136269,0.0,292339.03029515804,400.0000000010589,1803627.774457103,18744.036887998802,18744.036887998802,16.66597657715397,0.759018776608863,37488.073775997604 
 09/20  04:00:00,5.45,0.375,18.11833109911247,0.0,314937.7226201776,400.00000000046964,1937627.9295917128,18744.036887998802,18744.036887998802,16.362428834613326,0.7594515466484745,37488.073775997604 
 09/20  05:00:00,4.375,0.0,17.92166619554261,0.0,338064.2974638927,400.00000000020793,2071437.6121577122,18744.036887998802,18744.036887998802,16.036702778797373,0.7602983007526143,37488.073775997604 
 09/20  06:00:00,4.4375,0.0,17.74596221811235,0.0,333621.49222854647,400.00000000009214,2033052.182296757,18744.036887998802,18744.036887998802,15.8855959494194,0.757583263872236,37488.073775997604 
 09/20  07:00:00,4.8875,0.0,17.677054718077354,0.0,324841.1114830763,400.0000000000409,1950143.3702888994,18744.036887998802,18744.036887998802,15.865540998852726,0.7583032820653177,37488.073775997604 
 09/20  08:00:00,6.875,1.25,17.754931429315313,0.0,281565.61729130906,400.0000000000184,1652954.9422790443,18744.036887998802,18744.036887998802,16.184845607839996,0.7597424263816527,37488.073775997604 
 09/20  09:00:00,9.4375,2.0,17.938678150731896,0.0,218859.26952849084,400.00000000000847,1289001.8116773742,18744.036887998802,18744.036887998802,16.718511611778844,0.7583713807933955,37488.073775997604 
 09/20  10:00:00,10.675,3.25,18.065163106782638,0.0,184648.07522915475,400.0000000000039,1124095.0355204304,18744.036887998802,18744.036887998802,17.035925758091018,0.7593628651343178,37488.073775997604 
 09/20  11:00:00,12.8375,4.0,18.123383984390767,0.0,126616.27723310732,400.0000000000019,803383.1726875026,18744.036887998802,18744.036887998802,17.417753407618,0.7606236849312498,37488.073775997604 
 09/20  12:00:00,14.874999999999998,3.375,18.155649368592343,0.0,69422.86882270254,400.00000000000097,499894.26076035865,18744.036887998802,18744.036887998802,17.76874564013179,0.7590717392519171,37488.073775997604 
 09/20  13:00:00,15.775,3.625,18.127008473329532,0.0,43162.13976021927,400.00000000000057,359612.7592697628,18744.036887998802,18744.036887998802,17.886415875926804,0.7594361855222154,37488.073775997604 
 09/20  14:00:00,16.625,2.125,18.100285471719992,0.0,20358.78413517231,400.0000000000005,225281.50616378844,18744.036887998802,18744.036887998802,17.986784825425005,0.7601298113485069,37488.073775997604 
 09/20  15:00:00,15.999999999999998,1.0,18.034854685588858,0.0,31451.302430168333,400.0000000000003,314488.49954165635,18744.036887998802,18744.036887998802,17.859483826346985,0.75894728454026,37488.073775997604 
 09/20  16:00:00,16.4,2.25,17.930406409950876,0.0,20363.722983588013,400.0000000000001,235240.69585172634,18744.036887998802,18744.036887998802,17.81685039964271,0.7589810501498223,37488.073775997604 
 09/20  17:00:00,16.375,3.0,17.87730071857812,0.0,18175.41178349768,400.00000000000017,232454.0713491069,18744.036887998802,18744.036887998802,17.775942786202183,0.759401263834867,37488.073775997604 
 09/20  18:00:00,15.5625,2.375,17.74673621089913,0.0,34828.221997456945,400.0000000000002,337953.26750103687,18744.036887998802,18744.036887998802,17.55250765350293,0.758827983953224,37488.073775997604 
 09/20  19:00:00,13.8625,3.25,17.574453747164803,0.0,73190.49432349033,400.0000000000001,573558.4105672301,18744.036887998802,18744.036887998802,17.166264300771818,0.7585419847846083,37488.073775997604 
 09/20  20:00:00,12.375,4.0,17.375693534011432,0.0,109374.9506835003,400.0,768520.3543243004,18744.036887998802,18744.036887998802,16.765694165718426,0.7582578475755611,37488.073775997604 
 09/20  21:00:00,11.6875,3.375,17.25317081806179,0.0,126984.3032291067,399.99999999999983,851940.2489292199,18744.036887998802,18744.036887998802,16.544954841868854,0.7574729854124563,37488.073775997604 
 09/20  22:00:00,10.5625,4.25,17.13824571382563,0.0,153040.08312954562,399.99999999999983,1006631.2169610488,18744.036887998802,18744.036887998802,16.284662358531925,0.7573894464531497,37488.073775997604 
 09/20  23:00:00,9.375,5.0,17.005895322786863,0.0,181818.0513847251,400.0,1166840.0795465917,18744.036887998802,18744.036887998802,15.991717109053331,0.7573521474708037,37488.073775997604 
 09/20  24:00:00,8.875,3.125,16.915722533632454,0.0,194817.55731254249,400.0000000000004,1227373.0359196772,18744.036887998802,18744.036887998802,15.828950940137652,0.7564213310423421,37488.073775997604 
 09/21  01:00:00,7.675,2.625,16.817565500130165,0.0,222098.05756594305,400.0000000000003,1397504.0839818262,18744.036887998802,18744.036887998802,15.578547760186122,0.7564733394544416,37488.073775997604 
 09/21  02:00:00,6.375,3.0,16.678603936400574,0.0,253277.45050231204,400.0000000000003,1574289.542056703,18744.036887998802,18744.036887998802,15.265573660783009,0.756560685478351,37488.073775997604 
 09/21  03:00:00,6.375,1.75,16.58057192318651,0.0,252835.87174500726,400.0000000000003,1557152.9638646638,18744.036887998802,18744.036887998802,15.169937321911602,0.7562015775802755,37488.073775997604 
 09/21  04:00:00,6.85,1.625,16.511475783214188,0.0,238415.11885612446,400.0000000000003,1474706.0226489105,18744.036887998802,18744.036887998802,15.181258035605168,0.756010729474775,37488.073775997604 
 09/21  05:00:00,7.0,2.0,16.427101957328656,0.0,231853.39898193796,400.00000000000034,1439649.2419703847,18744.036887998802,18744.036887998802,15.133543475301051,0.7558570286958817,37488.073775997604 
 09/21  06:00:00,7.437499999999999,1.375,16.34762074839995,0.0,218662.42141655277,400.00000000000034,1360020.4573892807,18744.036887998802,18744.036887998802,15.127719994920048,0.756099486148828,37488.073775997604 
 09/21  07:00:00,7.8875,1.625,16.331801927883618,0.0,209285.48863595957,400.00000000000034,1285940.50165383,18744.036887998802,18744.036887998802,15.164250963782807,0.7558719624060494,37488.073775997604 
 09/21  08:00:00,8.625,2.0,21.15902783796878,6160208.637963626,50484.25533089156,400.00000000000045,1907776.0130362608,18744.036887998802,18744.036887998802,19.373365759716314,0.7709373458609099,37488.073775997604 
 09/21  09:00:00,8.8125,2.0,21.000000536840748,3030544.8601769824,0.0,400.0000000000002,1857074.8082825637,18744.036887998802,18744.036887998802,19.27556524391606,0.7753619619432667,37488.073775997604 
 09/21  10:00:00,9.5125,2.625,22.595875703023392,30359.514211404872,302364.6429622583,522.5688788385692,1951109.724420628,18744.036887998802,18744.036887998802,20.505042255748616,0.7765285508889167,6816288.073775997 
 09/21  11:00:00,11.25,4.25,23.998616223151664,0.0,2186498.255901907,671.0710119548082,1937593.0103297972,18744.036887998802,18744.036887998802,22.17536384421335,0.7828927782922251,8346288.073775997 
 09/21  12:00:00,11.5,3.75,23.999999728206664,0.0,3852610.268346885,777.0087504543633,1902627.1243022936,18744.036887998802,18744.036887998802,22.22870501156526,0.7830879490540795,8346288.073775997 
 09/21  13:00:00,11.7,4.25,23.99999999981775,0.0,4559933.9168936,828.8404154395142,1871914.536109794,18744.036887998802,18744.036887998802,22.258788790688435,0.7821169357533466,8346288.073775997 
 09/21  14:00:00,12.0,5.0,23.292392354945214,0.0,251554.08369199643,745.4391796099217,1754210.3854231525,18744.036887998802,18744.036887998802,21.90069686563571,0.7783068120896088,256368.07377599765 
 09/21  15:00:00,11.8125,3.75,23.843771732862507,0.0,3352786.319233865,749.068007629912,1804404.9031198795,18744.036887998802,18744.036887998802,21.996608749443382,0.7807128298642586,6816288.073775997 
 09/21  16:00:00,11.8875,4.25,23.99998884116765,0.0,4670126.278572222,815.3007569638416,1843319.7425340058,18744.036887998802,18744.036887998802,22.286910637859116,0.7821296277040501,8346288.073775997 
 09/21  17:00:00,12.0,4.375,23.999999983765754,0.0,4912761.420007626,848.3867068780041,1826740.9327240486,18744.036887998802,18744.036887998802,22.303824523723847,0.7811691007529745,8346288.073775997 
 09/21  18:00:00,11.624999999999998,4.0,23.999999999964807,0.0,5027005.09929548,867.2691220191898,1884261.668382383,18744.036887998802,18744.036887998802,22.247568832270865,0.7831638640077488,8346288.073775997 
 09/21  19:00:00,11.15,4.0,23.2952404432733,0.0,277335.81889393285,741.5673937999547,1882613.3829838946,18744.036887998802,18744.036887998802,21.760581554264146,0.7787441630149632,37488.073775997604 
 09/21  20:00:00,11.0,5.25,22.300995547491546,0.0,255374.6823344148,540.8130739191249,1753624.522554345,18744.036887998802,18744.036887998802,20.88628952779663,0.7755336053552684,37488.073775997604 
 09/21  21:00:00,10.624999999999998,4.125,21.538336402367186,0.0,248730.4525140467,460.65248783381696,1690511.7849795907,18744.036887998802,18744.036887998802,20.159012853881922,0.7743991065558858,37488.073775997604 
 09/21  22:00:00,10.15,4.25,20.851206304464306,0.0,244530.04893385424,426.2902416793281,1656576.779988417,18744.036887998802,18744.036887998802,19.49402845952726,0.7714747752447467,37488.073775997604 
 09/21  23:00:00,10.0,4.375,20.22548273571538,0.0,235014.6962490474,411.3974411339545,1580766.150368021,18744.036887998802,18744.036887998802,18.920189010149596,0.7684886114304953,37488.073775997604 
 09/21  24:00:00,9.9375,4.0,19.679809755385875,0.0,223944.5659003238,404.96081747507765,1504844.8502600035,18744.036887998802,18744.036887998802,18.435256598489993,0.7679816188668864,37488.073775997604 
 09/22  01:00:00,9.9625,4.0,19.182649238122366,0.0,211795.47659365577,402.1624217251532,1423276.6326531246,18744.036887998802,18744.036887998802,18.00499964712622,0.7658214463626142,37488.073775997604 
 09/22  02:00:00,9.375,3.375,18.71929948549869,0.0,215539.14633193042,400.94591133347313,1441767.21673489,18744.036887998802,18744.036887998802,17.520307561056256,0.7635893031082498,37488.073775997604 
 09/22  03:00:00,9.125,3.0,18.28691605929862,0.0,212726.09963156225,400.41536954580124,1412011.6189157981,18744.036887998802,18744.036887998802,17.103149653479967,0.7636840212367155,37488.073775997604 
 09/22  04:00:00,9.075,3.0,17.902864580779646,0.0,204718.969362468,400.1825101749645,1360513.5424107383,18744.036887998802,18744.036887998802,16.763338265480247,0.7619376527629491,37488.073775997604 
 09/22  05:00:00,8.375,3.625,17.519529996105657,0.0,212707.50486446646,400.08033201475024,1409511.8934458948,18744.036887998802,18744.036887998802,16.335306367797436,0.7599934116763963,37488.073775997604 
 09/22  06:00:00,8.3125,2.75,17.168094053150288,0.0,207837.1359933318,400.03534827923477,1362470.6022892543,18744.036887998802,18744.036887998802,16.01080726026187,0.7602700492787975,37488.073775997604 
 09/22  07:00:00,8.1875,3.25,16.855094630133586,0.0,202460.54678416063,400.0155992939887,1334093.3946761417,18744.036887998802,18744.036887998802,15.727592404957548,0.7588551177837184,37488.073775997604 
 09/22  08:00:00,7.375,4.0,21.14862636772893,5826542.20116039,49247.594750179036,400.00891494589496,2100002.3269604426,18744.036887998802,18744.036887998802,19.173154779261147,0.7714040558102317,37488.073775997604 
