Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 09/22  09:00:00,8.5,3.375,21.000000501365925,3174046.4192400696,0.0,400.004668881664,1909014.3891361488,18744.036887998802,18744.036887998802,19.228599878172364,0.7765847592065369,37488.073775997604 
 09/22  10:00:00,9.775,3.625,22.47198829838461,93319.87140710317,292761.60489329835,522.2952835165261,1901338.8647806307,18744.036887998802,18744.036887998802,20.455167398594984,0.7770769705648576,6816288.073775997 
 09/22  11:00:00,11.25,4.0,23.992944050073497,0.0,1832207.7376509686,711.1494935405747,1939464.295724132,18744.036887998802,18744.036887998802,22.143752906978428,0.7828496584405104,8346288.073775997 
 09/22  12:00:00,12.0,3.375,23.999999901870858,0.0,3536330.563082843,803.7143991120272,1831453.733847079,18744.036887998802,18744.036887998802,22.30356756407703,0.7838567627513242,8346288.073775997 
 09/22  13:00:00,12.0,4.25,23.99999999995008,0.0,4249896.36269933,844.0684935101668,1830277.396200139,18744.036887998802,18744.036887998802,22.303703734385877,0.7825220244671539,8346288.073775997 
 09/22  14:00:00,12.0,4.375,22.999927600728395,0.0,243032.11127421277,721.0524190190677,1716041.0931654242,18744.036887998802,18744.036887998802,21.655886322781473,0.7764221527497109,256368.07377599765 
 09/22  15:00:00,11.375,5.875,23.746015511185817,0.0,2736432.3177807857,703.8022204374031,1861978.9737953309,18744.036887998802,18744.036887998802,21.844912997001583,0.7789206151604439,6816288.073775997 
 09/22  16:00:00,11.625,3.875,23.999998721357226,0.0,4151410.918240614,784.2793739308813,1890136.6582001585,18744.036887998802,18744.036887998802,22.247485925867622,0.7814483431364968,8346288.073775997 
 09/22  17:00:00,10.125,2.0,23.999999998958707,0.0,4511047.721066939,834.0316034182032,2121784.63756824,18744.036887998802,18744.036887998802,22.022461508867064,0.7816249697517077,8346288.073775997 
 09/22  18:00:00,9.375,2.0,23.999999999998877,0.0,4669775.4729268085,861.2926434150241,2236597.4418700235,18744.036887998802,18744.036887998802,21.909954885068103,0.7827803016891444,8346288.073775997 
 09/22  19:00:00,9.225,3.25,22.84735096564053,0.0,308308.298206832,715.9956167005754,2124537.7313042823,18744.036887998802,18744.036887998802,21.14225573513632,0.7761273868330817,37488.073775997604 
 09/22  20:00:00,9.0,3.375,21.62179091410558,0.0,288880.65385026764,536.3220866343579,1963332.0400071747,18744.036887998802,18744.036887998802,20.023049019241896,0.7746030612117589,37488.073775997604 
 09/22  21:00:00,8.5625,1.75,20.726984528797033,0.0,277370.76636584953,459.3232543535098,1891577.0821937663,18744.036887998802,18744.036887998802,19.190859446461275,0.7725028341777204,37488.073775997604 
 09/22  22:00:00,8.1125,2.25,19.90826679657941,0.0,270408.0094310794,425.9249663717885,1832343.8923225477,18744.036887998802,18744.036887998802,18.40973728159906,0.7696830373104598,37488.073775997604 
 09/22  23:00:00,8.625,3.0,19.197760921119215,0.0,242058.22417138703,411.3354999972737,1641821.1499982718,18744.036887998802,18744.036887998802,17.85566176108632,0.7670665708867715,37488.073775997604 
 09/22  24:00:00,8.6875,1.75,18.57892635509601,0.0,225451.9729552491,404.9687556466271,1535462.1695952236,18744.036887998802,18744.036887998802,17.328451344066252,0.7658524133303917,37488.073775997604 
 09/23  01:00:00,8.1875,1.625,17.990342401168192,0.0,224164.11442558566,402.1869581540176,1520257.2187286762,18744.036887998802,18744.036887998802,16.746578310954025,0.7638469243217277,37488.073775997604 
 09/23  02:00:00,8.0,2.625,17.44365312874612,0.0,216354.88898792025,400.9635839081107,1464174.5182830808,18744.036887998802,18744.036887998802,16.2428437198114,0.761850532829712,37488.073775997604 
 09/23  03:00:00,8.0,3.0,16.948060304293314,0.0,204703.27005382982,400.4243923314175,1387072.120174551,18744.036887998802,18744.036887998802,15.811701250201367,0.760439416994602,37488.073775997604 
 09/23  04:00:00,8.0,3.0,16.493648374265018,0.0,193852.51251002782,400.18711438879893,1315383.8029579436,18744.036887998802,18744.036887998802,15.417360462654724,0.7591400281177852,37488.073775997604 
 09/23  05:00:00,8.0,3.0,16.092958968064142,3791.872528363558,138670.67671135627,400.0826215560748,1249453.937540932,18744.036887998802,18744.036887998802,15.053143244658234,0.7579513939661503,37488.073775997604 
 09/23  06:00:00,7.875000000000001,1.75,16.00002986897529,106561.13748474215,0.0,400.0366992217014,1241819.5832210532,18744.036887998802,18744.036887998802,14.88571544265454,0.7588617131201358,37488.073775997604 
 09/23  07:00:00,7.925,2.25,16.000000001194998,318338.2517841243,0.0,400.01642968337427,1234117.5371314406,18744.036887998802,18744.036887998802,14.892839806097172,0.7586630945503333,37488.073775997604 
 09/23  08:00:00,8.0,3.625,21.149518741302618,8219663.620637448,47953.44458128776,400.00949124106944,2007190.857033931,18744.036887998802,18744.036887998802,19.266955384723406,0.7731648163997167,37488.073775997604 
 09/23  09:00:00,8.1875,2.75,21.000001193237164,4904662.005221063,0.0,400.0051485872377,1958799.2190342327,18744.036887998802,18744.036887998802,19.18144849715152,0.7782171857924576,37488.073775997604 
 09/23  10:00:00,8.7375,3.25,21.934225514738582,439879.43309894914,293341.78055255266,520.1754373067467,1985950.804567565,18744.036887998802,18744.036887998802,19.878032870600506,0.7771917689073952,6816288.073775997 
 09/23  11:00:00,9.625,4.625,23.658130167242813,0.0,658623.444002093,705.5753739352917,2118977.339676531,18744.036887998802,18744.036887998802,21.50343550012709,0.7819110993925321,8346288.073775997 
 09/23  12:00:00,10.125,3.75,23.999989049695277,0.0,2415629.8094419823,804.6198140571678,2120795.870675682,18744.036887998802,18744.036887998802,22.02191159579184,0.7854134617703752,8346288.073775997 
 09/23  13:00:00,11.325,4.25,23.99999999782066,0.0,3509502.6271728007,846.4771411670853,1937858.7772632577,18744.036887998802,18744.036887998802,22.202250113559653,0.7832856097408066,8346288.073775997 
 09/23  14:00:00,12.625,5.0,22.775744362685607,0.0,214173.98583258005,765.7673448385223,1592875.6288931428,18744.036887998802,18744.036887998802,21.592722246816106,0.7754324705219228,256368.07377599765 
 09/23  15:00:00,10.5,6.25,23.584685032682728,0.0,2129851.406418461,729.9681038070926,1975978.8761017765,18744.036887998802,18744.036887998802,21.59754755623554,0.7788431004354406,6816288.073775997 
 09/23  16:00:00,10.25,4.5,23.999999985100263,0.0,3514797.786748241,807.1622046822217,2101489.2325142333,18744.036887998802,18744.036887998802,22.04117962539873,0.78188992814796,8346288.073775997 
 09/23  17:00:00,10.375,2.375,23.99999999999298,0.0,4031162.568381162,847.2158552512623,2082488.2412074115,18744.036887998802,18744.036887998802,22.05994335302741,0.7817672623871916,8346288.073775997 
 09/23  18:00:00,10.0,2.0,23.999999999999996,0.0,4268833.920267051,869.2282258505473,2140076.464924208,18744.036887998802,18744.036887998802,22.003701534279795,0.7818892760173066,8346288.073775997 
 09/23  19:00:00,8.75,2.625,22.74598917006019,0.0,313544.69014768116,770.9138810671541,2185303.4322908456,18744.036887998802,18744.036887998802,21.012242242567417,0.7751686282353639,37488.073775997604 
 09/23  20:00:00,8.625,3.625,21.197966076085986,0.0,286159.15285288036,579.3439033016571,1956693.3085158484,18744.036887998802,18744.036887998802,19.614389940985316,0.7728733194041668,37488.073775997604 
 09/23  21:00:00,8.75,2.75,20.251162649149094,0.0,257800.62016771597,477.74408753437814,1792385.079651346,18744.036887998802,18744.036887998802,18.82352339650174,0.7703888831526359,37488.073775997604 
 09/23  22:00:00,7.6,3.25,19.364253916943014,0.0,265959.99422206474,433.98350362378903,1830567.0316118351,18744.036887998802,18744.036887998802,17.890491461104652,0.7677955007987696,37488.073775997604 
 09/23  23:00:00,7.0,3.375,18.55469769810003,0.0,265131.24815398466,414.83948188881357,1793164.9680490934,18744.036887998802,18744.036887998802,17.084636691223643,0.7654318394120373,37488.073775997604 
 09/23  24:00:00,7.437499999999999,2.375,17.882339422081866,0.0,239388.22136582946,406.51048646295266,1619429.0915052793,18744.036887998802,18744.036887998802,16.554304918962085,0.7628998545939838,37488.073775997604 
 09/24  01:00:00,6.6375,3.25,17.244717828287392,0.0,242669.26116186546,402.86741807150895,1645213.963238608,18744.036887998802,18744.036887998802,15.89787530362552,0.7611554700560488,37488.073775997604 
 09/24  02:00:00,6.0,3.375,16.626891649825225,0.0,246538.61662551705,401.26021977580706,1644701.333328409,18744.036887998802,18744.036887998802,15.25804308429851,0.7595627899075884,37488.073775997604 
 09/24  03:00:00,6.749999999999999,3.0,16.135245244119872,0.0,185811.5490595735,400.5558759110519,1449391.6822909217,18744.036887998802,18744.036887998802,14.920525546515664,0.7573884718821766,37488.073775997604 
 09/24  04:00:00,7.075,4.25,16.000084446644365,139861.0765100306,0.0,400.2465393835794,1363929.7988214444,18744.036887998802,18744.036887998802,14.766391123321819,0.7572928073485957,37488.073775997604 
 09/24  05:00:00,7.0,5.625,16.000000003278632,417509.3646985282,0.0,400.10945695167936,1375559.6567138324,18744.036887998802,18744.036887998802,14.754098861303229,0.7580140017097844,37488.073775997604 
 09/24  06:00:00,7.0,4.125,16.000000000000103,671413.3419954947,0.0,400.0488416928994,1374933.5751334636,18744.036887998802,18744.036887998802,14.754042285750913,0.7574649151010616,37488.073775997604 
 09/24  07:00:00,7.0,4.25,16.0,865740.9197112365,0.0,400.02209803540995,1374478.9403166897,18744.036887998802,18744.036887998802,14.753976116883164,0.7584183470271596,37488.073775997604 
 09/24  08:00:00,7.0,5.0,21.111770808702893,9014787.444191646,38216.50308695012,400.0127918370711,2150850.3958741603,18744.036887998802,18744.036887998802,19.068923242559382,0.77375099073136,37488.073775997604 
 09/24  09:00:00,7.6875,3.75,21.000001119436366,5244780.254784191,0.0,400.00696240980477,2033590.515937355,18744.036887998802,18744.036887998802,19.106399006801766,0.7759502455445187,37488.073775997604 
 09/24  10:00:00,8.0375,4.25,21.78487510721566,519446.40629385295,308865.7353842624,532.6675365282858,2064958.3980827513,18744.036887998802,18744.036887998802,19.628794842597216,0.7760350103940614,6816288.073775997 
 09/24  11:00:00,9.25,5.625,23.409047085146284,0.0,424228.93041566224,731.4489504381675,2130640.585942613,18744.036887998802,18744.036887998802,21.202077904239154,0.7803295008773986,8346288.073775997 
 09/24  12:00:00,11.0625,4.125,23.99989854631197,0.0,1910912.7634186125,818.259616390511,1976627.7759737042,18744.036887998802,18744.036887998802,22.161488637186885,0.7829048889359445,8346288.073775997 
 09/24  13:00:00,11.8875,4.875,23.999999987611517,0.0,3070386.877771986,854.7911732677287,1850824.4507096868,18744.036887998802,18744.036887998802,22.286571205282513,0.7819151243448477,8346288.073775997 
 09/24  14:00:00,13.25,6.0,22.405166719088022,0.0,188283.84049673198,751.8640779298512,1440053.5271340127,18744.036887998802,18744.036887998802,21.36556893318957,0.7751099787732061,256368.07377599765 
 09/24  15:00:00,13.375,3.5,23.471835249126027,0.0,1548611.0903577148,748.3557385102656,1510298.4107404123,18744.036887998802,18744.036887998802,21.887962963272955,0.7752332285074095,6816288.073775997 
 09/24  16:00:00,13.625,4.5,23.99999378834062,0.0,2999248.053321248,810.9362212967757,1583429.12074358,18744.036887998802,18744.036887998802,22.547376481783147,0.7803254191494444,8346288.073775997 
 09/24  17:00:00,14.0,6.0,23.999999998051088,0.0,3559397.3184959246,847.6562622880401,1526198.7648236179,18744.036887998802,18744.036887998802,22.603709788981813,0.781565235061868,8346288.073775997 
 09/24  18:00:00,13.375,3.5,23.999999999999083,0.0,3835722.717932949,867.6004268024153,1621215.1619173025,18744.036887998802,18744.036887998802,22.509986029617068,0.7782757575508219,8346288.073775997 
 09/24  19:00:00,12.375,2.625,22.43161678782004,0.0,208509.1238893265,741.4879150344893,1579667.9101993467,18744.036887998802,18744.036887998802,21.27835136748972,0.771756215817193,37488.073775997604 
 09/24  20:00:00,11.375,2.375,20.85996126493294,0.0,205912.74450825964,561.0381878588671,1479504.9725081152,18744.036887998802,18744.036887998802,19.71988586880816,0.770226963150531,37488.073775997604 
 09/24  21:00:00,11.0,1.375,19.753283167996482,0.0,178946.48272232316,470.4515701502053,1375109.9309686567,18744.036887998802,18744.036887998802,18.761816003406608,0.7649632690873889,37488.073775997604 
 09/24  22:00:00,9.75,2.25,18.764142475468297,0.0,187138.35908350555,431.06980587570433,1414226.8942755342,18744.036887998802,18744.036887998802,17.726563962617796,0.7635486759405707,37488.073775997604 
 09/24  23:00:00,7.75,2.375,17.805430357592048,0.0,217690.0729484993,413.6588615976234,1570228.423914508,18744.036887998802,18744.036887998802,16.597782008150663,0.7630861167442109,37488.073775997604 
 09/24  24:00:00,8.3125,1.375,17.009364489907878,0.0,189476.23213224384,406.031689836628,1354030.4812659468,18744.036887998802,18744.036887998802,15.9576961034236,0.7563551938143128,37488.073775997604 
 09/25  01:00:00,7.7875,1.625,16.321087869923936,0.0,183986.4997365799,402.682994973999,1330049.9086473498,18744.036887998802,18744.036887998802,15.299396832208092,0.7559937489499906,37488.073775997604 
 09/25  02:00:00,7.0,2.0,16.00079208020683,200851.68215900456,0.0,401.1948777167796,1375721.4647547966,18744.036887998802,18744.036887998802,14.763352077730659,0.7577027605814347,37488.073775997604 
 09/25  03:00:00,7.875,2.0,16.000000028379745,591044.4414296865,0.0,400.53841174956096,1240687.0298242788,18744.036887998802,18744.036887998802,14.885358832445817,0.7534839726599024,37488.073775997604 
 09/25  04:00:00,8.15,2.0,16.000000000000792,946573.4002291318,0.0,400.2457320916178,1198746.6099509555,18744.036887998802,18744.036887998802,14.926533584856944,0.7558728625608715,37488.073775997604 
 09/25  05:00:00,7.375,2.0,16.0,1210282.326172651,0.0,400.11256476819176,1317176.9245135756,18744.036887998802,18744.036887998802,14.810188140142195,0.7593640270341764,37488.073775997604 
 09/25  06:00:00,6.499999999999999,2.0,16.0,1390966.3419403732,0.0,400.0518541966145,1449136.3050705222,18744.036887998802,18744.036887998802,14.678861717983827,0.7554713784069431,37488.073775997604 
 09/25  07:00:00,6.075,2.0,16.0,1470031.9880694614,0.0,400.0240427901691,1513997.395448631,18744.036887998802,18744.036887998802,14.615039308942775,0.7578499162205908,37488.073775997604 
 09/25  08:00:00,6.625,2.0,21.09232191562085,9609888.900987508,33589.35003415639,400.01409840131345,2201969.5278036776,18744.036887998802,18744.036887998802,18.987883857108585,0.7744422812642179,37488.073775997604 
 09/25  09:00:00,8.5,2.0,21.000001056126077,5244143.619407501,0.0,400.00774110473094,1909312.869383907,18744.036887998802,18744.036887998802,19.228213018680254,0.7731494083822175,37488.073775997604 
 09/25  10:00:00,9.4,2.0,21.824577555340092,472586.72633204027,282445.1563461652,501.5020912963418,1861159.5828971653,18744.036887998802,18744.036887998802,19.86389047237673,0.7739343251787445,6816288.073775997 
 09/25  11:00:00,12.275,3.25,23.581553635925765,0.0,476786.8186354758,684.8095789906542,1695031.7980733605,18744.036887998802,18744.036887998802,21.808900252975832,0.7817121005708679,8346288.073775997 
 09/25  12:00:00,14.9375,3.375,23.999846470297665,0.0,2027509.6474564297,797.8777651347444,1384461.6588251884,18744.036887998802,18744.036887998802,22.742324871378656,0.7801126149762511,8346288.073775997 
 09/25  13:00:00,15.8125,3.625,23.999999978092838,0.0,3070609.9753087843,845.8079612541195,1249318.925700144,18744.036887998802,18744.036887998802,22.875365428858025,0.78005176682374,8346288.073775997 
 09/25  14:00:00,16.0,4.0,22.457069431557297,0.0,115690.13701234834,748.7882245784115,1026537.6928381468,18744.036887998802,18744.036887998802,21.818100971499753,0.774948912304848,256368.07377599765 
 09/25  15:00:00,16.5625,3.375,23.482981398320597,0.0,1474599.8700621622,747.1015129163278,1027909.0954432193,18744.036887998802,18744.036887998802,22.381561449260097,0.773588533682907,6816288.073775997 
 09/25  16:00:00,16.3375,3.625,23.999993939219976,0.0,2968641.9200104666,810.7733230543449,1171250.0452812351,18744.036887998802,18744.036887998802,22.954226270449862,0.7793632775354049,8346288.073775997 
 09/25  17:00:00,16.0,3.375,23.9999999980683,0.0,3588167.6191178127,850.2500287487451,1223334.599979408,18744.036887998802,18744.036887998802,22.903664685383262,0.7815880913064718,8346288.073775997 
 09/25  18:00:00,16.1875,1.75,23.99999999999904,0.0,3920087.0564628458,871.6530498525285,1194668.867204671,18744.036887998802,18744.036887998802,22.931806384976877,0.7775130525050528,8346288.073775997 
 09/25  19:00:00,14.8625,1.625,22.72629430979642,0.0,148447.85229044745,773.8295419078743,1248595.0486982507,18744.036887998802,18744.036887998802,21.90557476802634,0.7723879646077272,37488.073775997604 
 09/25  20:00:00,13.375,1.375,21.204101091268406,0.0,157895.67724825192,582.2015157396223,1233788.9916040273,18744.036887998802,18744.036887998802,20.330584317059174,0.7721507031825675,37488.073775997604 
 09/25  21:00:00,13.8125,1.0,20.171892593727744,0.0,118721.13525298437,479.9051432543657,1007639.6605162297,18744.036887998802,18744.036887998802,19.51480071160699,0.766438422101873,37488.073775997604 
 09/25  22:00:00,11.6125,1.0,19.270721364370477,0.0,151673.2515347422,435.22102768498394,1208948.5214328447,18744.036887998802,18744.036887998802,18.430773186544418,0.7654732296800075,37488.073775997604 
 09/25  23:00:00,8.75,1.0,18.33077253799374,0.0,207408.46911427524,415.5031209475341,1499135.072420537,18744.036887998802,18744.036887998802,17.181728518079247,0.7653360575859651,37488.073775997604 
 09/25  24:00:00,10.875,1.625,17.67601455716956,0.0,145714.5211256856,406.8397465127422,1059705.9863904887,18744.036887998802,18744.036887998802,16.868465011660962,0.7593707481194236,37488.073775997604 
 09/26  01:00:00,10.849999999999998,1.375,17.164147540549827,0.0,129492.05053811126,403.03201291832914,989350.8818281137,18744.036887998802,18744.036887998802,16.446214640042456,0.7594600582940316,37488.073775997604 
 09/26  02:00:00,8.05,0.375,16.516657962762878,0.0,185559.81219365617,401.34246665006486,1319798.7927019668,18744.036887998802,18744.036887998802,15.487684910204509,0.7600737600880959,37488.073775997604 
 09/26  03:00:00,8.4375,0.625,16.0450920912794,8499.103389524316,95086.64716058488,400.5959505688312,1173554.7017349328,18744.036887998802,18744.036887998802,15.067020424747875,0.754802113474631,37488.073775997604 
 09/26  04:00:00,7.8625,1.625,16.000003660875095,198075.22149278977,0.0,400.26697573042566,1243185.347436667,18744.036887998802,18744.036887998802,14.883444024857932,0.7561941775838527,37488.073775997604 
 09/26  05:00:00,7.625,1.375,16.000000000133895,464040.6069438108,0.0,400.1200658979932,1279586.5769480425,18744.036887998802,18744.036887998802,14.847758543243813,0.7586547943040475,37488.073775997604 
 09/26  06:00:00,8.625,1.0,16.000000000000004,667493.1159707623,0.0,400.0543722517525,1127631.7600903972,18744.036887998802,18744.036887998802,14.997700355964643,0.7551432479250586,37488.073775997604 
 09/26  07:00:00,8.375,1.625,16.0,803087.7838905538,0.0,400.02478849828265,1166308.6812402355,18744.036887998802,18744.036887998802,14.960132455602691,0.7571663045642165,37488.073775997604 
 09/26  08:00:00,8.625,1.375,16.0,675927.7639787889,0.0,400.01126153563223,1128735.5743099048,18744.036887998802,18744.036887998802,14.99756280580824,0.7598814877667944,37488.073775997604 
 09/26  09:00:00,10.375,1.625,16.0,477721.4813901839,0.0,400.0050916525489,861518.7972392424,18744.036887998802,18744.036887998802,15.26001313673179,0.7560867615678419,37488.073775997604 
 09/26  10:00:00,10.45,2.0,16.0,428542.89310383215,0.0,400.0022963746386,850418.6462944753,18744.036887998802,18744.036887998802,15.271236977413212,0.7577862121132051,37488.073775997604 
 09/26  11:00:00,10.625,3.25,16.0,512981.08480012056,0.0,400.00103146552294,822362.6471659258,18744.036887998802,18744.036887998802,15.297495029464574,0.7602405610766898,37488.073775997604 
 09/26  12:00:00,11.3125,3.375,16.0,655905.5119128993,0.0,400.0004630523281,717568.3217132872,18744.036887998802,18744.036887998802,15.400607319407637,0.7563963864901733,37488.073775997604 
 09/26  13:00:00,12.4375,3.625,16.0,762790.003680249,0.0,400.0002093408347,545933.6573185854,18744.036887998802,18744.036887998802,15.569314621205187,0.7581040734792693,37488.073775997604 
 09/26  14:00:00,13.625,4.0,16.0,819074.4812562846,0.0,400.00009426418,363964.82215399033,18744.036887998802,18744.036887998802,15.74740630830071,0.7605828117276382,37488.073775997604 
 09/26  15:00:00,14.562499999999998,3.375,16.0,845943.6107551983,0.0,400.00004247807385,220194.50386804584,18744.036887998802,18744.036887998802,15.88801282265411,0.7574182385552426,37488.073775997604 
 09/26  16:00:00,14.9625,4.25,16.0,866995.0414010757,0.0,400.00001921232035,158766.8979791783,18744.036887998802,18744.036887998802,15.94801436696076,0.7587796728069136,37488.073775997604 
 09/26  17:00:00,15.0,4.375,16.0,881638.2631766128,0.0,400.000008630738,152968.56049630576,18744.036887998802,18744.036887998802,15.953645592307057,0.7607396896660541,37488.073775997604 
 09/26  18:00:00,14.6875,3.375,16.0,896039.977664795,0.0,400.00000389026775,200783.8706963395,18744.036887998802,18744.036887998802,15.906770572191725,0.7574702083531066,37488.073775997604 
 09/26  19:00:00,14.1875,3.0,16.0,905892.7469009985,0.0,400.00000176436816,277426.7224659914,18744.036887998802,18744.036887998802,15.831757872045355,0.7588565334836597,37488.073775997604 
 09/26  20:00:00,13.375,3.0,16.0,897764.481447835,0.0,400.0000007984886,402147.09397401067,18744.036887998802,18744.036887998802,15.709856262379802,0.760994995425058,37488.073775997604 
 09/26  21:00:00,13.0,3.0,16.0,872633.9490748281,0.0,400.00000036140784,459352.8672007822,18744.036887998802,18744.036887998802,15.653596237583265,0.7576544456379855,37488.073775997604 
 09/26  22:00:00,12.375,3.0,16.0,848798.4699384792,0.0,400.0000001638979,554928.0210390352,18744.036887998802,18744.036887998802,15.559844798189511,0.7591010332990396,37488.073775997604 
 09/26  23:00:00,12.0,4.25,16.0,831254.0256513988,0.0,400.00000007398666,611727.5549679275,18744.036887998802,18744.036887998802,15.50360944369935,0.7611954341138331,37488.073775997604 
 09/26  24:00:00,11.624999999999998,3.75,16.0,815208.7815059982,0.0,400.00000003326886,668527.4249020858,18744.036887998802,18744.036887998802,15.44738767204064,0.7573266685786014,37488.073775997604 
 09/27  01:00:00,9.775000000000002,3.625,16.0,837157.4974219974,0.0,400.00000001506635,949857.752804447,18744.036887998802,18744.036887998802,15.16992824365596,0.7587012204645431,37488.073775997604 
 09/27  02:00:00,9.55,4.0,16.0,840528.5903356952,0.0,400.00000000680177,984430.763845709,18744.036887998802,18744.036887998802,15.13619964689102,0.7608249319462899,37488.073775997604 
 09/27  03:00:00,10.125,2.75,16.0,823234.0494215714,0.0,400.0000000030727,897324.9248701875,18744.036887998802,18744.036887998802,15.22245153171949,0.7570132347521761,37488.073775997604 
 09/27  04:00:00,10.075,3.25,16.0,832265.5190411601,0.0,400.00000000139653,904915.529452583,18744.036887998802,18744.036887998802,15.214956882456127,0.7584827847682966,37488.073775997604 
 09/27  05:00:00,8.75,3.375,16.0,874447.8033168016,0.0,400.0000000006315,1106660.7827234701,18744.036887998802,18744.036887998802,15.01621994835148,0.7607793449042437,37488.073775997604 
 09/27  06:00:00,8.6875,3.0,16.0,899794.5729796339,0.0,400.0000000002865,1116379.9961478568,18744.036887998802,18744.036887998802,15.006845261611364,0.7570645945721891,37488.073775997604 
 09/27  07:00:00,8.4125,3.625,16.0,924756.5326422368,0.0,400.0000000001305,1158725.1823774972,18744.036887998802,18744.036887998802,14.965587453186346,0.7585936078678321,37488.073775997604 
 09/27  08:00:00,8.625,3.375,16.0,853097.3940634159,0.0,400.00000000005923,1126266.720274099,18744.036887998802,18744.036887998802,14.997457728276018,0.7608366045534939,37488.073775997604 
 09/27  09:00:00,9.0,3.625,16.0,718894.0042381323,0.0,400.00000000002694,1069186.4484738326,18744.036887998802,18744.036887998802,15.053708982615271,0.7569640823221773,37488.073775997604 
 09/27  10:00:00,9.0,4.0,16.0,626925.686508276,0.0,400.0000000000121,1069102.822720949,18744.036887998802,18744.036887998802,15.053722892754992,0.758374481688434,37488.073775997604 
 09/27  11:00:00,9.625,4.0,16.0,644778.5652832997,0.0,400.00000000000534,973559.0387680507,18744.036887998802,18744.036887998802,15.147491492595774,0.7604948973137542,37488.073775997604 
 09/27  12:00:00,10.75,3.375,16.0,731549.031177346,0.0,400.0000000000025,801787.8734165102,18744.036887998802,18744.036887998802,15.316252711859706,0.7566035976274523,37488.073775997604 
 09/27  13:00:00,11.7,4.875,16.0,820108.1466956744,0.0,400.0000000000012,656724.910075087,18744.036887998802,18744.036887998802,15.45875566912811,0.7580304101038143,37488.073775997604 
 09/27  14:00:00,12.625,5.375,16.0,887445.6393976094,0.0,400.0000000000004,515419.6260005874,18744.036887998802,18744.036887998802,15.597507542427103,0.7602315214509028,37488.073775997604 
 09/27  15:00:00,13.625,5.0,16.0,942165.3434911186,0.0,400.0000000000002,362719.10042807006,18744.036887998802,18744.036887998802,15.747504783648722,0.7601945844093277,37488.073775997604 
 09/27  16:00:00,14.625,4.375,16.0,992664.4156918385,0.0,400.00000000000017,210096.3747864382,18744.036887998802,18744.036887998802,15.897490124355933,0.7602024320981942,37488.073775997604 
 09/27  17:00:00,15.625,4.625,16.0,1043563.8177543993,0.0,400.00000000000034,57316.092369806945,18744.036887998802,18744.036887998802,16.047472034100835,0.7602621901658666,37488.073775997604 
 09/27  18:00:00,15.125000000000002,3.75,16.0,1119618.570294097,0.0,400.00000000000034,133601.10679638252,18744.036887998802,18744.036887998802,15.972472037797518,0.7564890222163828,37488.073775997604 
 09/27  19:00:00,14.225,3.625,16.0,1192092.7433358158,0.0,400.0000000000003,271045.21714812075,18744.036887998802,18744.036887998802,15.837463066551662,0.7581720801290228,37488.073775997604 
 09/27  20:00:00,12.25,4.0,16.0,1266082.0112250063,0.0,400.0000000000003,572269.4408025546,18744.036887998802,18744.036887998802,15.54120663999627,0.7606336130452703,37488.073775997604 
 09/27  21:00:00,12.3875,2.75,16.0,1286603.3875557822,0.0,400.00000000000034,551510.1776592943,18744.036887998802,18744.036887998802,15.561811988262217,0.7563234855810443,37488.073775997604 
 09/27  22:00:00,12.4125,2.625,16.0,1301575.9452022375,0.0,400.0000000000003,547653.307977908,18744.036887998802,18744.036887998802,15.565545949718633,0.7582866078485475,37488.073775997604 
 09/27  23:00:00,10.75,3.0,16.0,1342753.8025120506,0.0,400.0000000000002,801192.2614585742,18744.036887998802,18744.036887998802,15.316164287014278,0.7611394639570342,37488.073775997604 
 09/27  24:00:00,10.25,2.375,16.0,1358341.2471317148,0.0,400.0,877821.2961262639,18744.036887998802,18744.036887998802,15.241145746878749,0.7564959908308443,37488.073775997604 
 09/28  01:00:00,8.9,2.0,16.0,1387372.056344208,0.0,400.0,1083724.669976227,18744.036887998802,18744.036887998802,15.038632658407664,0.7585955325790823,37488.073775997604 
 09/28  02:00:00,8.0,2.0,16.0,1413822.3016615522,0.0,400.00000000000017,1220818.1406868608,18744.036887998802,18744.036887998802,14.90362290085484,0.7616142809656241,37488.073775997604 
 09/28  03:00:00,7.250000000000001,2.0,16.0,1433839.7723400705,0.0,400.0000000000002,1334699.5742800622,18744.036887998802,18744.036887998802,14.791119334273347,0.7567780968163098,37488.073775997604 
 09/28  04:00:00,6.3,2.0,16.0,1455080.4142688126,0.0,400.0000000000003,1479897.1048303572,18744.036887998802,18744.036887998802,14.6486106463739,0.7588580365498253,37488.073775997604 
 09/28  05:00:00,6.0,2.0,16.0,1475249.8316283787,0.0,400.00000000000034,1526039.0549125057,18744.036887998802,18744.036887998802,14.603596164780896,0.7619375178975774,37488.073775997604 
 09/28  06:00:00,5.625,2.0,16.0,1502625.8388701002,0.0,400.0000000000003,1582434.7749093939,18744.036887998802,18744.036887998802,14.54734433756909,0.7570708953955712,37488.073775997604 
 09/28  07:00:00,5.4625,2.0,16.0,1512000.6994516137,0.0,400.00000000000034,1607214.0796569306,18744.036887998802,18744.036887998802,14.522965745855458,0.7590238249758511,37488.073775997604 
 09/28  08:00:00,6.4375,2.625,21.09037524120066,9844016.079515716,34192.70068161061,400.00000000000034,2229839.1583966403,18744.036887998802,18744.036887998802,18.957182982231465,0.7749190897501264,37488.073775997604 
 09/28  09:00:00,7.0625,3.0,21.000001121201443,5618421.997224062,0.0,400.00000000000034,2126999.941396223,18744.036887998802,18744.036887998802,19.012561073108564,0.7728512060453319,37488.073775997604 
 09/28  10:00:00,7.35,3.625,21.702548603955783,581276.4566852526,316571.8114606786,532.6660291603074,2156202.3667067224,18744.036887998802,18744.036887998802,19.47204178967772,0.7737539487389247,6816288.073775997 
 09/28  11:00:00,9.6875,4.0,23.28356278464853,0.0,386798.9810067492,732.7239336523635,2041062.6193853496,18744.036887998802,18744.036887998802,21.158673618929484,0.7799851434960121,8346288.073775997 
 09/28  12:00:00,11.125,4.0,23.99810250436069,0.0,1570515.6257662796,821.4527044861106,1961338.40326493,18744.036887998802,18744.036887998802,22.147887338236096,0.7799318758177574,8346288.073775997 
 09/28  13:00:00,11.7,4.0,23.999999836113986,0.0,2821643.6927450094,858.0346735468012,1877236.7476433301,18744.036887998802,18744.036887998802,22.258425558495944,0.7802638316096935,8346288.073775997 
 09/28  14:00:00,12.0,4.625,22.25804014620756,0.0,214057.52765620963,755.4789482758126,1610903.0831597103,18744.036887998802,18744.036887998802,21.076362090560323,0.7748962492074691,256368.07377599765 
 09/28  15:00:00,11.8125,3.75,23.38304100284978,0.0,1329515.5301398123,751.4209867726751,1730444.1162191008,18744.036887998802,18744.036887998802,21.558696222020252,0.7722633553868843,6816288.073775997 
 09/28  16:00:00,11.8875,3.625,23.999994885268826,0.0,2754516.649831094,814.2332548186147,1847953.0769115514,18744.036887998802,18744.036887998802,22.286749122448246,0.7787758656543238,8346288.073775997 
 09/28  17:00:00,11.375,4.0,23.999999998725766,0.0,3398065.5225508967,852.1901824684467,1927522.4314136186,18744.036887998802,18744.036887998802,22.20994058279474,0.7818342629131557,8346288.073775997 
 09/28  18:00:00,11.375000000000002,3.375,23.999999999999503,0.0,3721046.4559962177,871.8989242269921,1927830.1330150045,18744.036887998802,18744.036887998802,22.2099590358333,0.7761302524051773,8346288.073775997 
 09/28  19:00:00,10.6,3.0,22.33683194329124,0.0,255684.87302505848,734.1211154644468,1835930.629242668,18744.036887998802,18744.036887998802,20.92285327037254,0.770039197656751,37488.073775997604 
 09/28  20:00:00,9.375,3.0,20.73872965400336,0.0,256455.18020415152,566.3787359558713,1767191.6644648754,18744.036887998802,18744.036887998802,19.319158821730305,0.7701547151795196,37488.073775997604 
 09/28  21:00:00,9.25,2.375,19.64578105700508,0.0,224373.87496172296,472.64532726190777,1625340.7129843158,18744.036887998802,18744.036887998802,18.402900583299413,0.7627852000227773,37488.073775997604 
 09/28  22:00:00,9.775,3.25,18.73411152879919,0.0,190318.21173285204,432.03593755341694,1401429.4922914237,18744.036887998802,18744.036887998802,17.679153881733065,0.7623233997177657,37488.073775997604 
 09/28  23:00:00,9.375,3.375,17.904389371167433,0.0,180802.0695086359,414.0431867297996,1333564.0277730518,18744.036887998802,18744.036887998802,16.901592472380976,0.7633907698023604,37488.073775997604 
 09/28  24:00:00,9.5,3.0,17.166087225578465,0.0,162429.36876928443,406.18335267278167,1196899.1319088482,18744.036887998802,18744.036887998802,16.26475774566544,0.7555312568473261,37488.073775997604 
 09/29  01:00:00,8.05,2.375,16.48414572405854,0.0,181821.73850833208,402.744175084413,1314813.050095852,18744.036887998802,18744.036887998802,15.474781987397378,0.7558032850477491,37488.073775997604 
 09/29  02:00:00,7.0,2.0,16.010869517072944,86732.75668464492,49893.44307694522,401.2182048761016,1383719.325273355,18744.036887998802,18744.036887998802,14.80787268403407,0.7578113228607471,37488.073775997604 
 09/29  03:00:00,8.3125,1.375,16.00000038138345,384527.66848150693,0.0,400.54679672809004,1174694.2692434737,18744.036887998802,18744.036887998802,14.950980717170667,0.7524266644444272,37488.073775997604 
 09/29  04:00:00,7.7875,2.25,16.000000000011013,743748.684054842,0.0,400.2486635943899,1255292.5086292361,18744.036887998802,18744.036887998802,14.872161842928376,0.7551651073665027,37488.073775997604 
 09/29  05:00:00,8.25,3.0,16.0,983782.4243707107,0.0,400.1131485621995,1185064.278176059,18744.036887998802,18744.036887998802,14.941441635668326,0.7591301416860737,37488.073775997604 
 09/29  06:00:00,9.3125,2.375,16.0,1119336.1761988583,0.0,400.0516764527923,1022732.5971687422,18744.036887998802,18744.036887998802,15.100723683308434,0.7542239932826081,37488.073775997604 
 09/29  07:00:00,8.375,2.625,16.0,1220917.6530543827,0.0,400.02378328726684,1164826.1411022455,18744.036887998802,18744.036887998802,14.960038846612944,0.7569214570202003,37488.073775997604 
 09/29  08:00:00,9.1375,3.0,21.098566309740722,9413389.85367989,34171.65063807236,400.01389003579675,1822821.625586737,18744.036887998802,18744.036887998802,19.372673836192487,0.7741759109527996,37488.073775997604 
 09/29  09:00:00,10.1875,1.75,21.00000105474076,5325116.944110065,0.0,400.0076169332666,1654956.9601907514,18744.036887998802,18744.036887998802,19.48130236984505,0.7721831353414021,37488.073775997604 
 09/29  10:00:00,10.1125,1.625,21.81255865192299,520481.5306991416,269004.9618564282,533.0976631478195,1754311.336671251,18744.036887998802,18744.036887998802,19.957159417530885,0.7739129822476813,6816288.073775997 
 09/29  11:00:00,10.625,2.0,23.449897681451745,0.0,412955.1683065273,733.9731194942059,1930755.6029186472,18744.036887998802,18744.036887998802,21.44809486854544,0.7808520120185518,8346288.073775997 
 09/29  12:00:00,11.5,1.375,23.999926253909635,0.0,1912197.3610622925,822.9427400321752,1913019.6727521943,18744.036887998802,18744.036887998802,22.22731819479597,0.7798293224510344,8346288.073775997 
 09/29  13:00:00,12.55,1.625,23.999999991144428,0.0,3095155.0848588557,860.2942001142386,1749242.7087550326,18744.036887998802,18744.036887998802,22.385894133587268,0.7800118999389392,8346288.073775997 
 09/29  14:00:00,13.625,3.25,22.449426438328707,0.0,180074.57463038695,758.0636779628421,1389914.781439087,18744.036887998802,18744.036887998802,21.45545018708158,0.7753788170921818,256368.07377599765 
 09/29  15:00:00,14.0,4.0,23.487388878319656,0.0,1579381.8017536786,752.8149828780977,1421424.6023595682,18744.036887998802,18744.036887998802,21.999693451258214,0.7780464358782351,6816288.073775997 
 09/29  16:00:00,15.25,4.0,23.999993564099654,0.0,3066595.0867224988,812.3478289400543,1338455.7190465503,18744.036887998802,18744.036887998802,22.79105494074422,0.7820340121576477,8346288.073775997 
 09/29  17:00:00,15.375,3.375,23.999999997788958,0.0,3641892.2859964715,850.6666772271903,1318672.469529524,18744.036887998802,18744.036887998802,22.80990467120712,0.7816906524545558,8346288.073775997 
 09/29  18:00:00,14.437500000000002,1.75,23.999999999998874,0.0,3915187.484572091,871.8445474897742,1461585.5307775796,18744.036887998802,18744.036887998802,22.669313539261942,0.7772241217569439,8346288.073775997 
 09/29  19:00:00,13.4125,1.625,22.67639360459117,0.0,184775.48327070638,773.9682116603842,1465066.2235281316,18744.036887998802,18744.036887998802,21.654839087322472,0.772117431812257,37488.073775997604 
 09/29  20:00:00,13.0,2.0,21.122565553008346,0.0,165871.1832116058,582.2048723348804,1279148.7403828923,18744.036887998802,18744.036887998802,20.205005447973594,0.7720103157410185,37488.073775997604 
 09/29  21:00:00,12.375,2.0,20.05080281641265,0.0,150614.83476595412,479.7908124940043,1213060.1047741536,18744.036887998802,18744.036887998802,19.217249246270033,0.7663138207196942,37488.073775997604 
 09/29  22:00:00,11.375,2.0,19.104488907061473,0.0,155795.30485872048,435.11240737625945,1217092.2030260037,18744.036887998802,18744.036887998802,18.241805972354637,0.765131309896892,37488.073775997604 
 09/29  23:00:00,11.625,2.625,18.296437252242743,0.0,133562.8601508793,415.43162414228726,1048713.6285167597,18744.036887998802,18744.036887998802,17.556512919004177,0.7650721647151808,37488.073775997604 
 09/29  24:00:00,11.750000000000002,3.0,17.612648561985257,0.0,114157.42353918857,406.7870112416032,922262.7981785606,18744.036887998802,18744.036887998802,16.979949034216812,0.7597821625017847,37488.073775997604 
 09/30  01:00:00,11.225,2.375,16.964811069607435,0.0,112438.20565644273,402.99959789726466,901426.712228221,18744.036887998802,18744.036887998802,16.34138398056842,0.7591275333611548,37488.073775997604 
 09/30  02:00:00,11.0,2.0,16.383022183848517,0.0,105751.73723767168,401.3268801444905,843707.0124419677,18744.036887998802,18744.036887998802,15.796433013131624,0.7592722772688758,37488.073775997604 
 09/30  03:00:00,10.8125,1.375,16.015146687738124,80663.11433153992,25110.34581480226,400.5890166892459,801995.0051170331,18744.036887998802,18744.036887998802,15.37777516103848,0.7558725542267184,37488.073775997604 
 09/30  04:00:00,10.8875,2.25,16.000000535035824,377090.82340187364,0.0,400.26416572319937,780898.7521265582,18744.036887998802,18744.036887998802,15.337182347364262,0.7567946637835892,37488.073775997604 
 09/30  05:00:00,11.0,3.0,16.000000000014584,671141.5862852298,0.0,400.1188965248758,763938.8163144587,18744.036887998802,18744.036887998802,15.354014370676659,0.758445539161094,37488.073775997604 
 09/30  06:00:00,11.375000000000002,3.0,16.0,869853.5631146029,0.0,400.0537988597984,706970.9600223511,18744.036887998802,18744.036887998802,15.410197428443741,0.7577993452167057,37488.073775997604 
 09/30  07:00:00,11.225,3.0,16.0,1002702.9228608694,0.0,400.0244525773106,730278.9247646185,18744.036887998802,18744.036887998802,15.387620684561362,0.7587689667372598,37488.073775997604 
 09/30  08:00:00,11.0,3.625,21.104783361270577,9340809.19823193,28008.26417594259,400.0142241839387,1541671.6287335774,18744.036887998802,18744.036887998802,19.659958549742903,0.7738763446628029,37488.073775997604 
 09/30  09:00:00,11.874999999999998,2.75,21.000001099034755,5399830.968061449,0.0,400.00778285009983,1398779.4532729501,18744.036887998802,18744.036887998802,19.734416619541346,0.7771264155856905,37488.073775997604 
 09/30  10:00:00,13.4,4.5,21.796134691989657,525803.1342177949,194807.7320911611,501.19478730340654,1253356.8389312625,18744.036887998802,18744.036887998802,20.444863097460477,0.7764725809226343,6816288.073775997 
 09/30  11:00:00,15.25,6.0,23.563982629749468,0.0,406726.83101800707,682.8520782837254,1243352.2744754355,18744.036887998802,18744.036887998802,22.235205187269163,0.7821433776621904,8346288.073775997 
 09/30  12:00:00,16.125,4.125,23.99983376616931,0.0,2141776.578108256,794.3132877053848,1208447.0732836192,18744.036887998802,18744.036887998802,22.920201323325923,0.7850717210781568,8346288.073775997 
 09/30  13:00:00,16.7,4.875,23.999999971506988,0.0,3298380.1416746965,841.4832844469781,1119994.9469336062,18744.036887998802,18744.036887998802,23.008343826809703,0.7830308726757136,8346288.073775997 
 09/30  14:00:00,17.0,7.25,22.759883903104008,0.0,95047.7412217653,761.2183232342446,925539.9004281895,18744.036887998802,18744.036887998802,22.23533075267415,0.775589021995901,256368.07377599765 
 09/30  15:00:00,17.625,6.75,23.58409997782382,0.0,2007052.4605928026,725.6058720652773,890793.0217726047,18744.036887998802,18744.036887998802,22.666228382720877,0.7790281652294969,6816288.073775997 
 09/30  16:00:00,18.0,6.0,23.999999984845214,0.0,3428948.6375950174,804.3712290967267,919769.9061564098,18744.036887998802,18744.036887998802,23.203567329869685,0.7818799562359129,8346288.073775997 
 09/30  17:00:00,18.0,5.375,23.999999999992752,0.0,3967434.6215641173,842.9816093663309,919352.670227824,18744.036887998802,18744.036887998802,23.20362032428527,0.7815580403622617,8346288.073775997 
 09/30  18:00:00,17.8125,3.125,23.999999999999996,0.0,4228685.570063237,865.3646401759527,947769.9441826117,18744.036887998802,18744.036887998802,23.175524802709134,0.7807656063726829,8346288.073775997 
 09/30  19:00:00,15.5125,2.125,22.774918016705787,0.0,134123.56781383607,719.2865068219018,1156042.378750843,18744.036887998802,18744.036887998802,22.033392450388817,0.7743513072766137,37488.073775997604 
 09/30  20:00:00,12.95,1.95,21.385915508487116,0.0,179484.44508286117,538.2636167013985,1321852.8025188446,18744.036887998802,18744.036887998802,20.39303202273688,0.7714067951041128,37488.073775997604 
 09/30  21:00:00,12.0125,1.8,20.349219829700424,0.0,171734.29182647925,460.37046605579053,1311576.188892576,18744.036887998802,18744.036887998802,19.39879574837741,0.7700501375731752,37488.073775997604 
 09/30  22:00:00,10.2125,1.8,19.469894898140797,0.0,198178.74959271628,426.4667929992472,1449276.8557207468,18744.036887998802,18744.036887998802,18.372577744415974,0.7676112309266172,37488.073775997604 
 09/30  23:00:00,8.075000000000001,1.6125,18.631431961053075,0.0,236481.49821866164,411.62466327242515,1641842.9059364782,18744.036887998802,18744.036887998802,17.321241941014726,0.7653262824053484,37488.073775997604 
 09/30  24:00:00,6.5875,1.5,17.892932322964207,0.0,259980.00886353684,405.11905015661614,1750140.5363486353,18744.036887998802,18744.036887998802,16.451471057638937,0.7624662747435665,37488.073775997604 
 10/01  01:00:00,4.6,1.3125000000000002,17.204870850862314,0.0,295730.99135842075,402.2601723973222,1944726.0497902762,18744.036887998802,18744.036887998802,15.563788242892928,0.7603817750102818,37488.073775997604 
 10/01  02:00:00,3.5125,1.2,16.574192590497823,0.0,311596.9631311989,400.9997405603814,2009370.7084525197,18744.036887998802,18744.036887998802,14.843544525746106,0.7584888361523667,37488.073775997604 
 10/01  03:00:00,3.2750000000000004,1.2,16.082817605556066,0.0,210858.2412109479,400.4433314460261,1962041.5467447492,18744.036887998802,18744.036887998802,14.34301642652025,0.7562158037190206,37488.073775997604 
 10/01  04:00:00,3.0125,0.95,16.00000833596183,143755.98594938547,0.0,400.19832535917794,1975781.7478654876,18744.036887998802,18744.036887998802,14.156280932039957,0.7560631644990985,37488.073775997604 
 10/01  05:00:00,3.0875000000000004,0.8,16.000000000348205,376424.8176938683,0.0,400.089462160926,1964476.7908172829,18744.036887998802,18744.036887998802,14.167413531799284,0.7565371933637705,37488.073775997604 
 10/01  06:00:00,3.5125,0.925,16.00000000000001,624783.9399609531,0.0,400.0405886743376,1899762.6393877254,18744.036887998802,18744.036887998802,14.231119788331641,0.7563824821163541,37488.073775997604 
 10/01  07:00:00,3.075,0.375,16.0,813982.7395224827,0.0,400.01852007917466,1966914.401182345,18744.036887998802,18744.036887998802,14.165426372247563,0.7576312210716151,37488.073775997604 
 10/01  08:00:00,3.5125,0.625,21.115806685335308,8697232.231665617,48099.25614700052,400.0108027243267,2673655.563264143,18744.036887998802,18744.036887998802,18.551093247342397,0.7734052335130502,37488.073775997604 
 10/01  09:00:00,4.75,1.625,21.000001078911524,4818521.3282336965,0.0,400.00589337563065,2472123.307716666,18744.036887998802,18744.036887998802,18.665914905997436,0.7751764346577839,37488.073775997604 
 10/01  10:00:00,5.449999999999999,2.0,21.957853717404014,400670.61040523637,362196.23768811,520.3652281201466,2477068.0633329055,18744.036887998802,18744.036887998802,19.402440287805575,0.7750687377445898,6816288.073775997 
 10/01  11:00:00,8.975,4.5,23.675117156672584,0.0,696931.3445377306,706.0845170223145,2208232.863888251,18744.036887998802,18744.036887998802,21.424215335226116,0.7810510615624612,8346288.073775997 
 10/01  12:00:00,12.000000000000002,5.375,23.999990492293783,0.0,2299376.0199383227,804.034971101037,1823652.7693400627,18744.036887998802,18744.036887998802,22.303414225099655,0.7825921898924852,8346288.073775997 
 10/01  13:00:00,12.85,5.0,23.9999999983005,0.0,3291798.7032852042,845.554493175264,1694896.8796521167,18744.036887998802,18744.036887998802,22.431196713196073,0.7814994288037247,8346288.073775997 
 10/01  14:00:00,14.25,5.0,22.533714074275068,0.0,167213.50932207904,747.3450128381163,1298387.312570301,18744.036887998802,18744.036887998802,21.609037738244165,0.7745630573788419,256368.07377599765 
 10/01  15:00:00,15.125,5.625,23.532280369411286,0.0,1681458.475165098,744.4196989622201,1250262.7336222583,18744.036887998802,18744.036887998802,22.2059221660115,0.7777920137598454,6816288.073775997 
 10/01  16:00:00,15.7,5.375,23.9999934844286,0.0,3187911.9918781943,805.5643224470384,1264524.5003520697,18744.036887998802,18744.036887998802,22.858755065769675,0.7815420018919254,8346288.073775997 
 10/01  17:00:00,16.625,5.0,23.99999999751255,0.0,3764419.63417696,845.3481035852833,1123248.3468693087,18744.036887998802,18744.036887998802,22.997543323760247,0.7810760653087666,8346288.073775997 
 10/01  18:00:00,16.1875,3.75,23.999999999998558,0.0,4048994.3904479877,866.3791945064504,1192100.1393934358,18744.036887998802,18744.036887998802,22.93189035741569,0.7833263156831547,8346288.073775997 
 10/01  19:00:00,15.2625,2.375,22.799623090500052,0.0,142227.2623557173,768.7227902764926,1193277.9240254187,18744.036887998802,18744.036887998802,22.012960853717892,0.7760013728198897,37488.073775997604 
 10/01  20:00:00,13.75,2.0,21.349290878251665,0.0,152225.1114609809,579.5569608506827,1193577.4275333993,18744.036887998802,18744.036887998802,20.50649274356931,0.7720186408100311,37488.073775997604 
 10/01  21:00:00,13.1875,2.625,20.293137979375018,0.0,136849.93856662195,478.4360358145966,1120266.99013235,18744.036887998802,18744.036887998802,19.534846464691206,0.7730934019565473,37488.073775997604 
 10/01  22:00:00,13.1125,3.0,19.445623410953026,0.0,121777.81312699078,434.1834501955968,996907.5919279249,18744.036887998802,18744.036887998802,18.770307842435166,0.7691352983084293,37488.073775997604 
 10/01  23:00:00,14.25,3.625,18.753225518526147,0.0,79787.98663919372,414.9656474955527,710955.6102122264,18744.036887998802,18744.036887998802,18.310505212457162,0.7650498472952826,37488.073775997604 
 10/01  24:00:00,14.437500000000002,4.0,18.188566473282318,0.0,60323.43714536729,406.54692322073123,596102.5282555845,18744.036887998802,18744.036887998802,17.853725688168247,0.76771753101537,37488.073775997604 
 10/02  01:00:00,14.0375,4.0,17.618483160386262,0.0,57375.548722077336,402.8572405062589,568498.5699672368,18744.036887998802,18744.036887998802,17.299966372338567,0.764430400970832,37488.073775997604 
 10/02  02:00:00,14.0,4.625,17.128219044235877,0.0,47928.99351533341,401.2527356598699,496612.2318276852,18744.036887998802,18744.036887998802,16.862116236145763,0.7604880325163939,37488.073775997604 
 10/02  03:00:00,14.3125,5.625,16.708338627332914,0.0,31176.82411695489,400.54734695294064,381670.00482074486,18744.036887998802,18744.036887998802,16.535240698591963,0.7641675873424896,37488.073775997604 
 10/02  04:00:00,14.8125,6.0,16.362984317586957,0.0,10951.788826122867,400.23738676031223,249736.65770597674,18744.036887998802,18744.036887998802,16.302180755026217,0.7613531552194369,37488.073775997604 
 10/02  05:00:00,14.375,5.375,16.063155680042808,46002.68235455938,4621.605784698113,400.1035642724142,267898.096851942,18744.036887998802,18744.036887998802,15.964949571410028,0.7578154928411773,37488.073775997604 
 10/02  06:00:00,13.624999999999998,4.375,16.000008942281415,259775.2077172264,0.0,400.0456080634099,363639.4869745559,18744.036887998802,18744.036887998802,15.747709732084477,0.7620676576136467,37488.073775997604 
 10/02  07:00:00,12.525,5.875,16.0000000002418,469878.31200652337,0.0,400.02017292533617,531096.3752119581,18744.036887998802,18744.036887998802,15.5827710907348,0.7607227506493435,37488.073775997604 
