Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/02  08:00:00,12.0,5.75,21.138813326141758,8205502.217017857,30724.835135526348,400.01153455442807,1391764.5137633085,18744.036887998802,18744.036887998802,19.853386587461355,0.7730441976627915,37488.073775997604 
 10/02  09:00:00,11.5625,5.0,21.000001013067916,4447406.938170414,0.0,400.0061788343454,1440116.204134828,18744.036887998802,18744.036887998802,19.687740413422713,0.779842566077396,37488.073775997604 
 10/02  10:00:00,11.7375,8.125,22.169546449002826,305471.56271967065,244558.34104356798,519.6976951118763,1553625.0984769093,18744.036887998802,18744.036887998802,20.49296254753968,0.7784506339332495,6816288.073775997 
 10/02  11:00:00,12.625,8.75,23.866283401234718,0.0,1010142.0997100252,698.9976984498298,1694533.2127193394,18744.036887998802,18744.036887998802,22.179962509018306,0.782331920786338,8346288.073775997 
 10/02  12:00:00,13.5,6.125,23.999998711464933,0.0,2864775.614781356,793.45333967454,1599191.243866672,18744.036887998802,18744.036887998802,22.528504322853923,0.785044342992971,8346288.073775997 
 10/02  13:00:00,13.3,6.875,23.99999999960798,0.0,3722349.0827508303,836.6734991052732,1629322.0064610953,18744.036887998802,18744.036887998802,22.498698880467735,0.7830373296604718,8346288.073775997 
 10/02  14:00:00,13.625,7.375,22.73073727043289,0.0,184277.3189405386,713.4802204891683,1429111.489887249,18744.036887998802,18744.036887998802,21.711409723551654,0.77545460437836,256368.07377599765 
 10/02  15:00:00,13.875,5.125,23.637600901194553,0.0,2286796.487772842,700.6537723356857,1458970.6809540803,18744.036887998802,18744.036887998802,22.12968132543589,0.7795606077737207,6816288.073775997 
 10/02  16:00:00,13.3,4.625,23.99999995149436,0.0,3635629.6298094825,786.0575156719531,1628011.6103696972,18744.036887998802,18744.036887998802,22.49884313378277,0.7820032369253842,8346288.073775997 
 10/02  17:00:00,13.0,5.625,23.999999999974637,0.0,4039947.9865022567,833.6461521379733,1674178.9947507426,18744.036887998802,18744.036887998802,22.453822784610306,0.781152438700327,8346288.073775997 
 10/02  18:00:00,12.437500000000002,4.125,23.99999999999998,0.0,4236558.222867667,858.8793663030935,1760029.6772438376,18744.036887998802,18744.036887998802,22.369443049686524,0.7820490534674391,8346288.073775997 
 10/02  19:00:00,10.7875,3.0,22.754855735166913,0.0,258967.94756263462,763.7191404253219,1868052.718021216,18744.036887998802,18744.036887998802,21.321940564793913,0.7751347676851612,37488.073775997604 
 10/02  20:00:00,9.375,2.375,21.149684333289205,0.0,264067.19691345876,576.7811408544557,1828116.131775678,18744.036887998802,18744.036887998802,19.686779947414827,0.7713715398497926,37488.073775997604 
 10/02  21:00:00,9.0,1.375,20.09044395868458,0.0,243303.45628197372,477.33797740035004,1726566.8039263366,18744.036887998802,18744.036887998802,18.741261130667453,0.768893298689763,37488.073775997604 
 10/02  22:00:00,8.375,1.625,19.151538634345357,0.0,237157.33695967915,433.95285112775707,1676601.122842159,18744.036887998802,18744.036887998802,17.835261324415068,0.766026441199401,37488.073775997604 
 10/02  23:00:00,7.375,0.75,18.269934845911056,0.0,242870.84964541346,414.93994943170185,1691834.8180482057,18744.036887998802,18744.036887998802,16.92093496182749,0.763478647851218,37488.073775997604 
 10/02  24:00:00,6.187499999999999,0.625,17.449879248597117,0.0,254404.9427283692,406.6002250123025,1744924.1522243246,18744.036887998802,18744.036887998802,16.03587145559856,0.7598582976763629,37488.073775997604 
 10/03  01:00:00,5.2625,1.0,16.687606193613522,0.0,261423.22375331947,402.9245396327408,1766732.061081944,18744.036887998802,18744.036887998802,15.233642387217738,0.7579353808256406,37488.073775997604 
 10/03  02:00:00,4.3125,1.0,16.079976201218088,28187.17261180443,133707.71904417322,401.2982864765667,1806546.4051826247,18744.036887998802,18744.036887998802,14.508257249422826,0.7567070334393637,37488.073775997604 
 10/03  03:00:00,3.9625,1.625,16.00000752100064,320094.41313929367,0.0,400.5826068950386,1831363.2919936934,18744.036887998802,18744.036887998802,14.298826864079707,0.7552115812332842,37488.073775997604 
 10/03  04:00:00,4.0,0.75,16.00000000027001,712805.2754489067,0.0,400.2643926702707,1826337.6623098587,18744.036887998802,18744.036887998802,14.304307766059726,0.7563174275527942,37488.073775997604 
 10/03  05:00:00,4.0,0.625,16.000000000000007,1039879.0208259247,0.0,400.12103682160216,1827394.0189349665,18744.036887998802,18744.036887998802,14.30419972063478,0.7579696290782649,37488.073775997604 
 10/03  06:00:00,4.0625,1.0,16.0,1276108.7222586405,0.0,400.0557562723622,1817542.0386074004,18744.036887998802,18744.036887998802,14.31346223633793,0.7571994826825238,37488.073775997604 
 10/03  07:00:00,3.8500000000000005,0.375,16.0,1418162.4775113065,0.0,400.0258196189001,1849343.7973929518,18744.036887998802,18744.036887998802,14.281488122513295,0.7585497331340428,37488.073775997604 
 10/03  08:00:00,4.5125,0.0,16.0,1322956.7253518356,0.0,400.01194970776817,1749854.479909824,18744.036887998802,18744.036887998802,14.3807684571132,0.7600700961459288,37488.073775997604 
 10/03  09:00:00,5.9375,1.25,16.0,1165032.969544469,0.0,400.0055052900542,1533318.1246002968,18744.036887998802,18744.036887998802,14.594458108767904,0.7582487423306964,37488.073775997604 
 10/03  10:00:00,6.312499999999999,1.375,15.999999999999998,1098688.1818840592,0.0,400.0025275898712,1475335.5995573776,18744.036887998802,18744.036887998802,14.650691490025702,0.7591221666459047,37488.073775997604 
 10/03  11:00:00,7.95,1.625,16.0,1141142.8850341237,0.0,400.00115821174643,1226828.6215074323,18744.036887998802,18744.036887998802,14.896293361442437,0.7604353958412469,37488.073775997604 
 10/03  12:00:00,10.5,2.625,16.0,1284137.6279681597,0.0,400.00053072466,838447.15093693,18744.036887998802,18744.036887998802,15.278770502368387,0.7582848768524799,37488.073775997604 
 10/03  13:00:00,11.775,3.625,16.0,1418104.6581665457,0.0,400.0002435809343,644141.9570200238,18744.036887998802,18744.036887998802,15.469998854548592,0.7592444832067153,37488.073775997604 
 10/03  14:00:00,12.625,3.375,16.0,1496274.3049238655,0.0,400.0001116111698,514522.49324625777,18744.036887998802,18744.036887998802,15.597477241650388,0.7607010460461943,37488.073775997604 
 10/03  15:00:00,12.750000000000002,2.375,16.0,1549722.8827947793,0.0,400.0000513319242,495370.3941038187,18744.036887998802,18744.036887998802,15.61621093185206,0.7588870757910267,37488.073775997604 
 10/03  16:00:00,12.85,2.625,16.0,1584300.4789206395,0.0,400.000023706898,480119.4488887695,18744.036887998802,18744.036887998802,15.63119353298383,0.7597868130000621,37488.073775997604 
 10/03  17:00:00,13.0,2.375,16.0,1600836.4859439535,0.0,400.0000109252542,457243.2256211027,18744.036887998802,18744.036887998802,15.653680254814347,0.7610424989102751,37488.073775997604 
 10/03  18:00:00,12.750000000000002,1.375,16.0,1614085.9156039665,0.0,400.00000504564423,495370.3941038188,18744.036887998802,18744.036887998802,15.61616782706086,0.7591982341725746,37488.073775997604 
 10/03  19:00:00,12.225,1.0,16.0,1612566.0227083284,0.0,400.00000233730714,575594.6815608575,18744.036887998802,18744.036887998802,15.537400526902507,0.7600961398741148,37488.073775997604 
 10/03  20:00:00,11.375,0.375,16.0,1598165.7671219478,0.0,400.00000108128916,705330.7219623624,18744.036887998802,18744.036887998802,15.40988410337676,0.7614151607404204,37488.073775997604 
 10/03  21:00:00,9.875,1.25,16.0,1587028.2434636955,0.0,400.00000050047464,933817.4180845094,18744.036887998802,18744.036887998802,15.184877171067702,0.7589794956019086,37488.073775997604 
 10/03  22:00:00,7.825,0.75,16.0,1583318.294858255,0.0,400.0000002319947,1246532.3379783363,18744.036887998802,18744.036887998802,14.877368330699904,0.7601904308676495,37488.073775997604 
 10/03  23:00:00,6.375,0.625,16.0,1575368.3559463746,0.0,400.0000001074878,1467841.9000406575,18744.036887998802,18744.036887998802,14.659855230036868,0.761921797139953,37488.073775997604 
 10/03  24:00:00,7.625,1.625,16.0,1530316.1711118273,0.0,400.0000000497691,1276848.6011128267,18744.036887998802,18744.036887998802,14.847351609446775,0.7591979932773713,37488.073775997604 
 10/04  01:00:00,6.9125,1.375,16.0,1516528.3186312064,0.0,400.0000000230333,1383468.624162893,18744.036887998802,18744.036887998802,14.740504214194967,0.7601270881761897,37488.073775997604 
 10/04  02:00:00,6.0875,1.625,16.0,1513776.9090015735,0.0,400.00000001065155,1508294.3509219217,18744.036887998802,18744.036887998802,14.616779488275371,0.7616387981384618,37488.073775997604 
 10/04  03:00:00,6.5125,2.0,16.0,1499106.5907004243,0.0,400.00000000492145,1445120.941986041,18744.036887998802,18744.036887998802,14.68052676327472,0.7591770998266565,37488.073775997604 
 10/04  04:00:00,6.8875,1.375,16.0,1486256.571084226,0.0,400.000000002277,1388241.8726719385,18744.036887998802,18744.036887998802,14.736774528311065,0.7601825427221153,37488.073775997604 
 10/04  05:00:00,7.0,1.625,16.0,1486465.184480641,0.0,400.00000000105183,1370333.3387938433,18744.036887998802,18744.036887998802,14.753660867745221,0.7616166608345419,37488.073775997604 
 10/04  06:00:00,7.124999999999999,2.625,16.0,1497933.690336871,0.0,400.0000000004856,1351221.8867952628,18744.036887998802,18744.036887998802,14.772419271879793,0.7593300579193175,37488.073775997604 
 10/04  07:00:00,7.075,2.375,16.0,1480971.49287156,0.0,400.0000000002243,1359169.9442940883,18744.036887998802,18744.036887998802,14.764920967621435,0.7601875556593375,37488.073775997604 
 10/04  08:00:00,7.0,2.0,16.0,1262394.1136524102,0.0,400.00000000010346,1370734.1164027764,18744.036887998802,18744.036887998802,14.753674796231898,0.7614650492387743,37488.073775997604 
 10/04  09:00:00,7.437499999999999,3.25,16.0,1052672.7721351683,0.0,400.0000000000473,1304493.60544773,18744.036887998802,18744.036887998802,14.819314193139615,0.759375610609097,37488.073775997604 
 10/04  10:00:00,8.137500000000001,4.0,16.0,957572.7845075717,0.0,400.0000000000215,1197189.384440756,18744.036887998802,18744.036887998802,14.924351844130413,0.7597648485345125,37488.073775997604 
 10/04  11:00:00,11.275,4.625,16.0,944061.0210070175,0.0,400.00000000000966,719433.095017652,18744.036887998802,18744.036887998802,15.395014103551578,0.7604741644763549,37488.073775997604 
 10/04  12:00:00,13.4375,5.0,16.0,1034787.54598169,0.0,400.00000000000443,390246.71931684954,18744.036887998802,18744.036887998802,15.719420639312148,0.7591191828496668,37488.073775997604 
 10/04  13:00:00,14.5125,4.375,16.0,1128159.7187994423,0.0,400.0000000000021,226533.2725758421,18744.036887998802,18744.036887998802,15.880690972357412,0.7593515403521093,37488.073775997604 
 10/04  14:00:00,15.625,5.25,16.0,1181208.501375916,0.0,400.000000000001,57129.77854923008,18744.036887998802,18744.036887998802,16.047566475466894,0.7598771969757403,37488.073775997604 
 10/04  15:00:00,16.3125,6.625,16.0,1207885.8836995873,0.0,400.00000000000057,0.0,18744.036887998802,18744.036887998802,16.150698118065,0.7602067444176076,37488.073775997604 
 10/04  16:00:00,16.8125,5.125,16.0,1218031.2805624956,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,16.225716738495507,0.7599427767427024,37488.073775997604 
 10/04  17:00:00,17.0,4.625,16.0,1219377.7942750603,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,16.253851865515735,0.7596406398185159,37488.073775997604 
 10/04  18:00:00,16.1875,3.75,16.0,1231411.3658058126,0.0,400.00000000000034,11424.576885612416,18744.036887998802,18744.036887998802,16.131974926324318,0.7608181578506341,37488.073775997604 
 10/04  19:00:00,14.6375,3.0,16.0,1231752.4232838573,0.0,400.0000000000003,207527.02854851348,18744.036887998802,18744.036887998802,15.899464933063973,0.7605124207333283,37488.073775997604 
 10/04  20:00:00,14.0,2.375,16.0,1190751.1259326066,0.0,400.00000000000034,304613.5098579784,18744.036887998802,18744.036887998802,15.803831215084784,0.7599209034740422,37488.073775997604 
 10/04  21:00:00,12.625,2.625,16.0,1151483.2084620493,0.0,400.0000000000004,514117.494357891,18744.036887998802,18744.036887998802,15.597573320142493,0.7610489818029951,37488.073775997604 
 10/04  22:00:00,11.925,2.375,16.0,1099650.0771918753,0.0,400.0000000000005,620690.7291806436,18744.036887998802,18744.036887998802,15.492569729637786,0.7607150265197091,37488.073775997604 
 10/04  23:00:00,12.0,2.0,16.0,1038513.8574430266,0.0,400.0000000000003,609212.7098530198,18744.036887998802,18744.036887998802,15.503822238242151,0.7600840952998955,37488.073775997604 
 10/04  24:00:00,11.5,2.625,16.0,998663.9188711845,0.0,400.00000000000034,685325.4203548346,18744.036887998802,18744.036887998802,15.428829236555565,0.7612612435109167,37488.073775997604 
 10/05  01:00:00,11.7,3.625,16.0,958470.691704473,0.0,400.00000000000034,654881.3220301745,18744.036887998802,18744.036887998802,15.45883763502143,0.7606974475439877,37488.073775997604 
 10/05  02:00:00,11.375,2.75,16.0,930206.7093130004,0.0,400.00000000000034,704727.0092613033,18744.036887998802,18744.036887998802,15.410090662787285,0.7599320966985169,37488.073775997604 
 10/05  03:00:00,11.249999999999998,3.25,16.0,913976.659484788,0.0,400.00000000000034,724066.4385950986,18744.036887998802,18744.036887998802,15.391335665111335,0.7612792476469171,37488.073775997604 
 10/05  04:00:00,10.525,2.75,16.0,913979.8110784048,0.0,400.0000000000003,834842.9408655962,18744.036887998802,18744.036887998802,15.282579723565323,0.7608001446052111,37488.073775997604 
 10/05  05:00:00,10.625,2.0,16.0,907522.835111873,0.0,400.0000000000002,819697.5122650461,18744.036887998802,18744.036887998802,15.297570562206129,0.7600493802093858,37488.073775997604 
 10/05  06:00:00,11.5,3.25,16.0,898432.3167950627,0.0,400.00000000000006,686423.5270823331,18744.036887998802,18744.036887998802,15.428811337409037,0.7609937147928341,37488.073775997604 
 10/05  07:00:00,11.3,3.375,16.0,882964.1262881913,0.0,400.0,717148.7551432289,18744.036887998802,18744.036887998802,15.398803020995743,0.7606520017440371,37488.073775997604 
 10/05  08:00:00,11.0,3.0,21.115152570486195,8714759.092415221,28831.709629973324,399.9999999999998,1538485.9638266251,18744.036887998802,18744.036887998802,19.673191616421423,0.7738943876105422,37488.073775997604 
 10/05  09:00:00,11.75,3.625,21.0000009798218,4629397.777860086,0.0,399.9999999999999,1411831.6944857414,18744.036887998802,18744.036887998802,19.715778506685318,0.7779293303487924,37488.073775997604 
 10/05  10:00:00,12.7,4.0,22.163198289456606,330124.2302695925,224897.8411470151,520.4620683465832,1405997.5032100352,18744.036887998802,18744.036887998802,20.630318484990983,0.777281074979147,6816288.073775997 
 10/05  11:00:00,14.875,5.875,23.876486883110136,0.0,1018595.012306124,703.5739269558164,1355100.8864615317,18744.036887998802,18744.036887998802,22.526311642981863,0.7827994763615549,8346288.073775997 
 10/05  12:00:00,16.5,6.375,23.999998859996445,0.0,2869832.5874995566,796.9530573167834,1142786.3596777322,18744.036887998802,18744.036887998802,22.97843709957292,0.7836021697877988,8346288.073775997 
 10/05  13:00:00,16.925,7.875,23.99999999963809,0.0,3751371.534168321,837.457296552813,1077154.6201529063,18744.036887998802,18744.036887998802,23.04243663979085,0.7819014647571187,8346288.073775997 
 10/05  14:00:00,17.0,9.0,22.856428346296482,0.0,100353.54416910355,711.861452851967,930821.6752582762,18744.036887998802,18744.036887998802,22.301300164328456,0.7755779112370329,256368.07377599765 
 10/05  15:00:00,16.5,6.5,23.682836036372983,0.0,2360031.4901603526,697.967630168914,1068575.1410992644,18744.036887998802,18744.036887998802,22.574594451527126,0.7780556421082855,6816288.073775997 
 10/05  16:00:00,16.7,6.875,23.999999939842244,0.0,3804192.278599416,782.2299467402771,1110511.3178222175,18744.036887998802,18744.036887998802,23.008853370054602,0.7808716349953118,8346288.073775997 
 10/05  17:00:00,16.375,8.0,23.999999999961844,0.0,4251175.75892436,827.1235931167921,1160196.5898612828,18744.036887998802,18744.036887998802,22.960088853057812,0.7808610731189478,8346288.073775997 
 10/05  18:00:00,15.8125,5.5,23.999999999999964,0.0,4519041.484569714,852.4190393141588,1245659.7936772984,18744.036887998802,18744.036887998802,22.875714529042746,0.7804482419127508,8346288.073775997 
 10/05  19:00:00,14.0125,4.0,22.93081050674671,0.0,183079.3486210106,710.3525677218294,1396340.1903918844,18744.036887998802,18744.036887998802,21.917370819000897,0.7746925281149271,37488.073775997604 
 10/05  20:00:00,11.75,2.75,21.671026972491685,0.0,212435.08856629927,534.0809315555067,1546552.676830754,18744.036887998802,18744.036887998802,20.493768234274363,0.7736003499812624,37488.073775997604 
 10/05  21:00:00,11.249999999999998,2.0,20.78712596507177,0.0,208676.57020972023,458.57302162804376,1481470.7974010068,18744.036887998802,18744.036887998802,19.629436264277235,0.7687639553846529,37488.073775997604 
 10/05  22:00:00,9.9,2.625,20.024437480415035,0.0,225127.90830464932,425.68050970312396,1569892.3208834853,18744.036887998802,18744.036887998802,18.774268074758375,0.7669617963024602,37488.073775997604 
 10/05  23:00:00,8.375,1.75,19.303254896985862,0.0,250596.44434619893,411.25627333415065,1688109.4891828431,18744.036887998802,18744.036887998802,17.910498614582874,0.7657098785178784,37488.073775997604 
 10/05  24:00:00,8.375,1.625,18.710867462428805,0.0,239031.0078353764,404.95842960908385,1593793.4537264924,18744.036887998802,18744.036887998802,17.381452768161044,0.7608726142220704,37488.073775997604 
 10/06  01:00:00,7.6,2.0,18.173286165763322,0.0,245324.56238988036,402.1919809835691,1629722.9821546338,18744.036887998802,18744.036887998802,16.808057073858745,0.7602731712927705,37488.073775997604 
 10/06  02:00:00,6.375,2.0,17.644134363266783,0.0,265465.5541671709,400.9677568547371,1733795.590361439,18744.036887998802,18744.036887998802,16.16604171354806,0.7603199624303822,37488.073775997604 
 10/06  03:00:00,6.500000000000001,1.375,17.197373944318812,0.0,253875.1194855189,400.4282346460327,1643325.9602310564,18744.036887998802,18744.036887998802,15.78316821945454,0.7556161197371916,37488.073775997604 
 10/06  04:00:00,5.675,1.0,16.785731373198043,0.0,263677.17471253907,400.19049031614077,1707295.4520250896,18744.036887998802,18744.036887998802,15.316380983078124,0.7556514764676728,37488.073775997604 
 10/06  05:00:00,4.75,1.0,16.36576748795802,0.0,278792.8714925875,400.084592578076,1783928.0727794087,18744.036887998802,18744.036887998802,14.81170297903438,0.7564645437402353,37488.073775997604 
 10/06  06:00:00,5.225,1.625,16.04828970408716,0.0,198011.6714207257,400.0376207533329,1656483.225882701,18744.036887998802,18744.036887998802,14.57662476135302,0.7518020958690111,37488.073775997604 
 10/06  07:00:00,4.6,0.75,16.000004547692633,51144.75019259396,8012.679561705659,400.0168636694024,1735840.0913140983,18744.036887998802,18744.036887998802,14.394570534800785,0.7533579144156347,37488.073775997604 
 10/06  08:00:00,5.25,0.625,21.238592225532507,7150652.260329263,110452.45995841695,400.0094945119041,2434753.5207796115,18744.036887998802,18744.036887998802,18.93157635453997,0.7718882919046649,37488.073775997604 
 10/06  09:00:00,6.812500000000001,1.625,21.0000002864059,3995530.239961045,0.0,400.00499435252146,2161451.5937246396,18744.036887998802,18744.036887998802,18.975440659940364,0.7717718249168948,37488.073775997604 
 10/06  10:00:00,7.7375,2.625,22.222051512110184,240793.67651664844,328936.0602383084,520.8265793659031,2165752.7497421596,18744.036887998802,18744.036887998802,19.92898753274185,0.7737999058873132,6816288.073775997 
 10/06  11:00:00,8.625,2.375,23.8993667812946,0.0,1236170.8821085512,705.2059644554436,2309654.149202238,18744.036887998802,18744.036887998802,21.618182080688904,0.7821045303010191,8346288.073775997 
 10/06  12:00:00,10.25,2.625,23.999999340990616,0.0,3063225.6493555047,802.3675688847361,2094009.7258105814,18744.036887998802,18744.036887998802,22.04105392163605,0.7783475365177281,8346288.073775997 
 10/06  13:00:00,12.25,3.0,23.999999999777597,0.0,3964886.2845836426,846.4025541724321,1789517.2485816323,18744.036887998802,18744.036887998802,22.341209493257445,0.7790528546310822,8346288.073775997 
 10/06  14:00:00,13.625,3.625,22.912358457445634,0.0,194743.9943849013,723.7500953932101,1452078.4254438411,18744.036887998802,18744.036887998802,21.83526886070819,0.7760154316013135,256368.07377599765 
 10/06  15:00:00,14.5,2.75,23.70820358884979,0.0,2577913.225937127,708.8339249468131,1377629.19735951,18744.036887998802,18744.036887998802,22.29672357559832,0.7742983126762266,6816288.073775997 
 10/06  16:00:00,14.925,3.25,23.99999992639124,0.0,4001658.1229810086,791.3918518402639,1381480.9537228588,18744.036887998802,18744.036887998802,22.742572304546133,0.7786411989821465,8346288.073775997 
 10/06  17:00:00,15.0,3.375,23.999999999946503,0.0,4404934.145920508,837.5950142497142,1370147.7746358693,18744.036887998802,18744.036887998802,22.753813361219027,0.7810687606718716,8346288.073775997 
 10/06  18:00:00,14.375,1.75,23.999999999999943,0.0,4606253.525708705,863.7600978156114,1465486.3703154824,18744.036887998802,18744.036887998802,22.66006150354617,0.777106975264529,8346288.073775997 
 10/06  19:00:00,11.5,0.375,22.88906696367497,0.0,248035.94325337495,719.275867252792,1776937.5499016813,18744.036887998802,18744.036887998802,21.51641969185731,0.7727498735821958,37488.073775997604 
 10/06  20:00:00,8.75,0.0,21.55662389733799,0.0,293465.23314920726,538.6069763195284,1986218.0098742547,18744.036887998802,18744.036887998802,19.9309834717741,0.7731536255564869,37488.073775997604 
 10/06  21:00:00,9.625,0.625,20.6727873314585,0.0,250804.3005865037,460.69041466045803,1712539.0217812094,18744.036887998802,18744.036887998802,19.282277550147988,0.7660348227506082,37488.073775997604 
 10/06  22:00:00,9.35,0.375,19.935850045686824,0.0,238056.43745858656,426.7470984911605,1643307.3487131053,18744.036887998802,18744.036887998802,18.614885231373037,0.7656101467666967,37488.073775997604 
 10/06  23:00:00,8.225,1.25,19.19983109088826,0.0,251208.98270870006,411.7638635941107,1699657.6113818004,18744.036887998802,18744.036887998802,17.805025268654273,0.7661820558666903,37488.073775997604 
 10/06  24:00:00,6.562499999999999,0.75,18.530918225481717,0.0,278821.5636074836,405.1833889360549,1848180.556202997,18744.036887998802,18744.036887998802,16.981853454623362,0.7586017600719576,37488.073775997604 
 10/07  01:00:00,4.325,1.25,17.87658956094814,0.0,322303.6176053481,402.2999594796984,2085702.6501919827,18744.036887998802,18744.036887998802,16.084746377026324,0.7586147099611968,37488.073775997604 
 10/07  02:00:00,3.625,2.0,17.29684139673719,0.0,329622.7423221171,401.0160203452757,2098841.679846348,18744.036887998802,18744.036887998802,15.46297402185934,0.7598570373621214,37488.073775997604 
 10/07  03:00:00,3.8875,2.0,16.816116212855135,0.0,312012.7769635734,400.44970513813723,1984045.4642768607,18744.036887998802,18744.036887998802,15.07908169868336,0.7527150545084631,37488.073775997604 
 10/07  04:00:00,4.5,2.625,16.39193171811258,0.0,286158.9582668885,400.200203355907,1825132.532698941,18744.036887998802,18744.036887998802,14.798041912986792,0.753492663393623,37488.073775997604 
 10/07  05:00:00,5.175000000000001,3.0,16.054245620587878,0.0,187693.4062284535,400.0886864501669,1666226.062980528,18744.036887998802,18744.036887998802,14.578900072524156,0.7557100933609351,37488.073775997604 
 10/07  06:00:00,5.15,3.0,16.000005272574732,86031.80252712285,2054.0757203524663,400.03952505995426,1653290.5891823089,18744.036887998802,18744.036887998802,14.47701486647026,0.7504440397228693,37488.073775997604 
 10/07  07:00:00,6.25,2.375,16.000000000191065,228558.5298946399,0.0,400.01780401987276,1487074.3922776857,18744.036887998802,18744.036887998802,14.641888235830592,0.7529432156498082,37488.073775997604 
 10/07  08:00:00,7.625,2.625,21.180881947919342,7778340.697160752,57896.87653560804,400.01003384194195,2063395.5681409526,18744.036887998802,18744.036887998802,19.226216248883347,0.7719724862824153,37488.073775997604 
 10/07  09:00:00,8.0625,2.375,21.000000038241637,4528621.121199233,0.0,400.0053144589343,1972855.0675240476,18744.036887998802,18744.036887998802,19.162846638841366,0.7712492917111236,37488.073775997604 
 10/07  10:00:00,9.9125,3.25,22.07112330772658,355689.76066718344,271019.42259172973,520.526671133762,1818000.1725302325,18744.036887998802,18744.036887998802,20.148964282359394,0.773165021967387,6816288.073775997 
 10/07  11:00:00,11.625,4.0,23.793536468274326,0.0,843487.2349314315,705.1992776487598,1832300.3281476272,18744.036887998802,18744.036887998802,21.940909712744443,0.782237114870854,8346288.073775997 
 10/07  12:00:00,11.624999999999998,4.0,23.999980377239687,0.0,2632605.093459975,803.0783169887819,1885903.9748968997,18744.036887998802,18744.036887998802,22.247042766219323,0.778987737424732,8346288.073775997 
 10/07  13:00:00,11.15,3.375,23.999999995364142,0.0,3588529.921290925,846.8952188758003,1957564.455990723,18744.036887998802,18744.036887998802,22.176153355580585,0.7795057477916726,8346288.073775997 
 10/07  14:00:00,12.875,3.625,22.805075066750327,0.0,209388.48394373857,767.3663512559283,1556610.6373109918,18744.036887998802,18744.036887998802,21.64764461790171,0.7751289924567599,256368.07377599765 
 10/07  15:00:00,15.25,4.625,23.61807511760547,0.0,2245108.956619161,732.0311505868544,1255313.6566882334,18744.036887998802,18744.036887998802,22.338458723916666,0.7783781618798328,6816288.073775997 
 10/07  16:00:00,17.25,5.0,23.999999985368177,0.0,3668958.3597101094,808.459418132642,1031803.0461011936,18744.036887998802,18744.036887998802,23.091204171058973,0.781306532872313,8346288.073775997 
 10/07  17:00:00,17.375,5.625,23.999999999991534,0.0,4130415.276087165,845.41067470242,1013349.111369248,18744.036887998802,18744.036887998802,23.10994324756208,0.7812938777903888,8346288.073775997 
 10/07  18:00:00,16.5625,5.375,23.999999999999993,0.0,4327105.957896184,864.9725598527779,1137474.7401455964,18744.036887998802,18744.036887998802,22.98807522467643,0.7793023997546668,8346288.073775997 
 10/07  19:00:00,14.8625,3.75,22.802582733152754,0.0,153301.12002822477,717.5979385959673,1259889.1650281695,18744.036887998802,18744.036887998802,21.954865436012415,0.7739209981320967,37488.073775997604 
 10/07  20:00:00,14.0,3.0,21.50492195018035,0.0,145916.99506716372,537.474628778572,1190815.1805734094,18744.036887998802,18744.036887998802,20.69781259685101,0.7744541324251801,37488.073775997604 
 10/07  21:00:00,13.25,3.625,20.500992387451745,0.0,140375.6405255706,459.88219186975016,1150534.3685188422,18744.036887998802,18744.036887998802,19.724425650898088,0.7699472458717752,37488.073775997604 
 10/07  22:00:00,13.55,3.375,19.627455090644517,0.0,116705.11942850717,426.1182616014165,963643.3320003405,18744.036887998802,18744.036887998802,18.981772290182448,0.7683316416085331,37488.073775997604 
 10/07  23:00:00,14.0,2.375,18.935074759825355,0.0,90609.19807858585,411.4317807079037,784083.1408699633,18744.036887998802,18744.036887998802,18.433850244077124,0.7677216636704859,37488.073775997604 
 10/07  24:00:00,14.125,2.0,18.293903275285015,0.0,71480.75041007872,405.0245474178304,664370.666920587,18744.036887998802,18744.036887998802,17.898580406462074,0.7644946022571731,37488.073775997604 
 10/08  01:00:00,14.7,2.0,17.736029409919656,0.0,44477.975650987995,402.21559239576914,486728.475388487,18744.036887998802,18744.036887998802,17.490087157197806,0.7637979782683013,37488.073775997604 
 10/08  02:00:00,15.0,2.0,17.251730304086216,0.0,25041.048348792174,400.97691852399555,364365.4368598516,18744.036887998802,18744.036887998802,17.113305774167365,0.763720374157125,37488.073775997604 
 10/08  03:00:00,15.0,2.0,16.80603338913676,0.0,14436.620799350349,400.4310742051291,294197.27476498816,18744.036887998802,18744.036887998802,16.726253285275007,0.7627430203401495,37488.073775997604 
 10/08  04:00:00,14.375,2.0,16.388906103674124,0.0,20076.97815564386,400.1904027303608,325974.20237588824,18744.036887998802,18744.036887998802,16.277985455432976,0.7618172647857788,37488.073775997604 
 10/08  05:00:00,14.0,2.0,16.043412856374015,58511.1919632045,11614.049663802178,400.0841964763759,323279.69471807557,18744.036887998802,18744.036887998802,15.888892265771771,0.7609833739205254,37488.073775997604 
 10/08  06:00:00,14.062500000000002,2.0,16.000004410715732,283157.85575886286,0.0,400.0374425004078,298112.4756046813,18744.036887998802,18744.036887998802,15.812916723304912,0.7592891327625281,37488.073775997604 
 10/08  07:00:00,14.0375,1.375,16.000000000113026,470278.1790044749,0.0,400.0167806455208,301996.2157799965,18744.036887998802,18744.036887998802,15.809130663756427,0.7601904363556661,37488.073775997604 
 10/08  08:00:00,14.0,1.0,21.136076982060075,8327118.2211899515,24826.88035885258,400.00971144870834,1094819.2162210918,18744.036887998802,18744.036887998802,20.14949534854304,0.7745378281541806,37488.073775997604 
 10/08  09:00:00,14.0,1.625,21.000001017754983,4555447.033716146,0.0,400.0052595829699,1076959.4815215757,18744.036887998802,18744.036887998802,20.053043081590417,0.7761629038935822,37488.073775997604 
 10/08  10:00:00,15.25,2.0,22.20729138314293,320204.3396070473,172662.27698780622,520.7453191021967,1031556.034308952,18744.036887998802,18744.036887998802,21.042040739324023,0.776706182289426,6816288.073775997 
 10/08  11:00:00,17.25,2.625,23.911620025388384,0.0,1130156.9323265497,704.8733769639507,1010075.9941958287,18744.036887998802,18744.036887998802,22.920606200430576,0.7844419807134836,8346288.073775997 
 10/08  12:00:00,19.1875,3.0,23.999999805592594,0.0,3063640.757601275,800.5624915500533,741606.7568400212,18744.036887998802,18744.036887998802,23.381183501588268,0.7829705561806659,8346288.073775997 
 10/08  13:00:00,20.5875,3.625,23.999999999923368,0.0,4004199.626233939,844.0724630788022,525824.6326315266,18744.036887998802,18744.036887998802,23.591111958426964,0.7815620000759298,8346288.073775997 
 10/08  14:00:00,22.25,4.625,23.158218798920068,28122.787596107915,1384.4805002632825,718.359142981609,174427.7213512634,18744.036887998802,18744.036887998802,23.305788495814134,0.7782551990053457,256368.07377599765 
 10/08  15:00:00,22.9375,4.375,23.826549821897537,0.0,2710779.1301486534,698.8577322454827,117411.98709010013,18744.036887998802,18744.036887998802,23.669206875467445,0.7792778711112998,6816288.073775997 
 10/08  16:00:00,23.5875,4.0,23.9999998147278,0.0,4284059.106115997,781.6296312052748,63513.419494088295,18744.036887998802,18744.036887998802,24.041382981941425,0.7812940633782867,8346288.073775997 
 10/08  17:00:00,23.375,4.0,23.99999999981301,0.0,4684835.455988684,830.8502277344649,96166.38275447286,18744.036887998802,18744.036887998802,24.009454511520175,0.7813646468679079,8346288.073775997 
 10/08  18:00:00,22.125,3.375,23.999999999999737,0.0,4890262.38246758,858.3638472333704,288447.1540099303,18744.036887998802,18744.036887998802,23.819459087292948,0.7814986218836799,8346288.073775997 
 10/08  19:00:00,21.225,2.375,23.43431128833631,100.70644313129833,6093.164376866048,718.7618530339139,375890.53381475416,18744.036887998802,18744.036887998802,23.401202063425362,0.7801009724319401,37488.073775997604 
 10/08  20:00:00,20.375,2.625,22.575884379742547,0.0,11958.594090815655,535.5625434131398,368303.50194180466,18744.036887998802,18744.036887998802,22.509833812862865,0.7779508738634185,37488.073775997604 
 10/08  21:00:00,19.0,3.0,21.849618680137205,0.0,32527.186658761206,458.94347722548457,465744.53012277436,18744.036887998802,18744.036887998802,21.670003172059968,0.7765475797890069,37488.073775997604 
 10/08  22:00:00,18.775,3.625,21.235639701956632,0.0,28058.731884302913,425.5960459521017,399832.0782180845,18744.036887998802,18744.036887998802,21.080742393325412,0.7750665799175909,37488.073775997604 
 10/08  23:00:00,18.375,4.0,20.739046935273226,0.0,27009.30747966113,411.10500886036607,383040.2602913974,18744.036887998802,18744.036887998802,20.589991908036176,0.7737997428706179,37488.073775997604 
 10/08  24:00:00,18.0,4.0,20.28871516246166,0.0,27636.791214816505,404.8195689131681,368365.5966323805,18744.036887998802,18744.036887998802,20.136213464442832,0.7733719826455796,37488.073775997604 
 10/09  01:00:00,18.0,4.0,19.92450972238226,0.0,20371.750129357883,402.09286435445006,309417.51649629633,18744.036887998802,18744.036887998802,19.812092766726188,0.7720911950625939,37488.073775997604 
 10/09  02:00:00,18.0,3.375,19.61230476509603,0.0,13725.958027572562,400.91095783575145,259310.1963772563,18744.036887998802,18744.036887998802,19.536551686639623,0.7707532849071992,37488.073775997604 
 10/09  03:00:00,17.6875,3.625,19.330645144800073,0.0,15165.450681409242,400.39756407473925,263379.3586005974,18744.036887998802,18744.036887998802,19.246928781245746,0.7709051938418563,37488.073775997604 
 10/09  04:00:00,16.5625,3.375,19.039696649499092,0.0,36890.74269157684,400.173254775906,392829.72419268894,18744.036887998802,18744.036887998802,18.836015877453022,0.7696907744763732,37488.073775997604 
 10/09  05:00:00,16.625,2.375,18.784681891156435,0.0,32173.001214253087,400.0758163334976,339912.18017309473,18744.036887998802,18744.036887998802,18.607036862491277,0.768347010138305,37488.073775997604 
 10/09  06:00:00,17.0625,3.25,18.617858818379055,0.0,16927.4983881966,400.03324231347796,245639.65807585933,18744.036887998802,18744.036887998802,18.524377937298528,0.7687842759425332,37488.073775997604 
 10/09  07:00:00,17.0375,2.75,18.447423568274406,0.0,13291.796665078153,400.0145320513833,223129.73468934218,18744.036887998802,18744.036887998802,18.374007608418438,0.7678341147038571,37488.073775997604 
 10/09  08:00:00,17.625,2.625,21.20465962555122,3382069.4822870637,27479.51255375356,400.00828340182056,550963.7172031443,18744.036887998802,18744.036887998802,20.771484828864605,0.7734173665197757,37488.073775997604 
 10/09  09:00:00,17.9375,3.0,21.000003013755716,2061394.0212697892,0.0,400.0041998342742,471136.3001731575,18744.036887998802,18744.036887998802,20.643919007507435,0.7765487416419159,37488.073775997604 
 10/09  10:00:00,17.9625,4.875,22.748507412192062,0.0,307859.75486948946,505.2964408757906,695263.6534632562,18744.036887998802,18744.036887998802,21.90648887143211,0.7773096100157082,6816288.073775997 
 10/09  11:00:00,18.0,5.375,23.999989361283376,0.0,2736777.647825654,660.6230964028903,922096.0250205377,18744.036887998802,18744.036887998802,23.20312311508589,0.7840182476207957,8346288.073775997 
 10/09  12:00:00,18.625,3.75,23.999999996438255,0.0,4237168.780750712,768.8366098176273,825649.4917079379,18744.036887998802,18744.036887998802,23.297197038080903,0.7816826957781046,8346288.073775997 
 10/09  13:00:00,19.0,4.875,23.999999999996405,0.0,4870831.010150023,823.2592912114443,766113.9442258435,18744.036887998802,18744.036887998802,23.353612855793607,0.7811203754438857,8346288.073775997 
 10/09  14:00:00,18.375,5.375,23.661805651336408,0.0,102062.86719300157,713.9477116200422,831749.4857524949,18744.036887998802,18744.036887998802,23.097587508848566,0.7802132239627864,256368.07377599765 
 10/09  15:00:00,18.0,3.75,23.963184848055278,0.0,3741962.63276831,724.6687382531179,900204.6224570784,18744.036887998802,18744.036887998802,23.108066542919293,0.7793007324886807,6816288.073775997 
 10/09  16:00:00,17.375,4.875,23.999992559147653,0.0,4984160.170583726,802.7687237298826,1012456.3580466516,18744.036887998802,18744.036887998802,23.10994463773807,0.7805118202418952,8346288.073775997 
 10/09  17:00:00,16.375,5.375,23.99999998182049,0.0,5134795.883595132,839.8027462993957,1164772.3992543353,18744.036887998802,18744.036887998802,22.9599907690797,0.781132275875316,8346288.073775997 
 10/09  18:00:00,15.5,3.75,23.999999999962462,0.0,5289600.57913286,862.1870447592069,1298018.3675023569,18744.036887998802,18744.036887998802,22.82875200893503,0.7791953111820255,8346288.073775997 
 10/09  19:00:00,13.825,3.0,23.548027006625986,0.0,213692.32201938552,720.536546280601,1513902.493041295,18744.036887998802,18744.036887998802,22.365969472386524,0.7785020095272629,37488.073775997604 
 10/09  20:00:00,12.375,3.0,22.64965316773432,0.0,227208.37851800356,535.9333859596371,1598050.5707519592,18744.036887998802,18744.036887998802,21.391471793546078,0.7766447677131357,37488.073775997604 
 10/09  21:00:00,12.0,3.0,21.882171376494036,0.0,220765.93865403798,459.1293671698653,1533887.1221524607,18744.036887998802,18744.036887998802,20.658444099746426,0.7705549398299013,37488.073775997604 
 10/09  22:00:00,10.75,3.0,21.164079567716726,0.0,234891.95348770043,425.82038665873563,1614270.2228813854,18744.036887998802,18744.036887998802,19.860902989619404,0.7695535382364889,37488.073775997604 
 10/09  23:00:00,9.375,3.0,20.46278742281298,0.0,255058.53695012216,411.2652595454776,1714280.3180423742,18744.036887998802,18744.036887998802,19.046583494800664,0.7693269725470459,37488.073775997604 
 10/09  24:00:00,8.0,3.0,19.81205981915964,0.0,275430.854596932,404.92795697413624,1824497.7241404322,18744.036887998802,18744.036887998802,18.2816525259013,0.7628788678144945,37488.073775997604 
 10/10  01:00:00,6.025,2.375,19.16961803417153,0.0,311349.89121851174,402.16856471723656,2025700.544707748,18744.036887998802,18744.036887998802,17.438651246201555,0.7626232217235634,37488.073775997604 
 10/10  02:00:00,5.2625,2.0,18.57320715528139,0.0,318878.11977105075,400.9539951741892,2046583.663938,18744.036887998802,18744.036887998802,16.79930714541066,0.7632837120734342,37488.073775997604 
 10/10  03:00:00,5.174999999999999,2.0,18.049385846549953,0.0,308788.58171115327,400.420836530692,1977904.4527357065,18744.036887998802,18744.036887998802,16.330611487046415,0.756623638873242,37488.073775997604 
 10/10  04:00:00,5.0375,0.75,17.56632618788499,0.0,300647.23726707965,400.1868181180911,1924616.4488642823,18744.036887998802,18744.036887998802,15.892001337502077,0.7570717419843549,37488.073775997604 
 10/10  05:00:00,4.375,0.0,17.087526647145744,0.0,304959.82619959215,400.08281667929964,1954415.0741719299,18744.036887998802,18744.036887998802,15.388539825762583,0.7586278850608454,37488.073775997604 
 10/10  06:00:00,3.5625,0.625,16.60416505240621,0.0,314084.8892400116,400.03678334158343,2002644.4685687753,18744.036887998802,18744.036887998802,14.853866000468972,0.7517888208904868,37488.073775997604 
 10/10  07:00:00,3.1125,1.0,16.151821299294497,0.0,316104.396755733,400.01642510371335,2000204.2917094836,18744.036887998802,18744.036887998802,14.389666170203212,0.7525851898691417,37488.073775997604 
 10/10  08:00:00,3.625,0.375,16.00011190810314,0.0,138552.89531882948,400.0073219064198,1884750.0893245307,18744.036887998802,18744.036887998802,14.24970763501304,0.7553946532229772,37488.073775997604 
 10/10  09:00:00,4.625,0.0,16.000000002458787,0.0,102688.76462249635,400.0032783831555,1731833.134453005,18744.036887998802,18744.036887998802,14.398262499141737,0.749550748586924,37488.073775997604 
 10/10  10:00:00,5.375,0.0,16.00000000000006,0.0,44367.939464818635,400.0014752759227,1617184.6898120865,18744.036887998802,18744.036887998802,14.510756415922721,0.7518114891623642,37488.073775997604 
 10/10  11:00:00,8.975,0.625,16.0,57216.94756378436,0.0,400.00066137839383,1070409.9065663123,18744.036887998802,18744.036887998802,15.050721669338891,0.7553410557243296,37488.073775997604 
 10/10  12:00:00,11.562499999999998,1.625,16.0,237947.266352108,0.0,400.0002968723911,676728.3882945906,18744.036887998802,18744.036887998802,15.43880332712352,0.7498808474702388,37488.073775997604 
 10/10  13:00:00,11.9625,2.0,16.0,419657.70424867375,0.0,400.00013424313966,615226.9248313888,18744.036887998802,18744.036887998802,15.498766031149874,0.7524994872131032,37488.073775997604 
 10/10  14:00:00,12.0,2.0,16.0,564609.4101378485,0.0,400.00006062627955,609212.7098530194,18744.036887998802,18744.036887998802,15.504343669156311,0.7563134965368815,37488.073775997604 
 10/10  15:00:00,12.75,1.375,16.0,665651.6901714847,0.0,400.000027472336,494849.4331932388,18744.036887998802,18744.036887998802,15.61678976065308,0.7516762981987664,37488.073775997604 
 10/10  16:00:00,12.45,0.375,16.0,755401.3815441473,0.0,400.0000125327281,540415.399084672,18744.036887998802,18744.036887998802,15.571739482044034,0.7540881146197517,37488.073775997604 
 10/10  17:00:00,12.625,0.0,16.0,819111.2293017979,0.0,400.0000057069865,513771.6279697469,18744.036887998802,18744.036887998802,15.597936058740427,0.7574949557724551,37488.073775997604 
 10/10  18:00:00,11.625,0.0,16.0,885847.3319766062,0.0,400.00000260256223,666254.5746580075,18744.036887998802,18744.036887998802,15.447880517598737,0.7530344357833177,37488.073775997604 
 10/10  19:00:00,10.3,0.625,16.0,926946.5833161431,0.0,400.0000011934094,868535.3900490033,18744.036887998802,18744.036887998802,15.24906648119768,0.7554761748857945,37488.073775997604 
 10/10  20:00:00,10.0,1.0,16.0,931960.9441718624,0.0,400.0000005451115,914461.2769101006,18744.036887998802,18744.036887998802,15.204007831102217,0.7588303751691641,37488.073775997604 
 10/10  21:00:00,9.875,0.375,16.0,922757.3663988019,0.0,400.0000002490018,933554.9294305199,18744.036887998802,18744.036887998802,15.18521267783219,0.7542458447995597,37488.073775997604 
 10/10  22:00:00,9.925,1.25,16.0,905943.7300358332,0.0,400.00000011411134,925917.554830215,18744.036887998802,18744.036887998802,15.192679333021998,0.7564299129597338,37488.073775997604 
 10/10  23:00:00,9.375,2.0,16.0,899400.2642910942,0.0,400.0000000519781,1009694.0835849427,18744.036887998802,18744.036887998802,15.110156387987471,0.7595752144306523,37488.073775997604 
 10/10  24:00:00,8.125,0.75,16.0,903481.6910379176,0.0,400.00000002369205,1200357.0672392054,18744.036887998802,18744.036887998802,14.922634697134246,0.7554423050314198,37488.073775997604 
 10/11  01:00:00,8.475,1.875,16.0,893088.9354393559,0.0,400.0000000108472,1146947.850792111,18744.036887998802,18744.036887998802,14.975116141937814,0.7572930381954076,37488.073775997604 
 10/11  02:00:00,9.0,3.0,16.0,885797.4732949588,0.0,400.0000000049287,1066827.331681765,18744.036887998802,18744.036887998802,15.053857632299849,0.7599384748271615,37488.073775997604 
 10/11  03:00:00,8.25,1.75,15.999999999999998,897094.4128113915,0.0,400.00000000223974,1181407.6558025929,18744.036887998802,18744.036887998802,14.941347506559818,0.7564710253881154,37488.073775997604 
 10/11  04:00:00,8.55,2.25,16.0,905614.5021059884,0.0,400.00000000102335,1136032.5478674208,18744.036887998802,18744.036887998802,14.986330473280065,0.7579723218489915,37488.073775997604 
 10/11  05:00:00,9.0,3.0,16.0,917927.7533917031,0.0,400.000000000465,1067543.0444058354,18744.036887998802,18744.036887998802,15.053817621864937,0.7601678715635316,37488.073775997604 
 10/11  06:00:00,8.875,1.75,16.0,935244.4087005567,0.0,400.00000000021146,1087026.4179413628,18744.036887998802,18744.036887998802,15.035051080995945,0.7577639628246935,37488.073775997604 
 10/11  07:00:00,8.049999999999999,2.25,16.0,974425.7837196952,0.0,400.0000000000965,1212011.2660053405,18744.036887998802,18744.036887998802,14.911297768484365,0.7588191786125739,37488.073775997604 
 10/11  08:00:00,8.475,1.75,16.0,987261.0136223952,0.0,400.000000000044,1149236.402025252,18744.036887998802,18744.036887998802,14.975009801925104,0.7604329900050668,37488.073775997604 
 10/11  09:00:00,8.625,1.625,16.0,1009087.7229687193,0.0,400.0000000000201,1127948.8911581486,18744.036887998802,18744.036887998802,14.997455409701995,0.7588589493871447,37488.073775997604 
 10/11  10:00:00,7.8375,3.875,16.0,1048957.530032434,0.0,400.0000000000093,1248157.7375572685,18744.036887998802,18744.036887998802,14.87929773929277,0.7598183828677738,37488.073775997604 
 10/11  11:00:00,9.0625,5.0,16.0,1035633.4989814418,0.0,400.0000000000044,1062147.384231195,18744.036887998802,18744.036887998802,15.062999791853496,0.7611326819987156,37488.073775997604 
 10/11  12:00:00,9.8125,4.375,16.0,1018678.9975190787,0.0,400.00000000000193,947588.976636361,18744.036887998802,18744.036887998802,15.175464771459382,0.7602281015170942,37488.073775997604 
 10/11  13:00:00,10.5125,4.0,16.0,1011481.1935602435,0.0,400.00000000000074,841082.6566519154,18744.036887998802,18744.036887998802,15.28042762454651,0.7608265702508227,37488.073775997604 
 10/11  14:00:00,11.0,3.375,16.0,1011669.7377937136,0.0,400.0000000000003,766985.3016175814,18744.036887998802,18744.036887998802,15.353510890217906,0.7617208039603355,37488.073775997604 
 10/11  15:00:00,11.625,2.375,16.0,1014212.938588636,0.0,400.00000000000017,671538.1915922271,18744.036887998802,18744.036887998802,15.447221143201347,0.7619041758052864,37488.073775997604 
 10/11  16:00:00,12.0,2.625,16.0,1030065.7459688463,0.0,400.0000000000002,614234.962884425,18744.036887998802,18744.036887998802,15.503434595054305,0.7621078841791404,37488.073775997604 
 10/11  17:00:00,12.625,3.625,16.0,1050301.7745949072,0.0,400.0000000000001,518606.6664469306,18744.036887998802,18744.036887998802,15.597146265379873,0.7622820626428326,37488.073775997604 
 10/11  18:00:00,12.624999999999998,3.375,16.0,1080967.484526184,0.0,400.0000000000001,518398.7878380266,18744.036887998802,18744.036887998802,15.597125139571933,0.7633936082103026,37488.073775997604 
 10/11  19:00:00,12.775,3.625,16.0,1099625.013457785,0.0,400.0000000000001,495522.2042454622,18744.036887998802,18744.036887998802,15.61960253647004,0.7631444356367053,37488.073775997604 
 10/11  20:00:00,13.625,4.625,16.0,1094946.65212793,0.0,400.0000000000001,365363.79736059747,18744.036887998802,18744.036887998802,15.747062099298319,0.7627195949079146,37488.073775997604 
 10/11  21:00:00,13.875,5.0,16.0,1093561.7302386537,0.0,400.00000000000017,326760.5013954046,18744.036887998802,18744.036887998802,15.784549810209036,0.764874289537379,37488.073775997604 
 10/11  22:00:00,14.55,5.625,16.0,1080650.6046089127,0.0,400.00000000000017,223033.62204283272,18744.036887998802,18744.036887998802,15.885791814325188,0.763998452512353,37488.073775997604 
 10/11  23:00:00,15.0,6.0,16.0,1065207.89139959,0.0,400.0,153920.43310046152,18744.036887998802,18744.036887998802,15.953288015445608,0.7627175555951187,37488.073775997604 
 10/11  24:00:00,14.6875,5.375,15.999999999999998,1061954.2954226322,0.0,399.9999999999999,201801.22161734666,18744.036887998802,18744.036887998802,15.906424650464416,0.7658842484485541,37488.073775997604 
 10/12  01:00:00,14.8125,5.0,16.0,1048937.8177134413,0.0,399.99999999999983,182527.2674073714,18744.036887998802,18744.036887998802,15.925177138426161,0.7646192163533674,37488.073775997604 
 10/12  02:00:00,15.0,5.0,16.0,1029401.4629603797,0.0,399.9999999999999,153851.0137958799,18744.036887998802,18744.036887998802,15.953294988705027,0.762717555486633,37488.073775997604 
 10/12  03:00:00,15.0,4.375,16.0,1009606.5516684854,0.0,400.00000000000017,153920.43310046155,18744.036887998802,18744.036887998802,15.953288015445606,0.7627175555951187,37488.073775997604 
 10/12  04:00:00,13.75,5.25,16.0,1014548.2747217899,0.0,400.00000000000017,346954.8382895051,18744.036887998802,18744.036887998802,15.770943856072472,0.7627909869775455,37488.073775997604 
 10/12  05:00:00,12.375,4.75,16.0,1019675.2449151854,0.0,400.0,562297.2249056525,18744.036887998802,18744.036887998802,15.58961369856852,0.7628669420307306,37488.073775997604 
 10/12  06:00:00,11.875,3.375,16.0,1005315.2523811569,0.0,400.0000000000001,632862.4880964155,18744.036887998802,18744.036887998802,15.484591564356176,0.7658008335333211,37488.073775997604 
 10/12  07:00:00,11.3,2.375,16.0,992116.1026685586,0.0,400.0000000000001,720875.522329245,18744.036887998802,18744.036887998802,15.398359156053722,0.764551468854936,37488.073775997604 
 10/12  08:00:00,10.375,0.75,21.107505683472844,9171023.665519835,28940.702333247835,400.00000000000017,1639630.5857461658,18744.036887998802,18744.036887998802,19.569404579207955,0.7752146111063916,37488.073775997604 
 10/12  09:00:00,10.8125,1.25,21.000001082209053,5210684.331426306,0.0,400.00000000000017,1561018.3482226182,18744.036887998802,18744.036887998802,19.57494957390446,0.7810546091461286,37488.073775997604 
