Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/12  10:00:00,11.7375,2.0,21.84849748280343,480626.4751294722,234865.08798368406,501.4075396519971,1512145.3796526617,18744.036887998802,18744.036887998802,20.228132183494957,0.7788921724313635,6816288.073775997 
 10/12  11:00:00,12.625,2.625,23.647818306441014,0.0,584943.8822810329,684.701208783478,1657358.3138973108,18744.036887998802,18744.036887998802,21.930550558613895,0.782562215583251,8346288.073775997 
 10/12  12:00:00,13.75,2.375,23.999988241856506,0.0,2419488.8630289654,796.166535973094,1567590.2037385257,18744.036887998802,18744.036887998802,22.56554588511998,0.7876005550028469,8346288.073775997 
 10/12  13:00:00,14.7,1.375,23.999999997417767,0.0,3580600.117175298,842.8862499041559,1422400.0451470497,18744.036887998802,18744.036887998802,22.708458267422348,0.7843374653794829,8346288.073775997 
 10/12  14:00:00,15.0,1.625,22.771568822632553,0.0,150067.21392006578,722.7219313579884,1230794.3195303911,18744.036887998802,18744.036887998802,21.942763918189005,0.776391097467785,256368.07377599765 
 10/12  15:00:00,15.1875,2.0,23.65111048486026,0.0,2292514.0438851914,708.6770598443983,1269604.7033023608,18744.036887998802,18744.036887998802,22.344527001297458,0.7815998453672097,6816288.073775997 
 10/12  16:00:00,15.7375,2.0,23.999999947280013,0.0,3717866.8238691054,791.4503466999455,1264702.8742565606,18744.036887998802,18744.036887998802,22.864263280506144,0.7832356436779178,8346288.073775997 
 10/12  17:00:00,15.375,1.375,23.999999999969152,0.0,4171054.7856444223,839.2098382810944,1320430.3757633446,18744.036887998802,18744.036887998802,22.80990747446112,0.7815520292997813,8346288.073775997 
 10/12  18:00:00,14.375,0.375,23.999999999999975,0.0,4369987.26887761,864.9724804446223,1474203.1160579692,18744.036887998802,18744.036887998802,22.65991165566942,0.7841829314362481,8346288.073775997 
 10/12  19:00:00,12.75,0.625,22.754132863680496,0.0,206872.80457041028,718.7848818432161,1577683.1062960483,18744.036887998802,18744.036887998802,21.610399330623572,0.7767741244411621,37488.073775997604 
 10/12  20:00:00,11.375,1.0,21.370317701068778,0.0,216617.20724349908,538.1949238694385,1566868.5679841535,18744.036887998802,18744.036887998802,20.172117335666993,0.773498211685082,37488.073775997604 
 10/12  21:00:00,10.6875,0.375,20.383533258616666,0.0,208237.61677770206,460.3717131529784,1521358.0785622885,18744.036887998802,18744.036887998802,19.231248889246416,0.7740539396888758,37488.073775997604 
 10/12  22:00:00,11.4375,1.875,19.552702077894022,0.0,171879.79035248165,426.38034501282493,1273471.7951551985,18744.036887998802,18744.036887998802,18.60128881044245,0.7705534640149986,37488.073775997604 
 10/12  23:00:00,11.375,1.75,18.826425158286117,0.0,155223.28183890216,411.55718188670727,1170953.0658998075,18744.036887998802,18744.036887998802,17.967050982078355,0.766965209204649,37488.073775997604 
 10/12  24:00:00,10.1875,0.375,18.10836364280156,0.0,168725.78062138535,405.0818889323581,1240720.667623021,18744.036887998802,18744.036887998802,17.17409780653848,0.7679930016191766,37488.073775997604 
 10/13  01:00:00,9.8875,0.0,17.465234692894185,0.0,163686.5406924954,402.2350554427535,1183651.6070665664,18744.036887998802,18744.036887998802,16.558626033334743,0.764942226308605,37488.073775997604 
 10/13  02:00:00,10.625,1.25,16.94034342677906,0.0,133514.49823263192,400.987246142612,987098.6957366819,18744.036887998802,18744.036887998802,16.20069721197671,0.7616418451571627,37488.073775997604 
 10/13  03:00:00,10.750000000000002,0.75,16.47237200880152,0.0,118273.04524808165,400.4362282956391,895198.3444823043,18744.036887998802,18744.036887998802,15.817108487938498,0.7637738760650252,37488.073775997604 
 10/13  04:00:00,10.85,0.625,16.069159685927552,24381.27715084661,68544.5278946178,400.19269524824324,811697.2609501553,18744.036887998802,18744.036887998802,15.453196962916687,0.7612838143271488,37488.073775997604 
 10/13  05:00:00,11.0,2.25,16.000010170753832,181754.46812642267,0.0,400.0857428617254,767004.3769140929,18744.036887998802,18744.036887998802,15.353953781853836,0.7591817450582092,37488.073775997604 
 10/13  06:00:00,10.875,1.75,16.000000000318078,438514.01144934783,0.0,400.03831417214764,786049.0636535366,18744.036887998802,18744.036887998802,15.335064281230883,0.7636212636415562,37488.073775997604 
 10/13  07:00:00,10.925,1.625,16.00000000000001,633527.3777959186,0.0,400.0171984219583,778423.9232575471,18744.036887998802,18744.036887998802,15.34251175191896,0.7623708969382584,37488.073775997604 
 10/13  08:00:00,11.625,2.625,21.12102785973982,8771585.612718228,31740.969412501552,400.0099684871245,1452951.692186777,18744.036887998802,18744.036887998802,19.77427490875653,0.7740162977787184,37488.073775997604 
 10/13  09:00:00,11.750000000000002,1.125,21.000001084831,5130057.375411982,0.0,400.0054318061626,1420036.4179852065,18744.036887998802,18744.036887998802,19.715630488333545,0.7828419194460184,37488.073775997604 
 10/13  10:00:00,12.475,1.875,21.827390789240795,486957.0947501006,216283.3956834526,501.37802984612085,1400583.660297283,18744.036887998802,18744.036887998802,20.32659102709372,0.7800835759682504,6816288.073775997 
 10/13  11:00:00,13.0,3.0,23.5817006198203,0.0,463208.8246832157,684.6590179168954,1594396.2082557804,18744.036887998802,18744.036887998802,21.91860622341762,0.7825616263091768,8346288.073775997 
 10/13  12:00:00,13.8125,3.0,23.999840856507266,0.0,2217692.0139251086,796.4602719237002,1567019.1092538917,18744.036887998802,18744.036887998802,22.573317988606377,0.7922011906761514,8346288.073775997 
 10/13  13:00:00,15.3625,3.625,23.999999970990444,0.0,3414904.2115158457,841.4675465079722,1331307.9806145024,18744.036887998802,18744.036887998802,22.80652488756421,0.7874009418246807,8346288.073775997 
 10/13  14:00:00,16.625,4.0,22.72831931800442,0.0,106111.2653480384,720.3873525250374,983845.8719599014,18744.036887998802,18744.036887998802,22.143246852629133,0.7771737316470301,256368.07377599765 
 10/13  15:00:00,17.0,4.0,23.635776353162356,0.0,2149140.1450545504,706.567395123875,998004.0731644431,18744.036887998802,18744.036887998802,22.592902063940464,0.7802147813680103,6816288.073775997 
 10/13  16:00:00,17.0,4.625,23.999999959615906,0.0,3574846.550248481,789.7008907226107,1078903.3970323848,18744.036887998802,18744.036887998802,23.037964179875424,0.7827429415576239,8346288.073775997 
 10/13  17:00:00,17.625,5.0,23.99999999997864,0.0,4085761.0401892727,835.9135759194637,981796.004406469,18744.036887998802,18744.036887998802,23.133518870922337,0.7822239428010882,8346288.073775997 
 10/13  18:00:00,17.5625,2.5,23.999999999999986,0.0,4362898.953603666,860.4649165065618,990921.8852224662,18744.036887998802,18744.036887998802,23.126329316606565,0.7911061227665629,8346288.073775997 
 10/13  19:00:00,17.7375,3.5,22.93302968754827,0.0,83803.59277441064,714.0063633676097,838871.9682301525,18744.036887998802,18744.036887998802,22.470207573452388,0.7821883397406548,37488.073775997604 
 10/13  20:00:00,18.625,6.25,21.837227438422293,0.0,33420.63147194297,533.3472620504255,529089.2276321985,18744.036887998802,18744.036887998802,21.652659995517862,0.7761473512177492,37488.073775997604 
 10/13  21:00:00,18.75,7.0,21.00381988104715,0.0,11648.316938310405,456.76049146400646,377280.6000204719,18744.036887998802,18744.036887998802,20.93948176794882,0.7833508925105773,37488.073775997604 
 10/13  22:00:00,18.225,7.0,20.25141143996401,0.0,8560.397194118525,423.9668409452505,339250.45547341567,18744.036887998802,18744.036887998802,20.20412152033622,0.7774717105497778,37488.073775997604 
 10/13  23:00:00,18.0,7.625,19.59228439756668,1242.20087376641,1881.8349207745428,410.2151736575217,268635.91586675216,18744.036887998802,18744.036887998802,19.588751072005884,0.7699918751426312,37488.073775997604 
 10/13  24:00:00,17.5625,6.125,19.012893967597066,1295.5973335771432,251.1598309842725,404.3527588267783,244399.94106363453,18744.036887998802,18744.036887998802,19.018664757595985,0.7780260903232632,37488.073775997604 
 10/14  01:00:00,17.7375,6.25,18.509009522959836,15353.15469783103,0.0,401.86332851317235,135894.43675955784,18744.036887998802,18744.036887998802,18.593873464498486,0.7726005262106701,37488.073775997604 
 10/14  02:00:00,18.0,6.375,18.09665670654678,31476.74100928076,0.0,400.80178667914487,30126.9412461283,18744.036887998802,18744.036887998802,18.27070212200735,0.765480612523347,37488.073775997604 
 10/14  03:00:00,16.75,5.375,17.683924556119507,11305.251481912126,1442.4621052243083,400.3475381757959,159755.22759194067,18744.036887998802,18744.036887998802,17.738475392624583,0.7642180150448568,37488.073775997604 
 10/14  04:00:00,15.375,4.375,17.269288622719863,0.0,17378.12451888607,400.15166352233666,306099.82125134405,18744.036887998802,18744.036887998802,17.17314394836859,0.7631214022555837,37488.073775997604 
 10/14  05:00:00,15.0,5.25,16.912383545993777,0.0,20806.5335199816,400.06638383771076,306391.584254079,18744.036887998802,18744.036887998802,16.797267477255705,0.7622104798268379,37488.073775997604 
 10/14  06:00:00,13.125,4.75,16.54582628653642,0.0,57706.14160461795,400.0288639682455,541662.6315921538,18744.036887998802,18744.036887998802,16.226603691404407,0.7706483011346809,37488.073775997604 
 10/14  07:00:00,12.0,4.625,16.144467169037917,0.0,80866.75139418567,400.01252464913705,648154.626023525,18744.036887998802,18744.036887998802,15.697061062624904,0.7658071780886029,37488.073775997604 
 10/14  08:00:00,11.375,4.375,21.22433567020356,7200703.975945657,57844.93752354559,400.00693234484436,1505599.13783157,18744.036887998802,18744.036887998802,19.834665865123387,0.7735428155735186,37488.073775997604 
 10/14  09:00:00,10.25,4.625,21.000000250381373,4217965.268212858,0.0,400.00361091923367,1643179.9260898451,18744.036887998802,18744.036887998802,19.490788460183403,0.785302838979209,37488.073775997604 
 10/14  10:00:00,8.675,5.0,22.10165295513485,310174.18347208295,309653.27353049815,520.1659604669264,2013077.1146883138,18744.036887998802,18744.036887998802,19.988086705701903,0.7817171271633581,6816288.073775997 
 10/14  11:00:00,8.0,5.625,23.793118562382595,0.0,932170.9096119392,703.6861424790654,2385184.7547180345,18744.036887998802,18744.036887998802,21.39934363930911,0.7828809380744302,8346288.073775997 
 10/14  12:00:00,7.0,6.0,23.99997918512351,0.0,2718385.0439178464,798.5327347745741,2589977.8432768676,18744.036887998802,18744.036887998802,21.553251678849534,0.7901254086927317,8346288.073775997 
 10/14  13:00:00,6.15,5.375,23.99999999488582,0.0,3697298.901988303,838.9440268801129,2715920.672171137,18744.036887998802,18744.036887998802,21.42616794316228,0.7861784684814681,8346288.073775997 
 10/14  14:00:00,6.0,5.0,22.685523841057044,0.0,386377.26708146837,760.2529415166499,2584082.258362006,18744.036887998802,18744.036887998802,20.549056720134757,0.7750511534261515,256368.07377599765 
 10/14  15:00:00,5.6875,4.375,23.502434376796714,0.0,2237556.454152608,719.1747368079517,2681481.0252338266,18744.036887998802,18744.036887998802,20.781680546138066,0.7816014984702085,6816288.073775997 
 10/14  16:00:00,5.8125,4.0,23.999989541923874,0.0,3695537.7248299234,792.717068940785,2766355.4670468746,18744.036887998802,18744.036887998802,21.375653452779474,0.7840447876795301,8346288.073775997 
 10/14  17:00:00,6.0,4.625,23.99999999461214,0.0,4121259.4552988326,838.1975924463054,2737547.491523006,18744.036887998802,18744.036887998802,21.403833130219965,0.781569730512227,8346288.073775997 
 10/14  18:00:00,5.4375,3.125,23.999999999996128,0.0,4323475.054199153,862.0415463656334,2822233.650834255,18744.036887998802,18744.036887998802,21.31946566226553,0.7838753120157897,8346288.073775997 
 10/14  19:00:00,5.0375,1.375,22.667723724245214,0.0,409545.4097301154,765.8867410694415,2729609.5205072346,18744.036887998802,18744.036887998802,20.401374634051717,0.7760420822590344,37488.073775997604 
 10/14  20:00:00,4.375,1.625,21.097210348818255,0.0,395356.28435460455,577.5965696371409,2580908.404243293,18744.036887998802,18744.036887998802,18.906596140785748,0.7720077213561471,37488.073775997604 
 10/14  21:00:00,4.0,2.625,20.01714466494435,0.0,374846.54955239233,477.3137691617055,2474994.651472671,18744.036887998802,18744.036887998802,17.937772531353374,0.7698250696653961,37488.073775997604 
 10/14  22:00:00,4.625,3.0,19.070514625077106,0.0,337106.3090323077,433.7614318663864,2231584.6035986408,18744.036887998802,18744.036887998802,17.198534709649714,0.7663166099898124,37488.073775997604 
 10/14  23:00:00,3.875,3.0,18.180430275821724,0.0,332691.2878983008,414.7935490445424,2209719.290121015,18744.036887998802,18744.036887998802,16.331315283687914,0.7629223956645863,37488.073775997604 
 10/14  24:00:00,3.3875,3.0,17.324658386808572,0.0,326284.7325396664,406.5012366053441,2149458.459112097,18744.036887998802,18744.036887998802,15.509681746620522,0.7605298026943823,37488.073775997604 
 10/15  01:00:00,3.3125,3.0,16.558811213368184,0.0,309436.89363162045,402.8640788669903,2042356.153084453,18744.036887998802,18744.036887998802,14.836310822002346,0.7579180999137864,37488.073775997604 
 10/15  02:00:00,3.45,3.0,16.027042000921714,67948.67812255953,97861.16656609994,401.2675578663361,1923253.3029837902,18744.036887998802,18744.036887998802,14.304230442377161,0.756025498193293,37488.073775997604 
 10/15  03:00:00,3.9750000000000005,3.0,16.000000812525442,421847.3954296791,0.0,400.56819108173215,1830023.2940339642,18744.036887998802,18744.036887998802,14.300678131359895,0.7562219988271364,37488.073775997604 
 10/15  04:00:00,4.075,3.0,16.000000000027526,862827.1556603054,0.0,400.2574782807586,1815333.9177158389,18744.036887998802,18744.036887998802,14.315578096611006,0.7570119085780154,37488.073775997604 
 10/15  05:00:00,3.6875,3.0,16.0,1223291.2863080918,0.0,400.11781071951884,1873999.2887231319,18744.036887998802,18744.036887998802,14.257331997280792,0.7579692621783911,37488.073775997604 
 10/15  06:00:00,3.3125,2.375,16.0,1480391.317078895,0.0,400.05432668319304,1931774.0706007185,18744.036887998802,18744.036887998802,14.200945889569889,0.7582113880329255,37488.073775997604 
 10/15  07:00:00,3.075,2.625,16.000000000000004,1648236.4958866392,0.0,400.0252107136429,1968559.1680739766,18744.036887998802,18744.036887998802,14.165192005109091,0.7594647733939537,37488.073775997604 
 10/15  08:00:00,3.625,3.625,21.085946163533894,10147701.211326953,38804.533374406536,400.0147960742934,2652297.2080085957,18744.036887998802,18744.036887998802,18.529861946231314,0.7743272533097048,37488.073775997604 
 10/15  09:00:00,4.0,2.125,21.000001189733226,5824084.119469111,0.0,400.0081757768382,2590252.197613097,18744.036887998802,18744.036887998802,18.55327439553689,0.7769364735926905,37488.073775997604 
 10/15  10:00:00,4.1875,3.5,21.61473221227284,618348.6552934297,375420.1793405347,532.4024031679736,2623702.035998966,18744.036887998802,18744.036887998802,18.942891410534124,0.7760895839976432,6816288.073775997 
 10/15  11:00:00,5.9875,5.0,23.052997980966474,0.0,477847.2036953134,731.7494862146228,2566436.742388577,18744.036887998802,18744.036887998802,20.425808357053807,0.7791981377380446,8346288.073775997 
 10/15  12:00:00,7.6875,5.0,23.95026239035446,0.0,1037006.0386199942,820.5279518372806,2458984.6034994735,18744.036887998802,18744.036887998802,21.528534031022186,0.7832072066203183,8346288.073775997 
 10/15  13:00:00,8.6625,5.625,23.999998078040118,0.0,2282133.2560884957,855.9659208211137,2332376.505697864,18744.036887998802,18744.036887998802,21.802845885604302,0.7826019880287536,8346288.073775997 
 10/15  14:00:00,9.625,5.375,21.935559566268104,0.0,273448.00704173476,754.0301509774143,1912979.785074419,18744.036887998802,18744.036887998802,20.425688253485628,0.7727779083364263,256368.07377599765 
 10/15  15:00:00,9.75,5.0,23.123111804736837,0.0,642441.0119750235,734.2087530117703,1995178.3466141531,18744.036887998802,18744.036887998802,21.01227242181964,0.7740440420675085,6816288.073775997 
 10/15  16:00:00,9.85,5.0,23.9999918335493,0.0,2112700.8316421695,806.3380288697152,2150493.353071584,18744.036887998802,18744.036887998802,21.981193888686917,0.7803367870001847,8346288.073775997 
 10/15  17:00:00,9.375,3.75,23.999999998953434,0.0,2857259.1094488893,848.857082568949,2223405.1019181823,18744.036887998802,18744.036887998802,21.910043178588055,0.7816753109929551,8346288.073775997 
 10/15  18:00:00,8.625,3.0,23.999999999999755,0.0,3210663.6221736814,870.9203974443776,2336867.956963115,18744.036887998802,18744.036887998802,21.797565094863195,0.7785979218451374,8346288.073775997 
 10/15  19:00:00,8.15,3.0,22.248570546221078,0.0,315030.40333000093,779.9161808857011,2190409.895811799,18744.036887998802,18744.036887998802,20.505658648129383,0.7711368151815207,37488.073775997604 
 10/15  20:00:00,7.375,2.375,20.32694780526955,0.0,292604.58465030626,603.7070604444948,2007335.9631719966,18744.036887998802,18744.036887998802,18.705692091255855,0.7680560132987864,37488.073775997604 
 10/15  21:00:00,6.625,2.0,19.07508145403089,0.0,277226.43228411605,489.06641868315523,1932617.3913101626,18744.036887998802,18744.036887998802,17.5373584913463,0.7626825840106232,37488.073775997604 
 10/15  22:00:00,6.15,2.0,18.02936028536941,0.0,264003.0711613682,439.3102094453796,1843259.5285907036,18744.036887998802,18744.036887998802,16.563336411950207,0.7607562964336467,37488.073775997604 
 10/15  23:00:00,6.0,2.625,17.108367510831627,0.0,247471.6611753425,417.3391706541717,1721484.5789313118,18744.036887998802,18744.036887998802,15.732784898685185,0.7599832854177849,37488.073775997604 
 10/15  24:00:00,5.0625,3.0,16.280507034341582,0.0,218885.19448153386,407.6603705695195,1734947.2769085318,18744.036887998802,18744.036887998802,14.867277000576042,0.7531888623461553,37488.073775997604 
 10/16  01:00:00,4.1875,3.0,16.000219593029236,275782.20396688813,0.0,403.423907083368,1796056.451642708,18744.036887998802,18744.036887998802,14.335066894999084,0.7540085660379108,37488.073775997604 
 10/16  02:00:00,3.9375000000000004,3.0,16.00000000815205,753441.409459103,0.0,401.54693972048824,1832706.4593802502,18744.036887998802,18744.036887998802,14.294987083389465,0.7568957506458336,37488.073775997604 
 10/16  03:00:00,3.5875,2.375,16.000000000000256,1156124.902543031,0.0,400.7075764463411,1887071.643178191,18744.036887998802,18744.036887998802,14.24238525347377,0.753458752419036,37488.073775997604 
 10/16  04:00:00,3.15,2.0,16.0,1429902.947496378,0.0,400.3277932057929,1953472.4510275992,18744.036887998802,18744.036887998802,14.176639465254517,0.7561203039184909,37488.073775997604 
 10/16  05:00:00,3.625,2.625,16.0,1597256.863873655,0.0,400.152000218578,1880752.6859204045,18744.036887998802,18744.036887998802,14.247781709529344,0.7594450000511896,37488.073775997604 
 10/16  06:00:00,3.6875,3.0,16.0,1713651.6085668604,0.0,400.0705428362231,1871635.2126023795,18744.036887998802,18744.036887998802,14.257063618207784,0.7561447881067531,37488.073775997604 
 10/16  07:00:00,4.4375,3.625,16.0,1783319.1286002635,0.0,400.0328529322044,1757982.6944894255,18744.036887998802,18744.036887998802,14.369487333262846,0.7581818641157967,37488.073775997604 
 10/16  08:00:00,5.625,3.375,21.083386208758963,10408971.384475002,34719.47938345235,400.0192892941354,2343848.84784911,18744.036887998802,18744.036887998802,18.826592922467633,0.7744063950112312,37488.073775997604 
 10/16  09:00:00,5.375,1.75,21.00000122436223,6235105.103261061,0.0,400.0107317819476,2379290.0090270373,18744.036887998802,18744.036887998802,18.759518631409136,0.7742890411888678,37488.073775997604 
 10/16  10:00:00,4.5625,2.25,21.415660426872115,742381.5688272439,360795.52300014044,531.7659997154491,2541810.0164559935,18744.036887998802,18744.036887998802,18.85287150276873,0.7750796402784556,6816288.073775997 
 10/16  11:00:00,4.7375,3.625,22.651360135255104,0.0,508189.5114664913,722.8960333695975,2691709.6407685694,18744.036887998802,18744.036887998802,19.858634258780324,0.7814054958306678,8346288.073775997 
 10/16  12:00:00,5.9375,2.125,23.715302010755074,0.0,628578.7046531126,819.7108108782076,2677300.9913390093,18744.036887998802,18744.036887998802,20.958122765285395,0.781610317633463,8346288.073775997 
 10/16  13:00:00,5.5625,2.25,23.99984532374124,0.0,1772506.6715732953,861.1654965079945,2812390.0455229077,18744.036887998802,18744.036887998802,21.335938974022717,0.7830936405309734,8346288.073775997 
 10/16  14:00:00,5.0,3.0,21.66653983808018,4011.9371505460776,291296.60968424915,757.0223216232077,2580992.3207998234,18744.036887998802,18744.036887998802,19.48932353292109,0.7741609382219885,256368.07377599765 
 10/16  15:00:00,5.625,1.75,22.893150995866375,0.0,544744.9495012512,751.3666954806858,2590472.3627278204,18744.036887998802,18744.036887998802,20.16692287508395,0.7764544038155398,6816288.073775997 
 10/16  16:00:00,6.0,2.25,23.99984099026527,0.0,1728044.6919635013,809.7697614388247,2745877.0290502235,18744.036887998802,18744.036887998802,21.401723727416154,0.7837200789847032,8346288.073775997 
 10/16  17:00:00,5.375,1.75,23.99999998766748,0.0,2571566.168098582,853.2201798482929,2842318.7210591007,18744.036887998802,18744.036887998802,21.309813340860803,0.7831134712684653,8346288.073775997 
 10/16  18:00:00,5.0625,0.375,23.999999999997936,0.0,2970105.79799663,874.3040963189942,2889174.512620281,18744.036887998802,18744.036887998802,21.26301839807703,0.7809939446906732,8346288.073775997 
 10/16  19:00:00,5.0375,0.625,21.81065424648712,66799.22953131112,340891.96557313844,755.5923416449123,2603454.110149028,18744.036887998802,18744.036887998802,19.64458746625921,0.7713631031569838,37488.073775997604 
 10/16  20:00:00,4.1875,0.375,19.960628053352323,0.0,367855.8594614563,590.8231048505172,2446522.555956572,18744.036887998802,18744.036887998802,17.925542427518074,0.7680086787941359,37488.073775997604 
 10/16  21:00:00,4.5125,0.625,18.54304885017525,0.0,326750.48600519664,483.3921643836693,2174063.649163437,18744.036887998802,18744.036887998802,16.733601022412042,0.7638392341742413,37488.073775997604 
 10/16  22:00:00,5.0,1.0,17.423955303916355,0.0,276279.09478642925,436.75008939960946,1936631.8186424545,18744.036887998802,18744.036887998802,15.892806476207618,0.7621431412972903,37488.073775997604 
 10/16  23:00:00,4.3125,1.0,16.393674406094355,0.0,267680.3983196906,416.2391961292269,1881421.9824219667,18744.036887998802,18744.036887998802,14.900665883299625,0.7596997127687859,37488.073775997604 
 10/16  24:00:00,4.3375,0.375,16.00036423066406,362211.46648404433,0.0,407.2444864883841,1779376.5760871046,18744.036887998802,18744.036887998802,14.358850655106227,0.7575705621286452,37488.073775997604 
 10/17  01:00:00,3.225,0.0,16.00000001284226,1055597.0601432503,0.0,403.29767964253836,1947018.5243360316,18744.036887998802,18744.036887998802,14.18778991381036,0.7584205018825381,37488.073775997604 
 10/17  02:00:00,2.275,0.0,16.000000000000426,1616018.3797612502,0.0,401.5257229399446,2090826.966649097,18744.036887998802,18744.036887998802,14.045198206135625,0.759806671499391,37488.073775997604 
 10/17  03:00:00,2.2,0.0,16.0,1957438.1814942628,0.0,400.7132916602318,2101805.861641042,18744.036887998802,18744.036887998802,14.03383715608414,0.7596487478311136,37488.073775997604 
 10/17  04:00:00,2.075,0.625,16.0,2162474.935681931,0.0,400.3355200750391,2120062.6120021944,18744.036887998802,18744.036887998802,14.014993675221135,0.7607870004073932,37488.073775997604 
 10/17  05:00:00,1.375,0.375,16.0,2302952.027809097,0.0,400.15821001163533,2226301.879022697,18744.036887998802,18744.036887998802,13.90992017567305,0.762058725945441,37488.073775997604 
 10/17  06:00:00,0.8125,0.0,16.0,2399445.711025343,0.0,400.0748240892258,2310672.231255224,18744.036887998802,18744.036887998802,13.825496537640223,0.7609540110750486,37488.073775997604 
 10/17  07:00:00,0.575,0.0,16.0,2443469.480482442,0.0,400.0354800991105,2346927.1813427527,18744.036887998802,18744.036887998802,13.789833688895989,0.7618335446863094,37488.073775997604 
 10/17  08:00:00,0.8125,0.0,16.0,2305481.4421268078,0.0,400.01678966377557,2312210.9221365815,18744.036887998802,18744.036887998802,13.828342444156847,0.7629462697480223,37488.073775997604 
 10/17  09:00:00,1.4375000000000002,0.0,16.0,2059864.3820997085,0.0,400.0079072525161,2217624.68507894,18744.036887998802,18744.036887998802,13.92537506084708,0.7608010145175101,37488.073775997604 
 10/17  10:00:00,2.0125,1.25,16.0,1924595.4749966997,0.0,400.0037092755388,2127909.636310379,18744.036887998802,18744.036887998802,14.00543402587887,0.7613540367967334,37488.073775997604 
 10/17  11:00:00,5.2,1.375,16.0,1940754.7898181733,0.0,400.0017323104781,1643510.439514414,18744.036887998802,18744.036887998802,14.483570668870033,0.7623662243185273,37488.073775997604 
 10/17  12:00:00,7.124999999999999,1.0,16.0,2109737.4242476984,0.0,400.0008103446429,1350723.1712657672,18744.036887998802,18744.036887998802,14.77232688864113,0.7598452795144974,37488.073775997604 
 10/17  13:00:00,8.325,1.0,16.0,2241779.40502207,0.0,400.00038115391317,1167778.3612375169,18744.036887998802,18744.036887998802,14.952329131533782,0.760779351356853,37488.073775997604 
 10/17  14:00:00,9.0,1.0,16.0,2314514.66124071,0.0,400.0001792502377,1064257.7485303334,18744.036887998802,18744.036887998802,15.053588803701391,0.7622218629657163,37488.073775997604 
 10/17  15:00:00,9.125,1.0,16.0,2357693.836930532,0.0,400.0000844182712,1045481.9756331047,18744.036887998802,18744.036887998802,15.072337674832717,0.7599756666709396,37488.073775997604 
 10/17  16:00:00,9.7,1.0,16.0,2375538.3623951357,0.0,400.0000398397027,957819.8724231086,18744.036887998802,18744.036887998802,15.158588019304919,0.7608544931255984,37488.073775997604 
 10/17  17:00:00,8.75,1.625,16.0,2412849.9488006094,0.0,400.00001877249576,1102184.5421895985,18744.036887998802,18744.036887998802,15.016090155158947,0.7622368985662736,37488.073775997604 
 10/17  18:00:00,7.375,0.75,16.0,2440158.5299348496,0.0,400.00000885753724,1312610.828203994,18744.036887998802,18744.036887998802,14.809818101698479,0.7598808316324933,37488.073775997604 
 10/17  19:00:00,6.375,1.875,16.0,2433814.2765470967,0.0,400.00000419130265,1464756.4239893337,18744.036887998802,18744.036887998802,14.659801774219854,0.761061693860449,37488.073775997604 
 10/17  20:00:00,4.8125,1.75,16.0,2413540.8029040853,0.0,400.0000019755348,1701073.2303508874,18744.036887998802,18744.036887998802,14.425434036006742,0.7626125919321197,37488.073775997604 
 10/17  21:00:00,4.1625000000000005,1.0,16.0,2369893.1920661554,0.0,400.00000093307654,1799998.1754611495,18744.036887998802,18744.036887998802,14.327935103592088,0.759641823994197,37488.073775997604 
 10/17  22:00:00,4.075,0.375,16.0,2319282.114304089,0.0,400.000000441333,1814070.7841994907,18744.036887998802,18744.036887998802,14.31480360314778,0.7609002017075064,37488.073775997604 
 10/17  23:00:00,3.4374999999999996,0.625,16.0,2289313.6284299027,0.0,400.000000208139,1910751.1133512217,18744.036887998802,18744.036887998802,14.219179705662611,0.7627248157508215,37488.073775997604 
 10/17  24:00:00,3.1,0.375,16.0,2263905.210757391,0.0,400.0000000981464,1961282.0206742757,18744.036887998802,18744.036887998802,14.168563840447312,0.7595216845702293,37488.073775997604 
 10/18  01:00:00,2.4125,0.0,15.999999999999998,2253322.810057609,0.0,400.0000000463723,2065915.0561240744,18744.036887998802,18744.036887998802,14.065444046883147,0.7608244534298545,37488.073775997604 
 10/18  02:00:00,1.6875,0.0,16.0,2255376.755838991,0.0,400.00000002186414,2176721.708252379,18744.036887998802,18744.036887998802,13.956691264234834,0.7628154432367313,37488.073775997604 
 10/18  03:00:00,1.3125000000000002,0.0,16.0,2262349.9779731724,0.0,400.00000001031555,2233243.593084302,18744.036887998802,18744.036887998802,13.90044288810367,0.7593088753175607,37488.073775997604 
 10/18  04:00:00,1.0125,0.0,16.0,2272412.95346193,0.0,400.0000000048799,2280271.553086532,18744.036887998802,18744.036887998802,13.855432828270441,0.7607762027271472,37488.073775997604 
 10/18  05:00:00,0.7125,1.25,16.0,2293258.5657463586,0.0,400.000000002303,2325362.5995580717,18744.036887998802,18744.036887998802,13.810428561655701,0.7629057490339962,37488.073775997604 
 10/18  06:00:00,0.28750000000000003,0.75,16.0,2318046.506692598,0.0,400.00000000108736,2392427.163579425,18744.036887998802,18744.036887998802,13.769380619841883,0.7591234579312405,37488.073775997604 
 10/18  07:00:00,0.16250000000000003,0.0,16.0,2320773.9216661905,0.0,400.00000000051534,2410325.87320308,18744.036887998802,18744.036887998802,13.741532210738585,0.7606682052636976,37488.073775997604 
 10/18  08:00:00,0.6375000000000001,0.0,16.0,2196539.3602625765,0.0,400.00000000024323,2336705.2941528996,18744.036887998802,18744.036887998802,13.799181254874215,0.762955963161394,37488.073775997604 
 10/18  09:00:00,1.4625000000000001,0.0,16.0,2024856.0057596597,0.0,400.00000000011465,2211736.5579013415,18744.036887998802,18744.036887998802,13.92293139921361,0.758891846421367,37488.073775997604 
 10/18  10:00:00,2.1750000000000003,1.875,16.0,1933157.084801959,0.0,400.0000000000539,2101874.270008482,18744.036887998802,18744.036887998802,14.029829409379513,0.760157725209097,37488.073775997604 
 10/18  11:00:00,5.275,3.0,16.0,1912837.0475345103,0.0,400.000000000025,1630939.269384588,18744.036887998802,18744.036887998802,14.494848183521526,0.762225128892905,37488.073775997604 
 10/18  12:00:00,7.3125,2.375,16.0,1997309.8533226652,0.0,400.0000000000116,1321122.9089591764,18744.036887998802,18744.036887998802,14.800489472512112,0.7585098221539182,37488.073775997604 
 10/18  13:00:00,8.4375,2.625,16.0,2084207.5621408427,0.0,400.0000000000053,1149846.6195440602,18744.036887998802,18744.036887998802,14.969250584083657,0.7598159432400005,37488.073775997604 
 10/18  14:00:00,9.0,3.0,16.0,2141279.6877556313,0.0,400.0000000000026,1064400.1422284115,18744.036887998802,18744.036887998802,15.053628642841176,0.7619074756354871,37488.073775997604 
 10/18  15:00:00,8.5625,2.375,16.0,2188241.539032369,0.0,400.0000000000015,1130860.880652005,18744.036887998802,18744.036887998802,14.988004219556576,0.7587832899594562,37488.073775997604 
 10/18  16:00:00,8.1125,2.625,16.0,2228638.1052241866,0.0,400.0000000000009,1199269.5143759944,18744.036887998802,18744.036887998802,14.92050028733215,0.7601028131040353,37488.073775997604 
 10/18  17:00:00,7.375,2.375,16.0,2264864.07181973,0.0,400.00000000000057,1311951.6560741933,18744.036887998802,18744.036887998802,14.80986283154251,0.7621013860660839,37488.073775997604 
 10/18  18:00:00,6.75,0.75,16.0,2282082.4762018346,0.0,400.00000000000045,1407523.3024235775,18744.036887998802,18744.036887998802,14.71609396990348,0.7594158640619285,37488.073775997604 
 10/18  19:00:00,6.225,1.875,16.000000000000004,2277797.270023686,0.0,400.0000000000002,1486771.7763156448,18744.036887998802,18744.036887998802,14.637337451400782,0.7606599254473003,37488.073775997604 
 10/18  20:00:00,6.0,3.0,16.0,2255726.0528970575,0.0,400.0000000000001,1520548.656571682,18744.036887998802,18744.036887998802,14.603590675705547,0.7623685045865968,37488.073775997604 
 10/18  21:00:00,5.875000000000001,1.75,16.0,2214091.0301044337,0.0,400.00000000000006,1539848.7561618048,18744.036887998802,18744.036887998802,14.58484031746475,0.7597126102087497,37488.073775997604 
 10/18  22:00:00,4.675,1.0,16.0,2197094.508040765,0.0,400.00000000000017,1722217.9303384381,18744.036887998802,18744.036887998802,14.404840578226448,0.760849218804941,37488.073775997604 
 10/18  23:00:00,4.0,0.375,16.0,2179805.4069025037,0.0,400.0000000000002,1825312.986091196,18744.036887998802,18744.036887998802,14.303585240930582,0.7624954678505154,37488.073775997604 
 10/18  24:00:00,4.5,0.625,16.0,2150607.035359399,0.0,400.0000000000003,1749701.4965179036,18744.036887998802,18744.036887998802,14.378577411159153,0.7594286974598635,37488.073775997604 
 10/19  01:00:00,3.675,0.375,16.0,2148947.283325875,0.0,400.00000000000034,1875262.6631415728,18744.036887998802,18744.036887998802,14.254824871400047,0.7607196516489787,37488.073775997604 
 10/19  02:00:00,2.375,0.625,16.0,2168022.6949440227,0.0,400.00000000000045,2073696.9640547303,18744.036887998802,18744.036887998802,14.05981573611403,0.7626835490837857,37488.073775997604 
 10/19  03:00:00,2.375,0.375,16.0,2173384.5538588334,0.0,400.0000000000004,2072672.2315313271,18744.036887998802,18744.036887998802,14.059816240602407,0.7593899504389467,37488.073775997604 
 10/19  04:00:00,2.225,0.625,16.0,2187658.1823893595,0.0,400.00000000000017,2096060.2496870346,18744.036887998802,18744.036887998802,14.037312452418806,0.7607301388823834,37488.073775997604 
 10/19  05:00:00,1.375,0.375,16.0,2218656.221784843,0.0,400.0000000000001,2226301.519425901,18744.036887998802,18744.036887998802,13.909799522592651,0.7628504162860408,37488.073775997604 
 10/19  06:00:00,1.0625,0.0,16.0,2247378.241811615,0.0,400.0000000000001,2276695.8552137357,18744.036887998802,18744.036887998802,13.885445398575747,0.7591728303208587,37488.073775997604 
 10/19  07:00:00,1.0375,0.0,16.0,2253906.9482382727,0.0,400.00000000000017,2282005.4785136427,18744.036887998802,18744.036887998802,13.887399356495946,0.7606789391203156,37488.073775997604 
 10/19  08:00:00,1.625,0.0,21.071343961296968,9653258.434107117,41790.72096832204,400.00000000000034,2946691.7852031505,18744.036887998802,18744.036887998802,18.182108837988206,0.7766561860600413,37488.073775997604 
 10/19  09:00:00,2.75,0.625,21.0,6255659.83368816,0.0,400.0000000000003,2777626.591239644,18744.036887998802,18744.036887998802,18.365676735008943,0.7742332894643569,37488.073775997604 
 10/19  10:00:00,3.575,1.625,21.483586562034283,703646.3317800519,383479.4630617346,531.9126874423584,2697864.6590651595,18744.036887998802,18744.036887998802,18.741565358927353,0.7750069435300693,6816288.073775997 
 10/19  11:00:00,6.425,2.625,22.85717368821099,0.0,460227.8334535287,723.6453694850816,2471200.919347929,18744.036887998802,18744.036887998802,20.328636764229294,0.7789801586168709,8346288.073775997 
 10/19  12:00:00,8.375,2.375,23.862810790482904,0.0,735808.5392236589,820.5963799793276,2333210.824595274,18744.036887998802,18744.036887998802,21.513753426655015,0.7804054486475624,8346288.073775997 
 10/19  13:00:00,9.475,2.0,23.999984897631464,0.0,1957901.1613145354,861.3749452594636,2209884.9662645785,18744.036887998802,18744.036887998802,21.924476616972292,0.7814575522822685,8346288.073775997 
 10/19  14:00:00,10.0,2.0,21.812922394160356,0.0,235553.84182840935,760.610217956906,1840641.978184552,18744.036887998802,18744.036887998802,20.386610467079674,0.7729405400614723,256368.07377599765 
 10/19  15:00:00,9.9375,1.375,22.975888981976667,0.0,488831.6304050811,738.4112430724679,1941823.4700051448,18744.036887998802,18744.036887998802,20.89026926805161,0.7711023252521609,6816288.073775997 
 10/19  16:00:00,9.9625,2.25,23.99991079922863,0.0,1793202.0472279182,802.949937299118,2134760.014436309,18744.036887998802,18744.036887998802,21.997100160486244,0.7797329426831179,8346288.073775997 
 10/19  17:00:00,9.375,2.375,23.999999992025458,0.0,2573403.920712611,849.9741991358095,2224626.3062277157,18744.036887998802,18744.036887998802,21.909962641020847,0.7821613193689624,8346288.073775997 
 10/19  18:00:00,7.562499999999999,0.75,23.999999999998572,0.0,2951246.751001576,873.0726315486625,2502769.1613451918,18744.036887998802,18744.036887998802,21.638119116698334,0.7769007431845496,8346288.073775997 
 10/19  19:00:00,6.8875,0.625,21.867758802730016,5685.984400093059,300811.04115663184,755.7632578575053,2326294.8066411447,18744.036887998802,18744.036887998802,19.97193755059976,0.7689879118398215,37488.073775997604 
 10/19  20:00:00,6.125,1.0,20.04306551259932,0.0,319569.90216205426,590.8733949107019,2158519.8512972845,18744.036887998802,18744.036887998802,18.273663585657296,0.7675795482351232,37488.073775997604 
 10/19  21:00:00,5.6625,1.625,18.71074879053611,0.0,296833.2518860149,483.5305067041156,2024615.350523672,18744.036887998802,18744.036887998802,17.065639639956622,0.7604361742120002,37488.073775997604 
 10/19  22:00:00,5.575,2.625,17.636801233372207,0.0,268013.87919749616,436.91279739813336,1876093.8144688155,18744.036887998802,18744.036887998802,16.150060313420923,0.7596261772945846,37488.073775997604 
 10/19  23:00:00,5.1875,2.375,16.680048047458214,0.0,256735.4851529926,416.2704735335372,1784633.7064222863,18744.036887998802,18744.036887998802,15.254644502107267,0.7595730709816075,37488.073775997604 
 10/19  24:00:00,4.9375,2.0,16.035946870927148,94547.61260350252,74605.18776294966,407.21894219681207,1703548.6085654309,18744.036887998802,18744.036887998802,14.54879303410284,0.7528413499872549,37488.073775997604 
 10/20  01:00:00,5.5875,2.625,16.000001150261628,582729.6445165179,0.0,403.25998759971395,1587334.9890178656,18744.036887998802,18744.036887998802,14.542326622542825,0.7548666943792928,37488.073775997604 
 10/20  02:00:00,5.375,3.625,16.000000000036366,1092850.6622530334,0.0,401.48243720133155,1621077.2503854102,18744.036887998802,18744.036887998802,14.510344763817766,0.7584502367455506,37488.073775997604 
 10/20  03:00:00,5.3125,2.75,16.0,1436569.0561095264,0.0,400.6804879675734,1630429.2291424652,18744.036887998802,18744.036887998802,14.500850513169151,0.7549283955085008,37488.073775997604 
 10/20  04:00:00,5.8125,3.25,16.0,1647337.761653284,0.0,400.31601114101113,1555060.7556481615,18744.036887998802,18744.036887998802,14.575725198384038,0.7575198541245668,37488.073775997604 
 10/20  05:00:00,6.0,4.625,16.0,1791039.6272421773,0.0,400.14606525516695,1527208.121460288,18744.036887998802,18744.036887998802,14.603737854482329,0.7609349250702803,37488.073775997604 
 10/20  06:00:00,5.625,3.125,16.0,1868716.513867342,0.0,400.06756490833357,1583414.4859597092,18744.036887998802,18744.036887998802,14.547415776111201,0.7573487644035137,37488.073775997604 
 10/20  07:00:00,5.775,3.875,16.0,1939456.4619976615,0.0,400.03154100627495,1560934.0253371042,18744.036887998802,18744.036887998802,14.569853840669497,0.7594113737664617,37488.073775997604 
 10/20  08:00:00,6.0,5.0,21.079839463948332,10700928.48334175,33009.60111068107,400.01849344900734,2295275.6435861154,18744.036887998802,18744.036887998802,18.878156477693988,0.7750544138314996,37488.073775997604 
 10/20  09:00:00,5.625,3.125,21.00000126346893,6475494.981484352,0.0,400.0102764568277,2347160.5737956497,18744.036887998802,18744.036887998802,18.79690955871571,0.7752300933604187,37488.073775997604 
 10/20  10:00:00,5.775,3.875,21.371315778464478,793138.7986375332,329426.7854536396,531.3967698839327,2358726.098421241,18744.036887998802,18744.036887998802,19.00919560403007,0.7756199232402854,6816288.073775997 
 10/20  11:00:00,6.0,4.375,22.591232439800486,0.0,472823.9324913553,721.8388112119014,2495977.7928278237,18744.036887998802,18744.036887998802,19.99502077358182,0.7817703549756823,8346288.073775997 
 10/20  12:00:00,6.375,2.75,23.665909341607467,0.0,557022.7174419904,818.8044723922383,2604473.4778000587,18744.036887998802,18744.036887998802,20.970349929461435,0.7825060984645006,8346288.073775997 
 10/20  13:00:00,6.85,3.25,23.999776183227297,0.0,1691363.38512789,860.075500340512,2620361.7398794936,18744.036887998802,18744.036887998802,21.528131287377807,0.7839179259985334,8346288.073775997 
 10/20  14:00:00,7.625,3.375,21.69711753445467,0.0,276734.87933810195,755.8348071024102,2193133.039096567,18744.036887998802,18744.036887998802,19.919101203514145,0.7745835023857457,256368.07377599765 
 10/20  15:00:00,8.0,3.625,22.922184476897414,0.0,497534.9865877073,750.115680989931,2239371.6627734248,18744.036887998802,18744.036887998802,20.547017110537546,0.7769213329731437,6816288.073775997 
 10/20  16:00:00,8.625,4.0,23.999857225384535,0.0,1746650.5733075424,807.5138753377286,2352858.7042627623,18744.036887998802,18744.036887998802,21.79554108674011,0.7842957593030698,8346288.073775997 
 10/20  17:00:00,9.0,4.625,23.999999987823315,0.0,2562931.5418793387,850.057839895203,2296522.934544482,18744.036887998802,18744.036887998802,21.853440853417805,0.7834062076048791,8346288.073775997 
 10/20  18:00:00,8.875,3.125,23.99999999999782,0.0,2976149.5161360693,870.3521810880891,2315323.651592899,18744.036887998802,18744.036887998802,21.83479152795216,0.7808370220199448,8346288.073775997 
 10/20  19:00:00,8.925,3.25,22.14645894190582,0.0,289525.5237281759,779.3256546700244,2074577.6525313207,18744.036887998802,18744.036887998802,20.547439070746456,0.772303488056725,37488.073775997604 
 10/20  20:00:00,9.0,3.375,20.18294133750761,0.0,244450.3781326437,602.8163400646481,1752242.3472346063,18744.036887998802,18744.036887998802,18.831883228466417,0.7688471728755428,37488.073775997604 
 10/20  21:00:00,9.25,1.75,18.886215917164964,0.0,205182.726156338,488.326520282126,1512907.3668925283,18744.036887998802,18744.036887998802,17.751545987995065,0.7655103615745099,37488.073775997604 
 10/20  22:00:00,9.775,2.875,17.82422781971931,0.0,160796.18941814598,438.867959057179,1271776.8091188837,18744.036887998802,18744.036887998802,16.934601975031036,0.7637859933889616,37488.073775997604 
 10/20  23:00:00,10.0,3.375,16.88422948770548,0.0,132972.63353609396,417.05618245425796,1089748.4250953952,18744.036887998802,18744.036887998802,16.148263394871165,0.7621024564170569,37488.073775997604 
 10/20  24:00:00,10.25,1.75,16.123289023767782,72651.46847279824,57437.7129174188,407.5255458603443,921275.9052057017,18744.036887998802,18744.036887998802,15.462751406740443,0.7584559990843383,37488.073775997604 
 10/21  01:00:00,10.775,2.875,16.000016948585262,597578.7181770002,0.0,403.3700721066072,801333.5272488662,18744.036887998802,18744.036887998802,15.320225766486857,0.7588816251546401,37488.073775997604 
 10/21  02:00:00,11.0,2.75,16.000000000465256,1146042.9105754872,0.0,401.52580931697196,766985.3026056214,18744.036887998802,18744.036887998802,15.353708682946609,0.7603452022562645,37488.073775997604 
 10/21  03:00:00,10.875,0.75,16.000000000000014,1493585.8637973722,0.0,400.70075269801725,786038.2255499464,18744.036887998802,18744.036887998802,15.334866600174582,0.7597322786756846,37488.073775997604 
 10/21  04:00:00,10.925,0.625,16.0,1692660.8899945158,0.0,400.32476428608766,778417.4332307633,18744.036887998802,18744.036887998802,15.342274885044702,0.7609250134111283,37488.073775997604 
 10/21  05:00:00,11.0,4.75,16.0,1815573.8487523925,0.0,400.1502911215666,766985.3016175821,18744.036887998802,18744.036887998802,15.353446786739465,0.7622667493952411,37488.073775997604 
 10/21  06:00:00,11.0,2.625,16.0,1863282.675972222,0.0,400.06898799174223,766966.7231366152,18744.036887998802,18744.036887998802,15.353390391386903,0.7614670937521131,37488.073775997604 
 10/21  07:00:00,11.0,0.0,16.0,1881821.4068089884,0.0,400.03209327853665,772568.9201459019,18744.036887998802,18744.036887998802,15.38435281856299,0.7622074674586813,37488.073775997604 
 10/21  08:00:00,11.0,0.0,21.08199733482105,10580163.716958549,23513.61075445325,400.0189034039521,1539131.671525321,18744.036887998802,18744.036887998802,19.631742100243308,0.7753392738989677,37488.073775997604 
 10/21  09:00:00,11.249999999999998,0.0,21.000001195323645,6317513.390179566,0.0,400.01053791965796,1495962.881121416,18744.036887998802,18744.036887998802,19.640513465926677,0.7773209718527595,37488.073775997604 
 10/21  10:00:00,11.15,1.875,21.484478947867743,747597.9208324385,231213.01054807508,531.901622279516,1556812.8440889665,18744.036887998802,18744.036887998802,19.87839447329955,0.7773268459006346,6816288.073775997 
 10/21  11:00:00,10.375,4.25,22.83164702204807,0.0,353538.6117570601,722.9178213626369,1878443.2446070542,18744.036887998802,18744.036887998802,20.893377904087135,0.7809511459612429,8346288.073775997 
 10/21  12:00:00,9.9375,3.125,23.864487349546003,0.0,780608.701432396,818.168797943086,2106317.4743632516,18744.036887998802,18744.036887998802,21.72774503996391,0.7853148580663052,8346288.073775997 
 10/21  13:00:00,9.3375,2.625,23.999984015766106,0.0,2170262.6183140604,858.2044960397574,2245125.0057396223,18744.036887998802,18744.036887998802,21.903551281588555,0.7847943630579897,8346288.073775997 
 10/21  14:00:00,9.625,2.375,21.956958965410106,0.0,277644.5721979302,755.1728871352641,1928415.9697380438,18744.036887998802,18744.036887998802,20.428629213024898,0.7751523267032443,256368.07377599765 
 10/21  15:00:00,10.625,2.0,23.194960294737466,0.0,838604.0078372679,751.8718884936368,1890071.5911492947,18744.036887998802,18744.036887998802,21.21142203997945,0.7786242663135062,6816288.073775997 
 10/21  16:00:00,11.0,1.375,23.999997225655488,0.0,2320540.4498362485,817.1647040067345,1993466.423629288,18744.036887998802,18744.036887998802,22.153309194076762,0.7839168219315884,8346288.073775997 
 10/21  17:00:00,11.0,1.0,23.99999999953847,0.0,3080953.9896535273,856.0337148276838,1994161.7836275627,18744.036887998802,18744.036887998802,22.153452914629177,0.7829825795283833,8346288.073775997 
 10/21  18:00:00,10.750000000000002,1.0,23.999999999999865,0.0,3439333.278898782,875.5132492358525,2029805.9327423319,18744.036887998802,18744.036887998802,22.116059506936345,0.7803684903771206,8346288.073775997 
 10/21  19:00:00,10.85,0.375,22.193303713773204,0.0,242791.09886006682,736.4556732657544,1783821.2218270178,18744.036887998802,18744.036887998802,20.851903362518257,0.7721975667713123,37488.073775997604 
 10/21  20:00:00,9.625,0.625,20.525843509219598,0.0,242928.09307182525,568.1349067330145,1702417.2851148497,18744.036887998802,18744.036887998802,19.182800705815023,0.7694856781993304,37488.073775997604 
 10/21  21:00:00,9.8,1.625,19.347476045858603,0.0,203234.52031430142,473.56099050461637,1497862.5591967434,18744.036887998802,18744.036887998802,18.22327980747307,0.7665839467098678,37488.073775997604 
 10/21  22:00:00,9.525,0.75,18.382181271926232,0.0,184288.03616135273,432.38036802630353,1392920.9283341283,18744.036887998802,18744.036887998802,17.362226241588747,0.7646951105929085,37488.073775997604 
 10/21  23:00:00,8.375,1.25,17.44909148000095,0.0,192536.36739204155,414.27594185240736,1422905.9274021904,18744.036887998802,18744.036887998802,16.38301526453937,0.7633879833303745,37488.073775997604 
 10/21  24:00:00,7.875000000000001,1.375,16.622219557478857,0.0,188175.58809921116,406.30479672605213,1366720.5065040088,18744.036887998802,18744.036887998802,15.579787612720096,0.7585019064665046,37488.073775997604 
 10/22  01:00:00,7.3,0.375,16.042221119484246,83371.33284532712,71874.7210486188,402.8022715348229,1348164.2554857794,18744.036887998802,18744.036887998802,14.906896213733496,0.7576532208214731,37488.073775997604 
 10/22  02:00:00,7.0,0.0,16.000001498528874,469803.13348488125,0.0,401.2578510953479,1375139.2267119312,18744.036887998802,18744.036887998802,14.753974974384821,0.7590417466831246,37488.073775997604 
 10/22  03:00:00,6.9375,0.0,16.000000000045375,901974.5501076186,0.0,400.57161476859073,1384181.7660486957,18744.036887998802,18744.036887998802,14.744544194876788,0.7568450687674645,37488.073775997604 
 10/22  04:00:00,6.3375,1.25,16.0,1211631.1690715882,0.0,400.26259477968483,1475515.351349579,18744.036887998802,18744.036887998802,14.654479150089582,0.7584549146028914,37488.073775997604 
 10/22  05:00:00,5.375,1.375,16.0,1420128.9440367809,0.0,400.1210065546966,1621900.626646968,18744.036887998802,18744.036887998802,14.510033319664704,0.7606441485181075,37488.073775997604 
 10/22  06:00:00,5.749999999999999,1.0,16.0,1535098.3543812651,0.0,400.0560178497493,1564401.3963340158,18744.036887998802,18744.036887998802,14.566218264566995,0.7584123516027712,37488.073775997604 
 10/22  07:00:00,5.45,0.375,16.0,1612829.8346746275,0.0,400.02603134687604,1610123.8353008009,18744.036887998802,18744.036887998802,14.521164531703784,0.7598912584892035,37488.073775997604 
 10/22  08:00:00,5.0,0.0,21.086879135622464,10119310.43913343,35561.02226838471,400.0153095648244,2447806.1172296773,18744.036887998802,18744.036887998802,18.73714420753091,0.7749000284813934,37488.073775997604 
