Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 10/22  09:00:00,5.625,0.0,21.000001184589706,5873752.192295365,0.0,400.00849641121766,2347173.958270813,18744.036887998802,18744.036887998802,18.79693356290749,0.7755810946892715,37488.073775997604 
 10/22  10:00:00,6.0,0.0,21.624939958018,633370.2614464774,340305.0877740624,532.7079802658723,2356499.2032128386,18744.036887998802,18744.036887998802,19.21956617329056,0.7754385929863818,6816288.073775997 
 10/22  11:00:00,6.625,0.0,23.09939310847873,0.0,463009.5785138253,734.1501078971937,2481345.3307022015,18744.036887998802,18744.036887998802,20.55684973541404,0.7799419548890557,8346288.073775997 
 10/22  12:00:00,7.749999999999999,0.625,23.972335823216834,0.0,1224929.8772949646,824.9533356073762,2464413.0156516647,18744.036887998802,18744.036887998802,21.594105293797618,0.781967820403052,8346288.073775997 
 10/22  13:00:00,9.95,1.625,23.99999940912011,0.0,2594761.8177629006,861.8082373157391,2143742.903620366,18744.036887998802,18744.036887998802,21.995857534278382,0.7823595959957197,8346288.073775997 
 10/22  14:00:00,11.625,1.375,22.16285993938544,0.0,220276.57714719453,759.3400256314637,1656762.7997484927,18744.036887998802,18744.036887998802,20.94763835377291,0.7750141257140356,256368.07377599765 
 10/22  15:00:00,11.937499999999998,1.0,23.337735175985316,0.0,1189713.772038924,755.0839658419229,1706649.3416160042,18744.036887998802,18744.036887998802,21.527914250066377,0.7756041109578573,6816288.073775997 
 10/22  16:00:00,12.5875,2.25,23.999995691890607,0.0,2574995.881633686,816.9925330342988,1743904.8642111595,18744.036887998802,18744.036887998802,22.391657759705634,0.7810824726151542,8346288.073775997 
 10/22  17:00:00,11.75,2.375,23.999999999063718,0.0,3247756.0793649154,855.0140590317418,1872839.2878373316,18744.036887998802,18744.036887998802,22.266125470941716,0.7821150803100303,8346288.073775997 
 10/22  18:00:00,9.75,1.375,23.99999999999968,0.0,3548035.861290176,874.6371188067737,2178715.052470598,18744.036887998802,18744.036887998802,21.966158279240766,0.7795916297787141,8346288.073775997 
 10/22  19:00:00,9.0,1.625,22.183147449913797,0.0,291730.3201051431,735.8507920413157,2059619.1353770748,18744.036887998802,18744.036887998802,20.570325259663647,0.7717400452713055,37488.073775997604 
 10/22  20:00:00,8.3125,2.0,20.52938049187919,0.0,278834.720683906,567.5909407553385,1898311.5173026521,18744.036887998802,18744.036887998802,18.986257008718262,0.7697074483199868,37488.073775997604 
 10/22  21:00:00,8.2125,1.375,19.400180781374576,0.0,244566.74773239464,473.2992822054786,1748679.6642997756,18744.036887998802,18744.036887998802,18.045775454189698,0.7660703938683187,37488.073775997604 
 10/22  22:00:00,8.775,1.625,18.461767318247375,0.0,209264.76127102965,432.2840668907736,1516073.7287182412,18744.036887998802,18744.036887998802,17.302173868138663,0.7641717941126339,37488.073775997604 
 10/22  23:00:00,8.375,2.0,17.608539656807693,0.0,198897.35460219282,414.21659451088374,1445030.7732317802,18744.036887998802,18744.036887998802,16.50601958235647,0.7630951550058023,37488.073775997604 
 10/22  24:00:00,7.499999999999999,2.0,16.809948869017433,0.0,203709.80614499832,406.2742521004102,1452229.4858975895,18744.036887998802,18744.036887998802,15.680376822310935,0.7586349657155201,37488.073775997604 
 10/23  01:00:00,7.075,0.75,16.1401461976055,34824.45069330897,150780.7737253237,402.78227892706354,1405414.7087016185,18744.036887998802,18744.036887998802,14.996486236255828,0.7575079316429543,37488.073775997604 
 10/23  02:00:00,7.0,0.0,16.000033360737675,249604.9696896217,0.0,401.2432944779508,1375625.2519068816,18744.036887998802,18744.036887998802,14.754392974373639,0.7584802852710324,37488.073775997604 
 10/23  03:00:00,6.9375,1.25,16.000000001166242,665435.9281954082,0.0,400.5616372145918,1384901.4236466656,18744.036887998802,18744.036887998802,14.74461672622991,0.7569527667671423,37488.073775997604 
 10/23  04:00:00,7.5875,2.0,16.000000000000032,976996.7037101588,0.0,400.2560649824905,1286292.558974939,18744.036887998802,18744.036887998802,14.84203633789578,0.7582457347435285,37488.073775997604 
 10/23  05:00:00,8.0,2.625,16.0,1193237.9597905537,0.0,400.1171213158565,1223061.3780186784,18744.036887998802,18744.036887998802,14.90382684102957,0.7600039202379382,37488.073775997604 
 10/23  06:00:00,7.4375,3.0,16.0,1349026.7725608163,0.0,400.0537051184131,1308105.6777578942,18744.036887998802,18744.036887998802,14.81938619256984,0.7585469639108126,37488.073775997604 
 10/23  07:00:00,7.6625,2.375,16.0,1430924.4120928328,0.0,400.02473475830345,1274610.2403652535,18744.036887998802,18744.036887998802,14.853061993966326,0.7598134795657748,37488.073775997604 
 10/23  08:00:00,8.0,2.625,21.091179621648028,9944259.125712033,30103.183338160838,400.0144853530877,1995628.5047687078,18744.036887998802,18744.036887998802,19.192587464163545,0.7746418728623051,37488.073775997604 
 10/23  09:00:00,8.125,2.375,21.00000116673295,5877423.68641058,0.0,400.008005338561,1968982.4385411325,18744.036887998802,18744.036887998802,19.17190418110784,0.7766232711763119,37488.073775997604 
 10/23  10:00:00,8.012500000000001,2.0,21.62531072514499,645038.1602521826,299882.44755123206,532.6329095117629,2052296.1101913243,18744.036887998802,18744.036887998802,19.521925539155458,0.7760319570160079,6816288.073775997 
 10/23  11:00:00,9.8375,3.25,23.132719168529214,0.0,377965.7253056676,733.4609167538099,2004056.4485230052,18744.036887998802,18744.036887998802,21.058237046397494,0.7800584336697411,8346288.073775997 
 10/23  12:00:00,11.1875,4.0,23.987213903284225,0.0,1295224.956716308,822.210878290154,1954535.1234128466,18744.036887998802,18744.036887998802,22.13287825252306,0.783934969018563,8346288.073775997 
 10/23  13:00:00,12.3625,3.375,23.99999992935129,0.0,2679981.3822573996,857.9154008981786,1782853.6009310149,18744.036887998802,18744.036887998802,22.357611443453525,0.7835785382001121,8346288.073775997 
 10/23  14:00:00,13.625,4.25,22.24680485658488,0.0,170253.65034643072,755.7529415150433,1366574.5203553955,18744.036887998802,18744.036887998802,21.30820572432932,0.7755018892923208,256368.07377599765 
 10/23  15:00:00,14.062500000000002,5.0,23.382302476993754,0.0,1236040.1807664586,750.7971762897953,1393573.737390058,18744.036887998802,18744.036887998802,21.895979348624046,0.7778369079046413,6816288.073775997 
 10/23  16:00:00,14.6625,3.75,23.999995081902696,0.0,2673824.776106977,811.9917399995428,1431741.8377005155,18744.036887998802,18744.036887998802,22.70279904977755,0.7824211513837019,8346288.073775997 
 10/23  17:00:00,15.625,3.625,23.99999999878051,0.0,3348481.4908493906,851.4110788567071,1284671.8804851302,18744.036887998802,18744.036887998802,22.847282568753997,0.7821851234015462,8346288.073775997 
 10/23  18:00:00,15.5,3.375,23.999999999999503,0.0,3659959.3173884656,871.1166318587734,1304188.434233982,18744.036887998802,18744.036887998802,22.828575071589142,0.7816800777499042,8346288.073775997 
 10/23  19:00:00,15.075,3.0,22.42569468639976,0.0,136676.8636802266,742.7807356161386,1172479.1732404684,18744.036887998802,18744.036887998802,21.670549903470473,0.7738983109118434,37488.073775997604 
 10/23  20:00:00,15.0,3.0,20.993103882327933,0.0,106353.56424651685,561.8872411922321,957746.7093119491,18744.036887998802,18744.036887998802,20.405344490147954,0.7728857398751121,37488.073775997604 
 10/23  21:00:00,14.5625,3.0,19.927058694493397,0.0,87700.04545539539,470.7298035218487,862408.1982098594,18744.036887998802,18744.036887998802,19.442273735687213,0.7706658548235626,37488.073775997604 
 10/23  22:00:00,14.7375,3.0,19.010520572734503,0.0,64546.90286336471,430.9082292932899,688102.0344980203,18744.036887998802,18744.036887998802,18.653623912225612,0.7680614285475491,37488.073775997604 
 10/23  23:00:00,15.0,3.0,18.230612195354226,0.0,39997.690913827086,413.5458372390025,524703.2216535308,18744.036887998802,18744.036887998802,18.00939290577155,0.765844564619282,37488.073775997604 
 10/23  24:00:00,14.437500000000002,3.0,17.509174882537796,0.0,37364.41884245179,405.9494601383857,498588.4972226325,18744.036887998802,18744.036887998802,17.30248396789845,0.764044136321967,37488.073775997604 
 10/24  01:00:00,14.0375,2.375,16.855119893146043,0.0,34138.75563983514,402.61906636627845,456039.2037776154,18744.036887998802,18744.036887998802,16.66624276275266,0.7621772505168389,37488.073775997604 
 10/24  02:00:00,14.0,2.0,16.299428838493277,0.0,23334.79245937915,401.1572878754059,373363.4395821059,18744.036887998802,18744.036887998802,16.170314835970206,0.7605743719009885,37488.073775997604 
 10/24  03:00:00,13.375,2.625,16.00211961659855,234873.89750087724,0.0,400.51317340130583,407314.3276081193,18744.036887998802,18744.036887998802,15.734527605479494,0.7596952516552697,37488.073775997604 
 10/24  04:00:00,13.0,2.375,16.000000058341836,599674.233605976,0.0,400.22968270254563,460832.105589101,18744.036887998802,18744.036887998802,15.653556621518186,0.7600521542864216,37488.073775997604 
 10/24  05:00:00,13.0,1.375,16.000000000001474,847184.6240806079,0.0,400.10379882905033,461189.8837391401,18744.036887998802,18744.036887998802,15.653604604714825,0.7606704903447898,37488.073775997604 
 10/24  06:00:00,12.5,1.0,16.0,1004298.3863496797,0.0,400.0471967550542,537332.7538730968,18744.036887998802,18744.036887998802,15.578562353803047,0.7609858636521345,37488.073775997604 
 10/24  07:00:00,12.075,1.0,16.0,1085029.6451899186,0.0,400.0215291250395,602505.4851429998,18744.036887998802,18744.036887998802,15.514763977710487,0.7614541914033972,37488.073775997604 
 10/24  08:00:00,12.0,1.0,16.0,1046652.4857809875,0.0,400.0098234906267,614234.9628844241,18744.036887998802,18744.036887998802,15.50346350960973,0.7619089143000719,37488.073775997604 
 10/24  09:00:00,12.0,1.0,16.0,949857.8942533942,0.0,400.00447372805957,613779.4506831628,18744.036887998802,18744.036887998802,15.503443563297516,0.7610495175323164,37488.073775997604 
 10/24  10:00:00,12.625,1.0,16.0,883523.572616833,0.0,400.0020337302629,518354.84730767185,18744.036887998802,18744.036887998802,15.597165988400821,0.7615286603636923,37488.073775997604 
 10/24  11:00:00,13.625,1.625,16.0,879447.2413796886,0.0,400.0009221399167,365124.268459707,18744.036887998802,18744.036887998802,15.747131592637448,0.7622694608525121,37488.073775997604 
 10/24  12:00:00,13.25,2.625,16.0,938972.4490046146,0.0,400.0004177001121,422393.46091063006,18744.036887998802,18744.036887998802,15.690875385423727,0.7607061347009789,37488.073775997604 
 10/24  13:00:00,12.925,3.0,16.0,989389.4255292678,0.0,400.0001894164067,472480.8023307852,18744.036887998802,18744.036887998802,15.642110405756025,0.7614894335994689,37488.073775997604 
 10/24  14:00:00,13.0,3.625,16.0,1020388.1394793303,0.0,400.0000857668052,461191.248452878,18744.036887998802,18744.036887998802,15.653335773505725,0.7626514933274424,37488.073775997604 
 10/24  15:00:00,11.875,3.375,16.0,1066977.331967959,0.0,400.00003881294396,632877.5129044456,18744.036887998802,18744.036887998802,15.484601447135677,0.7606472114102016,37488.073775997604 
 10/24  16:00:00,11.075,3.625,16.0,1104947.9511949995,0.0,400.00001764569635,755257.7664448026,18744.036887998802,18744.036887998802,15.364617538100644,0.7614777351847093,37488.073775997604 
 10/24  17:00:00,11.0,3.375,16.0,1119076.7889171448,0.0,400.0000080048878,766985.3016175816,18744.036887998802,18744.036887998802,15.35336757210219,0.7627431647030288,37488.073775997604 
 10/24  18:00:00,11.0,2.375,16.0,1127864.3755116956,0.0,400.00000364272273,765841.0867912639,18744.036887998802,18744.036887998802,15.353393890898174,0.7599043995354198,37488.073775997604 
 10/24  19:00:00,11.0,2.625,16.0,1134739.0394647743,0.0,400.00000166437457,764974.4186276962,18744.036887998802,18744.036887998802,15.353431154976526,0.760847470739733,37488.073775997604 
 10/24  20:00:00,10.375,3.625,16.0,1150334.9253851948,0.0,400.00000075740354,860423.4100681641,18744.036887998802,18744.036887998802,15.259708245444982,0.7623820188034198,37488.073775997604 
 10/24  21:00:00,9.8125,3.375,16.0,1160896.3499747396,0.0,400.0000003443989,945808.5157808613,18744.036887998802,18744.036887998802,15.175364422257092,0.758726877565972,37488.073775997604 
 10/24  22:00:00,9.8875,3.0,16.0,1161771.3975276523,0.0,400.00000015738414,933675.8012867073,18744.036887998802,18744.036887998802,15.18664806490822,0.7599583682046233,37488.073775997604 
 10/24  23:00:00,9.375,3.625,16.0,1179598.0823530634,0.0,400.0000000717188,1011728.1254151504,18744.036887998802,18744.036887998802,15.109799658990909,0.761943912031087,37488.073775997604 
 10/24  24:00:00,8.375,2.125,16.0,1199870.2456757482,0.0,400.00000003270867,1164205.4952743202,18744.036887998802,18744.036887998802,14.959820201845737,0.7581223791785017,37488.073775997604 
 10/25  01:00:00,8.0,1.0,16.0,1213872.4849229371,0.0,400.0000000150437,1222157.5994376764,18744.036887998802,18744.036887998802,14.903570086961231,0.759601095590953,37488.073775997604 
 10/25  02:00:00,8.0,2.25,16.0,1233315.2380482242,0.0,400.00000000690085,1222658.1648470093,18744.036887998802,18744.036887998802,14.90356092051768,0.7618942327747547,37488.073775997604 
 10/25  03:00:00,7.75,1.75,16.0,1253686.9553532973,0.0,400.00000000316265,1260245.8579858113,18744.036887998802,18744.036887998802,14.866064471161522,0.7577081023832691,37488.073775997604 
 10/25  04:00:00,7.225,2.25,16.0,1285129.3439710266,0.0,400.0000000014571,1340767.1415319717,18744.036887998802,18744.036887998802,14.787310124010478,0.7594374316212127,37488.073775997604 
 10/25  05:00:00,6.375,2.375,16.0,1325821.5162056242,0.0,400.0000000006686,1470353.0694472375,18744.036887998802,18744.036887998802,14.659806676590744,0.7620791369267965,37488.073775997604 
 10/25  06:00:00,6.0,0.75,16.0,1356412.456026887,0.0,400.000000000308,1526593.972994216,18744.036887998802,18744.036887998802,14.603563169329528,0.7577569029636294,37488.073775997604 
 10/25  07:00:00,6.0,1.875,15.999999999999998,1381718.6709279749,0.0,400.00000000014256,1526839.0352894692,18744.036887998802,18744.036887998802,14.603560352597338,0.7595043987528869,37488.073775997604 
 10/25  08:00:00,6.0,2.375,16.0,1325875.1254395922,0.0,400.00000000006565,1526477.3331331727,18744.036887998802,18744.036887998802,14.603562486244346,0.7621293432324783,37488.073775997604 
 10/25  09:00:00,6.0,0.75,16.0,1217247.2725152774,0.0,400.0000000000301,1525726.320593125,18744.036887998802,18744.036887998802,14.603577940896932,0.7568518890203129,37488.073775997604 
 10/25  10:00:00,7.25,2.5,16.0,1153808.603037085,0.0,400.00000000001376,1335119.6357747687,18744.036887998802,18744.036887998802,14.791092180815877,0.7587249019877761,37488.073775997604 
 10/25  11:00:00,8.625,4.0,16.0,1156863.3038042733,0.0,400.00000000000614,1125018.2702230036,18744.036887998802,18744.036887998802,14.99736551114805,0.7616191705038181,37488.073775997604 
 10/25  12:00:00,9.125,2.125,16.0,1210629.546352328,0.0,400.0000000000029,1048318.2037434621,18744.036887998802,18744.036887998802,15.072391728950834,0.7561198725716997,37488.073775997604 
 10/25  13:00:00,9.7,2.25,16.0,1265614.0635130664,0.0,400.00000000000136,961082.8210243654,18744.036887998802,18744.036887998802,15.158645427989267,0.7581515920282718,37488.073775997604 
 10/25  14:00:00,10.0,3.0,16.0,1308634.5357503435,0.0,400.0000000000007,915642.981392154,18744.036887998802,18744.036887998802,15.203640178101471,0.7613501290983287,37488.073775997604 
 10/25  15:00:00,10.1875,1.75,16.0,1340502.1945858102,0.0,400.00000000000045,886840.5366072373,18744.036887998802,18744.036887998802,15.231764621014122,0.7560835052672561,37488.073775997604 
 10/25  16:00:00,10.7375,2.25,16.0,1367509.3349383487,0.0,400.00000000000034,802957.2328258848,18744.036887998802,18744.036887998802,15.314260491752353,0.758187839402263,37488.073775997604 
 10/25  17:00:00,10.375,2.375,16.0,1408378.3577236254,0.0,400.00000000000034,857999.2824691634,18744.036887998802,18744.036887998802,15.259886864307152,0.7614088327443782,37488.073775997604 
 10/25  18:00:00,9.375,0.75,16.0,1441762.1617846363,0.0,400.0000000000004,1010527.1478789621,18744.036887998802,18744.036887998802,15.109883709778668,0.755980687318402,37488.073775997604 
 10/25  19:00:00,9.0,1.25,16.0,1441802.4891592576,0.0,400.0000000000002,1068105.3234144975,18744.036887998802,18744.036887998802,15.05362010819114,0.7582714211106252,37488.073775997604 
 10/25  20:00:00,7.6875,2.0,16.0,1444079.1944978128,0.0,400.00000000000017,1267430.9007946746,18744.036887998802,18744.036887998802,14.856748483063962,0.7616333212148507,37488.073775997604 
 10/25  21:00:00,7.2125,1.375,16.0,1425548.45301739,0.0,400.0000000000001,1340176.0117904164,18744.036887998802,18744.036887998802,14.785495142186884,0.7558487407516938,37488.073775997604 
 10/25  22:00:00,7.775,1.625,16.0,1391556.4879812624,0.0,400.00000000000017,1255073.6833630581,18744.036887998802,18744.036887998802,14.86985753982961,0.7582271110015262,37488.073775997604 
 10/25  23:00:00,7.375,2.625,16.0,1380831.0214346226,0.0,400.00000000000017,1316227.4515544628,18744.036887998802,18744.036887998802,14.809851983322748,0.7617915264398347,37488.073775997604 
 10/25  24:00:00,6.625,2.375,16.0,1379990.9124870722,0.0,400.00000000000017,1430306.060627459,18744.036887998802,18744.036887998802,14.697353327853982,0.755685809780248,37488.073775997604 
 10/26  01:00:00,6.15,2.0,16.0,1381166.4727594822,0.0,400.00000000000017,1502923.5328476897,18744.036887998802,18744.036887998802,14.626100984614354,0.7581833661865116,37488.073775997604 
 10/26  02:00:00,6.0,2.0,16.0,1385207.9214038607,0.0,400.0000000000001,1525413.454416931,18744.036887998802,18744.036887998802,14.603601916983983,0.7619213303015149,37488.073775997604 
 10/26  03:00:00,5.625,0.75,16.0,1395956.8944486855,0.0,400.0000000000001,1582763.4412804795,18744.036887998802,18744.036887998802,14.547350546258961,0.755650416820909,37488.073775997604 
 10/26  04:00:00,5.15,1.25,16.0,1420011.6872210733,0.0,400.00000000000017,1655707.6398223932,18744.036887998802,18744.036887998802,14.476091248195598,0.75823078741975,37488.073775997604 
 10/26  05:00:00,5.0,2.0,16.0,1444777.737551997,0.0,400.0000000000001,1677948.2881694334,18744.036887998802,18744.036887998802,14.453590483790247,0.7620661559168858,37488.073775997604 
 10/26  06:00:00,4.625,2.625,16.0,1479744.4839399299,0.0,400.0000000000002,1734131.1893249173,18744.036887998802,18744.036887998802,14.397348991712775,0.7559625728878752,37488.073775997604 
 10/26  07:00:00,4.775,3.0,16.0,1493227.6988268825,0.0,400.00000000000017,1711479.7270752483,18744.036887998802,18744.036887998802,14.419850165412713,0.7583726660457595,37488.073775997604 
 10/26  08:00:00,5.0,3.0,21.09065353683595,9832736.180539556,35916.00560184312,400.0000000000002,2446918.9344439576,18744.036887998802,18744.036887998802,18.74192902709246,0.7749886394726058,37488.073775997604 
 10/26  09:00:00,4.4375,3.625,21.00000114294893,5603361.170323502,0.0,400.0000000000001,2524670.1082224897,18744.036887998802,18744.036887998802,18.618840066909026,0.7720851699845478,37488.073775997604 
 10/26  10:00:00,5.9125,4.0,21.740032697604082,563177.1734700209,342488.82460007165,532.6223288981153,2378772.6683277925,18744.036887998802,18744.036887998802,19.277764020253674,0.773431282589365,6816288.073775997 
 10/26  11:00:00,8.25,4.625,23.35511960350659,0.0,427187.2637449659,732.2976949688114,2270488.036920156,18744.036887998802,18744.036887998802,21.007886964325337,0.7802112156085295,8346288.073775997 
 10/26  12:00:00,9.75,5.0,23.998896507972695,0.0,1655930.1255536748,819.9163542056309,2170758.490527944,18744.036887998802,18744.036887998802,21.952370503796033,0.7790836607433443,8346288.073775997 
 10/26  13:00:00,10.7,4.375,23.999999901568344,0.0,2851487.5453534806,856.4311514727704,2029041.445192311,18744.036887998802,18744.036887998802,22.10846306679347,0.7797207068354081,8346288.073775997 
 10/26  14:00:00,11.625,4.625,22.25497134927276,0.0,224181.30516959738,754.456089369375,1667579.7931638765,18744.036887998802,18744.036887998802,21.017171624803765,0.7748106999408995,256368.07377599765 
 10/26  15:00:00,12.125,4.375,23.38583467865699,0.0,1329544.6945009911,750.5187860018722,1683327.1406493732,18744.036887998802,18744.036887998802,21.607654601370257,0.7724028692856867,6816288.073775997 
 10/26  16:00:00,12.7,4.0,23.999994832922127,0.0,2758716.582456154,813.1345692850152,1724084.0079138125,18744.036887998802,18744.036887998802,22.408632883129865,0.7788103829751679,8346288.073775997 
 10/26  17:00:00,12.375,4.0,23.999999998685055,0.0,3395351.503607672,851.5453898877677,1774008.2245740362,18744.036887998802,18744.036887998802,22.359953136365625,0.7817328989037781,8346288.073775997 
 10/26  18:00:00,10.875,2.75,23.99999999999948,0.0,3697853.6051589064,871.7594713183905,2003212.169965797,18744.036887998802,18744.036887998802,22.134972407790652,0.7767778479854062,8346288.073775997 
 10/26  19:00:00,10.075,2.0,22.310154937079623,0.0,268956.46190671285,734.4305589728822,1911118.7232986465,18744.036887998802,18744.036887998802,20.82269170106457,0.7703603507405571,37488.073775997604 
 10/26  20:00:00,8.625,2.625,20.71720406314835,0.0,275682.43373510306,566.8175027882417,1877409.4738088641,18744.036887998802,18744.036887998802,19.190968095188943,0.7699744828070297,37488.073775997604 
 10/26  21:00:00,7.925,3.0,19.5978016914522,0.0,258327.8533790759,472.79375415552624,1819517.5602491393,18744.036887998802,18744.036887998802,18.166516847856105,0.763736246056234,37488.073775997604 
 10/26  22:00:00,8.0,3.0,18.67986801207092,0.0,236583.50598305286,432.01025766567665,1663986.3286044553,18744.036887998802,18744.036887998802,17.36806965911359,0.7628176189106816,37488.073775997604 
 10/26  23:00:00,7.0,3.625,17.830436547449462,0.0,241729.17962832548,414.0456157543018,1685008.2825981767,18744.036887998802,18744.036887998802,16.48932655807687,0.7630757216046333,37488.073775997604 
 10/26  24:00:00,6.5875,2.75,17.065342128388018,0.0,237639.89289748215,406.1722513385671,1625534.7770228186,18744.036887998802,18744.036887998802,15.746174341936259,0.7563004928817132,37488.073775997604 
 10/27  01:00:00,6.012499999999999,2.625,16.39889953976497,0.0,236176.41929066723,402.73803312967254,1610346.7629312286,18744.036887998802,18744.036887998802,15.087231140497913,0.7560542708066917,37488.073775997604 
 10/27  02:00:00,6.475,3.0,16.002690236832294,78353.48708670001,48412.6455248933,401.21324991600204,1460069.5639445048,18744.036887998802,18744.036887998802,14.709049028472363,0.7575239368658491,37488.073775997604 
 10/27  03:00:00,6.625,3.0,16.00000009188713,386998.36109580006,0.0,400.54292908124165,1431015.077976266,18744.036887998802,18744.036887998802,14.697902730499479,0.7537050191088082,37488.073775997604 
 10/27  04:00:00,6.3375,3.0,16.000000000002927,719936.7691042483,0.0,400.24592509168605,1474096.9778361514,18744.036887998802,18744.036887998802,14.654729755651948,0.7557401058803803,37488.073775997604 
 10/27  05:00:00,6.1125,3.0,16.0,973697.255342809,0.0,400.1118305421321,1507990.7348025353,18744.036887998802,18744.036887998802,14.620909511240539,0.7587232807149276,37488.073775997604 
 10/27  06:00:00,6.6875,3.0,16.0,1135693.5748021319,0.0,400.05110399643837,1421079.8699231702,18744.036887998802,18744.036887998802,14.707070544158046,0.7560296866002854,37488.073775997604 
 10/27  07:00:00,7.0375,3.0,16.0,1243627.4965129378,0.0,400.0234658304745,1368523.197040412,18744.036887998802,18744.036887998802,14.759481234254842,0.7579723215855689,37488.073775997604 
 10/27  08:00:00,7.0,2.375,21.09570493658908,9652463.075933844,37026.543478619635,400.01371355769453,2146085.564210013,18744.036887998802,18744.036887998802,19.048450678725,0.7742074566234787,37488.073775997604 
 10/27  09:00:00,7.0,2.625,21.000001142841544,5655308.914797125,0.0,400.0075638678868,2137442.818863602,18744.036887998802,18744.036887998802,19.00323195413119,0.7748482752713761,37488.073775997604 
 10/27  10:00:00,7.0,3.0,21.68562538538974,595936.3674197756,323703.5646165635,532.6653607632288,2210444.4412022294,18744.036887998802,18744.036887998802,19.408271893967772,0.7751361124998737,6816288.073775997 
 10/27  11:00:00,8.25,3.0,23.245445895506037,0.0,424440.94165326667,733.3071296753022,2256746.0683767674,18744.036887998802,18744.036887998802,20.914029819668794,0.7800842571647124,8346288.073775997 
 10/27  12:00:00,8.1875,3.0,23.997377204961186,0.0,1515436.3553223866,822.5095249625434,2407226.059965722,18744.036887998802,18744.036887998802,21.695713801130836,0.7828190783789825,8346288.073775997 
 10/27  13:00:00,8.5125,3.0,23.999999797707538,0.0,2800396.340335539,858.8726162415687,2364444.691702661,18744.036887998802,18744.036887998802,21.78026956009657,0.7821693403911806,8346288.073775997 
 10/27  14:00:00,9.0,3.0,22.159185811157812,0.0,289654.333457132,749.5630877557494,2058370.6331509002,18744.036887998802,18744.036887998802,20.560608305042834,0.7741869177648468,256368.07377599765 
 10/27  15:00:00,8.5625,3.0,23.304662660452788,0.0,1241336.1847976388,709.6256390144833,2215757.6269884054,18744.036887998802,18744.036887998802,21.005630397115446,0.775498446280387,6816288.073775997 
 10/27  16:00:00,8.1125,2.375,23.999999234331028,0.0,2685413.351607588,792.6315297480795,2424386.883010761,18744.036887998802,18744.036887998802,21.720504578551076,0.7812217141701094,8346288.073775997 
 10/27  17:00:00,8.0,1.375,23.999999999832358,0.0,3347614.6920379335,842.6731195463389,2443935.5576956975,18744.036887998802,18744.036887998802,21.70366458141344,0.7821675742172793,8346288.073775997 
 10/27  18:00:00,7.499999999999999,1.625,23.99999999999994,0.0,3643866.3715479337,867.9761935729078,2520118.734762977,18744.036887998802,18744.036887998802,21.628689874567797,0.7805712365635096,8346288.073775997 
 10/27  19:00:00,7.7,1.375,22.192363715823024,0.0,327846.9628756045,731.7276925029792,2260266.830406865,18744.036887998802,18744.036887998802,20.37961459489896,0.7723466784218944,37488.073775997604 
 10/27  20:00:00,8.0,1.0,20.624017204166503,0.0,288347.1492146045,565.6222145530405,1964272.7616366562,18744.036887998802,18744.036887998802,19.028400669163744,0.7707667263770044,37488.073775997604 
 10/27  21:00:00,7.562500000000001,1.625,19.521781808101025,0.0,264621.3792039387,472.3888403995553,1867089.3596079552,18744.036887998802,18744.036887998802,18.056509578836145,0.7677894958758247,37488.073775997604 
 10/27  22:00:00,7.7375,2.0,18.55582649903867,0.0,239506.95354126784,431.78965289415555,1688149.824259374,18744.036887998802,18744.036887998802,17.228724794218795,0.7652239541626498,37488.073775997604 
 10/27  23:00:00,8.0,2.0,17.71210766541018,0.0,212502.1928312327,413.98468916920456,1517098.7438158612,18744.036887998802,18744.036887998802,16.534104950886523,0.763337310108363,37488.073775997604 
 10/27  24:00:00,7.625,2.625,16.923478848456483,0.0,203319.70933961542,406.16449866404434,1450834.7260322906,18744.036887998802,18744.036887998802,15.795986758953719,0.7605641459853721,37488.073775997604 
 10/28  01:00:00,7.775,2.375,16.22734733669784,0.0,172289.20947505545,402.7210792398445,1316466.745578657,18744.036887998802,18744.036887998802,15.19716620140815,0.7586883467805194,37488.073775997604 
 10/28  02:00:00,8.0,2.625,16.000199120819907,220940.38031575186,0.0,401.2094987442965,1224141.0178510728,18744.036887998802,18744.036887998802,14.906281185558472,0.7583999076131662,37488.073775997604 
 10/28  03:00:00,8.375,2.375,16.0000000069655,611350.7518740124,0.0,400.54316922359425,1166278.4162736186,18744.036887998802,18744.036887998802,14.960229477887058,0.758726292963227,37488.073775997604 
 10/28  04:00:00,8.85,2.0,16.0000000000002,938178.8708013608,0.0,400.2465252060448,1094251.1456926544,18744.036887998802,18744.036887998802,15.031397625296767,0.7593011224973885,37488.073775997604 
 10/28  05:00:00,9.0,2.625,16.0,1170795.2307872958,0.0,400.11259431341915,1071710.710972772,18744.036887998802,18744.036887998802,15.053799455537396,0.7600087823891394,37488.073775997604 
 10/28  06:00:00,8.625,2.375,16.0,1326138.8677123846,0.0,400.0515727953806,1128003.2306208657,18744.036887998802,18744.036887998802,14.997476732253668,0.760958535606857,37488.073775997604 
 10/28  07:00:00,8.15,2.0,16.0,1430870.0488152565,0.0,400.02371775954094,1200490.6836664758,18744.036887998802,18744.036887998802,14.926162414219187,0.7613352912941261,37488.073775997604 
 10/28  08:00:00,8.0,2.625,21.090709081576705,9982147.162222577,30065.85779978397,400.0138869877357,1995520.8747570594,18744.036887998802,18744.036887998802,19.191978531841976,0.7746981849177494,37488.073775997604 
 10/28  09:00:00,7.6875,2.375,21.000001174965764,5924388.986504895,0.0,400.0076762821233,2035223.7849633582,18744.036887998802,18744.036887998802,19.106279758410604,0.7789740047828496,37488.073775997604 
 10/28  10:00:00,7.1875,2.625,21.599129904785862,657181.2641742954,315547.3763293286,532.4723580374343,2174044.972320363,18744.036887998802,18744.036887998802,19.381542883082705,0.7774507251174074,6816288.073775997 
 10/28  11:00:00,8.25,3.0,23.076202570113573,0.0,419144.6227090359,733.2246381167045,2235994.61221237,18744.036887998802,18744.036887998802,20.775269919896182,0.7799500091468261,8346288.073775997 
 10/28  12:00:00,9.3125,3.0,23.974516342711595,0.0,1218001.314414606,822.7554470996993,2233861.608902243,18744.036887998802,18744.036887998802,21.830964337541403,0.7866198122437913,8346288.073775997 
 10/28  13:00:00,10.4375,4.875,23.999999523325574,0.0,2590345.34112047,857.3089930013637,2073976.4839377913,18744.036887998802,18744.036887998802,22.068899503341175,0.7852551388429715,8346288.073775997 
 10/28  14:00:00,11.0,4.75,22.136849761469676,0.0,235723.66550329875,753.7736137000073,1752543.803099894,18744.036887998802,18744.036887998802,20.837006654778648,0.7752373321346522,256368.07377599765 
 10/28  15:00:00,11.0,3.375,23.316561645561617,0.0,1144849.9325449583,751.5044118486816,1852025.4449828495,18744.036887998802,18744.036887998802,21.386438510863474,0.7780234570557238,6816288.073775997 
 10/28  16:00:00,9.75,3.625,23.999999262242312,0.0,2586158.143377642,815.2395452878036,2181686.3294797107,18744.036887998802,18744.036887998802,21.96599231701872,0.7830070193344519,8346288.073775997 
 10/28  17:00:00,9.0,4.625,23.99999999984987,0.0,3235838.7294754917,852.3383025429877,2295171.8998875404,18744.036887998802,18744.036887998802,21.853578846811565,0.7825052251015734,8346288.073775997 
 10/28  18:00:00,8.375,3.75,23.99999999999995,0.0,3563713.897700413,870.2236410667053,2387262.361616776,18744.036887998802,18744.036887998802,21.75990722183137,0.7845022226245323,8346288.073775997 
 10/28  19:00:00,8.0,4.875,22.13796857069787,0.0,316332.71739678225,730.5670161136477,2207098.12795397,18744.036887998802,18744.036887998802,20.389048909705416,0.7744930565950909,37488.073775997604 
 10/28  20:00:00,7.375,6.625,20.441762970895056,0.0,302715.6982339287,562.4507276306215,2027069.7828187067,18744.036887998802,18744.036887998802,18.76628174377667,0.7688966383958445,37488.073775997604 
 10/28  21:00:00,7.0625,5.125,19.291737020632855,0.0,275522.7516161031,469.4814887374923,1902099.2645868831,18744.036887998802,18744.036887998802,17.765514522772747,0.7699623915673771,37488.073775997604 
 10/28  22:00:00,6.4125,6.5,18.28423599767225,0.0,262735.17591820506,430.0453680923273,1850732.5505563263,18744.036887998802,18744.036887998802,16.82756761448782,0.7659783023007329,37488.073775997604 
 10/28  23:00:00,6.0625,6.75,17.34174477161711,0.0,253894.44697031184,412.88039994727285,1752793.1930925217,18744.036887998802,18744.036887998802,15.933031814053512,0.7626957253175674,37488.073775997604 
 10/28  24:00:00,6.1,4.75,16.575324973265243,0.0,235603.909541275,405.58153007264343,1625438.6687472353,18744.036887998802,18744.036887998802,15.267217781864625,0.7616152395608666,37488.073775997604 
 10/29  01:00:00,6.0375,5.25,16.031710109024978,89221.90599768948,68452.24639758677,402.4462815479485,1534481.5856612953,18744.036887998802,18744.036887998802,14.699989654930627,0.7586644560318252,37488.073775997604 
 10/29  02:00:00,6.0,6.0,16.00000104014537,470545.93780473934,0.0,401.0803928039204,1524040.5326729657,18744.036887998802,18744.036887998802,14.6042036353872,0.7576693948668718,37488.073775997604 
 10/29  03:00:00,5.375,5.375,16.00000000003333,915310.0094872608,0.0,400.4828185050289,1619953.3708960013,18744.036887998802,18744.036887998802,14.510380379547415,0.7582157940793133,37488.073775997604 
 10/29  04:00:00,5.0,5.625,16.0,1251867.0614831694,0.0,400.2186065235164,1676857.7621219745,18744.036887998802,18744.036887998802,14.45403570552982,0.7589890144858739,37488.073775997604 
 10/29  05:00:00,5.0,6.0,16.0,1476181.1146494758,0.0,400.09928901748145,1675832.5253194375,18744.036887998802,18744.036887998802,14.453947566679252,0.7596901575704532,37488.073775997604 
 10/29  06:00:00,5.125,4.125,16.0,1603854.335109649,0.0,400.04534781223776,1655919.9405872033,18744.036887998802,18744.036887998802,14.472624896374086,0.7619765215891187,37488.073775997604 
 10/29  07:00:00,4.45,4.25,16.0,1727361.1470462545,0.0,400.02090512822485,1758299.7558576965,18744.036887998802,18744.036887998802,14.371311743850713,0.7618055755301034,37488.073775997604 
 10/29  08:00:00,4.0,5.625,21.083495931790416,10424793.891928103,37165.78364787692,400.0122067556443,2593165.14977817,18744.036887998802,18744.036887998802,18.582944300850215,0.7745966630453414,37488.073775997604 
 10/29  09:00:00,4.4375,4.125,21.00000125376286,6180471.218318125,0.0,400.0067304146479,2521304.273714998,18744.036887998802,18744.036887998802,18.618894870537037,0.7794572161725889,37488.073775997604 
 10/29  10:00:00,4.8875,4.875,21.4734976901616,711926.0816394202,356309.5703251725,531.396519007099,2497872.3617875334,18744.036887998802,18744.036887998802,18.933205502259817,0.7782611887563627,6816288.073775997 
 10/29  11:00:00,5.0,6.0,22.80315406653078,0.0,497914.53687651525,720.712434167585,2681228.319557189,18744.036887998802,18744.036887998802,20.066115534977584,0.779698384318607,8346288.073775997 
 10/29  12:00:00,5.375,5.375,23.832777630582935,0.0,793951.9357740426,814.820279282326,2782494.0244194893,18744.036887998802,18744.036887998802,21.008850939496647,0.7860513914254993,8346288.073775997 
 10/29  13:00:00,5.225,6.25,23.999980027877776,0.0,1985591.633672447,852.5066487374949,2860479.2014647974,18744.036887998802,18744.036887998802,21.286932153717878,0.7850663044174486,8346288.073775997 
 10/29  14:00:00,5.0,6.375,21.706255817863966,0.0,299480.0237895413,747.8208205533844,2587372.235316556,18744.036887998802,18744.036887998802,19.528413943673463,0.7737163305787513,256368.07377599765 
 10/29  15:00:00,5.0,6.0,22.94291278394215,0.0,598277.5897429393,742.982078300372,2693115.424596985,18744.036887998802,18744.036887998802,20.114418035384993,0.7761111646651881,6816288.073775997 
 10/29  16:00:00,5.0,6.0,23.999879690556043,0.0,1819579.3875294656,801.2619035489873,2897266.8197307186,18744.036887998802,18744.036887998802,21.252301313804605,0.7831057439012274,8346288.073775997 
 10/29  17:00:00,5.0,6.0,23.999999990118443,0.0,2584091.1267232513,844.5472645081664,2897498.3392355936,18744.036887998802,18744.036887998802,21.253639517436913,0.7826832344191537,8346288.073775997 
 10/29  18:00:00,4.875,4.75,23.999999999998327,0.0,2988325.557273491,865.4824800108054,2915920.1349872164,18744.036887998802,18744.036887998802,21.23494450458379,0.7813944428811661,8346288.073775997 
 10/29  19:00:00,4.925,4.625,21.815198589338646,64510.00249585852,343941.4863219465,747.9849392767469,2619620.8947255774,18744.036887998802,18744.036887998802,19.631934176706608,0.7716036107595773,37488.073775997604 
 10/29  20:00:00,5.0,5.0,20.00428698115973,0.0,348938.30366291286,584.9656021550189,2326810.582127573,18744.036887998802,18744.036887998802,18.072958852680532,0.767884195003038,37488.073775997604 
 10/29  21:00:00,4.875,3.75,18.651362630010766,0.0,320242.94328069553,479.90710840619204,2134175.506465478,18744.036887998802,18744.036887998802,16.877090242946934,0.7630979206073576,37488.073775997604 
 10/29  22:00:00,4.925,4.25,17.535475073258525,0.0,281049.4417468249,435.00490790322203,1963935.25445078,18744.036887998802,18744.036887998802,15.977105189393916,0.7616452665485495,37488.073775997604 
 10/29  23:00:00,5.0,5.0,16.520385370755253,0.0,255290.02484700736,415.2884922168015,1794855.6417508528,18744.036887998802,18744.036887998802,15.10377617083418,0.7596771154240601,37488.073775997604 
 10/29  24:00:00,4.875,3.75,16.003048894177446,215864.48906322202,15497.243389362484,406.7312811384003,1703899.303215259,18744.036887998802,18744.036887998802,14.47246680183042,0.7553380776698738,37488.073775997604 
 10/30  01:00:00,4.925,3.625,16.00000011085224,842041.9461347426,0.0,403.03719319309494,1689822.395127218,18744.036887998802,18744.036887998802,14.442829484947177,0.7568343585906432,37488.073775997604 
 10/30  02:00:00,5.0,4.625,16.00000000000347,1397638.481565183,0.0,401.3850773735531,1678697.3339823482,18744.036887998802,18744.036887998802,14.453977141441596,0.7593309710879163,37488.073775997604 
 10/30  03:00:00,4.9375,3.75,16.0,1740056.0394242695,0.0,400.6373329375513,1687554.2268635002,18744.036887998802,18744.036887998802,14.444488272279784,0.7569818405871661,37488.073775997604 
 10/30  04:00:00,4.9625,3.625,16.0,1944998.375392234,0.0,400.2968701580724,1684011.1876511995,18744.036887998802,18744.036887998802,14.448128925126419,0.7590418844681822,37488.073775997604 
 10/30  05:00:00,5.0,4.0,16.0,2078798.2422270097,0.0,400.13817645896916,1678697.3339752746,18744.036887998802,18744.036887998802,14.453660398914817,0.7616274622816002,37488.073775997604 
 10/30  06:00:00,5.0,3.375,16.0,2158315.5221530725,0.0,400.06447911769936,1677974.630299753,18744.036887998802,18744.036887998802,14.453598568489877,0.7583386118305395,37488.073775997604 
 10/30  07:00:00,5.0,3.625,16.0,2216492.5507030897,0.0,400.0302539324591,1677515.7571580468,18744.036887998802,18744.036887998802,14.453557137085356,0.7601477685884677,37488.073775997604 
 10/30  08:00:00,5.0,4.0,21.071096019958674,9872191.216247547,34461.593617787395,400.0166711798202,2437224.686764324,18744.036887998802,18744.036887998802,18.687827251885494,0.77642142963861,37488.073775997604 
 10/30  09:00:00,5.0,4.0,20.999999999999996,6725407.34676685,0.0,400.0089660229885,2438782.8823108478,18744.036887998802,18744.036887998802,18.703144878118962,0.7742212879746441,37488.073775997604 
 10/30  10:00:00,4.375,4.625,21.282463932645236,844068.8892945354,358334.1047657601,542.3036604684729,2554499.98972971,18744.036887998802,18744.036887998802,18.731454734770285,0.775697684009995,6816288.073775997 
 10/30  11:00:00,4.0,6.25,22.383492628278425,0.0,518816.1456175223,726.5434676171553,2763999.37897011,18744.036887998802,18744.036887998802,19.533320159615904,0.7809389044211703,8346288.073775997 
 10/30  12:00:00,3.6875,6.375,23.366512641019384,0.0,554555.7010362654,820.5924822982682,2956876.9491933035,18744.036887998802,18744.036887998802,20.318153809930156,0.7786503872581856,8346288.073775997 
 10/30  13:00:00,3.8125,5.375,23.982066001943476,0.0,1158671.072464533,857.955144299061,3053556.554295057,18744.036887998802,18744.036887998802,20.998569483752455,0.781884294935663,8346288.073775997 
 10/30  14:00:00,3.375,5.0,21.51635488079738,182883.06930522854,228650.49040071463,754.8488519540615,2788796.4901203127,18744.036887998802,18744.036887998802,19.095294751031908,0.7737852697417329,256368.07377599765 
 10/30  15:00:00,3.2500000000000004,3.75,22.69906793842913,0.0,557350.7630648334,736.9027021646639,2905448.041337015,18744.036887998802,18744.036887998802,19.624056377557714,0.771019593622001,6816288.073775997 
 10/30  16:00:00,3.15,4.875,23.991416055088315,0.0,1216302.494774472,812.0678193303727,3159650.3601812646,18744.036887998802,18744.036887998802,20.932143890913547,0.7790083979317616,8346288.073775997 
 10/30  17:00:00,2.375,5.375,23.99999997274908,0.0,2136397.701976803,853.0340907095309,3285580.285024169,18744.036887998802,18744.036887998802,20.85994352310851,0.7828028696129282,8346288.073775997 
 10/30  18:00:00,2.0,5.625,23.99999999999726,0.0,2569050.1763627245,870.7617396079811,3341216.591280784,18744.036887998802,18744.036887998802,20.803769261839623,0.775911420511096,8346288.073775997 
 10/30  19:00:00,1.9375,4.75,21.863451768565398,98818.0129855389,413363.3274182852,777.3179112319712,3072937.755129491,18744.036887998802,18744.036887998802,19.240348469545488,0.7684775492292715,37488.073775997604 
 10/30  20:00:00,1.025,3.6875,19.70116697013622,0.0,437489.77086078696,602.2257046414213,2884259.4021348394,18744.036887998802,18744.036887998802,17.277844902633092,0.7635434011910895,37488.073775997604 
 10/30  21:00:00,0.5,3.1875,18.14621791634355,0.0,427383.74271225353,488.3678693023478,2708711.8319570003,18744.036887998802,18744.036887998802,15.775021106645573,0.7532156395185029,37488.073775997604 
 10/30  22:00:00,0.4375,2.8125,16.931819634753754,0.0,389318.9853154373,439.105932821394,2540338.3053193307,18744.036887998802,18744.036887998802,14.769215679613504,0.7487730293609045,37488.073775997604 
 10/30  23:00:00,-0.1,2.45,16.062616219409215,127773.17763208809,154016.58250123842,417.4722822276572,2471961.13020312,18744.036887998802,18744.036887998802,13.850095663654516,0.7462673410943923,37488.073775997604 
 10/30  24:00:00,-0.5874999999999999,2.1125,16.00000195213655,710773.835133827,0.0,407.9618129951852,2517066.5201214375,18744.036887998802,18744.036887998802,13.616243425012506,0.7460737747461756,37488.073775997604 
 10/31  01:00:00,-0.9500000000000001,1.8125000000000002,16.000000000068106,1427152.6057056019,0.0,403.6984074426649,2574562.9840426184,18744.036887998802,18744.036887998802,13.561741539641798,0.746892065110834,37488.073775997604 
 10/31  02:00:00,-1.4125,1.45,16.000000000000004,1921460.7629723763,0.0,401.74300009290243,2643616.41267128,18744.036887998802,18744.036887998802,13.492222122865885,0.7481235388647066,37488.073775997604 
 10/31  03:00:00,-1.85,1.1125,16.0,2234356.331809491,0.0,400.8287092743286,2708409.0581016876,18744.036887998802,18744.036887998802,13.426466625751134,0.7492005266974092,37488.073775997604 
 10/31  04:00:00,-2.25,1.0,16.0,2433036.9648303436,0.0,400.39606211330636,2769225.3832414164,18744.036887998802,18744.036887998802,13.366353212098137,0.7500857039402906,37488.073775997604 
 10/31  05:00:00,-2.7125,1.0,16.0,2569365.0876033,0.0,400.1898773196231,2839560.67578065,18744.036887998802,18744.036887998802,13.296890569870634,0.7507821885379883,37488.073775997604 
 10/31  06:00:00,-3.1499999999999995,1.0,16.0,2669172.6650364622,0.0,400.0912284701661,2906203.6098252954,18744.036887998802,18744.036887998802,13.231200054252092,0.7513190521306288,37488.073775997604 
 10/31  07:00:00,-3.1125,1.1875,16.0,2744005.7035099054,0.0,400.0438964018974,2910739.799495906,18744.036887998802,18744.036887998802,13.29327160658167,0.7516301618881369,37488.073775997604 
 10/31  08:00:00,-2.875,1.55,16.0,2796421.682628151,0.0,400.0211296369623,2896610.8433347414,18744.036887998802,18744.036887998802,13.451336448391489,0.7517458240747116,37488.073775997604 
 10/31  09:00:00,-2.6125,1.8875,16.0,2768314.762349337,0.0,400.01016362248606,2865503.0916978666,18744.036887998802,18744.036887998802,13.539416802090072,0.7517614227591651,37488.073775997604 
 10/31  10:00:00,-1.5625,2.625,16.0,2717517.350172123,0.0,400.00487064468183,2672450.2685696655,18744.036887998802,18744.036887998802,13.504135942099074,0.7587314244502414,37488.073775997604 
 10/31  11:00:00,-0.12499999999999997,2.375,16.0,2703001.6288972534,0.0,400.0023150330361,2449321.0453473506,18744.036887998802,18744.036887998802,13.684830332560939,0.7629792073084114,37488.073775997604 
 10/31  12:00:00,0.7125,2.0,16.0,2769080.2881978434,0.0,400.0011026139183,2324936.5506329243,18744.036887998802,18744.036887998802,13.830146124324742,0.756195996581975,37488.073775997604 
 10/31  13:00:00,1.5875,3.25,16.0,2848147.599437916,0.0,400.0005277667314,2188152.4314444247,18744.036887998802,18744.036887998802,13.941697331119782,0.7588655924634786,37488.073775997604 
 10/31  14:00:00,1.6875,4.0,16.0,2922774.731891914,0.0,400.00025070132176,2172804.800635543,18744.036887998802,18744.036887998802,13.956696550608704,0.7629840640164015,37488.073775997604 
 10/31  15:00:00,1.5625,3.375,16.0,2977431.3923248127,0.0,400.0001193196398,2192716.899162154,18744.036887998802,18744.036887998802,13.94580801143386,0.7565550375001366,37488.073775997604 
 10/31  16:00:00,1.225,3.625,16.000000000000004,3043480.8564261165,0.0,400.0000571915365,2242406.5846955474,18744.036887998802,18744.036887998802,13.887319461111828,0.7591663814048022,37488.073775997604 
 10/31  17:00:00,0.5625,4.0,16.0,3114248.4714382007,0.0,400.00002727894935,2342085.584514098,18744.036887998802,18744.036887998802,13.787945994177207,0.7630861871029047,37488.073775997604 
 10/31  18:00:00,0.3,2.75,16.0,3143425.9766804753,0.0,400.0000130485861,2391900.237595913,18744.036887998802,18744.036887998802,13.805494111899609,0.7566705938653704,37488.073775997604 
 10/31  19:00:00,0.175,2.625,16.0,3163265.7162878336,0.0,400.0000062928747,2412824.9663521233,18744.036887998802,18744.036887998802,13.794299514102658,0.7576685546576029,37488.073775997604 
 10/31  20:00:00,0.0375,2.6875,16.0,3175809.0623637605,0.0,400.0000030240322,2436810.6011058297,18744.036887998802,18744.036887998802,13.789465910214355,0.7606068738431481,37488.073775997604 
 10/31  21:00:00,0.0,2.1875,16.0,3178567.732995443,0.0,400.000001453846,2451599.316820666,18744.036887998802,18744.036887998802,13.834138568619915,0.7589523299789988,37488.073775997604 
 10/31  22:00:00,2.1875,2.125,16.0,3145690.2526274025,0.0,400.00000069989204,2105838.817599765,18744.036887998802,18744.036887998802,14.070618217999995,0.7601501948361196,37488.073775997604 
 10/31  23:00:00,5.5625,2.3875,16.0,3093550.832597833,0.0,400.0000003356048,1589674.2650037608,18744.036887998802,18744.036887998802,14.53784446969452,0.7621840314779278,37488.073775997604 
 10/31  24:00:00,8.862499999999999,2.6875,16.0,3042109.9991013184,0.0,400.00000016025245,1090174.0090082027,18744.036887998802,18744.036887998802,15.032779776714094,0.7632603984123988,37488.073775997604 
 11/01  01:00:00,12.1625,2.925,16.0,2989551.769377798,0.0,400.00000007618667,588216.3867651959,18744.036887998802,18744.036887998802,15.527717229528438,0.7660513086288838,37488.073775997604 
 11/01  02:00:00,13.337500000000002,3.0,16.0,2973916.1819721577,0.0,400.00000003605317,408893.45063492825,18744.036887998802,18744.036887998802,15.703935887796433,0.7676698234270614,37488.073775997604 
 11/01  03:00:00,13.3,3.0,16.0,2982846.1287339767,0.0,400.0000000170493,414665.77784888993,18744.036887998802,18744.036887998802,15.698309787368467,0.7679049316399909,37488.073775997604 
 11/01  04:00:00,13.425,3.0,16.0,2990832.051171128,0.0,400.0000000080632,395478.3017095444,18744.036887998802,18744.036887998802,15.71705895304583,0.7680647276727062,37488.073775997604 
 11/01  05:00:00,13.562500000000002,3.0,16.0,2995731.204124208,0.0,400.0000000038132,374348.8088504512,18744.036887998802,18744.036887998802,15.737684171465876,0.7681669934351353,37488.073775997604 
 11/01  06:00:00,13.725000000000001,3.0,16.0,2995567.883281529,0.0,400.0000000018032,349389.2625581259,18744.036887998802,18744.036887998802,15.76205913402687,0.7682196259512494,37488.073775997604 
 11/01  07:00:00,13.7375,3.0,16.0,2993142.117285607,0.0,400.00000000085276,347490.67551036034,18744.036887998802,18744.036887998802,15.76393314751188,0.7682365096166698,37488.073775997604 
 11/01  08:00:00,13.7625,3.0,16.0,2980046.456000833,0.0,400.0000000004034,343644.30868957716,18744.036887998802,18744.036887998802,15.767683443222488,0.7682345233503546,37488.073775997604 
 11/01  09:00:00,13.8625,3.0,16.0,2911364.699822255,0.0,400.00000000019054,328259.9687355987,18744.036887998802,18744.036887998802,15.78268468195281,0.7682265779475724,37488.073775997604 
 11/01  10:00:00,14.025,3.0,16.0,2800592.7911860966,0.0,400.0000000000898,303228.28209844977,18744.036887998802,18744.036887998802,15.807063836980285,0.7680696958511911,37488.073775997604 
