Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/01  11:00:00,14.2875,3.0,16.0,2737345.166565507,0.0,400.00000000004223,262877.35862906097,18744.036887998802,18744.036887998802,15.846442247590257,0.7678235706128844,37488.073775997604 
 11/01  12:00:00,14.525,3.0,16.0,2723261.1699079666,0.0,400.0000000000199,226359.8310328227,18744.036887998802,18744.036887998802,15.88207198462893,0.7675776026244953,37488.073775997604 
 11/01  13:00:00,14.2875,2.8125,16.0,2722187.444288061,0.0,400.0000000000092,262747.7068398042,18744.036887998802,18744.036887998802,15.846450888157404,0.7674011542845095,37488.073775997604 
 11/01  14:00:00,13.725,2.45,16.0,2720511.39387574,0.0,400.0000000000043,348984.03963744966,18744.036887998802,18744.036887998802,15.762079173450356,0.7672663975993488,37488.073775997604 
 11/01  15:00:00,13.124999999999998,2.1125,16.0,2710321.319504898,0.0,400.00000000000216,440919.2021863103,18744.036887998802,18744.036887998802,15.67208317041337,0.7671316882327928,37488.073775997604 
 11/01  16:00:00,12.5875,1.8125000000000002,16.0,2682786.4523554677,0.0,400.00000000000114,523256.74935826776,18744.036887998802,18744.036887998802,15.591461341991652,0.7669920764730418,37488.073775997604 
 11/01  17:00:00,12.0875,1.45,16.0,2646501.642451949,0.0,400.00000000000057,599831.455551892,18744.036887998802,18744.036887998802,15.516464071045867,0.766854494309456,37488.073775997604 
 11/01  18:00:00,11.525000000000002,1.1125,16.0,2607087.4184225732,0.0,400.00000000000034,685915.2926440572,18744.036887998802,18744.036887998802,15.432092837492641,0.7667199294179274,37488.073775997604 
 11/01  19:00:00,11.2375,1.0,16.0,2558215.5633175727,0.0,400.00000000000045,729508.2985807603,18744.036887998802,18744.036887998802,15.388978231913105,0.7665606908491609,37488.073775997604 
 11/01  20:00:00,11.1375,1.0,16.0,2505792.1150916074,0.0,400.00000000000034,744247.2515607242,18744.036887998802,18744.036887998802,15.373990631006102,0.7663866904578587,37488.073775997604 
 11/01  21:00:00,11.0375,1.0,16.0,2458545.068831294,0.0,400.0000000000003,759014.6361389508,18744.036887998802,18744.036887998802,15.359001969768276,0.7662127691502253,37488.073775997604 
 11/01  22:00:00,10.624999999999998,1.0,16.0,2413558.785735872,0.0,400.0000000000002,821639.1408913741,18744.036887998802,18744.036887998802,15.297136115835288,0.76602411519586,37488.073775997604 
 11/01  23:00:00,10.0875,1.0,16.0,2368045.8671520054,0.0,400.00000000000017,903422.9298815811,18744.036887998802,18744.036887998802,15.21651809015454,0.7658266705009968,37488.073775997604 
 11/01  24:00:00,9.525000000000002,1.0,16.0,2342697.83317328,0.0,400.00000000000017,988949.1025496682,18744.036887998802,18744.036887998802,15.132150143647152,0.7656243952867052,37488.073775997604 
 11/02  01:00:00,9.2375,1.1875,16.0,2311032.5117532485,0.0,400.00000000000017,1032553.2371546638,18744.036887998802,18744.036887998802,15.089030217692985,0.7654439163158524,37488.073775997604 
 11/02  02:00:00,9.075,1.55,16.0,2272735.441632313,0.0,400.00000000000034,1057185.2011389658,18744.036887998802,18744.036887998802,15.064658360416566,0.7652708722674428,37488.073775997604 
 11/02  03:00:00,8.9375,1.8875,16.0,2245808.274300233,0.0,400.0000000000003,1077978.3766826624,18744.036887998802,18744.036887998802,15.044038517433826,0.765077448312283,37488.073775997604 
 11/02  04:00:00,8.525000000000002,1.8125000000000002,16.0,2228124.620325326,0.0,400.0000000000003,1140740.7210157812,18744.036887998802,18744.036887998802,14.982170984977845,0.7648837345327402,37488.073775997604 
 11/02  05:00:00,7.987500000000001,1.45,16.0,2216200.067566363,0.0,400.00000000000034,1222722.0391375523,18744.036887998802,18744.036887998802,14.901551198468143,0.764709762025942,37488.073775997604 
 11/02  06:00:00,7.425,1.1125,16.0,2209487.6486236677,0.0,400.00000000000045,1308432.3063464672,18744.036887998802,18744.036887998802,14.81718059304783,0.7645456483869266,37488.073775997604 
 11/02  07:00:00,6.8875,1.0,16.0,2207144.0427540434,0.0,400.00000000000034,1389957.2874216707,18744.036887998802,18744.036887998802,14.736564033129348,0.7642466349987485,37488.073775997604 
 11/02  08:00:00,6.3875,1.0,21.07174551975782,9785322.667627567,31481.690669910688,400.00000000000057,2225224.5927515547,18744.036887998802,18744.036887998802,18.896460159148408,0.7773792011752456,37488.073775997604 
 11/02  09:00:00,5.8875,1.0,21.0,6485527.519897675,0.0,400.00000000000057,2303148.744170185,18744.036887998802,18744.036887998802,18.83625845974048,0.7792184465510493,37488.073775997604 
 11/02  10:00:00,5.7625,1.1875,21.431765496417857,763027.2440939524,335966.0328168813,531.6709202301711,2360895.900191693,18744.036887998802,18744.036887998802,19.040262283702152,0.7780015364100873,6816288.073775997 
 11/02  11:00:00,8.3,1.55,22.80171292699806,0.0,408959.9169177087,723.8505326577585,2179645.077365073,18744.036887998802,18744.036887998802,20.555682380002644,0.7792594541631773,8346288.073775997 
 11/02  12:00:00,11.05,1.8875,23.867797302758753,0.0,747788.1105724641,820.5934163659708,1936427.1538434164,18744.036887998802,18744.036887998802,21.93768018867312,0.7849607991337478,8346288.073775997 
 11/02  13:00:00,12.3,2.1875,23.999984493372175,0.0,2103831.8843639083,859.5511623069104,1786321.8375372044,18744.036887998802,18744.036887998802,22.348127837437232,0.7851315548792428,8346288.073775997 
 11/02  14:00:00,13.1625,2.5500000000000003,21.968944215907037,0.0,176978.2794923485,757.6272901477843,1388243.7821952463,18744.036887998802,18744.036887998802,20.993425266573915,0.7753605225777777,256368.07377599765 
 11/02  15:00:00,14.0,2.8875,23.193399249475675,0.0,687083.1143727007,754.752081952044,1367728.5073284046,18744.036887998802,18744.036887998802,21.715438853183038,0.7786909711029144,6816288.073775997 
 11/02  16:00:00,13.6125,2.375,23.999995552604492,0.0,2169126.922520444,818.5211411624689,1586538.1579115535,18744.036887998802,18744.036887998802,22.54535277065135,0.7840552290819311,8346288.073775997 
 11/02  17:00:00,12.575,1.375,23.99999999933611,0.0,2922167.939632531,856.60186956472,1744750.64310427,18744.036887998802,18744.036887998802,22.389854012593375,0.7834268564419293,8346288.073775997 
 11/02  18:00:00,11.5125,0.375,23.99999999999983,0.0,3292211.0445581097,875.5942839857116,1906702.3457412496,18744.036887998802,18744.036887998802,22.230541751493263,0.7830391314895778,8346288.073775997 
 11/02  19:00:00,10.849999999999998,0.43749999999999994,22.11852965379662,0.0,238974.94037660593,736.0248026856889,1767848.5803727242,18744.036887998802,18744.036887998802,20.797358331507635,0.773887100893127,37488.073775997604 
 11/02  20:00:00,10.3875,1.075,20.447036930326593,0.0,220740.8716825968,567.8185926826026,1568075.0138169243,18744.036887998802,18744.036887998802,19.225387561828146,0.7696799809546967,37488.073775997604 
 11/02  21:00:00,9.95,1.7375,19.26828654074531,0.0,194488.08061269013,473.35879312825097,1460486.095947121,18744.036887998802,18744.036887998802,18.191111116981883,0.7686487050793049,37488.073775997604 
 11/02  22:00:00,9.1125,1.5624999999999998,18.246639032608677,0.0,190507.59338616306,432.20740702481254,1431045.6502294915,18744.036887998802,18744.036887998802,17.190636129344785,0.7653397231041685,37488.073775997604 
 11/02  23:00:00,7.95,0.925,17.314834281698538,0.0,200152.76406486126,414.1955438415979,1462526.1727767182,18744.036887998802,18744.036887998802,16.20456248082672,0.7623197022517785,37488.073775997604 
 11/02  24:00:00,6.8125,0.26249999999999996,16.47580779030885,0.0,211518.5362585716,406.27864155876523,1504408.3026069454,18744.036887998802,18744.036887998802,15.301739595745394,0.7595997774776653,37488.073775997604 
 11/03  01:00:00,5.15,0.0,16.003383902609166,159983.6596898924,40467.5111971059,402.79275426596024,1660829.2809604723,18744.036887998802,18744.036887998802,14.517776306307168,0.7581471104188513,37488.073775997604 
 11/03  02:00:00,4.9624999999999995,0.0,16.00000012518626,580153.2415226978,0.0,401.25941582673164,1682195.0743685565,18744.036887998802,18744.036887998802,14.44852205216546,0.7584512272223445,37488.073775997604 
 11/03  03:00:00,4.925,0.0,16.000000000003904,991855.6603728833,0.0,400.5741702150297,1688325.8314489864,18744.036887998802,18744.036887998802,14.442825649130882,0.7591274693942831,37488.073775997604 
 11/03  04:00:00,4.6375,0.1875,16.0,1276822.9442936175,0.0,400.26398997444375,1732142.5737888506,18744.036887998802,18744.036887998802,14.399606936782702,0.7598563682834829,37488.073775997604 
 11/03  05:00:00,3.9749999999999996,0.5499999999999999,16.0,1465439.9236191902,0.0,400.12200940376795,1832546.9267215356,18744.036887998802,18744.036887998802,14.30014248241288,0.7604974552612978,37488.073775997604 
 11/03  06:00:00,3.5375,0.8875,15.999999999999998,1588249.005624975,0.0,400.0565792237361,1898891.1986668978,18744.036887998802,18744.036887998802,14.234439442382996,0.7610273015923403,37488.073775997604 
 11/03  07:00:00,3.4375000000000004,1.0,16.0,1669297.5899657,0.0,400.0262848424097,1914187.3822900495,18744.036887998802,18744.036887998802,14.219373458990393,0.7615134438256014,37488.073775997604 
 11/03  08:00:00,3.8999999999999995,1.0,21.085145121682352,10240234.782955669,38107.38357060898,400.01546148521777,2612080.4059144384,18744.036887998802,18744.036887998802,18.56998800577574,0.775196894286955,37488.073775997604 
 11/03  09:00:00,4.1375,1.0,21.000001210666742,5850767.248772638,0.0,400.0085780380067,2570767.1861540484,18744.036887998802,18744.036887998802,18.573847050422398,0.7788646840352296,37488.073775997604 
 11/03  10:00:00,4.0375,1.1875,21.648699794352055,609309.7300917233,382221.9960771343,532.608633113168,2652587.326774101,18744.036887998802,18744.036887998802,18.940221328520686,0.7777351093647753,6816288.073775997 
 11/03  11:00:00,7.125,1.55,23.186619517935156,0.0,453346.0213497925,733.7299312382427,2415935.2163375993,18744.036887998802,18744.036887998802,20.69578476787155,0.780807410745856,8346288.073775997 
 11/03  12:00:00,10.5625,1.8875,23.996639318548826,0.0,1350407.7597385752,823.2907746022572,2042539.3794110357,18744.036887998802,18744.036887998802,22.037861713237632,0.7867900842501778,8346288.073775997 
 11/03  13:00:00,11.749999999999998,2.1875,23.99999976181774,0.0,2624333.623792221,859.1579139239429,1870362.8542302162,18744.036887998802,18744.036887998802,22.26588762483415,0.7855260737180904,8346288.073775997 
 11/03  14:00:00,12.2125,2.5500000000000003,22.149183600428334,0.0,203178.67087037562,756.9972115609467,1564645.8525712215,18744.036887998802,18744.036887998802,21.027999863938525,0.7770983216033793,256368.07377599765 
 11/03  15:00:00,12.650000000000002,2.8875,23.31123090433627,0.0,1039315.032314738,753.920127842735,1594150.5008943342,18744.036887998802,18744.036887998802,21.631676211338704,0.7802955483962333,6816288.073775997 
 11/03  16:00:00,12.05,2.5625,23.999999251041434,0.0,2466337.845705879,816.7398749631226,1823772.109176861,18744.036887998802,18744.036887998802,22.31111129517508,0.7855234146670005,8346288.073775997 
 11/03  17:00:00,10.9125,1.925,23.99999999985641,0.0,3130361.4325317326,854.4462460873629,1997424.5349555127,18744.036887998802,18744.036887998802,22.14054205142868,0.7853656083045046,8346288.073775997 
 11/03  18:00:00,9.75,1.2625,23.999999999999957,0.0,3455832.659576262,873.3911405676906,2174914.0789871253,18744.036887998802,18744.036887998802,21.96620111342285,0.7853660142458574,8346288.073775997 
 11/03  19:00:00,8.862499999999999,1.0,22.132385139980684,0.0,293027.0964036726,734.0201816292932,2073410.4420358976,18744.036887998802,18744.036887998802,20.512059580123562,0.7765511608428622,37488.073775997604 
 11/03  20:00:00,8.1,1.0,20.474278060048906,0.0,283292.5562005739,566.3737083834999,1922171.0563172835,18744.036887998802,18744.036887998802,18.906253837249913,0.7732927737955533,37488.073775997604 
 11/03  21:00:00,7.362499999999999,1.0,19.32716416329775,0.0,263927.1751445532,472.5433679010729,1867824.4265791788,18744.036887998802,18744.036887998802,17.86530466348553,0.771970842987846,37488.073775997604 
 11/03  22:00:00,7.4125,1.0,18.352871019770717,0.0,242433.97743985045,431.7623054012247,1705501.8121803934,18744.036887998802,18744.036887998802,17.009126958692345,0.7692125890954418,37488.073775997604 
 11/03  23:00:00,7.974999999999999,1.0,17.526265208870242,0.0,209577.2370318388,413.9440296361247,1489280.8475239233,18744.036887998802,18744.036887998802,16.363991915349374,0.7669869176015145,37488.073775997604 
 11/03  24:00:00,8.5125,1.0,16.80655002831736,0.0,179297.34886736213,406.1359430586104,1294017.6401008025,18744.036887998802,18744.036887998802,15.811798328078515,0.7651378636441425,37488.073775997604 
 11/04  01:00:00,8.95,1.4375000000000002,16.18660012426664,0.0,120687.19068496405,402.7050304342435,1127757.9508613825,18744.036887998802,18744.036887998802,15.322036511819585,0.7637155759530063,37488.073775997604 
 11/04  02:00:00,9.2875,2.075,16.000152030932654,259875.9377156276,0.0,401.1986702890599,1027318.5048712401,18744.036887998802,18744.036887998802,15.09882118853899,0.7637471667688577,37488.073775997604 
 11/04  03:00:00,9.650000000000002,2.7375,16.00000000471198,652566.9483882666,0.0,400.5362622956589,972094.3504963876,18744.036887998802,18744.036887998802,15.151480495545666,0.7646498874036032,37488.073775997604 
 11/04  04:00:00,9.987499999999999,2.8125,16.00000000000013,958643.2699431002,0.0,400.2416333146,920731.264744756,18744.036887998802,18744.036887998802,15.202013435287835,0.7655579919496692,37488.073775997604 
 11/04  05:00:00,10.35,2.45,16.0,1158536.2359050722,0.0,400.10955756289013,865462.2050051908,18744.036887998802,18744.036887998802,15.256287298061284,0.7663668348418666,37488.073775997604 
 11/04  06:00:00,10.6875,2.1125,16.0,1283438.8838910435,0.0,400.04988023290286,814024.9895254575,18744.036887998802,18744.036887998802,15.306815807620184,0.7671236214993717,37488.073775997604 
 11/04  07:00:00,10.925,2.1875,16.0,1363479.4007904776,0.0,400.0227590776695,777887.5102129743,18744.036887998802,18744.036887998802,15.342355813440864,0.7678256514774998,37488.073775997604 
 11/04  08:00:00,11.062500000000002,2.5500000000000003,21.0921025367149,9856179.506704845,24319.648466243954,400.0132517301016,1531088.5940001952,18744.036887998802,18744.036887998802,19.653063893256444,0.7815791202278042,37488.073775997604 
 11/04  09:00:00,11.225000000000001,2.8875,21.000001149975276,5844077.428547097,0.0,400.0072816579355,1499604.702240102,18744.036887998802,18744.036887998802,19.636826290629823,0.7854976523345417,37488.073775997604 
 11/04  10:00:00,11.4875,2.375,21.658606612911534,644227.940473498,229491.48282757337,532.3792102655511,1530003.9319599562,18744.036887998802,18744.036887998802,20.064307172334757,0.7845810673716985,6816288.073775997 
 11/04  11:00:00,11.725000000000001,1.375,23.174644724911573,0.0,327260.21371883457,732.5268871895297,1725162.8147185433,18744.036887998802,18744.036887998802,21.38020390133215,0.7879971025780133,8346288.073775997 
 11/04  12:00:00,11.9875,0.375,23.9910433779979,0.0,1350115.8636029288,821.5328800096631,1837052.8365607774,18744.036887998802,18744.036887998802,22.259329112393708,0.7934626167649379,8346288.073775997 
 11/04  13:00:00,12.2875,0.3125,23.999999940891833,0.0,2726258.2580659976,856.9301742290057,1799123.9764283446,18744.036887998802,18744.036887998802,22.346258258463564,0.7928324216119348,8346288.073775997 
 11/04  14:00:00,12.587499999999999,0.8125,22.246437937931823,0.0,198437.300080484,754.7992163585212,1529787.9324998916,18744.036887998802,18744.036887998802,21.153180289811424,0.78439947808849,256368.07377599765 
 11/04  15:00:00,12.8875,1.3125,23.39162752768715,0.0,1316657.5953135455,750.4359716516166,1579901.7081172005,18744.036887998802,18744.036887998802,21.727172870249994,0.7880886719382227,6816288.073775997 
 11/04  16:00:00,13.1875,1.8125,23.999994565004837,0.0,2777244.9549226845,811.1467676655407,1662629.4150749976,18744.036887998802,18744.036887998802,22.48143419449352,0.7930584330631427,8346288.073775997 
 11/04  17:00:00,13.4875,2.3125,23.99999999853099,0.0,3451612.4653206836,849.1043893135844,1617097.964620258,18744.036887998802,18744.036887998802,22.526570485844324,0.7928980585314337,8346288.073775997 
 11/04  18:00:00,13.7875,2.8125,23.999999999999353,0.0,3785208.2524965582,867.7874390053694,1571535.8274323605,18744.036887998802,18744.036887998802,22.571621971375937,0.7930917825308544,8346288.073775997 
 11/04  19:00:00,14.087499999999999,3.0,22.476526358486026,0.0,166202.79475305197,738.4940085295467,1334185.4615030757,18744.036887998802,18744.036887998802,21.558681757600112,0.7859322632632574,37488.073775997604 
 11/04  20:00:00,14.325,3.0,21.08596931404896,0.0,129079.50507085238,558.0921711233659,1076752.4078379895,18744.036887998802,18744.036887998802,20.373146294619325,0.7859594216067081,37488.073775997604 
 11/04  21:00:00,14.587499999999999,3.0,20.08073377209155,0.0,94598.75516884742,468.15429248605915,881927.0904054006,18744.036887998802,18744.036887998802,19.55835108329554,0.7849045561410636,37488.073775997604 
 11/04  22:00:00,14.825,3.4375,19.20841001965542,0.0,68782.58913268015,429.34090116923096,706904.9040146468,18744.036887998802,18744.036887998802,18.82862159678559,0.7835405239623137,37488.073775997604 
 11/04  23:00:00,14.9625,4.075,18.43491870031204,0.0,47714.11784508977,412.62462755370296,562994.3171261782,18744.036887998802,18744.036887998802,18.171493598313948,0.7825124874507177,37488.073775997604 
 11/04  24:00:00,15.125,4.7375,17.754999027731458,0.0,28294.528391575477,405.42296640394125,429816.2148958,18744.036887998802,18744.036887998802,17.598808162443795,0.7817431207440884,37488.073775997604 
 11/05  01:00:00,14.7,4.6875,17.141633277205585,0.0,24496.558174530637,402.32671820872525,399199.3681836885,18744.036887998802,18744.036887998802,17.006426353132372,0.7803611170779765,37488.073775997604 
 11/05  02:00:00,13.8375,4.1875,16.5634952723762,0.0,33803.379227573874,401.0016274735005,440858.12308823736,18744.036887998802,18744.036887998802,16.37691485622614,0.778494580927886,37488.073775997604 
 11/05  03:00:00,12.937500000000002,3.6875,16.082380424008207,61554.69713310958,21269.136605783762,400.4330714337527,496919.81232013414,18744.036887998802,18744.036887998802,15.790090757031695,0.7767876333956993,37488.073775997604 
 11/05  04:00:00,12.100000000000001,3.1875,16.000011250219703,366355.16034139413,0.0,400.1890757414981,598519.9949447393,18744.036887998802,18744.036887998802,15.518672640369653,0.7762117374918722,37488.073775997604 
 11/05  05:00:00,11.2375,2.6875,16.00000000032327,664089.9342843512,0.0,400.0835491119408,730054.2974323439,18744.036887998802,18744.036887998802,15.389188383188907,0.7759676132606932,37488.073775997604 
 11/05  06:00:00,10.4,2.1875,16.000000000000007,861418.5433027656,0.0,400.0372456707601,857622.5356637731,18744.036887998802,18744.036887998802,15.26356976783066,0.7757764951443555,37488.073775997604 
 11/05  07:00:00,9.975,2.0,16.0,970622.7983112414,0.0,400.01669993286373,922297.6472374412,18744.036887998802,18744.036887998802,15.199816204199454,0.7750544202038538,37488.073775997604 
 11/05  08:00:00,9.7125,2.0,21.104756853856852,9192761.218191069,30930.439287806683,400.00964104980557,1737449.2274337183,18744.036887998802,18744.036887998802,19.46664852104627,0.7872657450414491,37488.073775997604 
 11/05  09:00:00,9.475,2.0,21.000001125710895,5189972.9578198735,0.0,400.0052420037721,1763142.2477670528,18744.036887998802,18744.036887998802,19.374399453295194,0.7896618068229286,37488.073775997604 
 11/05  10:00:00,10.0875,2.0,21.939723283004337,463979.18281009287,265529.5522635265,519.9328990834016,1780367.2620362896,18744.036887998802,18744.036887998802,20.082879851319476,0.7878724602454799,6816288.073775997 
 11/05  11:00:00,11.125,2.0,23.678158509748087,0.0,653403.4163210909,705.059541988224,1893461.6937012207,18744.036887998802,18744.036887998802,21.747112259388818,0.7929361811809422,8346288.073775997 
 11/05  12:00:00,12.187500000000002,2.0,23.999990577069354,0.0,2372949.872782219,803.8182788910117,1807589.6160449493,18744.036887998802,18744.036887998802,22.331217628781108,0.7952099129230189,8346288.073775997 
 11/05  13:00:00,12.9125,2.1875,23.999999998093557,0.0,3445940.344443288,845.0899407936308,1696425.6312242772,18744.036887998802,18744.036887998802,22.440327044212758,0.793173536120248,8346288.073775997 
 11/05  14:00:00,13.4125,2.5500000000000003,22.750896085475816,0.0,191656.3570650912,764.8026468573674,1471525.1104114,18744.036887998802,18744.036887998802,21.69257455009113,0.78578418842176,256368.07377599765 
 11/05  15:00:00,13.9125,2.8875,23.584590802666742,0.0,2118889.5485432227,729.8433671374069,1455813.4450750446,18744.036887998802,18744.036887998802,22.106514686197478,0.7894617235784083,6816288.073775997 
 11/05  16:00:00,13.537499999999998,2.5625,23.999999983596403,0.0,3500050.399173362,807.4346666397918,1600193.327312889,18744.036887998802,18744.036887998802,22.534267310148188,0.7927023216851008,8346288.073775997 
 11/05  17:00:00,12.7,1.925,23.999999999992006,0.0,4001803.7691591983,845.375360003603,1728544.2300291883,18744.036887998802,18744.036887998802,22.408667459712532,0.7928253487832607,8346288.073775997 
 11/05  18:00:00,11.8375,1.2625,23.999999999999996,0.0,4263911.55351783,865.7424782068255,1860729.3866901093,18744.036887998802,18744.036887998802,22.27930504005954,0.7930475223419898,8346288.073775997 
 11/05  19:00:00,11.124999999999998,1.1875,22.824835905032202,0.0,255179.55669295642,767.0850951334676,1833249.1363710612,18744.036887998802,18744.036887998802,21.41402965484865,0.7868682313420998,37488.073775997604 
 11/05  20:00:00,10.525000000000002,1.55,21.369286500348704,0.0,238775.05506781882,576.4178809663139,1695524.1818134189,18744.036887998802,18744.036887998802,20.04836340125754,0.7855183196027493,37488.073775997604 
 11/05  21:00:00,9.925,1.8875,20.4125746710572,0.0,231080.8940970404,475.92155883764053,1638835.0337870957,18744.036887998802,18744.036887998802,19.13350542045189,0.7837767613623188,37488.073775997604 
 11/05  22:00:00,10.137500000000001,2.0,19.608205698350417,0.0,209185.1819077055,432.81004684505905,1477885.8907698076,18744.036887998802,18744.036887998802,18.449749539825486,0.7817165146174295,37488.073775997604 
 11/05  23:00:00,10.775,2.0,18.934415374219412,0.0,177663.91182875933,414.20505016161894,1273562.6791520165,18744.036887998802,18744.036887998802,17.950135390958486,0.7800458694242606,37488.073775997604 
 11/05  24:00:00,11.4375,2.0,18.34315856449119,0.0,146469.0515643162,406.16132477785396,1079249.2818144276,18744.036887998802,18744.036887998802,17.531464362274754,0.7786603116080482,37488.073775997604 
 11/06  01:00:00,11.575,2.1875,17.80532913875828,0.0,129684.68114664068,402.6763579769146,974472.486176663,18744.036887998802,18744.036887998802,17.086503230887534,0.7771744427407447,37488.073775997604 
 11/06  02:00:00,11.375,2.5500000000000003,17.31019894821331,0.0,123670.18560313692,401.16365951398996,927250.9751465572,18744.036887998802,18744.036887998802,16.62460041454094,0.7756431696644069,37488.073775997604 
 11/06  03:00:00,11.175,2.8875,16.858921876024397,0.0,118252.82137179133,400.5062074453375,887251.860997474,18744.036887998802,18744.036887998802,16.203260683850665,0.7742327537664115,37488.073775997604 
 11/06  04:00:00,11.0375,3.1875,16.446748064698674,0.0,112361.80527823386,400.2203041534742,843603.2630828326,18744.036887998802,18744.036887998802,15.823661420192686,0.7729324604359583,37488.073775997604 
 11/06  05:00:00,10.875,3.55,16.08592859727415,13105.016665644063,81011.42243944701,400.09590752175205,809499.5965825613,18744.036887998802,18744.036887998802,15.471861705826967,0.7717928966977403,37488.073775997604 
 11/06  06:00:00,10.675,3.8875,16.000036147699742,134151.5498436937,0.0,400.04188159215374,815474.5401022716,18744.036887998802,18744.036887998802,15.305598581613859,0.7715142858646103,37488.073775997604 
 11/06  07:00:00,10.349999999999998,3.8125,16.000000001214847,351402.21625681594,0.0,400.0183978778045,864910.8058091358,18744.036887998802,18744.036887998802,15.256447240299917,0.7712261235313826,37488.073775997604 
 11/06  08:00:00,10.012500000000001,3.45,21.146411229680442,8180505.821747466,40603.83931502344,400.0105221272162,1700994.9403590607,18744.036887998802,18744.036887998802,19.564770145259473,0.7854114667902448,37488.073775997604 
 11/06  09:00:00,9.65,3.1125,21.0000011806247,4648698.591757555,0.0,400.0056557679161,1735974.0476160431,18744.036887998802,18744.036887998802,19.400779358768588,0.7885960717464652,37488.073775997604 
 11/06  10:00:00,10.3125,3.1875,22.09824760866447,354495.7127922303,268830.92021055357,520.1351976404867,1765276.425532002,18744.036887998802,18744.036887998802,20.22757330951559,0.7876143276768366,6816288.073775997 
 11/06  11:00:00,11.675,3.55,23.824044290491365,0.0,910086.3655995815,703.4848888054792,1836655.0157845956,18744.036887998802,18744.036887998802,21.985581669196982,0.7933850738820111,8346288.073775997 
 11/06  12:00:00,13.0125,3.8875,23.999990166086214,0.0,2753486.350760078,798.9303588725784,1680560.5896637226,18744.036887998802,18744.036887998802,22.455099600192494,0.7937635954991479,8346288.073775997 
 11/06  13:00:00,13.562500000000002,3.8125,23.999999997218012,0.0,3708756.9846768877,840.708881064376,1596328.1779602757,18744.036887998802,18744.036887998802,22.537912780193388,0.7916828517744947,8346288.073775997 
 11/06  14:00:00,13.6,3.45,22.756970162398428,0.0,186655.9693827065,718.5122527264597,1443018.341936769,18744.036887998802,18744.036887998802,21.725648199238297,0.7849820591086094,256368.07377599765 
 11/06  15:00:00,13.662499999999998,3.1125,23.64253437416184,0.0,2312361.7071642103,704.573569994815,1499614.5685616266,18744.036887998802,18744.036887998802,22.10561818369695,0.7872742479467167,6816288.073775997 
 11/06  16:00:00,13.2625,3.0,23.999999946687,0.0,3705168.060970665,787.6932589406298,1641410.3177303956,18744.036887998802,18744.036887998802,22.493056015012197,0.7895013587911186,8346288.073775997 
 11/06  17:00:00,12.624999999999998,3.0,23.999999999969656,0.0,4167131.4872158375,834.8058789403021,1739499.6154263313,18744.036887998802,18744.036887998802,22.39743845173262,0.7886856980389976,8346288.073775997 
 11/06  18:00:00,11.962499999999999,3.0,23.999999999999975,0.0,4406760.802189889,860.0305969064771,1841346.2924421055,18744.036887998802,18744.036887998802,22.29806685211153,0.7879137054170484,8346288.073775997 
 11/06  19:00:00,11.575,2.875,22.77201365578288,0.0,240558.3857754928,714.3442502486997,1756586.2235060346,18744.036887998802,18744.036887998802,21.44175618552879,0.7807863086374445,37488.073775997604 
 11/06  20:00:00,11.437499999999998,2.7375,21.51627199320612,0.0,219108.71419710864,535.4094332305722,1575879.8695934974,18744.036887998802,18744.036887998802,20.303854081267417,0.7792499281117536,37488.073775997604 
 11/06  21:00:00,11.274999999999999,2.575,20.62679548156516,0.0,202172.86074974708,458.74667376222726,1461180.4101563245,18744.036887998802,18744.036887998802,19.507310475389097,0.7758228318657672,37488.073775997604 
 11/06  22:00:00,11.075,2.375,19.843317861988314,0.0,189861.39015092436,425.56447755073276,1367767.4662196813,18744.036887998802,18744.036887998802,18.791304715909433,0.7727077570048781,37488.073775997604 
 11/06  23:00:00,10.937499999999998,2.2375,19.145647105152648,0.0,177725.21863188018,411.1653483257135,1278545.503033768,18744.036887998802,18744.036887998802,18.160256418400248,0.7698479166265093,37488.073775997604 
 11/06  24:00:00,10.774999999999999,2.075,18.521367106358536,0.0,167690.34600141225,404.891838905168,1204978.2076207846,18744.036887998802,18744.036887998802,17.591055633996042,0.7672094515613653,37488.073775997604 
 11/07  01:00:00,10.5125,2.0,17.955462746274844,0.0,161448.723460357,402.14951320221604,1156390.0587746762,18744.036887998802,18744.036887998802,17.059268632182363,0.7648513203204691,37488.073775997604 
 11/07  02:00:00,10.15,2.0,17.436048629213325,0.0,158726.5910874547,400.9467157908681,1130738.3622437052,18744.036887998802,18744.036887998802,16.55451557648513,0.7627240242168576,37488.073775997604 
 11/07  03:00:00,9.8125,2.0,16.959190781149353,0.0,156618.69687509706,400.4178274792313,1107658.4655695816,18744.036887998802,18744.036887998802,16.088971591091454,0.7607512798005656,37488.073775997604 
 11/07  04:00:00,9.6375,2.1875,16.527759973027237,0.0,151310.571268496,400.1847356147076,1066889.6298361274,18744.036887998802,18744.036887998802,15.68670084113296,0.7589904307518514,37488.073775997604 
 11/07  05:00:00,9.5375,2.5500000000000003,16.13754674267795,0.0,137238.41143300314,400.0817652718292,1021018.8511029971,18744.036887998802,18744.036887998802,15.330237974405792,0.757415401389515,37488.073775997604 
 11/07  06:00:00,9.4375,2.8875,16.000119198944013,90156.11792079132,0.0,400.0363038580345,1001580.4536178842,18744.036887998802,18744.036887998802,15.121282205207406,0.7566733283028418,37488.073775997604 
 11/07  07:00:00,9.15,2.8125,16.000000004078984,295076.21694360505,0.0,400.0162207246781,1045220.2206685285,18744.036887998802,18744.036887998802,15.076745912318598,0.756372125850041,37488.073775997604 
 11/07  08:00:00,8.8125,2.45,16.000000000000124,459955.67844417767,0.0,400.00729502590985,1096660.7090374469,18744.036887998802,18744.036887998802,15.026076129720934,0.7561439784579873,37488.073775997604 
 11/07  09:00:00,8.45,2.1125,16.0,445604.7884694475,0.0,400.0032927432941,1151923.4937278014,18744.036887998802,18744.036887998802,14.971649617482957,0.7559153054386274,37488.073775997604 
 11/07  10:00:00,7.6125,1.8125000000000002,16.0,414825.71706032846,0.0,400.0014862280673,1278512.2892847885,18744.036887998802,18744.036887998802,14.846001457611795,0.7556799032997139,37488.073775997604 
 11/07  11:00:00,9.7,1.45,16.0,427004.67326957284,0.0,400.00067121441407,960829.7149318759,18744.036887998802,18744.036887998802,15.159096159424976,0.7554172496330145,37488.073775997604 
 11/07  12:00:00,12.075,1.1125,16.0,521075.4165793159,0.0,400.00030329893195,599153.368396282,18744.036887998802,18744.036887998802,15.515309691504378,0.7552069348847948,37488.073775997604 
 11/07  13:00:00,13.1625,1.4375000000000002,16.0,620374.4299129338,0.0,400.00013735316463,433150.0560543559,18744.036887998802,18744.036887998802,15.678403563834639,0.7553203156624627,37488.073775997604 
 11/07  14:00:00,14.125,2.075,16.0,689124.2526661773,0.0,400.00006224146205,286233.6403509334,18744.036887998802,18744.036887998802,15.822746146777156,0.7556037085820775,37488.073775997604 
 11/07  15:00:00,15.062499999999998,2.7375,16.0,735094.9075960128,0.0,400.0000281864368,143110.21380342363,18744.036887998802,18744.036887998802,15.96334280571697,0.7558617419821934,37488.073775997604 
 11/07  16:00:00,14.775,2.375,16.0,784902.2485233479,0.0,400.00001276046186,186996.6167638385,18744.036887998802,18744.036887998802,15.920192895845783,0.756049078264081,37488.073775997604 
 11/07  17:00:00,13.775,1.375,16.0,836593.1734533283,0.0,400.0000057968899,339630.6090118738,18744.036887998802,18744.036887998802,15.770166157045225,0.7562402760243303,37488.073775997604 
 11/07  18:00:00,12.775,0.375,16.0,865799.4083361349,0.0,400.00000264117455,492257.4943290791,18744.036887998802,18744.036887998802,15.620138059728548,0.7564372880059134,37488.073775997604 
 11/07  19:00:00,12.0875,0.0,16.0,867041.2569447367,0.0,400.00000120472777,597254.7045902843,18744.036887998802,18744.036887998802,15.516984477330858,0.7566755492722801,37488.073775997604 
 11/07  20:00:00,11.525000000000002,0.0,16.0,852680.9068636141,0.0,400.00000054943763,683185.1246201983,18744.036887998802,18744.036887998802,15.432584489706967,0.7569239929380256,37488.073775997604 
 11/07  21:00:00,10.9875,0.0,16.0,832727.6350709398,0.0,400.0000002504819,765311.7453456797,18744.036887998802,18744.036887998802,15.351938905529293,0.7571386669343019,37488.073775997604 
 11/07  22:00:00,10.8,0.1875,16.0,807078.3402045656,0.0,400.0000001141275,793895.1736037065,18744.036887998802,18744.036887998802,15.323799839142543,0.7573298397132021,37488.073775997604 
 11/07  23:00:00,9.3625,0.5499999999999999,16.0,806244.3723068372,0.0,400.0000000519748,1012202.9020153634,18744.036887998802,18744.036887998802,15.108184456198192,0.7574682180315155,37488.073775997604 
 11/07  24:00:00,8.5,0.8875,16.0,806360.8815538678,0.0,400.00000002368427,1143101.7203061532,18744.036887998802,18744.036887998802,14.978822021566245,0.757533628099729,37488.073775997604 
 11/08  01:00:00,7.4375,0.8125,16.0,817461.5857385956,0.0,400.0000000107936,1304315.4367292137,18744.036887998802,18744.036887998802,14.819461642797943,0.757584151134718,37488.073775997604 
 11/08  02:00:00,6.674999999999999,0.44999999999999996,16.0,830710.9312949012,0.0,400.00000000492474,1420140.0562796285,18744.036887998802,18744.036887998802,14.705097552970617,0.7576273732976747,37488.073775997604 
 11/08  03:00:00,6.5375,0.1125,15.999999999999998,841013.0484427145,0.0,400.00000000224827,1441297.259389577,18744.036887998802,18744.036887998802,14.684474421416274,0.7577002342935981,37488.073775997604 
 11/08  04:00:00,6.25,0.0,16.0,860280.6088904359,0.0,400.0000000010266,1485385.245683367,18744.036887998802,18744.036887998802,14.64134616386503,0.7579333375835191,37488.073775997604 
 11/08  05:00:00,5.0375,0.0,15.999999999999998,899728.3618535913,0.0,400.0000000004694,1669532.4954922518,18744.036887998802,18744.036887998802,14.459471844512388,0.7582730319759301,37488.073775997604 
 11/08  06:00:00,4.6499999999999995,0.0,16.0,929842.7380799553,0.0,400.00000000021475,1728808.99686474,18744.036887998802,18744.036887998802,14.401338620082832,0.7586241014387891,37488.073775997604 
 11/08  07:00:00,4.8625,0.0,16.0,953646.4597801908,0.0,400.00000000009857,1697020.5778539,18744.036887998802,18744.036887998802,14.433198022983456,0.7589586146329953,37488.073775997604 
 11/08  08:00:00,6.15,0.0,16.0,961669.8599095526,0.0,400.00000000004536,1502203.5215518964,18744.036887998802,18744.036887998802,14.626295210067694,0.7592945474426611,37488.073775997604 
 11/08  09:00:00,6.9,0.0,16.0,972995.4338354806,0.0,400.00000000002075,1388712.3065357693,18744.036887998802,18744.036887998802,14.73876683979795,0.759665735276488,37488.073775997604 
 11/08  10:00:00,7.025,0.0,16.0,992479.3458206395,0.0,400.0000000000096,1370025.4802889437,18744.036887998802,18744.036887998802,14.757492938457748,0.760243660555175,37488.073775997604 
 11/08  11:00:00,7.2875,0.0,16.0,1029141.3277451847,0.0,400.00000000000455,1330536.0828739214,18744.036887998802,18744.036887998802,14.796841031473724,0.7609639991328335,37488.073775997604 
 11/08  12:00:00,7.525,0.0,16.0,1062904.4522116408,0.0,400.0000000000024,1294823.3923106384,18744.036887998802,18744.036887998802,14.832436868370959,0.7617001913756472,37488.073775997604 
 11/08  13:00:00,7.725,0.1875,16.0,1101616.1602009016,0.0,400.00000000000125,1264589.620533761,18744.036887998802,18744.036887998802,14.862409277089174,0.7622999665636885,37488.073775997604 
 11/08  14:00:00,7.862500000000001,0.5499999999999999,16.0,1142851.1019135322,0.0,400.00000000000057,1243719.4966463803,18744.036887998802,18744.036887998802,14.883009879722685,0.7628107443429805,37488.073775997604 
 11/08  15:00:00,8.025,0.8875,16.0,1184492.2752417992,0.0,400.0000000000004,1219144.4826048417,18744.036887998802,18744.036887998802,14.907360549262402,0.7633100958174345,37488.073775997604 
 11/08  16:00:00,8.162499999999998,1.1875,16.0,1227517.5176298942,0.0,400.0000000000001,1198323.2122727486,18744.036887998802,18744.036887998802,14.92796233564328,0.7638091763957532,37488.073775997604 
 11/08  17:00:00,8.325000000000001,1.55,16.0,1272479.5153009621,0.0,400.0000000000002,1173641.4687025254,18744.036887998802,18744.036887998802,14.952315691392341,0.7642969603829259,37488.073775997604 
 11/08  18:00:00,8.4625,1.8875,16.0,1306317.1474237929,0.0,400.0000000000001,1152754.2629823596,18744.036887998802,18744.036887998802,14.972920615493686,0.7647766335339328,37488.073775997604 
 11/08  19:00:00,8.375,2.1875,16.0,1346931.5807147848,0.0,400.0000000000001,1166050.777643415,18744.036887998802,18744.036887998802,14.959780659874728,0.7649025953056746,37488.073775997604 
 11/08  20:00:00,8.2375,2.5500000000000003,16.0,1387025.453399677,0.0,400.0000000000002,1186843.8396011055,18744.036887998802,18744.036887998802,14.939145910235524,0.764798729303819,37488.073775997604 
 11/08  21:00:00,8.075,2.8875,16.0,1424949.29281418,0.0,400.0000000000001,1211466.9068410157,18744.036887998802,18744.036887998802,14.914764548149401,0.7646691741520538,37488.073775997604 
 11/08  22:00:00,7.875000000000001,3.0,16.0,1459833.0405804145,0.0,400.0000000000002,1241836.3773507504,18744.036887998802,18744.036887998802,14.884760341351274,0.7645137615979041,37488.073775997604 
 11/08  23:00:00,7.6125,3.0,16.0,1492643.5871933892,0.0,400.00000000000034,1281685.745198364,18744.036887998802,18744.036887998802,14.845383466481255,0.764335984593417,37488.073775997604 
 11/08  24:00:00,7.375000000000001,3.0,16.0,1531008.516838559,0.0,400.00000000000045,1317729.550944324,18744.036887998802,18744.036887998802,14.809757739175026,0.7641503976054891,37488.073775997604 
 11/09  01:00:00,7.174999999999999,2.875,16.0,1557785.935787356,0.0,400.0000000000003,1348073.2656050369,18744.036887998802,18744.036887998802,14.779756965197214,0.7639457333062545,37488.073775997604 
 11/09  02:00:00,6.9125,2.7375,16.0,1575430.0959136267,0.0,400.0000000000003,1387889.8342116661,18744.036887998802,18744.036887998802,14.740382890891052,0.7637204381452225,37488.073775997604 
 11/09  03:00:00,6.674999999999999,2.575,16.0,1596385.7764836955,0.0,400.0000000000002,1423904.692830883,18744.036887998802,18744.036887998802,14.704759674522695,0.7634924920968552,37488.073775997604 
 11/09  04:00:00,6.4125,2.375,16.0,1618348.627825545,0.0,400.0000000000002,1463699.7264979207,18744.036887998802,18744.036887998802,14.665387122305319,0.7632600633684052,37488.073775997604 
 11/09  05:00:00,6.174999999999999,2.2375,16.0,1640799.6711689169,0.0,400.0000000000001,1499695.4481129232,18744.036887998802,18744.036887998802,14.629764659488519,0.7630220213907668,37488.073775997604 
 11/09  06:00:00,5.9125,2.075,16.0,1664162.9427329763,0.0,400.00000000000006,1539470.1041027382,18744.036887998802,18744.036887998802,14.590392554194727,0.7627881599779012,37488.073775997604 
 11/09  07:00:00,5.925,2.0,16.0,1682893.3370277504,0.0,400.0000000000001,1537465.4485939054,18744.036887998802,18744.036887998802,14.592268572178185,0.762475995223338,37488.073775997604 
 11/09  08:00:00,6.0625,2.0,21.085537413453586,10276697.71048149,33485.490193891,400.0000000000003,2285367.9163768436,18744.036887998802,18744.036887998802,18.89474621308875,0.7748014102815062,37488.073775997604 
 11/09  09:00:00,6.225,2.0,21.000001211675922,6117289.037162343,0.0,400.00000000000006,2254904.383134693,18744.036887998802,18744.036887998802,18.886911629486853,0.7778087362004962,37488.073775997604 
 11/09  10:00:00,6.6125,2.0,21.504497662690277,703806.752335579,323323.2601371452,531.9149078352959,2243285.431872313,18744.036887998802,18744.036887998802,19.208579584325598,0.7768148108755635,6816288.073775997 
 11/09  11:00:00,7.1125,2.0,22.90685337406841,0.0,443752.9147261247,723.9790480854092,2380165.8742209943,18744.036887998802,18744.036887998802,20.47026734268653,0.7780255293866185,8346288.073775997 
 11/09  12:00:00,7.6125,2.0,23.920164413187212,0.0,951516.7705066554,820.5804614054496,2473138.9373652376,18744.036887998802,18744.036887998802,21.487084703943815,0.783304531228139,8346288.073775997 
 11/09  13:00:00,7.987499999999999,2.1875,23.99999787544914,0.0,2376833.4045551876,859.472128342512,2443912.6197536886,18744.036887998802,18744.036887998802,21.701396048912443,0.7827031338451489,8346288.073775997 
 11/09  14:00:00,8.35,2.5500000000000003,22.002110244246495,0.0,311387.3161769634,759.2230102489618,2124126.0231180163,18744.036887998802,18744.036887998802,20.285251603641026,0.7714642326520409,256368.07377599765 
 11/09  15:00:00,8.6875,2.8875,23.192917954382384,0.0,941903.1159256159,738.6934626874121,2177255.87767116,18744.036887998802,18744.036887998802,20.92076699197186,0.7752443302625123,6816288.073775997 
 11/09  16:00:00,8.6125,2.5625,23.999999127989117,0.0,2370584.287788627,809.742058992963,2347635.5486521358,18744.036887998802,18744.036887998802,21.795439733186324,0.78010384929632,8346288.073775997 
 11/09  17:00:00,8.25,1.925,23.999999999857828,0.0,3087326.999267901,852.6376044854765,2402772.40960659,18744.036887998802,18744.036887998802,21.74114870201108,0.7792018240322414,8346288.073775997 
 11/09  18:00:00,7.9125,1.2625,23.999999999999957,0.0,3430616.5475545037,874.1665450007526,2454195.9885653714,18744.036887998802,18744.036887998802,21.690575645894484,0.7785303286732279,8346288.073775997 
 11/09  19:00:00,7.4875,0.8125,22.079888885707092,0.0,327478.1173611544,735.9651714011028,2275232.1188715254,18744.036887998802,18744.036887998802,20.26903506920579,0.7690237254912423,37488.073775997604 
 11/09  20:00:00,6.9875,0.44999999999999996,20.385552600445482,0.0,310603.89256004756,568.4274756559357,2077075.6626332742,18744.036887998802,18744.036887998802,18.66616892318663,0.7650564866036595,37488.073775997604 
 11/09  21:00:00,6.4875,0.1125,19.21049891900074,0.0,283076.7827583791,474.0870988747932,1982832.84379518,18744.036887998802,18744.036887998802,17.6422555852603,0.7629986807612674,37488.073775997604 
 11/09  22:00:00,5.9875,0.1875,18.172345185456248,0.0,272628.9175301531,432.74788776945377,1896211.6456630463,18744.036887998802,18744.036887998802,16.660739055790692,0.7595429365067848,37488.073775997604 
 11/09  23:00:00,4.4875,0.5499999999999999,17.204689380937747,0.0,288324.12876381417,414.52028651178114,1974401.0328490902,18744.036887998802,18744.036887998802,15.604863797004132,0.7564169292123042,37488.073775997604 
 11/09  24:00:00,3.575,0.8875,16.315468696746613,0.0,293523.1865384381,406.45549984294854,1972471.7343006125,18744.036887998802,18744.036887998802,14.68560158679348,0.7535035487127717,37488.073775997604 
 11/10  01:00:00,2.375,0.8125,16.000272621038295,243257.41520261398,0.0,402.89368247374665,2074875.8953380338,18744.036887998802,18744.036887998802,14.063695333306798,0.7524047192828823,37488.073775997604 
 11/10  02:00:00,1.6375000000000002,0.44999999999999996,16.000000010482715,720368.4529388447,0.0,401.31751157033943,2185776.333940195,18744.036887998802,18744.036887998802,13.949810012177252,0.7526208470281511,37488.073775997604 
 11/10  03:00:00,1.5375,0.1125,16.00000000000034,1152301.0641965044,0.0,400.6071673893003,2200985.1087034727,18744.036887998802,18744.036887998802,13.934731193807306,0.7531696306362725,37488.073775997604 
 11/10  04:00:00,1.6250000000000002,0.1875,16.0,1443492.5162902814,0.0,400.28218018327607,2187835.8351372457,18744.036887998802,18744.036887998802,13.947753761045771,0.7539150272373595,37488.073775997604 
 11/10  05:00:00,1.3249999999999997,0.5499999999999999,16.0,1636144.5569511459,0.0,400.1317887679885,2233247.433070904,18744.036887998802,18744.036887998802,13.902657219902899,0.7546592900481209,37488.073775997604 
 11/10  06:00:00,1.1,0.8875,16.0,1764633.6535298256,0.0,400.06174145798616,2267395.6556715826,18744.036887998802,18744.036887998802,13.868824558379966,0.7552900536384313,37488.073775997604 
 11/10  07:00:00,1.1,1.0,16.0,1852113.2382926992,0.0,400.0289767661603,2267460.0864301817,18744.036887998802,18744.036887998802,13.868757431338494,0.7557221495858876,37488.073775997604 
 11/10  08:00:00,1.4749999999999999,1.0,21.08163028806815,10531947.954081256,42364.70323470389,400.0171480227257,2976881.9348306935,18744.036887998802,18744.036887998802,18.20179344539202,0.7690985161684741,37488.073775997604 
 11/10  09:00:00,1.7625,1.0,21.000001250709566,6131748.821428667,0.0,400.00958863796023,2928817.0352825816,18744.036887998802,18744.036887998802,18.217618677254066,0.7725629522766714,37488.073775997604 
 11/10  10:00:00,1.6750000000000003,1.8124999999999998,21.48888781843462,683332.3419542596,424722.88282475946,532.0272579747752,2986353.878110474,18744.036887998802,18744.036887998802,18.459689916435135,0.7719836892729626,6816288.073775997 
 11/10  11:00:00,4.7875000000000005,3.175,22.88748425051341,0.0,506689.34578149015,724.2810994018703,2725894.177523188,18744.036887998802,18744.036887998802,20.102857524681145,0.7736110306287449,8346288.073775997 
 11/10  12:00:00,8.2625,4.5125,23.905036991545785,0.0,873454.6463983126,820.0696584381985,2364610.96130629,18744.036887998802,18744.036887998802,21.544275214885435,0.780270503845706,8346288.073775997 
 11/10  13:00:00,9.637500000000001,5.0,23.99999322070244,0.0,2186152.726935128,857.5039275310098,2190987.562801703,18744.036887998802,18744.036887998802,21.948916997986075,0.7795742177374636,8346288.073775997 
 11/10  14:00:00,10.399999999999999,5.0,21.934307714427625,0.0,252756.03449796536,756.5472265072846,1801162.4073675862,18744.036887998802,18744.036887998802,20.540187215972956,0.7689905683161931,256368.07377599765 
 11/10  15:00:00,11.1375,5.0,23.120352533521526,0.0,609737.8544983475,736.1232031335296,1790542.5960439532,18744.036887998802,18744.036887998802,21.218813287333006,0.7733311311021527,6816288.073775997 
 11/10  16:00:00,10.962499999999999,4.5625,23.999991717177927,0.0,2083643.8267379312,807.7398151031534,1988685.1272350345,18744.036887998802,18744.036887998802,22.147891149211063,0.7790765284314902,8346288.073775997 
 11/10  17:00:00,10.325,3.925,23.999999998960035,0.0,2806090.4914416247,850.6839160582209,2086018.3400103678,18744.036887998802,18744.036887998802,22.052402068681566,0.778889130854137,8346288.073775997 
 11/10  18:00:00,9.6625,3.2625,23.999999999999766,0.0,3163823.992626374,871.9954794147534,2187073.680529798,18744.036887998802,18744.036887998802,21.9530728643109,0.7788538681041361,8346288.073775997 
 11/10  19:00:00,9.15,3.0,22.245194859448233,0.0,288085.1311703586,780.5451353391454,2045627.8562207492,18744.036887998802,18744.036887998802,20.65253146527703,0.7703463531645693,37488.073775997604 
 11/10  20:00:00,8.6875,3.0,20.32840792865854,0.0,257234.63290503406,604.276804497026,1815042.6384908124,18744.036887998802,18744.036887998802,18.90476794010371,0.7659425820515724,37488.073775997604 
 11/10  21:00:00,8.25,3.0,19.05714904661945,0.0,237098.37430524,489.1182278042392,1685224.911491211,18744.036887998802,18744.036887998802,17.743825527801874,0.7642822592489212,37488.073775997604 
 11/10  22:00:00,7.9125,3.0,18.003319172585307,0.0,215765.1945216583,439.12649661568156,1577735.4735533837,18744.036887998802,18744.036887998802,16.807230598056663,0.7618429781055981,37488.073775997604 
 11/10  23:00:00,7.674999999999999,3.0,17.070435095801155,0.0,201128.4253143015,417.23244820609256,1467469.2365686246,18744.036887998802,18744.036887998802,15.954695158796188,0.7591166057291368,37488.073775997604 
 11/10  24:00:00,7.4125,3.0,16.253876975848733,0.0,149697.05028788754,407.61094604977484,1377017.5828149691,18744.036887998802,18744.036887998802,15.187809328699384,0.7567756068018586,37488.073775997604 
 11/11  01:00:00,7.3,3.0,16.00020623495661,327884.2358547095,0.0,403.389049518616,1327567.1304785965,18744.036887998802,18744.036887998802,14.801388136125954,0.7562792592910237,37488.073775997604 
 11/11  02:00:00,7.3,3.0,16.00000000672962,840994.9130052214,0.0,401.53065457061246,1326690.9817889673,18744.036887998802,18744.036887998802,14.799094663619943,0.7569330946168649,37488.073775997604 
 11/11  03:00:00,7.3,3.0,16.000000000000195,1239030.4952985519,0.0,400.69929306462325,1326319.5343520348,18744.036887998802,18744.036887998802,14.799017913699757,0.7578556154949947,37488.073775997604 
 11/11  04:00:00,7.362500000000001,3.1875,16.0,1495428.192749767,0.0,400.3217388244816,1316732.1207993696,18744.036887998802,18744.036887998802,14.808299237025158,0.7590300195356483,37488.073775997604 
 11/11  05:00:00,7.4625,3.55,16.0,1653499.993053582,0.0,400.14846025441625,1301676.765690981,18744.036887998802,18744.036887998802,14.82320822380616,0.7602671523739397,37488.073775997604 
