Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/11  06:00:00,7.5625,3.8875,16.0,1751998.6105418366,0.0,400.0685462178458,1286677.915732825,18744.036887998802,18744.036887998802,14.838129745926372,0.7613998021707612,37488.073775997604 
 11/11  07:00:00,7.6625,4.0,16.0,1812851.0468919459,0.0,400.0316473932131,1271673.5117458373,18744.036887998802,18744.036887998802,14.853066006016665,0.7622544189988077,37488.073775997604 
 11/11  08:00:00,7.7,4.0,21.08251566021736,10513319.509875745,29919.27497766198,400.0185284815515,2033796.5776087302,18744.036887998802,18744.036887998802,19.13661851587283,0.7760447614709174,37488.073775997604 
 11/11  09:00:00,7.7625,4.0,21.0000012313331,6333957.815514995,0.0,400.01026668853854,2019445.374827456,18744.036887998802,18744.036887998802,19.1175717948585,0.7799652921811384,37488.073775997604 
 11/11  10:00:00,7.8,3.5625,21.439633357201583,758146.531668627,294908.195561955,531.492298212501,2055257.321984992,18744.036887998802,18744.036887998802,19.350977631444618,0.7797875324676601,6816288.073775997 
 11/11  11:00:00,7.862500000000001,2.925,22.750865010495673,0.0,419185.9937002171,722.728840240741,2242064.9331510924,18744.036887998802,18744.036887998802,20.44866730870286,0.7828537705361635,8346288.073775997 
 11/11  12:00:00,7.9,2.2625,23.814985496557703,0.0,702785.1079225455,818.8364980772899,2400356.506839337,18744.036887998802,18744.036887998802,21.363023697928124,0.7894926764421674,8346288.073775997 
 11/11  13:00:00,7.9,1.8749999999999998,23.99997765265042,0.0,1969092.3897738324,857.9217880775823,2459368.9943683622,18744.036887998802,18744.036887998802,21.68799469448943,0.7897053703238287,8346288.073775997 
 11/11  14:00:00,7.8375,1.7375,21.7969755312013,0.0,282167.56036595465,757.2448550476233,2176180.7221039953,18744.036887998802,18744.036887998802,20.04828502385831,0.7788164126932383,256368.07377599765 
 11/11  15:00:00,7.8,1.575,23.01781184114043,0.0,592240.6185004071,734.9643488063361,2283175.2887963885,18744.036887998802,18744.036887998802,20.60467864013298,0.7828950845887522,6816288.073775997 
 11/11  16:00:00,7.8,1.3749999999999998,23.999982387715384,0.0,1984387.6626575412,798.2791852724552,2475599.8107245443,18744.036887998802,18744.036887998802,21.673273478409286,0.7907428546783505,8346288.073775997 
 11/11  17:00:00,7.7375,1.2375,23.999999998120234,0.0,2755733.065064563,845.5645312112661,2485593.655438519,18744.036887998802,18744.036887998802,21.664158908538212,0.7908531874839276,8346288.073775997 
 11/11  18:00:00,7.7,1.075,23.999999999999595,0.0,3171660.004480611,867.7595086416769,2491708.4891209477,18744.036887998802,18744.036887998802,21.65860896542855,0.7911835979507745,8346288.073775997 
 11/11  19:00:00,7.825000000000001,1.0,22.21708875588798,0.0,322811.96889330633,776.359439869619,2249237.1511597405,18744.036887998802,18744.036887998802,20.433448453781182,0.7827731454131044,37488.073775997604 
 11/11  20:00:00,7.9625,1.0,20.291423470273607,0.0,276281.08667512314,600.8055985736554,1924532.4254735713,18744.036887998802,18744.036887998802,18.76363060240815,0.7787561293030832,37488.073775997604 
 11/11  21:00:00,8.125,1.0,19.036181701936076,0.0,236184.95781677653,486.9083964082763,1709544.4807805042,18744.036887998802,18744.036887998802,17.729340610077394,0.7784267248684077,37488.073775997604 
 11/11  22:00:00,8.2625,0.8125,17.981427500961345,0.0,205810.48397278468,437.8194047352209,1525315.4675233136,18744.036887998802,18744.036887998802,16.84197636852272,0.7758822795721805,37488.073775997604 
 11/11  23:00:00,8.425,0.44999999999999996,17.041449996716864,0.0,180088.07399010108,416.50202876584746,1352643.7428315906,18744.036887998802,18744.036887998802,16.043913442405263,0.7737475497725637,37488.073775997604 
 11/11  24:00:00,8.5625,0.1125,16.22773560509298,18429.368104451874,119838.49077334476,407.21874079034126,1199838.407003775,18744.036887998802,18744.036887998802,15.331611305175711,0.7720145625195622,37488.073775997604 
 11/12  01:00:00,8.6,0.1875,16.000170655524514,401381.1112334643,0.0,403.1844573750619,1132672.9933134734,18744.036887998802,18744.036887998802,14.995723440400457,0.7721604051219867,37488.073775997604 
 11/12  02:00:00,8.6,0.5499999999999999,16.000000005360427,966301.7213104978,0.0,401.42652411740335,1132361.2467400725,18744.036887998802,18744.036887998802,14.993864318604615,0.7733717915389999,37488.073775997604 
 11/12  03:00:00,8.6,0.8875,16.00000000000016,1365974.569945984,0.0,400.6465561411551,1132375.0225755936,18744.036887998802,18744.036887998802,14.993773815373387,0.7748229345246884,37488.073775997604 
 11/12  04:00:00,8.5375,1.1875,16.0,1612372.4652304803,0.0,400.29500186244036,1141890.2997909714,18744.036887998802,18744.036887998802,14.984302272398274,0.7762823151109892,37488.073775997604 
 11/12  05:00:00,8.5,1.55,16.0,1764575.2628802229,0.0,400.13504127861614,1147604.8613455899,18744.036887998802,18744.036887998802,14.97859205162467,0.777640804193011,37488.073775997604 
 11/12  06:00:00,8.5,1.8875,16.0,1853998.5968917962,0.0,400.061897607756,1147618.7794365624,18744.036887998802,18744.036887998802,14.978522997761917,0.7788706138816677,37488.073775997604 
 11/12  07:00:00,8.25,2.0,16.0,1906865.5408410905,0.0,400.0283820392405,1185617.9779340136,18744.036887998802,18744.036887998802,14.94097437635901,0.7794271889034396,37488.073775997604 
 11/12  08:00:00,7.9125,2.0,21.07846526246903,10615799.83770971,28977.31241421873,400.01653862137886,2005580.97607421,18744.036887998802,18744.036887998802,19.16320322691572,0.7923203727373433,37488.073775997604 
 11/12  09:00:00,7.550000000000001,2.0,21.00000127716912,6426900.734455816,0.0,400.0091430305366,2055985.4529311995,18744.036887998802,18744.036887998802,19.08560554806353,0.795705519000256,37488.073775997604 
 11/12  10:00:00,7.4,2.0,21.40942117964334,779728.6340165755,300836.9278130956,531.0151887108645,2116521.451574753,18744.036887998802,18744.036887998802,19.27420694796937,0.7945602241312302,6816288.073775997 
 11/12  11:00:00,7.3375,2.0,22.685655503387277,0.0,431669.5538863771,720.7387430192775,2314890.2210919303,18744.036887998802,18744.036887998802,20.316649291037454,0.7966116030336859,8346288.073775997 
 11/12  12:00:00,7.3,2.0,23.772102300823143,0.0,646741.6925153795,814.9783044222886,2484083.511047689,18744.036887998802,18744.036887998802,21.22239446518602,0.8025254619568254,8346288.073775997 
 11/12  13:00:00,7.2375,2.3125,23.999939472304483,0.0,1901642.1626173416,852.7912705029491,2560591.812385722,18744.036887998802,18744.036887998802,21.588138261547265,0.8014547684961763,8346288.073775997 
 11/12  14:00:00,7.137499999999999,2.8125,21.770955694549706,5503.540687611905,293403.10112530383,751.6472945498772,2278273.110787287,18744.036887998802,18744.036887998802,19.920079989358754,0.7885304218674323,256368.07377599765 
 11/12  15:00:00,7.0375,3.3125,23.01872561867019,0.0,606065.9156892004,729.6374097934272,2398021.6043750523,18744.036887998802,18744.036887998802,20.489380174114775,0.7911348211421034,6816288.073775997 
 11/12  16:00:00,6.9375,3.8125,23.999975962999834,0.0,1977511.117081738,792.6736281181954,2604895.4893211876,18744.036887998802,18744.036887998802,21.543829043889566,0.7974477730324819,8346288.073775997 
 11/12  17:00:00,6.8375,4.3125,23.99999999747274,0.0,2737700.6803125124,839.1923389157041,2619682.502889286,18744.036887998802,18744.036887998802,21.529180755488127,0.7958541799456522,8346288.073775997 
 11/12  18:00:00,6.7375,4.8125,23.999999999999474,0.0,3111683.3558591874,860.5051756923604,2634427.3016412617,18744.036887998802,18744.036887998802,21.514274255062254,0.794552543195344,8346288.073775997 
 11/12  19:00:00,6.7625,5.0,22.153223732383296,0.0,347986.1105134487,768.848753327265,2399064.008240447,18744.036887998802,18744.036887998802,20.22987883695591,0.7844631808315177,37488.073775997604 
 11/12  20:00:00,6.925,5.0,20.15021303900506,0.0,299312.84606754675,594.808073686232,2058219.0561489118,18744.036887998802,18744.036887998802,18.494018504620417,0.7786917836799858,37488.073775997604 
 11/12  21:00:00,7.0625,5.0,18.893387449985745,0.0,260353.67681591422,483.24915059537466,1846454.4138192777,18744.036887998802,18744.036887998802,17.45156442301452,0.7766733587889141,37488.073775997604 
 11/12  22:00:00,7.1,4.8125,17.826469713948384,0.0,232473.0714193149,435.84319988423323,1675594.09405229,18744.036887998802,18744.036887998802,16.537949570493772,0.7724588155234282,37488.073775997604 
 11/12  23:00:00,7.0375,4.45,16.874116470807056,0.0,212190.41455840302,415.51954093783854,1535599.4067470084,18744.036887998802,18744.036887998802,15.697144498038249,0.7686074258341328,37488.073775997604 
 11/12  24:00:00,7.0,4.1125,16.112781783985618,61479.426167841164,99113.25528054523,406.7627984880509,1410553.529778119,18744.036887998802,18744.036887998802,14.96422710354922,0.7653701156053376,37488.073775997604 
 11/13  01:00:00,6.875000000000001,4.0,16.000014571760047,495189.0032861602,0.0,402.98873317274007,1391749.160788764,18744.036887998802,18744.036887998802,14.735514089601562,0.7644535935877278,37488.073775997604 
 11/13  02:00:00,6.674999999999999,4.0,16.00000000045656,1068277.5205665035,0.0,401.34295653895435,1422028.9260444958,18744.036887998802,18744.036887998802,14.705306681556113,0.7644248806810371,37488.073775997604 
 11/13  03:00:00,6.4125,4.0,16.000000000000014,1460546.4291821849,0.0,400.61111398811926,1461904.8640486626,18744.036887998802,18744.036887998802,14.665835628436305,0.7646373528909906,37488.073775997604 
 11/13  04:00:00,6.174999999999999,4.0,15.999999999999998,1704959.4717275267,0.0,400.28027208801694,1497943.7607905855,18744.036887998802,18744.036887998802,14.630108835913582,0.7648452559904563,37488.073775997604 
 11/13  05:00:00,5.975,4.0,16.0,1853496.675761768,0.0,400.1291376811875,1528232.2309239483,18744.036887998802,18744.036887998802,14.600020937439261,0.7649298454981923,37488.073775997604 
 11/13  06:00:00,5.775,4.0,16.0,1945580.0372920935,0.0,400.05967301007655,1558515.3989226199,18744.036887998802,18744.036887998802,14.569952257024811,0.7648741091246447,37488.073775997604 
 11/13  07:00:00,5.512500000000001,4.0,16.0,2005630.4643260168,0.0,400.02762748237126,1598256.8959142042,18744.036887998802,18744.036887998802,14.530527350870539,0.7646797259174741,37488.073775997604 
 11/13  08:00:00,5.275,4.0,21.074953697987365,9568699.41037988,34100.550168389076,400.01514531624866,2394044.7841885984,18744.036887998802,18744.036887998802,18.73241687641437,0.7785335713589036,37488.073775997604 
 11/13  09:00:00,5.012500000000001,4.0,21.0,6538628.5832708925,0.0,400.0081022342133,2435922.61587397,18744.036887998802,18744.036887998802,18.705049267945952,0.7804226913858997,37488.073775997604 
 11/13  10:00:00,5.525,4.0,21.37890504744665,797599.5056684862,334188.3710271737,531.2239493049494,2392575.6833421104,18744.036887998802,18744.036887998802,18.975158080610015,0.7790179163009419,6816288.073775997 
 11/13  11:00:00,6.4625,4.0,22.65572752068486,0.0,454599.9993178379,722.2146511071882,2437082.9912562543,18744.036887998802,18744.036887998802,20.15831388438093,0.7809370611447493,8346288.073775997 
 11/13  12:00:00,7.425,4.0,23.74883334097633,0.0,620351.7711173117,817.9326520169325,2454473.4722048584,18744.036887998802,18744.036887998802,21.21559759159047,0.7865450419627851,8346288.073775997 
 11/13  13:00:00,7.8,4.0,23.999897621661297,0.0,1837637.6879676008,856.8611418163748,2469207.5067147315,18744.036887998802,18744.036887998802,21.672189641339116,0.7861404988411281,8346288.073775997 
 11/13  14:00:00,7.862500000000001,4.0,21.76430033500658,12002.446386974658,275805.60484992387,756.0232471279004,2162117.666104545,18744.036887998802,18744.036887998802,20.0229440276389,0.7743652859404901,256368.07377599765 
 11/13  15:00:00,7.9,4.0,22.98192709850126,0.0,550027.152519481,733.9239120307843,2256455.629974688,18744.036887998802,18744.036887998802,20.586894841443435,0.777399638345193,6816288.073775997 
 11/13  16:00:00,7.7125,3.8125,23.9999168014069,0.0,1870975.322649889,797.7642578976896,2482146.781573137,18744.036887998802,18744.036887998802,21.659575084756817,0.7842515672859974,8346288.073775997 
 11/13  17:00:00,7.475,3.45,23.999999992256363,0.0,2653935.691677758,845.757797372471,2518137.840670618,18744.036887998802,18744.036887998802,21.62488584799457,0.7836200094748922,8346288.073775997 
 11/13  18:00:00,7.2125,3.1125,23.99999999999853,0.0,3050378.442082313,868.6428247504349,2557931.068886081,18744.036887998802,18744.036887998802,21.585578915099966,0.7831545204829234,8346288.073775997 
 11/13  19:00:00,6.7875,3.1875,22.137481371839584,0.0,346333.4971394892,777.5918332306595,2389316.4761654325,18744.036887998802,18744.036887998802,20.22272214724245,0.7739617151739235,37488.073775997604 
 11/13  20:00:00,6.35,3.55,20.0980633901699,0.0,312185.67570484703,601.9456422483804,2135095.6416275394,18744.036887998802,18744.036887998802,18.3698697127501,0.7688399382128578,37488.073775997604 
 11/13  21:00:00,5.8875,3.8875,18.788180985904777,0.0,296279.83788654744,487.56829915164485,1998170.5529187187,18744.036887998802,18744.036887998802,17.146181012726384,0.7659753219757994,37488.073775997604 
 11/13  22:00:00,5.637499999999999,3.8125,17.688943325362416,0.0,267220.60141541547,438.20426337123325,1874370.7452740225,18744.036887998802,18744.036887998802,16.20659338810814,0.7637091782033484,37488.073775997604 
 11/13  23:00:00,4.5375,3.45,16.691872102712672,0.0,271910.8765861074,416.74836739339923,1886907.5350715665,18744.036887998802,18744.036887998802,15.18208016307503,0.7605921271353304,37488.073775997604 
 11/13  24:00:00,3.9,3.1125,16.025844601642657,118314.40592942541,68866.07199732834,407.391406242592,1856967.938902715,18744.036887998802,18744.036887998802,14.380323366796333,0.7585110264625206,37488.073775997604 
 11/14  01:00:00,3.3375,2.5625,16.000000906953563,647538.008052582,0.0,403.31770688334217,1925604.0986933631,18744.036887998802,18744.036887998802,14.204884308620764,0.7586707506300291,37488.073775997604 
 11/14  02:00:00,2.9375000000000004,1.925,16.00000000002975,1200048.1343512987,0.0,401.5148271755198,1985999.9557660155,18744.036887998802,18744.036887998802,14.144805577802677,0.7593680994119184,37488.073775997604 
 11/14  03:00:00,2.8374999999999995,1.2625,16.0,1576049.2226513478,0.0,400.70028994899553,2001113.649720787,18744.036887998802,18744.036887998802,14.129695622633491,0.7602724702551881,37488.073775997604 
 11/14  04:00:00,2.7375,1.1875,16.0,1816686.1772259986,0.0,400.3261042382952,2016558.602282389,18744.036887998802,18744.036887998802,14.114580597994129,0.7613511432849356,37488.073775997604 
 11/14  05:00:00,1.7625000000000002,1.55,15.999999999999998,1987018.7971685235,0.0,400.15241123755374,2164387.091879069,18744.036887998802,18744.036887998802,13.968234596877336,0.7624269171491909,37488.073775997604 
 11/14  06:00:00,1.1375,1.8875,16.0,2102979.0536329644,0.0,400.07140345112236,2259312.9911592966,18744.036887998802,18744.036887998802,13.874406604899857,0.7633516018803745,37488.073775997604 
 11/14  07:00:00,0.975,1.8125000000000002,16.0,2180757.4542106884,0.0,400.03349326211946,2284379.420367565,18744.036887998802,18744.036887998802,13.849968444404327,0.7640593351555445,37488.073775997604 
 11/14  08:00:00,0.9,1.45,16.0,2236975.201268724,0.0,400.01573466005715,2296342.6608345155,18744.036887998802,18744.036887998802,13.838667624362264,0.7646178887360264,37488.073775997604 
 11/14  09:00:00,1.1500000000000001,1.1125,16.0,2266698.977609898,0.0,400.0074001290262,2259195.1509779072,18744.036887998802,18744.036887998802,13.876124367348446,0.7651087877270041,37488.073775997604 
 11/14  10:00:00,1.425,1.625,16.0,2287927.79567417,0.0,400.0034802667872,2216777.95895472,18744.036887998802,18744.036887998802,13.917350070339348,0.7657173485763794,37488.073775997604 
 11/14  11:00:00,2.9375,2.625,16.000000000000004,2288428.9801945374,0.0,400.001633528862,1986732.2407670058,18744.036887998802,18744.036887998802,14.144210681188728,0.7663449558118877,37488.073775997604 
 11/14  12:00:00,4.7375,3.625,16.0,2286645.276935179,0.0,400.000763587747,1713180.1250703745,18744.036887998802,18744.036887998802,14.414202912041196,0.7669217069663243,37488.073775997604 
 11/14  13:00:00,5.3,3.875,16.0,2305177.6927963193,0.0,400.0003556966918,1628103.4720995678,18744.036887998802,18744.036887998802,14.498572422007317,0.7675145689738334,37488.073775997604 
 11/14  14:00:00,5.3,3.7375,16.0,2346507.5340366513,0.0,400.000165742259,1628859.09871152,18744.036887998802,18744.036887998802,14.498559560155336,0.7681797368000963,37488.073775997604 
 11/14  15:00:00,5.3,3.575,16.0,2416832.524246646,0.0,400.00007732691546,1629659.3977636911,18744.036887998802,18744.036887998802,14.49854002498719,0.768896452142595,37488.073775997604 
 11/14  16:00:00,5.3,3.375,16.0,2472300.0014710175,0.0,400.00003614082084,1630525.8140098848,18744.036887998802,18744.036887998802,14.498514144075756,0.7696518249197632,37488.073775997604 
 11/14  17:00:00,5.3,3.2375,16.0,2505810.0621886645,0.0,400.0000169071077,1631394.3604533118,18744.036887998802,18744.036887998802,14.49848597447166,0.7704169829103644,37488.073775997604 
 11/14  18:00:00,5.3,3.075,16.0,2543285.0267729526,0.0,400.0000079141773,1632265.0955624785,18744.036887998802,18744.036887998802,14.498457184200491,0.7711877176027087,37488.073775997604 
 11/14  19:00:00,5.7375,3.0,16.0,2556135.0117978165,0.0,400.0000037067816,1569694.8286817314,18744.036887998802,18744.036887998802,14.5834432272055,0.7715779012752104,37488.073775997604 
 11/14  20:00:00,6.375,3.0,15.999999999999998,2553649.0280446387,0.0,400.0000017352556,1481277.4906156287,18744.036887998802,18744.036887998802,14.725017255603154,0.771700239304996,37488.073775997604 
 11/14  21:00:00,7.0375,3.0,16.0,2551267.440206415,0.0,400.0000008118659,1385344.3169421337,18744.036887998802,18744.036887998802,14.850158392606179,0.7717979744278703,37488.073775997604 
 11/14  22:00:00,7.362500000000001,2.9375000000000004,16.0,2553687.2908305125,0.0,400.00000037972006,1335069.2645052976,18744.036887998802,18744.036887998802,14.894977221924758,0.7717836055124067,37488.073775997604 
 11/14  23:00:00,7.525,2.8374999999999995,16.0,2558868.1310406774,0.0,400.0000001776693,1306810.9236723774,18744.036887998802,18744.036887998802,14.900561785852123,0.7717194581935687,37488.073775997604 
 11/14  24:00:00,7.6625,2.7375,16.0,2563239.7150908723,0.0,400.0000000831682,1282041.1535703167,18744.036887998802,18744.036887998802,14.900917292184262,0.7716603320563812,37488.073775997604 
 11/15  01:00:00,7.7625,2.3875,16.0,2566897.2501024418,0.0,400.00000003895724,1262560.7506156913,18744.036887998802,18744.036887998802,14.893736858485076,0.7715691558092814,37488.073775997604 
 11/15  02:00:00,7.862500000000001,1.95,16.0,2571080.1890775925,0.0,400.0000000182709,1243244.3455285165,18744.036887998802,18744.036887998802,14.88745391224424,0.7714569677821029,37488.073775997604 
 11/15  03:00:00,7.7125,1.9875000000000003,16.0,2579928.9088994153,0.0,400.000000008576,1266587.80041141,18744.036887998802,18744.036887998802,14.868289663829025,0.7715000366915072,37488.073775997604 
 11/15  04:00:00,7.35,2.2875,16.0,2591277.751533595,0.0,400.0000000040245,1326162.5108345049,18744.036887998802,18744.036887998802,14.8385017886397,0.7716312746631457,37488.073775997604 
 11/15  05:00:00,6.95,2.5875000000000004,16.0,2601764.010651604,0.0,400.0000000018877,1391696.9583140851,18744.036887998802,18744.036887998802,14.80470161048894,0.7717645619394692,37488.073775997604 
 11/15  06:00:00,6.6125,2.8875,16.0,2611775.407760198,0.0,400.0000000008849,1447241.8436852302,18744.036887998802,18744.036887998802,14.777516095654057,0.771900903663806,37488.073775997604 
 11/15  07:00:00,6.5625,3.1875,16.0,2618112.272165307,0.0,400.0000000004145,1454967.0693236042,18744.036887998802,18744.036887998802,14.771068486626364,0.7718317262504579,37488.073775997604 
 11/15  08:00:00,6.6,3.55,15.999999999999998,2612926.6771656554,0.0,400.0000000001939,1448306.3360407795,18744.036887998802,18744.036887998802,14.771622505301256,0.7716429539356884,37488.073775997604 
 11/15  09:00:00,6.6625,3.8875,16.0,2517742.4085826552,0.0,400.0000000000908,1436813.4664280186,18744.036887998802,18744.036887998802,14.769772808766659,0.7714329802756146,37488.073775997604 
 11/15  10:00:00,7.450000000000001,3.8125,16.0,2362711.674809511,0.0,400.0000000000423,1306019.6535538444,18744.036887998802,18744.036887998802,14.82742027538035,0.7713545061297786,37488.073775997604 
 11/15  11:00:00,8.7125,3.45,16.0,2285272.7097158823,0.0,400.0000000000197,1112547.5185116772,18744.036887998802,18744.036887998802,15.010281592895343,0.7713685039939564,37488.073775997604 
 11/15  12:00:00,9.950000000000001,3.1125,16.0,2318863.692307115,0.0,400.0000000000092,923940.7687356084,18744.036887998802,18744.036887998802,15.195903670143998,0.7714174785969464,37488.073775997604 
 11/15  13:00:00,10.525,2.8125,16.0,2355181.256908276,0.0,400.0000000000043,836303.0836142205,18744.036887998802,18744.036887998802,15.282147441139555,0.7715076048772371,37488.073775997604 
 11/15  14:00:00,10.662499999999998,2.45,16.0,2374949.8812765144,0.0,400.00000000000216,815384.6654501919,18744.036887998802,18744.036887998802,15.30276537349712,0.771619026026262,37488.073775997604 
 11/15  15:00:00,10.825,2.1125,16.0,2384420.9503749963,0.0,400.0000000000009,790657.5173589415,18744.036887998802,18744.036887998802,15.32713257379743,0.7717273132425059,37488.073775997604 
 11/15  16:00:00,10.5875,2.1875,16.0,2393924.0690642083,0.0,400.0000000000007,826950.9775092598,18744.036887998802,18744.036887998802,15.29150535262776,0.7716493122371951,37488.073775997604 
 11/15  17:00:00,10.0875,2.5500000000000003,16.0,2404265.9286620645,0.0,400.00000000000034,903184.9661542729,18744.036887998802,18744.036887998802,15.216508466934643,0.7714729945498103,37488.073775997604 
 11/15  18:00:00,9.5875,2.8875,16.0,2390184.0797125106,0.0,400.0000000000003,979425.5261933594,18744.036887998802,18744.036887998802,15.141511093670232,0.7712917519262141,37488.073775997604 
 11/15  19:00:00,9.2125,3.0,16.0,2355611.0912779407,0.0,400.0000000000004,1036699.597901015,18744.036887998802,18744.036887998802,15.085261614639808,0.7710875816172598,37488.073775997604 
 11/15  20:00:00,8.849999999999998,3.0,16.0,2311457.3753542006,0.0,400.0000000000003,1091972.6720549127,18744.036887998802,18744.036887998802,15.030888608194608,0.7708682855343746,37488.073775997604 
 11/15  21:00:00,8.512500000000001,3.0,16.0,2266833.2126739006,0.0,400.0000000000003,1143474.862795272,18744.036887998802,18744.036887998802,14.980266606029383,0.7706395929604307,37488.073775997604 
 11/15  22:00:00,8.275,3.0,16.0,2224334.339768683,0.0,400.00000000000034,1179841.3689065252,18744.036887998802,18744.036887998802,14.944643567143324,0.7704508067378608,37488.073775997604 
 11/15  23:00:00,8.012500000000001,3.0,16.000000000000004,2189863.1317982473,0.0,400.00000000000034,1220002.2531901363,18744.036887998802,18744.036887998802,14.905270532459944,0.7702886392260344,37488.073775997604 
 11/15  24:00:00,7.775,3.0,16.0,2163707.572584388,0.0,400.0000000000003,1257076.6665011987,18744.036887998802,18744.036887998802,14.87360310557806,0.7701293498631254,37488.073775997604 
 11/16  01:00:00,7.7,2.875,16.0,2140959.407561009,0.0,400.00000000000034,1268727.031154467,18744.036887998802,18744.036887998802,14.863192455830928,0.7699832158400745,37488.073775997604 
 11/16  02:00:00,7.7,2.7375,16.0,2123432.48186378,0.0,400.00000000000034,1268739.5764500163,18744.036887998802,18744.036887998802,14.862728024587508,0.7698472480934838,37488.073775997604 
 11/16  03:00:00,7.7,2.575,16.0,2112144.39781335,0.0,400.0000000000004,1269057.497427352,18744.036887998802,18744.036887998802,14.864181579642404,0.7697175867915349,37488.073775997604 
 11/16  04:00:00,7.637499999999999,2.375,16.0,2105179.2244726443,0.0,400.0000000000004,1278810.3173348801,18744.036887998802,18744.036887998802,14.856301585294533,0.7695828734465658,37488.073775997604 
 11/16  05:00:00,7.6,2.2375,16.0,2101847.0660945475,0.0,400.0000000000001,1284290.0120818217,18744.036887998802,18744.036887998802,14.849510618512697,0.769448136608316,37488.073775997604 
 11/16  06:00:00,7.6,2.075,16.0,2100868.3159228163,0.0,400.0000000000001,1284037.3722883025,18744.036887998802,18744.036887998802,14.84811841492537,0.7693193314507031,37488.073775997604 
 11/16  07:00:00,7.4125,2.4375,16.0,2109290.7658419576,0.0,400.0000000000001,1311732.8638176278,18744.036887998802,18744.036887998802,14.816912833335238,0.7690316656234532,37488.073775997604 
 11/16  08:00:00,7.174999999999999,3.075,21.072997607123778,9691581.007494716,30284.785066878845,400.00000000000017,2107755.381198442,18744.036887998802,18744.036887998802,19.01562312289346,0.7821799128884898,37488.073775997604 
 11/16  09:00:00,6.9125,3.7375,21.0,6612755.060793173,0.0,400.0000000000001,2149301.4507192983,18744.036887998802,18744.036887998802,18.98998464053672,0.7840140804535293,37488.073775997604 
 11/16  10:00:00,6.362499999999999,4.0,21.343592347280683,821318.6380716938,318487.6920108491,531.0534472839208,2263330.0888802195,18744.036887998802,18744.036887998802,19.08200025752321,0.7823448087392136,6816288.073775997 
 11/16  11:00:00,5.725,4.0,22.529693815618412,0.0,478024.75220288977,721.4200464545388,2523958.1435981384,18744.036887998802,18744.036887998802,19.904636579195152,0.785800264186078,8346288.073775997 
 11/16  12:00:00,5.0625,4.0,23.58756096967299,0.0,525571.8913823203,816.765220004202,2783867.8502626433,18744.036887998802,18744.036887998802,20.700605688243556,0.7890097699001798,8346288.073775997 
 11/16  13:00:00,4.6125,4.0,23.999058255735346,0.0,1553688.5688537287,856.1117226503338,2950275.3836535565,18744.036887998802,18744.036887998802,21.183722267139498,0.7890308240125403,8346288.073775997 
 11/16  14:00:00,4.3125,4.0,21.602294220049828,82376.70689409798,247390.58112102168,753.8054037202581,2675519.595509958,18744.036887998802,18744.036887998802,19.351335809597934,0.7775266106041072,256368.07377599765 
 11/16  15:00:00,4.0125,4.0,22.812933763413213,0.0,538070.0632929986,749.2977205597178,2817786.8913256396,18744.036887998802,18744.036887998802,19.846761923397445,0.7791929818011611,6816288.073775997 
 11/16  16:00:00,3.7125,4.0,23.99883465049706,0.0,1545441.2288708717,807.1174335716291,3086060.920371608,18744.036887998802,18744.036887998802,21.045710525278448,0.7863082042775678,8346288.073775997 
 11/16  17:00:00,2.9125,4.0,23.999999928671734,0.0,2419578.2177588707,850.1004438669863,3209382.8944894644,18744.036887998802,18744.036887998802,20.94049111136006,0.7852934358536421,8346288.073775997 
 11/16  18:00:00,2.8125,4.0,23.99999999999018,0.0,2848420.822949903,869.7266341396095,3224708.347746701,18744.036887998802,18744.036887998802,20.92557859167939,0.7843929437302821,8346288.073775997 
 11/16  19:00:00,2.9375000000000004,4.1875,21.724901110456862,43566.121526758936,327054.884955692,747.1193700548603,2899259.769916172,18744.036887998802,18744.036887998802,19.231545911451718,0.7740833045164763,37488.073775997604 
 11/16  20:00:00,2.7750000000000004,4.55,19.83115083020112,0.0,400612.40575785056,601.4941347602482,2638169.521912949,18744.036887998802,18744.036887998802,17.613297996831008,0.7682176437169757,37488.073775997604 
 11/16  21:00:00,2.6375,4.8875,18.42308027072466,0.0,377070.28800271044,486.87106453076484,2433212.4611261496,18744.036887998802,18744.036887998802,16.33273293746388,0.7638712645208626,37488.073775997604 
 11/16  22:00:00,2.4125,4.8125,17.259173322317928,0.0,339999.45339392015,437.7407134061017,2301417.844460801,18744.036887998802,18744.036887998802,15.372526681049273,0.7615173495708449,37488.073775997604 
 11/16  23:00:00,2.1125,4.45,16.260088360485938,15791.08461046642,244531.3425193573,416.50362591489403,2184890.616613748,18744.036887998802,18744.036887998802,14.42195202929938,0.7580048960170771,37488.073775997604 
 11/16  24:00:00,2.25,4.1125,16.000137321949662,394360.0879176666,0.0,407.3220731374996,2092979.089756244,18744.036887998802,18744.036887998802,14.043287933503807,0.7569348016593839,37488.073775997604 
 11/17  01:00:00,1.9625,3.8125,16.00000000534542,1060205.8673234065,0.0,403.3133041007861,2136146.7246701363,18744.036887998802,18744.036887998802,13.998556277357778,0.7571515783940619,37488.073775997604 
 11/17  02:00:00,1.6375000000000002,3.45,16.000000000000178,1582488.7593112022,0.0,401.5247039599887,2185054.1823034463,18744.036887998802,18744.036887998802,13.949696703748378,0.7577021904673356,37488.073775997604 
 11/17  03:00:00,1.6,3.1125,16.0,1914257.2058655214,0.0,400.7095357493937,2190644.9780539814,18744.036887998802,18744.036887998802,13.943945743599398,0.758287350968565,37488.073775997604 
 11/17  04:00:00,1.475,2.8125,16.0,2116775.7915832708,0.0,400.3323993755851,2209410.4429110195,18744.036887998802,18744.036887998802,13.925085260876603,0.7589592074201641,37488.073775997604 
 11/17  05:00:00,1.3375,2.45,16.0,2241506.8295380212,0.0,400.15635439414075,2229999.767752978,18744.036887998802,18744.036887998802,13.904374749126944,0.7595824459015175,37488.073775997604 
 11/17  06:00:00,1.1750000000000003,2.1125,16.0,2324429.750713574,0.0,400.0737529437834,2254471.577961725,18744.036887998802,18744.036887998802,13.879936744408354,0.7600399997206551,37488.073775997604 
 11/17  07:00:00,1.1,1.8125000000000002,16.0,2381943.986905435,0.0,400.0348588336993,2265902.543182407,18744.036887998802,18744.036887998802,13.868639924844945,0.7602414883190834,37488.073775997604 
 11/17  08:00:00,1.0375,1.45,21.067680896569268,10099596.324798476,41779.20496297773,400.0193622343271,3032627.906558525,18744.036887998802,18744.036887998802,18.090613969073097,0.774170828026469,37488.073775997604 
 11/17  09:00:00,0.8125,1.1125,21.0,6963199.603071138,0.0,400.01052413772385,3070026.01105032,18744.036887998802,18744.036887998802,18.075069068866025,0.7763565097046343,37488.073775997604 
 11/17  10:00:00,0.6375,1.0,21.1702805113949,907225.9154593721,426842.373643152,554.2779355492933,3103688.657331944,18744.036887998802,18744.036887998802,18.09003967967657,0.7764420788632453,6816288.073775997 
 11/17  11:00:00,1.3499999999999999,1.0,22.180547668718685,0.0,591558.2246548722,751.582792763323,3127355.187086255,18744.036887998802,18744.036887998802,18.93022150772638,0.7783637689161463,8346288.073775997 
 11/17  12:00:00,1.5499999999999998,1.0,23.146081405527973,0.0,605758.3428600096,834.0985196303512,3250142.4251518752,18744.036887998802,18744.036887998802,19.81617602448756,0.7803621941177321,8346288.073775997 
 11/17  13:00:00,1.9624999999999997,0.8125,23.895095738403697,0.0,869804.040648095,869.1905194514416,3316706.580846555,18744.036887998802,18744.036887998802,20.597412935110125,0.7820857365118352,8346288.073775997 
 11/17  14:00:00,2.3,0.44999999999999996,21.442145791102103,334447.96594014444,204029.97236677515,734.8624545759016,2941551.623503222,18744.036887998802,18744.036887998802,18.836074277454223,0.771882863014121,256368.07377599765 
 11/17  15:00:00,2.3625,0.1125,22.506639927305013,0.0,570481.5590587726,684.6027369648239,3024809.6147530223,18744.036887998802,18744.036887998802,19.363202059137976,0.7737409793228404,6816288.073775997 
 11/17  16:00:00,2.3374999999999995,0.1875,23.906584554089452,0.0,869072.0898233093,774.1615928097688,3263775.2049064995,18744.036887998802,18744.036887998802,20.672390824815835,0.7809470930921831,8346288.073775997 
 11/17  17:00:00,2.3,0.5499999999999999,23.99999292439218,0.0,1832814.8896390898,841.0977017799244,3302384.1839161636,18744.036887998802,18744.036887998802,20.84844612915804,0.780705270476042,8346288.073775997 
 11/17  18:00:00,2.2375,0.8875,23.999999999487308,0.0,2367840.1661037747,869.7276750539169,3312179.776436914,18744.036887998802,18744.036887998802,20.839242330497992,0.7799481934875858,8346288.073775997 
 11/17  19:00:00,2.2625,1.0,21.79350571555593,114708.60112080898,388039.11127786967,779.2783847989101,3018916.2163169645,18744.036887998802,18744.036887998802,19.22576426061631,0.7693010970420063,37488.073775997604 
 11/17  20:00:00,2.3625,1.0,19.800635563904734,0.0,406335.9727209071,641.2581820341786,2701730.274285569,18744.036887998802,18744.036887998802,17.55367625371132,0.764375253866481,37488.073775997604 
 11/17  21:00:00,2.4625,1.0,18.036351255021533,0.0,369030.5800874237,520.6258918076387,2404432.086000653,18744.036887998802,18744.036887998802,15.992857421277956,0.7592722392145012,37488.073775997604 
 11/17  22:00:00,2.375,1.0,16.776856696519722,0.0,336658.4312995455,453.21898010218325,2226157.815319495,18744.036887998802,18744.036887998802,14.9105616097774,0.7564858256689513,37488.073775997604 
 11/17  23:00:00,2.1750000000000003,1.0,16.01539211573298,219066.94170026312,77944.0397117264,423.69730098998747,2119258.100660865,18744.036887998802,18744.036887998802,14.114965112608006,0.7551327680846326,37488.073775997604 
 11/17  24:00:00,1.975,1.0,16.000000550818925,974915.952491534,0.0,410.77743882000993,2134318.307787146,18744.036887998802,18744.036887998802,14.00034894094414,0.7552245581034015,37488.073775997604 
 11/18  01:00:00,1.8375,1.0,16.0000000000185,1686307.404297344,0.0,404.99991656089145,2155194.2472314215,18744.036887998802,18744.036887998802,13.979627982145043,0.7559262957000749,37488.073775997604 
 11/18  02:00:00,1.6750000000000003,1.0,16.0,2140632.157675461,0.0,402.3508611880128,2179910.716154942,18744.036887998802,18744.036887998802,13.955128120162515,0.756794425503158,37488.073775997604 
 11/18  03:00:00,1.5375,1.0,16.0,2409811.799752948,0.0,401.1137007487682,2200740.47687068,18744.036887998802,18744.036887998802,13.934387216916257,0.7575550927091623,37488.073775997604 
 11/18  04:00:00,1.4375,1.0,16.0,2568696.936947423,0.0,400.52979716569007,2215840.984471439,18744.036887998802,18744.036887998802,13.919296211864607,0.7581570476109287,37488.073775997604 
 11/18  05:00:00,1.7125,1.0,16.0,2659023.616021299,0.0,400.2526000378019,2174200.094799615,18744.036887998802,18744.036887998802,13.96047804103315,0.7585956836019012,37488.073775997604 
 11/18  06:00:00,1.8375,1.0,16.0,2716347.8405552064,0.0,400.1205670881279,2155255.2532080812,18744.036887998802,18744.036887998802,13.979180526614542,0.758893801530313,37488.073775997604 
 11/18  07:00:00,1.8624999999999998,1.1875,16.0,2758829.346490955,0.0,400.0575897932546,2165711.002414576,18744.036887998802,18744.036887998802,14.06241697313043,0.7589162788433382,37488.073775997604 
 11/18  08:00:00,1.8375,1.55,21.061973658588137,10614370.647205856,33292.58250457803,400.0321618319499,2912294.374440234,18744.036887998802,18744.036887998802,18.20823291609482,0.7722648257494259,37488.073775997604 
 11/18  09:00:00,1.8,1.8875,21.0,7342081.754287706,0.0,400.0175950763843,2921549.385678963,18744.036887998802,18744.036887998802,18.223158881792152,0.7742360601843239,37488.073775997604 
 11/18  10:00:00,1.6750000000000003,2.1875,21.1142741126929,989056.7233229926,332212.16418414656,553.6721112625662,2944110.172664812,18744.036887998802,18744.036887998802,18.22777299915735,0.7741234189646563,6816288.073775997 
 11/18  11:00:00,1.9125,2.5500000000000003,21.996275967566408,0.0,568553.8269331679,751.1372824428814,3016701.719107722,18744.036887998802,18744.036887998802,18.873044620148598,0.7756768765897405,8346288.073775997 
 11/18  12:00:00,1.975,2.8875,22.893002261426822,0.0,584814.7458646914,833.6786026447484,3149140.0921772225,18744.036887998802,18744.036887998802,19.678582248009448,0.7773996636051792,8346288.073775997 
 11/18  13:00:00,1.8375,3.0,23.671074221228686,0.0,605436.8878501548,868.630775519769,3291540.151204371,18744.036887998802,18744.036887998802,20.342107605233508,0.7791732817835704,8346288.073775997 
 11/18  14:00:00,1.8,3.0,21.34670018929892,619677.7194712207,156883.68585107042,734.5601842487158,3000427.223517579,18744.036887998802,18744.036887998802,18.680691505429262,0.7694256230817307,256368.07377599765 
 11/18  15:00:00,1.7375,3.0,22.238802160272627,0.0,551783.1027288182,684.547697780166,3080425.7911921656,18744.036887998802,18744.036887998802,19.069777076472043,0.7708687397560605,6816288.073775997 
 11/18  16:00:00,1.575,2.8125,23.62966908304842,0.0,609804.9928543691,774.3345169717227,3323121.895888229,18744.036887998802,18744.036887998802,20.26947533724587,0.7776047710295211,8346288.073775997 
 11/18  17:00:00,1.4375,2.45,23.998401989791137,0.0,1234059.4643632497,843.2622183219498,3423312.297258186,18744.036887998802,18744.036887998802,20.69662948965387,0.7780030333078831,8346288.073775997 
 11/18  18:00:00,1.275,2.1125,23.999999945447,0.0,1934837.99753077,871.7503484488092,3451257.297124044,18744.036887998802,18744.036887998802,20.694865660856554,0.7769513836403278,8346288.073775997 
 11/18  19:00:00,1.3875,2.4375,21.4952541682758,283646.6016602939,232016.73744865315,753.3398965282195,3088141.5854561897,18744.036887998802,18744.036887998802,18.776337465859683,0.7660072055411572,37488.073775997604 
 11/18  20:00:00,0.9375000000000001,3.075,19.48593578166893,0.0,433959.74449654453,633.2295947503053,2865812.38468102,18744.036887998802,18744.036887998802,17.085871485376835,0.7596170455769979,37488.073775997604 
 11/18  21:00:00,0.5375,3.7375,17.617725856007045,0.0,407428.6227639645,518.5860799242406,2628432.6763968063,18744.036887998802,18744.036887998802,15.36027983606607,0.754117411549128,37488.073775997604 
 11/18  22:00:00,0.5,3.8125,16.326979181073654,29041.697199091243,286281.42882196774,452.2022448431991,2426621.2933865087,18744.036887998802,18744.036887998802,14.192764840892341,0.7504552849084599,37488.073775997604 
 11/18  23:00:00,-0.375,3.45,16.000070666644376,590419.2269639217,0.0,423.3753848736381,2484995.7278342936,18744.036887998802,18744.036887998802,13.64874189949249,0.750972143203446,37488.073775997604 
 11/18  24:00:00,-1.1500000000000001,3.1125,16.00000000275554,1502777.2280943885,0.0,410.76120645739894,2601842.9856552286,18744.036887998802,18744.036887998802,13.531674836226076,0.7515140214384752,37488.073775997604 
 11/19  01:00:00,-1.3,2.8125,16.000000000000103,2153696.3496290767,0.0,405.05433787543984,2624628.5557059464,18744.036887998802,18744.036887998802,13.509051176261853,0.7525731007421627,37488.073775997604 
 11/19  02:00:00,-1.3624999999999998,2.45,16.0,2544600.6589923655,0.0,402.4021095727735,2634323.6115301223,18744.036887998802,18744.036887998802,13.49953864248444,0.7536824173112815,37488.073775997604 
 11/19  03:00:00,-1.4,2.1125,16.0,2771388.231528445,0.0,401.1493921989263,2640207.4354671068,18744.036887998802,18744.036887998802,13.493797483037723,0.7546067768909652,37488.073775997604 
 11/19  04:00:00,-1.4625,2.0,16.0,2910023.490617949,0.0,400.5520183753581,2649694.7180042546,18744.036887998802,18744.036887998802,13.484336772664356,0.7553647821337549,37488.073775997604 
 11/19  05:00:00,-1.6250000000000002,2.0,16.0,3004561.038245512,0.0,400.26564158818326,2674195.477466581,18744.036887998802,18744.036887998802,13.459903080600505,0.755976770060023,37488.073775997604 
 11/19  06:00:00,-1.7625,2.0,16.0,3070925.7186455103,0.0,400.127998301321,2697980.511739907,18744.036887998802,18744.036887998802,13.456349121775352,0.7564535609104301,37488.073775997604 
 11/19  07:00:00,-1.8624999999999998,2.0,16.0,3125032.793542519,0.0,400.06171916426854,2731110.8556667864,18744.036887998802,18744.036887998802,13.543055427021068,0.756816456312528,37488.073775997604 
 11/19  08:00:00,-1.9625,2.0,21.058123463928965,11111696.410766019,38414.30501136826,400.0346336668734,3479087.332726392,18744.036887998802,18744.036887998802,17.6354300461605,0.7706706056285079,37488.073775997604 
 11/19  09:00:00,-2.0625,2.0,21.0,7717745.761376847,0.0,400.01908301872146,3498133.114195193,18744.036887998802,18744.036887998802,17.643849262585974,0.7730912097837966,37488.073775997604 
 11/19  10:00:00,-1.975,2.0,21.034757265896417,1095797.790000342,300420.48916727165,552.6873085746623,3484630.275008141,18744.036887998802,18744.036887998802,17.65699351839255,0.7732220087376559,6816288.073775997 
 11/19  11:00:00,-1.8375,2.0,21.71004174315562,0.0,658111.7765164489,750.6311061588958,3537530.90030675,18744.036887998802,18744.036887998802,18.092510942463356,0.7745812069150131,8346288.073775997 
 11/19  12:00:00,-1.6750000000000003,2.0,22.496746441180324,0.0,668725.7243892121,834.0913791844166,3637611.208260297,18744.036887998802,18744.036887998802,18.8173931491252,0.7763792704025715,8346288.073775997 
 11/19  13:00:00,-1.5375,2.1875,23.171630300755627,0.0,678979.7608701335,869.6934065819689,3722819.336306535,18744.036887998802,18744.036887998802,19.433366774778804,0.7780880118995226,8346288.073775997 
 11/19  14:00:00,-1.3749999999999998,2.5500000000000003,21.21769449159598,1039736.9536817241,149293.95427880302,776.6928772905363,3454307.0670387032,18744.036887998802,18744.036887998802,18.090284091678033,0.7701756380463052,256368.07377599765 
 11/19  15:00:00,-1.2375,2.8875,22.030663751525253,79975.49435208947,501225.83797023277,743.9173343919232,3495435.5018820353,18744.036887998802,18744.036887998802,18.457443640751347,0.7726504363901416,6816288.073775997 
 11/19  16:00:00,-1.3875,2.5625,23.06634270189772,0.0,667039.1448227498,832.2716595428546,3688163.319527127,18744.036887998802,18744.036887998802,19.387025709214747,0.777679047281248,8346288.073775997 
 11/19  17:00:00,-1.75,1.925,23.6311390676779,0.0,691456.9265654207,868.3914040655027,3829474.111141459,18744.036887998802,18744.036887998802,19.816390886939445,0.7793606394088656,8346288.073775997 
 11/19  18:00:00,-2.0875,1.2625,23.984672440503676,0.0,993304.6653485041,883.8737724322918,3947385.0435261074,18744.036887998802,18744.036887998802,20.139492186280226,0.7805262533054226,8346288.073775997 
 11/19  19:00:00,-2.3249999999999997,1.1875,21.360590670748973,723545.1309202419,194775.08739877594,726.2232807680244,3621725.8995947572,18744.036887998802,18744.036887998802,18.07680801712089,0.7708093557026465,37488.073775997604 
 11/19  20:00:00,-2.4625,1.55,19.15641764556706,0.0,517144.76732115645,582.3218478036232,3328769.1891650506,18744.036887998802,18744.036887998802,16.29725634321947,0.763192303083772,37488.073775997604 
 11/19  21:00:00,-2.625,1.8875,17.010449651684635,0.0,472809.686096224,502.3695578197355,3017759.8129845196,18744.036887998802,18744.036887998802,14.391770369747716,0.7581750744203133,37488.073775997604 
 11/19  22:00:00,-2.7625,2.0,16.018071186658297,290038.38998446753,94726.79224642634,445.1888343717337,2856397.022471607,18744.036887998802,18744.036887998802,13.349855891217747,0.7570051125951678,37488.073775997604 
 11/19  23:00:00,-2.8625,2.0,16.000000057470487,1297436.6008623657,0.0,420.5880589772116,2861007.8209534795,18744.036887998802,18744.036887998802,13.274752725289492,0.758038335740683,37488.073775997604 
 11/19  24:00:00,-2.9625,2.0,16.00000000000226,2218476.1210734574,0.0,409.6299002158413,2876303.098626872,18744.036887998802,18744.036887998802,13.259651463570073,0.7592737257872967,37488.073775997604 
 11/20  01:00:00,-3.0,2.0,16.0,2786887.4606287824,0.0,404.57784223511294,2882018.765496971,18744.036887998802,18744.036887998802,13.253885950507287,0.7606261428717105,37488.073775997604 
 11/20  02:00:00,-3.0624999999999996,2.0,16.0,3116342.510825617,0.0,402.1952523727725,2891540.7338864906,18744.036887998802,18744.036887998802,13.244386543058841,0.7617768459910131,37488.073775997604 
 11/20  03:00:00,-3.1,2.0,16.0,3304693.7721619746,0.0,401.0576022921164,2897255.512461596,18744.036887998802,18744.036887998802,13.238669337531192,0.7626858153236384,37488.073775997604 
 11/20  04:00:00,-3.1625000000000005,2.0,16.0,3419211.336268195,0.0,400.5107541962258,2920776.5216904636,18744.036887998802,18744.036887998802,13.307689031351217,0.7633361207570406,37488.073775997604 
 11/20  05:00:00,-3.2,2.0,16.000000000000004,3494381.030955361,0.0,400.24690468411455,2957523.095706186,18744.036887998802,18744.036887998802,13.475935440561923,0.7637640204009659,37488.073775997604 
 11/20  06:00:00,-3.2625,2.0,16.0,3549329.0243096594,0.0,400.1194208273241,2983573.972819666,18744.036887998802,18744.036887998802,13.55917850561535,0.7640815718774329,37488.073775997604 
 11/20  07:00:00,-3.2375,2.0,16.0,3593030.4663201836,0.0,400.05779334117983,2987861.8005860876,18744.036887998802,18744.036887998802,13.607689491718146,0.7643623076201534,37488.073775997604 
 11/20  08:00:00,-3.1375,2.0,21.052919865098275,11722569.541076398,39693.9145514388,400.03244037661216,3657665.0084255324,18744.036887998802,18744.036887998802,17.459025287786076,0.778183933620944,37488.073775997604 
 11/20  09:00:00,-3.0375,2.0,21.0,8249324.231043919,0.0,400.0179496709082,3646929.859770356,18744.036887998802,18744.036887998802,17.497576844531533,0.7806182860132256,37488.073775997604 
 11/20  10:00:00,-2.5,2.0,21.0,1359103.7712389177,159784.83778379654,550.6866809004075,3565966.0411182554,18744.036887998802,18744.036887998802,17.578214651908247,0.7805648420230193,6816288.073775997 
 11/20  11:00:00,-1.7625000000000002,2.0,21.410680031441508,0.0,640845.3896663983,747.5945531712706,3490611.3162462185,18744.036887998802,18744.036887998802,17.889288947745335,0.7810451926204607,8346288.073775997 
 11/20  12:00:00,-1.0,2.0,22.12506062271825,0.0,637911.9989336077,831.1767811957226,3485153.1174773704,18744.036887998802,18744.036887998802,18.61655079621048,0.7824430128679661,8346288.073775997 
 11/20  13:00:00,-0.13749999999999996,2.0,22.758020848078246,0.0,628670.5096135372,866.805841604609,3453550.6537155965,18744.036887998802,18744.036887998802,19.298195332935386,0.7838652567441227,8346288.073775997 
 11/20  14:00:00,0.1375,2.0,21.126657996342463,1685760.479264102,71731.59684973248,773.1951110884359,3211353.1072789202,18744.036887998802,18744.036887998802,18.21847334320408,0.7769074860830311,256368.07377599765 
 11/20  15:00:00,0.0375,2.0,21.745679507349923,231763.964421445,462402.9201002187,730.2427600092967,3267986.410185462,18744.036887998802,18744.036887998802,18.439676782921342,0.7788307995908981,6816288.073775997 
 11/20  16:00:00,0.0,2.0,22.68507634891591,0.0,622438.0735970761,811.0519693615317,3420022.789165527,18744.036887998802,18744.036887998802,19.255282000622326,0.7831950392971314,8346288.073775997 
 11/20  17:00:00,0.0,2.0,23.20593362836702,0.0,631626.9707144476,858.465049120888,3503656.8825888257,18744.036887998802,18744.036887998802,19.72452767445551,0.7844059574930234,8346288.073775997 
 11/20  18:00:00,-0.1875,2.0,23.65476679329759,0.0,646372.5859041237,877.9533613245401,3602161.7927818317,18744.036887998802,18744.036887998802,20.091571077349776,0.7855076513450221,8346288.073775997 
 11/20  19:00:00,-0.425,1.8125000000000002,21.31284948219736,917153.4157468837,193652.72683591436,766.0236305378409,3326030.1152186026,18744.036887998802,18744.036887998802,18.30809513710466,0.7760117682749857,37488.073775997604 
 11/20  20:00:00,-0.625,1.45,18.70637976854345,0.0,454693.369892993,618.3814137122156,2984683.8930472834,18744.036887998802,18744.036887998802,16.195292276569866,0.7665626536975273,37488.073775997604 
 11/20  21:00:00,-0.825,1.1125,16.61030196804036,0.0,362411.30839205673,517.4859859011887,2685611.714682145,18744.036887998802,18744.036887998802,14.319564987239204,0.7608990256264083,37488.073775997604 
 11/20  22:00:00,-1.0875000000000001,1.0,16.00007949215265,648523.19799576,0.0,452.17844269943066,2593654.752891767,18744.036887998802,18744.036887998802,13.541757239014213,0.7611242066561106,37488.073775997604 
 11/20  23:00:00,-1.3249999999999997,1.0,16.000000003300336,1835289.112070663,0.0,424.02857221478575,2629636.6953534773,18744.036887998802,18744.036887998802,13.505235061263932,0.7613390724815945,37488.073775997604 
 11/20  24:00:00,-1.5875,1.0,16.00000000000014,2694093.3893507947,0.0,411.3556869719852,2669642.009580815,18744.036887998802,18744.036887998802,13.465749019619313,0.7621391561545275,37488.073775997604 
 11/21  01:00:00,-1.8875,0.8125,16.0,3191787.082268158,0.0,405.4454769003447,2715041.0225561555,18744.036887998802,18744.036887998802,13.420622267519704,0.7629112071729385,37488.073775997604 
 11/21  02:00:00,-2.125,0.44999999999999996,16.0,3468460.4042993137,0.0,402.632137338132,2750829.6105169803,18744.036887998802,18744.036887998802,13.384896000665492,0.7634387996791023,37488.073775997604 
