Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 11/21  03:00:00,-2.3875,0.1125,16.0,3627891.131759884,0.0,401.2776289536667,2817262.920148573,18744.036887998802,18744.036887998802,13.495445851788974,0.7637202969228101,37488.073775997604 
 11/21  04:00:00,-2.7500000000000004,0.0,16.0,3728461.485718285,0.0,400.6212856158232,2911942.297007319,18744.036887998802,18744.036887998802,13.663986243832055,0.7637325686037193,37488.073775997604 
 11/21  05:00:00,-3.0875000000000004,0.0,16.0,3796232.7596625118,0.0,400.302496535961,2984094.5434966777,18744.036887998802,18744.036887998802,13.731504311444752,0.7635904008458753,37488.073775997604 
 11/21  06:00:00,-3.45,0.0,16.0,3850763.974802914,0.0,400.14745078977785,3052214.4687021594,18744.036887998802,18744.036887998802,13.751434794258849,0.763388039624088,37488.073775997604 
 11/21  07:00:00,-3.6625000000000005,0.0,16.0,3895541.207072981,0.0,400.07195319059844,3093357.267593054,18744.036887998802,18744.036887998802,13.76842045905096,0.7631241650895328,37488.073775997604 
 11/21  08:00:00,-3.825,0.0,16.0,3929094.1291072275,0.0,400.0351452224642,3125162.2331257286,18744.036887998802,18744.036887998802,13.78303568571819,0.7628229904002835,37488.073775997604 
 11/21  09:00:00,-3.9625,0.0,15.999999999999998,3910168.0250473414,0.0,400.01717427718927,3149835.4850666625,18744.036887998802,18744.036887998802,13.782898134034157,0.7625012745812452,37488.073775997604 
 11/21  10:00:00,-3.5,0.1875,16.0,3838189.1973577663,0.0,400.00838546512114,3073942.128651763,18744.036887998802,18744.036887998802,13.818217894219465,0.7622831422146723,37488.073775997604 
 11/21  11:00:00,-2.6375,0.5499999999999999,16.0,3814776.19249821,0.0,400.0040893388758,2931169.319939472,18744.036887998802,18744.036887998802,13.878720141177949,0.7621267170683117,37488.073775997604 
 11/21  12:00:00,-1.7999999999999998,0.8875,16.0,3851657.4806443905,0.0,400.0019943687314,2792522.295926885,18744.036887998802,18744.036887998802,13.937579916690161,0.761970356324102,37488.073775997604 
 11/21  13:00:00,-1.3125000000000002,1.0,16.0,3893782.457815286,0.0,400.00097337128386,2711213.9258630625,18744.036887998802,18744.036887998802,13.968998023574613,0.7619361585909178,37488.073775997604 
 11/21  14:00:00,-1.075,1.0,16.0,3935199.3812423693,0.0,400.0004754477686,2670736.402898807,18744.036887998802,18744.036887998802,13.980319978014803,0.761970353918626,37488.073775997604 
 11/21  15:00:00,-0.8125,1.0,16.0,3978275.182004851,0.0,400.0002324336641,2626157.105978111,18744.036887998802,18744.036887998802,13.993562960140618,0.7620016209558884,37488.073775997604 
 11/21  16:00:00,-0.825,0.8125,16.0,4026487.682326082,0.0,400.00011374386065,2628852.597664769,18744.036887998802,18744.036887998802,13.99575383500295,0.7618668056097722,37488.073775997604 
 11/21  17:00:00,-1.0875000000000001,0.44999999999999996,16.0,4072008.796295219,0.0,400.00005573838064,2672753.2697008927,18744.036887998802,18744.036887998802,13.979345904103248,0.7616275678711922,37488.073775997604 
 11/21  18:00:00,-1.3249999999999997,0.1125,16.0,4093412.985419859,0.0,400.00002734343275,2712832.4719554987,18744.036887998802,18744.036887998802,13.966178129715669,0.7613855530580952,37488.073775997604 
 11/21  19:00:00,-1.4,0.1875,16.0,4097290.5547458883,0.0,400.0000134200137,2725720.9047220494,18744.036887998802,18744.036887998802,13.963112496864607,0.7611388178542184,37488.073775997604 
 11/21  20:00:00,-1.4,0.5499999999999999,16.0,4091601.1107622567,0.0,400.0000065870961,2725708.850647585,18744.036887998802,18744.036887998802,13.963070977295164,0.7608844482695982,37488.073775997604 
 11/21  21:00:00,-1.4,0.8875,16.0,4084175.530304988,0.0,400.00000323271337,2725688.5666889106,18744.036887998802,18744.036887998802,13.962983173609878,0.7606321951915929,37488.073775997604 
 11/21  22:00:00,-1.3375,0.8125,15.999999999999998,4075581.2636736743,0.0,400.00000158628,2715491.386115773,18744.036887998802,18744.036887998802,13.968009342275508,0.7604852002261744,37488.073775997604 
 11/21  23:00:00,-1.2375,0.44999999999999996,16.000000000000004,4065669.3081775503,0.0,400.0000007784231,2699982.4419525173,18744.036887998802,18744.036887998802,13.97994753411837,0.7603995639972166,37488.073775997604 
 11/21  24:00:00,-1.1375,0.1125,16.0,4058622.0115378145,0.0,400.0000003820003,2684218.3788522305,18744.036887998802,18744.036887998802,13.99069999402701,0.7603188110105519,37488.073775997604 
 11/22  01:00:00,-1.1624999999999999,0.1875,16.0,4057460.80330982,0.0,400.00000018745845,2689544.5957475407,18744.036887998802,18744.036887998802,13.994469701740837,0.760260445655929,37488.073775997604 
 11/22  02:00:00,-1.2625,0.5499999999999999,16.0,4061124.6716766544,0.0,400.00000009199,2707758.882367445,18744.036887998802,18744.036887998802,13.99514754878442,0.7602186227727642,37488.073775997604 
 11/22  03:00:00,-1.425,0.8875,16.0,4069411.2027149666,0.0,400.0000000451389,2736025.6923798053,18744.036887998802,18744.036887998802,13.990026368652517,0.7601748598192083,37488.073775997604 
 11/22  04:00:00,-1.5625,1.1875,16.0,4079373.4865142056,0.0,400.0000000221485,2760224.820232772,18744.036887998802,18744.036887998802,13.986986298105483,0.7601281847079318,37488.073775997604 
 11/22  05:00:00,-1.6625,1.55,16.0,4090506.5544131314,0.0,400.0000000108662,2778350.6037850645,18744.036887998802,18744.036887998802,13.987208962825875,0.7600863766980059,37488.073775997604 
 11/22  06:00:00,-1.7625,1.8875,15.999999999999998,4103060.09861822,0.0,400.00000000532975,2797087.429441107,18744.036887998802,18744.036887998802,13.990261988519737,0.7600426287530507,37488.073775997604 
 11/22  07:00:00,-1.8,2.0,16.0,4113393.919002182,0.0,400.00000000261383,2803755.2850084333,18744.036887998802,18744.036887998802,13.989892847648166,0.759821061458784,37488.073775997604 
 11/22  08:00:00,-1.8624999999999998,2.0,16.0,4123028.6303788107,0.0,400.00000000128233,2813405.5247536954,18744.036887998802,18744.036887998802,13.982249023812658,0.759494760737813,37488.073775997604 
 11/22  09:00:00,-1.9,2.0,16.0,4126842.24947532,0.0,400.00000000062954,2819412.027925995,18744.036887998802,18744.036887998802,13.978673050516248,0.7591687400449114,37488.073775997604 
 11/22  10:00:00,-2.1499999999999995,1.8125000000000002,16.0,4127886.5960527435,0.0,400.00000000030934,2859016.1566754533,18744.036887998802,18744.036887998802,13.952764279388296,0.7588236206717629,37488.073775997604 
 11/22  11:00:00,-2.5500000000000003,1.45,16.0,4129835.723499694,0.0,400.0000000001519,2922453.2603970827,18744.036887998802,18744.036887998802,13.911693813660504,0.7584720356278543,37488.073775997604 
 11/22  12:00:00,-2.95,1.1125,16.0,4131313.1715701045,0.0,400.00000000007475,2986011.2191116004,18744.036887998802,18744.036887998802,13.871313180123316,0.7581188428386991,37488.073775997604 
 11/22  13:00:00,-3.2249999999999996,1.1875,16.0,4131497.5507674674,0.0,400.00000000003695,3028312.9114782545,18744.036887998802,18744.036887998802,13.837187213445818,0.7578065605389257,37488.073775997604 
 11/22  14:00:00,-3.3625,1.55,16.0,4137331.9069651463,0.0,400.00000000001836,3048397.161171588,18744.036887998802,18744.036887998802,13.815296085228319,0.7575157844831236,37488.073775997604 
 11/22  15:00:00,-3.525,1.8875,16.0,4157806.501171885,0.0,400.00000000000927,3072361.5834218413,18744.036887998802,18744.036887998802,13.790505812259832,0.7572223361594721,37488.073775997604 
 11/22  16:00:00,-3.7249999999999996,2.1875,16.0,4191069.897914143,0.0,400.0000000000047,3102685.8948709853,18744.036887998802,18744.036887998802,13.763831383729107,0.7569339357305234,37488.073775997604 
 11/22  17:00:00,-3.8625,2.5500000000000003,16.0,4231031.293708492,0.0,400.0000000000024,3123259.5616892967,18744.036887998802,18744.036887998802,13.744276747494037,0.7566438287190738,37488.073775997604 
 11/22  18:00:00,-4.025,2.8875,16.0,4258297.598772081,0.0,400.00000000000125,3147406.631849842,18744.036887998802,18744.036887998802,13.720433069111852,0.7563510555434498,37488.073775997604 
 11/22  19:00:00,-4.225,3.0,16.0,4275722.778277308,0.0,400.0000000000009,3179454.036997171,18744.036887998802,18744.036887998802,13.70168286762385,0.7561114155596863,37488.073775997604 
 11/22  20:00:00,-4.487499999999999,3.0,16.0,4291950.215290135,0.0,400.0000000000003,3222477.748719942,18744.036887998802,18744.036887998802,13.681547589148183,0.7558988545343063,37488.073775997604 
 11/22  21:00:00,-4.725,3.0,16.0,4305382.4591698665,0.0,400.0,3261627.3973467685,18744.036887998802,18744.036887998802,13.66434998410012,0.7556883341185219,37488.073775997604 
 11/22  22:00:00,-4.925,3.0,16.0,4317216.091548038,0.0,399.99999999999994,3293956.7486565863,18744.036887998802,18744.036887998802,13.646966351426224,0.7555096266408792,37488.073775997604 
 11/22  23:00:00,-5.125,3.0,16.0,4333293.04887502,0.0,399.9999999999999,3326228.181203504,18744.036887998802,18744.036887998802,13.629365901943679,0.7553482876568253,37488.073775997604 
 11/22  24:00:00,-5.325000000000001,3.0,16.0,4353916.397298853,0.0,399.99999999999983,3358327.313343853,18744.036887998802,18744.036887998802,13.611009271755034,0.7551870175658982,37488.073775997604 
 11/23  01:00:00,-5.525,2.8125,16.0,4374084.3565970585,0.0,399.99999999999994,3389955.2744091884,18744.036887998802,18744.036887998802,13.590299652263871,0.7552897275468666,37488.073775997604 
 11/23  02:00:00,-5.725,2.45,16.0,4395203.489317758,0.0,399.9999999999999,3421861.2566446606,18744.036887998802,18744.036887998802,13.57112661035092,0.7555509372898004,37488.073775997604 
 11/23  03:00:00,-5.925,2.1125,16.0,4419505.817466794,0.0,399.9999999999999,3453795.903043179,18744.036887998802,18744.036887998802,13.552104875274171,0.7558171346388618,37488.073775997604 
 11/23  04:00:00,-6.124999999999999,1.8125000000000002,16.0,4447463.734508926,0.0,400.0,3485770.8666520985,18744.036887998802,18744.036887998802,13.533300047043017,0.7560815947569466,37488.073775997604 
 11/23  05:00:00,-6.325000000000001,1.45,16.0,4476511.972318736,0.0,400.00000000000017,3517772.7899650373,18744.036887998802,18744.036887998802,13.514636981107815,0.7563433521746492,37488.073775997604 
 11/23  06:00:00,-6.525,1.1125,16.0,4507476.096311143,0.0,400.0000000000001,3549805.7091651186,18744.036887998802,18744.036887998802,13.496137801253315,0.7566052913243368,37488.073775997604 
 11/23  07:00:00,-6.475,1.1875,16.0,4538298.657631951,0.0,399.99999999999994,3542497.317269848,18744.036887998802,18744.036887998802,13.503628478442073,0.7571374740636889,37488.073775997604 
 11/23  08:00:00,-6.275,1.55,21.04487290510052,12930933.154524963,43477.816788265016,399.9999999999999,4128691.725035496,18744.036887998802,18744.036887998802,16.988038847890223,0.7712640746365278,37488.073775997604 
 11/23  09:00:00,-6.075,1.8875,21.0,9228913.133356249,0.0,399.9999999999999,4103421.584745942,18744.036887998802,18744.036887998802,17.041954537900544,0.7741491670889663,37488.073775997604 
 11/23  10:00:00,-5.625,2.4375,21.0,2097564.4810337992,0.0,547.7699820746889,4035731.6746230703,18744.036887998802,18744.036887998802,17.10946809738978,0.7748674255888263,6816288.073775997 
 11/23  11:00:00,-5.0875,3.075,21.028253378317384,0.0,497563.8389877869,743.2683529803571,3955037.793651924,18744.036887998802,18744.036887998802,17.19358654521651,0.7752386410170566,8346288.073775997 
 11/23  12:00:00,-4.5249999999999995,3.7375,21.37384701988706,0.0,704060.2160606646,829.4015230989094,3909633.981098419,18744.036887998802,18744.036887998802,17.500992316847718,0.7763260059853598,8346288.073775997 
 11/23  13:00:00,-4.3,4.1875,21.755531400036183,0.0,704777.0082550587,865.4350654791122,3936306.193917008,18744.036887998802,18744.036887998802,17.874576378685518,0.7779949556297117,8346288.073775997 
 11/23  14:00:00,-4.3,4.55,21.01007832493051,3689755.3154407344,46177.86476723983,746.7038863365133,3848284.9703017785,18744.036887998802,18744.036887998802,17.37986158815895,0.7763051082437709,256368.07377599765 
 11/23  15:00:00,-4.3,4.8875,21.188423966799483,633334.5381392714,522406.09783640987,724.9737787094539,3850151.5640487387,18744.036887998802,18744.036887998802,17.389043829911966,0.779756579526478,6816288.073775997 
 11/23  16:00:00,-3.925,5.0,21.593139880917754,0.0,689182.8108743853,820.753667644452,3856893.368828794,18744.036887998802,18744.036887998802,17.795283644311287,0.7818400649663946,8346288.073775997 
 11/23  17:00:00,-3.3875,5.0,21.917309144405355,0.0,681416.2451400687,858.4622427422042,3827585.5066552684,18744.036887998802,18744.036887998802,18.159412215662314,0.7839080411031195,8346288.073775997 
 11/23  18:00:00,-2.825,5.0,22.210924333448016,0.0,672808.5978830336,873.9447037138609,3789556.100343638,18744.036887998802,18744.036887998802,18.498620912775117,0.7860609348297369,8346288.073775997 
 11/23  19:00:00,-1.9125,5.1875,21.039947530692963,3351275.4059528257,52640.094791230746,732.4381619733142,3496000.4832410025,18744.036887998802,18744.036887998802,17.756653378787238,0.7832114023349493,37488.073775997604 
 11/23  20:00:00,-0.43750000000000006,5.55,18.078636291743777,0.0,426959.3232827436,590.6252188427775,2871400.8050733954,18744.036887998802,18744.036887998802,15.723073032586857,0.7727289274892138,37488.073775997604 
 11/23  21:00:00,0.2,5.8875,16.037368714487524,553016.0520078177,62010.88647000863,491.2485337852528,2418656.401640568,18744.036887998802,18744.036887998802,13.82221524440622,0.7711535251295625,37488.073775997604 
 11/23  22:00:00,0.2625,6.0,16.00000004233751,2130767.989210808,0.0,440.83607087592026,2393660.789209958,18744.036887998802,18744.036887998802,13.74315898994567,0.7729966709557641,37488.073775997604 
 11/23  23:00:00,1.5499999999999998,6.0,16.000000000001982,3278707.90924069,0.0,418.9604745115467,2199366.5000364548,18744.036887998802,18744.036887998802,13.936185223070717,0.7746105881415456,37488.073775997604 
 11/23  24:00:00,2.2375,6.0,16.0,3917557.514648229,0.0,408.96562221558423,2095552.9086689944,18744.036887998802,18744.036887998802,14.039185158423319,0.776321939076898,37488.073775997604 
 11/24  01:00:00,2.8875,6.187500000000001,16.0,4247575.653204679,0.0,404.27630589159185,2010940.3880677684,18744.036887998802,18744.036887998802,14.21308146402917,0.7778209676512181,37488.073775997604 
 11/24  02:00:00,2.8,6.55,16.0,4428258.561404006,0.0,402.0429075894965,2062052.824505766,18744.036887998802,18744.036887998802,14.411654574033744,0.7789239561517245,37488.073775997604 
 11/24  03:00:00,2.625,6.8875,16.0,4523328.077463206,0.0,400.97561415411025,2090935.8975065923,18744.036887998802,18744.036887998802,14.399552653276466,0.7797907423420657,37488.073775997604 
 11/24  04:00:00,2.7625,7.187500000000001,16.0,4564478.477177254,0.0,400.465342606808,2067543.105497127,18744.036887998802,18744.036887998802,14.406488160988697,0.7806645887869699,37488.073775997604 
 11/24  05:00:00,2.925,7.55,16.0,4583540.494923752,0.0,400.22147776818633,2040985.688997393,18744.036887998802,18744.036887998802,14.419967935645548,0.781538337276551,37488.073775997604 
 11/24  06:00:00,3.0624999999999996,7.8875,16.0,4588402.074526411,0.0,400.10509706068484,2018080.8215174722,18744.036887998802,18744.036887998802,14.42926762450672,0.7824161069721683,37488.073775997604 
 11/24  07:00:00,3.2875,7.562500000000001,16.0,4566773.306561857,0.0,400.0497995442157,1980938.5341675235,18744.036887998802,18744.036887998802,14.4464942163745,0.7828654548357044,37488.073775997604 
 11/24  08:00:00,3.6499999999999995,6.925,21.043307115159575,12917483.64890722,28948.575480397005,400.02741058351586,2636357.9784579417,18744.036887998802,18744.036887998802,18.465775321338118,0.796687666411724,37488.073775997604 
 11/24  09:00:00,3.9874999999999994,6.2625,21.0,9164494.579874678,0.0,400.0149954146754,2591225.6256595342,18744.036887998802,18744.036887998802,18.5512282391225,0.7991206325771041,37488.073775997604 
 11/24  10:00:00,4.35,6.187500000000001,21.0,1995682.8049971652,0.0,547.0244394826276,2536362.610784389,18744.036887998802,18744.036887998802,18.605609484388467,0.7990786635776567,6816288.073775997 
 11/24  11:00:00,4.75,6.55,21.14995081631293,0.0,402021.0197617451,737.353249173513,2485340.5394700696,18744.036887998802,18744.036887998802,18.71855412729818,0.7989303343602605,8346288.073775997 
 11/24  12:00:00,5.1499999999999995,6.8875,21.710732469364306,0.0,455181.789699738,816.3885476289809,2501995.391065665,18744.036887998802,18744.036887998802,19.209634106880987,0.7998751065463197,8346288.073775997 
 11/24  13:00:00,5.1125,6.812499999999999,22.237302481680288,0.0,467953.954319619,848.5365501089923,2589919.67432312,18744.036887998802,18744.036887998802,19.664524750943748,0.8007807301105015,8346288.073775997 
 11/24  14:00:00,4.75,6.45,21.056097506387626,2874405.6532286587,34129.11854329913,727.9120781477116,2494459.371761496,18744.036887998802,18744.036887998802,18.77393688664023,0.7954945038131697,256368.07377599765 
 11/24  15:00:00,4.4125,6.1125,21.54338787365906,453581.8013525376,364864.91933529545,705.0328712260293,2584659.2956482694,18744.036887998802,18744.036887998802,18.944105696173473,0.7961753081932162,6816288.073775997 
 11/24  16:00:00,4.1125,5.812499999999999,22.250508581456472,0.0,493861.68264175975,807.8567737058854,2743079.8874895363,18744.036887998802,18744.036887998802,19.53254473038157,0.7995075924575719,8346288.073775997 
 11/24  17:00:00,3.7499999999999996,5.45,22.720878079073994,0.0,515325.4800950402,847.5197633680555,2870261.1926869648,18744.036887998802,18744.036887998802,19.8839297106761,0.800388351213791,8346288.073775997 
 11/24  18:00:00,3.4124999999999996,5.1125,23.135428390046872,0.0,533749.3977804538,864.5286744435174,2985782.6898762644,18744.036887998802,18744.036887998802,20.196542398718115,0.8011932371488975,8346288.073775997 
 11/24  19:00:00,2.9875,4.5625,21.154382471780217,1639492.52604048,82452.43082327335,755.5548201207839,2785773.5368393613,18744.036887998802,18744.036887998802,18.656838836741414,0.7923999858775648,37488.073775997604 
 11/24  20:00:00,2.175,3.925,18.668728950580153,0.0,376941.0139381435,619.8340770958744,2560638.6051127994,18744.036887998802,18744.036887998802,16.590368303288084,0.7824150117745442,37488.073775997604 
 11/24  21:00:00,1.8624999999999998,3.2625,16.386107437488022,123754.67001044478,228292.39538742416,517.1871041784211,2238784.2536416873,18744.036887998802,18744.036887998802,14.480053190040719,0.7769215120748274,37488.073775997604 
 11/24  22:00:00,1.7125,3.4375,16.00001260007743,1012106.0244964116,0.0,449.7161654459176,2172617.5152621716,18744.036887998802,18744.036887998802,13.960811308919636,0.7775397690525914,37488.073775997604 
 11/24  23:00:00,1.1625,4.075,16.000000000492165,2276901.381898204,0.0,422.6764170349545,2255647.46582542,18744.036887998802,18744.036887998802,13.87817078410939,0.7776255351049044,37488.073775997604 
 11/24  24:00:00,0.9625,4.7375,16.000000000000025,3057764.7040861547,0.0,410.56867529996566,2285841.901656584,18744.036887998802,18744.036887998802,13.848082550895198,0.7781142996736954,37488.073775997604 
 11/25  01:00:00,0.6875,4.5625,16.0,3474610.411380005,0.0,404.9829877056898,2327348.985515503,18744.036887998802,18744.036887998802,13.806740268677727,0.778294185649857,37488.073775997604 
 11/25  02:00:00,0.5,3.925,16.0,3677519.276657691,0.0,402.3707066192626,2355530.665365972,18744.036887998802,18744.036887998802,13.778544647979594,0.778138181703539,37488.073775997604 
 11/25  03:00:00,0.4375,3.2625,16.0,3784142.783451317,0.0,401.13439651679863,2385723.3703167196,18744.036887998802,18744.036887998802,13.885684550121194,0.7777996313943498,37488.073775997604 
 11/25  04:00:00,0.4625,2.8125,16.0,3840943.464522361,0.0,400.54462574768996,2406096.3286553007,18744.036887998802,18744.036887998802,14.024530471049657,0.7774800539615169,37488.073775997604 
 11/25  05:00:00,0.37500000000000006,2.45,16.0,3877385.4968064483,0.0,400.26193629194984,2432742.6292370874,18744.036887998802,18744.036887998802,14.086620028635393,0.7771829761856011,37488.073775997604 
 11/25  06:00:00,0.2375,2.1125,16.0,3905038.044371459,0.0,400.12618017780255,2460708.4963534568,18744.036887998802,18744.036887998802,14.106394569117562,0.7768281349596695,37488.073775997604 
 11/25  07:00:00,0.075,1.8125000000000002,16.0,3929740.2564870697,0.0,400.06087045937477,2488846.9104111632,18744.036887998802,18744.036887998802,14.101030503456963,0.7764334576675822,37488.073775997604 
 11/25  08:00:00,-0.3125,1.45,21.049041931343652,12134529.711561598,34846.68728780354,400.0340539496108,3233458.6679342845,18744.036887998802,18744.036887998802,17.879403351432316,0.789576226166874,37488.073775997604 
 11/25  09:00:00,-0.6875,1.1125,20.999999999999996,8400873.449137527,0.0,400.01881590109474,3295117.5157063855,18744.036887998802,18744.036887998802,17.85003037735433,0.7913703479298198,37488.073775997604 
 11/25  10:00:00,-0.05000000000000002,1.1875,21.007670287513314,1352590.0119958734,166850.2027752161,550.5358583354822,3198383.6963529615,18744.036887998802,18744.036887998802,17.945670993506145,0.7909223006868332,6816288.073775997 
 11/25  11:00:00,1.1500000000000001,1.55,21.48059270823512,0.0,564754.4789042396,746.1640264786352,3061503.401548132,18744.036887998802,18744.036887998802,18.378557315081178,0.7913604039298221,8346288.073775997 
 11/25  12:00:00,1.5375,1.8875,22.139768865555062,0.0,566242.2330451622,828.1429139375316,3107408.497291225,18744.036887998802,18744.036887998802,19.0270720094327,0.7923852125001867,8346288.073775997 
 11/25  13:00:00,2.125,2.0,22.699708106413127,0.0,563370.8041537334,862.7443201648073,3104898.2556483317,18744.036887998802,18744.036887998802,19.600955513309927,0.7933230925536918,8346288.073775997 
 11/25  14:00:00,2.4375,2.0,21.11168793854079,1888550.5183348674,61784.80997126106,769.1529420737288,2859627.833317847,18744.036887998802,18744.036887998802,18.54104479787639,0.7860289465601408,256368.07377599765 
 11/25  15:00:00,2.3374999999999995,2.0,21.740934890951532,291769.92629392294,419553.5457134807,742.2383488153728,2915957.8211008087,18744.036887998802,18744.036887998802,18.758334971677524,0.7879790923070268,6816288.073775997 
 11/25  16:00:00,2.5500000000000003,1.5624999999999998,22.571946599601,0.0,545594.3710080506,829.4947843229388,3023462.232587203,18744.036887998802,18744.036887998802,19.5669616324891,0.7917053040110494,8346288.073775997 
 11/25  17:00:00,2.0125,0.925,23.067801374791106,0.0,572009.6168367951,863.8726917379984,3182696.4351805244,18744.036887998802,18744.036887998802,19.916763234510558,0.7929137110760095,8346288.073775997 
 11/25  18:00:00,0.8500000000000001,0.26249999999999996,23.483005020790518,0.0,612690.3864590457,878.3894396181923,3424520.3281817557,18744.036887998802,18744.036887998802,20.107756059192937,0.7939855374155895,8346288.073775997 
 11/25  19:00:00,0.15,0.0,21.241316128670196,1172981.092899858,141937.16455409504,767.1638925723389,3232878.2910111533,18744.036887998802,18744.036887998802,18.335768233555342,0.7848923256467485,37488.073775997604 
 11/25  20:00:00,-0.3125,0.0,18.57946193364784,0.0,441191.1268791366,619.408133404721,2923890.2932324773,18744.036887998802,18744.036887998802,16.145190835902536,0.7751969434185633,37488.073775997604 
 11/25  21:00:00,-0.7499999999999999,0.0,16.472977583318553,22295.852410052805,305294.51932013076,517.4069708548583,2654143.025950229,18744.036887998802,18744.036887998802,14.19921575821057,0.7704228658967072,37488.073775997604 
 11/25  22:00:00,-0.9625,0.0,16.00017665677358,811830.5756665916,0.0,452.0240649123248,2578103.5825801603,18744.036887998802,18744.036887998802,13.561319604993752,0.7707406872288008,37488.073775997604 
 11/25  23:00:00,-1.0625,0.0,16.00000000717349,2029312.7447137996,0.0,423.89410336026197,2592912.6963586835,18744.036887998802,18744.036887998802,13.544485854553303,0.7711210398696632,37488.073775997604 
 11/25  24:00:00,-1.1624999999999999,0.0,16.000000000000316,2839862.9099354213,0.0,411.2505815703588,2608088.389243546,18744.036887998802,18744.036887998802,13.529385052587049,0.7719798349539524,37488.073775997604 
 11/26  01:00:00,-1.1375,0.0,16.0,3298306.003923484,0.0,405.36950981627143,2604495.9419244477,18744.036887998802,18744.036887998802,13.533023218501874,0.7729464101499582,37488.073775997604 
 11/26  02:00:00,-1.1,0.0,16.0,3549078.528928859,0.0,402.58010762695415,2606341.054907734,18744.036887998802,18744.036887998802,13.580096758516715,0.7737905385591435,37488.073775997604 
 11/26  03:00:00,-1.0375,0.0,16.0,3688312.6412174995,0.0,401.24342808955504,2637674.033472489,18744.036887998802,18744.036887998802,13.816686941910014,0.7743892367100831,37488.073775997604 
 11/26  04:00:00,-1.0,0.1875,16.0,3769856.2157895234,0.0,400.5998711497528,2657016.751546531,18744.036887998802,18744.036887998802,13.961647678204413,0.7748863447779781,37488.073775997604 
 11/26  05:00:00,-1.0625,0.5499999999999999,16.0,3824814.1563457074,0.0,400.289566615122,2679237.1197022884,18744.036887998802,18744.036887998802,14.02383321296374,0.7753437191259096,37488.073775997604 
 11/26  06:00:00,-1.1,0.8875,16.0,3866075.4056151807,0.0,400.13982354905806,2691523.0825207247,18744.036887998802,18744.036887998802,14.05465633543406,0.7757532629508928,37488.073775997604 
 11/26  07:00:00,-1.0375,1.4375000000000002,16.0,3900455.861791104,0.0,400.06752433179093,2682870.0550284735,18744.036887998802,18744.036887998802,14.067893513599579,0.7758900512146399,37488.073775997604 
 11/26  08:00:00,-0.875,2.075,21.049222973634002,12125522.932873718,36070.746877597325,400.0377685595861,3321055.3951275987,18744.036887998802,18744.036887998802,17.79714257328712,0.7894366594886147,37488.073775997604 
 11/26  09:00:00,-0.7375,2.7375,21.0,8578158.111088205,0.0,400.02086200635705,3304836.655631316,18744.036887998802,18744.036887998802,17.842517317610707,0.7916452754528511,37488.073775997604 
 11/26  10:00:00,-0.575,3.1875,21.0,1587821.4308924035,62574.803267813535,549.1206775858006,3279853.2216228396,18744.036887998802,18744.036887998802,17.866905832454933,0.7916851828220455,6816288.073775997 
 11/26  11:00:00,-0.4375,3.55,21.247355744402945,0.0,592335.9217265446,743.3340313285721,3277484.3131360225,18744.036887998802,18744.036887998802,17.99418581085,0.7920297122417326,8346288.073775997 
 11/26  12:00:00,-0.275,3.8875,21.855200054868344,0.0,607503.2040422307,824.9430352819477,3341247.8402158003,18744.036887998802,18744.036887998802,18.515725238947297,0.7933569068377557,8346288.073775997 
 11/26  13:00:00,-0.2,4.1875,22.390033558806284,0.0,616733.6641517376,858.6799916219716,3413676.7902436093,18744.036887998802,18744.036887998802,18.997465039302618,0.7948828758401012,8346288.073775997 
 11/26  14:00:00,-0.2,4.55,21.071662979403133,2554132.310881403,48448.479336263445,736.8681060422387,3244278.546691768,18744.036887998802,18744.036887998802,18.05120638414595,0.7901500731151538,256368.07377599765 
 11/26  15:00:00,-0.2,4.8875,21.583482936184048,387575.91031494376,460634.68962147995,711.3609419163685,3284674.4293167708,18744.036887998802,18744.036887998802,18.27840970796481,0.7917680423849981,6816288.073775997 
 11/26  16:00:00,-0.2,5.0,22.29599670672533,0.0,611300.7137868276,812.6214548230581,3400889.259585431,18744.036887998802,18744.036887998802,18.929018842439717,0.7956068739894601,8346288.073775997 
 11/26  17:00:00,-0.2625,5.0,22.747877403421498,0.0,623915.1510460807,851.3098152076911,3479904.5386243877,18744.036887998802,18744.036887998802,19.309993226762774,0.7968895512362046,8346288.073775997 
 11/26  18:00:00,-0.3,5.0,23.139866736688866,0.0,633584.8221602459,867.2313794619736,3546825.209866978,18744.036887998802,18744.036887998802,19.647747821118593,0.7980999811220153,8346288.073775997 
 11/26  19:00:00,-0.36250000000000004,5.437499999999999,21.1525925333752,1647978.678518648,95592.26985500746,757.0920601038495,3290332.2671495597,18744.036887998802,18744.036887998802,18.15232729560085,0.7902723139270247,37488.073775997604 
 11/26  20:00:00,-0.4625,6.075,18.56314499419023,0.0,442236.1691001508,619.895749194028,2945010.8213147623,18744.036887998802,18744.036887998802,16.122403708524384,0.781101626531986,37488.073775997604 
 11/26  21:00:00,-0.5625,6.7375,16.26245277922787,150369.2283877345,223452.7696190416,524.5677756041944,2582561.7189335255,18744.036887998802,18744.036887998802,13.99641596429652,0.7770672239544557,37488.073775997604 
 11/26  22:00:00,-0.9125000000000001,6.812499999999999,16.000024579186217,1227414.9751190888,0.0,463.10957508121174,2568434.7859883625,18744.036887998802,18744.036887998802,13.56728964638203,0.7777976432654945,37488.073775997604 
 11/26  23:00:00,-1.35,6.45,16.000000001054516,2508285.393371933,0.0,428.1392022449726,2635086.2109196717,18744.036887998802,18744.036887998802,13.501372701883227,0.7783516860827755,37488.073775997604 
 11/26  24:00:00,-1.8125,6.1125,16.000000000000053,3283539.5934176426,0.0,413.06947552281713,2705564.7331897942,18744.036887998802,18744.036887998802,13.431880277614553,0.7793065995787225,37488.073775997604 
 11/27  01:00:00,-2.125,6.124999999999999,16.0,3718928.831639588,0.0,406.1512801450844,2752751.127313084,18744.036887998802,18744.036887998802,13.38489378490801,0.7801995069879881,37488.073775997604 
 11/27  02:00:00,-2.2625,6.2625,16.0,3954445.6762664593,0.0,402.91257376547287,2778813.272781574,18744.036887998802,18744.036887998802,13.39541593760451,0.7808550162990825,37488.073775997604 
 11/27  03:00:00,-2.425,6.425,16.0,4087151.9643848,0.0,401.3821431965129,2835897.301377634,18744.036887998802,18744.036887998802,13.55506076278015,0.7812506969890975,37488.073775997604 
 11/27  04:00:00,-2.625,6.624999999999999,16.0,4173016.569482114,0.0,400.65606403306526,2884071.687745921,18744.036887998802,18744.036887998802,13.627397788685247,0.7814724120608638,37488.073775997604 
 11/27  05:00:00,-2.7625,6.7625,16.0,4248083.51100967,0.0,400.3114991111732,2912168.0727822073,18744.036887998802,18744.036887998802,13.649064314166914,0.7816277740671308,37488.073775997604 
 11/27  06:00:00,-2.925,6.925,16.0,4293685.752436832,0.0,400.1479357072901,2939696.056735308,18744.036887998802,18744.036887998802,13.643304671390926,0.7817512685822047,37488.073775997604 
 11/27  07:00:00,-3.125,6.812499999999999,16.0,4295112.432691598,0.0,400.0703098755406,2980227.414968134,18744.036887998802,18744.036887998802,13.671506394140659,0.7779890520514599,37488.073775997604 
 11/27  08:00:00,-3.325,6.45,21.045799544755543,12596733.63700208,39058.48272442039,400.03888955966596,3686451.5729213604,18744.036887998802,18744.036887998802,17.426323073302918,0.7855167840164728,37488.073775997604 
 11/27  09:00:00,-3.525,6.1125,21.0,8972127.215253968,0.0,400.02140833538004,3721898.35910576,18744.036887998802,18744.036887998802,17.42444395425133,0.7816446408468807,37488.073775997604 
 11/27  10:00:00,-3.5375,6.0,21.0,1888228.3552387133,0.0,547.5484183235652,3723575.0585269034,18744.036887998802,18744.036887998802,17.42259056474913,0.7823768619358629,6816288.073775997 
 11/27  11:00:00,-3.4375000000000004,6.0,21.079136282704223,0.0,575927.6922539033,739.5740112657633,3711661.0229256703,18744.036887998802,18744.036887998802,17.457184641715713,0.7869475978489793,8346288.073775997 
 11/27  12:00:00,-3.3374999999999995,6.0,21.54196764186078,0.0,678470.5590437581,820.448605138615,3756246.3446186585,18744.036887998802,18744.036887998802,17.808655418482743,0.7925720163976718,8346288.073775997 
 11/27  13:00:00,-3.3,5.875000000000001,21.991923541986694,0.0,686591.8862558203,853.2768937075624,3820647.9415646954,18744.036887998802,18744.036887998802,18.21008318083077,0.7946950271840798,8346288.073775997 
 11/27  14:00:00,-3.3,5.7375,21.03431890897725,3196362.4286251273,35113.49761135999,733.6507753037158,3701983.8415437387,18744.036887998802,18744.036887998802,17.548764612829192,0.7899960001419133,256368.07377599765 
 11/27  15:00:00,-3.3,5.575,21.353829813612354,522408.6643322753,516982.70173428627,714.7943254369736,3714328.2762339013,18744.036887998802,18744.036887998802,17.620701475668117,0.7917439315687433,6816288.073775997 
 11/27  16:00:00,-3.3,5.375000000000001,21.898413529695556,0.0,682264.2547115566,813.0017551774797,3806092.51350713,18744.036887998802,18744.036887998802,18.137473828963024,0.7920042050553069,8346288.073775997 
 11/27  17:00:00,-3.3,5.2375,22.276529989558863,0.0,690354.1406802549,852.0327739422557,3864535.0420836285,18744.036887998802,18744.036887998802,18.46831174358817,0.7919332860850545,8346288.073775997 
 11/27  18:00:00,-3.3,5.075,22.605552444081525,0.0,697388.1357985366,868.7862938127237,3915408.7309241965,18744.036887998802,18744.036887998802,18.75648510446248,0.7918342894239013,8346288.073775997 
 11/27  19:00:00,-3.55,5.0,21.080088351925273,2471632.9864074416,58793.23079029332,758.9677535305007,3750443.507616315,18744.036887998802,18744.036887998802,17.583344975464854,0.785002575469811,37488.073775997604 
 11/27  20:00:00,-3.8875,5.0,17.924600143630677,0.0,518418.2657477807,611.5601588128744,3360724.748025217,18744.036887998802,18744.036887998802,15.06093156141548,0.7733373307281712,37488.073775997604 
 11/27  21:00:00,-4.25,5.0,16.05177256231203,412230.40259127424,118630.24215286336,508.5432300455724,3094184.1070841784,18744.036887998802,18744.036887998802,13.204644023729026,0.7703157643243772,37488.073775997604 
 11/27  22:00:00,-4.525,4.5625,16.000000793383133,1797313.010695782,0.0,446.7948196416051,3111121.908151593,18744.036887998802,18744.036887998802,13.02523176890792,0.7702828947464034,37488.073775997604 
 11/27  23:00:00,-4.725,3.925,16.00000000003743,2995031.0355243534,0.0,421.93198028816914,3141306.4917780915,18744.036887998802,18744.036887998802,12.995134821270906,0.7706192346122924,37488.073775997604 
 11/27  24:00:00,-4.925,3.2625,16.0,3692895.970107521,0.0,410.4891660425357,3171528.6259017754,18744.036887998802,18744.036887998802,12.965001711042468,0.7711194191445797,37488.073775997604 
 11/28  01:00:00,-5.3125,3.0,16.0,4082941.598216187,0.0,405.0827605823789,3241851.8261562726,18744.036887998802,18744.036887998802,12.972411824156968,0.7715270674268865,37488.073775997604 
 11/28  02:00:00,-5.75,3.0,16.0,4301534.242314571,0.0,402.4765471912567,3367317.073106776,18744.036887998802,18744.036887998802,13.239144581325522,0.7716729268657717,37488.073775997604 
 11/28  03:00:00,-6.2125,3.0,16.0,4431812.8571387455,0.0,401.20964341007516,3474497.153166879,18744.036887998802,18744.036887998802,13.378581490574323,0.7715759414815861,37488.073775997604 
 11/28  04:00:00,-6.15,3.1875,16.0,4509568.695048942,0.0,400.59178149190853,3477971.387404181,18744.036887998802,18744.036887998802,13.460661497354003,0.7713619908050235,37488.073775997604 
 11/28  05:00:00,-5.75,3.55,16.0,4559172.445487301,0.0,400.2895954830435,3418054.405614353,18744.036887998802,18744.036887998802,13.524700953607026,0.7711011426572522,37488.073775997604 
 11/28  06:00:00,-5.35,3.8875,16.0,4597008.441229184,0.0,400.1416703173255,3354934.789609308,18744.036887998802,18744.036887998802,13.570643594563775,0.7708198473219177,37488.073775997604 
 11/28  07:00:00,-4.7625,3.5625,16.0,4611312.8992259875,0.0,400.06932771376745,3262198.433197816,18744.036887998802,18744.036887998802,13.63512815268254,0.7704252552274874,37488.073775997604 
 11/28  08:00:00,-4.125,2.925,15.999999999999998,4612378.09082403,0.0,400.0340037507559,3159598.1420073067,18744.036887998802,18744.036887998802,13.693641541115356,0.7699426429465906,37488.073775997604 
 11/28  09:00:00,-3.4625000000000004,2.2625,16.0,4568655.721533539,0.0,400.0167080752496,3052104.9571113493,18744.036887998802,18744.036887998802,13.74940031406971,0.7694561185168352,37488.073775997604 
 11/28  10:00:00,-2.6375,1.8125000000000002,16.0,4476256.875823488,0.0,400.00821102869,2916101.3203711286,18744.036887998802,18744.036887998802,13.809012362898148,0.7692389526626039,37488.073775997604 
 11/28  11:00:00,-1.6749999999999998,1.45,16.0,4409930.734751395,0.0,400.0040304989444,2755842.892746034,18744.036887998802,18744.036887998802,13.871702071849347,0.7691782147069227,37488.073775997604 
 11/28  12:00:00,-0.7375,1.1125,16.0,4445076.500369341,0.0,400.0019787112319,2599670.3845353294,18744.036887998802,18744.036887998802,13.932531021317146,0.7691194770938098,37488.073775997604 
 11/28  13:00:00,0.16249999999999998,1.125,16.0,4488389.9686497925,0.0,400.0009725705759,2452417.9158246424,18744.036887998802,18744.036887998802,14.003600714225598,0.7692379616167272,37488.073775997604 
 11/28  14:00:00,0.4375,1.2625,16.000000000000004,4526307.770194961,0.0,400.00047823752186,2408722.8744327235,18744.036887998802,18744.036887998802,14.03156529754869,0.7694610814471816,37488.073775997604 
 11/28  15:00:00,0.4625,1.425,16.000000000000004,4561272.633702672,0.0,400.0002352581073,2405831.0494181295,18744.036887998802,18744.036887998802,14.039236301172647,0.7696843307483725,37488.073775997604 
 11/28  16:00:00,0.24999999999999997,1.6250000000000002,16.0,4600890.960619494,0.0,400.0001157647628,2441664.6828057766,18744.036887998802,18744.036887998802,14.02738487400827,0.769907709633026,37488.073775997604 
 11/28  17:00:00,-0.9625,1.7625,15.999999999999998,4643840.939011903,0.0,400.0000569920238,2640642.8081957754,18744.036887998802,18744.036887998802,13.934149171525938,0.7701262271902749,37488.073775997604 
 11/28  18:00:00,-1.725,1.925,16.0,4648408.769964915,0.0,400.0000280665252,2766058.261841405,18744.036887998802,18744.036887998802,13.877047525289813,0.7703468672823977,37488.073775997604 
 11/28  19:00:00,-1.9875000000000003,2.1875,16.0,4624798.565843722,0.0,400.00001381047105,2811514.6636772417,18744.036887998802,18744.036887998802,13.867894215700995,0.770720562106706,37488.073775997604 
 11/28  20:00:00,-2.225,2.5500000000000003,16.0,4596030.344014437,0.0,400.0000067850377,2854067.114112136,18744.036887998802,18744.036887998802,13.866286374872757,0.7711846669576867,37488.073775997604 
 11/28  21:00:00,-2.4875000000000003,2.8875,16.0,4571298.845290149,0.0,400.0000033273941,2901159.230267954,18744.036887998802,18744.036887998802,13.864721304546121,0.771644320196385,37488.073775997604 
 11/28  22:00:00,-2.2875,3.0,16.0,4539973.02102924,0.0,400.0000016291021,2872295.600730525,18744.036887998802,18744.036887998802,13.898137928492469,0.7723022468035232,37488.073775997604 
 11/28  23:00:00,-1.725,3.0,16.0,4505498.762445395,0.0,400.0000007964852,2783825.951055665,18744.036887998802,18744.036887998802,13.959188503349868,0.7730819287580611,37488.073775997604 
 11/28  24:00:00,-1.1875,3.0,16.0,4476575.951797841,0.0,400.00000038889755,2699936.749431668,18744.036887998802,18744.036887998802,14.020798524951108,0.7738581460360635,37488.073775997604 
 11/29  01:00:00,0.43750000000000006,3.0,16.0,4449848.212162096,0.0,400.000000189641,2440390.323346297,18744.036887998802,18744.036887998802,14.18114749351218,0.7746985555885788,37488.073775997604 
 11/29  02:00:00,1.3,3.0,16.0,4436702.618066991,0.0,400.0000000923541,2302715.566486624,18744.036887998802,18744.036887998802,14.267292251683,0.7755853142750566,37488.073775997604 
 11/29  03:00:00,1.3624999999999998,3.0,16.0,4434975.710795563,0.0,400.0000000449394,2293959.29825327,18744.036887998802,18744.036887998802,14.279327011550292,0.7764720733536238,37488.073775997604 
 11/29  04:00:00,1.4625,3.0,16.0,4433030.745619134,0.0,400.00000002185226,2279180.2281526206,18744.036887998802,18744.036887998802,14.29496572029286,0.7773578129608663,37488.073775997604 
 11/29  05:00:00,1.25,3.0,16.0,4436621.042963523,0.0,400.0000000106187,2314643.141313131,18744.036887998802,18744.036887998802,14.280854510863652,0.778245575643549,37488.073775997604 
 11/29  06:00:00,0.9125000000000001,3.0,16.0,4441668.666776842,0.0,400.0000000051576,2370189.9187209615,18744.036887998802,18744.036887998802,14.254816322127901,0.7791353685666425,37488.073775997604 
 11/29  07:00:00,0.7375,2.5625,16.0,4436551.19099932,0.0,400.00000000250475,2399755.3183139637,18744.036887998802,18744.036887998802,14.245076915970957,0.7798224221611699,37488.073775997604 
 11/29  08:00:00,0.7625,1.925,16.0,4423905.982937684,0.0,400.0000000012176,2396224.05592857,18744.036887998802,18744.036887998802,14.249716198444805,0.7803877338225897,37488.073775997604 
 11/29  09:00:00,0.7375,1.2625,16.0,4409924.89193938,0.0,400.0000000005922,2401031.9068389414,18744.036887998802,18744.036887998802,14.25103150822727,0.7809538658076889,37488.073775997604 
 11/29  10:00:00,0.7,1.625,16.0,4374654.605545824,0.0,400.0000000002879,2407910.985061193,18744.036887998802,18744.036887998802,14.251822420340016,0.7810534052664827,37488.073775997604 
 11/29  11:00:00,0.6375,2.625,16.0,4343587.741434249,0.0,400.00000000013966,2417948.366338185,18744.036887998802,18744.036887998802,14.24585978842766,0.7808676338884138,37488.073775997604 
 11/29  12:00:00,0.7250000000000001,3.625,16.0,4315154.989475894,0.0,400.00000000006776,2403870.972077372,18744.036887998802,18744.036887998802,14.254125879540114,0.7806840015202763,37488.073775997604 
 11/29  13:00:00,0.675,4.125,16.0,4292425.04188893,0.0,400.00000000003274,2409999.2429057653,18744.036887998802,18744.036887998802,14.240727727226478,0.780047680196283,37488.073775997604 
 11/29  14:00:00,0.225,4.2625,16.0,4290517.274233704,0.0,400.0000000000159,2478854.677304032,18744.036887998802,18744.036887998802,14.181786549444714,0.7791343513239832,37488.073775997604 
 11/29  15:00:00,-0.375,4.425,16.0,4304540.985217973,0.0,400.00000000000773,2571807.4552345024,18744.036887998802,18744.036887998802,14.10894217915224,0.7782251945543579,37488.073775997604 
 11/29  16:00:00,-0.9125000000000001,4.625,16.0,4323598.167253239,0.0,400.00000000000404,2655565.362151348,18744.036887998802,18744.036887998802,14.046319870463357,0.7773212087746284,37488.073775997604 
 11/29  17:00:00,-1.4749999999999999,4.7625,16.0,4346040.718574998,0.0,400.000000000002,2743416.0610327,18744.036887998802,18744.036887998802,13.982038398012193,0.7764193206967859,37488.073775997604 
 11/29  18:00:00,-2.075,4.925,16.000000000000004,4360814.766132259,0.0,400.00000000000114,2837292.4524255036,18744.036887998802,18744.036887998802,13.914603109113079,0.7755195230277059,37488.073775997604 
 11/29  19:00:00,-2.425,4.8125,16.0,4357715.666115179,0.0,400.00000000000057,2892209.484926079,18744.036887998802,18744.036887998802,13.876165424299337,0.7746167611608575,37488.073775997604 
 11/29  20:00:00,-2.625,4.45,16.0,4342618.163051261,0.0,400.00000000000045,2923617.240324334,18744.036887998802,18744.036887998802,13.85438103193697,0.7737080394297721,37488.073775997604 
 11/29  21:00:00,-2.825,4.1125,16.0,4328750.382609403,0.0,400.00000000000034,2955055.697998151,18744.036887998802,18744.036887998802,13.832761313216027,0.7728034542957518,37488.073775997604 
 11/29  22:00:00,-2.9625,4.0,16.0,4320989.553205553,0.0,400.0000000000003,2977019.6097238963,18744.036887998802,18744.036887998802,13.819593956397252,0.7718338309971996,37488.073775997604 
 11/29  23:00:00,-3.0624999999999996,4.0,16.0,4318328.15901402,0.0,400.00000000000034,2993191.23911992,18744.036887998802,18744.036887998802,13.810899657066038,0.7708196203759984,37488.073775997604 
 11/29  24:00:00,-3.1625000000000005,4.0,16.0,4319439.793585539,0.0,400.00000000000034,3009356.2975558043,18744.036887998802,18744.036887998802,13.802169452810578,0.7698100629073433,37488.073775997604 
 11/30  01:00:00,-3.3875,4.0,16.0,4326622.661206448,0.0,400.0000000000003,3045632.1365810824,18744.036887998802,18744.036887998802,13.781854324534628,0.7690647647046902,37488.073775997604 
 11/30  02:00:00,-3.6875,4.0,16.0,4338807.461431432,0.0,400.0000000000001,3094350.8304971484,18744.036887998802,18744.036887998802,13.75670819732675,0.7684710104210641,37488.073775997604 
 11/30  03:00:00,-3.9874999999999994,4.0,16.0,4353562.535270404,0.0,400.0000000000002,3143084.925502286,18744.036887998802,18744.036887998802,13.731662021816081,0.7678801547549314,37488.073775997604 
 11/30  04:00:00,-4.225,4.0,16.0,4370944.253023338,0.0,400.00000000000034,3181150.054898003,18744.036887998802,18744.036887998802,13.709520475698232,0.7672931800681314,37488.073775997604 
 11/30  05:00:00,-4.487499999999999,4.0,16.0,4392955.629137481,0.0,400.00000000000034,3223525.2345599416,18744.036887998802,18744.036887998802,13.68646022524275,0.7667071021832433,37488.073775997604 
 11/30  06:00:00,-4.7875,4.0,16.0,4416841.977574407,0.0,400.00000000000017,3272343.575307166,18744.036887998802,18744.036887998802,13.6619070870854,0.7661219190465848,37488.073775997604 
 11/30  07:00:00,-5.0875,3.8125,16.0,4438400.347532496,0.0,400.00000000000017,3322076.309847289,18744.036887998802,18744.036887998802,13.641397805050001,0.765655974743874,37488.073775997604 
 11/30  08:00:00,-5.3875,3.45,21.04512548383058,12779155.419833554,41943.32954669389,400.0000000000006,3996161.814047574,18744.036887998802,18744.036887998802,17.120467830249176,0.7787199478398213,37488.073775997604 
 11/30  09:00:00,-5.687500000000001,3.1125,21.0,9046930.591792943,0.0,400.00000000000045,4046032.5516645527,18744.036887998802,18744.036887998802,17.10007563849415,0.7804969405646922,37488.073775997604 
 11/30  10:00:00,-4.9875,3.0,21.0,1868697.642506594,0.0,548.1840514857945,3940098.5169814965,18744.036887998802,18744.036887998802,17.205093413552873,0.779909415440444,6816288.073775997 
 11/30  11:00:00,-3.6875,3.0,21.10038643876257,0.0,594664.3295218971,743.8152607084587,3748561.326667741,18744.036887998802,18744.036887998802,17.429467401310312,0.7790468437734185,8346288.073775997 
 11/30  12:00:00,-2.3875,3.0,21.591696017439133,0.0,654783.9077886693,829.4420614601166,3617018.8490941757,18744.036887998802,18744.036887998802,17.989817292149333,0.7791961916795972,8346288.073775997 
 11/30  13:00:00,0.03750000000000003,3.1875,22.08691458832477,0.0,601216.0341919586,866.2090102221508,3326663.5404354855,18744.036887998802,18744.036887998802,18.776760619287906,0.779832783152672,8346288.073775997 
 11/30  14:00:00,1.2,3.55,21.043173204838105,3065065.3851628886,27868.335935964787,746.3142654074752,3023472.54068449,18744.036887998802,18744.036887998802,18.23787057842712,0.7756075439745123,256368.07377599765 
 11/30  15:00:00,1.1375,3.8875,21.421497119707155,502738.7106215303,424346.95380299207,717.1127598616299,3056927.7899637623,18744.036887998802,18744.036887998802,18.367073925119744,0.7771956231395597,6816288.073775997 
 11/30  16:00:00,1.1,3.8125,22.022831553718596,0.0,567103.7275582954,816.3998182549665,3158515.964197841,18744.036887998802,18744.036887998802,18.897921454850525,0.779239013065581,8346288.073775997 
 11/30  17:00:00,0.16250000000000006,3.45,22.411360216257894,0.0,600131.2573109383,860.1352855861048,3362143.7829984743,18744.036887998802,18744.036887998802,19.10268299966952,0.7799473206603375,8346288.073775997 
 11/30  18:00:00,-0.775,3.1125,22.741307254659496,0.0,633176.7934272545,879.0074887467123,3555221.077487276,18744.036887998802,18744.036887998802,19.249114066427293,0.7805896152909381,8346288.073775997 
 11/30  19:00:00,-1.5625,2.5,21.099103462910044,2284754.3298578537,64815.34614863474,769.1368437991504,3456977.7240899336,18744.036887998802,18744.036887998802,17.910401568305357,0.7742301795729253,37488.073775997604 
 11/30  20:00:00,-1.9625,2.1375,18.081002641845576,0.0,473134.2036428206,620.2133090197411,3092868.400770477,18744.036887998802,18744.036887998802,15.469072606145842,0.7637680284575512,37488.073775997604 
 11/30  21:00:00,-2.0,2.0375,16.104591585123664,325430.9290335045,157182.70604348226,517.9365084639163,2768846.986257417,18744.036887998802,18744.036887998802,13.615266998917333,0.7606587158582279,37488.073775997604 
 11/30  22:00:00,-2.0,2.0,16.000000132550305,1604186.8897125525,0.0,453.0360992255577,2731279.3313967856,18744.036887998802,18744.036887998802,13.40391056998222,0.7619129067664383,37488.073775997604 
 11/30  23:00:00,-1.9375,2.0,16.00000000000565,2812672.4494827474,0.0,425.0019773853215,2722135.18795242,18744.036887998802,18744.036887998802,13.413212518483675,0.7630689181497612,37488.073775997604 
 11/30  24:00:00,-1.9,2.0,16.0,3516121.203301861,0.0,412.0191787997112,2716824.3431319143,18744.036887998802,18744.036887998802,13.418713911777045,0.7645730230451387,37488.073775997604 
