Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/01  01:00:00,-1.9,2.0,16.0,3893850.9815648827,0.0,405.8369251531749,2722643.905478589,18744.036887998802,18744.036887998802,13.448100428409433,0.7660404594297203,37488.073775997604 
 12/01  02:00:00,-1.9,2.0,16.0,4094061.25427018,0.0,402.8465546497009,2773638.5039101993,18744.036887998802,18744.036887998802,13.730290654974446,0.7672779393487122,37488.073775997604 
 12/01  03:00:00,-1.9,2.0,16.0,4206505.271064859,0.0,401.38995509174504,2808550.630109526,18744.036887998802,18744.036887998802,13.922134697039121,0.768258149955353,37488.073775997604 
 12/01  04:00:00,-1.8375,1.8749999999999998,16.0,4270018.850243071,0.0,400.679227625081,2807388.023857924,18744.036887998802,18744.036887998802,13.974334479289048,0.7690130277420247,37488.073775997604 
 12/01  05:00:00,-1.7375,1.6125,16.0,4309819.661141772,0.0,400.3321830757838,2793777.6344608194,18744.036887998802,18744.036887998802,13.995057303387187,0.7696903506635753,37488.073775997604 
 12/01  06:00:00,-1.575,1.1875,16.0,4336152.084396798,0.0,400.1625659481747,2769137.976516299,18744.036887998802,18744.036887998802,14.017072293427859,0.7703099499347124,37488.073775997604 
 12/01  07:00:00,-1.6250000000000002,1.1875,16.0,4362417.318707125,0.0,400.079602243106,2778018.581312009,18744.036887998802,18744.036887998802,14.016756947780163,0.770369838782561,37488.073775997604 
 12/01  08:00:00,-1.5124999999999997,0.925,21.045579073750154,12703571.005801791,36664.6893815293,400.04492403123294,3416505.613826583,18744.036887998802,18744.036887998802,17.69912946074045,0.7841700606297585,37488.073775997604 
 12/01  09:00:00,-1.275,0.26249999999999996,21.0,9031767.209125519,0.0,400.0250991487775,3385841.107345363,18744.036887998802,18744.036887998802,17.761888408186355,0.7869602842820682,37488.073775997604 
 12/01  10:00:00,-0.8875,0.43749999999999994,21.0,1922228.950226783,0.0,548.2820071143536,3327424.5308840834,18744.036887998802,18744.036887998802,17.820017871565227,0.7871172851155499,6816288.073775997 
 12/01  11:00:00,0.23750000000000007,1.075,21.115824582991912,0.0,497338.9941131107,743.640484088171,3164111.3646706566,18744.036887998802,18744.036887998802,18.024811706383005,0.786990423609255,8346288.073775997 
 12/01  12:00:00,0.7375,1.7375,21.63205630319292,0.0,571951.7918416208,828.4187768313311,3157997.9135923153,18744.036887998802,18744.036887998802,18.489379811544666,0.7879192771814115,8346288.073775997 
 12/01  13:00:00,0.7,1.8749999999999998,22.117673223201727,0.0,583701.470709913,864.2717183507441,3239453.4183906205,18744.036887998802,18744.036887998802,18.90853825943931,0.7886411939934942,8346288.073775997 
 12/01  14:00:00,0.7,1.7375,21.043038829303743,3033270.5309764193,45269.880354891924,744.0497848845282,3103667.6263792953,18744.036887998802,18744.036887998802,18.14973063541388,0.7836212260576015,256368.07377599765 
 12/01  15:00:00,0.6375,1.575,21.44232739069173,487740.7467086468,436611.8748227895,715.5350542579464,3142422.880501999,18744.036887998802,18744.036887998802,18.304419777776708,0.7849188623413761,6816288.073775997 
 12/01  16:00:00,0.7250000000000001,1.3749999999999998,22.071331287815774,0.0,580258.3517024154,815.5862504121046,3229748.194542568,18744.036887998802,18744.036887998802,18.87844994526632,0.7869198778868678,8346288.073775997 
 12/01  17:00:00,0.11250000000000006,1.2375,22.482322987229956,0.0,605359.5567976921,859.4853046322995,3387044.7591909524,18744.036887998802,18744.036887998802,19.150312833472938,0.7874836090491137,8346288.073775997 
 12/01  18:00:00,-0.36250000000000004,1.075,22.83686281257479,0.0,626682.0915188479,878.0903360034995,3513454.919506693,18744.036887998802,18744.036887998802,19.386720834939535,0.7879407575451371,8346288.073775997 
 12/01  19:00:00,-0.3375,1.0,21.112592479634134,2118135.521393626,62407.425268430496,767.8348733335456,3281394.6176169906,18744.036887998802,18744.036887998802,18.114766115925235,0.780464659707456,37488.073775997604 
 12/01  20:00:00,-0.3,1.0,18.180649438442533,0.0,430744.96354570263,619.6830097307973,2861789.053161851,18744.036887998802,18744.036887998802,15.806134545062438,0.7695469835259046,37488.073775997604 
 12/01  21:00:00,-0.2375,1.0,16.164724518362473,226465.79881766322,170581.59179473587,517.7866015239154,2517659.8655553525,18744.036887998802,18744.036887998802,13.944655132725316,0.7660094782356833,37488.073775997604 
 12/01  22:00:00,-0.2625,0.8125,16.000001059509046,1476920.809492947,0.0,452.6068787795251,2472006.1567435516,18744.036887998802,18744.036887998802,13.664408704822058,0.7664642463594968,37488.073775997604 
 12/01  23:00:00,-0.425,0.44999999999999996,16.000000000043517,2705531.7356167785,0.0,424.67582966735563,2496555.942140985,18744.036887998802,18744.036887998802,13.639981203359296,0.7666016942517925,37488.073775997604 
 12/01  24:00:00,-0.5625,0.1125,16.000000000000004,3419267.917172354,0.0,411.8245588109944,2517381.0400153142,18744.036887998802,18744.036887998802,13.619259479403194,0.7670079165366879,37488.073775997604 
 12/02  01:00:00,-0.6624999999999999,0.0,16.0,3801568.6652074177,0.0,405.73055348728644,2554298.352241683,18744.036887998802,18744.036887998802,13.72541619717918,0.7673711552054865,37488.073775997604 
 12/02  02:00:00,-0.7,0.0,16.0,4000508.343040148,0.0,402.79059250571794,2610314.3426216496,18744.036887998802,18744.036887998802,14.001071779075588,0.7675072986489734,37488.073775997604 
 12/02  03:00:00,-0.7625,0.0,16.0,4104997.9683683245,0.0,401.36203217133806,2635734.930166832,18744.036887998802,18744.036887998802,14.080596197039181,0.7673417003929075,37488.073775997604 
 12/02  04:00:00,-0.8,0.0,16.0,4159983.840089031,0.0,400.66587715190235,2642055.71072388,18744.036887998802,18744.036887998802,14.078367970520336,0.7672257800883138,37488.073775997604 
 12/02  05:00:00,-0.8625,0.0,16.0,4193172.996680612,0.0,400.3258435441746,2652085.2694292227,18744.036887998802,18744.036887998802,14.07243412417261,0.7671782352383189,37488.073775997604 
 12/02  06:00:00,-0.9,0.0,16.0,4214422.788198957,0.0,400.1595460246943,2658106.098149773,18744.036887998802,18744.036887998802,14.068894387173316,0.7671257447278095,37488.073775997604 
 12/02  07:00:00,-0.9,0.1875,16.0,4229153.607987221,0.0,400.0781631606473,2659308.1013724804,18744.036887998802,18744.036887998802,14.075085663394267,0.7663927501801361,37488.073775997604 
 12/02  08:00:00,-0.9625,0.5499999999999999,21.047371425237422,12529457.134750014,35827.880637730625,400.0441863036686,3333544.989201557,18744.036887998802,18744.036887998802,17.782376402588298,0.7787927599893864,37488.073775997604 
 12/02  09:00:00,-1.0,0.8875,21.0,8887313.9911207,0.0,400.02470526091616,3343972.561997659,18744.036887998802,18744.036887998802,17.80314220868629,0.7798963924591561,37488.073775997604 
 12/02  10:00:00,-1.0,1.0,21.0,1791198.0326513578,0.0,549.0499206889097,3343977.6439102795,18744.036887998802,18744.036887998802,17.80315044047296,0.7799947843878999,6816288.073775997 
 12/02  11:00:00,-1.0,1.0,21.138977338961457,0.0,557622.4646882394,745.5773124726085,3352707.2393131126,18744.036887998802,18744.036887998802,17.8518743049603,0.780828699774617,8346288.073775997 
 12/02  12:00:00,-1.0,1.0,21.66432840102234,0.0,620260.7871924766,830.8453729731021,3424913.325122616,18744.036887998802,18744.036887998802,18.25558092850035,0.7826754161151126,8346288.073775997 
 12/02  13:00:00,-1.0,1.125,22.152063277783387,0.0,630750.1730703019,867.0960906172512,3501435.471373199,18744.036887998802,18744.036887998802,18.683477157505607,0.7840606477362976,8346288.073775997 
 12/02  14:00:00,-1.0,1.2625,21.04665072092898,2948084.13123503,50018.24758893048,746.5949260336138,3361186.967679116,18744.036887998802,18744.036887998802,17.89922289416613,0.7795228486735188,256368.07377599765 
 12/02  15:00:00,-1.0,1.425,21.46626141650765,467284.7330370783,469532.69545665506,720.8215008173761,3394192.9644570155,18744.036887998802,18744.036887998802,18.083763014911373,0.7804416878826682,6816288.073775997 
 12/02  16:00:00,-1.0625,1.6250000000000002,22.105540821189305,0.0,629529.3494753593,822.8554031005152,3504820.893385905,18744.036887998802,18744.036887998802,18.640534904653315,0.7838763584548615,8346288.073775997 
 12/02  17:00:00,-1.1,1.7625,22.535563353638437,0.0,640775.7568370907,862.9394860523909,3577064.253954076,18744.036887998802,18744.036887998802,19.007417879599114,0.7849864516518685,8346288.073775997 
 12/02  18:00:00,-1.1,1.925,22.911832655386476,0.0,649083.2402420648,879.8117346331452,3636029.188399413,18744.036887998802,18744.036887998802,19.337157037213032,0.7860364803230242,8346288.073775997 
 12/02  19:00:00,-1.1624999999999999,2.0,21.122959890764676,1986713.079630684,65235.34862556191,768.6700033720826,3409234.8354053805,18744.036887998802,18744.036887998802,18.0069607881154,0.7789278320481084,37488.073775997604 
 12/02  20:00:00,-1.2625,2.0,18.201878750966255,0.0,457309.4799660145,620.0091210991911,3010894.2147504836,18744.036887998802,18744.036887998802,15.680141878380521,0.7685494973294282,37488.073775997604 
 12/02  21:00:00,-1.3624999999999998,2.0,16.16923187732268,218170.78662159876,187011.05087536358,517.8705630528751,2689039.3311388837,18744.036887998802,18744.036887998802,13.7809723134607,0.7653742278108859,37488.073775997604 
 12/02  22:00:00,-1.4,2.0,16.00000114806106,1449103.8936317516,0.0,452.5695394574726,2644349.319257226,18744.036887998802,18744.036887998802,13.493812507145451,0.7666530851550896,37488.073775997604 
 12/02  23:00:00,-1.3375,2.0,16.000000000047976,2678593.464718532,0.0,424.5931559291497,2635052.602348862,18744.036887998802,18744.036887998802,13.50312767741791,0.767913413749473,37488.073775997604 
 12/02  24:00:00,-1.3,2.0,16.000000000000004,3429855.622986879,0.0,411.7456991479689,2629482.2269738046,18744.036887998802,18744.036887998802,13.508648324103765,0.7694564304069963,37488.073775997604 
 12/03  01:00:00,-1.1750000000000003,2.0,16.0,3825198.45891742,0.0,405.6733192128734,2629516.0810577297,18744.036887998802,18744.036887998802,13.63212044335372,0.770811104661113,37488.073775997604 
 12/03  02:00:00,-1.0375,2.0,16.0,4015002.3537429133,0.0,402.75114837402566,2659066.778816254,18744.036887998802,18744.036887998802,13.93330895370151,0.771847126480281,37488.073775997604 
 12/03  03:00:00,-0.875,2.0,16.0,4120614.765281465,0.0,401.336026508595,2657592.497876764,18744.036887998802,18744.036887998802,14.085563984821668,0.7726340947694436,37488.073775997604 
 12/03  04:00:00,-0.7375,1.8125000000000002,16.0,4175539.812918511,0.0,400.64945343498516,2637605.1917647747,18744.036887998802,18744.036887998802,14.10979085919642,0.7731321754228602,37488.073775997604 
 12/03  05:00:00,-0.575,1.45,16.0,4205248.476362605,0.0,400.3160277626906,2611619.4811934307,18744.036887998802,18744.036887998802,14.125679358699147,0.7735427963219035,37488.073775997604 
 12/03  06:00:00,-0.4375,1.1125,16.0,4223772.180115912,0.0,400.1538865234907,2589639.50040926,18744.036887998802,18744.036887998802,14.13916585732567,0.7739588944781232,37488.073775997604 
 12/03  07:00:00,-0.15,1.4375000000000002,16.0,4237252.347156978,0.0,400.0749519192984,2544127.2696099696,18744.036887998802,18744.036887998802,14.170011474668787,0.7738188071143435,37488.073775997604 
 12/03  08:00:00,0.375,2.075,21.046619744240516,12536895.56875551,34184.98741616702,400.04212992304554,3133350.2371815564,18744.036887998802,18744.036887998802,17.981680070712915,0.7869458431148125,37488.073775997604 
 12/03  09:00:00,1.2874999999999999,2.7375,21.0,8879371.490769753,0.0,400.0234022027593,3001031.3465821524,18744.036887998802,18744.036887998802,18.146233935695754,0.7887512346228139,37488.073775997604 
 12/03  10:00:00,1.8875,3.4375,21.0,1773908.04709739,6485.591915022974,548.7222807630478,2910060.897697024,18744.036887998802,18744.036887998802,18.23623608712819,0.7879955020911138,6816288.073775997 
 12/03  11:00:00,1.1875000000000002,4.075,21.16490863262998,0.0,524645.4009309228,743.2056239602241,3025686.649526103,18744.036887998802,18744.036887998802,18.193784929621135,0.7870965965375105,8346288.073775997 
 12/03  12:00:00,0.8875,4.7375,21.705295480017586,0.0,570242.6495405587,825.6121328484909,3145600.1649695854,18744.036887998802,18744.036887998802,18.571979853428147,0.7871072499970312,8346288.073775997 
 12/03  13:00:00,0.6875,5.0,22.198509764915716,0.0,586014.552571914,859.829176459722,3252659.877737539,18744.036887998802,18744.036887998802,18.976104954337494,0.7869220668410453,8346288.073775997 
 12/03  14:00:00,0.12500000000000003,5.0,21.051117981816475,2910347.653657612,46437.45253728828,739.1638548897905,3190551.606993065,18744.036887998802,18744.036887998802,18.073725766131332,0.7808764960530324,256368.07377599765 
 12/03  15:00:00,-0.4125,5.0,21.474325584865973,462993.5195647507,459080.72547876136,714.5353894610779,3303900.6287344177,18744.036887998802,18744.036887998802,18.177622620604666,0.7804260077566222,6816288.073775997 
 12/03  16:00:00,-0.9125000000000001,5.0,22.103636006595597,0.0,624366.3062523488,817.0702863595352,3479287.40755077,18744.036887998802,18744.036887998802,18.665359665400814,0.7823603740166614,8346288.073775997 
 12/03  17:00:00,-1.4749999999999999,5.0,22.512878362907916,0.0,648983.4824469709,857.3027658475871,3627169.711624358,18744.036887998802,18744.036887998802,18.936950373600965,0.7819698790583194,8346288.073775997 
 12/03  18:00:00,-2.0125,5.0,22.866617066244654,0.0,671211.983144514,874.5769619906175,3762947.887266103,18744.036887998802,18744.036887998802,19.16648919912361,0.781501224757155,8346288.073775997 
 12/03  19:00:00,-2.2,4.8125,21.11640922218354,2050472.1094382934,68654.07699694933,764.2149949459701,3559505.7422786076,18744.036887998802,18744.036887998802,17.841276135840374,0.7736409982205854,37488.073775997604 
 12/03  20:00:00,-2.2625,4.45,18.16861920564972,0.0,484849.1915272014,615.9466263697241,3151362.85315642,18744.036887998802,18744.036887998802,15.49217018157382,0.7624593257622512,37488.073775997604 
 12/03  21:00:00,-2.3,4.1125,16.151438843194878,203671.08059544378,184017.05887371494,515.0746741622738,2823951.7239626963,18744.036887998802,18744.036887998802,13.620896000602697,0.7584606793334139,37488.073775997604 
 12/03  22:00:00,-2.3625,3.8125,16.000000924900633,1396130.8653492504,0.0,451.3403388484763,2786476.328337805,18744.036887998802,18744.036887998802,13.349560399307828,0.7586438952924799,37488.073775997604 
 12/03  23:00:00,-2.4625,3.45,16.00000000003821,2618099.850328057,0.0,424.0490325550883,2801373.9745604997,18744.036887998802,18744.036887998802,13.334496635976649,0.7587746482263552,37488.073775997604 
 12/03  24:00:00,-2.5625,3.1125,16.0,3346560.2721419316,0.0,411.52158465951226,2816274.2346764836,18744.036887998802,18744.036887998802,13.319381936318912,0.7591889057607292,37488.073775997604 
 12/04  01:00:00,-2.7875,2.8125,16.0,3748409.4321147916,0.0,405.5897490629171,2852824.536334112,18744.036887998802,18744.036887998802,13.299033397131723,0.7595196343418704,37488.073775997604 
 12/04  02:00:00,-3.0875000000000004,2.45,16.0,3964301.342512455,0.0,402.729760956187,2947524.5397566687,18744.036887998802,18744.036887998802,13.528632981104026,0.7596165337825603,37488.073775997604 
 12/04  03:00:00,-3.3875,2.1125,16.0,4084099.8958249404,0.0,401.3373411888715,3035768.2667203327,18744.036887998802,18744.036887998802,13.722141798247367,0.7594632989271675,37488.073775997604 
 12/04  04:00:00,-3.625,2.1875,15.999999999999998,4156664.1030064835,0.0,400.6564460671471,3089875.289901347,18744.036887998802,18744.036887998802,13.78771711486521,0.7590843813846715,37488.073775997604 
 12/04  05:00:00,-3.825,2.5500000000000003,16.0,4208023.715805629,0.0,400.3225076554762,3122814.970001891,18744.036887998802,18744.036887998802,13.773253079465604,0.7586163202729774,37488.073775997604 
 12/04  06:00:00,-4.025,2.8875,16.0,4248828.303255348,0.0,400.1585035238237,3155723.4189061644,18744.036887998802,18744.036887998802,13.758403068712823,0.7581517380900687,37488.073775997604 
 12/04  07:00:00,-4.1625000000000005,2.5625,16.0,4273039.987994187,0.0,400.0779571849361,3178795.9757606727,18744.036887998802,18744.036887998802,13.750216555397586,0.7577118748099021,37488.073775997604 
 12/04  08:00:00,-4.2625,1.925,21.047519457655383,12580795.49725559,40654.87389845129,400.0442261422405,3828651.0842710966,18744.036887998802,18744.036887998802,17.290518231316142,0.7707353158841147,37488.073775997604 
 12/04  09:00:00,-4.3625,1.2625,21.0,8938999.852002319,0.0,400.0248335594779,3848039.338597971,18744.036887998802,18744.036887998802,17.298810520321137,0.7725205315864606,37488.073775997604 
 12/04  10:00:00,-3.8375,1.1875,21.0,1811270.541398985,0.0,549.095593202293,3768955.101411396,18744.036887998802,18744.036887998802,17.377570324904763,0.7721056002485479,6816288.073775997 
 12/04  11:00:00,-2.9374999999999996,1.55,21.121185247667185,0.0,592202.6452552087,746.7077263812672,3640415.776550588,18744.036887998802,18744.036887998802,17.55194759232458,0.7716171492818578,8346288.073775997 
 12/04  12:00:00,-2.0375,1.8875,21.643638429886686,0.0,647985.1845554148,833.6180214448143,3575223.123323801,18744.036887998802,18744.036887998802,18.080671704220794,0.7721733477749936,8346288.073775997 
 12/04  13:00:00,-1.5124999999999997,2.4375,22.1298723433397,0.0,643430.6785160358,870.9609789779552,3571758.058346069,18744.036887998802,18744.036887998802,18.58929833833177,0.772876631526891,8346288.073775997 
 12/04  14:00:00,-1.15,3.075,21.044809331547512,2998693.2417156384,50828.788338985396,750.3899592231618,3377975.95847012,18744.036887998802,18744.036887998802,17.8741463831904,0.7682778359085384,256368.07377599765 
 12/04  15:00:00,-0.8125,3.7375,21.428436409683698,483026.9355065953,463852.0152206983,720.4906077670353,3352982.708138652,18744.036887998802,18744.036887998802,18.078392858380006,0.7697580524134338,6816288.073775997 
 12/04  16:00:00,-1.075,3.375,22.03520568003638,0.0,626716.7898896539,819.9486337799618,3489316.983169208,18744.036887998802,18744.036887998802,18.58255427565075,0.7717133943124841,8346288.073775997 
 12/04  17:00:00,-1.6125,2.375,22.438655319172547,0.0,650356.9597505119,864.6745299909827,3633625.230649331,18744.036887998802,18744.036887998802,18.853647331142845,0.7723935500019293,8346288.073775997 
 12/04  18:00:00,-2.1750000000000003,1.375,22.788431885475976,0.0,673025.4911482111,884.611635198658,3773817.9205949586,18744.036887998802,18744.036887998802,19.077024724982724,0.7730572919424495,8346288.073775997 
 12/04  19:00:00,-2.525,1.4375000000000002,21.10664385149163,2183638.746217459,69274.45297042036,774.7071514632449,3604408.4316323036,18744.036887998802,18744.036887998802,17.777325339534148,0.7661933752513493,37488.073775997604 
 12/04  20:00:00,-2.6625000000000005,2.075,18.109282639612413,0.0,493097.97636186966,624.6644430858014,3202641.0728111747,18744.036887998802,18744.036887998802,15.38726741985803,0.7553637058865731,37488.073775997604 
 12/04  21:00:00,-2.825,2.7375,16.111743283267685,312929.91593022057,164999.215658447,520.972395231633,2895145.1539536733,18744.036887998802,18744.036887998802,13.500402274137109,0.7518001632282152,37488.073775997604 
 12/04  22:00:00,-2.9,3.0,16.000000230668572,1592336.897435499,0.0,454.7318345466858,2867305.878019164,18744.036887998802,18744.036887998802,13.268916257061512,0.7524947515073314,37488.073775997604 
 12/04  23:00:00,-2.8374999999999995,3.0,16.0000000000097,2817209.068011107,0.0,425.9460060659754,2857984.770753064,18744.036887998802,18744.036887998802,13.278222079353446,0.7530042254725741,37488.073775997604 
 12/04  24:00:00,-2.8,3.0,16.0,3535993.5014070356,0.0,412.5494904342902,2852490.887850349,18744.036887998802,18744.036887998802,13.283727071435589,0.7537443903807999,37488.073775997604 
 12/05  01:00:00,-2.925,2.5625,16.0,3921721.972977268,0.0,406.13760681615554,2890509.241777277,18744.036887998802,18744.036887998802,13.372031007993398,0.7543879813137435,37488.073775997604 
 12/05  02:00:00,-3.0624999999999996,1.925,16.0,4123757.850988234,0.0,403.01972487240073,2969182.6594707295,18744.036887998802,18744.036887998802,13.676075597679311,0.7547752232358335,37488.073775997604 
 12/05  03:00:00,-3.2249999999999996,1.2625,16.0,4235253.426634777,0.0,401.49038929195046,3019210.883241271,18744.036887998802,18744.036887998802,13.794841953150483,0.7548522158120455,37488.073775997604 
 12/05  04:00:00,-3.7375,1.1875,16.0,4309530.177906386,0.0,400.73728245853147,3103480.761407416,18744.036887998802,18744.036887998802,13.757086313477659,0.7547582580908543,37488.073775997604 
 12/05  05:00:00,-4.4375,1.55,16.0,4370426.906089779,0.0,400.36517042709687,3218517.345174151,18744.036887998802,18744.036887998802,13.704582689693115,0.7546307798301243,37488.073775997604 
 12/05  06:00:00,-5.137500000000001,1.8875,16.0,4421420.037434871,0.0,400.18099137827255,3333848.9803351765,18744.036887998802,18744.036887998802,13.653551724684208,0.7545004703307108,37488.073775997604 
 12/05  07:00:00,-5.8375,1.8125000000000002,16.0,4463022.056786138,0.0,400.08977106697984,3449171.926571289,18744.036887998802,18744.036887998802,13.602622284151778,0.754351054227929,37488.073775997604 
 12/05  08:00:00,-6.475,1.45,16.0,4492135.153635794,0.0,400.0445849785559,3554286.1541614044,18744.036887998802,18744.036887998802,13.556711473220876,0.7541949952276166,37488.073775997604 
 12/05  09:00:00,-7.137500000000001,1.1125,16.0,4467943.641852193,0.0,400.0221581953544,3681548.2415968897,18744.036887998802,18744.036887998802,13.61027385101729,0.7540418719295499,37488.073775997604 
 12/05  10:00:00,-6.65,1.0,16.0,4388589.818750871,0.0,400.0110030861741,3600682.8663716703,18744.036887998802,18744.036887998802,13.642773106140885,0.7538888104777566,37488.073775997604 
 12/05  11:00:00,-5.512500000000001,1.0,16.0,4348786.6324679535,0.0,400.0054567291612,3412437.853811194,18744.036887998802,18744.036887998802,13.721254469398273,0.7537358112586228,37488.073775997604 
 12/05  12:00:00,-4.35,1.0,16.0,4360380.6759103285,0.0,400.0027056708487,3219980.668954768,18744.036887998802,18744.036887998802,13.801415155990478,0.7535828741282183,37488.073775997604 
 12/05  13:00:00,-3.5875,1.1875,16.0,4384717.589263286,0.0,400.00134200843627,3094390.601866187,18744.036887998802,18744.036887998802,13.857376170545246,0.7537262592453869,37488.073775997604 
 12/05  14:00:00,-3.0249999999999995,1.55,16.0,4413733.689907913,0.0,400.00066560278543,2998272.035815848,18744.036887998802,18744.036887998802,13.878809081616982,0.7540428363230335,37488.073775997604 
 12/05  15:00:00,-2.4875,1.8875,16.0,4448800.462026385,0.0,400.00033013498637,2895893.1894383957,18744.036887998802,18744.036887998802,13.840986131180905,0.7543568074836071,37488.073775997604 
 12/05  16:00:00,-2.4875000000000003,2.0,15.999999999999998,4496879.414284126,0.0,400.0001637859313,2897055.4240736533,18744.036887998802,18744.036887998802,13.84642984931269,0.754579993008534,37488.073775997604 
 12/05  17:00:00,-2.85,2.0,16.0,4548490.785976443,0.0,400.0000813246358,2958084.790211261,18744.036887998802,18744.036887998802,13.825798067850366,0.7547534665503625,37488.073775997604 
 12/05  18:00:00,-3.1875,2.0,16.0,4578349.066410395,0.0,400.0000404090392,3015218.324115732,18744.036887998802,18744.036887998802,13.808028567994224,0.7549251007525424,37488.073775997604 
 12/05  19:00:00,-3.2375,2.0,16.0,4587553.3050831435,0.0,400.00002008422,3024390.6788984416,18744.036887998802,18744.036887998802,13.808686327637652,0.7550459609053212,37488.073775997604 
 12/05  20:00:00,-3.1375,2.0,16.0,4585240.997927709,0.0,400.00000998193053,3008195.9749873746,18744.036887998802,18744.036887998802,13.817324373108484,0.755138072494191,37488.073775997604 
 12/05  21:00:00,-3.0375,2.0,16.0,4579731.498533372,0.0,400.0000049602644,2992000.4729130566,18744.036887998802,18744.036887998802,13.82595936440623,0.7552350056531576,37488.073775997604 
 12/05  22:00:00,-3.0,1.8125000000000002,16.0,4572802.105781242,0.0,400.00000246468664,2987140.8513656463,18744.036887998802,18744.036887998802,13.834849360496252,0.7552580421855174,37488.073775997604 
 12/05  23:00:00,-3.0624999999999996,1.45,16.0,4568696.836853711,0.0,400.00000122511113,2998510.889490164,18744.036887998802,18744.036887998802,13.835179125093301,0.755235004783573,37488.073775997604 
 12/05  24:00:00,-3.1,1.1125,16.0,4569451.7330530295,0.0,400.00000060926664,3006055.8744019363,18744.036887998802,18744.036887998802,13.83869552523941,0.7552119689997147,37488.073775997604 
 12/06  01:00:00,-3.1,1.0,16.000000000000004,4574225.088520425,0.0,400.00000030309644,3006683.1650521993,18744.036887998802,18744.036887998802,13.841516486640938,0.7552561230404197,37488.073775997604 
 12/06  02:00:00,-3.0375,1.0,16.0,4581016.952740617,0.0,400.00000015079706,2997158.707230335,18744.036887998802,18744.036887998802,13.84967426324531,0.755340604614137,37488.073775997604 
 12/06  03:00:00,-3.0,1.0,16.0,4590456.053851371,0.0,400.0000000750305,2991448.765106348,18744.036887998802,18744.036887998802,13.854591174109407,0.7554251051962904,37488.073775997604 
 12/06  04:00:00,-3.0,1.0,16.0,4601816.235857068,0.0,400.0000000373373,2992028.3053170186,18744.036887998802,18744.036887998802,13.857252060205935,0.755509624686878,37488.073775997604 
 12/06  05:00:00,-2.9375000000000004,1.0,16.0,4612096.342326684,0.0,400.00000001858285,2982862.4800722715,18744.036887998802,18744.036887998802,13.867067408478016,0.7555941631986769,37488.073775997604 
 12/06  06:00:00,-2.9,1.0,15.999999999999998,4622754.71859806,0.0,400.00000000924985,2977161.427754865,18744.036887998802,18744.036887998802,13.872030740859778,0.7556787203121689,37488.073775997604 
 12/06  07:00:00,-2.9625,1.1875,16.0,4636456.856908271,0.0,400.000000004605,2987331.9316882063,18744.036887998802,18744.036887998802,13.8669124815176,0.7556671884088635,37488.073775997604 
 12/06  08:00:00,-3.0624999999999996,1.55,16.0,4652330.470402563,0.0,400.00000000229284,3003469.5210305713,18744.036887998802,18744.036887998802,13.857973516169618,0.7555980059521865,37488.073775997604 
 12/06  09:00:00,-3.1625000000000005,1.8875,16.0,4655136.905370643,0.0,400.00000000114125,3019606.7387882816,18744.036887998802,18744.036887998802,13.849034041913306,0.7555336391139068,37488.073775997604 
 12/06  10:00:00,-3.075,2.0,16.0,4564492.842704358,0.0,400.00000000056747,3004408.233958687,18744.036887998802,18744.036887998802,13.851989754350534,0.7553761349046032,37488.073775997604 
 12/06  11:00:00,-2.8125,2.0,16.0,4505262.749937806,0.0,400.0000000002816,2960142.122594813,18744.036887998802,18744.036887998802,13.866696216042511,0.7551611077791338,37488.073775997604 
 12/06  12:00:00,-2.575,2.0,16.0,4524085.176994861,0.0,400.00000000014,2919871.2552137417,18744.036887998802,18744.036887998802,13.878981535958443,0.7549462027202484,37488.073775997604 
 12/06  13:00:00,-2.3125,2.1875,16.0,4547155.211918052,0.0,400.0000000000697,2874701.8660321627,18744.036887998802,18744.036887998802,13.889271633038863,0.754990324454776,37488.073775997604 
 12/06  14:00:00,-1.95,2.5500000000000003,16.0,4563695.358182989,0.0,400.0000000000346,2813761.1524652042,18744.036887998802,18744.036887998802,13.910409846083034,0.7551946973952426,37488.073775997604 
 12/06  15:00:00,-1.6125,2.8875,16.0,4584034.766770455,0.0,400.0000000000172,2756537.4194996837,18744.036887998802,18744.036887998802,13.927829230355616,0.7553972598188623,37488.073775997604 
 12/06  16:00:00,-1.6874999999999998,3.0,16.0,4616344.441276414,0.0,400.00000000000864,2768356.267620759,18744.036887998802,18744.036887998802,13.919950431708802,0.7553905356230399,37488.073775997604 
 12/06  17:00:00,-1.925,3.0,16.0,4646119.24251805,0.0,400.00000000000455,2807802.136489381,18744.036887998802,18744.036887998802,13.903881292339141,0.7552599637316479,37488.073775997604 
 12/06  18:00:00,-2.1875,3.0,16.0,4654526.928582927,0.0,400.0000000000026,2851283.6871382026,18744.036887998802,18744.036887998802,13.885597308586117,0.7551246391610326,37488.073775997604 
 12/06  19:00:00,-2.7375,3.0,16.0,4654138.549539207,0.0,400.0000000000014,2941365.833710872,18744.036887998802,18744.036887998802,13.842665599705281,0.754928939588245,37488.073775997604 
 12/06  20:00:00,-3.4375,3.0,16.0,4650347.547564606,0.0,400.00000000000085,3055734.6805014834,18744.036887998802,18744.036887998802,13.7868243491561,0.7546988306022995,37488.073775997604 
 12/06  21:00:00,-4.137500000000001,3.0,16.0,4647736.6191144325,0.0,400.0000000000004,3170159.6307782386,18744.036887998802,18744.036887998802,13.731426881623658,0.7544688617459547,37488.073775997604 
 12/06  22:00:00,-4.6499999999999995,2.5625,16.0,4637066.794077994,0.0,400.00000000000017,3254644.1143000624,18744.036887998802,18744.036887998802,13.694140959350717,0.7542916864418805,37488.073775997604 
 12/06  23:00:00,-5.1125,1.925,16.0,4628311.112125728,0.0,400.0000000000001,3335415.8107184395,18744.036887998802,18744.036887998802,13.686038072390973,0.7541461803322689,37488.073775997604 
 12/06  24:00:00,-5.55,1.2625,16.0,4626868.484120684,0.0,400.00000000000017,3421233.797507013,18744.036887998802,18744.036887998802,13.730928271605986,0.7540007302433034,37488.073775997604 
 12/07  01:00:00,-6.075,1.0,16.0,4636999.437262899,0.0,400.0000000000001,3507338.3545384044,18744.036887998802,18744.036887998802,13.69074846592325,0.75394141588476,37488.073775997604 
 12/07  02:00:00,-6.7375,1.0,16.0,4658177.900933128,0.0,400.00000000000034,3615729.186796575,18744.036887998802,18744.036887998802,13.639250298382692,0.7539337633807892,37488.073775997604 
 12/07  03:00:00,-7.375,1.0,16.0,4686955.380411577,0.0,400.00000000000034,3720102.917227177,18744.036887998802,18744.036887998802,13.590145968652017,0.7539261109261617,37488.073775997604 
 12/07  04:00:00,-7.725,1.1875,16.0,4715950.244522526,0.0,400.00000000000034,3777325.5555672683,18744.036887998802,18744.036887998802,13.562894462881088,0.753932806740917,37488.073775997604 
 12/07  05:00:00,-7.987499999999999,1.55,16.0,4747618.897611703,0.0,400.00000000000034,3820112.0848876694,18744.036887998802,18744.036887998802,13.54194935792399,0.7539481118653737,37488.073775997604 
 12/07  06:00:00,-8.225,1.8875,16.0,4781963.228873138,0.0,400.0000000000003,3858841.9221714325,18744.036887998802,18744.036887998802,13.523102962228553,0.7539634178232564,37488.073775997604 
 12/07  07:00:00,-8.425,2.0,16.0,4815494.77271589,0.0,400.00000000000034,3891426.962712844,18744.036887998802,18744.036887998802,13.50707053970106,0.7539452423406404,37488.073775997604 
 12/07  08:00:00,-8.625,2.0,21.042686843392488,13278730.143429391,46455.258891120015,400.0000000000007,4485264.689857351,18744.036887998802,18744.036887998802,16.639169296336394,0.7673488388870889,37488.073775997604 
 12/07  09:00:00,-8.825000000000001,2.0,21.0,9542360.989121433,0.0,400.00000000000045,4532917.683497973,18744.036887998802,18744.036887998802,16.707727712936137,0.7695023935869989,37488.073775997604 
 12/07  10:00:00,-8.65,1.8125000000000002,21.0,2362183.5906703053,0.0,547.033206894277,4494745.122383771,18744.036887998802,18744.036887998802,16.667432548426326,0.7692653106936118,6816288.073775997 
 12/07  11:00:00,-8.3125,1.45,21.0,28036.274075538633,368977.5539022597,743.0402238517354,4441824.724601179,18744.036887998802,18744.036887998802,16.706413416125685,0.768523903265052,8346288.073775997 
 12/07  12:00:00,-7.95,1.1125,21.161536476316485,0.0,786105.8192124532,832.589569216798,4401033.894172559,18744.036887998802,18744.036887998802,16.83807982500641,0.7680571976228077,8346288.073775997 
 12/07  13:00:00,-7.550000000000001,1.125,21.460454037048812,0.0,782400.3483157418,872.1494122646127,4386417.043840694,18744.036887998802,18744.036887998802,17.15282682360444,0.7682264213080714,8346288.073775997 
 12/07  14:00:00,-7.0875,1.2625,21.003958513994988,4180737.6842946406,0.0,756.2144802920502,4269199.782468435,18744.036887998802,18744.036887998802,16.953798838546597,0.7663283244350724,256368.07377599765 
 12/07  15:00:00,-6.65,1.425,21.04049135880902,740638.900003246,540110.3942511384,734.9357587696816,4193791.1526100603,18744.036887998802,18744.036887998802,16.964855339034727,0.7678093488862343,6816288.073775997 
 12/07  16:00:00,-6.25,1.6250000000000002,21.3080318380253,0.0,742918.4099397095,831.7853711061359,4167979.3569374653,18744.036887998802,18744.036887998802,17.216580630092984,0.7680808361581994,8346288.073775997 
 12/07  17:00:00,-5.7875,1.7625,21.563739767757344,0.0,735077.6357900386,871.4953877485499,4139047.074906587,18744.036887998802,18744.036887998802,17.51236267723709,0.7684161231888226,8346288.073775997 
 12/07  18:00:00,-5.35,1.925,21.793215808477576,0.0,727967.7690561509,888.7216822887784,4109197.9272710835,18744.036887998802,18744.036887998802,17.778699577356768,0.7687982202250596,8346288.073775997 
 12/07  19:00:00,-5.075,2.0,21.00570478855341,4061168.967396059,47446.47592861377,749.9039573279277,3967901.902402291,18744.036887998802,18744.036887998802,17.259116053115847,0.7660214480974599,37488.073775997604 
 12/07  20:00:00,-4.9375,2.0,17.43534957601784,0.0,533787.6604670262,596.9121073548166,3449635.996410126,18744.036887998802,18744.036887998802,14.491672380955285,0.7527767079136951,37488.073775997604 
 12/07  21:00:00,-4.775,2.0,16.000964620757273,999444.5218304594,0.0,515.7342193496077,3154166.9177802894,18744.036887998802,18744.036887998802,12.997921032276805,0.7529281493725458,37488.073775997604 
 12/07  22:00:00,-4.6375,2.0,16.000000043419906,2706012.6193098626,0.0,453.77942821393583,3131605.222511389,18744.036887998802,18744.036887998802,13.008120659910265,0.753148159612624,37488.073775997604 
 12/07  23:00:00,-4.475,2.0,16.000000000002302,3821019.99240341,0.0,426.1637806275569,3121964.9045775384,18744.036887998802,18744.036887998802,13.1159577115359,0.7540243540999132,37488.073775997604 
 12/07  24:00:00,-4.3374999999999995,2.0,16.0,4424537.250081481,0.0,412.9185945270958,3174265.1823417074,18744.036887998802,18744.036887998802,13.545712667094847,0.7548066216759338,37488.073775997604 
 12/08  01:00:00,-4.174999999999999,1.8749999999999998,16.0,4734367.96566402,0.0,406.4242510831814,3185294.0373176867,18744.036887998802,18744.036887998802,13.768815420771483,0.7551313560500472,37488.073775997604 
 12/08  02:00:00,-4.0375,1.7375,16.0,4891996.996571732,0.0,403.2082424225704,3163459.9207106335,18744.036887998802,18744.036887998802,13.783049741383895,0.7552570836704989,37488.073775997604 
 12/08  03:00:00,-3.875,1.575,16.0,4971767.133390221,0.0,401.60598168551513,3137213.1422499665,18744.036887998802,18744.036887998802,13.797399040675744,0.7553847739336361,37488.073775997604 
 12/08  04:00:00,-3.675,1.3749999999999998,16.0,5011849.799970087,0.0,400.80494784993215,3104927.940171847,18744.036887998802,18744.036887998802,13.815173103420312,0.7555105861750989,37488.073775997604 
 12/08  05:00:00,-3.5375,1.2375,16.0,5035173.301660357,0.0,400.403745649525,3082735.7844033497,18744.036887998802,18744.036887998802,13.827414182532104,0.7556383622850573,37488.073775997604 
 12/08  06:00:00,-3.375,1.075,16.0,5048093.398173813,0.0,400.20259099847624,3056521.2331034048,18744.036887998802,18744.036887998802,13.84195857408449,0.7557690649516803,37488.073775997604 
 12/08  07:00:00,-3.2375,1.1875,15.999999999999998,5056983.302959941,0.0,400.1016753741318,3034404.6526750587,18744.036887998802,18744.036887998802,13.85463857020334,0.7558277017235632,37488.073775997604 
 12/08  08:00:00,-3.1375,1.55,21.041078931079497,13568821.769641291,38440.36330180713,400.058272603909,3659465.6878113924,18744.036887998802,18744.036887998802,17.45297795780968,0.7693757436586097,37488.073775997604 
 12/08  09:00:00,-3.0375,1.8875,20.999999999999996,9751420.322030222,0.0,400.0330938124128,3649739.4739280203,18744.036887998802,18744.036887998802,17.49752994760309,0.7716590021546583,37488.073775997604 
 12/08  10:00:00,-2.875,2.0,21.0,2586681.7102122856,0.0,546.7616942777555,3625195.729699799,18744.036887998802,18744.036887998802,17.521912438125042,0.7716214958364787,6816288.073775997 
 12/08  11:00:00,-2.675,2.0,21.0,85026.1434139622,212653.95206588146,742.1987048235344,3594938.6980895195,18744.036887998802,18744.036887998802,17.551962443066152,0.7711842074660747,8346288.073775997 
 12/08  12:00:00,-2.475,2.0,21.15123696793538,0.0,636708.1979198661,831.3666862807611,3577168.655977846,18744.036887998802,18744.036887998802,17.651965274962794,0.7709878178128158,8346288.073775997 
 12/08  13:00:00,-2.4,1.8749999999999998,21.463020611293572,0.0,643366.9579682441,870.6021579101935,3612396.759643231,18744.036887998802,18744.036887998802,17.92400742515929,0.7712807795514018,8346288.073775997 
 12/08  14:00:00,-2.4,1.7375,21.003985188309855,4264265.148829885,0.0,754.6657154571893,3564833.297378852,18744.036887998802,18744.036887998802,17.657799585572654,0.7691238738366688,256368.07377599765 
 12/08  15:00:00,-2.4625,1.575,21.05718770385443,755593.6265980614,473902.17107252486,733.752269748893,3565262.79439262,18744.036887998802,18744.036887998802,17.598198098647075,0.7704506311647306,6816288.073775997 
 12/08  16:00:00,-2.5,1.3749999999999998,21.369713455056566,0.0,644144.7914507079,830.8592162789004,3612370.381905471,18744.036887998802,18744.036887998802,17.82476943996396,0.7708063444061912,8346288.073775997 
 12/08  17:00:00,-2.5,1.2375,21.654695902534087,0.0,649700.838521626,870.7254499139906,3657389.7092285054,18744.036887998802,18744.036887998802,18.076833104831938,0.7711682861163347,8346288.073775997 
 12/08  18:00:00,-2.5,1.075,21.911589079387017,0.0,655358.7377251885,888.1117124860846,3697384.7845402346,18744.036887998802,18744.036887998802,18.300758150134143,0.7715525198340503,8346288.073775997 
 12/08  19:00:00,-2.5625,1.0,21.023334178496068,3865369.0203691702,33251.32975392391,748.1307445228131,3590815.7568393075,18744.036887998802,18744.036887998802,17.642250423819117,0.7681139545659383,37488.073775997604 
 12/08  20:00:00,-2.7249999999999996,1.0,17.567148181394423,0.0,479453.4018932419,595.2954792622971,3134130.1469383864,18744.036887998802,18744.036887998802,14.92446955714328,0.7550703626840193,37488.073775997604 
 12/08  21:00:00,-2.8625,1.0,16.00246508863432,893790.7774478844,0.0,503.10210589539753,2871851.679166283,18744.036887998802,18744.036887998802,13.319731439170388,0.7540865774287413,37488.073775997604 
 12/08  22:00:00,-2.9625,1.0,16.000000010959653,2557819.5442601778,0.0,446.5016407733225,2878800.2341278596,18744.036887998802,18744.036887998802,13.259347490626286,0.7548256346964136,37488.073775997604 
 12/08  23:00:00,-3.0624999999999996,1.0,16.000000000000554,3672987.535080909,0.0,422.5941376199911,2900869.412166435,18744.036887998802,18744.036887998802,13.282966823572696,0.7554031864440186,37488.073775997604 
 12/08  24:00:00,-3.1625000000000005,1.0,16.0,4274864.829883295,0.0,411.1252753653372,2982299.705441892,18744.036887998802,18744.036887998802,13.639193901524184,0.7559472213728946,37488.073775997604 
 12/09  01:00:00,-3.2,0.8125,16.0,4582446.444414715,0.0,405.51936037772936,3026028.5780983423,18744.036887998802,18744.036887998802,13.846774830519555,0.7561104491183427,37488.073775997604 
 12/09  02:00:00,-3.2,0.44999999999999996,16.0,4735385.930806452,0.0,402.7498274803789,3026578.831204413,18744.036887998802,18744.036887998802,13.849855403984575,0.7561104490117285,37488.073775997604 
 12/09  03:00:00,-3.2,0.1125,16.0,4811957.507582689,0.0,401.3732195417374,3026578.8189553046,18744.036887998802,18744.036887998802,13.849855335408943,0.7561104491183427,37488.073775997604 
 12/09  04:00:00,-3.2,0.0,16.0,4852408.8202234795,0.0,400.6865459152626,3026594.0157918767,18744.036887998802,18744.036887998802,13.849942543167023,0.7560912080139296,37488.073775997604 
 12/09  05:00:00,-3.2,0.0,16.0,4876052.828055672,0.0,400.3434520514022,3027152.7406666423,18744.036887998802,18744.036887998802,13.852501171982762,0.7560652335814593,37488.073775997604 
 12/09  06:00:00,-3.2,0.0,16.0,4891381.215519214,0.0,400.17188073952906,3027489.890766948,18744.036887998802,18744.036887998802,13.85404785970422,0.7560421473373132,37488.073775997604 
 12/09  07:00:00,-3.2,0.0,16.0,4900296.577906906,0.0,400.0860403477961,3028102.4109418364,18744.036887998802,18744.036887998802,13.85691409716468,0.7559565482675592,37488.073775997604 
 12/09  08:00:00,-3.2625,0.0,21.042397456023757,13368945.5002705,38651.900248143276,400.0492681696047,3678460.288359345,18744.036887998802,18744.036887998802,17.435412955693913,0.7693552743641421,37488.073775997604 
 12/09  09:00:00,-3.3,0.0,21.0,9576733.839353463,0.0,400.02795063797055,3689304.7973059863,18744.036887998802,18744.036887998802,17.458158147739887,0.7714918166304428,37488.073775997604 
 12/09  10:00:00,-3.1125,0.0,21.0,2400850.304330693,0.0,547.4076030954698,3661079.809078478,18744.036887998802,18744.036887998802,17.486289970857012,0.771378957445797,6816288.073775997 
 12/09  11:00:00,-2.8125,0.0,21.006521625676232,38332.38667583157,327868.3604573527,743.8197532422449,3615798.5884786984,18744.036887998802,18744.036887998802,17.531340628516908,0.7709163952662219,8346288.073775997 
 12/09  12:00:00,-2.5125,0.0,21.2547443570918,0.0,644307.7953376579,832.924214561546,3594889.7750411965,18744.036887998802,18744.036887998802,17.713601143831923,0.7709574997141312,8346288.073775997 
 12/09  13:00:00,-2.3374999999999995,0.0,21.61653990238885,0.0,647692.0247180467,871.9174771364825,3624252.3177113594,18744.036887998802,18744.036887998802,18.053814542251764,0.7715253526713172,8346288.073775997 
 12/09  14:00:00,-2.3,0.0,21.00183268890504,3929893.220758222,17662.590852641097,754.7215515758262,3547182.1461868747,18744.036887998802,18744.036887998802,17.662610130609426,0.7687967979200188,256368.07377599765 
 12/09  15:00:00,-2.2375,0.0,21.147140745446375,686614.3924985563,476964.8119251372,733.2969868101558,3537993.8538962617,18744.036887998802,18744.036887998802,17.676574246380003,0.7708064591416298,6816288.073775997 
 12/09  16:00:00,-2.3249999999999997,0.1875,21.529562163837078,0.0,644426.9114564586,830.8684049700596,3608033.4705130067,18744.036887998802,18744.036887998802,17.982600090759437,0.7714151036861301,8346288.073775997 
 12/09  17:00:00,-2.5875000000000004,0.5499999999999999,21.83639824268762,0.0,657622.8274355746,870.7856883113076,3696131.6924455324,18744.036887998802,18744.036887998802,18.214474982342278,0.7718292115233679,8346288.073775997 
 12/09  18:00:00,-2.825,0.8875,22.10791326142829,0.0,669991.4664609646,888.0249454679686,3774247.942700227,18744.036887998802,18744.036887998802,18.41601625450112,0.7722363256738538,8346288.073775997 
 12/09  19:00:00,-3.025,0.8125,21.03629802629968,3516848.653194328,34334.49624889313,747.3484376732468,3663128.67523613,18744.036887998802,18744.036887998802,17.59460753646033,0.7682768930667638,37488.073775997604 
 12/09  20:00:00,-3.2249999999999996,0.44999999999999996,17.677831625307938,0.0,497082.2703222042,594.3533773438303,3224160.794415595,18744.036887998802,18744.036887998802,14.93712691502109,0.7555609002319817,37488.073775997604 
 12/09  21:00:00,-3.425,0.1125,16.00293014120816,781305.1957869218,51616.59141644643,502.4225027675489,2958339.811881085,18744.036887998802,18744.036887998802,13.249132966913269,0.7542328596825305,37488.073775997604 
 12/09  22:00:00,-3.5624999999999996,0.0,16.000000012991208,2315150.6328285486,0.0,445.9654995255301,2968649.084688071,18744.036887998802,18744.036887998802,13.16939494092249,0.7551778264739606,37488.073775997604 
 12/09  23:00:00,-3.6625000000000005,0.0,16.00000000000063,3455505.708575016,0.0,422.23082291167105,2983871.506783814,18744.036887998802,18744.036887998802,13.154320612813848,0.7561830314536611,37488.073775997604 
 12/09  24:00:00,-3.7625,0.0,16.0,4081270.011785969,0.0,410.9049628254723,3044290.8503060667,18744.036887998802,18744.036887998802,13.392398107098431,0.7572331986108322,37488.073775997604 
 12/10  01:00:00,-3.8625,0.0,16.0,4406486.490182813,0.0,405.39003248218313,3119969.3475618055,18744.036887998802,18744.036887998802,13.7159880909973,0.7579222955378585,37488.073775997604 
 12/10  02:00:00,-3.9,0.0,16.0,4571191.877226148,0.0,402.67363509683014,3138843.7820790615,18744.036887998802,18744.036887998802,13.784087378217496,0.7582223412877059,37488.073775997604 
 12/10  03:00:00,-3.9625,0.0,16.0,4655902.282197584,0.0,401.32905887899983,3149509.571510609,18744.036887998802,18744.036887998802,13.78116765184057,0.7584778384049515,37488.073775997604 
 12/10  04:00:00,-4.0,0.0,16.0,4701123.940123336,0.0,400.6613818155046,3156522.711593672,18744.036887998802,18744.036887998802,13.782292611930654,0.7586414802333992,37488.073775997604 
 12/10  05:00:00,-4.0625,0.0,16.0,4728691.385241462,0.0,400.3293208500853,3166960.3243660713,18744.036887998802,18744.036887998802,13.778340100484826,0.7587451276213916,37488.073775997604 
 12/10  06:00:00,-4.1,0.0,16.0,4746863.220891812,0.0,400.16403981030135,3173561.823027009,18744.036887998802,18744.036887998802,13.77750615623928,0.7588458964223546,37488.073775997604 
 12/10  07:00:00,-4.1,0.43749999999999994,16.0,4760711.793067601,0.0,400.08170909471073,3173122.203391199,18744.036887998802,18744.036887998802,13.77459135917061,0.7599223898816116,37488.073775997604 
 12/10  08:00:00,-4.1,1.075,21.04289846772871,13198944.203246538,39987.188959446765,400.0465831627321,3804677.296574074,18744.036887998802,18744.036887998802,17.3111097473424,0.7751068623109295,37488.073775997604 
 12/10  09:00:00,-4.1,1.7375,21.0,9450779.72010992,0.0,400.0262813111318,3809567.4565066635,18744.036887998802,18744.036887998802,17.338166605585823,0.7790207734818484,37488.073775997604 
 12/10  10:00:00,-3.9124999999999996,1.8125000000000002,21.0,2308111.519514134,0.0,547.1620712169619,3781262.184739337,18744.036887998802,18744.036887998802,17.366301895108144,0.7784421197214086,6816288.073775997 
 12/10  11:00:00,-3.675,1.45,21.011067310787354,17810.66471327847,376709.204729549,742.6236243617674,3745338.680936268,18744.036887998802,18744.036887998802,17.401983823083093,0.7761702031914713,8346288.073775997 
 12/10  12:00:00,-3.4124999999999996,1.1125,21.295816005515572,0.0,670983.6257912021,830.9966708675413,3735276.8223531297,18744.036887998802,18744.036887998802,17.607327030501466,0.774513433969876,8346288.073775997 
 12/10  13:00:00,-3.1125,1.0,21.677271667966302,0.0,671139.3907660859,869.8793059120421,3749334.194908915,18744.036887998802,18744.036887998802,17.984743272354628,0.7744548650900335,8346288.073775997 
 12/10  14:00:00,-2.875,1.0,21.004113079306304,3809455.8534694165,43085.98152825831,752.590266902769,3635481.790827329,18744.036887998802,18744.036887998802,17.583174592306083,0.7715679583611873,256368.07377599765 
 12/10  15:00:00,-2.6125,1.0,21.187731195233706,653134.4525420894,487779.17093210726,731.4047687190418,3599222.22763684,18744.036887998802,18744.036887998802,17.640355960269943,0.77369971898384,6816288.073775997 
 12/10  16:00:00,-2.5625,1.1875,21.60591724827448,0.0,653497.0894108601,829.0774381340783,3656401.656054144,18744.036887998802,18744.036887998802,18.008620008016806,0.7742708536920885,8346288.073775997 
 12/10  17:00:00,-2.7249999999999996,1.55,21.929785093985206,0.0,664477.0819455925,868.8255203032352,3732128.5455665872,18744.036887998802,18744.036887998802,18.26995253431677,0.7744940762574789,8346288.073775997 
 12/10  18:00:00,-2.8625,1.8875,22.21441651897121,0.0,674380.2703587194,885.8600404596239,3797612.7240469083,18744.036887998802,18744.036887998802,18.49842652294178,0.7746954933871691,8346288.073775997 
 12/10  19:00:00,-2.7750000000000004,1.8125000000000002,21.040883037527564,3346001.051396354,54280.33590550494,744.4136921394895,3626875.0746056037,18744.036887998802,18744.036887998802,17.627899081690856,0.7701616068543835,37488.073775997604 
 12/10  20:00:00,-2.575,1.45,18.060812362359638,0.0,484194.7685262038,601.0726375729159,3191949.589004093,18744.036887998802,18744.036887998802,15.391700144816648,0.7583714812775151,37488.073775997604 
 12/10  21:00:00,-2.375,1.1125,16.02630275707973,618316.0634129704,72186.27654468294,498.9402916677619,2804755.8683748613,18744.036887998802,18744.036887998802,13.42296597390744,0.7558007350412255,37488.073775997604 
