Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 12/20  21:00:00,5.25,2.0,16.0,2946080.6973324027,0.0,400.00000000000034,1636000.7909033997,18744.036887998802,18744.036887998802,14.490957163921241,0.7694130266173896,37488.073775997604 
 12/20  22:00:00,5.1375,2.4375,16.0,2918194.8634090843,0.0,400.0000000000003,1652816.8941116994,18744.036887998802,18744.036887998802,14.474084600317854,0.7695828585379529,37488.073775997604 
 12/20  23:00:00,4.55,3.075,16.0,2908645.857650816,0.0,400.0000000000002,1741254.650733297,18744.036887998802,18744.036887998802,14.385973420073334,0.7696943183808427,37488.073775997604 
 12/20  24:00:00,4.2125,3.7375,16.0,2904903.984702648,0.0,400.0000000000002,1791889.6567623902,18744.036887998802,18744.036887998802,14.335364508206947,0.7697763616227798,37488.073775997604 
 12/21  01:00:00,3.9124999999999996,3.5625,16.0,2899133.455080292,0.0,400.0000000000002,1837560.551609489,18744.036887998802,18744.036887998802,14.290374636935951,0.7697709622665299,37488.073775997604 
 12/21  02:00:00,3.7375,2.925,16.0,2892242.020248919,0.0,400.0000000000003,1864720.8186381843,18744.036887998802,18744.036887998802,14.264123641705623,0.7697662273209397,37488.073775997604 
 12/21  03:00:00,3.5125,2.2625,16.0,2892127.1355965957,0.0,400.00000000000006,1899440.4589547203,18744.036887998802,18744.036887998802,14.230366784308371,0.7698083163721734,37488.073775997604 
 12/21  04:00:00,4.025,1.8125000000000002,16.0,2883161.16796059,0.0,400.00000000000017,1822097.3332569515,18744.036887998802,18744.036887998802,14.307230601173778,0.7699065652384216,37488.073775997604 
 12/21  05:00:00,3.4625000000000004,1.45,16.0,2892980.6957371156,0.0,400.0000000000001,1909811.4822788534,18744.036887998802,18744.036887998802,14.238729844698607,0.7700114833931628,37488.073775997604 
 12/21  06:00:00,2.9,1.1125,16.0,2906998.152902809,0.0,400.00000000000006,1996446.074013002,18744.036887998802,18744.036887998802,14.164919044053647,0.7700697561686941,37488.073775997604 
 12/21  07:00:00,3.025,1.0,16.0,2914825.593409809,0.0,400.0000000000001,1977303.4453185261,18744.036887998802,18744.036887998802,14.180531757581083,0.7701014693032743,37488.073775997604 
 12/21  08:00:00,2.225,1.0,21.05954617158924,10820914.46303042,31763.274309898472,400.0000000000004,2850576.7357189874,18744.036887998802,18744.036887998802,18.262801734605542,0.7837065839316919,37488.073775997604 
 12/21  09:00:00,1.7625,1.0,21.0,7511664.760083747,0.0,400.0000000000003,2925336.473840834,18744.036887998802,18744.036887998802,18.21753883861747,0.7859381849189461,37488.073775997604 
 12/21  10:00:00,2.05,1.1875,21.08507156372478,1031388.3418769129,279885.6525492462,552.7927609968308,2884838.918513259,18744.036887998802,18744.036887998802,18.274939516839833,0.7861064259681518,6816288.073775997 
 12/21  11:00:00,3.0125,1.55,21.917876961747716,0.0,536384.4902785117,748.8240319038412,2838635.3199646454,18744.036887998802,18744.036887998802,18.97154974582207,0.7879730375029597,8346288.073775997 
 12/21  12:00:00,3.1250000000000004,1.8875,22.81363536743184,0.0,551006.4889366402,830.0613830779471,2964207.2680547205,18744.036887998802,18744.036887998802,19.785497976749244,0.7901826039885607,8346288.073775997 
 12/21  13:00:00,4.2125,2.1875,23.61156578692681,0.0,540906.9865886008,864.0182049126704,2923243.8105599005,18744.036887998802,18744.036887998802,20.63819005597717,0.79253230047659,8346288.073775997 
 12/21  14:00:00,4.25,2.5500000000000003,21.33055322779892,673546.032331583,129700.00618873537,729.6281895382551,2628454.94278959,18744.036887998802,18744.036887998802,19.032664131006015,0.7831889623673146,256368.07377599765 
 12/21  15:00:00,4.1125,2.8875,22.22695267103846,0.0,474442.1435746483,680.0319082969038,2721259.5672643334,18744.036887998802,18744.036887998802,19.418546807233817,0.7851091053215686,6816288.073775997 
 12/21  16:00:00,3.8,2.8125,23.60053759434217,0.0,548345.1129458686,769.2535749222016,2984827.371017044,18744.036887998802,18744.036887998802,20.580839420383178,0.7927982042845584,8346288.073775997 
 12/21  17:00:00,2.6875,2.45,23.997958271074722,0.0,1110151.4606463118,836.9753872334123,3235879.2393868007,18744.036887998802,18744.036887998802,20.87646765181107,0.7942588947660888,8346288.073775997 
 12/21  18:00:00,2.075,2.1125,23.999999935686514,0.0,1839656.355365941,864.1749980355553,3334143.1004019342,18744.036887998802,18744.036887998802,20.814782122577824,0.7940472007531365,8346288.073775997 
 12/21  19:00:00,1.75,2.0,21.474130897373673,415931.95107147185,210155.28466786776,712.2018011771339,3028235.731407282,18744.036887998802,18744.036887998802,18.779770196438985,0.7843307504390298,37488.073775997604 
 12/21  20:00:00,1.4125,2.0,19.4559249431852,0.0,419990.685492058,572.9684032771205,2794287.059163919,18744.036887998802,18744.036887998802,17.134647530980658,0.7778495857621508,37488.073775997604 
 12/21  21:00:00,1.3624999999999998,2.0,17.605776164276406,0.0,385645.4441156708,486.86727823304216,2505885.835652277,18744.036887998802,18744.036887998802,15.470829764184964,0.773237067912015,37488.073775997604 
 12/21  22:00:00,1.4,2.1875,16.32728683405367,31127.178647679397,268420.75128791376,437.7285846771319,2294543.8448926173,18744.036887998802,18744.036887998802,14.327512624327627,0.7704504016210654,37488.073775997604 
 12/21  23:00:00,1.275,2.5500000000000003,16.00007603077741,598004.5189223363,0.0,416.63317311937004,2239345.138323974,18744.036887998802,18744.036887998802,13.8961425297922,0.7719059450075619,37488.073775997604 
 12/21  24:00:00,1.2625,2.8875,16.00000000294312,1510113.7730524284,0.0,407.5219690210048,2240924.4862513375,18744.036887998802,18744.036887998802,13.893415863652637,0.7731835405495867,37488.073775997604 
 12/22  01:00:00,1.425,3.1875,16.00000000000011,2155253.958332359,0.0,403.4638838602632,2216223.0183289982,18744.036887998802,18744.036887998802,13.917675638783617,0.7749449957493677,37488.073775997604 
 12/22  02:00:00,1.6874999999999998,3.55,16.0,2541890.840611403,0.0,401.6107307867299,2176304.848009995,18744.036887998802,18744.036887998802,13.95692600987177,0.7767381882566383,37488.073775997604 
 12/22  03:00:00,1.925,3.8875,16.0,2766519.3764410745,0.0,400.7521533095313,2140201.9208938233,18744.036887998802,18744.036887998802,13.992448649647297,0.7783411103379876,37488.073775997604 
 12/22  04:00:00,1.9375,4.0,16.0,2901686.6653825417,0.0,400.35187398510726,2138372.3932514656,18744.036887998802,18744.036887998802,13.994248644129836,0.7796260808735773,37488.073775997604 
 12/22  05:00:00,1.8375,4.0,16.0,2990382.720280978,0.0,400.16485744593683,2153557.113176163,18744.036887998802,18744.036887998802,13.979196734014,0.7806785768113745,37488.073775997604 
 12/22  06:00:00,1.7375,4.0,16.0,3051474.3040897283,0.0,400.07731112975296,2168673.8860157575,18744.036887998802,18744.036887998802,13.964162139005436,0.7816151057728609,37488.073775997604 
 12/22  07:00:00,1.5124999999999997,3.8125,16.0,3098210.4495775695,0.0,400.0362860020258,2202888.2685877755,18744.036887998802,18744.036887998802,13.930388473166543,0.7822502707405776,37488.073775997604 
 12/22  08:00:00,1.525,3.45,21.05641695729379,11071492.838934965,33320.84297495583,400.0199585887599,2956922.121393208,18744.036887998802,18744.036887998802,18.15409036874021,0.7965448693466741,37488.073775997604 
 12/22  09:00:00,1.725,3.1125,21.000000000000004,7723401.059982827,0.0,400.0108134685556,2932374.7950880975,18744.036887998802,18744.036887998802,18.211904101210983,0.7991929155109829,37488.073775997604 
 12/22  10:00:00,1.8,3.0,21.03901849294496,1117172.6366137797,259943.21454506903,551.4604683170991,2921660.7105276627,18744.036887998802,18744.036887998802,18.22364485555405,0.7995939775946238,6816288.073775997 
 12/22  11:00:00,2.1125,3.0,21.738649267531763,0.0,552355.8481021727,744.8634995958073,2952846.624256881,18744.036887998802,18744.036887998802,18.70477950481611,0.8014570222779678,8346288.073775997 
 12/22  12:00:00,2.2375,3.0,22.550289406578077,0.0,565355.9905534381,823.8129089956442,3063464.956235041,18744.036887998802,18744.036887998802,19.443362981722245,0.8038011592050922,8346288.073775997 
 12/22  13:00:00,2.3875,2.8125,23.263685790478164,0.0,577243.0483844902,856.5252074350346,3153009.71866687,18744.036887998802,18744.036887998802,20.090612891273288,0.8058274887807612,8346288.073775997 
 12/22  14:00:00,2.375,2.45,21.243774096709235,900778.7765293048,120413.03038793427,763.1435830103171,2903489.9999124277,18744.036887998802,18744.036887998802,18.68458962743224,0.797050384232856,256368.07377599765 
 12/22  15:00:00,2.1125,2.1125,22.117086014278613,50432.41061814711,439709.89073100325,732.1033420629169,3010040.7055047248,18744.036887998802,18744.036887998802,19.018859275065665,0.79952877184016,6816288.073775997 
 12/22  16:00:00,2.0,1.8125000000000002,23.224996900860422,0.0,582418.2554706372,820.8704987673682,3209417.217465314,18744.036887998802,18744.036887998802,20.019487854968954,0.8051687942766671,8346288.073775997 
 12/22  17:00:00,1.8749999999999998,1.45,23.828615644118443,0.0,646556.5450574443,855.8316491033592,3323136.354103124,18744.036887998802,18744.036887998802,20.529034925444197,0.8070191276316458,8346288.073775997 
 12/22  18:00:00,1.925,1.1125,23.99990827344637,0.0,1304635.6174523744,870.131322689114,3361305.5140262414,18744.036887998802,18744.036887998802,20.790968876104493,0.8073164529572789,8346288.073775997 
 12/22  19:00:00,2.1875,1.4375000000000002,21.4014338687914,578483.7860710274,179842.7366725356,712.9078512769983,2955329.0671538822,18744.036887998802,18744.036887998802,18.785849547197078,0.7964973801628308,37488.073775997604 
 12/22  20:00:00,1.9874999999999998,2.075,19.124379660321292,0.0,396773.45086669334,554.8635286715603,2658945.020561549,18744.036887998802,18744.036887998802,16.93462085193992,0.7881282787079376,37488.073775997604 
 12/22  21:00:00,1.7375,2.7375,17.235893580105753,0.0,363974.15028622304,476.25227948358247,2396675.9856697433,18744.036887998802,18744.036887998802,15.223690127831947,0.7829893651599752,37488.073775997604 
 12/22  22:00:00,1.6375000000000002,3.0,16.086797826674584,190439.46821129118,127638.14741249572,432.7627961446601,2213503.20677516,18744.036887998802,18744.036887998802,14.103374269895909,0.7805030882885811,37488.073775997604 
 12/22  23:00:00,0.9750000000000001,3.0,16.000000353854592,1130138.9996339625,0.0,414.45095108376864,2285511.7595942584,18744.036887998802,18744.036887998802,13.850191734194063,0.7814913831580327,37488.073775997604 
 12/22  24:00:00,0.4125,3.0,16.000000000013824,2094762.3296559276,0.0,406.57627731705907,2369996.97345386,18744.036887998802,18744.036887998802,13.765755920528562,0.7820789237644744,37488.073775997604 
 12/23  01:00:00,0.36250000000000004,3.0,16.0,2680597.886383323,0.0,403.04996843008985,2377184.695185326,18744.036887998802,18744.036887998802,13.758147604526803,0.7828890318416709,37488.073775997604 
 12/23  02:00:00,0.21250000000000002,3.0,16.0,3006506.7849670085,0.0,401.42852052650716,2399465.3825757913,18744.036887998802,18744.036887998802,13.735547862079054,0.7835740243190702,37488.073775997604 
 12/23  03:00:00,0.16250000000000003,3.0,16.0,3188663.771290408,0.0,400.672639484864,2406765.1564291785,18744.036887998802,18744.036887998802,13.727973090377644,0.7840509262297523,37488.073775997604 
 12/23  04:00:00,0.3875,3.0,16.0,3289171.5863140924,0.0,400.31758000605475,2372739.572643806,18744.036887998802,18744.036887998802,13.761669577695919,0.7845061769840864,37488.073775997604 
 12/23  05:00:00,0.37500000000000006,3.0,16.0,3355209.098575782,0.0,400.1501427515949,2376088.5105228946,18744.036887998802,18744.036887998802,13.767292908941664,0.7849309352813192,37488.073775997604 
 12/23  06:00:00,0.2375,3.0,16.0,3407395.126735615,0.0,400.0710464039304,2412428.9863964054,18744.036887998802,18744.036887998802,13.832805758329052,0.7852571939735891,37488.073775997604 
 12/23  07:00:00,0.1375,3.0,16.0,3450946.5888846796,0.0,400.03363910995137,2439394.2633537035,18744.036887998802,18744.036887998802,13.883844087585155,0.7851803313175041,37488.073775997604 
 12/23  08:00:00,0.28750000000000003,3.0,21.05261893286601,11540526.206736544,34786.09379987773,400.01858036148195,3143155.8207070027,18744.036887998802,18744.036887998802,17.968445563450246,0.7986166886164163,37488.073775997604 
 12/23  09:00:00,0.15,3.0,21.0,8104824.315662959,0.0,400.01012930179485,3168849.5436740527,18744.036887998802,18744.036887998802,17.975661179548002,0.8004964280873068,37488.073775997604 
 12/23  10:00:00,0.5,3.0,21.0164009431816,1281794.7456878393,192699.57502787624,550.3397736916806,3115836.458572613,18744.036887998802,18744.036887998802,18.028174896587828,0.800039789916573,6816288.073775997 
 12/23  11:00:00,0.925,3.0,21.565812580772192,0.0,576012.9714592289,743.8645006937877,3106702.318251867,18744.036887998802,18744.036887998802,18.40159614063932,0.8006153570588097,8346288.073775997 
 12/23  12:00:00,0.9374999999999999,3.0,22.313830939061766,0.0,591336.8681348575,823.7237656522017,3222217.140383913,18744.036887998802,18744.036887998802,19.06291936013079,0.8018365632547795,8346288.073775997 
 12/23  13:00:00,0.9625,3.125,22.95415797925721,0.0,604449.7380704447,856.9974250694386,3319180.729440222,18744.036887998802,18744.036887998802,19.629387078450588,0.8029279657699462,8346288.073775997 
 12/23  14:00:00,1.125,3.2625,21.15267684707109,1401308.0144599148,105002.94683277528,764.0883685737522,3068688.1937905787,18744.036887998802,18744.036887998802,18.38711760108153,0.7944533811665797,256368.07377599765 
 12/23  15:00:00,1.1375,3.425,21.83917232866303,173631.61215032559,445606.42964309664,721.7665383178228,3117149.031902301,18744.036887998802,18744.036887998802,18.667763133820824,0.7964064563557829,6816288.073775997 
 12/23  16:00:00,0.975,3.625,22.844662502643505,0.0,601324.1153285557,801.8463361856827,3301192.36785484,18744.036887998802,18744.036887998802,19.532743801343916,0.8008336635213611,8346288.073775997 
 12/23  17:00:00,0.4000000000000001,3.7625,23.37565965365735,0.0,625927.1476648722,847.7981610437068,3474475.8911480806,18744.036887998802,18744.036887998802,19.927832518678997,0.8019042469329642,8346288.073775997 
 12/23  18:00:00,0.1,3.925,23.834314658432103,0.0,648159.6306797415,866.0585978221904,3592005.6115641585,18744.036887998802,18744.036887998802,20.284201132439854,0.8028429537804056,8346288.073775997 
 12/23  19:00:00,-0.08750000000000001,3.8125,21.378040779466502,775352.9534640844,223071.134775376,753.9912429290052,3292292.599750201,18744.036887998802,18744.036887998802,18.423629795150273,0.7926678034270329,37488.073775997604 
 12/23  20:00:00,-0.2625,3.45,19.03654806715719,0.0,452789.7128383223,619.1213564838065,2985622.0379030355,18744.036887998802,18744.036887998802,16.538026519635334,0.7836844850778394,37488.073775997604 
 12/23  21:00:00,-0.3,3.1125,16.826252622905276,0.0,408669.02818224835,517.739502837478,2639420.7230498856,18744.036887998802,18744.036887998802,14.56699160993218,0.7776311095364574,37488.073775997604 
 12/23  22:00:00,-0.36250000000000004,3.0,16.002845733133352,423362.83174052596,10058.253812530358,453.94726690787314,2492446.714233919,18744.036887998802,18744.036887998802,13.683742712190693,0.777508931873817,37488.073775997604 
 12/23  23:00:00,-0.525,3.0,16.000000119238393,1574415.4944215135,0.0,424.2202513698995,2510823.637777369,18744.036887998802,18744.036887998802,13.6251844608911,0.777350470233722,37488.073775997604 
 12/23  24:00:00,-0.6624999999999999,3.0,16.000000000004967,2464129.1307570897,0.0,411.1810824207053,2531544.8640696127,18744.036887998802,18744.036887998802,13.60447413650809,0.7778583633660563,37488.073775997604 
 12/24  01:00:00,-0.6375,3.0,16.0,2992904.6408447,0.0,405.2471387061143,2527661.6483096583,18744.036887998802,18744.036887998802,13.608110124964202,0.77841659730014,37488.073775997604 
 12/24  02:00:00,-0.5375,3.0,16.0,3291832.096964241,0.0,402.48425587879717,2512297.186671203,18744.036887998802,18744.036887998802,13.623012990491656,0.7787738389400591,37488.073775997604 
 12/24  03:00:00,-0.4375,3.0,16.0,3460094.7892883667,0.0,401.1818279428171,2496975.0206642575,18744.036887998802,18744.036887998802,13.637943444557804,0.7789191660347845,37488.073775997604 
 12/24  04:00:00,-0.4,3.0,16.0,3557839.3824075377,0.0,400.5637424276731,2500877.4561681063,18744.036887998802,18744.036887998802,13.698016169735327,0.7788884737504923,37488.073775997604 
 12/24  05:00:00,-0.3375,3.0,16.000000000000004,3619254.865924178,0.0,400.2692652775185,2512041.701343945,18744.036887998802,18744.036887998802,13.823599971264398,0.7787074204177517,37488.073775997604 
 12/24  06:00:00,-0.2375,3.0,16.0,3666121.5427641287,0.0,400.1287317927379,2505617.6041367757,18744.036887998802,18744.036887998802,13.888664737665781,0.7784427372653088,37488.073775997604 
 12/24  07:00:00,-0.2,3.0,16.0,3707273.849198654,0.0,400.0616453702943,2510714.8156218464,18744.036887998802,18744.036887998802,13.955520055951004,0.7752574326896841,37488.073775997604 
 12/24  08:00:00,-0.2625,3.0,21.051408989219727,11884515.732343659,35238.77922718231,400.0343941017677,3224273.615821297,18744.036887998802,18744.036887998802,17.8875552217456,0.7838529288821456,37488.073775997604 
 12/24  09:00:00,-0.3,3.0,21.0,8392233.23192053,0.0,400.0189928061736,3234516.3738689115,18744.036887998802,18744.036887998802,17.908176499573045,0.7810964523064432,37488.073775997604 
 12/24  10:00:00,-0.36250000000000004,3.0,21.0,1461058.2815311365,103272.89040952746,550.2371085086367,3244497.259850075,18744.036887998802,18744.036887998802,17.89881496511981,0.7815907988211237,6816288.073775997 
 12/24  11:00:00,-0.15,3.0,21.341475284665634,0.0,591658.5755420409,745.9677554075477,3242189.3657349907,18744.036887998802,18744.036887998802,18.09104579591908,0.7859129471886053,8346288.073775997 
 12/24  12:00:00,-0.43749999999999994,3.0,22.00324067610075,0.0,617228.5186311661,827.8431182404421,3386961.617816602,18744.036887998802,18744.036887998802,18.609466477394676,0.7912404120351272,8346288.073775997 
 12/24  13:00:00,-0.13749999999999996,3.0,22.589675600569663,0.0,622968.5491735265,861.5593838282765,3432868.385769263,18744.036887998802,18744.036887998802,19.16238901647619,0.7936673338165652,8346288.073775997 
 12/24  14:00:00,0.32500000000000007,3.0,21.09837891042834,1942302.659534302,52650.33514710053,767.8116521890719,3178677.949025632,18744.036887998802,18744.036887998802,18.203059494322353,0.7863280618593469,256368.07377599765 
 12/24  15:00:00,0.4,3.0,21.72839561445771,294233.5958989516,458187.27347832214,741.033461239512,3210563.5838878034,18744.036887998802,18744.036887998802,18.459037905111046,0.7879602023581844,6816288.073775997 
 12/24  16:00:00,0.525,3.0,22.56035345814506,0.0,600603.015704595,828.0568496120076,3329593.2853340143,18744.036887998802,18744.036887998802,19.252469215216284,0.7912311436585845,8346288.073775997 
 12/24  17:00:00,0.4125,3.0,23.063907755678947,0.0,615943.147595883,862.0481797003088,3423690.363175067,18744.036887998802,18744.036887998802,19.670705207992274,0.7918933004904667,8346288.073775997 
 12/24  18:00:00,0.3,3.0,23.49813195319489,0.0,628894.2997530056,876.3647514084684,3507874.9021098088,18744.036887998802,18744.036887998802,20.033086804975703,0.7924305149920785,8346288.073775997 
 12/24  19:00:00,0.425,3.0,21.25068112512015,1123581.3202565925,141554.03484516605,765.3386194846112,3191286.782252836,18744.036887998802,18744.036887998802,18.387743637022368,0.7812963471541065,37488.073775997604 
 12/24  20:00:00,0.1875,3.0,18.615951334788654,0.0,429077.9967202693,618.2619304384316,2850779.8172041844,18744.036887998802,18744.036887998802,16.2477008926014,0.7688439609250096,37488.073775997604 
 12/24  21:00:00,0.125,3.0,16.515932242082826,0.0,301423.2782758695,517.0512043978534,2527468.0274062078,18744.036887998802,18744.036887998802,14.377386036943605,0.7611997767570785,37488.073775997604 
 12/24  22:00:00,0.1375,2.8125,16.00026275480242,801219.5379349833,0.0,452.0553091789248,2409151.4319474665,18744.036887998802,18744.036887998802,13.727339625775947,0.7615696941549969,37488.073775997604 
 12/24  23:00:00,0.0375,2.45,16.00000001015868,2018214.6131865815,0.0,423.96644891239293,2423959.4368348084,18744.036887998802,18744.036887998802,13.709549178348972,0.7641159167837348,37488.073775997604 
 12/24  24:00:00,-0.0625,2.1125,16.000000000000437,2842261.2555442536,0.0,411.30285631813734,2439146.2057433426,18744.036887998802,18744.036887998802,13.694443087181044,0.7672124089350985,37488.073775997604 
 12/25  01:00:00,-0.5375000000000001,2.0,16.0,3317834.6255435883,0.0,405.3997303592831,2511005.264343964,18744.036887998802,18744.036887998802,13.623076682130701,0.7691338775010698,37488.073775997604 
 12/25  02:00:00,-1.3000000000000003,2.0,16.0,3584253.380413142,0.0,402.5982124569547,2626304.3581190435,18744.036887998802,18744.036887998802,13.508610987985177,0.7701384164500586,37488.073775997604 
 12/25  03:00:00,-2.0374999999999996,2.0,16.000000000000004,3735433.7633583248,0.0,401.25485780766826,2766975.2916453397,18744.036887998802,18744.036887998802,13.560743165831415,0.7709068238451046,37488.073775997604 
 12/25  04:00:00,-2.1750000000000003,2.1875,16.0,3817284.0600374658,0.0,400.60672426445694,2820458.387718944,18744.036887998802,18744.036887998802,13.72006395828296,0.771782737839992,37488.073775997604 
 12/25  05:00:00,-1.975,2.5500000000000003,16.0,3863202.5292181475,0.0,400.2931813903822,2805527.5043395106,18744.036887998802,18744.036887998802,13.831206081898937,0.7727569215620687,37488.073775997604 
 12/25  06:00:00,-1.775,2.8875,16.0,3892593.993858344,0.0,400.14150800789525,2784926.7058032705,18744.036887998802,18744.036887998802,13.910523344693939,0.7736919264827042,37488.073775997604 
 12/25  07:00:00,-1.3249999999999997,3.0,16.0,3906822.3584503327,0.0,400.0682207002133,2719459.6430524476,18744.036887998802,18744.036887998802,13.988729380931385,0.7747770393521642,37488.073775997604 
 12/25  08:00:00,-0.725,3.0,21.049191399519614,12136365.178988177,36065.283936715765,400.03808875053335,3298463.5369561706,18744.036887998802,18744.036887998802,17.819031730889392,0.7895151879467649,37488.073775997604 
 12/25  09:00:00,-0.12500000000000003,3.0,21.0,8578649.645850603,0.0,400.02100620654164,3213188.6722521633,18744.036887998802,18744.036887998802,17.934385860378296,0.7929123125235675,37488.073775997604 
 12/25  10:00:00,0.8500000000000001,3.1875,21.0,1573557.429478055,69887.23897271614,549.231450511391,3066415.295648913,18744.036887998802,18744.036887998802,18.080634812698676,0.7933681517272934,6816288.073775997 
 12/25  11:00:00,2.1125000000000003,3.55,21.31943937942879,0.0,528655.1773078772,743.353057453699,2902326.4115541577,18744.036887998802,18744.036887998802,18.416654871562827,0.7939194225312493,8346288.073775997 
 12/25  12:00:00,3.3499999999999996,3.8875,21.99755295119125,0.0,515465.41331540723,824.6328064395312,2816582.0430342276,18744.036887998802,18744.036887998802,19.165449215338818,0.7955334665098821,8346288.073775997 
 12/25  13:00:00,5.925,3.6875,22.650680265257883,0.0,463200.51628756494,858.5784468573768,2527585.245290745,18744.036887998802,18744.036887998802,20.10500979038911,0.7971487887809434,8346288.073775997 
 12/25  14:00:00,7.075,3.1875,21.11347100269042,1890951.8223084703,42947.615330380024,765.1297563738465,2167231.089783968,18744.036887998802,18744.036887998802,19.238624892002086,0.7900668912835921,256368.07377599765 
 12/25  15:00:00,5.8125,2.6875,21.72500477216095,285332.08167598036,348262.5695820376,723.4116192188291,2401565.5836194344,18744.036887998802,18744.036887998802,19.29336234214626,0.7918351543914737,6816288.073775997 
 12/25  16:00:00,5.35,2.1875,22.65392592777741,0.0,477830.0632276058,804.7411287651781,2615493.123392628,18744.036887998802,18744.036887998802,20.026956099561755,0.7965307992875197,8346288.073775997 
 12/25  17:00:00,5.75,1.6875,23.20790306769546,0.0,478006.57719171257,852.2693732699988,2643556.8957525743,18744.036887998802,18744.036887998802,20.580291242452617,0.7980050214343632,8346288.073775997 
 12/25  18:00:00,6.15,1.1875,23.70381091843927,0.0,478849.0551419906,871.8036666070401,2660700.1670773188,18744.036887998802,18744.036887998802,21.07225454798361,0.7994110680579972,8346288.073775997 
 12/25  19:00:00,6.362500000000001,1.4375000000000002,21.343311887538192,895549.1315007064,126880.9253690813,759.9897815362199,2314560.4098241725,18744.036887998802,18744.036887998802,19.355028583333542,0.7892679938858914,37488.073775997604 
 12/25  20:00:00,6.4625,2.075,19.118879284392975,0.0,273808.6800219349,630.5122681532093,1983593.2968916157,18744.036887998802,18744.036887998802,17.612067309748067,0.780568894784293,37488.073775997604 
 12/25  21:00:00,6.5625,2.7375,17.015151510294267,0.0,221350.98915746785,522.9534205094143,1639367.3002545293,18744.036887998802,18744.036887998802,15.795060390671562,0.7749475313885803,37488.073775997604 
 12/25  22:00:00,6.475,3.0,16.01598508975617,495844.7206339686,24804.43991362852,453.3900524476764,1463769.6631090355,18744.036887998802,18744.036887998802,14.73155548885693,0.7735527417963366,37488.073775997604 
 12/25  23:00:00,6.3375,3.0,16.000000055927107,1713789.731868347,0.0,424.0154631500042,1474081.1151913237,18744.036887998802,18744.036887998802,14.654249063029043,0.7736858490209857,37488.073775997604 
 12/25  24:00:00,6.174999999999999,3.0,16.000000000002103,2561585.0417198027,0.0,411.122409281744,1498359.7235305514,18744.036887998802,18744.036887998802,14.629834483580824,0.7735747709782178,37488.073775997604 
 12/26  01:00:00,5.9125,3.125,16.0,3034957.3768039765,0.0,405.23120787432737,1537673.4243629628,18744.036887998802,18744.036887998802,14.59039834721961,0.7735367003655176,37488.073775997604 
 12/26  02:00:00,5.6125,3.2625,16.0,3275238.853958627,0.0,402.47925064244635,1582586.6087026463,18744.036887998802,18744.036887998802,14.545348847628535,0.773365199835389,37488.073775997604 
 12/26  03:00:00,5.312499999999999,3.425,16.0,3390076.7586575216,0.0,401.17930431596227,1629315.9894715152,18744.036887998802,18744.036887998802,14.509958304363355,0.7730434119458958,37488.073775997604 
 12/26  04:00:00,4.95,3.625,16.0,3442483.9582274277,0.0,400.56175196426614,1692550.51708591,18744.036887998802,18744.036887998802,14.504907748713649,0.7725301336611272,37488.073775997604 
 12/26  05:00:00,4.6125,3.7625,16.0,3465379.4365049233,0.0,400.2677524751745,1742456.6981277368,18744.036887998802,18744.036887998802,14.450803113654352,0.7719470627921332,37488.073775997604 
 12/26  06:00:00,4.3125,3.925,16.0,3474227.423910007,0.0,400.1276753634046,1786490.7079002943,18744.036887998802,18744.036887998802,14.401288400820484,0.7713668723438301,37488.073775997604 
 12/26  07:00:00,4.075,3.8125,16.0,3473247.5025555883,0.0,400.06089961768254,1823327.0329178963,18744.036887998802,18744.036887998802,14.371965190562467,0.7707505715669984,37488.073775997604 
 12/26  08:00:00,3.9375000000000004,3.45,16.0,3465123.0616820795,0.0,400.02908850511096,1845616.5175249563,18744.036887998802,18744.036887998802,14.359774008873975,0.7701063038761853,37488.073775997604 
 12/26  09:00:00,3.7750000000000004,3.1125,16.0,3435254.3690868933,0.0,400.01391490297647,1871954.523045736,18744.036887998802,18744.036887998802,14.34534733260924,0.7694651029138058,37488.073775997604 
 12/26  10:00:00,3.45,3.0,16.0,3295963.6420191326,0.0,400.0066530765446,1923948.6512154136,18744.036887998802,18744.036887998802,14.31265951128386,0.7689055475871298,37488.073775997604 
 12/26  11:00:00,4.175,3.0,16.0,3190956.698144842,0.0,400.00317303280417,1803794.9570423514,18744.036887998802,18744.036887998802,14.361946142421115,0.768380118288968,37488.073775997604 
 12/26  12:00:00,5.0125,3.0,16.0,3201210.7217962462,0.0,400.00151192979973,1671408.017374451,18744.036887998802,18744.036887998802,14.455334461159609,0.7679041915765766,37488.073775997604 
 12/26  13:00:00,5.575,2.5625,16.0,3229497.595264151,0.0,400.0007212723156,1586173.8904589007,18744.036887998802,18744.036887998802,14.539703813975684,0.767756106045143,37488.073775997604 
 12/26  14:00:00,6.2375,1.925,16.0,3238348.7088558427,0.0,400.0003446545762,1485708.7351619382,18744.036887998802,18744.036887998802,14.639075253467762,0.7677957861655268,37488.073775997604 
 12/26  15:00:00,6.875,1.2625,16.0,3245148.9975007726,0.0,400.00016486573963,1389092.2906826339,18744.036887998802,18744.036887998802,14.734695718311718,0.7678354701678323,37488.073775997604 
 12/26  16:00:00,6.9125,1.4375000000000002,16.0,3257179.1083271056,0.0,400.0000789013201,1384228.884778485,18744.036887998802,18744.036887998802,14.740310787490616,0.7682325749319002,37488.073775997604 
 12/26  17:00:00,6.674999999999999,2.075,16.0,3270820.9463745784,0.0,400.0000377295531,1425365.401785655,18744.036887998802,18744.036887998802,14.724885126396543,0.7688448618089223,37488.073775997604 
 12/26  18:00:00,6.4125,2.7375,16.0,3265671.1560965166,0.0,400.00001801255536,1484239.3573075414,18744.036887998802,18744.036887998802,14.78194483057121,0.7694581254587365,37488.073775997604 
 12/26  19:00:00,6.987500000000001,3.4375,16.0,3223500.174813919,0.0,400.0000085732004,1396798.2840127156,18744.036887998802,18744.036887998802,14.864661691473211,0.769862826742613,37488.073775997604 
 12/26  20:00:00,8.025,4.075,16.0,3173092.0278860056,0.0,400.00000406532183,1226707.9409170854,18744.036887998802,18744.036887998802,14.952574258250424,0.770137209020396,37488.073775997604 
 12/26  21:00:00,9.0875,4.7375,16.0,3122367.5853444994,0.0,400.00000192005325,1056795.0977258277,18744.036887998802,18744.036887998802,15.067207026557348,0.770408791159654,37488.073775997604 
 12/26  22:00:00,9.5,5.0,16.0,3082292.1678743763,0.0,400.0000009032987,993619.3690113449,18744.036887998802,18744.036887998802,15.128375459576336,0.770380822345704,37488.073775997604 
 12/26  23:00:00,9.5,5.0,16.0,3051912.7820669096,0.0,400.0000004244939,993424.6228327291,18744.036887998802,18744.036887998802,15.128378978024447,0.7701731397117131,37488.073775997604 
 12/26  24:00:00,9.5,5.0,16.0,3034156.0204593055,0.0,400.0000001994065,993195.249190289,18744.036887998802,18744.036887998802,15.128383032495346,0.7699655692446306,37488.073775997604 
 12/27  01:00:00,9.0625,5.0,16.0,3021323.5581629565,0.0,400.0000000936664,1059393.6419543964,18744.036887998802,18744.036887998802,15.062768134624438,0.7695886547902182,37488.073775997604 
 12/27  02:00:00,8.425,5.0,16.0,3006392.6395639027,0.0,400.0000000440067,1155813.093411437,18744.036887998802,18744.036887998802,14.967156676031655,0.7691105406875944,37488.073775997604 
 12/27  03:00:00,7.762499999999999,5.0,16.0,2995210.1209247736,0.0,400.0000000206817,1255965.715214646,18744.036887998802,18744.036887998802,14.867794256282359,0.7686280502308029,37488.073775997604 
 12/27  04:00:00,7.25,4.8125,16.0,2976736.719906362,0.0,400.0000000097247,1333860.2852649386,18744.036887998802,18744.036887998802,14.790922943431845,0.7684163195538746,37488.073775997604 
 12/27  05:00:00,6.7875,4.45,16.0,2956514.50215583,0.0,400.0000000045778,1405563.7351691439,18744.036887998802,18744.036887998802,14.727738517042694,0.7683636592723958,37488.073775997604 
 12/27  06:00:00,6.35,4.1125,16.0,2947307.7142696613,0.0,400.0000000021581,1479560.8437390658,18744.036887998802,18744.036887998802,14.702273488631796,0.7683129932533821,37488.073775997604 
 12/27  07:00:00,6.2,4.1875,16.0,2929543.102718837,0.0,400.0000000010182,1501300.5510684266,18744.036887998802,18744.036887998802,14.675558412307856,0.768295112444899,37488.073775997604 
 12/27  08:00:00,6.2625,4.55,16.0,2902873.917636034,0.0,400.00000000047964,1485046.021033178,18744.036887998802,18744.036887998802,14.650806008023396,0.7682877344574942,37488.073775997604 
 12/27  09:00:00,6.3,4.8875,16.0,2874594.0704670325,0.0,400.0000000002255,1477267.8559201043,18744.036887998802,18744.036887998802,14.648440919176076,0.7682513663486104,37488.073775997604 
 12/27  10:00:00,5.9875,5.1875,16.0,2773218.2448621164,0.0,400.00000000010584,1524336.7392994263,18744.036887998802,18744.036887998802,14.601580724260105,0.7677569575306646,37488.073775997604 
 12/27  11:00:00,5.4875,5.55,16.0,2688206.600067706,0.0,400.0000000000495,1600023.5709665038,18744.036887998802,18744.036887998802,14.526600063709482,0.766981935538285,37488.073775997604 
 12/27  12:00:00,4.9875,5.8875,16.0,2706597.483434875,0.0,400.00000000002325,1675576.3404779842,18744.036887998802,18744.036887998802,14.451621456412258,0.7662091734611668,37488.073775997604 
 12/27  13:00:00,4.674999999999999,5.6875,16.0,2745918.503933738,0.0,400.000000000011,1722998.5254794983,18744.036887998802,18744.036887998802,14.404759975109664,0.7655218823999994,37488.073775997604 
 12/27  14:00:00,4.4125,5.1875,16.0,2760793.2772319512,0.0,400.0000000000054,1762935.1194304652,18744.036887998802,18744.036887998802,14.365389294676934,0.7649207413495266,37488.073775997604 
 12/27  15:00:00,4.174999999999999,4.6875,16.0,2769516.3581441133,0.0,400.00000000000284,1799021.002423962,18744.036887998802,18744.036887998802,14.329764309006784,0.7643493160532894,37488.073775997604 
 12/27  16:00:00,3.975,4.1875,16.0,2783783.993761403,0.0,400.0000000000014,1829431.3105064335,18744.036887998802,18744.036887998802,14.299761556234424,0.7637960201562797,37488.073775997604 
 12/27  17:00:00,3.7125,3.6875,16.0,2795083.8457169225,0.0,400.0000000000008,1869288.6621755604,18744.036887998802,18744.036887998802,14.26038272343095,0.7632578109279584,37488.073775997604 
 12/27  18:00:00,3.475,3.1875,16.0,2788121.241828989,0.0,400.00000000000057,1905378.0836312114,18744.036887998802,18744.036887998802,14.224848677163788,0.7627166101886718,37488.073775997604 
 12/27  19:00:00,3.2125,3.1875,16.000000000000004,2778598.8187361765,0.0,400.00000000000034,1948633.2792197908,18744.036887998802,18744.036887998802,14.205759034184966,0.7619976684499125,37488.073775997604 
 12/27  20:00:00,2.8500000000000005,3.55,15.999999999999998,2772639.82931902,0.0,400.0000000000001,2006953.52954409,18744.036887998802,18744.036887998802,14.171580166862912,0.7611440599596935,37488.073775997604 
 12/27  21:00:00,2.5125,3.8875,16.0,2780434.2723152586,0.0,400.0000000000002,2058068.1751780966,18744.036887998802,18744.036887998802,14.122298530181519,0.7602753899353296,37488.073775997604 
 12/27  22:00:00,2.4,3.5625,16.0,2771575.945761418,0.0,400.0000000000001,2072020.968658587,18744.036887998802,18744.036887998802,14.08945222196452,0.7594973079505264,37488.073775997604 
 12/27  23:00:00,2.025,2.925,16.0,2759004.1533814003,0.0,400.0000000000002,2130030.726484344,18744.036887998802,18744.036887998802,14.0418492991319,0.7587806999692204,37488.073775997604 
 12/27  24:00:00,2.1750000000000003,2.2625,16.0,2762222.710489928,0.0,400.0000000000001,2103490.479180719,18744.036887998802,18744.036887998802,14.043688283433102,0.758068774404214,37488.073775997604 
 12/28  01:00:00,1.9,2.0,16.0,2775306.0951856924,0.0,400.00000000000017,2156046.6336503383,18744.036887998802,18744.036887998802,14.059574804225738,0.7575536051176098,37488.073775997604 
 12/28  02:00:00,1.5375,2.0,16.0,2790428.612953332,0.0,400.00000000000017,2227390.366855353,18744.036887998802,18744.036887998802,14.090158336721812,0.7571463405557339,37488.073775997604 
 12/28  03:00:00,1.5,3.25,16.0,2828086.3065099856,0.0,400.0000000000002,2228790.1976845777,18744.036887998802,18744.036887998802,14.066371203236118,0.7569758878662214,37488.073775997604 
 12/28  04:00:00,1.8125,3.5625,16.0,2853810.331272319,0.0,400.00000000000034,2167232.9316160236,18744.036887998802,18744.036887998802,14.038718337990034,0.7567348234411384,37488.073775997604 
 12/28  05:00:00,1.625,2.925,16.0,2880071.707908502,0.0,400.00000000000034,2196033.7129619014,18744.036887998802,18744.036887998802,14.014298141820234,0.7564231356476031,37488.073775997604 
 12/28  06:00:00,1.5875,2.2625,16.0,2906928.2943423544,0.0,400.0000000000003,2201975.8652448985,18744.036887998802,18744.036887998802,14.011232699274602,0.7561196224540314,37488.073775997604 
 12/28  07:00:00,1.7,1.8125000000000002,16.0,2936120.377792708,0.0,400.00000000000034,2187668.4606181476,18744.036887998802,18744.036887998802,14.042277506238204,0.755976273240597,37488.073775997604 
 12/28  08:00:00,1.2,1.45,21.060413755728128,10868918.499565333,33670.87619506936,400.0000000000007,3004040.1065941704,18744.036887998802,18744.036887998802,18.110834546166103,0.7693742875291134,37488.073775997604 
 12/28  09:00:00,0.7125,1.1125,21.0,7569233.399381885,0.0,400.0000000000004,3081888.0490735956,18744.036887998802,18744.036887998802,18.060066168776988,0.7714870948415836,37488.073775997604 
 12/28  10:00:00,0.5375,1.1875,21.070905699599326,1040668.5360106456,293927.8378383408,553.3529862894396,3110234.5756294597,18744.036887998802,18744.036887998802,18.043968691506507,0.7713673725774128,6816288.073775997 
 12/28  11:00:00,1.5,1.55,21.86679062798537,0.0,575216.1010226385,751.7881783226638,3057625.641055013,18744.036887998802,18744.036887998802,18.706159955363873,0.7727283753144023,8346288.073775997 
 12/28  12:00:00,1.6625,1.8875,22.726728893692886,0.0,586528.8842858871,835.4794312010736,3170921.2861162997,18744.036887998802,18744.036887998802,19.501789419915035,0.7744318408275398,8346288.073775997 
 12/28  13:00:00,2.8999999999999995,2.0,23.4848732995791,0.0,571579.8176031685,871.1945550411854,3100550.8237314606,18744.036887998802,18744.036887998802,20.340868190440478,0.7765616919955565,8346288.073775997 
 12/28  14:00:00,3.6125,2.0,21.36334862634142,634251.1712711572,178329.8327892503,776.0336411745725,2728097.639862977,18744.036887998802,18744.036887998802,18.971735564761516,0.7682865849513164,256368.07377599765 
 12/28  15:00:00,4.125,2.0,22.148557686208207,0.0,443569.7029701318,728.549727521968,2706259.1156288185,18744.036887998802,18744.036887998802,19.364492427529104,0.7700681409861125,6816288.073775997 
 12/28  16:00:00,4.125,2.0,23.466208809980863,0.0,534834.4323253395,800.3614013637172,2913061.8023920823,18744.036887998802,18744.036887998802,20.519511311476556,0.777409256060522,8346288.073775997 
 12/28  17:00:00,3.025,2.0,23.96790448422828,0.0,862879.2795413813,855.5047954737352,3172533.492200893,18744.036887998802,18744.036887998802,20.87145619506735,0.7791948581295478,8346288.073775997 
 12/28  18:00:00,2.5625,2.0,23.999999356979664,0.0,1631785.2689935402,877.6808164782559,3258933.923474177,18744.036887998802,18744.036887998802,20.887913368772406,0.7792747297767771,8346288.073775997 
 12/28  19:00:00,2.6,2.1875,21.456278485157583,475094.6536570893,200067.17082028204,722.5446766942555,2896037.1779455505,18744.036887998802,18744.036887998802,18.89267108015281,0.7696277830301743,37488.073775997604 
 12/28  20:00:00,2.6,2.5500000000000003,19.286783863658346,0.0,387615.6749072325,562.8880057007011,2583331.2453703545,18744.036887998802,18744.036887998802,17.144210523913713,0.7624057227231068,37488.073775997604 
 12/28  21:00:00,2.6,2.8875,17.50532994250297,0.0,349540.9366140849,481.8280629213279,2301824.2557821786,18744.036887998802,18744.036887998802,15.570035787462533,0.7581288137770158,37488.073775997604 
 12/28  22:00:00,2.475,2.8125,16.250213594809463,85376.37513740512,204831.2657249308,435.99772916937553,2116011.8377742227,18744.036887998802,18744.036887998802,14.40806525526941,0.7551568417648005,37488.073775997604 
 12/28  23:00:00,3.0875,2.45,16.000005552111293,714380.8659076206,0.0,416.1207749081705,1963691.6736360532,18744.036887998802,18744.036887998802,14.167269697305034,0.7564461447349453,37488.073775997604 
 12/28  24:00:00,3.8125,2.1125,16.000000000189523,1646090.3950864032,0.0,407.42059533841524,1853913.5925171669,18744.036887998802,18744.036887998802,14.275902573571727,0.7574035926697007,37488.073775997604 
 12/29  01:00:00,4.125,2.0,16.000000000000007,2253202.775604671,0.0,403.47941037687156,1807332.405904034,18744.036887998802,18744.036887998802,14.322646580081805,0.7575470502443364,37488.073775997604 
 12/29  02:00:00,4.2625,2.0,16.0,2612174.4990966,0.0,401.64992681972,1787711.3148885458,18744.036887998802,18744.036887998802,14.343127733891752,0.7569781899225134,37488.073775997604 
 12/29  03:00:00,4.675,2.625,16.0,2814615.1823516595,0.0,400.78658009004755,1724707.7451925273,18744.036887998802,18744.036887998802,14.40489241435059,0.7592518812553719,37488.073775997604 
 12/29  04:00:00,5.025,2.8125,16.0,2928297.6251358604,0.0,400.37474459560724,1671340.9224348157,18744.036887998802,18744.036887998802,14.457316458815697,0.7611487533291819,37488.073775997604 
 12/29  05:00:00,5.225,2.45,16.0,2992210.690003435,0.0,400.17878756151447,1641518.5060138637,18744.036887998802,18744.036887998802,14.487256954666892,0.7617348958509709,37488.073775997604 
 12/29  06:00:00,5.425,2.1125,16.0,3032041.0795114916,0.0,400.0854264761525,1616821.1366004257,18744.036887998802,18744.036887998802,14.54607592699821,0.762228363506966,37488.073775997604 
 12/29  07:00:00,4.5625,2.1875,16.0,3080989.318936047,0.0,400.04084584757106,1769732.249023331,18744.036887998802,18744.036887998802,14.5414386397716,0.7624112605780313,37488.073775997604 
 12/29  08:00:00,3.25,2.5500000000000003,21.05855638375572,11086432.159929018,30269.205342831287,400.02280230666867,2697480.576825603,18744.036887998802,18744.036887998802,18.418106592658933,0.7758679396348729,37488.073775997604 
 12/29  09:00:00,2.7375,2.8875,21.000000000000004,7717269.481220334,0.0,400.012500336229,2778709.236076207,18744.036887998802,18744.036887998802,18.363771585930554,0.7780830745452441,37488.073775997604 
 12/29  10:00:00,2.7,3.1875,21.075021874247113,1065200.457195793,252260.2973184861,552.8008295433846,2786051.4965502038,18744.036887998802,18744.036887998802,18.369290773047375,0.7780825538308755,6816288.073775997 
 12/29  11:00:00,4.387500000000001,3.55,21.901541085323466,0.0,498874.18706621125,749.3267466468205,2627595.8996764487,18744.036887998802,18744.036887998802,19.16130622097538,0.7796940225513257,8346288.073775997 
 12/29  12:00:00,5.7125,3.8875,22.795737826473715,0.0,479682.01216156804,830.9855489099932,2570467.17728143,18744.036887998802,18744.036887998802,20.159624519148014,0.7817068785660531,8346288.073775997 
 12/29  13:00:00,6.275,3.8125,23.566781009605812,0.0,481684.8985929176,865.3246261860043,2606054.667245265,18744.036887998802,18744.036887998802,20.9191365887613,0.7838177623218725,8346288.073775997 
 12/29  14:00:00,6.875,3.45,21.31512583403784,728050.5101993092,94488.78041608908,731.4913575249388,2228533.0577605516,18744.036887998802,18744.036887998802,19.410322868559916,0.7745095833901932,256368.07377599765 
 12/29  15:00:00,7.475,3.1125,22.208836156108585,0.0,377304.13729395566,682.2134162800616,2210856.860643966,18744.036887998802,18744.036887998802,19.909638519161103,0.7763017433458934,6816288.073775997 
 12/29  16:00:00,7.512500000000001,2.8125,23.587372880991506,0.0,447859.179783692,772.2178909063742,2421710.84702523,18744.036887998802,18744.036887998802,21.12206132855595,0.7836657352827722,8346288.073775997 
 12/29  17:00:00,6.15,2.45,23.997919407145915,0.0,1012552.4782161681,841.1118636442825,2713345.3037602245,18744.036887998802,18744.036887998802,21.394804719252186,0.7846701376596235,8346288.073775997 
 12/29  18:00:00,5.4,2.1125,23.99999993721981,0.0,1764350.0801822636,869.2001698472526,2832569.7174801724,18744.036887998802,18744.036887998802,21.313458828497165,0.7838445896323877,8346288.073775997 
 12/29  19:00:00,6.4,2.1875,21.50444010783041,274009.357975003,179760.3988312031,750.6581636625729,2336693.674902827,18744.036887998802,18744.036887998802,19.537405115649214,0.7729804040310846,37488.073775997604 
 12/29  20:00:00,6.125,2.5500000000000003,19.64399414733862,0.0,297127.4527445864,637.226125100199,2110759.2789672776,18744.036887998802,18744.036887998802,18.003101194590712,0.7676525718004628,37488.073775997604 
 12/29  21:00:00,6.6625,2.8875,17.836553162826974,0.0,249190.82790524611,515.4630897757678,1738075.1341479183,18744.036887998802,18744.036887998802,16.45840159398762,0.762601444744955,37488.073775997604 
 12/29  22:00:00,7.174999999999999,3.0,16.589096901087103,0.0,197979.7290641707,450.61281496839706,1473435.5390594937,18744.036887998802,18744.036887998802,15.493046365292795,0.7607860238911173,37488.073775997604 
 12/29  23:00:00,6.9125,3.0,16.003135851285457,475833.83203868964,0.0,422.43722105614233,1391401.1895002553,18744.036887998802,18744.036887998802,14.775488678908086,0.7595756253296277,37488.073775997604 
 12/29  24:00:00,6.674999999999999,3.0,16.00000010323172,1391896.6374603328,0.0,410.1930668912561,1421119.3929322124,18744.036887998802,18744.036887998802,14.705185579551502,0.7599489450591199,37488.073775997604 
 12/30  01:00:00,5.35,2.8125,16.000000000003407,2063271.533694414,0.0,404.72904747995574,1622390.8442714086,18744.036887998802,18744.036887998802,14.506347294396395,0.7593513209657424,37488.073775997604 
 12/30  02:00:00,4.9750000000000005,2.45,16.0,2449401.0674886713,0.0,402.226975769498,1680146.4381304742,18744.036887998802,18744.036887998802,14.449979589351852,0.7579750663223309,37488.073775997604 
 12/30  03:00:00,4.825,3.3625,16.0,2668196.8091872567,0.0,401.0555533062924,1702094.9270495651,18744.036887998802,18744.036887998802,14.427388048769814,0.760585411389624,37488.073775997604 
 12/30  04:00:00,5.225,3.8125,16.0,2776869.548396482,0.0,400.4991416979774,1640881.389889955,18744.036887998802,18744.036887998802,14.487325103259064,0.7626703466807733,37488.073775997604 
 12/30  05:00:00,4.35,3.45,16.0,2850658.9865320427,0.0,400.2363231561955,1773271.0006782743,18744.036887998802,18744.036887998802,14.356037633790876,0.76295990795947,37488.073775997604 
 12/30  06:00:00,3.6,3.1125,16.0,2898056.717211799,0.0,400.1122420523049,1886710.8726386782,18744.036887998802,18744.036887998802,14.2435163899098,0.7631253169168632,37488.073775997604 
 12/30  07:00:00,3.6625000000000005,2.8125,16.0,2916177.7513158987,0.0,400.0533940483042,1877711.5810990238,18744.036887998802,18744.036887998802,14.255389602625122,0.7632609540358741,37488.073775997604 
 12/30  08:00:00,3.325,2.45,21.060281888066005,10816501.81070016,30669.96196628361,400.02972273562364,2684802.5956990444,18744.036887998802,18744.036887998802,18.427999243451257,0.776871125084555,37488.073775997604 
 12/30  09:00:00,3.1625000000000005,2.1125,21.0,7489928.533104247,0.0,400.0162408880615,2713698.707137927,18744.036887998802,18744.036887998802,18.42753275787899,0.779132986846468,37488.073775997604 
 12/30  10:00:00,3.1375,2.0,21.107668928736803,1016624.4269965963,288258.6814137702,553.3130775561779,2721094.8630011408,18744.036887998802,18744.036887998802,18.444904467293874,0.7792984706621038,6816288.073775997 
 12/30  11:00:00,5.1625000000000005,2.0,22.02158000719674,0.0,483364.40716195625,750.235138550704,2526046.15387676,18744.036887998802,18744.036887998802,19.36651993497555,0.7812933952771591,8346288.073775997 
 12/30  12:00:00,6.775,2.0,22.983649620095065,0.0,458415.45202369767,832.5012633910803,2435938.5169659564,18744.036887998802,18744.036887998802,20.464731593130352,0.7836891912190855,8346288.073775997 
 12/30  13:00:00,7.437499999999999,2.1875,23.783760876465173,0.0,541937.8527612684,867.2408894828095,2465171.297581819,18744.036887998802,18744.036887998802,21.28940345407885,0.7860685935639428,8346288.073775997 
 12/30  14:00:00,8.137500000000001,2.5500000000000003,21.39859237107721,507318.2160594428,116921.49788589904,732.6361643863563,2050345.2869364931,18744.036887998802,18744.036887998802,19.675798966258373,0.7763838166369368,256368.07377599765 
 12/30  15:00:00,8.8375,2.8875,22.38819983979176,0.0,391177.4173094186,682.2607921334508,2025154.8063249523,18744.036887998802,18744.036887998802,20.234942785869002,0.778479937622065,6816288.073775997 
 12/30  16:00:00,8.9125,3.0,23.818047804551213,0.0,535337.9549052328,771.6518549652128,2247862.3840220384,18744.036887998802,18744.036887998802,21.551107966497238,0.7863047424785519,8346288.073775997 
 12/30  17:00:00,8.55,3.0,23.9999509384565,0.0,1455086.842455428,838.4577415198866,2354777.992303528,18744.036887998802,18744.036887998802,21.78531045152637,0.7867207107699412,8346288.073775997 
 12/30  18:00:00,8.2125,3.0,23.999999997194063,0.0,2092103.800166445,866.0401547229507,2406343.492527877,18744.036887998802,18744.036887998802,21.735381550627203,0.7860997212601515,8346288.073775997 
 12/30  19:00:00,8.0375,3.4375,21.587959363343238,223448.82756968646,182777.84192720466,747.5862506537758,2108074.7599616833,18744.036887998802,18744.036887998802,19.8972609773039,0.7758677816788517,37488.073775997604 
 12/30  20:00:00,7.9375,4.075,19.803914147124676,0.0,257695.4530136013,634.341657995433,1853787.868248514,18744.036887998802,18744.036887998802,18.379879386410476,0.7705572888195269,37488.073775997604 
 12/30  21:00:00,7.8375,4.7375,18.10263711547384,0.0,224641.30694791875,513.1611959975361,1598992.7849282823,18744.036887998802,18744.036887998802,16.859517146485647,0.7657806292106583,37488.073775997604 
 12/30  22:00:00,7.550000000000001,4.8125,16.83598657775799,0.0,198744.007631174,449.0487467741212,1448531.2919697652,18744.036887998802,18744.036887998802,15.734953425914568,0.7628854649606632,37488.073775997604 
 12/30  23:00:00,7.2125,4.45,16.034350030415197,254213.75638103823,44319.657139708776,421.4679920983105,1358894.010271897,18744.036887998802,18744.036887998802,14.90046845592729,0.7611218646761652,37488.073775997604 
 12/30  24:00:00,6.85,4.1125,16.00000116824811,1086855.5606634663,0.0,409.6197227278334,1393068.341610292,18744.036887998802,18744.036887998802,14.731558910082981,0.7607799072246066,37488.073775997604 
 12/31  01:00:00,5.262500000000001,3.5625,16.0000000000371,1783406.9631193993,0.0,404.4136601827462,1634171.5981212854,18744.036887998802,18744.036887998802,14.493347055263646,0.7596486235428218,37488.073775997604 
 12/31  02:00:00,4.9,2.925,16.0,2191915.890735975,0.0,402.061818365443,1690570.850106433,18744.036887998802,18744.036887998802,14.438844927473912,0.7578520898577071,37488.073775997604 
 12/31  03:00:00,4.825,2.8875,16.0,2419340.3483922323,0.0,400.97159456429284,1700993.5166102934,18744.036887998802,18744.036887998802,14.427490818403928,0.7605147344862031,37488.073775997604 
 12/31  04:00:00,4.3500000000000005,3.0,16.0,2552392.9372602687,0.0,400.4582207223749,1772131.680320704,18744.036887998802,18744.036887998802,14.356172597296064,0.7626622442168209,37488.073775997604 
 12/31  05:00:00,3.8875,3.0,16.0,2627934.368024568,0.0,400.2164560546275,1842528.7123088478,18744.036887998802,18744.036887998802,14.286743232763765,0.7628654185647563,37488.073775997604 
 12/31  06:00:00,3.45,3.0,16.0,2673706.6327108853,0.0,400.10239612680823,1909197.17315226,18744.036887998802,18744.036887998802,14.221078331272546,0.7629611175664549,37488.073775997604 
 12/31  07:00:00,3.175,3.0,16.0,2703542.0462147673,0.0,400.0484843711941,1951070.065279706,18744.036887998802,18744.036887998802,14.179800335493924,0.762902574571488,37488.073775997604 
 12/31  08:00:00,2.975,3.0,21.06235919030521,10525030.12105839,31613.887173967887,400.02691208997834,2738014.126890766,18744.036887998802,18744.036887998802,18.37666704292807,0.7764004246881484,37488.073775997604 
 12/31  09:00:00,2.7750000000000004,3.0,21.0,7270628.301345044,0.0,400.0146356041758,2772495.3799212626,18744.036887998802,18744.036887998802,18.369421638439597,0.7783865774745544,37488.073775997604 
 12/31  10:00:00,3.075,3.0,21.150620621550626,965690.3599886927,342589.30187346536,553.6796295870975,2733110.473884196,18744.036887998802,18744.036887998802,18.44829410041784,0.7783655719245266,6816288.073775997 
 12/31  11:00:00,3.675,3.0,22.125566572233428,0.0,520141.1067173426,700.6604123032316,2772604.4896799405,18744.036887998802,18744.036887998802,19.268057910961364,0.7792450892715344,8346288.073775997 
 12/31  12:00:00,4.275,3.0,23.10264889949941,0.0,530025.7850482783,805.8992537565549,2830348.590098163,18744.036887998802,18744.036887998802,20.18949147704509,0.7822704704869425,8346288.073775997 
 12/31  13:00:00,4.6875,3.1875,23.86660143400932,0.0,718980.8840626848,855.3983449211078,2896138.231176012,18744.036887998802,18744.036887998802,20.972383494395217,0.7840067825860163,8346288.073775997 
 12/31  14:00:00,4.925,3.55,21.422585005047853,432484.5686596151,171514.346057706,726.3902613396151,2537878.125268681,18744.036887998802,18744.036887998802,19.21369877832319,0.7736866047394437,256368.07377599765 
 12/31  15:00:00,5.1875,3.8875,22.447671409168304,0.0,489943.2297909935,679.0278906679772,2585427.5517146285,18744.036887998802,18744.036887998802,19.74787888718747,0.7753032992987325,6816288.073775997 
 12/31  16:00:00,4.925,3.5625,23.86270350994113,0.0,705775.8949197627,769.6729798756028,2856964.0594366305,18744.036887998802,18744.036887998802,21.006507754948473,0.7822402818807502,8346288.073775997 
 12/31  17:00:00,3.575,2.925,23.999987423022304,0.0,1629533.8531386175,837.9649993263727,3102949.1681159562,18744.036887998802,18744.036887998802,21.039675003385717,0.7818538623807332,8346288.073775997 
 12/31  18:00:00,3.2125,2.2625,23.999999999249585,0.0,2228410.99059627,867.2609846179967,3158053.2446863153,18744.036887998802,18744.036887998802,20.9855409853268,0.780808039351097,8346288.073775997 
 12/31  19:00:00,3.15,2.0,21.767438882584297,109566.71570148731,337453.043587465,777.2930628786792,2875020.790998426,18744.036887998802,18744.036887998802,19.335376974548357,0.7699861983816836,37488.073775997604 
 12/31  20:00:00,1.8750000000000002,2.0,19.734690134007728,0.0,415450.0031015115,639.7139538985451,2763056.3270853595,18744.036887998802,18744.036887998802,17.436296855387948,0.7648560518234454,37488.073775997604 
 12/31  21:00:00,0.95,2.0,17.910557064946204,0.0,405286.4913983271,519.6375134339166,2611614.2624813626,18744.036887998802,18744.036887998802,15.66480330924246,0.7594665198332711,37488.073775997604 
 12/31  22:00:00,0.925,1.5624999999999998,16.6314211871696,0.0,371617.19288417744,452.6908655019739,2420782.278769343,18744.036887998802,18744.036887998802,14.569633699455528,0.7563829867163003,37488.073775997604 
 12/31  23:00:00,0.9374999999999999,0.925,16.003603278569315,279430.65397867974,22678.10916517534,423.4980236595302,2297192.1301480546,18744.036887998802,18744.036887998802,13.88890060657579,0.755218476475483,37488.073775997604 
 12/31  24:00:00,0.525,0.26249999999999996,16.00000013490241,1089131.820166308,0.0,410.72639233692104,2352034.034420143,18744.036887998802,18744.036887998802,13.782921228440452,0.7553446885219502,37488.073775997604 
