Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/01  01:00:00,-7.05,2.375,21.0,6534528.019675283,0.0,408.17882978359285,4251957.6334263645,18744.036887998802,18744.036887998802,16.895723064448113,0.7790132794551072,37488.073775997604 
 01/01  02:00:00,-9.625,1.375,21.0,6573423.474543462,0.0,404.40515057185837,4639611.421404193,18744.036887998802,18744.036887998802,16.509482188406064,0.7797459580591308,37488.073775997604 
 01/01  03:00:00,-9.0625,1.625,21.0,6583554.794606453,0.0,402.37730513707027,4554351.185615765,18744.036887998802,18744.036887998802,16.5938581125762,0.7748087275998674,37488.073775997604 
 01/01  04:00:00,-10.0625,0.75,20.999999999999996,6595293.519771205,0.0,401.28554542484073,4704346.919316767,18744.036887998802,18744.036887998802,16.443863695800065,0.7768192658163516,37488.073775997604 
 01/01  05:00:00,-11.0,0.0,21.0,6608874.1278020665,0.0,400.6942185179936,4845921.991566445,18744.036887998802,18744.036887998802,16.303241011561024,0.7798173693043365,37488.073775997604 
 01/01  06:00:00,-9.625,1.25,21.0,6613532.090511158,0.0,400.37501473018244,4638848.629312083,18744.036887998802,18744.036887998802,16.509486819820694,0.7756930231037937,37488.073775997604 
 01/01  07:00:00,-9.55,1.375,21.0,6626754.869690126,0.0,400.2027981486351,4627223.107356288,18744.036887998802,18744.036887998802,16.52073737398849,0.7773033463075453,37488.073775997604 
 01/01  08:00:00,-10.625,1.0,21.0,6652837.789239563,0.0,400.10952980511803,4788933.600604618,18744.036887998802,18744.036887998802,16.35949092358656,0.7797990789625986,37488.073775997604 
 01/01  09:00:00,-8.75,1.625,21.0,6629499.853721271,0.0,400.0591843507456,4507110.238124102,18744.036887998802,18744.036887998802,16.640733520134845,0.7766374038751934,37488.073775997604 
 01/01  10:00:00,-9.025,1.375,21.0,1183256.3280660673,117554.90223694396,552.7649736425467,4548401.181030699,18744.036887998802,18744.036887998802,16.59947574573918,0.7779278339587918,6816288.073775997 
 01/01  11:00:00,-8.125,1.625,21.088975931514852,0.0,755981.5225062857,755.8245075116359,4418529.045632504,18744.036887998802,18744.036887998802,16.765599376001283,0.7795401625172655,8346288.073775997 
 01/01  12:00:00,-5.000000000000001,2.625,21.40890217507603,0.0,714006.8485683547,847.1263004363211,3991327.4339412213,18744.036887998802,18744.036887998802,17.48553757592281,0.7775092332931752,8346288.073775997 
 01/01  13:00:00,-3.925,3.625,21.658369854866745,0.0,687683.1852299302,888.2791354752387,3870170.031152753,18744.036887998802,18744.036887998802,17.877833049516454,0.7787036527235095,8346288.073775997 
 01/01  14:00:00,-2.75,4.0,21.00188599319796,4026232.341101676,5409.698473050389,770.9054781320691,3610396.796042811,18744.036887998802,18744.036887998802,17.59456446510164,0.7769234894895405,256368.07377599765 
 01/01  15:00:00,-0.8750000000000001,4.625,21.076281516883967,737165.7713561717,438402.2128479121,747.3561494677031,3323785.0055360263,18744.036887998802,18744.036887998802,17.84697403476734,0.7778003034824034,6816288.073775997 
 01/01  16:00:00,-0.075,4.375,21.37120120510793,0.0,577243.2416607391,845.1065289933587,3245595.4772266634,18744.036887998802,18744.036887998802,18.19770316834361,0.7786074741468744,8346288.073775997 
 01/01  17:00:00,-1.25,4.625,21.596434266265273,0.0,611897.3331821155,886.3341110268503,3458227.0230255267,18744.036887998802,18744.036887998802,18.23143787743291,0.7795288112800701,8346288.073775997 
 01/01  18:00:00,-2.0625,3.75,21.792933204471392,0.0,639660.2984082015,904.7737853117467,3609540.641424125,18744.036887998802,18744.036887998802,18.27412921787689,0.7792353152251725,8346288.073775997 
 01/01  19:00:00,-3.9125,3.0,21.00463443745531,4157824.2499381537,42140.036917855934,766.2276772832126,3789112.6824374744,18744.036887998802,18744.036887998802,17.432200679397265,0.7763310409692011,37488.073775997604 
 01/01  20:00:00,-5.625,2.375,21.00000000427955,5424330.7316530235,0.0,586.9593068568984,4035858.1474202103,18744.036887998802,18744.036887998802,17.10960467040271,0.7786044174826537,37488.073775997604 
 01/01  21:00:00,-5.0,2.625,21.000000000000593,6040710.80144838,0.0,499.2123192896618,3942075.54872799,18744.036887998802,18744.036887998802,17.203289939182305,0.7780977408429246,37488.073775997604 
 01/01  22:00:00,-4.15,3.0,21.0,6310778.635071883,0.0,452.97770652727763,3814155.086511103,18744.036887998802,18744.036887998802,17.33074908746411,0.7786419974458733,37488.073775997604 
 01/01  23:00:00,-4.0,2.375,21.0,6423350.5362881655,0.0,428.36761606730016,3791462.3541159793,18744.036887998802,18744.036887998802,17.353229879923664,0.7792891479850439,37488.073775997604 
 01/01  24:00:00,-3.875,2.625,21.0,6474946.307905404,0.0,415.21694390617245,3773130.2962911986,18744.036887998802,18744.036887998802,17.37196786498967,0.7784035255910742,37488.073775997604 
 01/02  01:00:00,-3.925,3.625,21.0,6505758.606812361,0.0,408.1662856378462,3781309.942490627,18744.036887998802,18744.036887998802,17.364460659260974,0.7788129476276169,37488.073775997604 
 01/02  02:00:00,-4.0,3.375,21.0,6513596.935943522,0.0,404.37959728914757,3792815.3840834526,18744.036887998802,18744.036887998802,17.353208049620264,0.7793958740042459,37488.073775997604 
 01/02  03:00:00,-4.0,3.625,21.0,6521458.0059688995,0.0,402.3496235462161,3792815.3840834526,18744.036887998802,18744.036887998802,17.353206608933775,0.7794047511615841,37488.073775997604 
 01/02  04:00:00,-4.0,3.375,21.0,6523704.69410112,0.0,401.26028288380917,3793782.3911459637,18744.036887998802,18744.036887998802,17.353202136317293,0.779412216681252,37488.073775997604 
 01/02  05:00:00,-4.0,4.875,21.0,6544281.497563622,0.0,400.67594543410934,3792549.6947058383,18744.036887998802,18744.036887998802,17.353205700291397,0.7794132937498708,37488.073775997604 
 01/02  06:00:00,-4.375,5.375,21.0,6559104.461582191,0.0,400.362052560361,3846878.3049064083,18744.036887998802,18744.036887998802,17.29697117725139,0.7772579412878137,37488.073775997604 
 01/02  07:00:00,-6.1,5.0,21.0,6577302.564176549,0.0,400.19433218538956,4105987.9107054165,18744.036887998802,18744.036887998802,17.038235211840345,0.7781869172726605,37488.073775997604 
 01/02  08:00:00,-7.625,3.75,21.0,6583794.25985561,0.0,400.10438810401286,4336240.554811282,18744.036887998802,18744.036887998802,16.80949095158042,0.7795516330877638,37488.073775997604 
 01/02  09:00:00,-7.562500000000001,4.25,21.0,6570037.3374282885,0.0,400.05617857781425,4327520.807975197,18744.036887998802,18744.036887998802,16.818862373774078,0.7763270754975173,37488.073775997604 
 01/02  10:00:00,-8.3625,4.375,21.0,1176258.0721179286,118724.1184781027,552.7147555574828,4448423.618617736,18744.036887998802,18744.036887998802,16.69885668853752,0.7777049981334854,6816288.073775997 
 01/02  11:00:00,-9.0,4.625,21.07541684068216,0.0,778578.1163983223,755.238946473113,4548498.4106859155,18744.036887998802,18744.036887998802,16.629110725621242,0.7794635959623557,8346288.073775997 
 01/02  12:00:00,-8.0,3.75,21.382667105147497,0.0,795376.9353514058,846.2667670862088,4438661.326475517,18744.036887998802,18744.036887998802,17.01117192067006,0.7756563477143139,8346288.073775997 
 01/02  13:00:00,-7.775,3.625,21.64955759736651,0.0,792912.4302762145,888.298447444446,4447773.539103189,18744.036887998802,18744.036887998802,17.289186171008737,0.777623189508927,8346288.073775997 
 01/02  14:00:00,-7.375,3.375,21.00188752642268,3901550.5187456766,14124.74907550145,771.0051682783345,4306840.512166158,18744.036887998802,18744.036887998802,16.900703076958884,0.7770332100205388,256368.07377599765 
 01/02  15:00:00,-6.4375,3.0,21.080770633615565,697412.3396186978,554784.2403127194,747.9609972881415,4159871.375183385,18744.036887998802,18744.036887998802,17.01499119187148,0.7747668017422743,6816288.073775997 
 01/02  16:00:00,-6.6625,2.375,21.36901714627385,0.0,755906.3269265178,846.8793303103495,4236128.694294736,18744.036887998802,18744.036887998802,17.211386329039428,0.7767677385318498,8346288.073775997 
 01/02  17:00:00,-8.25,2.0,21.582084326977785,0.0,801710.335877921,888.0031054380947,4510230.887466678,18744.036887998802,18744.036887998802,17.170529075024888,0.7795159272865324,8346288.073775997 
 01/02  18:00:00,-8.375,2.0,21.77621019027528,0.0,810706.0927051473,906.8884447035836,4557063.12422938,18744.036887998802,18744.036887998802,17.31339076671266,0.7757808695712461,8346288.073775997 
 01/02  19:00:00,-9.25,2.0,21.003296170685612,4048140.4233375294,54978.722643544985,768.4534874061222,4590925.938478296,18744.036887998802,18744.036887998802,16.629320688791882,0.7743094683789967,37488.073775997604 
 01/02  20:00:00,-10.0,2.0,21.00000000311821,5302102.187671111,0.0,588.2839731978311,4693479.028731282,18744.036887998802,18744.036887998802,16.45340975530067,0.7786472795510021,37488.073775997604 
 01/02  21:00:00,-9.3125,2.0,21.000000000000433,5938656.763136022,0.0,499.9731658057413,4590397.90348524,18744.036887998802,18744.036887998802,16.55645587048746,0.7750358005263587,37488.073775997604 
 01/02  22:00:00,-9.5875,1.375,21.0,6242465.90604656,0.0,453.5601896633244,4631757.413747351,18744.036887998802,18744.036887998802,16.515163083548234,0.7769702163918171,37488.073775997604 
 01/02  23:00:00,-10.0,1.0,21.0,6395015.167971981,0.0,428.76320219822355,4693798.542872312,18744.036887998802,18744.036887998802,16.45326746252288,0.7795938759412002,37488.073775997604 
 01/02  24:00:00,-9.25,1.0,21.0,6470177.998610372,0.0,415.48183832358075,4580814.614216327,18744.036887998802,18744.036887998802,16.56575492874243,0.7758558448403372,37488.073775997604 
 01/03  01:00:00,-9.55,1.0,21.0,6524185.578101782,0.0,408.3539500290765,4626008.373670131,18744.036887998802,18744.036887998802,16.520750327795724,0.7774104496751295,37488.073775997604 
 01/03  02:00:00,-10.0,1.0,21.0,6569085.313125142,0.0,404.50415691365197,4693798.542872312,18744.036887998802,18744.036887998802,16.4532488129845,0.7797151142183582,37488.073775997604 
 01/03  03:00:00,-9.6875,1.625,21.0,6609540.93945198,0.0,402.4308043656122,4646463.812271388,18744.036887998802,18744.036887998802,16.500122353867148,0.7763267759118414,37488.073775997604 
 01/03  04:00:00,-10.4375,2.625,20.999999999999996,6662939.1131116655,0.0,401.31427134415446,4759439.98220568,18744.036887998802,18744.036887998802,16.387623726261495,0.7777250098612286,37488.073775997604 
 01/03  05:00:00,-11.0,2.375,20.999999999999996,6704940.334538661,0.0,400.7099982210668,4844262.393925939,18744.036887998802,18744.036887998802,16.30324960961877,0.7797930595284011,37488.073775997604 
 01/03  06:00:00,-10.3125,2.625,21.0,6737415.733456816,0.0,400.3839984077729,4740773.819995559,18744.036887998802,18744.036887998802,16.406371573938003,0.7765741464531111,37488.073775997604 
 01/03  07:00:00,-10.5875,2.375,20.999999999999996,6772823.4251176715,0.0,400.2079986284533,4782168.854848507,18744.036887998802,18744.036887998802,16.365121347822956,0.7778709224080832,37488.073775997604 
 01/03  08:00:00,-11.625,2.0,21.0,6817596.112287855,0.0,400.11264242671604,4938873.250534459,18744.036887998802,18744.036887998802,16.209496192696353,0.7798652190144082,37488.073775997604 
 01/03  09:00:00,-11.624999999999998,2.0,21.0,6832270.378453551,0.0,400.06108668786544,4939171.59045407,18744.036887998802,18744.036887998802,16.209493660679197,0.7766452543650186,37488.073775997604 
 01/03  10:00:00,-11.15,3.25,21.0,6707260.146717049,0.0,400.03312323361996,4867819.8947461005,18744.036887998802,18744.036887998802,16.280742051589485,0.7778937376040406,37488.073775997604 
 01/03  11:00:00,-11.0,5.25,21.0,6661569.235774413,0.0,400.0178586166508,4845335.144191265,18744.036887998802,18744.036887998802,16.303245167549356,0.7797900654791217,37488.073775997604 
 01/03  12:00:00,-10.5625,4.125,21.0,6727610.844477518,0.0,400.00962224237503,4779654.759566413,18744.036887998802,18744.036887998802,16.368871686311536,0.7763739086841952,37488.073775997604 
 01/03  13:00:00,-9.4875,3.625,20.999999999999996,6813192.396822793,0.0,400.00520959948943,4617294.554855354,18744.036887998802,18744.036887998802,16.530116706486083,0.7776805539637555,37488.073775997604 
 01/03  14:00:00,-8.375,3.375,21.0,6863333.909616757,0.0,400.0028175188026,4449484.029265121,18744.036887998802,18744.036887998802,16.69698654531979,0.7796509385788161,37488.073775997604 
 01/03  15:00:00,-7.375,3.625,21.0,6911620.585227645,0.0,400.0015244068741,4299066.408294108,18744.036887998802,18744.036887998802,16.84697969520225,0.7796088131837582,37488.073775997604 
 01/03  16:00:00,-6.375,4.625,21.0,6969702.912074935,0.0,400.00082454089056,4147899.773610518,18744.036887998802,18744.036887998802,16.996976471767944,0.7795568338568369,37488.073775997604 
 01/03  17:00:00,-6.625,3.75,21.0,7011889.033903997,0.0,400.00044611548844,4185808.301929886,18744.036887998802,18744.036887998802,16.95947571373364,0.7795810549491402,37488.073775997604 
 01/03  18:00:00,-6.6875,3.625,21.0,7031005.649429051,0.0,400.00024193234674,4196369.6484913295,18744.036887998802,18744.036887998802,16.950093744331685,0.7776182745783933,37488.073775997604 
 01/03  19:00:00,-6.8125,4.0,21.0,7038133.691879946,0.0,400.00013127209394,4214885.094085132,18744.036887998802,18744.036887998802,16.931343169481888,0.7784326197959062,37488.073775997604 
 01/03  20:00:00,-6.375,4.625,21.0,7037657.858049031,0.0,400.0000711303558,4147899.7736105192,18744.036887998802,18744.036887998802,16.996971623551442,0.7795889939902539,37488.073775997604 
 01/03  21:00:00,-6.0625,5.625,21.0,7041817.756038844,0.0,400.00003849012666,4101061.423863126,18744.036887998802,18744.036887998802,17.043847088890374,0.7779427686402798,37488.073775997604 
 01/03  22:00:00,-6.0375,6.0,21.0,7040946.708231613,0.0,400.00002081701234,4097048.610440079,18744.036887998802,18744.036887998802,17.047599769096948,0.7785702883220457,37488.073775997604 
 01/03  23:00:00,-6.625,6.0,21.000000000000004,7043895.053527907,0.0,400.000011247724,4185808.3019298855,18744.036887998802,18744.036887998802,16.959477360674555,0.7795624320476785,37488.073775997604 
 01/03  24:00:00,-7.0625,5.375,21.0,7038483.056836437,0.0,400.0000060821621,4252350.974984748,18744.036887998802,18744.036887998802,16.89385140467016,0.778181828573726,37488.073775997604 
 01/04  01:00:00,-7.6625,4.375,21.0,7030370.396730172,0.0,400.0000032954134,4342479.6525640935,18744.036887998802,18744.036887998802,16.803852409561202,0.7787977109058035,37488.073775997604 
 01/04  02:00:00,-8.0,4.0,21.0,7030131.336771679,0.0,400.00000178640204,4393075.555222679,18744.036887998802,18744.036887998802,16.753228300862265,0.779672906560154,37488.073775997604 
 01/04  03:00:00,-7.75,4.625,21.0,7040198.130707225,0.0,400.0000009683436,4355457.148422682,18744.036887998802,18744.036887998802,16.790727229874886,0.7787683570830025,37488.073775997604 
 01/04  04:00:00,-7.225,3.75,21.0,7032156.032007307,0.0,400.0000005248893,4275770.914428762,18744.036887998802,18744.036887998802,16.86947812579045,0.7790898352050891,37488.073775997604 
 01/04  05:00:00,-7.0,4.25,21.0,7046050.081755603,0.0,400.00000028458663,4240866.728891116,18744.036887998802,18744.036887998802,16.903230669694693,0.7796079397195737,37488.073775997604 
 01/04  06:00:00,-6.812499999999999,4.375,21.0,7058245.048970836,0.0,400.0000001541599,4212905.286985949,18744.036887998802,18744.036887998802,16.931355880951827,0.7797985108361333,37488.073775997604 
 01/04  07:00:00,-6.8875,4.0,21.0,7066674.55803317,0.0,400.0000000835551,4225196.093766485,18744.036887998802,18744.036887998802,16.920101268802366,0.779732168481005,37488.073775997604 
 01/04  08:00:00,-7.0,4.625,21.0,7090232.461068137,0.0,400.00000004530244,4242390.739478929,18744.036887998802,18744.036887998802,16.903223945187186,0.7796213251466069,37488.073775997604 
 01/04  09:00:00,-6.6875,5.0,21.0,7106066.387084488,0.0,400.0000000245461,4195227.8553924,18744.036887998802,18744.036887998802,16.95009836506205,0.7804422123500863,37488.073775997604 
 01/04  10:00:00,-6.1875,6.25,21.0,7107761.199957071,0.0,400.00000001328294,4118852.830661732,18744.036887998802,18744.036887998802,17.02510151371662,0.780059900176199,37488.073775997604 
 01/04  11:00:00,-6.625,5.75,21.0,7074436.82903507,0.0,400.0000000071776,4186161.589957938,18744.036887998802,18744.036887998802,16.959476388390073,0.7795628584928008,37488.073775997604 
 01/04  12:00:00,-6.562500000000001,3.75,21.0,7032312.450947877,0.0,400.00000000388536,4177862.7538081617,18744.036887998802,18744.036887998802,16.96884381875631,0.7807738722642775,37488.073775997604 
 01/04  13:00:00,-6.1125,4.25,21.0,7036664.59829802,0.0,400.0000000021039,4109517.4628656576,18744.036887998802,18744.036887998802,17.036340374546967,0.7802949470152514,37488.073775997604 
 01/04  14:00:00,-6.0,4.375,21.0,7046271.584779866,0.0,400.00000000113914,4092257.9682772593,18744.036887998802,18744.036887998802,17.053216556934302,0.779574368723756,37488.073775997604 
 01/04  15:00:00,-5.375,4.625,20.999999999999996,7060299.495069524,0.0,400.00000000061726,3997575.023625033,18744.036887998802,18744.036887998802,17.146966270041407,0.7795309469842577,37488.073775997604 
 01/04  16:00:00,-5.0,4.375,21.0,7080850.869721464,0.0,400.00000000033435,3941444.2289377535,18744.036887998802,18744.036887998802,17.203213722604332,0.7795064871284749,37488.073775997604 
 01/04  17:00:00,-5.0,3.375,21.0,7097164.941582251,0.0,400.00000000018144,3942666.4376610583,18744.036887998802,18744.036887998802,17.203206233472585,0.7795331833360271,37488.073775997604 
 01/04  18:00:00,-5.125,3.0,21.0,7097518.694351356,0.0,400.0000000000984,3962209.2531291116,18744.036887998802,18744.036887998802,17.184449941623697,0.7814266937689799,37488.073775997604 
 01/04  19:00:00,-5.075,2.375,21.0,7080799.947809638,0.0,400.0000000000535,3954586.0433868007,18744.036887998802,18744.036887998802,17.19194790341216,0.7806936246181327,37488.073775997604 
 01/04  20:00:00,-5.0,2.0,21.0,7057007.486796575,0.0,400.00000000002916,3943150.8595816637,18744.036887998802,18744.036887998802,17.20319733949525,0.779579683393461,37488.073775997604 
 01/04  21:00:00,-4.5,3.25,21.000000000000007,7039130.451944932,0.0,400.000000000016,3868492.033904695,18744.036887998802,18744.036887998802,17.278192612121156,0.7811634209197963,37488.073775997604 
 01/04  22:00:00,-4.075,2.75,21.0,7009703.466944069,0.0,400.00000000000875,3804399.7206749246,18744.036887998802,18744.036887998802,17.34194074289252,0.7804937915446395,37488.073775997604 
 01/04  23:00:00,-4.0,2.0,21.0,6985775.011817748,0.0,400.00000000000495,3792815.3840834545,18744.036887998802,18744.036887998802,17.353191110954654,0.7795237007669303,37488.073775997604 
 01/04  24:00:00,-3.875,1.375,21.0,6967221.528191829,0.0,400.0000000000028,3774895.0435733823,18744.036887998802,18744.036887998802,17.37193645443254,0.7804117577295503,37488.073775997604 
 01/05  01:00:00,-4.55,3.5,21.0,6974948.500203993,0.0,400.0000000000016,3876948.9854698023,18744.036887998802,18744.036887998802,17.27068654211146,0.7801029387309962,37488.073775997604 
 01/05  02:00:00,-5.0,3.75,20.999999999999996,6969416.205869423,0.0,400.000000000001,3942897.2188257696,18744.036887998802,18744.036887998802,17.20319894923907,0.779565781543407,37488.073775997604 
 01/05  03:00:00,-5.0,3.0,21.0,6951916.592678457,0.0,400.00000000000057,3941859.2211013865,18744.036887998802,18744.036887998802,17.203206743458356,0.7795403852161047,37488.073775997604 
 01/05  04:00:00,-5.625,3.625,21.0,6953804.341828104,0.0,400.0000000000003,4036636.6789285513,18744.036887998802,18744.036887998802,17.10945853193065,0.7795724831802746,37488.073775997604 
 01/05  05:00:00,-6.0,3.375,21.0,6948779.106307285,0.0,400.0000000000002,4093488.452005967,18744.036887998802,18744.036887998802,17.05320953037608,0.779593701562745,37488.073775997604 
 01/05  06:00:00,-6.749999999999999,3.0,21.0,6945577.5743231615,0.0,400.00000000000017,4206757.009948602,18744.036887998802,18744.036887998802,16.940710937154837,0.7788975344601589,37488.073775997604 
 01/05  07:00:00,-7.7,3.0,21.0,6946284.901167477,0.0,400.00000000000017,4350177.069638684,18744.036887998802,18744.036887998802,16.79821321991882,0.7792527109430651,37488.073775997604 
 01/05  08:00:00,-8.625,2.375,21.0,6943990.109418378,0.0,400.00000000000017,4489391.213368569,18744.036887998802,18744.036887998802,16.659467057979903,0.7797591703127333,37488.073775997604 
 01/05  09:00:00,-9.125,2.0,21.0,6939319.397429837,0.0,400.0000000000003,4564048.120011462,18744.036887998802,18744.036887998802,16.58447150309323,0.7780361021875752,37488.073775997604 
 01/05  10:00:00,-9.7,2.0,21.0,1528417.5373626975,0.0,551.1002544959986,4650594.359422042,18744.036887998802,18744.036887998802,16.498214787807097,0.7788464306759235,6816288.073775997 
 01/05  11:00:00,-10.0,2.0,21.0,0.0,455893.93325620634,752.4653868239492,4695307.955808308,18744.036887998802,18744.036887998802,16.453244803170588,0.7796018034887481,8346288.073775997 
 01/05  12:00:00,-9.8125,2.625,21.056154345459735,0.0,827938.1451729594,845.3080674960318,4670148.633306923,18744.036887998802,18744.036887998802,16.503335751066658,0.7764768936100168,8346288.073775997 
 01/05  13:00:00,-9.8875,2.375,21.22478684185117,0.0,836389.9152048419,887.9311970494524,4704886.011937197,18744.036887998802,18744.036887998802,16.626725527082055,0.7776061620230527,8346288.073775997 
 01/05  14:00:00,-10.0,2.0,21.007583255712177,4603969.261990805,0.0,776.6284332757671,4705706.454494124,18744.036887998802,18744.036887998802,16.520237622826492,0.778738496742106,256368.07377599765 
 01/05  15:00:00,-10.0,2.0,21.00000075536967,858723.3373782195,323718.38657356036,752.3202860984114,4693799.841083504,18744.036887998802,18744.036887998802,16.453341910904776,0.7790678119996961,6816288.073775997 
 01/05  16:00:00,-10.0,2.0,21.02752806540596,0.0,809634.4659564237,847.2452748505057,4694697.307624788,18744.036887998802,18744.036887998802,16.46140365928358,0.7787739042753057,8346288.073775997 
 01/05  17:00:00,-11.25,2.0,21.13702748858761,0.0,868033.3603061258,888.1612798222968,4898697.748821627,18744.036887998802,18744.036887998802,16.362055053337016,0.778732066312947,8346288.073775997 
 01/05  18:00:00,-11.437500000000002,2.0,21.239024779067186,0.0,876203.771765227,907.3209226952307,4942337.061199805,18744.036887998802,18744.036887998802,16.416452978378818,0.7740488688704068,8346288.073775997 
 01/05  19:00:00,-11.6625,2.0,21.0077427561726,4881066.176146166,0.0,773.8865740191374,4956117.194895578,18744.036887998802,18744.036887998802,16.2709436869163,0.7755678110036854,37488.073775997604 
 01/05  20:00:00,-12.625,3.25,21.00000106899962,6026084.349009971,0.0,595.5760507118732,5089335.297945266,18744.036887998802,18744.036887998802,16.059630787358564,0.7791383582063768,37488.073775997604 
 01/05  21:00:00,-12.5625,2.75,21.00000000017794,6533084.100634402,0.0,505.1519790172317,5080177.4399139425,18744.036887998802,18744.036887998802,16.068930489646693,0.7737311013088365,37488.073775997604 
 01/05  22:00:00,-13.9875,0.75,21.00000000000003,6773052.540329983,0.0,457.0551555671641,5306416.3351257155,18744.036887998802,18744.036887998802,15.921364640288903,0.7763731653253638,37488.073775997604 
 01/05  23:00:00,-15.625,0.0,21.000000000000004,6907101.8658915935,0.0,430.9919153062775,5580917.111134978,18744.036887998802,18744.036887998802,15.830342860667118,0.7800699249714267,37488.073775997604 
 01/05  24:00:00,-14.625,1.25,21.0,6973702.618501286,0.0,416.87181250475135,5438472.961219357,18744.036887998802,18744.036887998802,16.024775482760774,0.7734683733188734,37488.073775997604 
 01/06  01:00:00,-15.8,0.75,21.0,7027011.6930909455,0.0,409.2135701893893,5623218.716733709,18744.036887998802,18744.036887998802,15.892739986801967,0.7761664851343748,37488.073775997604 
 01/06  02:00:00,-17.0,0.0,21.0,7072867.440967368,0.0,405.0233766623489,5811249.849433682,18744.036887998802,18744.036887998802,15.756595444467703,0.7801831144813943,37488.073775997604 
 01/06  03:00:00,-15.687499999999998,0.625,21.0,7100647.368001056,0.0,402.74257086314753,5614960.768809597,18744.036887998802,18744.036887998802,15.959777235133556,0.7727881013185258,37488.073775997604 
 01/06  04:00:00,-17.4625,0.375,21.0,7150001.962102739,0.0,401.50217149805854,5897836.666390523,18744.036887998802,18744.036887998802,15.78265840176282,0.7758213007147747,37488.073775997604 
 01/06  05:00:00,-19.0,0.0,21.0,7203836.310829227,0.0,400.82114438804814,6139969.379047256,18744.036887998802,18744.036887998802,15.613206871496377,0.7803050147758238,37488.073775997604 
 01/06  06:00:00,-17.4375,0.625,21.0,7237489.417251262,0.0,400.44953374596776,5902391.069055855,18744.036887998802,18744.036887998802,15.833052535147775,0.7725078735874651,37488.073775997604 
 01/06  07:00:00,-18.6875,0.375,21.0,7290954.679635682,0.0,400.2469311579938,6099068.774661459,18744.036887998802,18744.036887998802,15.694058441228321,0.7756604908699649,37488.073775997604 
 01/06  08:00:00,-20.625,0.0,21.0,7353717.678397076,0.0,400.13535438227314,6408942.813079678,18744.036887998802,18744.036887998802,15.506095622267365,0.7804087467579224,37488.073775997604 
 01/06  09:00:00,-19.125,0.625,21.0,7367089.47441178,0.0,400.0743158616877,6181319.6674619485,18744.036887998802,18744.036887998802,15.720158300677706,0.7721424140820448,37488.073775997604 
 01/06  10:00:00,-19.25,0.375,21.0,1861766.6809178095,0.0,549.7879142711987,6194655.968504496,18744.036887998802,18744.036887998802,15.673039387924455,0.7754184030886105,6816288.073775997 
 01/06  11:00:00,-20.0,0.0,21.0,35097.15831630274,157757.04855086334,749.3570749411736,6271944.669862364,18744.036887998802,18744.036887998802,15.360075569326066,0.7799506708574754,8346288.073775997 
 01/06  12:00:00,-16.4375,0.625,21.0,0.0,545481.1498537473,843.3287631965904,5669897.823921631,18744.036887998802,18744.036887998802,15.523980322025919,0.7711793323313514,8346288.073775997 
 01/06  13:00:00,-15.3625,0.375,21.0,0.0,688026.9135990242,888.7700270970606,5501626.455928188,18744.036887998802,18744.036887998802,15.649034825143778,0.7739749686038995,8346288.073775997 
 01/06  14:00:00,-15.375,0.0,21.0,5410489.099178826,0.0,779.7027746714159,5503031.492296399,18744.036887998802,18744.036887998802,15.647163064890869,0.779077371819409,256368.07377599765 
 01/06  15:00:00,-11.499999999999998,1.25,20.999999999999996,1236814.5398239396,0.0,755.5296025424657,4918584.811426218,18744.036887998802,18744.036887998802,16.228323868514323,0.7718148783048127,6816288.073775997 
 01/06  16:00:00,-12.275,1.375,21.0,0.0,192115.14092151108,849.1277088573318,5035598.457324224,18744.036887998802,18744.036887998802,16.112086143550826,0.7746544912548481,8346288.073775997 
 01/06  17:00:00,-14.625,0.375,21.0,0.0,389329.2957977172,888.6550525871016,5390318.458857814,18744.036887998802,18744.036887998802,15.759625962819023,0.7790621522417972,8346288.073775997 
 01/06  18:00:00,-14.125000000000002,0.625,21.0,0.0,488477.4874118923,907.860719896523,5315406.094966752,18744.036887998802,18744.036887998802,15.834659678104554,0.7710415405040097,8346288.073775997 
 01/06  19:00:00,-15.1,0.375,21.000000000000004,5861380.771155311,0.0,778.014425283358,5462123.408660166,18744.036887998802,18744.036887998802,15.68840621857423,0.7744568926486479,37488.073775997604 
 01/06  20:00:00,-17.25,0.0,21.0,6870673.827137731,0.0,601.8423009967248,5806499.257621175,18744.036887998802,18744.036887998802,15.48249688985617,0.7798562846121547,37488.073775997604 
 01/06  21:00:00,-16.625,0.625,21.0,7313777.891870161,0.0,510.4390650387509,5756123.993505052,18744.036887998802,18744.036887998802,15.820600138507038,0.7725763752250117,37488.073775997604 
 01/06  22:00:00,-17.8,0.375,21.0,7532839.370217072,0.0,460.83953120576746,5952694.731244789,18744.036887998802,18744.036887998802,15.75543250285922,0.7757398946395831,37488.073775997604 
 01/06  23:00:00,-20.25,0.0,21.0,7657562.0451199645,0.0,433.50524877092477,6352514.129583354,18744.036887998802,18744.036887998802,15.562481676854166,0.7804396931974116,37488.073775997604 
 01/06  24:00:00,-18.5,1.25,21.0,7705615.699790408,0.0,418.4898263834311,6083322.486749845,18744.036887998802,18744.036887998802,15.79103163503619,0.7730041951699697,37488.073775997604 
 01/07  01:00:00,-18.875,0.75,21.0,7743335.685718717,0.0,410.23228359154325,6136043.540232511,18744.036887998802,18744.036887998802,15.714713416139084,0.7759626683334666,37488.073775997604 
 01/07  02:00:00,-20.625,0.0,21.0,7789206.623293316,0.0,405.65082645443414,6416533.574684165,18744.036887998802,18744.036887998802,15.548761130653855,0.7804803208195715,37488.073775997604 
 01/07  03:00:00,-18.5,1.25,21.0,7811189.902627775,0.0,403.1241439627609,6078891.793466681,18744.036887998802,18744.036887998802,15.766704362427253,0.7736833088511974,37488.073775997604 
 01/07  04:00:00,-19.5,0.75,21.0,7851270.413441925,0.0,401.7314245144204,6240054.6770225745,18744.036887998802,18744.036887998802,15.678737547168314,0.7764209779404176,37488.073775997604 
 01/07  05:00:00,-19.125,0.0,21.0,7883342.053209025,0.0,400.9578239338864,6167838.796859598,18744.036887998802,18744.036887998802,15.646553798069437,0.7803903051714396,37488.073775997604 
 01/07  06:00:00,-18.4375,1.875,21.0,7932981.854782585,0.0,400.5301919507416,6071593.5952830985,18744.036887998802,18744.036887998802,15.787571175101135,0.7746156906816719,37488.073775997604 
 01/07  07:00:00,-18.2625,1.125,21.000000000000004,7969600.996243346,0.0,400.2942006875237,6036505.456275463,18744.036887998802,18744.036887998802,15.765405602825897,0.7768960224822319,37488.073775997604 
 01/07  08:00:00,-18.625,0.0,21.0,8012463.380107785,0.0,400.16301321668215,6090967.332011117,18744.036887998802,18744.036887998802,15.711408681963047,0.7804070757066671,37488.073775997604 
 01/07  09:00:00,-21.1875,0.0,21.0,8074771.788154988,0.0,400.090467096907,6529871.460696487,18744.036887998802,18744.036887998802,15.624511091186594,0.7748235214161411,37488.073775997604 
 01/07  10:00:00,-19.0625,0.0,20.999999999999996,2620398.8711909987,0.0,547.3278671327959,6172432.714660859,18744.036887998802,18744.036887998802,15.733089852143035,0.776980592279346,6816288.073775997 
 01/07  11:00:00,-16.375,0.625,21.0,600264.7858173731,0.0,744.7026823303532,5698147.86588119,18744.036887998802,18744.036887998802,15.745058976252231,0.7799916498292,8346288.073775997 
 01/07  12:00:00,-15.875,1.625,21.0,151927.6860606466,0.0,839.0786123602957,5597608.877207,18744.036887998802,18744.036887998802,15.675923830221336,0.7749803369702277,8346288.073775997 
 01/07  13:00:00,-14.05,1.375,21.0,5342.711485892778,36186.5727468555,884.596901119477,5304326.695569181,18744.036887998802,18744.036887998802,15.845836755232575,0.7764912164605751,8346288.073775997 
 01/07  14:00:00,-12.375,1.625,21.0,6063165.262066326,0.0,778.4724354326104,5052045.228404979,18744.036887998802,18744.036887998802,16.0970831195101,0.7793621105159697,256368.07377599765 
 01/07  15:00:00,-12.0,2.0,21.0,1897036.6759235715,0.0,754.2590625013875,4995628.711232,18744.036887998802,18744.036887998802,16.15326981295149,0.7797630736759383,6816288.073775997 
 01/07  16:00:00,-12.0,2.0,20.999999999999996,438446.07361559954,0.0,844.5623662562116,4995628.711231999,18744.036887998802,18744.036887998802,16.153272947983947,0.7796340983016044,8346288.073775997 
 01/07  17:00:00,-11.375,2.0,21.0,210409.410586975,0.0,885.3789701245558,4901692.4387000725,18744.036887998802,18744.036887998802,16.247046305341982,0.7793930070102907,8346288.073775997 
 01/07  18:00:00,-10.875,2.0,21.0,102071.74578875274,0.0,905.0601585500362,4827085.68409382,18744.036887998802,18744.036887998802,16.322067121399495,0.7765691682360146,8346288.073775997 
 01/07  19:00:00,-10.3,3.25,21.0,6469608.726612959,0.0,775.9361484744012,4740392.187814893,18744.036887998802,18744.036887998802,16.408314216965362,0.7777253603377045,37488.073775997604 
 01/07  20:00:00,-10.0,2.75,21.0,7454199.143426427,0.0,602.0089788550548,4694934.952760546,18744.036887998802,18744.036887998802,16.453262888368315,0.779654339915971,37488.073775997604 
 01/07  21:00:00,-10.1875,2.625,21.0,7884761.8618805315,0.0,511.1951096673462,4723801.293566641,18744.036887998802,18744.036887998802,16.42510313495552,0.7777962115118697,37488.073775997604 
 01/07  22:00:00,-10.7375,2.375,21.0,8073537.351142106,0.0,461.51715723470716,4806716.346662028,18744.036887998802,18744.036887998802,16.345229716686116,0.7787639177599517,37488.073775997604 
 01/07  23:00:00,-11.0,2.625,21.0,8153955.3628979325,0.0,434.0836640405392,4849070.9457862545,18744.036887998802,18744.036887998802,16.32418414492131,0.7800675067973935,37488.073775997604 
 01/07  24:00:00,-11.062500000000002,3.625,21.0,8198544.89592666,0.0,418.89205345282835,4865825.059092775,18744.036887998802,18744.036887998802,16.353889789578425,0.7783273475548516,37488.073775997604 
 01/08  01:00:00,-10.4125,2.75,21.0,8198662.428848096,0.0,410.47861924722764,4758389.678899186,18744.036887998802,18744.036887998802,16.401854243592656,0.7789884462051507,37488.073775997604 
 01/08  02:00:00,-10.0,2.0,21.0,8196749.329442631,0.0,405.8116804059505,4694508.761684171,18744.036887998802,18744.036887998802,16.453206050381908,0.780027938021473,37488.073775997604 
 01/08  03:00:00,-9.375,2.0,21.0,8196953.17463273,0.0,403.2229530406737,4600944.608906251,18744.036887998802,18744.036887998802,16.54695051826637,0.7799981686766679,37488.073775997604 
 01/08  04:00:00,-8.375,2.0,21.0,8191921.00183635,0.0,401.78664329697716,4450572.145363155,18744.036887998802,18744.036887998802,16.696945133175632,0.7799394768941118,37488.073775997604 
 01/08  05:00:00,-8.625,2.0,20.999999999999996,8198088.871851731,0.0,400.99019071337557,4488163.83920542,18744.036887998802,18744.036887998802,16.659444883224236,0.7799641746204483,37488.073775997604 
 01/08  06:00:00,-8.875,2.0,21.0,8205775.425761379,0.0,400.5489972390844,4526130.994851563,18744.036887998802,18744.036887998802,16.62194454601575,0.7797647520339923,37488.073775997604 
 01/08  07:00:00,-8.925,1.375,21.0,8206396.247405815,0.0,400.30446417493886,4533499.18169421,18744.036887998802,18744.036887998802,16.614444727200937,0.7798591488672663,37488.073775997604 
 01/08  08:00:00,-8.375,2.25,21.0,8208957.032597081,0.0,400.16884238769876,4450572.145363156,18744.036887998802,18744.036887998802,16.69694333231529,0.7799500613052874,37488.073775997604 
 01/08  09:00:00,-7.75,3.625,21.0,8210467.278945451,0.0,400.0935257310917,4356390.32520673,18744.036887998802,18744.036887998802,16.79069198337317,0.7796381841644613,37488.073775997604 
 01/08  10:00:00,-7.225,3.375,21.0,2742664.0245127575,0.0,547.3701348920672,4277534.971015001,18744.036887998802,18744.036887998802,16.869427395517125,0.7798341555057304,6816288.073775997 
 01/08  11:00:00,-6.375,3.625,21.0,691408.9409896096,0.0,744.9166455080225,4149866.6925846054,18744.036887998802,18744.036887998802,16.99693187476278,0.7797881244998841,8346288.073775997 
 01/08  12:00:00,-5.812499999999999,3.375,21.0,176211.99751818622,0.0,838.8025080986566,4064835.410561419,18744.036887998802,18744.036887998802,17.08133779121441,0.7784138114579583,8346288.073775997 
 01/08  13:00:00,-5.8875,4.875,21.0,4108.762312860608,33365.47707060454,883.0366505569367,4075525.7146101855,18744.036887998802,18744.036887998802,17.070125710824996,0.7785714683539205,8346288.073775997 
 01/08  14:00:00,-6.0,6.0,21.0,6041326.42460155,0.0,775.6106946249719,4092257.968277259,18744.036887998802,18744.036887998802,17.053272337894107,0.7791864294479494,256368.07377599765 
 01/08  15:00:00,-6.0,6.0,21.0,1826440.5081295068,0.0,751.5318122842845,4091489.267624196,18744.036887998802,18744.036887998802,17.053240440926647,0.7794429374398657,6816288.073775997 
 01/08  16:00:00,-6.625,6.625,21.0,341000.9443784341,0.0,842.1550512950392,4185808.301929886,18744.036887998802,18744.036887998802,16.95950614816328,0.7792726143934222,8346288.073775997 
 01/08  17:00:00,-7.0,5.75,21.0,68530.24455404593,2755.8292233272823,882.4810197933746,4240783.376689081,18744.036887998802,18744.036887998802,16.90329957143725,0.7790088430467267,8346288.073775997 
 01/08  18:00:00,-7.0625,5.0,21.0,0.0,87768.1277661655,902.8172746553496,4249428.958639467,18744.036887998802,18744.036887998802,16.89396482542014,0.7746954310727663,8346288.073775997 
 01/08  19:00:00,-7.6625,5.0,21.0,6234276.167245049,0.0,773.6223036178488,4339519.409487427,18744.036887998802,18744.036887998802,16.803973296763154,0.776473392663383,37488.073775997604 
 01/08  20:00:00,-8.625,5.625,21.0,7211567.253526786,0.0,599.2427173536826,4484749.38511352,18744.036887998802,18744.036887998802,16.65954188181092,0.7793915903129457,37488.073775997604 
 01/08  21:00:00,-8.875,4.75,21.0,7606382.70473642,0.0,508.8376126244494,4523317.897779989,18744.036887998802,18744.036887998802,16.622003338893123,0.7739976672799251,37488.073775997604 
 01/08  22:00:00,-9.55,5.25,21.0,7786732.702742979,0.0,459.8866710195225,4624692.11448687,18744.036887998802,18744.036887998802,16.520736890506694,0.776416710984896,37488.073775997604 
 01/08  23:00:00,-10.625,6.0,21.000000000000004,7874082.50211223,0.0,432.8905240432394,4786703.133012362,18744.036887998802,18744.036887998802,16.359483858565895,0.7799127882343823,37488.073775997604 
 01/08  24:00:00,-10.750000000000002,3.5,21.0,7864246.459153351,0.0,418.10848822903665,4812299.726298682,18744.036887998802,18744.036887998802,16.378474806379444,0.7733519852695239,37488.073775997604 
 01/09  01:00:00,-12.1,2.625,21.0,7870366.445477022,0.0,410.022579042187,5025955.448848803,18744.036887998802,18744.036887998802,16.231432470202293,0.7760905451530616,37488.073775997604 
 01/09  02:00:00,-13.0,2.375,21.0,7879620.340332752,0.0,405.5332872657107,5167299.753226308,18744.036887998802,18744.036887998802,16.12711924169008,0.7801175449831401,37488.073775997604 
 01/09  03:00:00,-11.812500000000002,2.625,21.0,7878102.815137488,0.0,403.05722751244525,4991745.258943494,18744.036887998802,18744.036887998802,16.32207287040779,0.7734414936695986,37488.073775997604 
 01/09  04:00:00,-11.6625,3.625,21.000000000000004,7893773.724942763,0.0,401.6919989553634,4957799.2586310785,18744.036887998802,18744.036887998802,16.27791841938054,0.776063921896821,37488.073775997604 
 01/09  05:00:00,-11.375,4.0,21.0,7907187.904939352,0.0,400.93323619647305,4904330.378678778,18744.036887998802,18744.036887998802,16.26178299669614,0.7800264430545101,37488.073775997604 
 01/09  06:00:00,-10.0,4.625,20.999999999999996,7918939.038409072,0.0,400.5147606534608,4695111.067744665,18744.036887998802,18744.036887998802,16.453213475328287,0.7739683309531679,37488.073775997604 
 01/09  07:00:00,-9.15,4.375,21.0,7922950.051289081,0.0,400.28436373401223,4566565.441043413,18744.036887998802,18744.036887998802,16.580711538175404,0.7763062815579478,37488.073775997604 
 01/09  08:00:00,-8.375,4.0,21.0,7929218.647989995,0.0,400.15671101786745,4449484.029265121,18744.036887998802,18744.036887998802,16.696959436560714,0.7798571617276797,37488.073775997604 
 01/09  09:00:00,-7.625,4.0,21.0,7940237.355048874,0.0,400.08639035009975,4336592.530364251,18744.036887998802,18744.036887998802,16.80945562311308,0.7750185856340515,37488.073775997604 
 01/09  10:00:00,-6.525,5.25,21.0,2529073.27061072,0.0,548.1529828239707,4169772.5283566047,18744.036887998802,18744.036887998802,16.974444222900452,0.7769684022546368,6816288.073775997 
 01/09  11:00:00,-5.375,6.625,21.0,553110.4256748239,0.0,745.4189294126484,3995335.249891983,18744.036887998802,18744.036887998802,17.146964901281926,0.7795231895118369,8346288.073775997 
 01/09  12:00:00,-4.625,6.375,21.0,76075.65049631028,13330.143473042335,838.2012330443413,3883667.9825078794,18744.036887998802,18744.036887998802,17.25950284254847,0.775415260397713,8346288.073775997 
 01/09  13:00:00,-3.5250000000000004,7.25,21.0,0.0,153332.16282673093,882.2314930241365,3716961.432079589,18744.036887998802,18744.036887998802,17.42454563712717,0.7764893066997095,8346288.073775997 
 01/09  14:00:00,-3.0,8.0,21.0,5909020.541149072,0.0,773.5778399339201,3638766.6812229496,18744.036887998802,18744.036887998802,17.50330914272628,0.7786971918383452,256368.07377599765 
 01/09  15:00:00,-2.375,7.375,21.0,1680503.3703647389,0.0,749.6098840425678,3545761.5762952967,18744.036887998802,18744.036887998802,17.596998566027274,0.7790351017856907,6816288.073775997 
 01/09  16:00:00,-2.625,8.25,21.0,196478.57693814603,0.0,841.0708277611175,3582587.155611,18744.036887998802,18744.036887998802,17.55951230030705,0.7788615703121125,8346288.073775997 
 01/09  17:00:00,-3.0,9.0,21.0,4552.406277383648,58529.46787758099,880.2101750004538,3638010.083401658,18744.036887998802,18744.036887998802,17.503309844084693,0.7785475294608748,8346288.073775997 
 01/09  18:00:00,-2.9375000000000004,7.125,21.0,0.0,230281.33181284845,899.3139414592085,3630073.4581325725,18744.036887998802,18744.036887998802,17.512722288239313,0.7757158859204161,8346288.073775997 
 01/09  19:00:00,-2.9625,7.25,21.0,6083824.459967133,0.0,769.8559012286606,3633727.197216912,18744.036887998802,18744.036887998802,17.508970741853318,0.7769401683098913,37488.073775997604 
 01/09  20:00:00,-3.0,8.0,21.0,7051434.796577651,0.0,595.2315938703041,3639397.0289678997,18744.036887998802,18744.036887998802,17.503276059936056,0.778953626160745,37488.073775997604 
 01/09  21:00:00,-3.125,6.75,21.0,7432341.930724443,0.0,505.60394278605105,3658992.0600239793,18744.036887998802,18744.036887998802,17.48448063819767,0.7770241557367052,37488.073775997604 
 01/09  22:00:00,-3.075,7.25,21.0,7597888.813213394,0.0,457.49256670701317,3651336.126083559,18744.036887998802,18744.036887998802,17.49195816330764,0.7780496929323075,37488.073775997604 
 01/09  23:00:00,-3.0,6.75,21.0,7638650.128267908,0.0,431.2759526961795,3639851.1080353362,18744.036887998802,18744.036887998802,17.50320124462601,0.7794246108053962,37488.073775997604 
 01/09  24:00:00,-3.0,6.0,21.0,7630650.952305423,0.0,417.0549074660202,3639945.643327021,18744.036887998802,18744.036887998802,17.503195833748787,0.7777584158731334,37488.073775997604 
 01/10  01:00:00,-3.0,6.625,21.0,7620223.602735279,0.0,409.3051126929359,3639907.8618955994,18744.036887998802,18744.036887998802,17.503193978208316,0.7784463275855926,37488.073775997604 
 01/10  02:00:00,-3.0,7.0,21.0,7596880.751219301,0.0,405.06454716441925,3640608.1984802815,18744.036887998802,18744.036887998802,17.503192009721573,0.7794611063922898,37488.073775997604 
 01/10  03:00:00,-3.0,7.625,21.0,7574603.581554549,0.0,402.75296587132465,3641946.3559053475,18744.036887998802,18744.036887998802,17.503186135032323,0.7794645620942475,37488.073775997604 
 01/10  04:00:00,-3.0,7.375,21.0,7536572.78055246,0.0,401.49429858257224,3643487.558576359,18744.036887998802,18744.036887998802,17.503178884130282,0.7794754327479663,37488.073775997604 
 01/10  05:00:00,-2.375,6.375,21.0,7480409.954291337,0.0,400.8116480657048,3549258.4610441322,18744.036887998802,18744.036887998802,17.59692257045075,0.7794645229198487,37488.073775997604 
 01/10  06:00:00,-2.125,5.375,21.0,7428991.491761961,0.0,400.44125103196995,3511490.863349039,18744.036887998802,18744.036887998802,17.63441884140706,0.7779603038207614,37488.073775997604 
 01/10  07:00:00,-1.45,5.625,21.0,7389399.869936038,0.0,400.2400378344962,3409865.685815726,18744.036887998802,18744.036887998802,17.735662789341163,0.7785350308328689,37488.073775997604 
 01/10  08:00:00,-1.0,6.0,21.0,7354151.280870838,0.0,400.1302305628767,3341986.7205625214,18744.036887998802,18744.036887998802,17.80316009383084,0.7794144448424941,37488.073775997604 
 01/10  09:00:00,-0.7500000000000001,4.75,21.0,7301870.421072903,0.0,400.07064450813687,3304492.0212850394,18744.036887998802,18744.036887998802,17.840657545396674,0.7777048747644233,37488.073775997604 
 01/10  10:00:00,-0.225,5.25,21.0,7247173.915095997,0.0,400.0383566686634,3225506.041163006,18744.036887998802,18744.036887998802,17.919401736033628,0.7783651426761158,37488.073775997604 
 01/10  11:00:00,0.3125,6.0,21.0,7169600.125429809,0.0,400.0207441782118,3144554.46516249,18744.036887998802,18744.036887998802,18.000023768286965,0.7793641361741087,37488.073775997604 
 01/10  12:00:00,0.4375,4.75,21.0,7088112.193465648,0.0,400.01120701291194,3125090.902978524,18744.036887998802,18744.036887998802,18.01877690294411,0.7766710474034618,37488.073775997604 
 01/10  13:00:00,0.4,5.25,21.000000000000004,7050508.233248219,0.0,400.0060633343895,3129129.686953036,18744.036887998802,18744.036887998802,18.01316152283379,0.77768531014987,37488.073775997604 
 01/10  14:00:00,0.4625,6.0,21.0,7017010.072644813,0.0,400.00326850945726,3118974.431299823,18744.036887998802,18744.036887998802,18.022545616832936,0.7792295026879248,37488.073775997604 
 01/10  15:00:00,0.4375,5.375,21.0,6982052.489357701,0.0,400.00176023321615,3123603.251662083,18744.036887998802,18744.036887998802,18.018794690780645,0.7792556101568345,37488.073775997604 
 01/10  16:00:00,0.4,7.5,21.0,6994122.269006015,0.0,400.0009472643971,3128048.572939625,18744.036887998802,18744.036887998802,18.01317614518922,0.7792626768455434,37488.073775997604 
 01/10  17:00:00,0.15,7.125,21.0,6977520.990389638,0.0,400.0005079293984,3164689.9361865977,18744.036887998802,18744.036887998802,17.97569093479036,0.7792007353895446,37488.073775997604 
 01/10  18:00:00,-0.75,6.0,21.0,6938863.5773187205,0.0,400.0002734442252,3300226.3855113112,18744.036887998802,18744.036887998802,17.84069783274765,0.7737344746564241,37488.073775997604 
 01/10  19:00:00,-1.7,6.0,21.0,6901118.261513188,0.0,400.0001476227839,3443073.959921559,18744.036887998802,18744.036887998802,17.69820572554184,0.7759693978998712,37488.073775997604 
 01/10  20:00:00,-2.625,6.0,21.0,6857775.506473215,0.0,400.0000794294567,3582199.409543604,18744.036887998802,18744.036887998802,17.55946405523356,0.7793108355648766,37488.073775997604 
 01/10  21:00:00,-3.2500000000000004,5.375,21.0,6804517.533561958,0.0,400.0000427695276,3676266.467845711,18744.036887998802,18744.036887998802,17.465720173074736,0.7718952022061755,37488.073775997604 
 01/10  22:00:00,-3.775,4.375,21.000000000000004,6744930.436497357,0.0,400.0000231170245,3756007.4583447445,18744.036887998802,18744.036887998802,17.38697076382434,0.7748905967560236,37488.073775997604 
 01/10  23:00:00,-4.625,3.375,21.0,6695250.8473317465,0.0,400.00001245210024,3884334.1937772688,18744.036887998802,18744.036887998802,17.25947198537389,0.7794249463465261,37488.073775997604 
 01/10  24:00:00,-5.125,3.0,21.0,6660974.754369384,0.0,400.0000067158798,3960209.137306294,18744.036887998802,18744.036887998802,17.18447158092561,0.771035372080203,37488.073775997604 
 01/11  01:00:00,-6.95,1.75,21.0,6636483.363242798,0.0,400.00000363635144,4235838.949556225,18744.036887998802,18744.036887998802,16.91072500187026,0.7745093762036022,37488.073775997604 
 01/11  02:00:00,-8.625,1.625,21.000000000000004,6625275.476992118,0.0,400.0000019625252,4488163.83920542,18744.036887998802,18744.036887998802,16.65948056822663,0.7796854629264836,37488.073775997604 
 01/11  03:00:00,-7.75,2.0,21.0,6605753.643582827,0.0,400.0000010600018,4356632.904884379,18744.036887998802,18744.036887998802,16.79072822750437,0.7701650964433209,37488.073775997604 
 01/11  04:00:00,-8.25,0.75,21.0,6588209.320089803,0.0,400.000000574548,4432567.318819784,18744.036887998802,18744.036887998802,16.715727311983347,0.7739669273895803,37488.073775997604 
 01/11  05:00:00,-10.25,0.625,21.0,6595083.370385351,0.0,400.0000003101338,4733570.790604261,18744.036887998802,18744.036887998802,16.41573376254582,0.7797903981052782,37488.073775997604 
 01/11  06:00:00,-9.4375,1.625,21.000000000000004,6594311.354166631,0.0,400.00000016763863,4611201.023916591,18744.036887998802,18744.036887998802,16.537607810671318,0.7698017102722081,37488.073775997604 
 01/11  07:00:00,-8.8125,0.75,21.0,6585771.225962392,0.0,400.0000000909332,4517408.322979287,18744.036887998802,18744.036887998802,16.63135471974299,0.7737143162633076,37488.073775997604 
 01/11  08:00:00,-8.375,0.0,21.0,6583555.191963658,0.0,400.0000000490735,4451816.273638369,18744.036887998802,18744.036887998802,16.69697609682014,0.7796673318519513,37488.073775997604 
 01/11  09:00:00,-6.874999999999999,0.625,21.0,6575914.8006783035,0.0,400.00000002649864,4226282.34963734,18744.036887998802,18744.036887998802,16.92196792389424,0.7691966948883152,37488.073775997604 
