Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/11  10:00:00,-6.7,1.0,21.0,6529723.635926526,0.0,400.0000000143591,4200023.81070349,18744.036887998802,18744.036887998802,16.94821534151214,0.7733277479720015,37488.073775997604 
 01/11  11:00:00,-5.75,1.0,21.000000000000004,6479173.147482929,0.0,400.00000000772974,4056427.630741008,18744.036887998802,18744.036887998802,17.090713902452833,0.7795140694031734,37488.073775997604 
 01/11  12:00:00,-4.125,1.625,21.0,6468360.766909581,0.0,400.00000000415974,3810671.7860793644,18744.036887998802,18744.036887998802,17.33446161085567,0.768832061052153,37488.073775997604 
 01/11  13:00:00,-3.225,2.625,21.0,6484299.780615026,0.0,400.00000000224713,3674103.239112917,18744.036887998802,18744.036887998802,17.469462652761557,0.7729708827229327,37488.073775997604 
 01/11  14:00:00,-2.375,3.625,21.0,6502577.326635748,0.0,400.0000000012058,3545814.729807284,18744.036887998802,18744.036887998802,17.596960937743123,0.7792748655805559,37488.073775997604 
 01/11  15:00:00,-1.4375,4.0,21.0,6525532.576644987,0.0,400.00000000064705,3404425.886586804,18744.036887998802,18744.036887998802,17.737582141683344,0.7693972837349263,37488.073775997604 
 01/11  16:00:00,-1.6625,3.375,21.000000000000004,6553470.2438760605,0.0,400.0000000003488,3438413.065029124,18744.036887998802,18744.036887998802,17.70383187390265,0.7733289129165963,37488.073775997604 
 01/11  17:00:00,-2.0,3.0,21.0,6585889.595137381,0.0,400.0000000001874,3488602.5609815484,18744.036887998802,18744.036887998802,17.65321001455262,0.7792705371113283,37488.073775997604 
 01/11  18:00:00,-2.3125,3.0,21.0,6598981.119548097,0.0,400.00000000010107,3536018.073646464,18744.036887998802,18744.036887998802,17.606335222690664,0.7696067107685002,37488.073775997604 
 01/11  19:00:00,-4.0625,3.0,21.0,6602491.363173441,0.0,400.00000000005485,3801282.416199934,18744.036887998802,18744.036887998802,17.343835385081547,0.7735789894424792,37488.073775997604 
 01/11  20:00:00,-5.0,3.0,21.0,6588628.806147113,0.0,400.0000000000296,3943150.859581664,18744.036887998802,18744.036887998802,17.20321117480981,0.7794725392970163,37488.073775997604 
 01/11  21:00:00,-4.3125,3.625,21.0,6564008.923620137,0.0,400.00000000001614,3838774.042672984,18744.036887998802,18744.036887998802,17.306337135700133,0.7700133270414778,37488.073775997604 
 01/11  22:00:00,-5.2125,3.375,21.0,6542652.531626501,0.0,400.00000000000887,3974499.991461902,18744.036887998802,18744.036887998802,17.171342223409024,0.7738031181491904,37488.073775997604 
 01/11  23:00:00,-4.75,4.25,21.0,6522846.423564209,0.0,400.00000000000483,3905567.1745193913,18744.036887998802,18744.036887998802,17.240713465338295,0.7794310324155906,37488.073775997604 
 01/11  24:00:00,-3.7499999999999996,3.75,21.0,6489450.774269368,0.0,400.00000000000273,3755275.0250076,18744.036887998802,18744.036887998802,17.390707685871067,0.7700128939604556,37488.073775997604 
 01/12  01:00:00,-3.85,4.25,20.999999999999996,6478669.072368678,0.0,400.0000000000016,3770291.193644655,18744.036887998802,18744.036887998802,17.375706842322316,0.7737520170611663,37488.073775997604 
 01/12  02:00:00,-4.0,5.625,21.0,6484380.427278553,0.0,400.000000000001,3792815.384083452,18744.036887998802,18744.036887998802,17.353209343397257,0.7793773580226764,37488.073775997604 
 01/12  03:00:00,-4.125,4.75,21.0,6469293.246656509,0.0,400.00000000000057,3811779.468242594,18744.036887998802,18744.036887998802,17.334461425399205,0.7705288637332525,37488.073775997604 
 01/12  04:00:00,-4.7,4.625,21.0,6466377.011585953,0.0,400.0000000000004,3898151.985609344,18744.036887998802,18744.036887998802,17.24821433952328,0.7740890046897614,37488.073775997604 
 01/12  05:00:00,-6.25,3.75,21.0,6465907.36398609,0.0,400.00000000000017,4131932.3755666274,18744.036887998802,18744.036887998802,17.015720287247866,0.7795074091263233,37488.073775997604 
 01/12  06:00:00,-6.250000000000001,3.0,21.0,6458983.143153488,0.0,400.00000000000017,4131856.8049164917,18744.036887998802,18744.036887998802,17.015720297491445,0.7710402134572697,37488.073775997604 
 01/12  07:00:00,-6.55,3.625,21.0,6465118.200620205,0.0,400.00000000000017,4177184.1857003886,18744.036887998802,18744.036887998802,16.97072070668581,0.7744331741239585,37488.073775997604 
 01/12  08:00:00,-7.0,4.0,20.999999999999996,6473172.100687178,0.0,400.00000000000017,4244333.715213663,18744.036887998802,18744.036887998802,16.90322560703046,0.7795503408972347,37488.073775997604 
 01/12  09:00:00,-6.75,4.0,21.0,6449784.088592863,0.0,400.00000000000017,4206716.994655591,18744.036887998802,18744.036887998802,16.940726344724553,0.770955009334248,37488.073775997604 
 01/12  10:00:00,-6.85,4.0,21.0,1109016.9383956103,188985.49690816685,553.4848529008646,4221562.864560675,18744.036887998802,18744.036887998802,16.925720774319945,0.7744100400152338,6816288.073775997 
 01/12  11:00:00,-7.0,4.0,21.16582544522627,0.0,762763.2462677958,756.5187311189574,4257788.495066488,18744.036887998802,18744.036887998802,16.976818155894385,0.7796222255122222,8346288.073775997 
 01/12  12:00:00,-6.125,3.375,21.537634908983208,0.0,749679.5335833546,847.778692089905,4180915.1205136087,18744.036887998802,18744.036887998802,17.418055875260904,0.7709952024694938,8346288.073775997 
 01/12  13:00:00,-5.85,3.625,21.838511542313725,0.0,747275.6319606621,890.604033215097,4187507.1340975137,18744.036887998802,18744.036887998802,17.730350297777935,0.7751520816841709,8346288.073775997 
 01/12  14:00:00,-4.75,4.0,21.014158733216714,3630444.68453429,49040.22347507256,771.762138238177,3918027.356033149,18744.036887998802,18744.036887998802,17.319333694111958,0.7770352114483418,256368.07377599765 
 01/12  15:00:00,-2.25,3.375,21.21023582568324,630987.7323798431,476466.2736345996,748.0455675600924,3544060.2069319226,18744.036887998802,18744.036887998802,17.705677522146203,0.7703685161843783,6816288.073775997 
 01/12  16:00:00,-1.075,3.625,21.638005562326626,0.0,614205.0771333005,848.0149421817796,3432317.462203705,18744.036887998802,18744.036887998802,18.26091472760794,0.7746167671772073,8346288.073775997 
 01/12  17:00:00,-1.625,4.0,21.941690981420578,0.0,634662.2084878702,887.9188747859654,3562445.764954853,18744.036887998802,18744.036887998802,18.45098859185252,0.7803659343947053,8346288.073775997 
 01/12  18:00:00,-1.5000000000000002,4.0,22.21495830439005,0.0,638476.865144317,906.5533794207794,3586519.806145847,18744.036887998802,18744.036887998802,18.7023760753367,0.7724389459999115,8346288.073775997 
 01/12  19:00:00,-2.325,3.375,21.041674680603027,3380994.5300207813,51164.24682014063,765.7418175830438,3552870.770574088,18744.036887998802,18744.036887998802,17.6961359313312,0.7712493555136559,37488.073775997604 
 01/12  20:00:00,-3.625,3.0,21.000000000032983,4824028.317870606,0.0,583.6580178446624,3732334.608367215,18744.036887998802,18744.036887998802,17.40964067763484,0.7781953134519203,37488.073775997604 
 01/12  21:00:00,-2.75,3.0,21.000000000000004,5553250.403389,0.0,496.44154897601396,3599473.0022873525,18744.036887998802,18744.036887998802,17.54083004274573,0.7703594976941073,37488.073775997604 
 01/12  22:00:00,-3.25,3.625,21.0,5902885.899465035,0.0,451.2559002940543,3675352.7442958616,18744.036887998802,18744.036887998802,17.465788658378983,0.7739431233356682,37488.073775997604 
 01/12  23:00:00,-4.0,3.375,21.0,6062340.244672563,0.0,427.24416046756784,3789144.8260667813,18744.036887998802,18744.036887998802,17.353264434261593,0.7791025237630509,37488.073775997604 
 01/12  24:00:00,-2.75,3.625,21.0,6123889.610709549,0.0,414.523308871558,3601892.43917746,18744.036887998802,18744.036887998802,17.540741558430547,0.7711157061830082,37488.073775997604 
 01/13  01:00:00,-4.5,3.375,21.0,6169263.65096501,0.0,407.7725603641438,3865472.6685556476,18744.036887998802,18744.036887998802,17.27824031205016,0.7744673897783325,37488.073775997604 
 01/13  02:00:00,-6.0,1.75,21.0,6191692.689454158,0.0,404.15243951598023,4090369.567118044,18744.036887998802,18744.036887998802,17.053248344561336,0.7793837263832663,37488.073775997604 
 01/13  03:00:00,-3.6875,2.875,21.0,6196066.536485383,0.0,402.22150240512065,3742891.807061832,18744.036887998802,18744.036887998802,17.400110834062694,0.7711480388283116,37488.073775997604 
 01/13  04:00:00,-3.9875,2.75,21.0,6208041.781572545,0.0,401.1907622537811,3787060.6705089957,18744.036887998802,18744.036887998802,17.35511373307731,0.774401973785189,37488.073775997604 
 01/13  05:00:00,-5.0,1.375,21.0,6224075.711447819,0.0,400.6366276710021,3938541.2410889827,18744.036887998802,18744.036887998802,17.203248094794596,0.7793217200517845,37488.073775997604 
 01/13  06:00:00,-2.75,2.875,21.0,6233553.01462014,0.0,400.3406595228175,3601846.75157478,18744.036887998802,18744.036887998802,17.540730003168104,0.7715175375603461,37488.073775997604 
 01/13  07:00:00,-6.15,2.125,21.0,6276149.646787003,0.0,400.1827555265031,4114675.685490381,18744.036887998802,18744.036887998802,17.030735471861757,0.7748269905686801,37488.073775997604 
 01/13  08:00:00,-8.375,1.0,21.0,6313861.638652058,0.0,400.0980243447676,4448799.6273750365,18744.036887998802,18744.036887998802,16.696997597206895,0.779574548592535,37488.073775997604 
 01/13  09:00:00,-7.812499999999999,1.625,21.0,6298611.71442172,0.0,400.05263908479316,4363942.345046025,18744.036887998802,18744.036887998802,16.781372783607505,0.7721357403573395,37488.073775997604 
 01/13  10:00:00,-7.2625,1.375,21.002922408279613,1007551.0006592016,295196.2897673619,554.245346334589,4280490.1330029555,18744.036887998802,18744.036887998802,16.863868651271744,0.7750639187352428,6816288.073775997 
 01/13  11:00:00,-5.125,1.625,21.315805448317263,0.0,722558.8634878378,757.9892209645607,3985577.1959119067,18744.036887998802,18744.036887998802,17.34691068206926,0.7797697133410715,8346288.073775997 
 01/13  12:00:00,-1.4375,2.0,21.782051531478142,0.0,631434.6514674925,848.7580495078419,3504270.964567343,18744.036887998802,18744.036887998802,18.31162989632196,0.7731478549842363,8346288.073775997 
 01/13  13:00:00,0.1,2.0,22.149232321064883,0.0,595496.0598402134,890.9043436250868,3330240.0936824367,18744.036887998802,18744.036887998802,18.875275133807268,0.7767629578575139,8346288.073775997 
 01/13  14:00:00,0.22499999999999998,2.0,21.041910874992205,3195246.6185494647,29536.873243675705,770.8193709769947,3166412.3040922647,18744.036887998802,18744.036887998802,18.09008978829239,0.7765721490137631,256368.07377599765 
 01/13  15:00:00,0.3,2.625,21.307756342193304,560622.7702570023,439655.5816599392,746.7623128583384,3163705.167591169,18744.036887998802,18744.036887998802,18.13992024719539,0.7725899509146092,6816288.073775997 
 01/13  16:00:00,0.175,1.75,21.773846938861002,0.0,583385.6941177812,847.1233163825138,3261527.0509745637,18744.036887998802,18744.036887998802,18.56526230290993,0.7760906489052946,8346288.073775997 
 01/13  17:00:00,-1.2125,1.0,22.075092307439178,0.0,626392.746700047,888.2747785777377,3519576.3355284007,18744.036887998802,18744.036887998802,18.629001640543457,0.7805355946506596,8346288.073775997 
 01/13  18:00:00,-2.5625,2.25,22.321643785054423,0.0,668799.6177098048,907.16444050323,3761979.9919475354,18744.036887998802,18744.036887998802,18.641502244975413,0.7750061203096081,8346288.073775997 
 01/13  19:00:00,-2.9625,3.0,21.05058239015494,3212827.902697662,54832.369593433075,765.5288136737353,3649972.913811038,18744.036887998802,18744.036887998802,17.611976423418373,0.7725804654485182,37488.073775997604 
 01/13  20:00:00,-3.625,2.375,21.000000000088562,4693411.75107822,0.0,583.0018003724912,3732334.6084519634,18744.036887998802,18744.036887998802,17.4096581076377,0.7780743738876248,37488.073775997604 
 01/13  21:00:00,-3.875,2.0,21.00000000000001,5450847.997974791,0.0,495.908001525591,3770839.3380350242,18744.036887998802,18744.036887998802,17.372086686420644,0.7727677625054182,37488.073775997604 
 01/13  22:00:00,-3.925,2.625,21.0,5803170.210905939,0.0,450.8635659208125,3777438.4601589628,18744.036887998802,18744.036887998802,17.364542942885613,0.775411135448199,37488.073775997604 
 01/13  23:00:00,-4.0,2.375,21.0,5955417.119749177,0.0,427.00243213967104,3790400.1152690407,18744.036887998802,18744.036887998802,17.353261939050064,0.7790874511426458,37488.073775997604 
 01/13  24:00:00,-3.9375000000000004,2.625,21.0,6023954.929168802,0.0,414.37255800233186,3781021.373058979,18744.036887998802,18744.036887998802,17.36262056123244,0.7737322938841443,37488.073775997604 
 01/14  01:00:00,-4.5875,2.375,21.0,6057808.383838964,0.0,407.67489164763924,3878423.249517595,18744.036887998802,18744.036887998802,17.265119556529292,0.7759793165072819,37488.073775997604 
 01/14  02:00:00,-5.0,1.375,21.0,6069038.329020441,0.0,404.09104524998577,3940752.6878768182,18744.036887998802,18744.036887998802,17.203242883345514,0.7793030167258054,37488.073775997604 
 01/14  03:00:00,-4.5625,1.625,21.0,6076627.037841142,0.0,402.18257949500713,3875546.830570261,18744.036887998802,18744.036887998802,17.268861576461997,0.7742103528697106,37488.073775997604 
 01/14  04:00:00,-4.1125,2.0,21.0,6083807.527274992,0.0,401.166703741492,3809164.6975457193,18744.036887998802,18744.036887998802,17.3363515147509,0.7762327659422468,37488.073775997604 
 01/14  05:00:00,-4.625,1.375,21.000000000000004,6096740.922592999,0.0,400.622015535859,3886775.0855023805,18744.036887998802,18744.036887998802,17.259473412338536,0.7793437449394007,37488.073775997604 
 01/14  06:00:00,-4.0625,1.625,21.0,6109625.997334348,0.0,400.33196308874517,3803199.695431006,18744.036887998802,18744.036887998802,17.34383929245271,0.7746691882180814,37488.073775997604 
 01/14  07:00:00,-3.3125,2.0,21.0,6120862.386336674,0.0,400.17754315585654,3691628.299011527,18744.036887998802,18744.036887998802,17.456325762363427,0.7741934933760002,37488.073775997604 
 01/14  08:00:00,-3.075,2.0,21.0,6134144.104568132,0.0,400.0948079474157,3656715.909723313,18744.036887998802,18744.036887998802,17.49194133336187,0.7779283374200869,37488.073775997604 
 01/14  09:00:00,-2.5625,2.625,20.999999999999993,6113893.011812804,0.0,400.05057665645785,3579235.0248959046,18744.036887998802,18744.036887998802,17.56881133313521,0.7747595044811286,37488.073775997604 
 01/14  10:00:00,-2.1125,2.375,21.024110125693337,956631.2883088023,336882.74193636735,555.0920716093086,3511939.345612826,18744.036887998802,18744.036887998802,17.636297065377214,0.7766884364933974,6816288.073775997 
 01/14  11:00:00,-1.375,2.625,21.477243161906994,0.0,628208.0665407765,758.7037612234153,3450852.414321237,18744.036887998802,18744.036887998802,18.028398663663765,0.7803676371698129,8346288.073775997 
 01/14  12:00:00,-0.875,2.375,21.9546092762077,0.0,621226.9600587334,848.3279646359765,3452994.6540890606,18744.036887998802,18744.036887998802,18.543155795388632,0.7768194672315974,8346288.073775997 
 01/14  13:00:00,0.01249999999999997,2.0,22.344272492205853,0.0,605766.60887914,889.4214394774701,3379802.353344271,18744.036887998802,18744.036887998802,19.017214376053147,0.7795729062539223,8346288.073775997 
 01/14  14:00:00,0.625,2.0,21.062522845386884,2826715.098620037,46235.490070858,768.6179569009436,3118280.9197669197,18744.036887998802,18744.036887998802,18.163231986581412,0.777096218062231,256368.07377599765 
 01/14  15:00:00,0.825,2.625,21.4339923781235,475714.94169429207,431335.8152332748,737.1893091130333,3112921.078790446,18744.036887998802,18744.036887998802,18.33054683807867,0.7749359823023634,6816288.073775997 
 01/14  16:00:00,0.8375000000000001,2.375,22.010836584427594,0.0,574212.2964849352,838.4606774578444,3205617.353563644,18744.036887998802,18744.036887998802,18.85567331727148,0.7788992212464276,8346288.073775997 
 01/14  17:00:00,0.925,2.0,22.386643725659162,0.0,580877.8939581572,883.778617056745,3250401.576448406,18744.036887998802,18744.036887998802,19.194938393024902,0.7821411797945597,8346288.073775997 
 01/14  18:00:00,1.125,1.375,22.72915939510454,0.0,584022.7180155786,904.162739872839,3273152.8560314034,18744.036887998802,18744.036887998802,19.52046149723512,0.7797837604716592,8346288.073775997 
 01/14  19:00:00,1.075,1.625,21.09947198620864,2317185.586588513,57095.935654893525,793.9954480638271,3064492.223928343,18744.036887998802,18744.036887998802,18.305896368000653,0.7739432117458573,37488.073775997604 
 01/14  20:00:00,1.375,2.0,21.000000269632626,4167822.3452157592,0.0,607.9774994179028,2985789.844315618,18744.036887998802,18744.036887998802,18.159524382463175,0.7782929493475443,37488.073775997604 
 01/14  21:00:00,1.4125,2.0,21.00000000002642,5022956.566333946,0.0,507.08437655848275,2980537.6283306163,18744.036887998802,18744.036887998802,18.165109760740275,0.7759472536055175,37488.073775997604 
 01/14  22:00:00,1.3624999999999998,2.0,21.000000000000004,5424116.473450534,0.0,456.0921395145955,2988156.177942048,18744.036887998802,18744.036887998802,18.157575452068574,0.7772432054799658,37488.073775997604 
 01/14  23:00:00,1.5875,2.625,21.0,5602607.1878717095,0.0,429.4857211407178,2955437.306720633,18744.036887998802,18744.036887998802,18.191294574922118,0.7789905862351967,37488.073775997604 
 01/14  24:00:00,1.7625,2.375,21.0,5671885.528932484,0.0,415.5303066659552,2929344.5917944885,18744.036887998802,18744.036887998802,18.217526380480464,0.7769688541461646,37488.073775997604 
 01/15  01:00:00,1.7375,2.625,21.0,5697017.980581391,0.0,408.19654762408186,2933253.5564492694,18744.036887998802,18744.036887998802,18.21376797554101,0.7778680898759466,37488.073775997604 
 01/15  02:00:00,1.8875,2.375,21.0,5697205.074669441,0.0,404.32057303456764,2910879.5814273185,18744.036887998802,18744.036887998802,18.236261584503808,0.7791324173800973,37488.073775997604 
 01/15  03:00:00,1.625,2.0,21.0,5691486.20667769,0.0,402.2782381235504,2950363.5102311107,18744.036887998802,18744.036887998802,18.196886643620537,0.7776524672702584,37488.073775997604 
 01/15  04:00:00,1.3375,2.0,21.0,5683443.42248588,0.0,401.20235110593103,2993671.887172346,18744.036887998802,18744.036887998802,18.153764369566915,0.778234920421619,37488.073775997604 
 01/15  05:00:00,1.3,2.0,21.0,5670068.898638466,0.0,400.63391658299963,2999344.665587976,18744.036887998802,18744.036887998802,18.14814036466082,0.7791120521831923,37488.073775997604 
 01/15  06:00:00,1.2375,0.75,21.000000000000004,5650617.335748804,0.0,400.33418253598325,3008727.6603873884,18744.036887998802,18744.036887998802,18.1387665947868,0.7782152059990088,37488.073775997604 
 01/15  07:00:00,1.075,0.0,21.0,5634418.388609294,0.0,400.1762603268304,3033204.2575948033,18744.036887998802,18744.036887998802,18.114393434037314,0.7786067750611781,37488.073775997604 
 01/15  08:00:00,1.125,0.0,20.999999999999996,5618131.10995225,0.0,400.0928949656679,3024667.4227602473,18744.036887998802,18744.036887998802,18.12189940077529,0.779113582875221,37488.073775997604 
 01/15  09:00:00,1.1375,1.25,20.999999999999996,5605262.960062379,0.0,400.0489390669824,3023180.561801147,18744.036887998802,18744.036887998802,18.12377483339982,0.7785924232015475,37488.073775997604 
 01/15  10:00:00,1.0375,2.0,21.09014972947449,859868.2154772837,388847.9641239047,556.0163004982328,3042508.520116635,18744.036887998802,18744.036887998802,18.12914906041054,0.7791763558270145,6816288.073775997 
 01/15  11:00:00,1.0,2.0,21.674298190317117,0.0,570828.8408881685,759.3898991524552,3122974.1079858253,18744.036887998802,18744.036887998802,18.5412599135695,0.7809478688761489,8346288.073775997 
 01/15  12:00:00,0.9374999999999999,2.0,22.252863346492795,0.0,585229.5579487528,848.0924904523823,3222518.022596961,18744.036887998802,18744.036887998802,19.0405373829089,0.7816230438601455,8346288.073775997 
 01/15  13:00:00,1.1500000000000001,2.0,22.774243880164065,0.0,591602.8875923357,887.6863618070579,3271213.6509650606,18744.036887998802,18744.036887998802,19.526967391137248,0.7833150281954726,8346288.073775997 
 01/15  14:00:00,1.1125,2.625,21.121900968637302,1806984.060559152,67422.92802492753,794.7216512508777,3068440.4721623324,18744.036887998802,18744.036887998802,18.357505068111852,0.7764085313906512,256368.07377599765 
 01/15  15:00:00,1.0,3.0,21.735616606836036,280709.65964560385,447373.1459873873,765.3586895736671,3124621.4142374224,18744.036887998802,18744.036887998802,18.55399267723388,0.7785396708751027,6816288.073775997 
 01/15  16:00:00,1.0625,2.375,22.55874465639267,0.0,587023.7355784548,853.1485360174833,3252810.7317958297,18744.036887998802,18744.036887998802,19.33433568413691,0.7827679356648571,8346288.073775997 
 01/15  17:00:00,0.975,2.0,23.053977916967305,0.0,601992.6141388052,889.4724430207357,3341683.882366971,18744.036887998802,18744.036887998802,19.7478350024935,0.7841663655431834,8346288.073775997 
 01/15  18:00:00,0.9625,2.0,23.472626571531382,0.0,611412.2177513592,905.5694333063417,3409831.453291356,18744.036887998802,18744.036887998802,20.1154653055528,0.7842160371079157,8346288.073775997 
 01/15  19:00:00,1.125,2.0,21.244368125654827,1178173.996912869,136482.61868730953,793.9322831793927,3089001.3328328496,18744.036887998802,18744.036887998802,18.48441988024876,0.7753881239185296,37488.073775997604 
 01/15  20:00:00,1.075,3.25,21.000000077187856,3260003.375967328,0.0,604.2764797483345,3031582.253175632,18744.036887998802,18744.036887998802,18.114521628219627,0.7781615187233497,37488.073775997604 
 01/15  21:00:00,1.125,4.0,21.0000000000062,4344373.296775878,0.0,503.1138842102816,3023863.289721734,18744.036887998802,18744.036887998802,18.12201329448286,0.7767440196564174,37488.073775997604 
 01/15  22:00:00,1.3249999999999997,3.375,21.0,4881012.801450945,0.0,453.2183916612232,2992939.18709849,18744.036887998802,18744.036887998802,18.151986251048015,0.7775940621052605,37488.073775997604 
 01/15  23:00:00,1.15,3.0,21.0,5142903.32121953,0.0,427.673173851763,3019761.2562634153,18744.036887998802,18744.036887998802,18.125710453658332,0.7787442554001162,37488.073775997604 
 01/15  24:00:00,1.0625,2.375,21.0,5265755.778202135,0.0,414.45268117321376,3033267.660543444,18744.036887998802,18744.036887998802,18.11256719771637,0.7769915205392082,37488.073775997604 
 01/16  01:00:00,1.0375,2.625,21.000000000000007,5325532.874062914,0.0,407.5706631472601,3036091.4208046505,18744.036887998802,18744.036887998802,18.108812420949217,0.7778081739228514,37488.073775997604 
 01/16  02:00:00,0.875,3.0,21.0,5356942.381615496,0.0,403.96319458634343,3060071.4590595523,18744.036887998802,18744.036887998802,18.08443860615739,0.7789577209374592,37488.073775997604 
 01/16  03:00:00,0.675,2.375,21.0,5353278.049348126,0.0,402.07611354554,3090004.28734752,18744.036887998802,18744.036887998802,18.05444058877175,0.7772246386901842,37488.073775997604 
 01/16  04:00:00,0.6,2.625,21.0,5336440.373244857,0.0,401.0885444874642,3102241.4326483877,18744.036887998802,18744.036887998802,18.043186600064303,0.7779585899310166,37488.073775997604 
 01/16  05:00:00,0.35,2.375,20.999999999999996,5332649.505810155,0.0,400.5699411850444,3140515.0897261016,18744.036887998802,18744.036887998802,18.005683723387666,0.7790369391027026,37488.073775997604 
 01/16  06:00:00,0.075,0.75,21.0,5326381.949764019,0.0,400.29864227738716,3182724.650398225,18744.036887998802,18744.036887998802,17.964430494511294,0.7774410643448124,37488.073775997604 
 01/16  07:00:00,0.0,0.625,21.0,5325678.290209213,0.0,400.1566810544946,3193689.1100865076,18744.036887998802,18744.036887998802,17.95318066622034,0.7780952297543146,37488.073775997604 
 01/16  08:00:00,0.0,1.625,21.0,5330119.465216243,0.0,400.0821141082759,3193203.5948945563,18744.036887998802,18744.036887998802,17.953183659783036,0.7790520025616577,37488.073775997604 
 01/16  09:00:00,-0.1875,0.75,21.0,5329473.785768608,0.0,400.0430380291276,3221772.7648132155,18744.036887998802,18744.036887998802,17.925059304034853,0.7775471056859444,37488.073775997604 
 01/16  10:00:00,-0.1125,0.625,21.160303174351718,792486.0801688082,437630.2987454039,556.411244863585,3220712.601186242,18744.036887998802,18744.036887998802,17.98787076963434,0.7786673852436375,6816288.073775997 
 01/16  11:00:00,0.0,1.625,21.836245408082686,0.0,604210.6996670291,759.6630542579732,3296325.726761422,18744.036887998802,18744.036887998802,18.519114288797784,0.7812606380701611,8346288.073775997 
 01/16  12:00:00,0.0,1.375,22.464242732842308,0.0,618361.915755514,848.2549064104873,3393972.9760757703,18744.036887998802,18744.036887998802,19.06917952707972,0.7812368057711997,8346288.073775997 
 01/16  13:00:00,0.0,1.625,23.02366286752053,0.0,630854.8385553855,887.961244683798,3482169.584127117,18744.036887998802,18744.036887998802,19.56015317600884,0.7834290998229176,8346288.073775997 
 01/16  14:00:00,0.0,3.25,21.163667193627724,1382680.2391737928,112517.78437700096,795.9047062353552,3243694.4800840416,18744.036887998802,18744.036887998802,18.23152567749684,0.7761622033288033,256368.07377599765 
 01/16  15:00:00,0.0,2.75,21.78879681962956,187300.58907702967,466542.65271330066,750.668766073009,3284486.62378371,18744.036887998802,18744.036887998802,18.46353011717185,0.7782379707339178,6816288.073775997 
 01/16  16:00:00,0.0,2.625,22.742289875488392,0.0,625373.4185701747,831.2371342782628,3435205.699001362,18744.036887998802,18744.036887998802,19.30604812137966,0.783116435644181,8346288.073775997 
 01/16  17:00:00,0.0,3.0,23.25354356530466,0.0,634697.4464486206,879.7876788998328,3517584.631280101,18744.036887998802,18744.036887998802,19.766534416421557,0.7845764612404261,8346288.073775997 
 01/16  18:00:00,0.0,2.375,23.699721711665614,0.0,644997.8150025905,900.7839435709918,3587226.928723264,18744.036887998802,18744.036887998802,20.156901377697444,0.7847827973421434,8346288.073775997 
 01/16  19:00:00,0.0,2.625,21.334236337380524,867140.3185953975,191363.2664550741,788.6074029734228,3271600.515394133,18744.036887998802,18744.036887998802,18.39210527727782,0.7754097576390946,37488.073775997604 
 01/16  20:00:00,0.0,3.0,21.000000035465355,2912463.5759461997,0.0,599.2945405915866,3193203.6566640073,18744.036887998802,18744.036887998802,17.953319637875495,0.7779869842860438,37488.073775997604 
 01/16  21:00:00,0.0,3.0,21.000000000002643,4067196.1639825176,0.0,500.03521879394356,3193027.4055583877,18744.036887998802,18744.036887998802,17.953307570075584,0.7769055674990557,37488.073775997604 
 01/16  22:00:00,0.0,3.625,21.0,4658051.095114067,0.0,451.4108561295834,3193097.8339784797,18744.036887998802,18744.036887998802,17.95326974775451,0.7777004538472928,37488.073775997604 
 01/16  23:00:00,0.0,4.0,21.0,4951396.687947217,0.0,426.6131897582415,3193203.5948945563,18744.036887998802,18744.036887998802,17.9532380204586,0.7786812211559098,37488.073775997604 
 01/16  24:00:00,-0.375,3.375,21.0,5091671.58948056,0.0,413.83902720997594,3249964.328730162,18744.036887998802,18744.036887998802,17.8969690823614,0.777666170554025,37488.073775997604 
 01/17  01:00:00,-0.85,3.0,21.0,5161192.6781488685,0.0,407.2219819035712,3321206.3743857173,18744.036887998802,18744.036887998802,17.825711940166528,0.778240942087124,37488.073775997604 
 01/17  02:00:00,-1.0,3.625,21.000000000000004,5202606.239262961,0.0,403.770391905586,3343522.2740966836,18744.036887998802,18744.036887998802,17.80320946182494,0.7789835792809567,37488.073775997604 
 01/17  03:00:00,-1.0,4.0,21.0,5224942.929326449,0.0,401.9679833790903,3343522.2740966827,18744.036887998802,18744.036887998802,17.803207928967467,0.7789929840528702,37488.073775997604 
 01/17  04:00:00,-1.0,4.0,21.0,5235750.334703021,0.0,401.0273947199344,3343522.2740966836,18744.036887998802,18744.036887998802,17.80320711816165,0.7789987215373461,37488.073775997604 
 01/17  05:00:00,-1.0,4.0,21.0,5243844.660822742,0.0,400.5364596017127,3343522.2740966836,18744.036887998802,18744.036887998802,17.803206549763615,0.7790027446091392,37488.073775997604 
 01/17  06:00:00,-0.875,4.0,21.0,5249735.107088049,0.0,400.2802031056878,3324435.3578952225,18744.036887998802,18744.036887998802,17.82195661738897,0.7781115650867707,37488.073775997604 
 01/17  07:00:00,-0.925,4.0,21.0,5256844.358772092,0.0,400.14642982975204,3331109.1711011687,18744.036887998802,18744.036887998802,17.814461253394132,0.7784622493810627,37488.073775997604 
 01/17  08:00:00,-1.0,4.625,21.0,5270045.944625236,0.0,400.076480607277,3341986.720562522,18744.036887998802,18744.036887998802,17.803215748256733,0.7789801153293383,37488.073775997604 
 01/17  09:00:00,-1.0,3.75,21.0,5268117.942717005,0.0,400.039941745429,3342653.5856283237,18744.036887998802,18744.036887998802,17.803214215700713,0.7782346042419511,37488.073775997604 
 01/17  10:00:00,-1.0,4.875,21.0,5270779.2334546205,0.0,400.02088076436434,3342386.922619147,18744.036887998802,18744.036887998802,17.80321391157922,0.7785378844087762,37488.073775997604 
 01/17  11:00:00,-1.0,5.375,21.0,5248084.981987942,0.0,400.0108861315275,3341027.670263025,18744.036887998802,18744.036887998802,17.80322350667015,0.7789491686406737,37488.073775997604 
 01/17  12:00:00,-1.1875,4.375,21.0,5209459.965917267,0.0,400.00567696083385,3369180.2808631533,18744.036887998802,18744.036887998802,17.775104078244475,0.7780939763444188,37488.073775997604 
 01/17  13:00:00,-1.7375,4.625,21.0,5210165.253450596,0.0,400.00296342767854,3452621.4324838654,18744.036887998802,18744.036887998802,17.692605470237282,0.778458690495366,37488.073775997604 
 01/17  14:00:00,-2.0,5.0,21.0,5222824.310629582,0.0,400.00154561718574,3492340.4381874623,18744.036887998802,18744.036887998802,17.65323223578193,0.778970972818458,37488.073775997604 
 01/17  15:00:00,-2.0,5.625,21.0,5247864.680159625,0.0,400.0008059420129,3492340.4381874623,18744.036887998802,18744.036887998802,17.65323305551852,0.7789646121093253,37488.073775997604 
 01/17  16:00:00,-2.0,6.0,21.0,5279645.1889685765,0.0,400.00042003422203,3492340.4381874627,18744.036887998802,18744.036887998802,17.653234096044294,0.7789573941663903,37488.073775997604 
 01/17  17:00:00,-2.625,6.625,21.0,5326488.164519276,0.0,400.0002189614171,3586175.208178872,18744.036887998802,18744.036887998802,17.559489363439546,0.7789877015780571,37488.073775997604 
 01/17  18:00:00,-2.6875,5.75,21.0,5334577.720704146,0.0,400.0001142222813,3595604.0128049827,18744.036887998802,18744.036887998802,17.550116634822206,0.7781424253816202,37488.073775997604 
 01/17  19:00:00,-2.8125,5.625,20.999999999999996,5338202.311607454,0.0,400.00005971563553,3614352.979328962,18744.036887998802,18744.036887998802,17.531365872294867,0.778499224786527,37488.073775997604 
 01/17  20:00:00,-3.0,6.0,21.000000000000004,5345816.909590696,0.0,400.000031189961,3641592.799847688,18744.036887998802,18744.036887998802,17.5032467620999,0.7790021096816958,37488.073775997604 
 01/17  21:00:00,-3.3125,5.375,21.0,5341195.481153466,0.0,400.00001629605634,3688915.889473121,18744.036887998802,18744.036887998802,17.456374415009506,0.7782187566679086,37488.073775997604 
 01/17  22:00:00,-3.8125,5.625,21.0,5351038.414963475,0.0,400.000008526185,3764617.1914590136,18744.036887998802,18744.036887998802,17.38137448509851,0.7785757633033539,37488.073775997604 
 01/17  23:00:00,-4.0,6.0,21.0,5362412.008451334,0.0,400.0000044565604,3791969.674764032,18744.036887998802,18744.036887998802,17.353255088963063,0.7790507918800778,37488.073775997604 
 01/17  24:00:00,-4.125,4.75,21.0,5354943.1377159,0.0,400.00000233092294,3810609.176059917,18744.036887998802,18744.036887998802,17.33450834128106,0.7783982123359959,37488.073775997604 
 01/18  01:00:00,-4.7,5.25,21.0,5376367.832989035,0.0,400.0000012215414,3897759.53661775,18744.036887998802,18744.036887998802,17.248257314491795,0.7787040011016203,37488.073775997604 
 01/18  02:00:00,-5.0,6.0,21.0,5405563.852237065,0.0,400.0000006393256,3943150.859581664,18744.036887998802,18744.036887998802,17.20325840544495,0.7791059681984194,37488.073775997604 
 01/18  03:00:00,-4.625,4.75,20.999999999999996,5403921.5900347885,0.0,400.0000003348205,3886529.324702571,18744.036887998802,18744.036887998802,17.25950739439277,0.7785818659381066,37488.073775997604 
 01/18  04:00:00,-4.15,5.875,21.0,5433076.710401483,0.0,400.0000001755721,3814374.4826504225,18744.036887998802,18744.036887998802,17.330755789945034,0.7787647002851283,37488.073775997604 
 01/18  05:00:00,-4.625,7.0,21.0,5476427.53956103,0.0,400.0000000918199,3886277.2310700584,18744.036887998802,18744.036887998802,17.259508727138268,0.7790772526735129,37488.073775997604 
 01/18  06:00:00,-4.6875,5.125,21.0,5473996.469491316,0.0,400.0000000480816,3895928.111488689,18744.036887998802,18744.036887998802,17.250133392501862,0.7786820541274735,37488.073775997604 
 01/18  07:00:00,-4.8125,5.25,21.0,5501180.6804414,0.0,400.00000002525434,3914817.7491134317,18744.036887998802,18744.036887998802,17.23137971418526,0.778881036466188,37488.073775997604 
 01/18  08:00:00,-5.0,6.0,21.0,5538842.014710183,0.0,400.00000001325225,3943150.8595816637,18744.036887998802,18744.036887998802,17.203254342560996,0.7791390407232766,37488.073775997604 
 01/18  09:00:00,-4.875,4.75,21.0,5544204.293510084,0.0,400.0000000069593,3923774.8677576105,18744.036887998802,18744.036887998802,17.22200543892034,0.7789698417785123,37488.073775997604 
 01/18  10:00:00,-4.925,5.25,21.0,5557137.817492263,0.0,400.00000000366043,3931525.78142502,18744.036887998802,18744.036887998802,17.214503019823155,0.7790518484880208,37488.073775997604 
 01/18  11:00:00,-5.0,5.375,21.0,5559419.85488113,0.0,400.0000000019229,3943150.859581663,18744.036887998802,18744.036887998802,17.203252038027586,0.7791577047630369,37488.073775997604 
 01/18  12:00:00,-4.625,4.375,21.0,5548565.602168512,0.0,400.00000000101124,3886190.22427555,18744.036887998802,18744.036887998802,17.25950140673953,0.7793593099654221,37488.073775997604 
 01/18  13:00:00,-4.15,5.25,21.0,5567378.737907453,0.0,400.0000000005318,3814167.806693962,18744.036887998802,18744.036887998802,17.330750343125743,0.7792466835421384,37488.073775997604 
 01/18  14:00:00,-4.0,6.0,21.0,5597477.339725452,0.0,400.00000000027944,3791462.354115978,18744.036887998802,18744.036887998802,17.353251609906053,0.7790956486728751,37488.073775997604 
 01/18  15:00:00,-4.0,6.0,21.000000000000004,5629779.36959533,0.0,400.0000000001469,3792307.9322559005,18744.036887998802,18744.036887998802,17.35324856406618,0.7790987800189797,37488.073775997604 
 01/18  16:00:00,-4.0,6.0,21.0,5669259.035759736,0.0,400.00000000007736,3792815.3840834526,18744.036887998802,18744.036887998802,17.353244176271573,0.7791187311839398,37488.073775997604 
 01/18  17:00:00,-4.0,5.375,21.0,5699704.825939951,0.0,400.00000000004064,3792815.3840834517,18744.036887998802,18744.036887998802,17.35324163276072,0.7791390684640406,37488.073775997604 
 01/18  18:00:00,-4.125,3.75,21.0,5710400.509597757,0.0,400.0000000000216,3812112.8039728035,18744.036887998802,18744.036887998802,17.334486696566888,0.7803574742514281,37488.073775997604 
 01/18  19:00:00,-4.075,4.25,21.0,5731051.935884004,0.0,400.0000000000116,3804394.169464278,18744.036887998802,18744.036887998802,17.34198290777043,0.779909620273288,37488.073775997604 
 01/18  20:00:00,-4.0,5.0,21.0,5750962.863547882,0.0,400.0000000000061,3792815.384083452,18744.036887998802,18744.036887998802,17.35323359809767,0.7791938452759503,37488.073775997604 
 01/18  21:00:00,-4.125,3.75,21.0,5749753.16613712,0.0,400.0000000000032,3812121.063124544,18744.036887998802,18744.036887998802,17.334482097713476,0.7807729497652529,37488.073775997604 
 01/18  22:00:00,-4.075,4.25,20.999999999999996,5765380.143600868,0.0,400.0000000000016,3804399.089563321,18744.036887998802,18744.036887998802,17.341980251386907,0.78015865089183,37488.073775997604 
 01/18  23:00:00,-4.0,5.625,21.0,5793278.581664937,0.0,400.0000000000009,3792815.384083452,18744.036887998802,18744.036887998802,17.35323206201803,0.7792027862741626,37488.073775997604 
 01/18  24:00:00,-4.0625,4.75,21.0,5795438.412298823,0.0,400.00000000000074,3802367.690727954,18744.036887998802,18744.036887998802,17.343858324821646,0.7809123274034628,37488.073775997604 
 01/19  01:00:00,-4.0375,5.25,21.0,5813916.295058144,0.0,400.0000000000005,3798546.7842781637,18744.036887998802,18744.036887998802,17.347607104605828,0.7802342676303193,37488.073775997604 
 01/19  02:00:00,-4.0,5.375,21.0,5828330.65050354,0.0,400.0000000000003,3792815.384083452,18744.036887998802,18744.036887998802,17.353233056061732,0.7791989972353384,37488.073775997604 
 01/19  03:00:00,-4.0,5.0,21.0,5837019.38772103,0.0,400.00000000000034,3791969.6747640315,18744.036887998802,18744.036887998802,17.353236319532204,0.7791996614605677,37488.073775997604 
 01/19  04:00:00,-4.0,5.0,21.000000000000004,5850734.651653735,0.0,400.00000000000034,3791462.3541159793,18744.036887998802,18744.036887998802,17.353239324852936,0.7791913036637629,37488.073775997604 
 01/19  05:00:00,-4.0,4.375,21.0,5857822.229649712,0.0,400.00000000000034,3791462.3541159793,18744.036887998802,18744.036887998802,17.35323962818519,0.7791924228407358,37488.073775997604 
 01/19  06:00:00,-4.1875,2.75,21.0,5859290.388803018,0.0,400.0000000000004,3820654.199577156,18744.036887998802,18744.036887998802,17.325109730661623,0.7809826865829814,37488.073775997604 
 01/19  07:00:00,-4.7375,2.625,21.000000000000004,5881785.945950898,0.0,400.0000000000003,3903779.9036314143,18744.036887998802,18744.036887998802,17.242606971134762,0.7803405568196324,37488.073775997604 
 01/19  08:00:00,-5.0,2.375,21.0,5902308.933320192,0.0,400.0000000000003,3943150.859581664,18744.036887998802,18744.036887998802,17.203232549873768,0.7793087885793945,37488.073775997604 
 01/19  09:00:00,-4.6875,2.0,21.0,5902125.188003801,0.0,400.0000000000003,3896206.67973862,18744.036887998802,18744.036887998802,17.250104758579702,0.781058430391179,37488.073775997604 
 01/19  10:00:00,-4.8125,2.625,21.018266263224113,927541.3507345833,379906.80949405243,554.8391921060991,3914984.248972413,18744.036887998802,18744.036887998802,17.231347337099663,0.7804529643616639,6816288.073775997 
 01/19  11:00:00,-5.0,2.375,21.41650440591817,0.0,723498.723265328,758.3846397438108,3985891.4295769623,18744.036887998802,18744.036887998802,17.442805065234534,0.7801160162120001,8346288.073775997 
 01/19  12:00:00,-4.5625,2.625,21.90054675485245,0.0,721167.0450049734,847.4535483999892,3995916.3427255643,18744.036887998802,18744.036887998802,17.937812750676134,0.7825065974300507,8346288.073775997 
 01/19  13:00:00,-4.7375,3.625,22.30518902563816,0.0,733611.5611323633,886.6351940817583,4086985.4702653624,18744.036887998802,18744.036887998802,18.27273240842123,0.7828108925372754,8346288.073775997 
 01/19  14:00:00,-4.375,1.5,21.058113085441274,2745001.2235442535,60540.81117732628,766.5760234275907,3868087.10503441,18744.036887998802,18744.036887998802,17.40770518478171,0.7768519801098823,256368.07377599765 
 01/19  15:00:00,-1.9999999999999998,0.625,21.482159865248875,439752.97011151415,483194.7381294478,738.8765991095568,3540749.4417894115,18744.036887998802,18744.036887998802,17.943573303425858,0.7796562209513962,6816288.073775997 
 01/19  16:00:00,-3.425,0.375,22.07268793786949,0.0,689498.7347660409,841.9922393445868,3854033.067038408,18744.036887998802,18744.036887998802,18.280584262331484,0.7822013244405044,8346288.073775997 
 01/19  17:00:00,-4.375,0.0,22.418606689149982,0.0,725355.2844996229,885.2128304841972,4049710.4147588126,18744.036887998802,18744.036887998802,18.42858055560795,0.7817507164215639,8346288.073775997 
 01/19  18:00:00,-3.875,1.875,22.746202078367936,0.0,719018.8391786572,904.157808101246,4026071.24528764,18744.036887998802,18744.036887998802,18.790688240283814,0.784453567602102,8346288.073775997 
 01/19  19:00:00,-3.925,2.375,21.098492780554167,2239313.621567729,73896.02927838435,792.765576241118,3814310.008002661,18744.036887998802,18744.036887998802,17.55498654114115,0.7766220437805047,37488.073775997604 
 01/19  20:00:00,-4.0,1.375,21.000000282212856,4103294.2598304525,0.0,607.5202074571326,3792308.3773683626,18744.036887998802,18744.036887998802,17.35341048353982,0.7779811728755912,37488.073775997604 
 01/19  21:00:00,-4.125,1.625,21.00000000002887,4999070.27526848,0.0,507.01722014487564,3811281.7380340328,18744.036887998802,18744.036887998802,17.33459377873112,0.7801908915325011,37488.073775997604 
 01/19  22:00:00,-4.075,2.0,21.000000000000004,5436106.735743884,0.0,456.03943288273763,3803895.011993626,18744.036887998802,18744.036887998802,17.34204130027203,0.7798612014607744,37488.073775997604 
 01/19  23:00:00,-4.0,2.0,21.0,5642724.592129589,0.0,429.5428007999824,3792815.384083452,18744.036887998802,18744.036887998802,17.353258642673083,0.7790433496472435,37488.073775997604 
 01/19  24:00:00,-4.25,2.0,21.000000000000004,5743446.952682551,0.0,415.6171606142926,3831024.911804973,18744.036887998802,18744.036887998802,17.315740428047462,0.7805456243712597,37488.073775997604 
 01/20  01:00:00,-4.15,1.375,21.0,5787905.037974338,0.0,408.26290694903753,3815742.071684766,18744.036887998802,18744.036887998802,17.330731591558525,0.7800500550061517,37488.073775997604 
 01/20  02:00:00,-4.0,0.375,21.0,5810833.672826298,0.0,404.3788389104651,3793782.3911459628,18744.036887998802,18744.036887998802,17.353223657035723,0.7792503666103842,37488.073775997604 
 01/20  03:00:00,-4.0,0.625,21.0,5826414.809459937,0.0,402.3219220011058,3794362.73258944,18744.036887998802,18744.036887998802,17.35321721077929,0.7792799575979797,37488.073775997604 
 01/20  04:00:00,-4.0,1.0,20.999999999999996,5839538.785500914,0.0,401.23141062286635,3794362.7325894395,18744.036887998802,18744.036887998802,17.353214897597205,0.7792944504729076,37488.073775997604 
 01/20  05:00:00,-3.375,0.375,21.0,5843930.827585195,0.0,400.6531378337478,3700445.3731010067,18744.036887998802,18744.036887998802,17.446959582043405,0.7792625210935158,37488.073775997604 
 01/20  06:00:00,-3.8125,0.625,21.0,5856062.948569121,0.0,400.34636014842,3766207.82057356,18744.036887998802,18744.036887998802,17.381335342000238,0.7801923874126746,37488.073775997604 
 01/20  07:00:00,-3.4875,0.375,21.0,5861409.109573647,0.0,400.18367450232705,3717362.7604898713,18744.036887998802,18744.036887998802,17.430083504780374,0.7798136837601694,37488.073775997604 
 01/20  08:00:00,-2.375,0.0,21.0,5859590.340675063,0.0,400.09741708993147,3549258.461044133,18744.036887998802,18744.036887998802,17.596953802981506,0.7792192746221849,37488.073775997604 
 01/20  09:00:00,-2.9999999999999996,0.625,21.0,5870391.140993226,0.0,400.0516649032003,3643553.253151822,18744.036887998802,18744.036887998802,17.503205555603287,0.7791937521742749,37488.073775997604 
 01/20  10:00:00,-2.6,0.375,21.024352057529534,925858.7436733027,360159.998352278,555.1653097139775,3583982.4196654554,18744.036887998802,18744.036887998802,17.56319172496234,0.7793285678947364,6816288.073775997 
 01/20  11:00:00,-1.375,0.0,21.477638680416174,0.0,628426.4756280315,758.9631128391807,3448994.193762133,18744.036887998802,18744.036887998802,18.027073049000386,0.7802628044107308,8346288.073775997 
 01/20  12:00:00,-1.375,1.25,21.994437116083294,0.0,637844.7318612834,848.2989421593892,3531599.728883473,18744.036887998802,18744.036887998802,18.491151410618905,0.7805707750675825,8346288.073775997 
 01/20  13:00:00,0.02499999999999994,1.375,22.458630820856882,0.0,611925.3380791307,888.2291501741913,3390897.1634602267,18744.036887998802,18744.036887998802,19.097172024781315,0.7819820132382023,8346288.073775997 
 01/20  14:00:00,1.0,1.625,21.077602905137773,2317020.5034158253,57528.99804524427,795.8798534673506,3065891.8953956226,18744.036887998802,18744.036887998802,18.259250995407086,0.7758105459447473,256368.07377599765 
 01/20  15:00:00,1.0,2.0,21.561396507728944,399156.84015740536,435274.8298614922,767.094878133975,3099406.147745421,18744.036887998802,18744.036887998802,18.444930061482513,0.7766569047167198,6816288.073775997 
 01/20  16:00:00,0.6249999999999999,2.0,22.23304120262706,0.0,586791.0043400021,854.7773920080572,3265962.2805390554,18744.036887998802,18744.036887998802,19.007679238692265,0.7807161047241287,8346288.073775997 
 01/20  17:00:00,0.775,2.0,22.652073261724308,0.0,593623.0016328264,890.7865467742373,3308378.1775240717,18744.036887998802,18744.036887998802,19.38897694019157,0.7824804827799108,8346288.073775997 
 01/20  18:00:00,-0.75,2.0,22.996959047017274,0.0,641131.2469778655,906.8290866628205,3596250.4912433303,18744.036887998802,18744.036887998802,19.473007670729583,0.7818668008312188,8346288.073775997 
 01/20  19:00:00,-1.925,1.375,21.131404473793886,1886562.7583299275,68121.38551160617,794.6587552679042,3525385.506587428,18744.036887998802,18744.036887998802,17.905339141510623,0.7748442421545052,37488.073775997604 
 01/20  20:00:00,-2.0,2.25,21.000000322800034,3845173.8492326494,0.0,607.2459841923037,3493816.9802785143,18744.036887998802,18744.036887998802,17.653344304632427,0.7781374942633548,37488.073775997604 
 01/20  21:00:00,-3.125,3.0,21.00000000003057,4798016.843767159,0.0,506.2160395902215,3663316.381813581,18744.036887998802,18744.036887998802,17.484557884345453,0.7761246241277753,37488.073775997604 
 01/20  22:00:00,-3.3,3.625,21.000000000000004,5256474.1879457,0.0,455.4865433740105,3690439.330803138,18744.036887998802,18744.036887998802,17.458265962914,0.7773837620127281,37488.073775997604 
 01/20  23:00:00,-2.375,3.375,20.999999999999996,5453827.442316911,0.0,429.09914541587455,3550789.406246126,18744.036887998802,18744.036887998802,17.596984612343732,0.7789669882109697,37488.073775997604 
 01/20  24:00:00,-2.3125,3.625,21.0,5548724.770109613,0.0,415.30706609409026,3541740.1947873686,18744.036887998802,18744.036887998802,17.606341452138516,0.7760814895480981,37488.073775997604 
 01/21  01:00:00,-2.1875,3.375,21.0,5588414.064317412,0.0,408.0715099540164,3523621.588795708,18744.036887998802,18744.036887998802,17.62507858192316,0.7773304725461375,37488.073775997604 
 01/21  02:00:00,-2.0,3.0,21.0,5605001.737563331,0.0,404.2526873407194,3494449.4262871575,18744.036887998802,18744.036887998802,17.653200598582504,0.7791512689914443,37488.073775997604 
 01/21  03:00:00,-2.0625,3.0,21.0,5617905.801562734,0.0,402.2421000725433,3503527.5238478123,18744.036887998802,18744.036887998802,17.64382623664185,0.776171304596247,37488.073775997604 
 01/21  04:00:00,-2.0375,3.625,21.0,5631292.761130972,0.0,401.18383397609034,3499643.4246729524,18744.036887998802,18744.036887998802,17.64757632187845,0.7773642049629226,37488.073775997604 
 01/21  05:00:00,-2.0,4.0,20.999999999999996,5642359.695585623,0.0,400.62368876069536,3493816.458530751,18744.036887998802,18744.036887998802,17.653202626089367,0.7791503370743764,37488.073775997604 
 01/21  06:00:00,-2.125,4.0,21.0,5652861.716836069,0.0,400.32873140783465,3512909.621476302,18744.036887998802,18744.036887998802,17.634452576505467,0.7757895556205936,37488.073775997604 
 01/21  07:00:00,-2.075,3.375,21.000000000000004,5655807.953996966,0.0,400.1736232785831,3504353.6604066,18744.036887998802,18744.036887998802,17.6419567862702,0.7771289459164497,37488.073775997604 
 01/21  08:00:00,-2.625,3.625,21.0,5671849.903925156,0.0,400.0915859793019,3587196.8992631836,18744.036887998802,18744.036887998802,17.559460917173542,0.7791755670189994,37488.073775997604 
 01/21  09:00:00,-3.3749999999999996,4.625,21.0,5691656.549081425,0.0,400.04832964230735,3700473.1562844636,18744.036887998802,18744.036887998802,17.446964886639527,0.7751310342690738,37488.073775997604 
 01/21  10:00:00,-3.225,4.375,21.062422050535204,876588.2331322392,430733.3938504412,555.5828138732666,3678987.4359808983,18744.036887998802,18744.036887998802,17.4810459150264,0.7769342280495529,6816288.073775997 
 01/21  11:00:00,-3.0,3.375,21.59465699281234,0.0,676817.9086147065,758.7657750205718,3709279.632173581,18744.036887998802,18744.036887998802,17.87738210289241,0.780476796819877,8346288.073775997 
 01/21  12:00:00,-2.0,3.625,22.15700708187753,0.0,661695.4040796488,848.0340077469493,3645994.4915245143,18744.036887998802,18744.036887998802,18.521468757679724,0.7768763313373601,8346288.073775997 
 01/21  13:00:00,-1.15,3.375,22.6575033309439,0.0,649460.2406271282,888.6238298691604,3595329.30540793,18744.036887998802,18744.036887998802,19.08843214267269,0.7799418831075677,8346288.073775997 
