Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/21  14:00:00,-1.0,3.625,21.103303115275313,1963818.2921029637,65021.421891217215,795.5449738868947,3373827.5965109337,18744.036887998802,18744.036887998802,17.998843367473945,0.7757988385081669,256368.07377599765 
 01/21  15:00:00,-1.5625,4.0,21.64308261866843,321348.21048973256,495115.8079109717,766.3793419568002,3493912.9547203835,18744.036887998802,18744.036887998802,18.11281356427686,0.7736497656066552,6816288.073775997 
 01/21  16:00:00,-1.9625,4.0,22.36608236120458,0.0,661135.6970769971,854.5931413326775,3675882.358315008,18744.036887998802,18744.036887998802,18.729819426456434,0.7790303937507088,8346288.073775997 
 01/21  17:00:00,-2.0,4.0,22.800920783457684,0.0,673187.0692387854,889.9274568205332,3748838.3201933685,18744.036887998802,18744.036887998802,19.098109700573463,0.7826721226067148,8346288.073775997 
 01/21  18:00:00,-1.75,4.0,23.18408876377127,0.0,675632.7968082111,905.9067156474941,3770804.708858883,18744.036887998802,18744.036887998802,19.467955082305604,0.779460869265541,8346288.073775997 
 01/21  19:00:00,-1.225,4.625,21.166757407108342,1552051.4669336746,130762.24333964649,794.9916525952995,3422693.124615599,18744.036887998802,18744.036887998802,18.040013757561184,0.7726865459265253,37488.073775997604 
 01/21  20:00:00,-1.0,5.0,21.00000001157535,3542973.9386514677,0.0,605.905130226893,3340452.412402693,18744.036887998802,18744.036887998802,17.803410186403227,0.7776192732562414,37488.073775997604 
 01/21  21:00:00,-1.625,5.0,21.000000000001005,4537536.99427652,0.0,504.5640801379162,3435688.008845156,18744.036887998802,18744.036887998802,17.70960523992548,0.773651992985847,37488.073775997604 
 01/21  22:00:00,-2.0,5.625,21.0,5035978.504132168,0.0,454.26143640925767,3493435.024388548,18744.036887998802,18744.036887998802,17.653296335484125,0.7758483798863398,37488.073775997604 
 01/21  23:00:00,-2.0,4.75,21.0,5258588.323915482,0.0,428.2633754620916,3494871.4786766167,18744.036887998802,18744.036887998802,17.65325208932559,0.7787916805809696,37488.073775997604 
 01/21  24:00:00,-1.8749999999999998,4.625,21.0,5368791.154497289,0.0,414.79545210804065,3476343.513786264,18744.036887998802,18744.036887998802,17.67197485419327,0.7745391591386104,37488.073775997604 
 01/22  01:00:00,-1.3,5.625,21.000000000000004,5426991.79722943,0.0,407.76566830561,3390113.9259967715,18744.036887998802,18744.036887998802,17.758207023450968,0.776346092801547,37488.073775997604 
 01/22  02:00:00,-0.375,5.375,21.0,5438030.303409167,0.0,404.0629007372613,3250244.3134849854,18744.036887998802,18744.036887998802,17.896946137428458,0.7789918388622173,37488.073775997604 
 01/22  03:00:00,-0.75,5.0,21.0,5446578.641957922,0.0,402.127947345234,3306114.9501036243,18744.036887998802,18744.036887998802,17.8406973668776,0.7750982095347455,37488.073775997604 
 01/22  04:00:00,-1.075,5.0,21.0,5456467.687351712,0.0,401.11746168323003,3354897.0588444723,18744.036887998802,18744.036887998802,17.791950288272858,0.7766875185889717,37488.073775997604 
 01/22  05:00:00,-0.375,5.0,21.0,5457172.370317398,0.0,400.5854814333581,3248588.3746027565,18744.036887998802,18744.036887998802,17.89695032227339,0.7790081457214235,37488.073775997604 
 01/22  06:00:00,-0.5,5.625,21.0,5471972.351384644,0.0,400.30666697958947,3267140.523298597,18744.036887998802,18744.036887998802,17.87820311826264,0.7758757741751434,37488.073775997604 
 01/22  07:00:00,-0.3,5.375,21.0,5473889.337174893,0.0,400.1608139558236,3235943.77369894,18744.036887998802,18744.036887998802,17.908209196017356,0.7770958200814311,37488.073775997604 
 01/22  08:00:00,-0.625,5.0,21.0,5479722.78850666,0.0,400.08424517901244,3285009.4888536185,18744.036887998802,18744.036887998802,17.85946223269085,0.7789878278201772,37488.073775997604 
 01/22  09:00:00,-1.0,5.0,21.0,5491107.538639312,0.0,400.0441766087347,3343140.8762358795,18744.036887998802,18744.036887998802,17.803206471667128,0.7759345799058559,37488.073775997604 
 01/22  10:00:00,-0.375,4.375,21.10483947817919,833190.0912983608,432251.2275318251,556.1077128437211,3253118.487175586,18744.036887998802,18744.036887998802,17.921611839172314,0.7774847076707233,6816288.073775997 
 01/22  11:00:00,0.125,5.25,21.718049530073205,0.0,595798.6996812809,758.8221947745366,3258627.1820902685,18744.036887998802,18744.036887998802,18.446235190723872,0.7807426295991281,8346288.073775997 
 01/22  12:00:00,0.2625,4.75,22.29606858801893,0.0,604363.4698519525,846.8334766001531,3330411.8587729884,18744.036887998802,18744.036887998802,18.976582110171726,0.779304370890122,8346288.073775997 
 01/22  13:00:00,0.7375,4.625,22.820159747166063,0.0,604234.7070196199,886.8772352108099,3339849.56482968,18744.036887998802,18744.036887998802,19.50140616895224,0.7818680273102742,8346288.073775997 
 01/22  14:00:00,1.0,5.0,21.13047230189555,1722472.6219521407,68543.56774740972,793.5191692339317,3087500.4054912506,18744.036887998802,18744.036887998802,18.35385434665256,0.7762202415768409,256368.07377599765 
 01/22  15:00:00,0.875,5.0,21.74819149700615,261270.9256737452,450924.4225654304,764.0147462900693,3144897.4053583853,18744.036887998802,18744.036887998802,18.543950314444178,0.7783590321972395,6816288.073775997 
 01/22  16:00:00,0.925,5.0,22.561727980941864,0.0,589777.5308013086,851.6407719727368,3274720.7263973667,18744.036887998802,18744.036887998802,19.320577020579414,0.7824989913409496,8346288.073775997 
 01/22  17:00:00,1.0,5.0,23.04250857903373,0.0,600167.5963504357,887.5914133003458,3336693.1344388067,18744.036887998802,18744.036887998802,19.74474235272914,0.783858173754438,8346288.073775997 
 01/22  18:00:00,0.875,3.75,23.457293771698346,0.0,613268.5457709746,903.782142042353,3420790.230627836,18744.036887998802,18744.036887998802,20.088285389434127,0.7838184235209271,8346288.073775997 
 01/22  19:00:00,0.8,3.625,21.23996069524639,1205748.4282673008,138328.3459874213,792.6284868181997,3137210.8485993296,18744.036887998802,18744.036887998802,18.43068151557683,0.7751504463049456,37488.073775997604 
 01/22  20:00:00,0.925,4.625,21.000000074275825,3290327.16059651,0.0,603.4304117148296,3054169.9228995107,18744.036887998802,18744.036887998802,18.09205198599288,0.7779863015746448,37488.073775997604 
 01/22  21:00:00,0.9374999999999999,4.375,21.00000000000601,4374777.85097542,0.0,502.6260241605829,3052710.7082254505,18744.036887998802,18744.036887998802,18.093902697578972,0.7777394811206165,37488.073775997604 
 01/22  22:00:00,0.9625,4.625,21.0,4925977.150381133,0.0,452.9409162155333,3048776.9213592634,18744.036887998802,18744.036887998802,18.097613715067325,0.7782186189337049,37488.073775997604 
 01/22  23:00:00,1.125,4.375,21.0,5191816.983129422,0.0,427.5063569701104,3024052.8375678738,18744.036887998802,18744.036887998802,18.121959612291356,0.7786962837037837,37488.073775997604 
 01/22  24:00:00,1.2625,4.0,21.0,5316002.770201002,0.0,414.35344610905423,3003790.222022002,18744.036887998802,18744.036887998802,18.142562314749227,0.77894097552672,37488.073775997604 
 01/23  01:00:00,1.425,4.0,21.0,5373768.264054532,0.0,407.50309987583137,2979140.894904182,18744.036887998802,18744.036887998802,18.16692499225776,0.778974745229976,37488.073775997604 
 01/23  02:00:00,1.4375,3.375,21.0,5396016.238374991,0.0,403.92596300781076,2978023.8448068746,18744.036887998802,18744.036887998802,18.168789618685494,0.7789921114278662,37488.073775997604 
 01/23  03:00:00,1.4625,3.0,20.999999999999996,5391390.434666765,0.0,402.0555848727144,2974619.7743394217,18744.036887998802,18744.036887998802,18.172531703271158,0.7802385937744473,37488.073775997604 
 01/23  04:00:00,1.8125,3.625,21.0,5375645.671795863,0.0,401.07508590180606,2920975.694941016,18744.036887998802,18744.036887998802,18.22503122591283,0.7797361137841008,37488.073775997604 
 01/23  05:00:00,1.6875,4.0,21.0,5371545.39183531,0.0,400.5621001042491,2939337.9004379516,18744.036887998802,18744.036887998802,18.206285874752634,0.7789909978334885,37488.073775997604 
 01/23  06:00:00,1.5,3.375,21.0,5360590.136380279,0.0,400.29383829491667,2968379.1646584873,18744.036887998802,18744.036887998802,18.17815987091461,0.7811283109789671,37488.073775997604 
 01/23  07:00:00,1.8125,3.0,21.0,5347092.374736799,0.0,400.1535098986337,2920991.8510358674,18744.036887998802,18744.036887998802,18.225032491107704,0.7802814165786895,37488.073775997604 
 01/23  08:00:00,1.625,3.0,21.0,5339660.984794779,0.0,400.08027908884173,2949786.2315971614,18744.036887998802,18744.036887998802,18.196905762655824,0.7790381052370018,37488.073775997604 
 01/23  09:00:00,1.4,3.0,21.0,5331297.447529728,0.0,400.0419735912716,2984062.424651411,18744.036887998802,18744.036887998802,18.16315471820453,0.7813118544374711,37488.073775997604 
 01/23  10:00:00,1.4,2.375,21.17831779841797,791263.970977175,409144.91077493655,556.3006446122805,2993921.588947265,18744.036887998802,18744.036887998802,18.223477878644633,0.7809505652105801,6816288.073775997 
 01/23  11:00:00,1.3375,2.0,21.873970805850973,0.0,569251.794484949,759.4830350360476,3098649.6272731954,18744.036887998802,18744.036887998802,18.749223318144388,0.7813355867825785,8346288.073775997 
 01/23  12:00:00,1.3624999999999998,2.625,22.513369734590448,0.0,582954.73016088,847.4600374429871,3195740.458898679,18744.036887998802,18744.036887998802,19.31322511332637,0.7856367719857684,8346288.073775997 
 01/23  13:00:00,1.2125,3.0,23.082471451585768,0.0,599851.1340956455,885.7478582563509,3307448.539454364,18744.036887998802,18744.036887998802,19.789864249825104,0.7861744247987903,8346288.073775997 
 01/23  14:00:00,1.1,3.0,21.179305561536257,1312139.8734962721,128872.68074670946,794.129178712667,3081049.6361234626,18744.036887998802,18744.036887998802,18.41557249150727,0.7761837624923018,256368.07377599765 
 01/23  15:00:00,0.975,3.0,21.82904371956294,163839.28168551478,449627.1102589319,749.2340659195635,3143644.8290444985,18744.036887998802,18744.036887998802,18.636548109891432,0.7822119658644094,6816288.073775997 
 01/23  16:00:00,0.9625,3.0,22.825097776787988,0.0,602672.0768765124,829.3232704549846,3303774.8626598613,18744.036887998802,18744.036887998802,19.514416805032333,0.7857757000092748,8346288.073775997 
 01/23  17:00:00,1.0,3.0,23.365629690454547,0.0,611741.4907643197,878.6391316258388,3384126.8747451273,18744.036887998802,18744.036887998802,20.00591166730162,0.7850617470802093,8346288.073775997 
 01/23  18:00:00,0.8125,4.25,23.82783726286171,0.0,626858.1310836511,898.9370328661644,3485691.8010016168,18744.036887998802,18744.036887998802,20.386064181377485,0.7908699466958299,8346288.073775997 
 01/23  19:00:00,0.8875,4.375,21.392317119189787,757396.9107836587,208135.51809195388,800.1458212540762,3152786.65018098,18744.036887998802,18744.036887998802,18.60279119958372,0.7779049049317309,37488.073775997604 
 01/23  20:00:00,0.6249999999999999,4.0,21.000001753454853,2731273.8044430492,0.0,623.1464825872015,3100355.4243769087,18744.036887998802,18744.036887998802,18.04704393260756,0.7781737328570796,37488.073775997604 
 01/23  21:00:00,0.21250000000000002,2.75,21.000000000124935,3910138.7678141855,0.0,510.6548282636092,3162916.188732145,18744.036887998802,18744.036887998802,17.985155751811803,0.7835958048006596,37488.073775997604 
 01/23  22:00:00,0.0375,3.25,21.00000000000001,4517094.492172937,0.0,456.443626824267,3188162.42191371,18744.036887998802,18744.036887998802,17.95888284190552,0.7816962352060688,37488.073775997604 
 01/23  23:00:00,0.0,4.0,21.0,4820347.998416346,0.0,429.1134527922828,3193203.5948945554,18744.036887998802,18744.036887998802,17.953236771391072,0.7786804904373705,37488.073775997604 
 01/23  24:00:00,-0.375,2.125,21.0,4952827.297784448,0.0,415.07910903305407,3250161.238589556,18744.036887998802,18744.036887998802,17.89697046180036,0.784908333236387,37488.073775997604 
 01/24  01:00:00,-0.225,1.625,21.0,5013655.591587748,0.0,407.813120536973,3227379.072473946,18744.036887998802,18744.036887998802,17.9194584055897,0.7825384817984258,37488.073775997604 
 01/24  02:00:00,0.0,3.25,21.0,5051459.423397013,0.0,404.06412995544537,3193203.5948945554,18744.036887998802,18744.036887998802,17.953202211097437,0.7789169324167413,37488.073775997604 
 01/24  03:00:00,0.0,4.625,21.0,5076124.936318002,0.0,402.1134493212356,3193203.594894556,18744.036887998802,18744.036887998802,17.953200590714133,0.7789237815936149,37488.073775997604 
 01/24  04:00:00,-0.625,4.375,21.0,5086502.677020624,0.0,401.09852707284267,3288263.088719052,18744.036887998802,18744.036887998802,17.859450494457235,0.7789646421656262,37488.073775997604 
 01/24  05:00:00,-1.0,4.625,21.0,5097336.449887536,0.0,400.57156738036497,3345278.6958308257,18744.036887998802,18744.036887998802,17.803199382048295,0.7789965514472913,37488.073775997604 
 01/24  06:00:00,-0.875,3.75,21.0,5104393.967668968,0.0,400.29687963829133,3326442.025706104,18744.036887998802,18744.036887998802,17.82194803084227,0.7868513533404308,37488.073775997604 
 01/24  07:00:00,-0.925,4.25,21.0,5114878.059939793,0.0,400.15380179592086,3333976.8627363048,18744.036887998802,18744.036887998802,17.814446162838962,0.7837138121377771,37488.073775997604 
 01/24  08:00:00,-0.25000000000000006,3.75,21.000000000000004,5098833.103408949,0.0,400.07996765300913,3232581.248926487,18744.036887998802,18744.036887998802,17.915690074806093,0.7790222781085788,37488.073775997604 
 01/24  09:00:00,0.32500000000000007,2.375,21.0,5081114.542475957,0.0,400.0415723409076,3146067.946085889,18744.036887998802,18744.036887998802,18.00193171599257,0.7871909375531627,37488.073775997604 
 01/24  10:00:00,0.3375,2.625,21.0,5096079.650801916,0.0,400.02153215465324,3144205.980929725,18744.036887998802,18744.036887998802,18.003802947866227,0.7839067742944245,37488.073775997604 
 01/24  11:00:00,0.7375,3.0,21.0,5091606.701786159,0.0,400.0112046911945,3084028.218305123,18744.036887998802,18744.036887998802,18.063797913364343,0.7790270973938241,37488.073775997604 
 01/24  12:00:00,1.125,2.375,21.0,5071185.822434317,0.0,400.00582285005464,3025939.125649296,18744.036887998802,18744.036887998802,18.12191637583692,0.7871398997403306,37488.073775997604 
 01/24  13:00:00,1.8250000000000002,2.625,21.0,5059492.198733121,0.0,400.00301314590615,2919391.6253751544,18744.036887998802,18744.036887998802,18.226913806271202,0.7838637897290343,37488.073775997604 
 01/24  14:00:00,2.2625,3.0,21.0,5054106.629524697,0.0,400.00156523973976,2853772.137835771,18744.036887998802,18744.036887998802,18.292533265222513,0.7790008002969198,37488.073775997604 
 01/24  15:00:00,2.3,4.25,21.0,5067120.166728065,0.0,400.0008133930716,2848752.9048759644,18744.036887998802,18744.036887998802,18.29815229807749,0.7790182396038479,37488.073775997604 
 01/24  16:00:00,2.1125,5.0,21.0,5097138.39024885,0.0,400.000422170689,2876993.000146479,18744.036887998802,18744.036887998802,18.270028585623606,0.7789781743343402,37488.073775997604 
 01/24  17:00:00,2.25,4.375,21.0,5124757.434458538,0.0,400.0002192708346,2856283.0548827713,18744.036887998802,18744.036887998802,18.290652404981575,0.778997469412974,37488.073775997604 
 01/24  18:00:00,2.525,2.75,21.0,5134663.127541973,0.0,400.0001138702528,2815117.738543202,18744.036887998802,18744.036887998802,18.331895654757222,0.7873892151206634,37488.073775997604 
 01/24  19:00:00,2.6625000000000005,3.25,21.0,5144363.049522258,0.0,400.00005895403837,2794298.6854532743,18744.036887998802,18744.036887998802,18.352515690973682,0.7840274384007577,37488.073775997604 
 01/24  20:00:00,2.825,4.0,21.0,5148989.2638981715,0.0,400.0000306447931,2769660.5470034825,18744.036887998802,18744.036887998802,18.376889064811465,0.7790172889921034,37488.073775997604 
 01/24  21:00:00,2.4625,3.375,20.999999999999996,5144738.647099594,0.0,400.0000159178819,2824513.537055618,18744.036887998802,18744.036887998802,18.322515833886513,0.7868658537814713,37488.073775997604 
 01/24  22:00:00,2.7,3.625,21.0,5139297.67943746,0.0,400.00000824069434,2788635.7275754423,18744.036887998802,18744.036887998802,18.358139045266867,0.7836759293751822,37488.073775997604 
 01/24  23:00:00,3.0,4.0,21.0,5130453.0559472665,0.0,400.0000042819454,2743290.502782345,18744.036887998802,18744.036887998802,18.403136686096982,0.7789600772379252,37488.073775997604 
 01/24  24:00:00,2.9375000000000004,2.75,21.0,5112999.5919219665,0.0,400.00000222359864,2752932.9887837586,18744.036887998802,18744.036887998802,18.393760584767385,0.7861873891151807,37488.073775997604 
 01/25  01:00:00,2.3375,3.25,21.0,5110922.388234223,0.0,400.0000011513906,2843233.033623616,18744.036887998802,18744.036887998802,18.303765884102344,0.7833273410326309,37488.073775997604 
 01/25  02:00:00,2.625,3.375,21.0,5100072.4487612285,0.0,400.00000059836225,2798730.4352749633,18744.036887998802,18744.036887998802,18.346898185391556,0.7789595762715864,37488.073775997604 
 01/25  03:00:00,2.8125,1.75,21.0,5066758.447506904,0.0,400.0000003108182,2771107.376541807,18744.036887998802,18744.036887998802,18.375019996667465,0.7855444160400388,37488.073775997604 
 01/25  04:00:00,2.2625,1.625,21.0,5036655.968820117,0.0,400.00000016094555,2854519.626943115,18744.036887998802,18744.036887998802,18.292520429102424,0.7829389668529857,37488.073775997604 
 01/25  05:00:00,2.125,2.0,21.0,5021253.165621737,0.0,400.00000008363503,2875108.514444935,18744.036887998802,18744.036887998802,18.271898800876258,0.778949119756731,37488.073775997604 
 01/25  06:00:00,1.95,2.0,21.0,5009837.426769224,0.0,400.000000043423,2901656.1260709725,18744.036887998802,18744.036887998802,18.245650685341104,0.7851953914492954,37488.073775997604 
 01/25  07:00:00,1.925,2.0,21.0,4998281.654105084,0.0,400.0000000224713,2905345.6566038844,18744.036887998802,18744.036887998802,18.241902329517114,0.7827074992767055,37488.073775997604 
 01/25  08:00:00,1.75,2.625,21.0,4993087.671187048,0.0,400.0000000116682,2931586.6269380334,18744.036887998802,18744.036887998802,18.21565569508888,0.7790000420124059,37488.073775997604 
 01/25  09:00:00,1.5375,1.75,21.0,4955751.448244385,0.0,400.0000000060539,2963765.2768232026,18744.036887998802,18744.036887998802,18.18378355710827,0.7848996258176971,37488.073775997604 
 01/25  10:00:00,1.5,1.625,21.0,4775351.022216116,0.0,400.00000000312673,2969340.0983049558,18744.036887998802,18744.036887998802,18.178161378871284,0.7825142126989022,37488.073775997604 
 01/25  11:00:00,1.6874999999999998,2.625,21.0,4692885.1648130175,0.0,400.0000000016147,2940999.2670162516,18744.036887998802,18744.036887998802,18.20629033086497,0.7789485049135685,37488.073775997604 
 01/25  12:00:00,1.4875,2.375,21.0,4727413.455502221,0.0,400.000000000833,2971274.988308712,18744.036887998802,18744.036887998802,18.176294475074158,0.7842241366055274,37488.073775997604 
 01/25  13:00:00,1.7375,2.625,20.999999999999996,4771787.758374763,0.0,400.00000000042905,2933563.99200504,18744.036887998802,18744.036887998802,18.213793063809863,0.7820617037555723,37488.073775997604 
 01/25  14:00:00,2.0,2.375,21.0,4789710.154433319,0.0,400.0000000002217,2893936.2558158296,18744.036887998802,18744.036887998802,18.253164995101585,0.7788785980507653,37488.073775997604 
 01/25  15:00:00,1.75,1.375,21.0,4798159.610208213,0.0,400.0000000001147,2931750.443936084,18744.036887998802,18744.036887998802,18.21566481793274,0.7843082763599531,37488.073775997604 
 01/25  16:00:00,1.85,1.625,21.0,4813642.08496496,0.0,400.0000000000594,2916625.0593622923,18744.036887998802,18744.036887998802,18.230663255437463,0.7821420813299546,37488.073775997604 
 01/25  17:00:00,2.0,2.625,21.0,4834776.350556066,0.0,400.0000000000307,2892892.589107679,18744.036887998802,18744.036887998802,18.253167701185966,0.7788934448824093,37488.073775997604 
 01/25  18:00:00,1.8125000000000002,1.75,21.0,4835193.795413799,0.0,400.00000000001603,2921686.9110767436,18744.036887998802,18744.036887998802,18.225043484671062,0.7834866458539334,37488.073775997604 
 01/25  19:00:00,1.6375000000000002,1.625,21.0,4818735.620141592,0.0,400.0000000000082,2948611.9093609336,18744.036887998802,18744.036887998802,18.198790887473876,0.7816901683046872,37488.073775997604 
 01/25  20:00:00,1.475,1.375,21.0,4790117.621461175,0.0,400.0000000000042,2972997.37206244,18744.036887998802,18744.036887998802,18.174417799970104,0.7789504592764107,37488.073775997604 
 01/25  21:00:00,1.4,1.0,21.0,4755509.696513267,0.0,400.00000000000244,2984128.0974641494,18744.036887998802,18744.036887998802,18.16317052267876,0.7833865000184752,37488.073775997604 
 01/25  22:00:00,1.15,1.625,21.0,4731249.40795462,0.0,400.0000000000015,3021832.854877106,18744.036887998802,18744.036887998802,18.125674145567583,0.7815883846938531,37488.073775997604 
 01/25  23:00:00,1.0,2.0,21.0,4711702.202567307,0.0,400.00000000000097,3044512.0277130245,18744.036887998802,18744.036887998802,18.103177259720976,0.7789067616987888,37488.073775997604 
 01/25  24:00:00,0.875,1.375,21.0,4690904.8736838475,0.0,400.0000000000008,3063155.00943469,18744.036887998802,18744.036887998802,18.084431059905334,0.7828565749940747,37488.073775997604 
 01/26  01:00:00,0.675,1.625,21.0,4681037.590896926,0.0,400.00000000000057,3093331.0863069547,18744.036887998802,18744.036887998802,18.054434170389747,0.781254017078116,37488.073775997604 
 01/26  02:00:00,0.6,2.0,21.0,4676746.540549368,0.0,400.00000000000034,3104724.402267798,18744.036887998802,18744.036887998802,18.04318584066109,0.7788679415862585,37488.073775997604 
 01/26  03:00:00,0.6624999999999999,1.375,21.0,4669416.827464892,0.0,400.0000000000001,3095418.8002432706,18744.036887998802,18744.036887998802,18.05256060602912,0.7822913930947102,37488.073775997604 
 01/26  04:00:00,0.8875,1.625,21.0,4666958.747239081,0.0,400.00000000000017,3060487.1754125534,18744.036887998802,18744.036887998802,18.086314155957936,0.7809139303408514,37488.073775997604 
 01/26  05:00:00,1.0,2.0,21.0,4668820.286343027,0.0,400.0000000000003,3043899.00733846,18744.036887998802,18744.036887998802,18.103188360579946,0.7788483412638239,37488.073775997604 
 01/26  06:00:00,0.9374999999999999,0.75,21.0,4691141.01200816,0.0,400.0000000000001,3054020.5813806527,18744.036887998802,18744.036887998802,18.09380907665696,0.7821961984514421,37488.073775997604 
 01/26  07:00:00,0.9625,0.625,20.999999999999996,4700986.457720756,0.0,400.00000000000017,3049194.3339238106,18744.036887998802,18744.036887998802,18.09756224344972,0.7808695617443845,37488.073775997604 
 01/26  08:00:00,0.9374999999999999,1.625,21.0,4694683.258858655,0.0,400.00000000000006,3053309.5208755834,18744.036887998802,18744.036887998802,18.093812158108957,0.7789002622928739,37488.073775997604 
 01/26  09:00:00,0.9,1.375,20.999999999999996,4699040.625688673,0.0,400.00000000000017,3059644.910340019,18744.036887998802,18744.036887998802,18.088183350931484,0.7815080998111238,37488.073775997604 
 01/26  10:00:00,0.9625,1.625,21.38507577168748,638452.2808837149,436949.50084913534,556.9052887298664,3078105.478245981,18744.036887998802,18744.036887998802,18.259135946493863,0.7815692198820803,6816288.073775997 
 01/26  11:00:00,1.0,2.0,22.282174152958603,0.0,593475.0384554234,759.6441950357171,3208728.6836372544,18744.036887998802,18744.036887998802,19.02371116548257,0.7823420034427753,8346288.073775997 
 01/26  12:00:00,1.0625,1.375,23.032466667228118,0.0,609256.4172726269,847.3299141528137,3316944.0418125996,18744.036887998802,18744.036887998802,19.687608318990982,0.7867327291890657,8346288.073775997 
 01/26  13:00:00,1.0375,1.625,23.692817875672795,0.0,624599.8957120832,885.6698239989105,3424796.118364764,18744.036887998802,18744.036887998802,20.2645293485658,0.7877368037696106,8346288.073775997 
 01/26  14:00:00,1.0,2.0,21.33035328000204,675580.6288952179,158682.805420927,752.5038866179772,3123829.775626368,18744.036887998802,18744.036887998802,18.546082569678173,0.7763017677636821,256368.07377599765 
 01/26  15:00:00,0.875,2.0,22.135660762089724,0.0,519319.47700535227,700.5018596378993,3204050.222197024,18744.036887998802,18744.036887998802,18.870335379776513,0.7775145032699879,6816288.073775997 
 01/26  16:00:00,0.925,2.0,23.3894438817078,0.0,619446.6880963338,790.2392580845731,3394948.113688967,18744.036887998802,18744.036887998802,19.985790992847257,0.7848106124641243,8346288.073775997 
 01/26  17:00:00,1.0,2.0,23.921857080494426,0.0,787279.1555189411,861.2596806504166,3475119.5336592924,18744.036887998802,18744.036887998802,20.507640444128274,0.786447525024943,8346288.073775997 
 01/26  18:00:00,1.0,2.0,23.999993921729384,0.0,1473366.1025181867,890.9925495638602,3501236.3686137004,18744.036887998802,18744.036887998802,20.653166532825395,0.787920486563964,8346288.073775997 
 01/26  19:00:00,1.0,3.25,21.423840948580125,518326.8693475749,193456.05287001777,737.5208751687425,3138129.6675289525,18744.036887998802,18744.036887998802,18.625936467385085,0.7764310644215073,37488.073775997604 
 01/26  20:00:00,0.8125,2.75,21.00000000881129,2135910.5313723274,0.0,552.0508057885705,3072737.533238435,18744.036887998802,18744.036887998802,18.07530931430165,0.7769713044613459,37488.073775997604 
 01/26  21:00:00,0.6375,1.375,21.000000000000536,3405319.4177770335,0.0,475.5945876123566,3099119.657553446,18744.036887998802,18744.036887998802,18.049016639738074,0.7787554935092369,37488.073775997604 
 01/26  22:00:00,0.5375,2.25,21.0,4100504.7212060327,0.0,438.2861084810785,3114155.5818219217,18744.036887998802,18744.036887998802,18.033945434221692,0.7787618854948034,37488.073775997604 
 01/26  23:00:00,0.37500000000000006,2.375,21.0,4464855.145252603,0.0,419.6191045358462,3138591.0164510426,18744.036887998802,18744.036887998802,18.009515477116366,0.778391708255167,37488.073775997604 
 01/26  24:00:00,0.2375,1.375,21.0,4651509.845449844,0.0,410.1139222541522,3159315.013735641,18744.036887998802,18744.036887998802,17.988855506978783,0.779643426380244,37488.073775997604 
 01/27  01:00:00,0.1375,2.875,20.999999999999996,4761645.51675657,0.0,405.22681182872805,3174353.1543321814,18744.036887998802,18744.036887998802,17.973835429480786,0.7793874089146412,37488.073775997604 
 01/27  02:00:00,0.0375,3.375,21.0,4823983.967969613,0.0,402.70409816441526,3189384.5110204658,18744.036887998802,18744.036887998802,17.95882616685973,0.7788626081764598,37488.073775997604 
 01/27  03:00:00,0.125,2.375,21.0,4841877.572876373,0.0,401.40093398319345,3176235.717058594,18744.036887998802,18744.036887998802,17.971944481740174,0.7795438322307104,37488.073775997604 
 01/27  04:00:00,0.1375,1.375,21.0,4869280.413421425,0.0,400.7262019992037,3173345.4295634674,18744.036887998802,18744.036887998802,17.973820562083237,0.7792705893319327,37488.073775997604 
 01/27  05:00:00,0.16250000000000003,1.625,21.0,4905673.675072484,0.0,400.3770486183862,3169971.1843262487,18744.036887998802,18744.036887998802,17.977567506031445,0.7788721524799715,37488.073775997604 
 01/27  06:00:00,0.2625,1.375,21.0,4927409.147075725,0.0,400.195825693673,3155538.626485455,18744.036887998802,18744.036887998802,17.992560911315017,0.7794719388111434,37488.073775997604 
 01/27  07:00:00,0.48749999999999993,1.0,21.0,4945940.957251627,0.0,400.10173314843047,3121667.531069493,18744.036887998802,18744.036887998802,18.026306052909245,0.7792642993808679,37488.073775997604 
 01/27  08:00:00,0.6624999999999999,1.0,21.0,4964281.804387677,0.0,400.05288492124976,3095316.795452564,18744.036887998802,18744.036887998802,18.05255212540138,0.7789377797305879,37488.073775997604 
 01/27  09:00:00,0.7,1.625,21.0,4983749.093243901,0.0,400.0274996540308,3089676.1123935888,18744.036887998802,18744.036887998802,18.0581749274505,0.7790831488268337,37488.073775997604 
 01/27  10:00:00,0.8875,2.0,21.280524347182805,710751.9115927932,428272.97253145464,556.6843609145395,3081255.3901619907,18744.036887998802,18744.036887998802,18.19687810665296,0.7798874683270273,6816288.073775997 
 01/27  11:00:00,1.3125,2.0,22.07337237050557,0.0,577218.1055872259,759.6302341752429,3132619.956311634,18744.036887998802,18744.036887998802,18.90457405572507,0.7818753588670498,8346288.073775997 
 01/27  12:00:00,1.25,1.375,22.755346698508998,0.0,593814.4282462025,847.8485989778618,3249556.1514485897,18744.036887998802,18744.036887998802,19.49561642105632,0.7834735737277679,8346288.073775997 
 01/27  13:00:00,1.4749999999999999,1.0,23.356068826235894,0.0,601625.4645187948,887.0769407550448,3309714.3365896675,18744.036887998802,18744.036887998802,20.054071347078448,0.7853209602664271,8346288.073775997 
 01/27  14:00:00,1.6375000000000002,1.625,21.26761382354856,885505.4399458598,170863.5504013738,793.009214489623,3017438.555718717,18744.036887998802,18744.036887998802,18.58342152484358,0.7763990464648091,256368.07377599765 
 01/27  15:00:00,1.4125,1.375,22.039763900662624,69566.69372925074,450225.50893820025,758.90514375037,3107254.349166357,18744.036887998802,18744.036887998802,18.86209335987833,0.7785468841036891,6816288.073775997 
 01/27  16:00:00,1.1125,1.0,23.055133317615255,0.0,600565.4413920201,849.4760045357251,3320675.181318901,18744.036887998802,18744.036887998802,19.756610117793016,0.784121540634839,8346288.073775997 
 01/27  17:00:00,1.0,1.625,23.606936787853886,0.0,618682.5113354275,887.5061719380817,3421805.4809522023,18744.036887998802,18744.036887998802,20.2099144335467,0.7858775883789229,8346288.073775997 
 01/27  18:00:00,1.0625,1.375,23.976766909768294,0.0,866092.5673275166,904.020909485533,3480370.2911462435,18744.036887998802,18744.036887998802,20.598852029727816,0.7863417426232453,8346288.073775997 
 01/27  19:00:00,1.0375,1.0,21.360592501161015,740979.312015285,164176.0110317414,745.3854410716008,3123328.1961699384,18744.036887998802,18744.036887998802,18.58052415186928,0.7757176091729738,37488.073775997604 
 01/27  20:00:00,1.0,1.0,21.000000000114774,2513502.6705135633,0.0,557.1819714663924,3044512.027917715,18744.036887998802,18744.036887998802,18.10330721781594,0.7778765411484624,37488.073775997604 
 01/27  21:00:00,0.875,0.375,21.000000000000007,3748996.51922845,0.0,478.861142592223,3063300.4131759247,18744.036887998802,18744.036887998802,18.084548443667856,0.7770920621582605,37488.073775997604 
 01/27  22:00:00,0.925,0.625,21.0,4404390.2659906745,0.0,440.29791560241307,3055785.1124192947,18744.036887998802,18744.036887998802,18.09200730298811,0.7777968226161982,37488.073775997604 
 01/27  23:00:00,0.8125,0.375,20.999999999999996,4739235.991050554,0.0,420.7955983527054,3072737.517178684,18744.036887998802,18744.036887998802,18.075096912119655,0.7786327879365261,37488.073775997604 
 01/27  24:00:00,0.6375,0.625,21.000000000000004,4892559.599189501,0.0,410.7880346660864,3099043.9999703644,18744.036887998802,18744.036887998802,18.04882504032466,0.7775846334288019,37488.073775997604 
 01/28  01:00:00,0.7250000000000001,0.375,21.0,4951178.275948555,0.0,405.6103346881796,3085887.3734228793,18744.036887998802,18744.036887998802,18.06193636618287,0.7781522957138179,37488.073775997604 
 01/28  02:00:00,0.925,0.0,21.0,5011037.838596633,0.0,402.9186452118436,3055802.4588457905,18744.036887998802,18744.036887998802,18.09192691761791,0.7789300851309695,37488.073775997604 
 01/28  03:00:00,1.0,0.625,20.999999999999996,5033110.120699113,0.0,401.5196221658197,3044512.027713024,18744.036887998802,18744.036887998802,18.103171019721167,0.7789656679445719,37488.073775997604 
 01/28  04:00:00,1.0,0.375,21.0,5026508.179440389,0.0,400.791085172216,3044512.0277130245,18744.036887998802,18744.036887998802,18.10316856830853,0.7789806290095191,37488.073775997604 
 01/28  05:00:00,1.0,0.0,21.0,5030810.567275303,0.0,400.41185617656856,3044512.0277130245,18744.036887998802,18744.036887998802,18.10316743118147,0.7789882021521014,37488.073775997604 
 01/28  06:00:00,0.8125,0.0,21.0,5036713.753998162,0.0,400.2145064362395,3072702.847050808,18744.036887998802,18744.036887998802,18.075043704689236,0.7778276737482499,37488.073775997604 
 01/28  07:00:00,0.8875,0.0,21.0,5040157.347991671,0.0,400.1118060900889,3061426.648630836,18744.036887998802,18744.036887998802,18.086293296925714,0.7782907792737979,37488.073775997604 
 01/28  08:00:00,1.0,0.0,21.0,5042494.922723345,0.0,400.05823337568813,3044512.027713025,18744.036887998802,18744.036887998802,18.10316676339295,0.7789930775125165,37488.073775997604 
 01/28  09:00:00,0.875,0.0,21.0,5045483.068333397,0.0,400.0303368950639,3063288.710538861,18744.036887998802,18744.036887998802,18.084417639971107,0.777636413813215,37488.073775997604 
 01/28  10:00:00,0.925,0.0,21.2659226153017,723316.0046404958,426470.6292775648,556.7192470675178,3074260.3588041374,18744.036887998802,18744.036887998802,18.195115375449056,0.7789533233690181,6816288.073775997 
 01/28  11:00:00,1.25,0.0,22.050150105876902,0.0,578317.1262394378,759.8285128922316,3137411.94377499,18744.036887998802,18744.036887998802,18.875478901214475,0.7817792729773477,8346288.073775997 
 01/28  12:00:00,1.3375,0.0,22.73529448703694,0.0,591153.934419698,848.2972212096734,3232368.404169131,18744.036887998802,18744.036887998802,19.490190402380964,0.7821344343603807,8346288.073775997 
 01/28  13:00:00,1.7375,0.0,23.346047884023527,0.0,594603.3342658099,887.7990726264688,3268266.5645634113,18744.036887998802,18744.036887998802,20.08258973411641,0.7844983150416249,8346288.073775997 
 01/28  14:00:00,2.0,0.0,21.266593344914792,903450.8295268437,167427.6739159202,793.6021151689066,2962638.410365726,18744.036887998802,18744.036887998802,18.636558528778107,0.7763471183389421,256368.07377599765 
 01/28  15:00:00,1.8749999999999998,0.625,22.03435185434639,76045.94183401576,440222.8234484594,759.346548334237,3036969.884975089,18744.036887998802,18744.036887998802,18.927689349105464,0.7785924369523142,6816288.073775997 
 01/28  16:00:00,1.8,1.0,23.05389696614565,0.0,582259.7022381946,849.6859893757905,3216632.396483036,18744.036887998802,18744.036887998802,19.856152652846827,0.7841283122513882,8346288.073775997 
 01/28  17:00:00,1.925,0.375,23.628941813066323,0.0,595548.8394433815,887.6899099149965,3284635.381946097,18744.036887998802,18744.036887998802,20.359316368988505,0.7859366947217465,8346288.073775997 
 01/28  18:00:00,1.75,0.0,23.98940765204409,0.0,929519.5086996054,904.3504681813766,3380499.5672134827,18744.036887998802,18744.036887998802,20.721487464429913,0.7856760508468241,8346288.073775997 
 01/28  19:00:00,1.85,0.0,21.37445002929979,679672.1957805129,158815.52705048717,745.6880777907181,3002991.5925879003,18744.036887998802,18744.036887998802,18.713479760568884,0.7752859232283517,37488.073775997604 
 01/28  20:00:00,1.75,0.625,21.000000000209067,2422075.9206239996,0.0,556.986346231731,2931585.4306230773,18744.036887998802,18744.036887998802,18.21579975387968,0.7778192586876838,37488.073775997604 
 01/28  21:00:00,1.5375,0.375,21.000000000000014,3653924.97907018,0.0,478.5733941427268,2963535.175084985,18744.036887998802,18744.036887998802,18.183918321001105,0.7763590795298696,37488.073775997604 
 01/28  22:00:00,1.8125,0.0,21.0,4302356.770763199,0.0,440.0696084099712,2922143.357115645,18744.036887998802,18744.036887998802,18.225125778344122,0.7773274491923581,37488.073775997604 
 01/28  23:00:00,1.6875,1.25,21.0,4634665.550938836,0.0,420.6238689889634,2940996.9377881885,18744.036887998802,18744.036887998802,18.206339754724564,0.7785679573197357,37488.073775997604 
 01/28  24:00:00,1.4375,1.375,21.0,4799382.710471356,0.0,410.668320544124,2978594.0261284215,18744.036887998802,18744.036887998802,18.168818715474288,0.7771430399247508,37488.073775997604 
 01/29  01:00:00,1.15,1.625,21.0,4880484.87385837,0.0,405.5373886647455,3021900.243665917,18744.036887998802,18744.036887998802,18.12568286691432,0.7779014493811146,37488.073775997604 
 01/29  02:00:00,1.0,2.0,21.0,4920999.363480708,0.0,402.8744319598759,3044512.0277130245,18744.036887998802,18744.036887998802,18.103177549338586,0.7789163948156421,37488.073775997604 
 01/29  03:00:00,1.0625,2.625,21.0,4941581.87524127,0.0,401.4928802367516,3035056.018207455,18744.036887998802,18744.036887998802,18.112549028260254,0.7773738326355298,37488.073775997604 
 01/29  04:00:00,1.0375,3.0,21.0,4951402.544443154,0.0,400.7757729884701,3038838.4361851914,18744.036887998802,18744.036887998802,18.10879781741057,0.7780065631901053,37488.073775997604 
 01/29  05:00:00,1.0,3.0,21.0,4955348.926975211,0.0,400.4027749275562,3044512.027713024,18744.036887998802,18744.036887998802,18.103172452825852,0.7789486244151154,37488.073775997604 
 01/29  06:00:00,1.0625,3.0,21.0,4956586.975807988,0.0,400.20915394284674,3035059.5435603745,18744.036887998802,18744.036887998802,18.11254683554737,0.7775047848504976,37488.073775997604 
 01/29  07:00:00,1.0375,3.625,21.0,4961616.981987556,0.0,400.1086684151154,3038840.5527875177,18744.036887998802,18744.036887998802,18.108796867066793,0.7780821299338317,37488.073775997604 
 01/29  08:00:00,1.0,4.0,21.0,4965152.437137956,0.0,400.0563775546624,3044512.027713025,18744.036887998802,18744.036887998802,18.10317272557721,0.778944501402099,37488.073775997604 
 01/29  09:00:00,0.9374999999999999,3.375,21.0,4960507.174841363,0.0,400.02925874545764,3053867.411350744,18744.036887998802,18744.036887998802,18.093798960743406,0.777159027799903,37488.073775997604 
 01/29  10:00:00,0.8375000000000001,4.25,21.293368120508315,701887.8316329159,431491.88488256105,556.661428640633,3088852.104563189,18744.036887998802,18744.036887998802,18.195713303389976,0.7787376363598046,6816288.073775997 
 01/29  11:00:00,0.7375,5.0,22.100634517042316,0.0,593986.8794273214,758.8890467712117,3221201.0774779324,18744.036887998802,18744.036887998802,18.83935356577062,0.78183607372049,8346288.073775997 
 01/29  12:00:00,0.5125,4.375,22.803846937670414,0.0,616234.2035417485,846.6708349402234,3365443.0393772856,18744.036887998802,18744.036887998802,19.420158403549795,0.7817492690642823,8346288.073775997 
 01/29  13:00:00,0.275,4.0,23.427928963224844,0.0,636794.8371989331,886.115222100833,3500027.0811614203,18744.036887998802,18744.036887998802,19.931673669975876,0.7843005379739671,8346288.073775997 
 01/29  14:00:00,0.1375,5.25,21.297737891878548,783934.6698258866,187003.5723762408,791.5739144971199,3248508.586517725,18744.036887998802,18744.036887998802,18.38819003159911,0.7762953978382133,256368.07377599765 
 01/29  15:00:00,0.16250000000000003,4.75,22.097207166751076,26861.23376712785,478024.9870078284,757.2191716475731,3301388.355830186,18744.036887998802,18744.036887998802,18.712956233836522,0.7766445229583547,6816288.073775997 
 01/29  16:00:00,0.075,4.625,23.158220667169505,0.0,631752.1590934007,848.2195531193603,3491448.7420728235,18744.036887998802,18744.036887998802,19.686372096123385,0.7829500734618615,8346288.073775997 
 01/29  17:00:00,0.0,5.0,23.725781736638478,0.0,649424.8262768515,885.5977308542083,3589613.8348905537,18744.036887998802,18744.036887998802,20.157725418085704,0.785821771535758,8346288.073775997 
 01/29  18:00:00,-0.1875,5.0,23.99873018817224,0.0,1097059.911271306,901.9150448091452,3675852.8804192115,18744.036887998802,18744.036887998802,20.45650476819795,0.7840697188467526,8346288.073775997 
 01/29  19:00:00,-0.7375,5.625,21.379207898365188,653401.5556098686,180369.21613335726,743.4245441365543,3392698.8727880963,18744.036887998802,18744.036887998802,18.32934694511821,0.7742322044214272,37488.073775997604 
 01/29  20:00:00,-1.0,6.0,21.0000000002389,2366631.373825292,0.0,555.1202349226708,3345278.6962566525,18744.036887998802,18744.036887998802,17.803411619233625,0.7773587921711944,37488.073775997604 
 01/29  21:00:00,-0.9374999999999999,4.75,21.000000000000014,3593380.995077585,0.0,477.3050993630471,3334163.1555752214,18744.036887998802,18744.036887998802,17.812766325415133,0.7747867802072731,37488.073775997604 
 01/29  22:00:00,-0.9625,5.25,21.0,4261746.182291783,0.0,439.33903822384383,3336552.798781341,18744.036887998802,18744.036887998802,17.808967799918193,0.7763540676995736,37488.073775997604 
 01/29  23:00:00,-1.0,5.375,21.0,4603388.550960002,0.0,420.17286202949487,3341986.7205625223,18744.036887998802,18744.036887998802,17.80330080824747,0.7783939503656538,37488.073775997604 
 01/29  24:00:00,-0.9374999999999999,3.125,21.0,4755289.651005433,0.0,410.4146709406606,3332243.6220223065,18744.036887998802,18744.036887998802,17.812647557193813,0.7756072078546241,37488.073775997604 
 01/30  01:00:00,-0.9625,3.25,21.0,4845871.598031204,0.0,405.4082944354436,3335182.3632075996,18744.036887998802,18744.036887998802,17.80888289839333,0.776923165259373,37488.073775997604 
 01/30  02:00:00,-1.0,3.375,21.0,4897464.860326492,0.0,402.8054233143596,3341411.252085667,18744.036887998802,18744.036887998802,17.803246921602046,0.7787781528295219,37488.073775997604 
 01/30  03:00:00,-0.7500000000000001,2.375,21.000000000000004,4921355.515160721,0.0,401.45754029387365,3303774.1307174144,18744.036887998802,18744.036887998802,17.84073839469329,0.7759679991541046,37488.073775997604 
 01/30  04:00:00,-0.225,2.625,21.0,4939448.284039897,0.0,400.7588761734693,3225069.279052209,18744.036887998802,18744.036887998802,17.91947871166398,0.7771060322056641,37488.073775997604 
 01/30  05:00:00,0.0,3.625,21.000000000000004,4960472.216178322,0.0,400.3942311159926,3192605.9964337833,18744.036887998802,18744.036887998802,17.953215655087128,0.7788394357717552,37488.073775997604 
 01/30  06:00:00,-0.25,2.75,21.0,4973983.293815125,0.0,400.20485012385984,3230572.4842361375,18744.036887998802,18744.036887998802,17.91571105760128,0.7761388755543137,37488.073775997604 
 01/30  07:00:00,-0.15,3.25,21.0,4992731.873492845,0.0,400.1067131664838,3215624.653452391,18744.036887998802,18744.036887998802,17.9307069714219,0.7772502141191366,37488.073775997604 
 01/30  08:00:00,0.0,4.0,21.0,5010976.417746669,0.0,400.0554558821619,3193203.5948945563,18744.036887998802,18744.036887998802,17.953203429961306,0.7789042598455989,37488.073775997604 
 01/30  09:00:00,-0.1875,2.75,21.0,4989414.39349168,0.0,400.0288349405134,3221448.7743012635,18744.036887998802,18744.036887998802,17.925078602614633,0.7758412980360414,37488.073775997604 
 01/30  10:00:00,-0.1125,3.25,21.28585612867488,704130.8297098236,449288.1571440807,556.7249828177053,3230291.0789973876,18744.036887998802,18744.036887998802,18.048903047964917,0.7779049368451598,6816288.073775997 
 01/30  11:00:00,0.0,4.0,22.093891024090926,0.0,613888.0132918169,759.263031624949,3330874.1176678287,18744.036887998802,18744.036887998802,18.722782010391846,0.7817663158730809,8346288.073775997 
 01/30  12:00:00,-0.0625,3.375,22.78385009131509,0.0,630486.730074527,847.455347557226,3448765.1177514633,18744.036887998802,18744.036887998802,19.32129051502022,0.7805609895559549,8346288.073775997 
 01/30  13:00:00,0.08750000000000001,3.625,23.384378939225833,0.0,639718.0362263235,887.2049215118805,3520689.8028419293,18744.036887998802,18744.036887998802,19.871344402496035,0.7834130522043145,8346288.073775997 
 01/30  14:00:00,0.2,4.0,21.276446457871856,842942.9019984846,185966.96693641925,792.6462665440017,3233506.0320737055,18744.036887998802,18744.036887998802,18.376786354854364,0.7761191693939548,256368.07377599765 
 01/30  15:00:00,0.1375,4.0,22.05231475011157,52789.66373738208,476214.0876016562,758.1994123551148,3298726.6654309444,18744.036887998802,18744.036887998802,18.679446320656865,0.7783783456422328,6816288.073775997 
 01/30  16:00:00,0.16250000000000003,4.0,23.076003311963525,0.0,626645.9172877003,848.3875984437229,3464636.6919338433,18744.036887998802,18744.036887998802,19.63157489931106,0.7837790101586706,8346288.073775997 
 01/30  17:00:00,0.1375,4.0,23.62557470004054,0.0,641933.4235737496,886.2361960684636,3552503.101090568,18744.036887998802,18744.036887998802,20.09793132587384,0.785406732427222,8346288.073775997 
 01/30  18:00:00,0.1,3.375,23.9804273271008,0.0,909814.1827961623,903.1973472151157,3623516.237586588,18744.036887998802,18744.036887998802,20.46093903231356,0.7834644959270556,8346288.073775997 
 01/30  19:00:00,0.1,3.625,21.36306483269152,723537.9458730328,173392.2490366705,745.1886483431385,3262575.662903558,18744.036887998802,18744.036887998802,18.44202009507243,0.7739161454724535,37488.073775997604 
 01/30  20:00:00,0.0375,4.0,21.000000000127383,2475053.05561211,0.0,556.8269953058316,3186563.3671728866,18744.036887998802,18744.036887998802,17.95902549971953,0.777415619904129,37488.073775997604 
 01/30  21:00:00,-0.125,3.375,21.000000000000007,3694667.766675123,0.0,478.5266607843039,3211178.725566007,18744.036887998802,18744.036887998802,17.934625190604095,0.7746965990027785,37488.073775997604 
 01/30  22:00:00,-0.075,3.0,21.0,4335825.258138542,0.0,440.1052348172333,3203352.3960479056,18744.036887998802,18744.036887998802,17.942070728775207,0.7763258420014822,37488.073775997604 
 01/30  23:00:00,0.0,3.0,21.0,4660315.094116716,0.0,420.65462209007615,3191610.287189629,18744.036887998802,18744.036887998802,17.95327796358831,0.7784503384185125,37488.073775997604 
 01/30  24:00:00,-0.43749999999999994,1.75,21.0,4820210.012546205,0.0,410.69577860679755,3257464.1164476504,18744.036887998802,18744.036887998802,17.887627867149654,0.7754877754803877,37488.073775997604 
 01/31  01:00:00,-0.8875,2.25,20.999999999999996,4905800.047538335,0.0,405.56575036372044,3324146.7816146445,18744.036887998802,18744.036887998802,17.820120380982615,0.7768803728516668,37488.073775997604 
 01/31  02:00:00,-1.0,3.0,21.0,4953391.865364484,0.0,402.8926892278501,3341411.252085667,18744.036887998802,18744.036887998802,17.803239298872324,0.778831231488402,37488.073775997604 
 01/31  03:00:00,-0.9374999999999999,2.375,21.0,4974592.853877302,0.0,401.5047747267137,3331973.3567801267,18744.036887998802,18744.036887998802,17.812609816233827,0.7760105986481293,37488.073775997604 
 01/31  04:00:00,-0.9625,2.625,20.999999999999996,4992022.863871232,0.0,400.78445222861944,3335020.1320679504,18744.036887998802,18744.036887998802,17.80886126827911,0.777158804130484,37488.073775997604 
 01/31  05:00:00,-1.0,3.625,21.0,5014033.312573789,0.0,400.40815172028056,3340452.393271956,18744.036887998802,18744.036887998802,17.803238001526875,0.7788649858272846,37488.073775997604 
 01/31  06:00:00,-1.125,2.75,21.0,5023378.241456878,0.0,400.21241122416075,3359468.28402745,18744.036887998802,18744.036887998802,17.784488536512576,0.7762159583931905,37488.073775997604 
 01/31  07:00:00,-1.075,2.625,21.0,5035175.620001789,0.0,400.1108218141349,3351862.23192263,18744.036887998802,18744.036887998802,17.791987496651632,0.7772822787222361,37488.073775997604 
 01/31  08:00:00,-1.0,3.0,21.0,5047553.7546823975,0.0,400.0577209977488,3340452.3932719566,18744.036887998802,18744.036887998802,17.80323710703133,0.7788744255522079,37488.073775997604 
 01/31  09:00:00,-1.3125,2.375,21.0,5027473.217129318,0.0,400.0300756221598,3387395.7030249424,18744.036887998802,18744.036887998802,17.756364370104844,0.776001724116402,37488.073775997604 
 01/31  10:00:00,-1.1875,3.25,21.0,4980976.365766605,0.0,400.0156870603893,3368618.3687548423,18744.036887998802,18744.036887998802,17.775114601262544,0.7771371830808681,37488.073775997604 
 01/31  11:00:00,-1.0,4.0,21.0,4927299.621696403,0.0,400.0081480268125,3340452.393271956,18744.036887998802,18744.036887998802,17.803240605762763,0.778842006062687,37488.073775997604 
 01/31  12:00:00,-0.8125,3.375,21.0,4925312.638501901,0.0,400.00423007710526,3312324.36707166,18744.036887998802,18744.036887998802,17.831365902932205,0.7760687417644048,37488.073775997604 
 01/31  13:00:00,-0.26249999999999996,4.25,21.0,4960237.296390731,0.0,400.0022003133639,3227864.9246435016,18744.036887998802,18744.036887998802,17.913870345174917,0.777129153423149,37488.073775997604 
 01/31  14:00:00,0.0,5.625,21.0,4998261.225609073,0.0,400.00114105020674,3186441.6146423495,18744.036887998802,18744.036887998802,17.953257228027738,0.7787236456723069,37488.073775997604 
 01/31  15:00:00,-0.6875,4.125,20.999999999999996,5019297.483241839,0.0,400.0005920521335,3289822.210970905,18744.036887998802,18744.036887998802,17.850141897093042,0.7760307139589451,37488.073775997604 
 01/31  16:00:00,-1.0375,4.25,21.0,5053252.659692335,0.0,400.00030853389853,3343194.7126377663,18744.036887998802,18744.036887998802,17.797640554849583,0.7771387256973206,37488.073775997604 
