Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 01/31  17:00:00,-1.0,5.0,21.0,5094135.81410121,0.0,400.0001604544924,3337824.966581865,18744.036887998802,18744.036887998802,17.803263240506105,0.7787665141566746,37488.073775997604 
 01/31  18:00:00,-1.25,3.75,21.0,5105965.224372968,0.0,400.0000835514057,3376066.6748262425,18744.036887998802,18744.036887998802,17.765760302442132,0.7754790693657329,37488.073775997604 
 01/31  19:00:00,-1.2125,3.5,21.0,5101243.746570543,0.0,400.0000436573283,3370838.7881700234,18744.036887998802,18744.036887998802,17.771379644655887,0.7759303986910684,37488.073775997604 
 01/31  20:00:00,-1.1,3.8,21.0,5090257.482638964,0.0,400.0000227682483,3354074.6661714013,18744.036887998802,18744.036887998802,17.788251184586088,0.7773865642664417,37488.073775997604 
 01/31  21:00:00,-1.225,3.6125,21.0,5075080.299323092,0.0,400.0000118691012,3373485.9416591483,18744.036887998802,18744.036887998802,17.769498127240283,0.776427415046351,37488.073775997604 
 01/31  22:00:00,-1.05,3.5,21.0,5059447.853646783,0.0,400.0000061894256,3347913.138777255,18744.036887998802,18744.036887998802,17.79574196304705,0.7772986906296846,37488.073775997604 
 01/31  23:00:00,-0.7125,3.4375000000000004,21.0,5048070.218907132,0.0,400.00000322298047,3298256.4736407264,18744.036887998802,18744.036887998802,17.846356773543437,0.7787568951301606,37488.073775997604 
 01/31  24:00:00,-0.475,3.0249999999999995,21.0,5040543.07057642,0.0,400.00000167683027,3263763.620907571,18744.036887998802,18744.036887998802,17.881969825462868,0.7797220953107367,37488.073775997604 
 02/01  01:00:00,-0.15,2.675,21.0,5038667.29541919,0.0,400.00000087184833,3215658.2305307966,18744.036887998802,18744.036887998802,17.930708292113504,0.7816965567875884,37488.073775997604 
 02/01  02:00:00,-0.0625,2.475,21.0,5043207.448493477,0.0,400.0000004527931,3202702.172540282,18744.036887998802,18744.036887998802,17.943826819955834,0.7827553519703727,37488.073775997604 
 02/01  03:00:00,-0.22499999999999998,2.275,21.0,5053422.662425816,0.0,400.0000002351725,3226991.293769571,18744.036887998802,18744.036887998802,17.919451282356256,0.7828944053544069,37488.073775997604 
 02/01  04:00:00,-0.425,2.1375,21.0,5066106.699898085,0.0,400.00000012219346,3256974.2317675753,18744.036887998802,18744.036887998802,17.889452652189686,0.7830093399626605,37488.073775997604 
 02/01  05:00:00,-0.625,2.0375,21.0,5079174.741611576,0.0,400.0000000635145,3287040.9836288514,18744.036887998802,18744.036887998802,17.859454259859724,0.7831117372475526,37488.073775997604 
 02/01  06:00:00,-0.6375,2.0,21.0,5092706.459407653,0.0,400.0000000330252,3288782.423837551,18744.036887998802,18744.036887998802,17.85758018864675,0.7831988340047826,37488.073775997604 
 02/01  07:00:00,-0.6624999999999999,2.0,21.0,5108477.810233734,0.0,400.00000001717615,3292596.5912980475,18744.036887998802,18744.036887998802,17.8538300713168,0.7832100063045679,37488.073775997604 
 02/01  08:00:00,-0.6375,2.0,21.0,5120735.571059493,0.0,400.0000000089362,3288783.5264267623,18744.036887998802,18744.036887998802,17.857579693504206,0.783246339451431,37488.073775997604 
 02/01  09:00:00,-0.5375,2.0,21.0,5099672.111487041,0.0,400.0000000046488,3273388.1423029867,18744.036887998802,18744.036887998802,17.872580527159165,0.7833163349400054,37488.073775997604 
 02/01  10:00:00,-1.3877787807814457e-17,2.4375,21.0,5054892.68362168,0.0,400.000000002416,3191673.2066937108,18744.036887998802,18744.036887998802,17.95320684668068,0.7834604673738823,37488.073775997604 
 02/01  11:00:00,0.6125,3.075,21.0,5020610.540313097,0.0,400.00000000125334,3098448.130005435,18744.036887998802,18744.036887998802,18.04508487022686,0.7836422217002774,37488.073775997604 
 02/01  12:00:00,0.675,3.7375,21.0,5014443.22810655,0.0,400.0000000006492,3088109.689279412,18744.036887998802,18744.036887998802,18.054467320426962,0.7838180796077917,37488.073775997604 
 02/01  13:00:00,1.2874999999999999,3.6875,21.0,5032754.021570653,0.0,400.00000000033594,2995771.725154701,18744.036887998802,18744.036887998802,18.14634195736895,0.7840063771473618,37488.073775997604 
 02/01  14:00:00,1.5124999999999997,3.1875,21.0,5051570.579729983,0.0,400.00000000017405,2962495.6123065813,18744.036887998802,18744.036887998802,18.180085775079952,0.7842268996475363,37488.073775997604 
 02/01  15:00:00,1.2125,2.6875,21.0,5073047.535335748,0.0,400.00000000009044,3008408.789023283,18744.036887998802,18744.036887998802,18.135081032368234,0.7844511630212863,37488.073775997604 
 02/01  16:00:00,1.2874999999999999,2.1875,21.0,5092740.427559355,0.0,400.0000000000472,2997824.835126312,18744.036887998802,18744.036887998802,18.14632341904163,0.7846789264551693,37488.073775997604 
 02/01  17:00:00,1.0875,1.6875,21.0,5116054.746468125,0.0,400.0000000000248,3028807.9150789883,18744.036887998802,18744.036887998802,18.116316284411973,0.784911845788224,37488.073775997604 
 02/01  18:00:00,1.025,1.1875,21.0,5129238.938974755,0.0,400.0000000000128,3039021.7383165504,18744.036887998802,18744.036887998802,18.10693379087106,0.7851466814267872,37488.073775997604 
 02/01  19:00:00,1.0375,1.4375000000000002,21.0,5128286.894613706,0.0,400.00000000000665,3037403.767349268,18744.036887998802,18744.036887998802,18.108803776227468,0.7851596475642206,37488.073775997604 
 02/01  20:00:00,0.7500000000000001,2.075,21.0,5124243.6717558345,0.0,400.0000000000035,3080542.4661750267,18744.036887998802,18744.036887998802,18.0656805260327,0.7850198610754446,37488.073775997604 
 02/01  21:00:00,0.5375,2.7375,21.0,5117368.905154688,0.0,400.00000000000193,3112445.5537778228,18744.036887998802,18744.036887998802,18.03380887756559,0.7848638624307577,37488.073775997604 
 02/01  22:00:00,0.5,3.1875,21.0,5107335.704609552,0.0,400.000000000001,3117944.752956759,18744.036887998802,18744.036887998802,18.02818674712875,0.7847953606476379,37488.073775997604 
 02/01  23:00:00,0.7499999999999999,3.55,20.999999999999996,5094862.49166071,0.0,400.0000000000008,3080069.077150508,18744.036887998802,18744.036887998802,18.065687780863833,0.7847776571149305,37488.073775997604 
 02/01  24:00:00,0.9,3.8875,21.0,5086564.426769204,0.0,400.00000000000057,3057247.802838929,18744.036887998802,18744.036887998802,18.08818901521183,0.7847655326020772,37488.073775997604 
 02/02  01:00:00,0.8375000000000001,4.0,21.000000000000004,5082675.940986709,0.0,400.00000000000034,3066571.652158819,18744.036887998802,18744.036887998802,18.078816228051092,0.7847504670616074,37488.073775997604 
 02/02  02:00:00,0.8,4.0,21.0,5080714.500437746,0.0,400.00000000000045,3072218.52586149,18744.036887998802,18744.036887998802,18.07319252492959,0.7847355893704673,37488.073775997604 
 02/02  03:00:00,0.7375,4.0,20.999999999999996,5082718.588595372,0.0,400.00000000000017,3081629.9101000167,18744.036887998802,18744.036887998802,18.06381854646262,0.7847237970249733,37488.073775997604 
 02/02  04:00:00,0.575,3.8125,21.0,5087918.58304155,0.0,400.00000000000017,3106098.2621004167,18744.036887998802,18744.036887998802,18.039445139912587,0.7846881162499187,37488.073775997604 
 02/02  05:00:00,0.31249999999999994,3.45,21.0,5096398.612834497,0.0,400.00000000000034,3145621.3494436797,18744.036887998802,18744.036887998802,18.000072314587097,0.7846334258767439,37488.073775997604 
 02/02  06:00:00,0.2,3.1125,21.0,5105336.155607903,0.0,400.00000000000034,3162558.283421604,18744.036887998802,18744.036887998802,17.983198268231043,0.7845822348364593,37488.073775997604 
 02/02  07:00:00,0.32500000000000007,3.0,21.0,5112703.710471362,0.0,400.00000000000034,3143735.103774818,18744.036887998802,18744.036887998802,18.001947026870067,0.7844734035906091,37488.073775997604 
 02/02  08:00:00,0.4,3.0,21.0,5121982.366180142,0.0,400.0000000000004,3132438.881515134,18744.036887998802,18744.036887998802,18.0131957541843,0.7843328322672436,37488.073775997604 
 02/02  09:00:00,0.4625,3.0,21.0,5125250.406085848,0.0,400.0000000000004,3122879.4122257307,18744.036887998802,18744.036887998802,18.022570458945843,0.7841879117906798,37488.073775997604 
 02/02  10:00:00,0.5,3.0,21.23737053738897,741922.7960570779,432960.9886997973,556.2472372326922,3132665.078261051,18744.036887998802,18744.036887998802,18.117419679568663,0.784707027036138,6816288.073775997 
 02/02  11:00:00,1.4375,3.0,22.00844170940128,0.0,572356.5685365107,758.3280954904648,3099440.0127608357,18744.036887998802,18744.036887998802,18.86558678846184,0.7864092067505115,8346288.073775997 
 02/02  12:00:00,2.0,3.0,22.70250066798686,0.0,572079.4070087894,845.6634214706799,3123271.497144019,18744.036887998802,18744.036887998802,19.560925867245274,0.788018218543683,8346288.073775997 
 02/02  13:00:00,2.5625,3.0,23.3134099775083,0.0,570842.7422085637,884.1881109855775,3133396.659244536,18744.036887998802,18744.036887998802,20.17884485600662,0.7896543218843854,8346288.073775997 
 02/02  14:00:00,3.025,3.0,21.249793589308002,951582.1482760842,124305.79984993687,791.8781529666737,2802122.0867580255,18744.036887998802,18744.036887998802,18.789091025154026,0.7808244000723964,256368.07377599765 
 02/02  15:00:00,3.2875,3.0,22.030727415553695,89986.9931264137,409532.9089787074,758.1547743594638,2817268.1668248023,18744.036887998802,18744.036887998802,19.13716787929813,0.7829904930046689,6816288.073775997 
 02/02  16:00:00,3.15,3.0,23.042815275822022,0.0,544306.9419564162,847.5077470703704,3005369.9320178777,18744.036887998802,18744.036887998802,20.051352697773527,0.7883107979716102,8346288.073775997 
 02/02  17:00:00,2.8125,3.0,23.588437969575793,0.0,567860.7883473479,884.9243267139503,3140225.07557597,18744.036887998802,18744.036887998802,20.468263960154278,0.7897564578779501,8346288.073775997 
 02/02  18:00:00,2.45,3.0,23.969759698789193,0.0,776777.9274093602,901.1382746585432,3263649.8501005936,18744.036887998802,18744.036887998802,20.796205191488596,0.790728627482669,8346288.073775997 
 02/02  19:00:00,1.925,2.5625,21.352395289660436,779122.7861835121,153650.97618745337,742.5381112197534,2984027.913717927,18744.036887998802,18744.036887998802,18.707061847158,0.7796066499793255,37488.073775997604 
 02/02  20:00:00,1.3875,1.925,21.000000000062165,2579718.343075497,0.0,555.4064680204647,2983143.2526756,18744.036887998802,18744.036887998802,18.16149365657944,0.7810359654038084,37488.073775997604 
 02/02  21:00:00,1.4500000000000002,1.2625,21.000000000000004,3791061.3593185195,0.0,477.8499475542544,2975140.5864184136,18744.036887998802,18744.036887998802,18.17083354883961,0.7809793627919399,37488.073775997604 
 02/02  22:00:00,1.5375,1.0,21.0,4419240.199557284,0.0,439.6792035797285,2962338.8368465938,18744.036887998802,18744.036887998802,18.18389966156002,0.7811139684263609,37488.073775997604 
 02/02  23:00:00,1.0,1.0,21.0,4737540.610834773,0.0,420.43409547201685,3043182.9926873827,18744.036887998802,18744.036887998802,18.103235809095953,0.7811741180596088,37488.073775997604 
 02/02  24:00:00,0.6375,1.0,21.0,4896574.980479794,0.0,410.5782715962895,3097611.6908840295,18744.036887998802,18744.036887998802,18.04883902642958,0.7811004855515596,37488.073775997604 
 02/03  01:00:00,0.475,1.1875,21.0,4974406.356677208,0.0,405.4901162575514,3121984.0628483044,18744.036887998802,18744.036887998802,18.024452172968065,0.7809839967615704,37488.073775997604 
 02/03  02:00:00,0.4625,1.55,21.0,5012194.841102646,0.0,402.8527697573282,3124005.429053693,18744.036887998802,18744.036887998802,18.022569612407338,0.780848644889241,37488.073775997604 
 02/03  03:00:00,0.8750000000000001,1.8875,21.0,5025765.945202755,0.0,401.48288059443354,3061982.017032272,18744.036887998802,18744.036887998802,18.084436758819372,0.7806975362978358,37488.073775997604 
 02/03  04:00:00,1.0375,1.8125000000000002,21.0,5031447.876026025,0.0,400.7707619399669,3037511.371934438,18744.036887998802,18744.036887998802,18.108807224719826,0.7805930718018926,37488.073775997604 
 02/03  05:00:00,0.9374999999999999,1.45,21.0,5037811.507700551,0.0,400.4007522338113,3052420.086659622,18744.036887998802,18744.036887998802,18.093807056745646,0.7805084277876738,37488.073775997604 
 02/03  06:00:00,1.025,1.1125,21.0,5044642.115500785,0.0,400.20844883671293,3039154.185272255,18744.036887998802,18744.036887998802,18.106931285186718,0.780417635516625,37488.073775997604 
 02/03  07:00:00,1.1,1.1875,21.0,5054335.986868791,0.0,400.10844912023566,3027856.557485732,18744.036887998802,18744.036887998802,18.118179969680092,0.7802796265378672,37488.073775997604 
 02/03  08:00:00,0.975,1.55,21.000000000000004,5065575.009052742,0.0,400.05643678588405,3046820.081637903,18744.036887998802,18744.036887998802,18.09942967356651,0.7801049207465686,37488.073775997604 
 02/03  09:00:00,0.8375000000000001,1.8875,21.0,5051931.869730506,0.0,400.029371481397,3067606.0991420737,18744.036887998802,18744.036887998802,18.07880528314188,0.7799273542592986,37488.073775997604 
 02/03  10:00:00,0.675,2.1875,21.272185634024734,719979.9767974652,433194.0711492618,556.6091109632458,3110906.059549606,18744.036887998802,18744.036887998802,18.160517012452544,0.7804559489769195,6816288.073775997 
 02/03  11:00:00,0.7250000000000001,2.5500000000000003,22.06457928581841,0.0,593067.1380868725,759.4404648563124,3217898.5975768967,18744.036887998802,18744.036887998802,18.808448040043174,0.7821194098736157,8346288.073775997 
 02/03  12:00:00,0.675,2.8875,22.74452489985809,0.0,609037.1419505869,847.456583672733,3332565.1756296814,18744.036887998802,18744.036887998802,19.400572751770657,0.7835697301751205,8346288.073775997 
 02/03  13:00:00,0.35,3.0,23.333748643587334,0.0,630834.5955215733,886.4075327471122,3473827.927520675,18744.036887998802,18744.036887998802,19.87039477696974,0.7851088428122726,8346288.073775997 
 02/03  14:00:00,0.2,3.0,21.25199727850979,913361.9519629546,151572.30823593977,794.1897000922227,3231049.291287285,18744.036887998802,18744.036887998802,18.36808785730544,0.7762613450602416,256368.07377599765 
 02/03  15:00:00,0.32500000000000007,3.0,22.03005528407525,73107.21565718393,470456.93136872246,760.282008049573,3266255.5223131706,18744.036887998802,18744.036887998802,18.69211589512132,0.7783999545209327,6816288.073775997 
 02/03  16:00:00,0.4625,3.0,23.047610638211626,0.0,618030.9670434996,849.6790209071287,3412707.6824061973,18744.036887998802,18744.036887998802,19.651016116863257,0.7838299738161068,8346288.073775997 
 02/03  17:00:00,0.1875,3.0,23.595860467743492,0.0,639624.0316105926,887.2369532487586,3537766.177591655,18744.036887998802,18744.036887998802,20.081168893038104,0.7854677262010004,8346288.073775997 
 02/03  18:00:00,0.0,3.0,23.971424131086444,0.0,857071.5898711907,903.5161449671546,3633110.326411994,18744.036887998802,18744.036887998802,20.431507424534374,0.7865936573012977,8346288.073775997 
 02/03  19:00:00,-0.1875,2.8125,21.35438040206728,750315.1775436518,174712.98529497063,744.742285669149,3301624.995683743,18744.036887998802,18744.036887998802,18.391914843353902,0.7755578947628814,37488.073775997604 
 02/03  20:00:00,-0.425,2.45,21.000000000063864,2507962.665222996,0.0,556.9148598735893,3254082.997086475,18744.036887998802,18744.036887998802,17.889668873508377,0.7768412102488814,37488.073775997604 
 02/03  21:00:00,-0.6875,2.1125,21.000000000000007,3720583.8550620675,0.0,478.7644174402442,3293643.129163405,18744.036887998802,18744.036887998802,17.85027013775099,0.7767004744837971,37488.073775997604 
 02/03  22:00:00,-0.925,1.8125000000000002,21.0,4351279.435650708,0.0,440.23404432515343,3329233.5154951676,18744.036887998802,18744.036887998802,17.81459337256556,0.7772533145439886,37488.073775997604 
 02/03  23:00:00,-1.0625,1.45,21.0,4665575.722676341,0.0,420.7579173316901,3349571.9982030755,18744.036887998802,18744.036887998802,17.79392738342304,0.7780493640222854,37488.073775997604 
 02/03  24:00:00,-1.225,1.1125,21.0,4823996.521720828,0.0,410.7584988362747,3373728.7432722095,18744.036887998802,18744.036887998802,17.769527598327663,0.7787310672502731,37488.073775997604 
 02/04  01:00:00,-1.425,0.875,21.0,4906676.220906144,0.0,405.5887398156377,3403738.679758069,18744.036887998802,18744.036887998802,17.73951398658901,0.779000557852739,37488.073775997604 
 02/04  02:00:00,-1.5625,0.7375,20.999999999999996,4954691.336290463,0.0,402.90723040085834,3424423.118675756,18744.036887998802,18744.036887998802,17.7188816132811,0.7790233842996976,37488.073775997604 
 02/04  03:00:00,-1.725,0.575,21.0,4987132.183784641,0.0,401.5136955068079,3448735.1991293705,18744.036887998802,18744.036887998802,17.69450376045179,0.7790254291988428,37488.073775997604 
 02/04  04:00:00,-1.8624999999999998,0.37500000000000006,21.0,5011710.814207226,0.0,400.7886872143897,3469340.2604222074,18744.036887998802,18744.036887998802,17.67387782532136,0.7790104065505021,37488.073775997604 
 02/04  05:00:00,-1.9625,0.2375,21.0,5033946.412136938,0.0,400.4111661531872,3484383.5395869436,18744.036887998802,18744.036887998802,17.65887719884685,0.7789874298238966,37488.073775997604 
 02/04  06:00:00,-2.125,0.075,21.0,5053226.843863139,0.0,400.2144660867998,3508829.0690006097,18744.036887998802,18744.036887998802,17.63450228118293,0.7789666499506978,37488.073775997604 
 02/04  07:00:00,-2.2,0.1875,21.0,5070889.026563369,0.0,400.1119210356668,3520369.9823912773,18744.036887998802,18744.036887998802,17.623250962307274,0.778830682022285,37488.073775997604 
 02/04  08:00:00,-2.1375,0.5499999999999999,21.0,5087172.054728101,0.0,400.0584344654756,3511383.0053967745,18744.036887998802,18744.036887998802,17.6326225142574,0.7786347843306097,37488.073775997604 
 02/04  09:00:00,-2.1,0.8875,21.0,5086979.595837841,0.0,400.0305159883326,3506288.6254020873,18744.036887998802,18744.036887998802,17.63824314593513,0.7784444640248562,37488.073775997604 
 02/04  10:00:00,-2.1,1.1875,21.23517465204228,729964.2197232306,486043.45526537776,556.5858830936672,3522125.168146832,18744.036887998802,18744.036887998802,17.72563201937465,0.7787814918215621,6816288.073775997 
 02/04  11:00:00,-2.0375,1.55,22.00343319130938,0.0,666360.0563757857,759.8819552221986,3621307.8092205646,18744.036887998802,18744.036887998802,18.34307075935493,0.7801826249865078,8346288.073775997 
 02/04  12:00:00,-2.0,1.8875,22.674748454462755,0.0,679359.8413287874,848.4288335194165,3721502.1210245052,18744.036887998802,18744.036887998802,18.942147096920685,0.7814260330369232,8346288.073775997 
 02/04  13:00:00,-2.0625,2.3125,23.250337945651438,0.0,693266.3908657308,887.8196363987279,3821281.4369768365,18744.036887998802,18744.036887998802,19.441055808115898,0.7825073259708938,8346288.073775997 
 02/04  14:00:00,-2.225,2.8125,21.22524660926686,1028048.0332289702,155289.80265740253,795.8955227615634,3587414.6503247917,18744.036887998802,18744.036887998802,17.972553005284794,0.7734696791891876,256368.07377599765 
 02/04  15:00:00,-2.3625,3.3125,21.872716542380722,100051.23186273866,519599.3780870094,750.8062352241815,3645829.649444346,18744.036887998802,18744.036887998802,18.165831738542607,0.7751411504104524,6816288.073775997 
 02/04  16:00:00,-2.4625,3.8125,22.879306184559773,0.0,695825.5501771788,831.706558420756,3821211.6413006047,18744.036887998802,18744.036887998802,19.05166851501891,0.7795534988229759,8346288.073775997 
 02/04  17:00:00,-2.625,4.3125,23.389576175556638,0.0,708912.978884873,880.628269040514,3927749.750259744,18744.036887998802,18744.036887998802,19.48992514753661,0.7805078319410348,8346288.073775997 
 02/04  18:00:00,-2.7625,4.8125,23.819818381330414,0.0,721907.1888046237,901.4771644428034,4015705.640541304,18744.036887998802,18744.036887998802,19.848955531211878,0.7812955158840165,8346288.073775997 
 02/04  19:00:00,-2.8625,4.8125,21.375670151862312,776409.0356934295,256473.23901876964,788.9153190524614,3703886.9088862706,18744.036887998802,18744.036887998802,18.004264832320217,0.7710473659236758,37488.073775997604 
 02/04  20:00:00,-3.025,4.45,21.000000047037023,2727593.684009205,0.0,599.3993815993819,3642395.972269398,18744.036887998802,18744.036887998802,17.49974287266594,0.7723536882816386,37488.073775997604 
 02/04  21:00:00,-3.1625000000000005,4.1125,21.000000000003446,3922787.086557029,0.0,500.1107376002109,3662760.4975969973,18744.036887998802,18744.036887998802,17.47907841859399,0.7723661639919709,37488.073775997604 
 02/04  22:00:00,-3.5125,3.8125,21.0,4540227.14307054,0.0,451.509322802307,3715777.2180927186,18744.036887998802,18744.036887998802,17.426515562565864,0.7724657540194391,37488.073775997604 
 02/04  23:00:00,-3.9499999999999997,3.45,21.0,4855164.906635251,0.0,426.7667079198852,3782384.428196571,18744.036887998802,18744.036887998802,17.36084043505105,0.7724563606396985,37488.073775997604 
 02/04  24:00:00,-4.4125,3.1125,21.0,5017923.769469089,0.0,413.98500282375005,3852720.787789144,18744.036887998802,18744.036887998802,17.291433171734347,0.7723197595926572,37488.073775997604 
 02/05  01:00:00,-4.6625000000000005,3.0,21.0,5108429.9152133,0.0,407.32900559013905,3890836.8543096976,18744.036887998802,18744.036887998802,17.253913763023494,0.7722211745944889,37488.073775997604 
 02/05  02:00:00,-4.7,3.0,21.0,5163911.204655039,0.0,403.84685600487796,3896845.4863307616,18744.036887998802,18744.036887998802,17.24827683747177,0.7721456146827701,37488.073775997604 
 02/05  03:00:00,-4.7625,3.0,21.0,5204012.484626233,0.0,402.0211847867362,3906611.808049454,18744.036887998802,18744.036887998802,17.238894287842136,0.7720425765823264,37488.073775997604 
 02/05  04:00:00,-4.7375,2.8125,21.0,5235792.466316543,0.0,401.0628688249443,3903105.13034047,18744.036887998802,18744.036887998802,17.242638968814987,0.7719641367190079,37488.073775997604 
 02/05  05:00:00,-4.575,2.45,21.0,5263031.338559318,0.0,400.55938992783274,3878856.3189147986,18744.036887998802,18744.036887998802,17.267009110663714,0.7719037379486902,37488.073775997604 
 02/05  06:00:00,-4.4375,2.1125,21.0,5290050.328622643,0.0,400.2946369112864,3858368.758786523,18744.036887998802,18744.036887998802,17.28762964909119,0.7718413468492802,37488.073775997604 
 02/05  07:00:00,-4.275,2.0,21.0,5319695.671652666,0.0,400.15530062454343,3834123.9741883413,18744.036887998802,18744.036887998802,17.312000322113416,0.771714104461282,37488.073775997604 
 02/05  08:00:00,-4.1375,2.0,21.000000000000004,5346470.557953705,0.0,400.0819096383464,3813520.1539188023,18744.036887998802,18744.036887998802,17.33262183820358,0.7715468967165974,37488.073775997604 
 02/05  09:00:00,-3.975,2.0,21.0,5341297.304524223,0.0,400.0432144928892,3789207.0317587424,18744.036887998802,18744.036887998802,17.35699369708426,0.7713738206061153,37488.073775997604 
 02/05  10:00:00,-3.65,2.625,21.121322091221458,794865.5662552584,506003.658067186,556.5847733774356,3746155.2559334394,18744.036887998802,18744.036887998802,17.43856433450703,0.7714197299338372,6816288.073775997 
 02/05  11:00:00,-3.3125,3.625,21.750707380234008,0.0,690688.5366557391,760.9894785949825,3778652.732601612,18744.036887998802,18744.036887998802,17.95659839662499,0.7724066210208511,8346288.073775997 
 02/05  12:00:00,-2.95,4.625,22.331721455283088,0.0,692687.2794435088,850.357541910507,3815911.1009596,18744.036887998802,18744.036887998802,18.52532115462568,0.7733498116034221,8346288.073775997 
 02/05  13:00:00,-2.675,4.6875,22.83912715312786,0.0,696221.4042637231,890.1665844692029,3854348.3270888994,18744.036887998802,18744.036887998802,19.012554135943176,0.7742899005856992,8346288.073775997 
 02/05  14:00:00,-2.475,4.1875,21.1315650458384,1672459.3680373607,83084.17832579376,797.5691550389772,3608699.930239125,18744.036887998802,18744.036887998802,17.83422081757757,0.766775532275277,256368.07377599765 
 02/05  15:00:00,-2.275,3.6875,21.741154384634957,249539.60005918005,513558.05360164214,768.4977685091965,3615027.929521284,18744.036887998802,18744.036887998802,18.066816976225475,0.7686303451704747,6816288.073775997 
 02/05  16:00:00,-2.1375,3.1875,22.54299394572896,0.0,671594.4656506708,857.2392526182821,3730742.908014068,18744.036887998802,18744.036887998802,18.848964427272,0.7723426995475523,8346288.073775997 
 02/05  17:00:00,-1.975,2.6875,23.009205042644723,0.0,679324.8351987198,894.469084698246,3778015.198075649,18744.036887998802,18744.036887998802,19.272858700059654,0.7733941995949335,8346288.073775997 
 02/05  18:00:00,-1.775,2.1875,23.406931523626454,0.0,682783.6314614415,911.222900287087,3810627.059328757,18744.036887998802,18744.036887998802,19.65217876377331,0.7743309635687768,8346288.073775997 
 02/05  19:00:00,-1.7,2.1875,21.224805217969777,1265416.8645877964,157590.31858144293,799.7059716591557,3508128.600224196,18744.036887998802,18744.036887998802,18.037851880765142,0.7651069848795817,37488.073775997604 
 02/05  20:00:00,-1.7625,2.5500000000000003,21.00000006209952,3321107.389002528,0.0,609.5227449109435,3455724.115663418,18744.036887998802,18744.036887998802,17.689030754093597,0.7667804720557374,37488.073775997604 
 02/05  21:00:00,-1.8,2.8875,21.000000000005052,4399634.410227365,0.0,507.0314281589867,3460175.14250942,18744.036887998802,18744.036887998802,17.683366872762928,0.7666664790675533,37488.073775997604 
 02/05  22:00:00,-2.05,2.9375000000000004,21.0,4946639.156736828,0.0,455.8240021003854,3497694.2980025867,18744.036887998802,18744.036887998802,17.645818175377823,0.7665599811215569,37488.073775997604 
 02/05  23:00:00,-2.45,2.8374999999999995,21.0,5218233.008264916,0.0,429.3545634758917,3558467.140801104,18744.036887998802,18744.036887998802,17.58578162556497,0.7663612214000434,37488.073775997604 
 02/05  24:00:00,-2.9125,2.7375,21.0,5354505.4767706655,0.0,415.50338176522393,3628615.6314677405,18744.036887998802,18744.036887998802,17.516384697502055,0.7660656047639898,37488.073775997604 
 02/06  01:00:00,-3.1,2.825,21.0,5422826.966544194,0.0,408.20720074544215,3657150.515410957,18744.036887998802,18744.036887998802,17.48824700113757,0.7658238736464371,37488.073775997604 
 02/06  02:00:00,-3.1,3.025,21.0,5462016.464923737,0.0,404.3491141352451,3657219.355037545,18744.036887998802,18744.036887998802,17.488240101675135,0.7656205200073067,37488.073775997604 
 02/06  03:00:00,-3.0375,3.1,21.0,5486261.692516198,0.0,402.30600746909437,3647817.5506688915,18744.036887998802,18744.036887998802,17.49761132991233,0.765423579206505,37488.073775997604 
 02/06  04:00:00,-2.9375000000000004,3.1,21.0,5502959.632959186,0.0,401.2232397960869,3632777.8420864465,18744.036887998802,18744.036887998802,17.512608750328535,0.7652371299665659,37488.073775997604 
 02/06  05:00:00,-2.7750000000000004,3.0375,20.999999999999996,5516472.730617437,0.0,400.649122919107,3608340.851155786,18744.036887998802,18744.036887998802,17.536981376549463,0.7650503192969084,37488.073775997604 
 02/06  06:00:00,-2.6375,3.0,21.0,5530570.6209074585,0.0,400.3445872177741,3587662.401299905,18744.036887998802,18744.036887998802,17.557604268775723,0.7648580726917725,37488.073775997604 
 02/06  07:00:00,-2.6625000000000005,3.1875,21.0,5546813.857511891,0.0,400.18298533354437,3591417.332607531,18744.036887998802,18744.036887998802,17.553853420817376,0.764683707008471,37488.073775997604 
 02/06  08:00:00,-2.7,3.55,21.0,5559332.912020231,0.0,400.0971851500117,3597052.043580085,18744.036887998802,18744.036887998802,17.548228324474042,0.7645184390516594,37488.073775997604 
 02/06  09:00:00,-2.7625,3.8875,21.0,5537726.002210442,0.0,400.05160057996994,3606445.6622401103,18744.036887998802,18744.036887998802,17.538854069124174,0.7643472605008433,37488.073775997604 
 02/06  10:00:00,-2.675,3.8125,21.095751834317735,835312.3892698239,466929.5432671758,556.6513157998746,3597040.36234627,18744.036887998802,18744.036887998802,17.57370780400272,0.7644371087053874,6816288.073775997 
 02/06  11:00:00,-2.5375,3.45,21.71254441572477,0.0,669197.983027932,762.2713728434376,3655025.599868868,18744.036887998802,18744.036887998802,18.036789817166962,0.7655702675748486,8346288.073775997 
 02/06  12:00:00,-2.375,3.1125,22.295997684939685,0.0,675797.2122200582,853.3223966546531,3723287.30079631,18744.036887998802,18744.036887998802,18.58272998487311,0.7667045689761026,8346288.073775997 
 02/06  13:00:00,-2.3,3.125,22.784990761612576,0.0,683728.095406035,894.5453797042932,3788823.3855429306,18744.036887998802,18744.036887998802,19.027432924146233,0.7678069910145536,8346288.073775997 
 02/06  14:00:00,-2.3,3.2625,21.122516891738854,1778695.7119078254,81864.9768501099,802.1685004658617,3577490.4131885436,18744.036887998802,18744.036887998802,17.846365900917995,0.7606892061513205,256368.07377599765 
 02/06  15:00:00,-2.3,3.425,21.696991565972088,277499.27980651584,511608.22491549933,772.526977060698,3610662.89197558,18744.036887998802,18744.036887998802,18.035330165783343,0.7626464444847563,6816288.073775997 
 02/06  16:00:00,-2.3625,3.625,22.462174461928125,0.0,674831.6624110453,860.7411468359152,3748778.007092151,18744.036887998802,18744.036887998802,18.75006406267894,0.7663829709707719,8346288.073775997 
 02/06  17:00:00,-2.4,3.7625,22.907221708741684,0.0,687156.287037425,897.6666961762121,3822087.3262612903,18744.036887998802,18744.036887998802,19.126905251430095,0.7674941289099051,8346288.073775997 
 02/06  18:00:00,-2.4,3.925,23.283467207986256,0.0,695333.9549255955,914.0852857714474,3880637.8251226647,18744.036887998802,18744.036887998802,19.45804612697459,0.7684754565685109,8346288.073775997 
 02/06  19:00:00,-2.6499999999999995,3.5625,21.1904466940015,1426170.0981207388,139249.28763680698,802.4743216526801,3638898.6594879683,18744.036887998802,18744.036887998802,17.854620221332702,0.7599214066371932,37488.073775997604 
 02/06  20:00:00,-2.9875,2.925,21.000000033553874,3450906.0925329435,0.0,612.2630362544326,3636746.339681861,18744.036887998802,18744.036887998802,17.50533989607851,0.7621216011449259,37488.073775997604 
 02/06  21:00:00,-3.35,2.2625,21.000000000002817,4479865.283662444,0.0,509.11994516703305,3691571.109666171,18744.036887998802,18744.036887998802,17.450906698938994,0.7625290600938942,37488.073775997604 
 02/06  22:00:00,-3.8125,1.5624999999999998,21.0,4993951.052766535,0.0,457.22797712318925,3761482.9995400524,18744.036887998802,18744.036887998802,17.381471965064158,0.762942834485662,37488.073775997604 
 02/06  23:00:00,-4.25,0.925,21.0,5244456.744812213,0.0,430.23889824367404,3827574.549737388,18744.036887998802,18744.036887998802,17.315807230156512,0.7632428427843662,37488.073775997604 
 02/06  24:00:00,-4.7125,0.26249999999999996,21.0,5368374.895569873,0.0,416.0383604258857,3897461.8190162727,18744.036887998802,18744.036887998802,17.24640984957599,0.7634238800520868,37488.073775997604 
 02/07  01:00:00,-4.9,0.0,21.0,5431128.026867617,0.0,408.52252649624677,3926150.7753347014,18744.036887998802,18744.036887998802,17.2182712472152,0.7636351955295922,37488.073775997604 
 02/07  02:00:00,-4.8374999999999995,0.0,21.0,5469537.360280152,0.0,404.5323461876352,3917185.4225609936,18744.036887998802,18744.036887998802,17.22763698818399,0.7638777378359433,37488.073775997604 
 02/07  03:00:00,-4.8,0.0,21.0,5498966.0211231,0.0,402.41144504254737,3912028.060875611,18744.036887998802,18744.036887998802,17.233255255624606,0.7641067617579028,37488.073775997604 
 02/07  04:00:00,-4.8,0.0,21.0,5525437.385529242,0.0,401.2835104167649,3912465.7436357485,18744.036887998802,18744.036887998802,17.23325010431259,0.7643279797377901,37488.073775997604 
 02/07  05:00:00,-4.7375,0.0,21.0,5550643.736755799,0.0,400.68340023392403,3903553.3808544246,18744.036887998802,18744.036887998802,17.24262013445366,0.7645452865817683,37488.073775997604 
 02/07  06:00:00,-4.7,0.0,21.0,5576285.445512081,0.0,400.3639902922615,3898470.564840573,18744.036887998802,18744.036887998802,17.24824007978105,0.7647579292650317,37488.073775997604 
 02/07  07:00:00,-4.7,0.0,21.0,5602615.624231648,0.0,400.1939517840766,3898674.561671382,18744.036887998802,18744.036887998802,17.248236769039607,0.7646479371850169,37488.073775997604 
 02/07  08:00:00,-4.7625,0.0,20.999999999999996,5626737.715324797,0.0,400.1034160324874,3908061.8277149573,18744.036887998802,18744.036887998802,17.238860411435372,0.764341404546018,37488.073775997604 
 02/07  09:00:00,-4.8,0.0,21.0,5627148.284673186,0.0,400.05517143846293,3913691.501612774,18744.036887998802,18744.036887998802,17.233234679207396,0.7640294411922575,37488.073775997604 
 02/07  10:00:00,-4.3,0.1875,21.0,5554585.59391692,0.0,400.029419116219,3837475.6614318835,18744.036887998802,18744.036887998802,17.30823646682714,0.7637046391136562,37488.073775997604 
 02/07  11:00:00,-3.5,0.5499999999999999,21.0,5460521.99522728,0.0,400.015656208122,3715685.0682954835,18744.036887998802,18744.036887998802,17.42824148563068,0.7633545801401013,37488.073775997604 
 02/07  12:00:00,-2.7,0.8875,21.0,5448351.7303935625,0.0,400.0083201990349,3593936.028839296,18744.036887998802,18744.036887998802,17.548247384147302,0.7630005419043597,37488.073775997604 
 02/07  13:00:00,-2.4625,1.125,21.0,5501303.090777776,0.0,400.00442336621774,3557662.1079155086,18744.036887998802,18744.036887998802,17.583876048381292,0.7626567636297038,37488.073775997604 
 02/07  14:00:00,-2.625,1.2625,21.0,5540944.355159992,0.0,400.002354344213,3582114.596924498,18744.036887998802,18744.036887998802,17.559502294884158,0.7623194444395442,37488.073775997604 
 02/07  15:00:00,-2.7625,1.425,21.0,5568885.255533036,0.0,400.00125421431557,3602804.2110817926,18744.036887998802,18744.036887998802,17.538877710177463,0.7619877987698966,37488.073775997604 
 02/07  16:00:00,-2.8625,1.6250000000000002,21.0,5596487.728832654,0.0,400.0006686101426,3617849.5535357674,18744.036887998802,18744.036887998802,17.523877799995898,0.761655434734416,37488.073775997604 
 02/07  17:00:00,-3.025,1.7625,21.0,5630153.753936839,0.0,400.00035670410267,3642301.7980924603,18744.036887998802,18744.036887998802,17.49950305284503,0.7613261570204293,37488.073775997604 
 02/07  18:00:00,-3.1625000000000005,1.925,21.0,5652778.514800062,0.0,400.00019045774684,3662991.198874922,18744.036887998802,18744.036887998802,17.478878130336625,0.7609951735983645,37488.073775997604 
 02/07  19:00:00,-3.7,2.1875,21.0,5645872.865879247,0.0,400.00010173227446,3744118.249774796,18744.036887998802,18744.036887998802,17.398254465370538,0.7604740653701031,37488.073775997604 
 02/07  20:00:00,-4.5625,2.5500000000000003,21.0,5624695.5343374135,0.0,400.00005435185665,3874391.5083737364,18744.036887998802,18744.036887998802,17.268882188893826,0.7598368484864622,37488.073775997604 
 02/07  21:00:00,-5.4,2.8875,21.0,5601555.236798162,0.0,400.0000290401664,4000931.9133379906,18744.036887998802,18744.036887998802,17.143260250249472,0.7591967100806176,37488.073775997604 
 02/07  22:00:00,-5.949999999999999,2.8125,21.000000000000004,5577534.350679093,0.0,400.00001551786045,4083865.7165504247,18744.036887998802,18744.036887998802,17.06076348729371,0.7586740679365725,37488.073775997604 
 02/07  23:00:00,-6.35,2.45,21.0,5556410.643718586,0.0,400.0000082943343,4144036.086691016,18744.036887998802,18744.036887998802,17.000766563982936,0.7582286818635853,37488.073775997604 
 02/07  24:00:00,-6.75,2.1125,21.0,5545081.8700229805,0.0,400.00000443522123,4204207.8458178695,18744.036887998802,18744.036887998802,16.940769263237836,0.757789012170214,37488.073775997604 
 02/08  01:00:00,-7.2125,1.8125000000000002,21.000000000000004,5543950.685368207,0.0,400.00000237293335,4273885.658203391,18744.036887998802,18744.036887998802,16.871396461541,0.7574267179876388,37488.073775997604 
 02/08  02:00:00,-7.65,1.45,21.0,5549868.517407362,0.0,400.00000127039243,4339859.567989752,18744.036887998802,18744.036887998802,16.805772900401205,0.7571172956915988,37488.073775997604 
 02/08  03:00:00,-8.1125,1.1125,21.0,5564160.536174208,0.0,400.0000006806331,4409589.317473547,18744.036887998802,18744.036887998802,16.736398993068203,0.7568091266618073,37488.073775997604 
 02/08  04:00:00,-8.55,1.0,21.0,5585805.129307771,0.0,400.0000003649769,4475551.977904702,18744.036887998802,18744.036887998802,16.670774735747433,0.7564212986626412,37488.073775997604 
 02/08  05:00:00,-8.8875,1.0,21.0,5610818.358993689,0.0,400.00000019588674,4526465.9134584665,18744.036887998802,18744.036887998802,16.62014995701374,0.755992545355052,37488.073775997604 
 02/08  06:00:00,-9.25,1.0,21.0,5640576.3463842245,0.0,400.00000010523246,4581226.360758826,18744.036887998802,18744.036887998802,16.565774736208958,0.7555643022393903,37488.073775997604 
 02/08  07:00:00,-9.5875,1.0,21.0,5673842.288856603,0.0,400.0000000565903,4632184.180995418,18744.036887998802,18744.036887998802,16.51514929323826,0.7551355474998533,37488.073775997604 
 02/08  08:00:00,-9.825000000000001,1.0,21.000000000000004,5704085.008510757,0.0,400.0000000304634,4668042.40827048,18744.036887998802,18744.036887998802,16.47952358755175,0.7547031948224627,37488.073775997604 
 02/08  09:00:00,-10.0875,1.0,20.999999999999996,5700552.640428886,0.0,400.0000000164101,4707658.262603747,18744.036887998802,18744.036887998802,16.44014818106148,0.754270202561977,37488.073775997604 
 02/08  10:00:00,-9.2625,1.1875,20.999999999999996,5648275.782005852,0.0,400.0000000088366,4583078.515786363,18744.036887998802,18744.036887998802,16.56389720069843,0.7539834724027048,37488.073775997604 
 02/08  11:00:00,-7.825,1.55,21.0,5619264.817753898,0.0,400.00000000475177,4365820.577595265,18744.036887998802,18744.036887998802,16.77952188029816,0.7537822281594669,37488.073775997604 
 02/08  12:00:00,-6.3625,1.8875,21.0,5617998.315494336,0.0,400.0000000025527,4144814.4911145233,18744.036887998802,18744.036887998802,16.99889629636714,0.753582363777755,37488.073775997604 
 02/08  13:00:00,-5.175,2.0,21.0,5645533.943701183,0.0,400.0000000013707,3965437.804774695,18744.036887998802,18744.036887998802,17.17701975818315,0.753560563070113,37488.073775997604 
 02/08  14:00:00,-4.2375,2.0,21.0,5674012.584381816,0.0,400.0000000007361,3823882.2256409735,18744.036887998802,18744.036887998802,17.31764221215792,0.7536478414113744,37488.073775997604 
 02/08  15:00:00,-3.275,2.0,21.0,5709690.195226567,0.0,400.0000000003954,3678473.9411309576,18744.036887998802,18744.036887998802,17.462014177167127,0.7537390743937615,37488.073775997604 
 02/08  16:00:00,-3.0875000000000004,2.0,21.0,5762030.106328898,0.0,400.0000000002124,3650148.1625422435,18744.036887998802,18744.036887998802,17.490137215896926,0.7538694357020145,37488.073775997604 
 02/08  17:00:00,-3.325,2.0,21.0,5827536.463982056,0.0,400.00000000011426,3686104.561036533,18744.036887998802,18744.036887998802,17.45451038681435,0.7540202300996961,37488.073775997604 
 02/08  18:00:00,-3.5875000000000004,2.0,21.0,5878902.224259036,0.0,400.0000000000616,3725939.2628990225,18744.036887998802,18744.036887998802,17.41513285582139,0.7541747090260453,37488.073775997604 
 02/08  19:00:00,-4.137500000000001,1.5624999999999998,21.0,5891568.748308776,0.0,400.00000000003337,3809114.596669785,18744.036887998802,18744.036887998802,17.332631517336125,0.7542685060219428,37488.073775997604 
 02/08  20:00:00,-4.9,0.925,21.0,5884455.054532676,0.0,400.0000000000181,3924367.1878951536,18744.036887998802,18744.036887998802,17.218256461117456,0.7543246394344689,37488.073775997604 
 02/08  21:00:00,-5.637500000000001,0.26249999999999996,21.0,5870036.888820518,0.0,400.0000000000099,4035997.768323089,18744.036887998802,18744.036887998802,17.10763138809465,0.7543747368901482,37488.073775997604 
 02/08  22:00:00,-5.8375,0.43749999999999994,21.0,5854481.048262394,0.0,400.00000000000557,4066355.12801776,18744.036887998802,18744.036887998802,17.077630979496423,0.7544936417438179,37488.073775997604 
 02/08  23:00:00,-5.8,1.075,21.0,5843550.227195696,0.0,400.00000000000296,4060715.1682472434,18744.036887998802,18744.036887998802,17.083255992182583,0.7546586107073529,37488.073775997604 
 02/08  24:00:00,-5.7375,1.7375,21.0,5839898.3157779705,0.0,400.00000000000165,4051313.4464369537,18744.036887998802,18744.036887998802,17.092631189144488,0.7548200712083386,37488.073775997604 
 02/09  01:00:00,-6.0125,2.0,21.0,5844193.835918283,0.0,400.00000000000114,4092802.845282338,18744.036887998802,18744.036887998802,17.051382385320878,0.7550617535892857,37488.073775997604 
 02/09  02:00:00,-6.449999999999999,2.0,21.0,5855749.180067217,0.0,400.0000000000007,4158803.450131027,18744.036887998802,18744.036887998802,16.985758800097376,0.7553551676206418,37488.073775997604 
 02/09  03:00:00,-6.9125,2.0,21.0,5876151.251399554,0.0,400.0000000000004,4228559.14204791,18744.036887998802,18744.036887998802,16.916384988386106,0.7556464800980627,37488.073775997604 
 02/09  04:00:00,-7.1625,2.1875,21.0,5900162.960395698,0.0,400.0000000000002,4266237.540182817,18744.036887998802,18744.036887998802,16.878885505637797,0.7558996477255883,37488.073775997604 
 02/09  05:00:00,-7.325000000000001,2.5500000000000003,20.999999999999996,5929420.827167584,0.0,400.0000000000003,4290689.894443414,18744.036887998802,18744.036887998802,16.854510867021844,0.7561261594810041,37488.073775997604 
 02/09  06:00:00,-7.4625,2.8875,21.0,5964086.538860674,0.0,400.0000000000004,4311282.201442478,18744.036887998802,18744.036887998802,16.83388652837457,0.7563542837643651,37488.073775997604 
 02/09  07:00:00,-7.75,2.5625,21.0,5997771.3527818965,0.0,400.00000000000034,4354679.058556529,18744.036887998802,18744.036887998802,16.790761706434704,0.7565512495821807,37488.073775997604 
 02/09  08:00:00,-8.0875,1.925,21.0,6021428.503605335,0.0,400.00000000000034,4405672.269565688,18744.036887998802,18744.036887998802,16.74013580390049,0.7567282308203126,37488.073775997604 
 02/09  09:00:00,-8.45,1.2625,21.0,5958906.981419878,0.0,400.00000000000034,4460457.30174262,18744.036887998802,18744.036887998802,16.685760179890508,0.7569006821146416,37488.073775997604 
 02/09  10:00:00,-7.5375,1.0,21.01847238868973,926796.573455928,409191.6061365432,555.8878026473752,4322908.449884137,18744.036887998802,18744.036887998802,16.822628087120215,0.75706102160988,6816288.073775997 
 02/09  11:00:00,-5.9,1.0,21.439319341031602,0.0,749835.2630170063,763.405773413288,4120665.8175948244,18744.036887998802,18744.036887998802,17.3201225568775,0.7578206053737484,8346288.073775997 
 02/09  12:00:00,-4.2375,1.0,21.92958397979405,0.0,712359.6820103977,856.6303674283863,3949121.9812945053,18744.036887998802,18744.036887998802,18.014230210327316,0.758832987072087,8346288.073775997 
 02/09  13:00:00,-1.225,1.4375000000000002,22.344409733872652,0.0,640185.6993017405,899.1817549403427,3558854.2450167844,18744.036887998802,18744.036887998802,18.82460552026283,0.7601157686039858,8346288.073775997 
 02/09  14:00:00,0.075,2.075,21.066108926537645,2782958.4358823695,47580.65979443734,779.0239330520708,3195335.7230883082,18744.036887998802,18744.036887998802,18.084554069364675,0.7557537731788255,256368.07377599765 
 02/09  15:00:00,0.0625,2.7375,21.434240604541962,467319.0679469999,446851.2010476012,746.3657246351668,3220142.7088424372,18744.036887998802,18744.036887998802,18.216133349211805,0.7579092279619085,6816288.073775997 
 02/09  16:00:00,-0.21250000000000002,2.8125,22.000533902221104,0.0,601110.1295718767,847.3680880803814,3353968.5334824026,18744.036887998802,18744.036887998802,18.69394240176297,0.7605067385560552,8346288.073775997 
 02/09  17:00:00,-0.775,2.45,22.348275303023236,0.0,624036.6159646049,894.1704244261371,3493494.4265267868,18744.036887998802,18744.036887998802,18.914830482459934,0.7615541457139224,8346288.073775997 
 02/09  18:00:00,-1.3125,2.1125,22.64304605557718,0.0,645186.0571828064,915.2981518608588,3620851.4506077333,18744.036887998802,18744.036887998802,19.09279267195233,0.7625202804289749,8346288.073775997 
 02/09  19:00:00,-1.9375000000000002,2.0,21.086767375070906,2463610.711495083,66345.32423631301,804.7168986011588,3507465.2725083674,18744.036887998802,18744.036887998802,17.834401950602565,0.7561472644328899,37488.073775997604 
 02/09  20:00:00,-2.7,2.0,21.00000024270884,4309040.568201567,0.0,617.3777193384176,3591893.030131788,18744.036887998802,18744.036887998802,17.548435231946556,0.7588134494063224,37488.073775997604 
 02/09  21:00:00,-3.4375,2.0,21.00000000002454,5160041.666848635,0.0,513.9370161005872,3703015.941900228,18744.036887998802,18744.036887998802,17.437743588479275,0.7594730047198498,37488.073775997604 
 02/09  22:00:00,-3.8875,2.0,21.000000000000004,5558084.53991061,0.0,460.6112319039759,3770775.38406967,18744.036887998802,18744.036887998802,17.37019387469816,0.76009283459444,37488.073775997604 
 02/09  23:00:00,-4.25,2.0,21.0,5737724.073176256,0.0,432.4016976003392,3825244.3749397313,18744.036887998802,18744.036887998802,17.315790952457377,0.7606233511536622,37488.073775997604 
 02/09  24:00:00,-4.5875,2.0,21.0,5818504.024495142,0.0,417.35963785383456,3875883.288081716,18744.036887998802,18744.036887998802,17.265152916551443,0.7610544047210308,37488.073775997604 
 02/10  01:00:00,-4.7,2.0,21.0,5855325.743588944,0.0,409.3091142465153,3892417.1060485756,18744.036887998802,18744.036887998802,17.24827306247895,0.761424333203076,37488.073775997604 
 02/10  02:00:00,-4.7625,2.0,21.0,5876240.804408649,0.0,404.99355343032687,3903448.9747231347,18744.036887998802,18744.036887998802,17.23888859029266,0.7617694447975969,37488.073775997604 
 02/10  03:00:00,-4.8,2.0,21.0,5893200.345293956,0.0,402.6790651017101,3910191.0555570107,18744.036887998802,18744.036887998802,17.233254617972197,0.7621261667449475,37488.073775997604 
 02/10  04:00:00,-4.674999999999999,2.1875,21.0,5909993.3966792235,0.0,401.4373871050311,3891387.5463526472,18744.036887998802,18744.036887998802,17.25200089909741,0.762460319518186,37488.073775997604 
 02/10  05:00:00,-4.475,2.5500000000000003,21.0,5929600.157178903,0.0,400.7710846251574,3861414.4213828417,18744.036887998802,18744.036887998802,17.281997902635936,0.7627758412724017,37488.073775997604 
 02/10  06:00:00,-4.275,2.8875,21.0,5952215.818279769,0.0,400.4135770596562,3831396.688209591,18744.036887998802,18744.036887998802,17.311995488673187,0.7630910091669428,37488.073775997604 
 02/10  07:00:00,-4.325000000000001,2.5625,21.0,5975333.946743653,0.0,400.22185060519143,3838924.2874492574,18744.036887998802,18744.036887998802,17.304494642939375,0.7633614044434193,37488.073775997604 
 02/10  08:00:00,-4.525,1.925,21.0,5973011.235806958,0.0,400.11909101699086,3869020.48484705,18744.036887998802,18744.036887998802,17.27449429352568,0.7636040172340084,37488.073775997604 
 02/10  09:00:00,-4.725,1.2625,21.0,5773657.316302247,0.0,400.0638430819006,3899230.8899132432,18744.036887998802,18744.036887998802,17.244495253649998,0.7638262647128924,37488.073775997604 
 02/10  10:00:00,-3.8625,1.1875,21.08871326832745,858839.0938303487,467071.0630674853,556.5271352484231,3773069.561074819,18744.036887998802,18744.036887998802,17.392976907130773,0.7643265192778861,6816288.073775997 
 02/10  11:00:00,-2.425,1.55,21.69174254616911,0.0,664782.105506475,762.5280900181534,3630066.5381439356,18744.036887998802,18744.036887998802,18.040018116793544,0.7658555252440092,8346288.073775997 
 02/10  12:00:00,-0.9624999999999999,1.8875,22.207928720985645,0.0,631213.7013664927,853.7541465237857,3492646.9315952333,18744.036887998802,18744.036887998802,18.738892305266763,0.7671916682122463,8346288.073775997 
 02/10  13:00:00,0.9124999999999999,2.625,22.612360229563244,0.0,588309.5853382996,894.8900776368753,3273160.164084464,18744.036887998802,18744.036887998802,19.37797837598373,0.7684355176786033,8346288.073775997 
 02/10  14:00:00,1.7,3.625,21.093932268154624,2221448.744226862,55555.68605353909,802.5367777196413,2956381.853809764,18744.036887998802,18744.036887998802,18.38939328166585,0.7621376995462987,256368.07377599765 
 02/10  15:00:00,1.7,4.625,21.54514188373843,401473.12978925614,419199.919536796,772.7015271266708,2984942.680635745,18744.036887998802,18744.036887998802,18.541096451583293,0.7643400523281532,6816288.073775997 
 02/10  16:00:00,1.7,4.5625,22.182624721276614,0.0,554516.20143817,859.8817734485431,3089597.6592216995,18744.036887998802,18744.036887998802,19.131294847905682,0.767952928429335,8346288.073775997 
 02/10  17:00:00,0.7,3.925,22.56128246572219,0.0,590165.281784763,896.6212684370556,3301443.790747678,18744.036887998802,18744.036887998802,19.313087086763307,0.769023757434748,8346288.073775997 
