Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 02/20  17:00:00,2.175,5.0,23.999054200469246,0.0,1218304.2684382747,856.7445086129445,3310110.893350072,18744.036887998802,18744.036887998802,20.816943168145155,0.7888416249088065,8346288.073775997 
 02/20  18:00:00,2.05,5.0,23.999999968768435,0.0,1830367.838703028,886.1561093204292,3333253.0491446434,18744.036887998802,18744.036887998802,20.81105632832364,0.7887207263153054,8346288.073775997 
 02/20  19:00:00,1.8250000000000002,4.8125,21.47418750708273,379010.08264795644,218313.01396088698,733.4805538119753,3014141.470566497,18744.036887998802,18744.036887998802,18.79120366337058,0.779316212964989,37488.073775997604 
 02/20  20:00:00,1.2875,4.45,21.00000038200045,1894568.1260628023,0.0,548.5791596484179,2996208.2592794294,18744.036887998802,18744.036887998802,18.14680851200361,0.7815358755253043,37488.073775997604 
 02/20  21:00:00,0.975,4.1125,21.00000000002215,3165220.867763123,0.0,472.9865455708273,3045337.9185612756,18744.036887998802,18744.036887998802,18.099817208627314,0.7833091387847021,37488.073775997604 
 02/20  22:00:00,0.7749999999999999,4.1875,21.000000000000004,3849120.051426874,0.0,436.533356382147,3076579.4716535774,18744.036887998802,18744.036887998802,18.069683014242493,0.7856462629301173,37488.073775997604 
 02/20  23:00:00,0.575,4.55,21.0,4224540.579949188,0.0,418.472192411753,3107060.902160122,18744.036887998802,18744.036887998802,18.039586879541154,0.788016920962901,37488.073775997604 
 02/20  24:00:00,0.5,4.8875,21.0,4417644.442480319,0.0,409.38067929946453,3118780.016765797,18744.036887998802,18744.036887998802,18.02827666248801,0.7901287875049696,37488.073775997604 
 02/21  01:00:00,1.375,4.875,21.0,4499699.915035636,0.0,404.7698472520345,2986938.839608621,18744.036887998802,18744.036887998802,18.159486376702684,0.7912878561386503,37488.073775997604 
 02/21  02:00:00,2.4000000000000004,4.7375,21.0,4522257.003710967,0.0,402.4257701694959,2831925.7044255664,18744.036887998802,18744.036887998802,18.31321066985797,0.7918780825258329,37488.073775997604 
 02/21  03:00:00,2.8875,4.575,21.0,4524887.256902307,0.0,401.2330592545918,2757895.941155246,18744.036887998802,18744.036887998802,18.38632330672906,0.7924052874577874,37488.073775997604 
 02/21  04:00:00,2.875,4.375,21.0,4542605.57316507,0.0,400.6267974646763,2759299.825582011,18744.036887998802,18744.036887998802,18.38444552497709,0.7928962173456824,37488.073775997604 
 02/21  05:00:00,3.175,4.2375,21.0,4557979.286846632,0.0,400.3187225348773,2713595.998027845,18744.036887998802,18744.036887998802,18.42944364109366,0.793366236090478,37488.073775997604 
 02/21  06:00:00,3.775,4.075,21.0,4569246.534704721,0.0,400.16204560765357,2622645.07677121,18744.036887998802,18744.036887998802,18.51943964546358,0.7938325191965783,37488.073775997604 
 02/21  07:00:00,4.0,4.0,21.0,4587071.912464028,0.0,400.082387026747,2588371.8253272315,18744.036887998802,18744.036887998802,18.553187875431462,0.7939327255532633,37488.073775997604 
 02/21  08:00:00,4.0625,4.0,21.0,4601094.296325319,0.0,400.04190540766785,2578690.8842558516,18744.036887998802,18744.036887998802,18.562562885963615,0.7938028046968995,37488.073775997604 
 02/21  09:00:00,4.1,4.0,21.0,4586934.19848032,0.0,400.0213172238786,2572937.2544448567,18744.036887998802,18744.036887998802,18.56818794239756,0.7936693719520849,37488.073775997604 
 02/21  10:00:00,3.7874999999999996,4.1875,21.0,4524551.052640822,0.0,400.01083576204275,2619754.6025239793,18744.036887998802,18744.036887998802,18.52131851627397,0.7935689914400134,37488.073775997604 
 02/21  11:00:00,4.475,4.55,21.0,4435961.274518378,0.0,400.00549634134063,2515540.167360372,18744.036887998802,18744.036887998802,18.624445280836955,0.7934819316939221,37488.073775997604 
 02/21  12:00:00,5.25,4.8875,21.0,4405195.527667238,0.0,400.0027808484571,2398086.5354332277,18744.036887998802,18744.036887998802,18.740694910652287,0.7934090147055107,37488.073775997604 
 02/21  13:00:00,5.3375,5.0,21.0,4417866.830381219,0.0,400.00140615681613,2384842.3552448237,18744.036887998802,18744.036887998802,18.75382091955006,0.7931742784228353,37488.073775997604 
 02/21  14:00:00,5.3,5.0,21.0,4424311.180933887,0.0,400.000711334253,2390590.0190646285,18744.036887998802,18744.036887998802,18.748196000003897,0.7928420481643275,37488.073775997604 
 02/21  15:00:00,5.2375,5.0,21.0,4433683.775980666,0.0,400.000359992923,2400016.0335965054,18744.036887998802,18744.036887998802,18.738821543468237,0.7925135496925851,37488.073775997604 
 02/21  16:00:00,5.2,5.0,21.0,4444489.461830041,0.0,400.00018227460464,2405668.4699824075,18744.036887998802,18744.036887998802,18.733196916727813,0.7921882353432644,37488.073775997604 
 02/21  17:00:00,5.2,5.0,21.0,4459891.450881587,0.0,400.00009233854445,2405818.540208655,18744.036887998802,18744.036887998802,18.733195655535695,0.7918619058110886,37488.073775997604 
 02/21  18:00:00,5.1375,5.0,21.0,4475613.843700972,0.0,400.0000468064428,2415338.6418817327,18744.036887998802,18744.036887998802,18.723819626398225,0.7915420316260257,37488.073775997604 
 02/21  19:00:00,4.6625,5.0,20.999999999999996,4469565.311013347,0.0,400.0000237402018,2487001.609403624,18744.036887998802,18744.036887998802,18.652573415403904,0.790799779521221,37488.073775997604 
 02/21  20:00:00,3.3375000000000004,5.0,21.0,4448447.075069657,0.0,400.00001204989155,2686990.78774021,18744.036887998802,18744.036887998802,18.4538356597927,0.7897899831539394,37488.073775997604 
 02/21  21:00:00,2.825,5.0,21.0,4429516.505236143,0.0,400.00000612140485,2764339.7358063525,18744.036887998802,18744.036887998802,18.376969507260014,0.7887670561584573,37488.073775997604 
 02/21  22:00:00,2.4,5.125,21.0,4393722.014801,0.0,400.00000311011496,2828547.7106790543,18744.036887998802,18744.036887998802,18.313225677507383,0.7883592177782269,37488.073775997604 
 02/21  23:00:00,1.8499999999999999,5.325000000000001,21.0,4347448.707375703,0.0,400.0000015786737,2911681.8810320096,18744.036887998802,18744.036887998802,18.230732738499288,0.7883076129593533,37488.073775997604 
 02/21  24:00:00,1.6375000000000002,5.5875,21.0,4320652.189449887,0.0,400.0000008005707,2943942.5172285563,18744.036887998802,18744.036887998802,18.198862147406224,0.788261264126864,37488.073775997604 
 02/22  01:00:00,0.7250000000000001,5.512500000000001,21.0,4310372.41302092,0.0,400.0000004058626,3081043.934912244,18744.036887998802,18744.036887998802,18.061998791459573,0.7874299298751548,37488.073775997604 
 02/22  02:00:00,0.2625,5.2125,21.0,4306135.644285008,0.0,400.00000020608644,3150134.7138240496,18744.036887998802,18744.036887998802,17.992634950195086,0.7861210986146604,37488.073775997604 
 02/22  03:00:00,0.36250000000000004,4.9125,21.0,4303966.903810813,0.0,400.00000010478635,3134580.247608202,18744.036887998802,18744.036887998802,18.007640587366332,0.784831416154339,37488.073775997604 
 02/22  04:00:00,0.4625,4.674999999999999,21.0,4308715.055270734,0.0,400.0000000533473,3119024.573413463,18744.036887998802,18744.036887998802,18.022644659813658,0.7835511862489088,37488.073775997604 
 02/22  05:00:00,-0.375,4.4125,21.0,4328717.666529346,0.0,400.0000000272023,3244654.4106667773,18744.036887998802,18744.036887998802,17.897028780579827,0.7822767257015757,37488.073775997604 
 02/22  06:00:00,-1.0875000000000001,4.1125,21.0,4351502.360644412,0.0,400.00000001390305,3351424.008906428,18744.036887998802,18744.036887998802,17.79016313232259,0.7810017442791839,37488.073775997604 
 02/22  07:00:00,-1.3875,4.0,21.0,4373383.116548615,0.0,400.00000000711884,3396662.8708408503,18744.036887998802,18744.036887998802,17.745166646679813,0.7800016497387793,37488.073775997604 
 02/22  08:00:00,-1.6874999999999998,4.0,21.0,4394581.387795288,0.0,400.00000000365,3442088.62801936,18744.036887998802,18744.036887998802,17.700167507627135,0.7791731441833469,37488.073775997604 
 02/22  09:00:00,-1.9875000000000003,4.0,20.999999999999996,4386985.9617677,0.0,400.0000000018733,3487426.7439238196,18744.036887998802,18744.036887998802,17.65516820433787,0.7783474146693963,37488.073775997604 
 02/22  10:00:00,-2.1,4.1875,21.0,4355705.543179021,0.0,400.0000000009614,3504290.2172891055,18744.036887998802,18744.036887998802,17.638294851618443,0.7777111252160982,37488.073775997604 
 02/22  11:00:00,-2.1625000000000005,4.55,21.0,4336351.834288245,0.0,400.0000000004932,3513345.909688269,18744.036887998802,18744.036887998802,17.628923838515686,0.777183069331763,37488.073775997604 
 02/22  12:00:00,-2.2,4.8875,21.0,4347002.830162339,0.0,400.00000000025307,3518693.215834941,18744.036887998802,18744.036887998802,17.623303155311195,0.7766532946465847,37488.073775997604 
 02/22  13:00:00,-2.1375,4.5625,21.0,4368195.4633537065,0.0,400.00000000013,3509073.2429334484,18744.036887998802,18744.036887998802,17.63268054873278,0.7763455278423897,37488.073775997604 
 02/22  14:00:00,-1.975,3.925,21.0,4389779.755417565,0.0,400.00000000006685,3484403.114653384,18744.036887998802,18744.036887998802,17.65705528404942,0.7761750394859748,37488.073775997604 
 02/22  15:00:00,-1.8375,3.2625,21.0,4418618.964417767,0.0,400.00000000003445,3463493.2868586406,18744.036887998802,18744.036887998802,17.677678799043072,0.7760152568295193,37488.073775997604 
 02/22  16:00:00,-1.7375,2.5625,21.0,4454103.807678446,0.0,400.00000000001796,3448225.979305365,18744.036887998802,18744.036887998802,17.692676863795718,0.775862585309119,37488.073775997604 
 02/22  17:00:00,-1.575,1.925,21.0,4492198.092364047,0.0,400.00000000000927,3423547.8393192585,18744.036887998802,18744.036887998802,17.71704936740698,0.775711475896029,37488.073775997604 
 02/22  18:00:00,-1.4375,1.2625,21.0,4532473.028973682,0.0,400.00000000000495,3402764.5812215153,18744.036887998802,18744.036887998802,17.737671320799834,0.7755563489305298,37488.073775997604 
 02/22  19:00:00,-1.5875,1.0,21.0,4564130.599964321,0.0,400.0000000000027,3425871.9350810866,18744.036887998802,18744.036887998802,17.71516677810962,0.7752103513197097,37488.073775997604 
 02/22  20:00:00,-1.9499999999999997,1.0,21.0,4585537.5799172595,0.0,400.00000000000136,3481398.0834871083,18744.036887998802,18744.036887998802,17.6607861358558,0.774748252997433,37488.073775997604 
 02/22  21:00:00,-2.2875,1.0,21.0,4599684.237976365,0.0,400.00000000000085,3533211.0984285036,18744.036887998802,18744.036887998802,17.610155075176863,0.7742893621868783,37488.073775997604 
 02/22  22:00:00,-2.525,1.1875,21.0,4612720.994232136,0.0,400.00000000000057,3568804.3039438017,18744.036887998802,18744.036887998802,17.57452907057569,0.7738501822677215,37488.073775997604 
 02/22  23:00:00,-2.7875,1.55,21.0,4627998.961973763,0.0,400.0000000000002,3607477.2128790533,18744.036887998802,18744.036887998802,17.535158723824477,0.7734094102779527,37488.073775997604 
 02/22  24:00:00,-3.025,1.8875,21.0,4648046.786918449,0.0,400.0000000000002,3642530.752215259,18744.036887998802,18744.036887998802,17.499539458460376,0.7729561752748826,37488.073775997604 
 02/23  01:00:00,-3.4750000000000005,1.8749999999999998,21.0,4672035.359247206,0.0,400.0000000000003,3710027.2659442513,18744.036887998802,18744.036887998802,17.432044334818418,0.772525953669426,37488.073775997604 
 02/23  02:00:00,-4.137500000000001,1.7375,21.0,4699579.260439429,0.0,400.0000000000002,3809731.479150184,18744.036887998802,18744.036887998802,17.332673320848038,0.7721168178153016,37488.073775997604 
 02/23  03:00:00,-4.775,1.575,21.0,4731292.3083795775,0.0,400.00000000000017,3905787.672535504,18744.036887998802,18744.036887998802,17.237050970601103,0.7717178542532741,37488.073775997604 
 02/23  04:00:00,-5.375,1.3749999999999998,21.0,4767374.360826315,0.0,400.00000000000017,3996149.8534213705,18744.036887998802,18744.036887998802,17.147052843683376,0.7713224220390373,37488.073775997604 
 02/23  05:00:00,-6.0375,1.2375,21.0,4809124.781134647,0.0,400.00000000000034,4095850.1146517266,18744.036887998802,18744.036887998802,17.047679770630626,0.7709264365487817,37488.073775997604 
 02/23  06:00:00,-6.675000000000001,1.075,21.0,4854975.287697784,0.0,400.00000000000034,4191894.8518443136,18744.036887998802,18744.036887998802,16.95205588446667,0.7705378082220257,37488.073775997604 
 02/23  07:00:00,-7.15,0.8125,21.0,4903362.766001968,0.0,400.0000000000003,4263642.978386553,18744.036887998802,18744.036887998802,16.880805247699616,0.7701043173647331,37488.073775997604 
 02/23  08:00:00,-7.55,0.44999999999999996,21.0,4916333.273759251,0.0,400.0,4324153.742918195,18744.036887998802,18744.036887998802,16.820803531563346,0.7696424560069168,37488.073775997604 
 02/23  09:00:00,-7.949999999999999,0.1125,21.0,4715561.422339206,0.0,400.00000000000017,4384652.6074508615,18744.036887998802,18744.036887998802,16.76080429197345,0.7691570692384924,37488.073775997604 
 02/23  10:00:00,-7.225,0.1875,21.362154035517925,612485.6671265172,599367.9142060047,557.3414983582259,4300713.493794151,18744.036887998802,18744.036887998802,17.016948972198616,0.7697929342398016,6816288.073775997 
 02/23  11:00:00,-5.825,0.5499999999999999,22.282227715637173,0.0,780085.6647142591,761.9408678968133,4224850.216470777,18744.036887998802,18744.036887998802,17.994546423060388,0.7717206798618644,8346288.073775997 
 02/23  12:00:00,-4.425,0.8875,22.98968800113849,0.0,753608.7177535282,851.8048753785603,4129274.4621801395,18744.036887998802,18744.036887998802,18.846028721588226,0.7732237798030034,8346288.073775997 
 02/23  13:00:00,-3.2124999999999995,1.0,23.541963825462627,0.0,731039.757566786,892.1512496996769,4034277.019933754,18744.036887998802,18744.036887998802,19.52191279675331,0.77457860491253,8346288.073775997 
 02/23  14:00:00,-2.1125,1.0,21.328286787905213,725370.479421328,218400.85254032083,798.3987947715614,3581553.7419449054,18744.036887998802,18744.036887998802,18.081728168000687,0.7654796067862608,256368.07377599765 
 02/23  15:00:00,-1.0125,1.0,22.08206885287255,12317.176027325513,497579.39878256817,763.9357829949488,3465955.500399683,18744.036887998802,18744.036887998802,18.52752006778575,0.767635290156329,6816288.073775997 
 02/23  16:00:00,-0.6624999999999999,0.8125,23.10204638457099,0.0,647494.0678449587,854.9219607685638,3583766.526909286,18744.036887998802,18744.036887998802,19.537072736975805,0.7728551130298722,8346288.073775997 
 02/23  17:00:00,-0.7,0.44999999999999996,23.63028768459163,0.0,663050.6248829323,893.6983562291498,3669478.0897422023,18744.036887998802,18744.036887998802,19.98004274200737,0.7745754504814507,8346288.073775997 
 02/23  18:00:00,-0.7625,0.1125,23.978831209776427,0.0,898632.6858735755,910.7117455200727,3744349.452621951,18744.036887998802,18744.036887998802,20.330258465866148,0.7758174138455851,8346288.073775997 
 02/23  19:00:00,-1.3000000000000003,0.1875,21.35744473039952,748014.9734992282,183668.0287580153,751.641976094332,3464716.924401604,18744.036887998802,18744.036887998802,18.227797843743655,0.7657348908781925,37488.073775997604 
 02/23  20:00:00,-2.1625,0.5499999999999999,21.000000000070724,2496055.1503731827,0.0,561.881877927588,3511985.7281808825,18744.036887998802,18744.036887998802,17.629194431083256,0.767674073813701,37488.073775997604 
 02/23  21:00:00,-3.0,0.8875,21.000000000000004,3698866.586242493,0.0,481.9080303550688,3637525.4953706968,18744.036887998802,18744.036887998802,17.503509184620658,0.7684715900308399,37488.073775997604 
 02/23  22:00:00,-3.4875,1.0,21.0,4317204.332489079,0.0,442.1246657009097,3710358.2187893735,18744.036887998802,18744.036887998802,17.430307324330315,0.7694249895958865,37488.073775997604 
 02/23  23:00:00,-3.85,1.0,21.0,4618841.320332439,0.0,421.8656085292008,3765332.8684249492,18744.036887998802,18744.036887998802,17.375873098857937,0.7703012798699718,37488.073775997604 
 02/23  24:00:00,-4.1875,1.0,21.0,4766290.66054386,0.0,411.3965508386925,3816413.537958646,18744.036887998802,18744.036887998802,17.32521224096518,0.7710132394513125,37488.073775997604 
 02/24  01:00:00,-4.2375,1.1875,21.0,4840541.762544533,0.0,405.9508599314423,3824493.280832389,18744.036887998802,18744.036887998802,17.31768990289259,0.771695728628538,37488.073775997604 
 02/24  02:00:00,-4.1375,1.55,21.0,4885515.320811987,0.0,403.10907182434875,3810211.6874514744,18744.036887998802,18744.036887998802,17.33267439952786,0.7723772006955435,37488.073775997604 
 02/24  03:00:00,-4.0375,1.8875,21.0,4921582.150336372,0.0,401.6245856325621,3795938.548515102,18744.036887998802,18744.036887998802,17.34766304998368,0.7730305263722046,37488.073775997604 
 02/24  04:00:00,-3.6250000000000004,2.625,21.0,4956745.778647106,0.0,400.8487926514814,3734183.1592795695,18744.036887998802,18744.036887998802,17.40952929821731,0.7737776390388191,37488.073775997604 
 02/24  05:00:00,-3.0875,3.625,21.0,4994096.672804582,0.0,400.4431093628076,3653337.1640138254,18744.036887998802,18744.036887998802,17.490147962799373,0.7745736942361531,37488.073775997604 
 02/24  06:00:00,-2.5249999999999995,4.625,21.0,5034610.066928345,0.0,400.23106555771756,3568728.7638088837,18744.036887998802,18744.036887998802,17.57451781310845,0.7753636631406231,37488.073775997604 
 02/24  07:00:00,-2.1125,4.8125,21.0,5071559.1208206555,0.0,400.1203828566113,3506682.6907629124,18744.036887998802,18744.036887998802,17.636388899184006,0.7760202614303238,37488.073775997604 
 02/24  08:00:00,-1.8125000000000002,4.45,21.0,5099294.596892395,0.0,400.0627444773644,3461559.15613157,18744.036887998802,18744.036887998802,17.681384711759602,0.7766079939376853,37488.073775997604 
 02/24  09:00:00,-1.5124999999999997,4.1125,21.0,5073788.946121139,0.0,400.03270530533337,3416434.594287907,18744.036887998802,18744.036887998802,17.726380322320352,0.7771923328634048,37488.073775997604 
 02/24  10:00:00,-0.9624999999999999,4.0,21.24156178941258,728257.6621939844,461431.2460350845,556.5148388308321,3349914.898420566,18744.036887998802,18744.036887998802,17.89970241311351,0.7784269878737567,6816288.073775997 
 02/24  11:00:00,0.4250000000000001,4.0,22.023376137243865,0.0,600453.1123708165,759.2958076160921,3251273.8012095615,18744.036887998802,18744.036887998802,18.724634441253478,0.7808248920616156,8346288.073775997 
 02/24  12:00:00,1.0375,4.0,22.71719705643722,0.0,598093.0986487331,847.1558435307338,3268988.3603686653,18744.036887998802,18744.036887998802,19.43085158505708,0.7831297943872255,8346288.073775997 
 02/24  13:00:00,1.9375,4.0,23.319911105952983,0.0,587589.5283641433,885.8528168334929,3227514.7251625117,18744.036887998802,18744.036887998802,20.091335737079742,0.7853926425321197,8346288.073775997 
 02/24  14:00:00,2.8125,4.0,21.25270556133417,942443.4016112573,132372.85577469168,793.4224740774366,2834234.816174311,18744.036887998802,18744.036887998802,18.760618691211313,0.7773297267598882,256368.07377599765 
 02/24  15:00:00,3.0624999999999996,4.0,22.028653831321957,87680.33790786989,414253.75350726896,759.3295835117162,2850990.5492885774,18744.036887998802,18744.036887998802,19.10235488050258,0.7801520588032944,6816288.073775997 
 02/24  16:00:00,3.1,4.0,23.03456181017357,0.0,544993.2420711045,848.3525358814204,3011875.208301584,18744.036887998802,18744.036887998802,20.037847238797657,0.7860906150489353,8346288.073775997 
 02/24  17:00:00,3.2875,4.0,23.58286882410087,0.0,554775.2306898045,885.4533548625018,3067526.401051535,18744.036887998802,18744.036887998802,20.533210315090937,0.7882890263665138,8346288.073775997 
 02/24  18:00:00,2.7124999999999995,4.0,23.96805827069059,0.0,749808.5530016655,901.2855790571095,3223624.281046486,18744.036887998802,18744.036887998802,20.83382968085828,0.790040508178917,8346288.073775997 
 02/24  19:00:00,2.3625,3.5625,21.34919567458277,792560.1012431289,151247.0219379975,742.3648862408576,2916950.6576541844,18744.036887998802,18744.036887998802,18.7701542514842,0.7797889528780799,37488.073775997604 
 02/24  20:00:00,2.525,2.925,21.00000000003841,2580191.5702524153,0.0,555.0600846148611,2810070.591121966,18744.036887998802,18744.036887998802,18.332140070261577,0.782049755715257,37488.073775997604 
 02/24  21:00:00,2.6625000000000005,2.2625,21.0,3765140.037696892,0.0,477.463299976001,2789597.60069307,18744.036887998802,18744.036887998802,18.352729410263848,0.7828353180650348,37488.073775997604 
 02/24  22:00:00,2.7,2.1875,21.0,4370612.899522892,0.0,439.3416227343402,2784351.7783669094,18744.036887998802,18744.036887998802,18.358293824207692,0.7837595153367203,37488.073775997604 
 02/24  23:00:00,2.7625,2.5500000000000003,21.0,4659222.1305103,0.0,420.16287397724005,2775583.181248716,18744.036887998802,18744.036887998802,18.36761869876792,0.7846022653626955,37488.073775997604 
 02/24  24:00:00,2.8,2.8875,21.0,4787923.162868412,0.0,410.3693415688841,2770523.5965895867,18744.036887998802,18744.036887998802,18.37321038332724,0.7853253204908578,37488.073775997604 
 02/25  01:00:00,2.8,3.0,21.0,4839521.988848735,0.0,405.33892299826664,2770872.7884427556,18744.036887998802,18744.036887998802,18.373191108623168,0.785946949274999,37488.073775997604 
 02/25  02:00:00,2.8,3.0,21.0,4856238.55936786,0.0,402.74958880754417,2770978.019312928,18744.036887998802,18744.036887998802,18.373181068804723,0.7865060899376874,37488.073775997604 
 02/25  03:00:00,2.8,3.0,21.0,4860083.24381122,0.0,401.41580987726985,2771144.5164796887,18744.036887998802,18744.036887998802,18.373175351106187,0.7870352281801238,37488.073775997604 
 02/25  04:00:00,2.8625,3.0,21.0,4859917.466133576,0.0,400.7287896084411,2761983.8526534843,18744.036887998802,18744.036887998802,18.38254555232517,0.7875484177171672,37488.073775997604 
 02/25  05:00:00,2.9,3.0,21.0,4858560.5335983755,0.0,400.37499620824667,2756591.485040481,18744.036887998802,18744.036887998802,18.38816661463313,0.7880599474836263,37488.073775997604 
 02/25  06:00:00,2.4625,3.0,21.0,4859023.5211574305,0.0,400.19289856368266,2822621.606783592,18744.036887998802,18744.036887998802,18.322543563227768,0.788564941642507,37488.073775997604 
 02/25  07:00:00,2.2,3.0,21.0,4857706.817868322,0.0,400.0992232689257,2862333.1464637658,18744.036887998802,18744.036887998802,18.28317078054455,0.7889109920624623,37488.073775997604 
 02/25  08:00:00,2.5749999999999997,3.0,21.0,4817799.765050816,0.0,400.05101788540225,2805932.9158516773,18744.036887998802,18744.036887998802,18.339417193854093,0.7891778907586655,37488.073775997604 
 02/25  09:00:00,2.8,3.0,21.0,4569527.143333737,0.0,400.0261435639494,2772191.460318335,18744.036887998802,18744.036887998802,18.373165173699856,0.7894291921092523,37488.073775997604 
 02/25  10:00:00,3.2375,3.1875,21.55020155898688,569103.5077177638,390619.0212939634,536.1477889994364,2762827.6848453176,18744.036887998802,18744.036887998802,18.755526067549972,0.7893558813359693,6816288.073775997 
 02/25  11:00:00,3.8749999999999996,3.55,22.624258695776298,0.0,527739.3903684665,751.5680499036508,2823280.267092959,18744.036887998802,18744.036887998802,19.727077653083626,0.7949939726304631,8346288.073775997 
 02/25  12:00:00,4.5375,3.8875,23.43221576798402,0.0,526687.9219113147,839.7295952135695,2851148.755635293,18744.036887998802,18744.036887998802,20.541521892391195,0.7979649916220047,8346288.073775997 
 02/25  13:00:00,7.1125,4.0,23.967963801323286,0.0,871877.7363414604,877.6453026743172,2560670.4859018032,18744.036887998802,18744.036887998802,21.479506901435794,0.800267050793299,8346288.073775997 
 02/25  14:00:00,8.0625,4.0,21.459752107418165,378563.35831906064,148408.0578131572,743.6593739236936,2074271.584350736,18744.036887998802,18744.036887998802,19.71974926458846,0.7902874133392901,256368.07377599765 
 02/25  15:00:00,8.7375,4.0,22.42158263671275,0.0,396303.30353889137,692.0413463130496,2046700.6828031852,18744.036887998802,18744.036887998802,20.243526464929584,0.792867137740531,6816288.073775997 
 02/25  16:00:00,8.9875,3.5625,23.805475050613076,0.0,501910.9318593319,781.9444465744514,2237402.5543665155,18744.036887998802,18744.036887998802,21.55374204055342,0.801524042953813,8346288.073775997 
 02/25  17:00:00,8.4875,2.925,23.99991881990997,0.0,1364503.7022008067,850.6533458559372,2367105.1247545304,18744.036887998802,18744.036887998802,21.77533894808562,0.8023033040019991,8346288.073775997 
 02/25  18:00:00,7.987500000000001,2.2625,23.99999999579975,0.0,1976385.843647595,879.8453565795378,2443902.8120678472,18744.036887998802,18744.036887998802,21.701449499466204,0.8016689934613481,8346288.073775997 
 02/25  19:00:00,7.049999999999999,2.0,21.722865591400556,150647.4481252084,223513.02933117744,783.7818903230312,2278689.268191333,18744.036887998802,18744.036887998802,19.848795465893915,0.7905131219356432,37488.073775997604 
 02/25  20:00:00,5.9125,2.0,21.000014016687253,1711411.0606744536,0.0,605.5376621112426,2300528.440260403,18744.036887998802,18744.036887998802,18.84052148250591,0.7916556941972244,37488.073775997604 
 02/25  21:00:00,4.75,2.0,21.000000000738247,2939557.170204086,0.0,498.2337025808424,2476446.591609475,18744.036887998802,18744.036887998802,18.665947956334225,0.7915106836783901,37488.073775997604 
 02/25  22:00:00,4.05,2.1875,21.00000000000005,3598709.9615491414,0.0,448.6813624066379,2582364.3394385274,18744.036887998802,18744.036887998802,18.560860628415767,0.7914275873199293,37488.073775997604 
 02/25  23:00:00,3.0875,2.5500000000000003,21.0,3895800.7147797067,0.0,424.38357524699177,2727546.1741314083,18744.036887998802,18744.036887998802,18.416422610255076,0.7911289913967672,37488.073775997604 
 02/25  24:00:00,2.9125,2.8875,21.0,4057098.4855267094,0.0,412.28074025673993,2754059.245593126,18744.036887998802,18744.036887998802,18.390131168442984,0.7906236780297886,37488.073775997604 
 02/26  01:00:00,2.225,3.0,20.999999999999996,4126159.818504433,0.0,406.20300812340633,2857577.1801370136,18744.036887998802,18744.036887998802,18.286987288388012,0.7901277889908043,37488.073775997604 
 02/26  02:00:00,1.7,3.0,21.0,4145433.5691426955,0.0,403.1381910969054,2936418.648892796,18744.036887998802,18744.036887998802,18.208232427432776,0.7896032660801287,37488.073775997604 
 02/26  03:00:00,1.7,3.0,21.0,4159613.3511742,0.0,401.5889839462187,2936312.965165593,18744.036887998802,18744.036887998802,18.208228777218153,0.7890415861740024,37488.073775997604 
 02/26  04:00:00,1.8249999999999997,3.0,21.0,4171502.7691981313,0.0,400.80508286341365,2917316.0053757178,18744.036887998802,18744.036887998802,18.226976386370957,0.7884736508494805,37488.073775997604 
 02/26  05:00:00,1.7125,3.0,21.0,4186297.1574830245,0.0,400.40816886090533,2933859.8137552347,18744.036887998802,18744.036887998802,18.210103230012237,0.7878944147031134,37488.073775997604 
 02/26  06:00:00,1.4125,3.0,21.0,4204246.9920303915,0.0,400.2071262024207,2978712.313814881,18744.036887998802,18744.036887998802,18.165107917171653,0.7873047129675292,37488.073775997604 
 02/26  07:00:00,1.3,2.8125,21.0,4221957.7847470315,0.0,400.10521377500316,2995555.20957949,18744.036887998802,18744.036887998802,18.14823550169568,0.7866683352898896,37488.073775997604 
 02/26  08:00:00,1.3,2.45,21.0,4236314.5784988515,0.0,400.0535042640198,2995686.9509107308,18744.036887998802,18744.036887998802,18.148234950934203,0.7860179042574902,37488.073775997604 
 02/26  09:00:00,1.3,2.1125,21.0,4223220.707193716,0.0,400.02723080189935,2995759.2771704383,18744.036887998802,18744.036887998802,18.148233779820348,0.7853707480292729,37488.073775997604 
 02/26  10:00:00,1.3,2.1875,21.600432756049443,513581.45462296164,435244.41146700166,536.483747445414,3057790.165983039,18744.036887998802,18744.036887998802,18.49675531433193,0.7843014750289405,6816288.073775997 
 02/26  11:00:00,2.4250000000000003,2.5500000000000003,22.74406175881534,0.0,573124.2516336511,753.0014001593279,3054444.4666125807,18744.036887998802,18744.036887998802,19.59579425316563,0.7886559132589844,8346288.073775997 
 02/26  12:00:00,2.9124999999999996,2.8875,23.63663035412651,0.0,579310.4225890946,842.6412136153631,3121418.7815131918,18744.036887998802,18744.036887998802,20.45491371675424,0.7904746859227001,8346288.073775997 
 02/26  13:00:00,3.2375,2.8125,23.998878363809574,0.0,1389634.426816333,881.5536475842805,3155902.778111361,18744.036887998802,18744.036887998802,20.974340092987813,0.790546131810324,8346288.073775997 
 02/26  14:00:00,3.8749999999999996,2.45,21.530043027909482,199978.98219013447,260752.74168067297,778.5588369567361,2721078.175933059,18744.036887998802,18744.036887998802,19.18329547192875,0.7785372893727219,256368.07377599765 
 02/26  15:00:00,4.5375,2.1125,22.616776298925714,0.0,518346.5064588026,758.1546526388629,2706258.9424338397,18744.036887998802,18744.036887998802,19.763163951172213,0.7809942921412646,6816288.073775997 
 02/26  16:00:00,4.8,2.0,23.947124402982126,0.0,904764.3111897989,822.9568660149007,2898206.640489224,18744.036887998802,18744.036887998802,21.098044983638303,0.7878373008869963,8346288.073775997 
 02/26  17:00:00,4.8,2.0,23.999998669727404,0.0,1870560.9892101826,872.4525447055009,2920622.879169155,18744.036887998802,18744.036887998802,21.2234292698571,0.7868283426681141,8346288.073775997 
 02/26  18:00:00,4.8,2.0,23.999999999894285,0.0,2348927.102888265,894.9203677999528,2920611.238462528,18744.036887998802,18744.036887998802,21.223562471301786,0.7853708630205153,8346288.073775997 
 02/26  19:00:00,4.6125,2.0,21.615669188579773,142386.49159678587,241830.39224546222,773.902575486381,2629351.7938828687,18744.036887998802,18744.036887998802,19.409136545449044,0.7746017117791013,37488.073775997604 
 02/26  20:00:00,3.6875,2.0,21.000013888568503,1431314.5684101558,0.0,611.6600847744959,2632669.592070912,18744.036887998802,18744.036887998802,18.506988629137833,0.775510750974105,37488.073775997604 
 02/26  21:00:00,3.075,2.0,21.000000000683258,2704188.9485898213,0.0,501.7333556820274,2725345.4861052646,18744.036887998802,18744.036887998802,18.414883272636086,0.7757811100077029,37488.073775997604 
 02/26  22:00:00,3.3125,1.8125000000000002,21.000000000000043,3405036.7645109333,0.0,450.78289882166064,2690064.380356157,18744.036887998802,18744.036887998802,18.450375904399056,0.7761972894725978,37488.073775997604 
 02/26  23:00:00,3.375,1.45,21.0,3766501.663867386,0.0,425.6302017256036,2681356.0076471055,18744.036887998802,18744.036887998802,18.459640944783466,0.7763971086490361,37488.073775997604 
 02/26  24:00:00,3.1125,1.1125,21.0,3946738.2051887717,0.0,413.01597784100477,2721650.476723316,18744.036887998802,18744.036887998802,18.420193374690744,0.7763341868965463,37488.073775997604 
 02/27  01:00:00,2.6250000000000004,1.625,21.0,4040403.809357814,0.0,406.63137342527625,2795547.678707848,18744.036887998802,18744.036887998802,18.34702734471272,0.7760855701515497,37488.073775997604 
 02/27  02:00:00,1.9625,2.625,21.0,4096304.8552335305,0.0,403.3841135502489,2895615.0577539317,18744.036887998802,18744.036887998802,18.247633276968777,0.7757150921725704,37488.073775997604 
 02/27  03:00:00,1.3249999999999997,3.625,21.0,4135768.3438914362,0.0,401.72843642519047,2991885.3914641812,18744.036887998802,18744.036887998802,18.15200106494872,0.7752623015015063,37488.073775997604 
 02/27  04:00:00,1.1624999999999999,3.8125,21.000000000000004,4157521.1407222403,0.0,400.88322537554154,3016003.490353056,18744.036887998802,18744.036887998802,18.127624936898233,0.7747987758056398,37488.073775997604 
 02/27  05:00:00,0.7,3.45,21.0,4173903.3040316096,0.0,400.45176999141756,3085112.1550657186,18744.036887998802,18744.036887998802,18.058254867921633,0.7743351747558715,37488.073775997604 
 02/27  06:00:00,0.4625,3.1125,21.0,4186003.965626765,0.0,400.23139386465243,3120418.4582385495,18744.036887998802,18744.036887998802,18.022634853101916,0.7738639838083091,37488.073775997604 
 02/27  07:00:00,0.37500000000000006,3.0,21.0,4197407.620570873,0.0,400.1186189248992,3133273.768274059,18744.036887998802,18744.036887998802,18.009513221577947,0.7733487521679223,37488.073775997604 
 02/27  08:00:00,-0.45000000000000007,3.0,21.0,4216315.348026764,0.0,400.06086432055235,3257226.5078809597,18744.036887998802,18744.036887998802,17.88577107826569,0.7728056015522082,37488.073775997604 
 02/27  09:00:00,-0.9,3.0,21.0,4202553.09701922,0.0,400.0312614214354,3324698.387304148,18744.036887998802,18744.036887998802,17.81827800443088,0.7722506081389418,37488.073775997604 
 02/27  10:00:00,-0.7749999999999999,3.0,21.582342205119232,507015.3182375698,473578.6919218587,534.3655972292634,3368107.0604560683,18744.036887998802,18744.036887998802,18.186648500968523,0.7704346937302646,6816288.073775997 
 02/27  11:00:00,-0.575,3.0,22.728300466965237,0.0,653657.5820661262,742.5232529235478,3502004.504228441,18744.036887998802,18744.036887998802,19.136114826131,0.7759772957375525,8346288.073775997 
 02/27  12:00:00,-0.062499999999999986,3.0,23.629109092045226,0.0,660222.4801523333,841.3550603004514,3565391.6790504595,18744.036887998802,18744.036887998802,20.000744055933406,0.7780640285301927,8346288.073775997 
 02/27  13:00:00,0.32500000000000007,3.0,23.998842463315253,0.0,1444412.0342358206,884.7377793238644,3592386.2170920223,18744.036887998802,18744.036887998802,20.536923114649618,0.7784698437752802,8346288.073775997 
 02/27  14:00:00,0.3375,3.0,21.51933346896908,171389.35337469808,293435.19203789753,783.060796160415,3251675.2685863455,18744.036887998802,18744.036887998802,18.642340998203352,0.7670334263943466,256368.07377599765 
 02/27  15:00:00,0.3,3.0,22.562085052100695,0.0,630111.0524374848,762.6550863539868,3338400.0350567927,18744.036887998802,18744.036887998802,19.0906360629863,0.769585464285447,6816288.073775997 
 02/27  16:00:00,0.175,3.0,23.917308528939852,0.0,921054.0659762252,827.9361950215365,3588241.3190646316,18744.036887998802,18744.036887998802,20.36510278983757,0.7765889456095801,8346288.073775997 
 02/27  17:00:00,-0.275,3.0,23.999994552227395,0.0,1831519.5262879683,878.2210797903987,3685307.2744656783,18744.036887998802,18744.036887998802,20.462215322648735,0.7762325218201017,8346288.073775997 
 02/27  18:00:00,-0.5,3.0,23.99999999965036,0.0,2314427.431759362,900.7938176723112,3718975.8018438243,18744.036887998802,18744.036887998802,20.42862386782599,0.7753179115355101,8346288.073775997 
 02/27  19:00:00,-0.6875,3.1875,21.745657344202076,95390.93293675597,388899.7463840971,801.9465200909988,3445139.0790684423,18744.036887998802,18744.036887998802,18.70899102885876,0.7648923131254721,37488.073775997604 
 02/27  20:00:00,-0.925,3.55,21.00001654422673,1495139.9661130414,0.0,618.9227566729865,3327828.6788874622,18744.036887998802,18744.036887998802,17.815180698645605,0.765675076148173,37488.073775997604 
 02/27  21:00:00,-1.1875,3.8875,21.00000000084774,2743831.553904921,0.0,506.5292107040798,3367499.651146274,18744.036887998802,18744.036887998802,17.77555244975502,0.7658666742436504,37488.073775997604 
 02/27  22:00:00,-1.425,4.0,21.000000000000057,3460905.397433661,0.0,453.65281172652493,3403038.9043256715,18744.036887998802,18744.036887998802,17.73980277940499,0.766337181635184,37488.073775997604 
 02/27  23:00:00,-1.6874999999999998,4.0,21.0,3841138.2638961338,0.0,427.32690931875345,3442107.730464373,18744.036887998802,18744.036887998802,17.700329689097366,0.7666537286378511,37488.073775997604 
 02/27  24:00:00,-1.925,4.0,21.0,4041217.559199599,0.0,414.00528330621415,3477552.389987979,18744.036887998802,18744.036887998802,17.664642008727593,0.7667077187990814,37488.073775997604 
 02/28  01:00:00,-2.1875,3.8125,21.0,4151354.948344635,0.0,407.2024556424735,3516973.2841500943,18744.036887998802,18744.036887998802,17.625230424865393,0.766731907331297,37488.073775997604 
 02/28  02:00:00,-2.425,3.45,20.999999999999996,4214712.374693614,0.0,403.7123692208322,3552838.4912899113,18744.036887998802,18744.036887998802,17.589584093055095,0.7667452850158154,37488.073775997604 
 02/28  03:00:00,-2.6875,3.1125,21.0,4261342.101079019,0.0,401.9166586822878,3592412.3562267357,18744.036887998802,18744.036887998802,17.550197125262596,0.7667021937573009,37488.073775997604 
 02/28  04:00:00,-2.8625,2.5625,21.0,4299920.774190895,0.0,400.9909943107032,3618742.947660184,18744.036887998802,18744.036887998802,17.523940225746564,0.7666301794397399,37488.073775997604 
 02/28  05:00:00,-2.9625,1.925,21.0,4335212.541017367,0.0,400.5131068829186,3633663.7541352157,18744.036887998802,18744.036887998802,17.508936018086395,0.766549271421518,37488.073775997604 
 02/28  06:00:00,-3.0624999999999996,1.2625,21.0,4371402.966463797,0.0,400.26600496783675,3648634.973546975,18744.036887998802,18744.036887998802,17.493933165357106,0.7664561216641032,37488.073775997604 
 02/28  07:00:00,-3.2249999999999996,1.1875,21.0,4410269.885050266,0.0,400.13806074830325,3673084.8129024217,18744.036887998802,18744.036887998802,17.469556064299,0.7663025445893186,37488.073775997604 
 02/28  08:00:00,-3.425,1.55,21.0,4440524.826248163,0.0,400.07172309308567,3703176.8514241334,18744.036887998802,18744.036887998802,17.439554874517817,0.7661069092477473,37488.073775997604 
 02/28  09:00:00,-3.625,1.8875,21.0,4394216.502743581,0.0,400.0372598975899,3733268.7091631144,18744.036887998802,18744.036887998802,17.409555144650707,0.7658941721036562,37488.073775997604 
 02/28  10:00:00,-3.45,1.8125000000000002,21.0,4362212.617095295,0.0,400.01933643872434,3706812.087510098,18744.036887998802,18744.036887998802,17.435806319712142,0.7658212851936015,37488.073775997604 
 02/28  11:00:00,-3.1125,1.45,21.0,4368323.902052566,0.0,400.01003230166646,3655826.567588836,18744.036887998802,18744.036887998802,17.48643153222642,0.7658420132634431,37488.073775997604 
 02/28  12:00:00,-2.7499999999999996,1.1125,21.0,4390914.410571253,0.0,400.0052066983242,3601071.8093542685,18744.036887998802,18744.036887998802,17.540805424953415,0.7658733430137337,37488.073775997604 
 02/28  13:00:00,-2.1,1.4375000000000002,21.0,4417873.762385214,0.0,400.0027030116497,3502650.670366738,18744.036887998802,18744.036887998802,17.638303821724953,0.7660922018711145,37488.073775997604 
 02/28  14:00:00,-1.2375000000000003,2.075,21.0,4442064.098727691,0.0,400.0014027628097,3371961.207401445,18744.036887998802,18744.036887998802,17.767677785629495,0.7664153923737675,37488.073775997604 
 02/28  15:00:00,-0.4000000000000001,2.7375,21.0,4475175.624071295,0.0,400.0007276133905,3245108.5448754416,18744.036887998802,18744.036887998802,17.893301953714648,0.7667364071687585,37488.073775997604 
 02/28  16:00:00,0.025,2.8125,20.999999999999996,4517077.00723582,0.0,400.00037734541314,3180846.536348077,18744.036887998802,18744.036887998802,17.95705066163453,0.7671618899366048,37488.073775997604 
 02/28  17:00:00,0.22499999999999998,2.45,20.999999999999996,4560656.2457195325,0.0,400.0001958197064,3150563.978586841,18744.036887998802,18744.036887998802,17.98704874329062,0.7676623526210093,37488.073775997604 
 02/28  18:00:00,0.2375,2.1125,21.0,4606721.1901123,0.0,400.0001017021568,3148602.880827137,18744.036887998802,18744.036887998802,17.98892174888055,0.7681649055779866,37488.073775997604 
 02/28  19:00:00,-0.6749999999999999,2.5,21.0,4653092.042777942,0.0,400.0000528705874,3287310.6234108126,18744.036887998802,18744.036887998802,17.85204249716768,0.7683728693484926,37488.073775997604 
 02/28  20:00:00,-1.7,2.8625,21.0,4679201.3119558515,0.0,400.00002751020537,3442895.2450623265,18744.036887998802,18744.036887998802,17.69828856712151,0.7684626198885485,37488.073775997604 
 02/28  21:00:00,-2.3125,2.9625,21.0,4685601.937739426,0.0,400.00001432140994,3535655.424426879,18744.036887998802,18744.036887998802,17.606411744980885,0.7686162054058778,37488.073775997604 
 02/28  22:00:00,-2.0625,3.0,21.0,4678125.260064343,0.0,400.00000745271245,3499130.6678526723,18744.036887998802,18744.036887998802,17.643903958399974,0.7702612694519512,37488.073775997604 
 02/28  23:00:00,-1.3625000000000003,3.0,21.0,4665757.491968228,0.0,400.00000387035305,3395498.450802514,18744.036887998802,18744.036887998802,17.748888226396208,0.7727928621422911,37488.073775997604 
 02/28  24:00:00,-0.5375000000000001,3.125,21.0,4656711.428861804,0.0,400.0000020052414,3272972.0531058554,18744.036887998802,18744.036887998802,17.872618646068986,0.7753023781666313,37488.073775997604 
 03/01  01:00:00,0.36249999999999993,3.2,21.0,4644147.253442042,0.0,400.00000103637643,3139298.665495824,18744.036887998802,18744.036887998802,18.007595076814436,0.7777929651819496,37488.073775997604 
 03/01  02:00:00,0.6375,3.2,21.0,4662565.728515025,0.0,400.00000053466624,3098472.770110691,18744.036887998802,18744.036887998802,18.04883075807148,0.7787770706688901,37488.073775997604 
 03/01  03:00:00,0.6,3.075,21.0,4681966.479767039,0.0,400.0000002760489,3103701.677338047,18744.036887998802,18744.036887998802,18.043202442719238,0.7773916931305678,37488.073775997604 
 03/01  04:00:00,0.5375,2.875,21.0,4688771.337022904,0.0,400.00000014271274,3112913.815860641,18744.036887998802,18744.036887998802,18.033827002882354,0.7765582027394442,37488.073775997604 
 03/01  05:00:00,0.5,2.8,21.0,4713305.441416559,0.0,400.00000007383306,3118559.4348483225,18744.036887998802,18744.036887998802,18.028201324423545,0.7765715505068858,37488.073775997604 
 03/01  06:00:00,0.5,2.6125,21.0,4740024.780610119,0.0,400.0000000382361,3118367.5515545174,18744.036887998802,18744.036887998802,18.028201290069852,0.7748544466020142,37488.073775997604 
 03/01  07:00:00,0.4375,2.8125,21.0,4769726.54739226,0.0,400.00000001982596,3128611.9237931324,18744.036887998802,18744.036887998802,18.018821552408824,0.7769870609327183,37488.073775997604 
 03/01  08:00:00,0.525,3.0,20.999999999999996,4794155.005470596,0.0,400.0000000102623,3116014.9992914097,18744.036887998802,18744.036887998802,18.031939955002382,0.7789123521678443,37488.073775997604 
 03/01  09:00:00,0.6,2.375,21.0,4818065.223186931,0.0,400.0000000053204,3103377.5503187045,18744.036887998802,18744.036887998802,18.04319369559808,0.7720402668010176,37488.073775997604 
 03/01  10:00:00,0.475,3.25,21.000000000000004,4830667.85209771,0.0,400.00000000276987,3121725.533157739,18744.036887998802,18744.036887998802,18.02444824430733,0.774730888313948,37488.073775997604 
 03/01  11:00:00,1.025,3.375,21.0,4769520.258382525,0.0,400.00000000143433,3039110.9430952123,18744.036887998802,18744.036887998802,18.106944777400376,0.7788362374514616,37488.073775997604 
 03/01  12:00:00,1.275,3.0,21.0,4715358.469810262,0.0,400.0000000007424,3000811.0029132515,18744.036887998802,18744.036887998802,18.144446546339292,0.770969673683525,37488.073775997604 
 03/01  13:00:00,1.7,3.0,21.0,4739093.44610659,0.0,400.00000000038557,2936172.066932905,18744.036887998802,18744.036887998802,18.208198427813823,0.7740490992674123,37488.073775997604 
 03/01  14:00:00,2.625,2.375,21.0,4768217.596586172,0.0,400.0000000001997,2795747.8950780844,18744.036887998802,18744.036887998802,18.3469463611997,0.7787226967077068,37488.073775997604 
 03/01  15:00:00,2.6250000000000004,2.625,21.000000000000004,4785366.917949608,0.0,400.00000000010357,2795156.967961507,18744.036887998802,18744.036887998802,18.346948638725998,0.7706856876237539,37488.073775997604 
 03/01  16:00:00,2.5875000000000004,2.375,21.0,4804932.821154448,0.0,400.00000000005366,2802631.3476689714,18744.036887998802,18744.036887998802,18.34131410792258,0.7739265759718633,37488.073775997604 
 03/01  17:00:00,2.2625,1.375,21.0,4846163.548978876,0.0,400.00000000002785,2852720.009945067,18744.036887998802,18744.036887998802,18.292554549857922,0.7788254075546728,37488.073775997604 
 03/01  18:00:00,2.125,1.0,21.0,4894000.788087422,0.0,400.0000000000145,2870843.6818903307,18744.036887998802,18744.036887998802,18.271941457823477,0.7706412464757051,37488.073775997604 
 03/01  19:00:00,2.075,2.25,21.0,4932005.607445858,0.0,400.00000000000745,2878518.9859653125,18744.036887998802,18744.036887998802,18.264444849882345,0.7738769780968084,37488.073775997604 
 03/01  20:00:00,1.625,3.0,21.0,4950803.663171754,0.0,400.0000000000039,2948218.81716276,18744.036887998802,18744.036887998802,18.196937652804756,0.7788582786697397,37488.073775997604 
 03/01  21:00:00,1.3375,1.75,21.0,4958090.081941296,0.0,400.000000000002,2990652.175225166,18744.036887998802,18744.036887998802,18.1538173413603,0.7702584759762685,37488.073775997604 
 03/01  22:00:00,1.3624999999999998,2.875,21.0,4967125.685612751,0.0,400.00000000000097,2987444.8755183164,18744.036887998802,18744.036887998802,18.157565442344623,0.773688509361429,37488.073775997604 
 03/01  23:00:00,1.4,3.375,21.0,4971266.533292993,0.0,400.0000000000005,2982641.0862440187,18744.036887998802,18744.036887998802,18.1631846321719,0.7788966138259896,37488.073775997604 
 03/01  24:00:00,1.4,2.375,21.0,4973540.490374225,0.0,400.0000000000003,2981391.4300132934,18744.036887998802,18744.036887998802,18.16318969082652,0.7706080888126188,37488.073775997604 
 03/02  01:00:00,1.4625,3.25,21.0,4984083.7092579575,0.0,400.0000000000003,2971594.4358467152,18744.036887998802,18744.036887998802,18.172568023255288,0.7738560591827337,37488.073775997604 
 03/02  02:00:00,1.8125,4.0,21.0,4992780.019978339,0.0,400.0000000000003,2918046.364046525,18744.036887998802,18744.036887998802,18.225071447408894,0.7788077943759663,37488.073775997604 
 03/02  03:00:00,2.0,3.375,21.0,4985268.675391649,0.0,400.0000000000003,2889133.3270905656,18744.036887998802,18744.036887998802,18.253200867579782,0.7712662857167649,37488.073775997604 
 03/02  04:00:00,2.0,4.25,21.0,4980913.229919769,0.0,400.0000000000003,2890185.450552112,18744.036887998802,18744.036887998802,18.25319632917753,0.7742609900387527,37488.073775997604 
 03/02  05:00:00,1.75,5.625,21.0,4998314.989106614,0.0,400.0000000000003,2929390.8402433423,18744.036887998802,18744.036887998802,18.215689106320166,0.7788370822201024,37488.073775997604 
 03/02  06:00:00,1.475,5.375,21.000000000000004,5006535.465333491,0.0,400.0000000000003,2969856.7240976216,18744.036887998802,18744.036887998802,18.174445451180055,0.7725893515540756,37488.073775997604 
 03/02  07:00:00,1.4,7.5,20.999999999999996,5039448.682714164,0.0,400.00000000000034,2981746.7013139897,18744.036887998802,18744.036887998802,18.163195891733178,0.7750634478550572,37488.073775997604 
 03/02  08:00:00,1.15,9.0,21.0,5044199.769381966,0.0,400.0000000000003,3020289.6356633985,18744.036887998802,18744.036887998802,18.125697157776415,0.778803631697956,37488.073775997604 
 03/02  09:00:00,0.9374999999999999,5.25,21.0,4978359.1943761185,0.0,400.0000000000001,3051405.4025145043,18744.036887998802,18744.036887998802,18.093830543325858,0.7729704638005841,37488.073775997604 
 03/02  10:00:00,0.9625,5.5,21.300758642637085,698326.2380358793,429049.5228613602,556.6854186425194,3069533.648081799,18744.036887998802,18744.036887998802,18.217915223071785,0.7761824497454682,6816288.073775997 
 03/02  11:00:00,1.625,6.375,22.13579796694705,0.0,571983.5321394807,758.3142828328379,3091585.7611234225,18744.036887998802,18744.036887998802,18.994642779528924,0.7817857299211627,8346288.073775997 
 03/02  12:00:00,1.8125000000000002,4.125,22.865279344383307,0.0,582920.3783603315,846.5962870044478,3176400.0346377464,18744.036887998802,18744.036887998802,19.663982233001658,0.7782617213910846,8346288.073775997 
 03/02  13:00:00,1.8875,5.5,23.489577390266273,0.0,593958.7795698217,887.0706097771066,3263789.398544647,18744.036887998802,18744.036887998802,20.22802141452943,0.7821428505824146,8346288.073775997 
 03/02  14:00:00,2.0,7.0,21.320360716100158,744821.4622331511,168894.92250561801,791.3229953537079,2968968.1038236264,18744.036887998802,18744.036887998802,18.689720108011596,0.7761206290310821,256368.07377599765 
 03/02  15:00:00,2.3125,4.5,22.034572159647738,10055.294564984139,425391.94315096457,742.5465975423606,2970343.71727278,18744.036887998802,18744.036887998802,19.01413663806266,0.7724817171415569,6816288.073775997 
 03/02  16:00:00,2.8125,4.875,23.233627274481556,0.0,563687.8324023687,815.561935419882,3080620.183947593,18744.036887998802,18744.036887998802,20.13527212889432,0.7812672678592442,8346288.073775997 
 03/02  17:00:00,3.0,7.25,23.816896430119048,0.0,592019.6108305198,870.838325486195,3145559.1338046584,18744.036887998802,18744.036887998802,20.6872345715464,0.7856982259394135,8346288.073775997 
 03/02  18:00:00,3.0,4.875,23.99989599203741,0.0,1232959.3123453609,894.3102507770345,3192620.41559306,18744.036887998802,18744.036887998802,20.951923763225636,0.7817335848666415,8346288.073775997 
