Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/02  19:00:00,3.0,5.5,21.410468388015495,602903.5280316435,170853.42302550565,740.2400728076187,2828376.1757853692,18744.036887998802,18744.036887998802,18.915166836899687,0.7726819852736335,37488.073775997604 
 03/02  20:00:00,2.375,7.625,21.000000005160608,2302734.6559768785,0.0,553.0124471369361,2832109.3410888305,18744.036887998802,18744.036887998802,18.309717067009817,0.7767408652023455,37488.073775997604 
 03/02  21:00:00,2.5,6.125,21.00000000000032,3526142.663097428,0.0,475.7841983694276,2812947.9087960096,18744.036887998802,18744.036887998802,18.32842700962062,0.7724749143763878,37488.073775997604 
 03/02  22:00:00,2.925,6.25,21.0,4166774.165346356,0.0,438.4154376160899,2749225.173617151,18744.036887998802,18744.036887998802,18.392100442606836,0.7748973616241724,37488.073775997604 
 03/02  23:00:00,2.875,7.0,21.0,4493631.379168161,0.0,419.5776427388319,2757284.211766018,18744.036887998802,18744.036887998802,18.384540425550984,0.7781354429508089,37488.073775997604 
 03/02  24:00:00,2.6125,5.125,21.0,4632727.110816514,0.0,410.0371688238502,2796430.571257236,18744.036887998802,18744.036887998802,18.345133650193013,0.7732858637853018,37488.073775997604 
 03/03  01:00:00,2.1875,5.875,21.0,4715984.615740467,0.0,405.184022018749,2861699.707671805,18744.036887998802,18744.036887998802,18.281358558951307,0.7754644500316445,37488.073775997604 
 03/03  02:00:00,1.75,5.75,21.0,4752816.239619899,0.0,402.66735608513955,2927466.218928149,18744.036887998802,18744.036887998802,18.21572582872644,0.7786016169204627,37488.073775997604 
 03/03  03:00:00,1.725,4.375,21.0,4757728.731489742,0.0,401.37677978141727,2930622.835979352,18744.036887998802,18744.036887998802,18.21197407785388,0.7730950262544855,37488.073775997604 
 03/03  04:00:00,1.6125,5.25,21.000000000000004,4774542.616170697,0.0,400.71329586879665,2948453.215815274,18744.036887998802,18744.036887998802,18.195091829028385,0.7753687536152674,37488.073775997604 
 03/03  05:00:00,0.9375000000000001,5.375,21.0,4788272.346741808,0.0,400.36790508663887,3050656.643604844,18744.036887998802,18744.036887998802,18.093842131232613,0.7787343718906025,37488.073775997604 
 03/03  06:00:00,0.5375,3.75,21.0,4785933.604119966,0.0,400.1902244920527,3110600.7210350414,18744.036887998802,18744.036887998802,18.033845821068716,0.772590109949294,37488.073775997604 
 03/03  07:00:00,0.4375,4.25,21.0,4773996.822604755,0.0,400.09880730590464,3126640.579596561,18744.036887998802,18744.036887998802,18.018840555259967,0.7750913998096266,37488.073775997604 
 03/03  08:00:00,0.275,4.375,21.0,4574198.625412507,0.0,400.05097855037496,3151807.6362987384,18744.036887998802,18744.036887998802,17.994463010719514,0.7788461639931084,37488.073775997604 
 03/03  09:00:00,0.2625,2.75,21.0,4235075.6401155805,0.0,400.02619048142793,3152510.262514181,18744.036887998802,18744.036887998802,17.99259936413639,0.7718863377929628,37488.073775997604 
 03/03  10:00:00,0.36250000000000004,3.875,21.64135735424709,479866.75727091206,454480.7445962366,534.3023438565767,3205538.297068803,18744.036887998802,18744.036887998802,18.395440498082714,0.7731742970613488,6816288.073775997 
 03/03  11:00:00,2.025,4.375,22.820786265460512,0.0,585240.3870577872,740.9012380192148,3126864.588307442,18744.036887998802,18744.036887998802,19.60578934069123,0.7833002627349528,8346288.073775997 
 03/03  12:00:00,3.0,3.375,23.6386598664233,0.0,572143.038501756,839.2399957787975,3110865.7701689135,18744.036887998802,18744.036887998802,20.49600258814544,0.7786793564474993,8346288.073775997 
 03/03  13:00:00,4.25,4.25,23.998256633715854,0.0,1133419.6876054418,883.6758973564354,2997797.8073757654,18744.036887998802,18744.036887998802,21.11548088339906,0.7820807385035365,8346288.073775997 
 03/03  14:00:00,5.625,5.0,21.477879125828046,255623.33057003882,187911.54781344283,780.5515400772041,2445574.4300812627,18744.036887998802,18744.036887998802,19.395013233339668,0.7745711847116572,256368.07377599765 
 03/03  15:00:00,6.25,3.75,22.41541109480913,0.0,463321.1906227885,759.9633584585894,2416878.8394567454,18744.036887998802,18744.036887998802,19.86519609351547,0.7708225589783007,6816288.073775997 
 03/03  16:00:00,6.15,4.875,23.784705189906855,0.0,543914.6324433036,826.09868366973,2656833.661489849,18744.036887998802,18744.036887998802,21.107820784614166,0.7806820795167737,8346288.073775997 
 03/03  17:00:00,6.0,6.0,23.999888487170537,0.0,1353754.670634065,874.9162723235745,2736740.7657237514,18744.036887998802,18744.036887998802,21.402012279333267,0.7848572374693414,8346288.073775997 
 03/03  18:00:00,5.75,4.75,23.999999995004366,0.0,1965735.011772844,896.5077820276705,2774191.140483057,18744.036887998802,18744.036887998802,21.366000660858294,0.7782524664282306,8346288.073775997 
 03/03  19:00:00,5.725,3.375,21.726616673367303,141913.9879120954,257463.59704329853,798.4593588261441,2473230.1790747466,18744.036887998802,18744.036887998802,19.653843999865686,0.7702456959036889,37488.073775997604 
 03/03  20:00:00,3.425,3.0,21.000013778526593,1686225.7485295697,0.0,615.889412106784,2671813.036316711,18744.036887998802,18744.036887998802,18.46754503348104,0.7753811398031409,37488.073775997604 
 03/03  21:00:00,1.8125000000000002,2.375,21.00000000071595,2906357.2488074317,0.0,504.72635618670813,2915353.04718714,18744.036887998802,18744.036887998802,18.22546025737275,0.7707241274018027,37488.073775997604 
 03/03  22:00:00,1.575,2.625,21.00000000000005,3559360.7483931393,0.0,452.7315066378418,2952196.637137451,18744.036887998802,18744.036887998802,18.189722117489463,0.7737401998053788,37488.073775997604 
 03/03  23:00:00,0.5625,2.375,21.0,3883143.2891138927,0.0,426.7093014166968,3105373.7060512546,18744.036887998802,18744.036887998802,18.037761759822438,0.7776817989913087,37488.073775997604 
 03/03  24:00:00,0.8749999999999999,2.625,21.0,4028951.3659313964,0.0,413.606764609038,3057235.1852808935,18744.036887998802,18744.036887998802,18.084584932427163,0.7734670806617298,37488.073775997604 
 03/04  01:00:00,-0.10000000000000006,3.0,21.0,4103939.546419456,0.0,406.9589236784373,3206391.4156549415,18744.036887998802,18744.036887998802,17.93829920569768,0.7755542456230133,37488.073775997604 
 03/04  02:00:00,-1.0,3.0,21.0,4145223.883086122,0.0,403.55509494531196,3343522.2740966836,18744.036887998802,18744.036887998802,17.803276889431043,0.7784880143417883,37488.073775997604 
 03/04  03:00:00,-0.6875,2.375,21.000000000000007,4161636.2017401913,0.0,401.81795564117635,3295352.8578833225,18744.036887998802,18744.036887998802,17.850143354660833,0.7750792850696328,37488.073775997604 
 03/04  04:00:00,-0.8125,3.875,21.0,4192971.591197771,0.0,400.9315764261735,3314622.150557108,18744.036887998802,18744.036887998802,17.831387225008335,0.7765000953732542,37488.073775997604 
 03/04  05:00:00,-1.0,5.0,21.0,4227103.034049907,0.0,400.4757167272574,3344619.9123177165,18744.036887998802,18744.036887998802,17.80325240602997,0.7786170806710481,37488.073775997604 
 03/04  06:00:00,-0.9374999999999999,3.75,21.0,4242590.3050121255,0.0,400.24308743565115,3335006.713381615,18744.036887998802,18744.036887998802,17.812623360640224,0.7765669661647694,37488.073775997604 
 03/04  07:00:00,-0.3375,3.625,21.0,4241913.648280153,0.0,400.12456257957626,3245201.2647720934,18744.036887998802,18744.036887998802,17.902612641346895,0.7773934744217094,37488.073775997604 
 03/04  08:00:00,0.125,4.0,21.0,4057592.963513254,0.0,400.0635827555572,3176218.089157757,18744.036887998802,18744.036887998802,17.97197714740461,0.7786837837434464,37488.073775997604 
 03/04  09:00:00,0.2625,2.75,21.000000000000004,3742539.8016269146,0.0,400.03226568063315,3153498.6827104716,18744.036887998802,18744.036887998802,17.992614559074823,0.777930653514007,37488.073775997604 
 03/04  10:00:00,0.5499999999999999,3.25,21.81890775624985,362621.97340977535,461478.4916107691,534.5036179810153,3199692.294049782,18744.036887998802,18744.036887998802,18.536874241752535,0.777210999409339,6816288.073775997 
 03/04  11:00:00,4.0125,4.625,23.176236020727004,0.0,538346.7231907861,707.9490517401148,2883174.804707937,18744.036887998802,18744.036887998802,20.218679989616323,0.7830796151253488,8346288.073775997 
 03/04  12:00:00,7.062499999999999,4.375,23.95666123310945,0.0,899793.6346179805,807.5539382614518,2556223.8203295683,18744.036887998802,18744.036887998802,21.440737653083445,0.787030413529378,8346288.073775997 
 03/04  13:00:00,8.5125,5.25,23.999998791162415,0.0,1871142.9939471283,864.2417993879674,2357390.2850082153,18744.036887998802,18744.036887998802,21.78018050162504,0.7855412732885567,8346288.073775997 
 03/04  14:00:00,9.0,6.625,21.681385379375737,18013.46725866722,210703.5295441788,766.6608379579428,1970576.350092821,18744.036887998802,18744.036887998802,20.10722449638594,0.7739283875538917,256368.07377599765 
 03/04  15:00:00,9.4375,5.75,22.749776568423805,0.0,391381.5119684547,747.835247917669,1979194.5612994633,18744.036887998802,18744.036887998802,20.591997735506702,0.7792615894267616,6816288.073775997 
 03/04  16:00:00,9.2625,5.625,23.997295395978917,0.0,1073263.5302364735,815.5280189619641,2236733.498333025,18744.036887998802,18744.036887998802,21.851097036791828,0.7852470124194573,8346288.073775997 
 03/04  17:00:00,9.0,6.0,23.99999988853472,0.0,2014012.9419983039,867.2667074761141,2284526.497709821,18744.036887998802,18744.036887998802,21.853532129196864,0.7833798699995962,8346288.073775997 
 03/04  18:00:00,9.0,5.375,23.999999999988617,0.0,2463028.5722455424,890.9554014405221,2284017.819793268,18744.036887998802,18744.036887998802,21.853618132822582,0.7856025548616633,8346288.073775997 
 03/04  19:00:00,8.375,4.375,21.70783403433845,30308.565935050956,220723.60454860918,768.8991358496603,2070547.9492977017,18744.036887998802,18744.036887998802,20.03532996874303,0.7744998463103981,37488.073775997604 
 03/04  20:00:00,8.0,5.25,21.000074634645934,1286163.3671979324,0.0,606.0015892500215,1980244.1123137025,18744.036887998802,18744.036887998802,19.154522104899094,0.7742174388256515,37488.073775997604 
 03/04  21:00:00,7.812499999999999,4.125,21.00000000326601,2469742.3655060935,0.0,497.840768226086,2008350.7189677549,18744.036887998802,18744.036887998802,19.12552579552305,0.7776690643152283,37488.073775997604 
 03/04  22:00:00,6.6375,3.625,21.00000000000019,3144144.902174782,0.0,448.2544157552338,2187359.338591222,18744.036887998802,18744.036887998802,18.94914179786838,0.7777097287519201,37488.073775997604 
 03/04  23:00:00,6.0,4.0,21.0,3484386.4095789953,0.0,424.10179626311754,2284560.0362939956,18744.036887998802,18744.036887998802,18.85340279691563,0.7769782467682448,37488.073775997604 
 03/04  24:00:00,5.250000000000001,3.375,21.0,3636388.8836519993,0.0,412.1015321252702,2396905.7909763767,18744.036887998802,18744.036887998802,18.74083996088199,0.7796483443747508,37488.073775997604 
 03/05  01:00:00,3.9875,4.25,21.0,3713802.0019755196,0.0,406.0873407575509,2587766.885288268,18744.036887998802,18744.036887998802,18.551432462829858,0.7790747760624323,37488.073775997604 
 03/05  02:00:00,3.8125,5.0,21.0,3743964.2997345054,0.0,403.06635474837043,2614693.7233767826,18744.036887998802,18744.036887998802,18.525159902056664,0.7779717816415039,37488.073775997604 
 03/05  03:00:00,3.6875,3.75,21.0,3741190.5577136837,0.0,401.54500741539005,2632052.462595612,18744.036887998802,18744.036887998802,18.50640824837409,0.779504798703621,37488.073775997604 
 03/05  04:00:00,3.1875,3.625,21.0,3745393.847930861,0.0,400.77910807568446,2706999.734044397,18744.036887998802,18744.036887998802,18.431411904243845,0.7789761143318963,37488.073775997604 
 03/05  05:00:00,2.375,4.0,21.0,3755129.4256720333,0.0,400.3932445281985,2830523.4396034135,18744.036887998802,18744.036887998802,18.309536553229325,0.7781766160563011,37488.073775997604 
 03/05  06:00:00,2.125,2.75,21.0,3751713.251743868,0.0,400.1986313513489,2868237.4111895505,18744.036887998802,18744.036887998802,18.27203719735175,0.7791860470568853,37488.073775997604 
 03/05  07:00:00,2.075,2.625,21.0,3775907.203703929,0.0,400.10039853397177,2876986.745743542,18744.036887998802,18744.036887998802,18.2645292074246,0.7788150507016922,37488.073775997604 
 03/05  08:00:00,1.6875,3.0,21.0,3792484.836794814,0.0,400.0507999038225,2938182.2564236945,18744.036887998802,18744.036887998802,18.206386323093334,0.7783220564062605,37488.073775997604 
 03/05  09:00:00,1.5,2.375,21.0,3765551.074261726,0.0,400.02570681492625,2966117.716839076,18744.036887998802,18744.036887998802,18.178256646976138,0.7788327901715415,37488.073775997604 
 03/05  10:00:00,1.8125,1.375,21.768419302624093,399450.46975612326,432063.77142057306,534.4734542830655,3002616.790958327,18744.036887998802,18744.036887998802,18.69375792761945,0.7777245578602694,6816288.073775997 
 03/05  11:00:00,2.625,1.625,23.097201742237935,0.0,581384.6022763317,741.4477862045636,3073113.32070811,18744.036887998802,18744.036887998802,19.903057576264757,0.7839850991674173,8346288.073775997 
 03/05  12:00:00,2.6875,1.375,23.93889630160966,0.0,1001016.9415352298,838.4544329753924,3212268.538580018,18744.036887998802,18744.036887998802,20.753105001059293,0.7863219260865152,8346288.073775997 
 03/05  13:00:00,2.8125,1.0,23.99999829285235,0.0,2154895.4395179134,879.6325855718082,3220009.306374324,18744.036887998802,18744.036887998802,20.92521559782231,0.78520507457712,8346288.073775997 
 03/05  14:00:00,2.375,2.25,21.71936936933367,0.0,396233.0724501471,776.7917342584906,2981917.7930015386,18744.036887998802,18744.036887998802,19.150501693066236,0.7742576525783809,256368.07377599765 
 03/05  15:00:00,2.1875,2.375,22.840847382724668,0.0,588794.2415327519,770.1194274206601,3096633.3074604664,18744.036887998802,18744.036887998802,19.593651936723504,0.7764717423436163,6816288.073775997 
 03/05  16:00:00,2.1125,2.0,23.999286482742423,0.0,1568034.8323115518,829.3634746445841,3328666.1105087367,18744.036887998802,18744.036887998802,20.81153392565023,0.7839560335877489,8346288.073775997 
 03/05  17:00:00,1.6875,2.625,23.999999959448395,0.0,2362727.9222225663,874.8235438113707,3391905.9235507604,18744.036887998802,18744.036887998802,20.756734455816883,0.7834381760954273,8346288.073775997 
 03/05  18:00:00,1.6874999999999998,2.375,23.999999999995097,0.0,2727313.5727710933,896.3776398004275,3390791.114769957,18744.036887998802,18744.036887998802,20.756816331878934,0.7821585388578649,8346288.073775997 
 03/05  19:00:00,1.925,3.25,21.680523889588173,47186.247594380126,313468.19798871374,773.4544170992845,3040066.8129343735,18744.036887998802,18744.036887998802,19.04101030175104,0.7724681756635567,37488.073775997604 
 03/05  20:00:00,1.1875000000000002,3.375,21.000007986221643,1191379.874855622,0.0,608.879656675566,3009584.7584623145,18744.036887998802,18744.036887998802,18.132031015482706,0.7742134783777881,37488.073775997604 
 03/05  21:00:00,0.6375,3.0,21.000000000384578,2427013.0359266247,0.0,499.88774827612707,3092717.3476753207,18744.036887998802,18744.036887998802,18.049361781144707,0.7735583720943936,37488.073775997604 
 03/05  22:00:00,0.6,3.0,21.000000000000025,3190086.276428157,0.0,449.664171081056,3096481.447093967,18744.036887998802,18744.036887998802,18.04360651782529,0.7752583552070549,37488.073775997604 
 03/05  23:00:00,0.225,3.0,21.0,3618708.7944811303,0.0,424.97795586142286,3151534.0526544265,18744.036887998802,18744.036887998802,17.987249975283,0.7770072017185523,37488.073775997604 
 03/05  24:00:00,0.0625,2.375,21.0,3842747.1243318506,0.0,412.6580006145027,3177543.4538763063,18744.036887998802,18744.036887998802,17.962791130354965,0.7750765583283251,37488.073775997604 
 03/06  01:00:00,0.0375,4.5,21.0,3990815.152829982,0.0,406.44456750848525,3180394.8662707824,18744.036887998802,18744.036887998802,17.958994719351352,0.7764392687511208,37488.073775997604 
 03/06  02:00:00,-0.625,6.0,21.0,4103630.072171257,0.0,403.2739667533381,3278937.69767012,18744.036887998802,18744.036887998802,17.85960603036679,0.7781218624932174,37488.073775997604 
 03/06  03:00:00,-0.9374999999999999,4.75,21.0,4149282.0068566264,0.0,401.66740051554063,3326364.4199673645,18744.036887998802,18744.036887998802,17.81271957594148,0.7749507070565631,37488.073775997604 
 03/06  04:00:00,-1.5875,5.25,21.0,4200005.5797198,0.0,400.85270430398526,3424113.919873342,18744.036887998802,18744.036887998802,17.715214036125687,0.7763583455338325,37488.073775997604 
 03/06  05:00:00,-2.625,4.75,21.0,4264446.895941942,0.0,400.4355023813424,3580787.3820936107,18744.036887998802,18744.036887998802,17.559587965686696,0.7784171557933521,37488.073775997604 
 03/06  06:00:00,-2.6875,4.0,21.0,4326657.7965348195,0.0,400.2232794121419,3592177.6910095145,18744.036887998802,18744.036887998802,17.550198384099854,0.7745453931555477,37488.073775997604 
 03/06  07:00:00,-3.4375,4.0,21.0,4376270.355497493,0.0,400.11491129458966,3706025.7159406617,18744.036887998802,18744.036887998802,17.437688442776718,0.776236767279604,37488.073775997604 
 03/06  08:00:00,-4.0,3.375,20.999999999999996,4199477.355472435,0.0,400.05897923078624,3789000.1932525933,18744.036887998802,18744.036887998802,17.353319564636045,0.7786421002440667,37488.073775997604 
 03/06  09:00:00,-3.1875,2.375,21.0,3873139.0339513095,0.0,400.0301378029027,3666961.4196702912,18744.036887998802,18744.036887998802,17.47519760846837,0.7737258048068669,37488.073775997604 
 03/06  10:00:00,-2.2625,3.875,21.73447561331464,395945.2678874597,512414.539022138,534.4168344806452,3608239.8644566713,18744.036887998802,18744.036887998802,18.061548848573256,0.77452591259572,6816288.073775997 
 03/06  11:00:00,-0.75,5.0,22.96955455263012,0.0,664526.1398132724,740.7436649742136,3561456.193142545,18744.036887998802,18744.036887998802,19.316127213311926,0.7833355388265341,8346288.073775997 
 03/06  12:00:00,0.0625,4.375,23.772523263768623,0.0,682375.7021995417,838.4438004049832,3569477.3748088726,18744.036887998802,18744.036887998802,20.178622027712603,0.7802457220607256,8346288.073775997 
 03/06  13:00:00,1.0375,4.625,23.99986695624315,0.0,1409793.970052127,882.089299872402,3480625.8069678815,18744.036887998802,18744.036887998802,20.65733785585401,0.7823604514354372,8346288.073775997 
 03/06  14:00:00,1.6625,5.625,21.484915478353315,210980.6513297543,238663.7910837886,779.3910766365273,3039003.76183976,18744.036887998802,18744.036887998802,18.80765434070152,0.7740552638028227,256368.07377599765 
 03/06  15:00:00,1.7625,4.125,22.405720019820034,0.0,583879.8376703436,758.9610122063069,3089267.0640301,18744.036887998802,18744.036887998802,19.186510656394034,0.7717947519681454,6816288.073775997 
 03/06  16:00:00,1.6750000000000003,5.5,23.759406502291682,0.0,618094.5645105864,825.1755846875532,3322890.4027540274,18744.036887998802,18744.036887998802,20.412535810437852,0.7806504045082612,8346288.073775997 
 03/06  17:00:00,0.7875,7.625,23.999858492327643,0.0,1319024.243573531,873.9793656940885,3519812.241492425,18744.036887998802,18744.036887998802,20.619884429507586,0.784076550684137,8346288.073775997 
 03/06  18:00:00,0.2375,4.25,23.999999995073747,0.0,1890856.502120722,895.4962663275627,3603875.0549035342,18744.036887998802,18744.036887998802,20.539262858042267,0.778703904261212,8346288.073775997 
 03/06  19:00:00,0.44999999999999996,4.5,21.474669436933866,389609.81172297243,229583.77663440647,741.390564168584,3218131.7851848565,18744.036887998802,18744.036887998802,18.585462372579563,0.7708149351633927,37488.073775997604 
 03/06  20:00:00,-1.025,4.75,21.0000003337914,1868843.9784767246,0.0,553.2310409515931,3339599.6394125298,18744.036887998802,18744.036887998802,17.80002306018454,0.7750933695203812,37488.073775997604 
 03/06  21:00:00,-1.5624999999999998,2.75,21.000000000019654,3114420.4109378937,0.0,475.84474924619497,3419654.6403165106,18744.036887998802,18744.036887998802,17.719297697541435,0.770500639896817,37488.073775997604 
 03/06  22:00:00,-2.3625,2.625,21.000000000000004,3795535.3378097345,0.0,438.42351393148175,3540334.1715910714,18744.036887998802,18744.036887998802,17.599171577718035,0.7736968524593225,37488.073775997604 
 03/06  23:00:00,-3.0,3.625,21.0,4162629.2736567333,0.0,419.61165578975584,3637253.959536359,18744.036887998802,18744.036887998802,17.503448132275327,0.777737386822306,37488.073775997604 
 03/06  24:00:00,-2.6250000000000004,2.75,21.0,4347563.393643571,0.0,410.0664459204992,3580829.585469118,18744.036887998802,18744.036887998802,17.559635205637093,0.7723946071138208,37488.073775997604 
 03/07  01:00:00,-2.775,3.25,20.999999999999996,4471550.177519195,0.0,405.2010142579671,3604183.4210208263,18744.036887998802,18744.036887998802,17.537096453434287,0.774933380656113,37488.073775997604 
 03/07  02:00:00,-3.0,4.0,21.0,4568527.547526255,0.0,402.6811333749078,3639397.0289678983,18744.036887998802,18744.036887998802,17.50332021312051,0.778543287375373,37488.073775997604 
 03/07  03:00:00,-3.125,2.75,21.0,4627096.741355397,0.0,401.38532740466843,3658313.0917038764,18744.036887998802,18744.036887998802,17.48455600669114,0.7733906079794908,37488.073775997604 
 03/07  04:00:00,-3.7,2.625,21.0,4684130.865168218,0.0,400.7193385817004,3745693.074101995,18744.036887998802,18744.036887998802,17.398296092014952,0.7755938950729941,37488.073775997604 
 03/07  05:00:00,-4.0,4.25,21.0,4773029.184647155,0.0,400.37269170595283,3792307.9322559,18744.036887998802,18744.036887998802,17.35328458101293,0.7788293650649787,37488.073775997604 
 03/07  06:00:00,-3.4374999999999996,4.375,21.0,4842277.954630052,0.0,400.19316447374706,3706434.672279449,18744.036887998802,18744.036887998802,17.437656868985314,0.7749298554327224,37488.073775997604 
 03/07  07:00:00,-3.0375,4.625,21.0,4894532.113219131,0.0,400.10044765505387,3645375.0983900065,18744.036887998802,18744.036887998802,17.49765639397524,0.77646819700666,37488.073775997604 
 03/07  08:00:00,-3.0,5.0,21.0,4794234.0152108865,0.0,400.05205762499475,3639851.1080353353,18744.036887998802,18744.036887998802,17.503280505863692,0.7787988787800822,37488.073775997604 
 03/07  09:00:00,-2.375,5.0,21.0,4606582.64730425,0.0,400.0268823598394,3544989.064241214,18744.036887998802,18744.036887998802,17.59703477729097,0.7762103430886513,37488.073775997604 
 03/07  10:00:00,-1.375,6.875,21.0,4558341.190848537,0.0,400.01383719841647,3394161.798041023,18744.036887998802,18744.036887998802,17.747038267408357,0.7770924581976749,37488.073775997604 
 03/07  11:00:00,0.25,8.0,21.0,4634824.650023551,0.0,400.00708124392986,3148879.277752378,18744.036887998802,18744.036887998802,17.990789022831358,0.7784551198190138,37488.073775997604 
 03/07  12:00:00,0.875,6.125,21.0,4773542.472567026,0.0,400.0036323465609,3053957.905891544,18744.036887998802,18744.036887998802,18.084538952562408,0.7772148457529577,37488.073775997604 
 03/07  13:00:00,1.425,7.5,21.0,4930339.945927119,0.0,400.0018749702009,2971163.6714476952,18744.036887998802,18744.036887998802,18.167027944436548,0.7777570808485117,37488.073775997604 
 03/07  14:00:00,1.8,8.375,21.0,5027571.5890063085,0.0,400.0009649432614,2914813.380435135,18744.036887998802,18744.036887998802,18.223271239772142,0.7785114930718517,37488.073775997604 
 03/07  15:00:00,1.6125,5.5,21.0,5056680.087290285,0.0,400.0004983572543,2942489.9630920016,18744.036887998802,18744.036887998802,18.19514522468083,0.7782250032051137,37488.073775997604 
 03/07  16:00:00,1.8125,7.75,21.0,5125757.560946022,0.0,400.0002584378173,2912717.9795818077,18744.036887998802,18744.036887998802,18.225135544822322,0.7783582231843706,37488.073775997604 
 03/07  17:00:00,2.0,9.375,21.0,5175558.350627087,0.0,400.0001331655973,2884892.5060389685,18744.036887998802,18744.036887998802,18.25325873671155,0.7785166972482613,37488.073775997604 
 03/07  18:00:00,1.8749999999999998,6.5,21.0,5163084.726184817,0.0,400.00006877185757,2903011.6688975133,18744.036887998802,18744.036887998802,18.23451247595073,0.7791451740956247,37488.073775997604 
 03/07  19:00:00,1.925,8.125,21.0,5195096.989307058,0.0,400.0000356541507,2895763.8324797847,18744.036887998802,18744.036887998802,18.24200616861936,0.7789266041050278,37488.073775997604 
 03/07  20:00:00,2.0,10.0,21.0,5211639.439510243,0.0,400.0000183729466,2884892.5060389685,18744.036887998802,18744.036887998802,18.253256534325807,0.7785283599202353,37488.073775997604 
 03/07  21:00:00,2.0625,6.875,21.0,5145398.653733697,0.0,400.0000094730955,2875036.289941971,18744.036887998802,18744.036887998802,18.262635404881365,0.7792728473728291,37488.073775997604 
 03/07  22:00:00,2.0375,6.875,21.0,5120903.099037778,0.0,400.0000049089549,2878978.929909897,18744.036887998802,18744.036887998802,18.258879382108134,0.7790131916595331,37488.073775997604 
 03/07  23:00:00,2.0,7.375,21.0,5107063.721378436,0.0,400.00000253792325,2884892.5060389675,18744.036887998802,18744.036887998802,18.253252752208457,0.7785659461722938,37488.073775997604 
 03/07  24:00:00,1.8125000000000002,5.125,21.0,5068829.437141347,0.0,400.00000131367267,2913187.079494098,18744.036887998802,18744.036887998802,18.22512754111218,0.7798218891031854,37488.073775997604 
 03/08  01:00:00,1.575,5.875,21.0,5066460.191906959,0.0,400.00000068114207,2948986.0937679424,18744.036887998802,18744.036887998802,18.18950060515091,0.7793440622703124,37488.073775997604 
 03/08  02:00:00,1.5625,6.375,21.0,5061345.966506277,0.0,400.0000003525749,2951592.3502280647,18744.036887998802,18744.036887998802,18.187623219645197,0.7785906127426825,37488.073775997604 
 03/08  03:00:00,1.6625,4.125,21.0,5029450.855982975,0.0,400.0000001826792,2936699.227549805,18744.036887998802,18744.036887998802,18.20261964836404,0.7803824119376315,37488.073775997604 
 03/08  04:00:00,1.8875,5.5,21.0,5031791.683697024,0.0,400.0000000947029,2902883.595957723,18744.036887998802,18744.036887998802,18.236364178399498,0.7796953320436601,37488.073775997604 
 03/08  05:00:00,1.6875,6.375,21.0,5038030.126766685,0.0,400.0000000489864,2933927.667165975,18744.036887998802,18744.036887998802,18.20636146534723,0.7786678105177075,37488.073775997604 
 03/08  06:00:00,1.4375,4.75,21.0,5022830.749279831,0.0,400.0000000253613,2971661.1211788543,18744.036887998802,18744.036887998802,18.16886132614266,0.7810782672858468,37488.073775997604 
 03/08  07:00:00,1.525,5.25,21.0,5021445.368572195,0.0,400.00000001313504,2959661.7887510005,18744.036887998802,18744.036887998802,18.18197684492007,0.7801515991842364,37488.073775997604 
 03/08  08:00:00,1.225,6.0,21.000000000000004,4970603.406523682,0.0,400.0000000067977,3005714.188058726,18744.036887998802,18744.036887998802,18.136971914055138,0.7787445137710393,37488.073775997604 
 03/08  09:00:00,0.875,4.125,21.0,4842624.051838633,0.0,400.00000000351366,3058784.314833444,18744.036887998802,18744.036887998802,18.084473074295673,0.7807944209459872,37488.073775997604 
 03/08  10:00:00,0.55,4.875,21.000000000000004,4726509.943064634,0.0,400.0000000018132,3105735.0484345057,18744.036887998802,18744.036887998802,18.035736782330872,0.779981213283597,37488.073775997604 
 03/08  11:00:00,0.775,6.0,21.0,4648125.317699815,0.0,400.00000000093297,3069775.521266605,18744.036887998802,18744.036887998802,18.06950784962638,0.7786307380791349,37488.073775997604 
 03/08  12:00:00,1.0,4.75,21.0,4665615.311935036,0.0,400.00000000047953,3033563.6167549463,18744.036887998802,18744.036887998802,18.103279435936948,0.7801696740361056,37488.073775997604 
 03/08  13:00:00,1.0625,6.5,21.0,4758521.453208655,0.0,400.0000000002467,3024157.0084157144,18744.036887998802,18744.036887998802,18.112660780911405,0.7793887552344276,37488.073775997604 
 03/08  14:00:00,1.1,6.125,21.0,4788368.2972706035,0.0,400.000000000127,3018602.380489242,18744.036887998802,18744.036887998802,18.118289096819876,0.7783368008928082,37488.073775997604 
 03/08  15:00:00,1.0375,6.875,21.0,4813473.168818461,0.0,400.00000000006554,3025938.4482559706,18744.036887998802,18744.036887998802,18.108925658338258,0.7783602368118867,37488.073775997604 
 03/08  16:00:00,1.0,7.375,21.0,4826953.239137024,0.0,400.0000000000339,3030551.472984934,18744.036887998802,18744.036887998802,18.103314208459324,0.7783183720205106,37488.073775997604 
 03/08  17:00:00,0.5625,7.0,21.0,4832462.304724783,0.0,400.00000000001734,3096979.6970599904,18744.036887998802,18744.036887998802,18.037692830125266,0.7783361619255985,37488.073775997604 
 03/08  18:00:00,0.3,3.875,21.0,4837727.251549786,0.0,400.00000000000887,3141131.618639653,18744.036887998802,18744.036887998802,17.998293259935938,0.7793161383462037,37488.073775997604 
 03/08  19:00:00,0.48749999999999993,4.5,21.0,4846235.071244838,0.0,400.0000000000046,3114300.494105392,18744.036887998802,18744.036887998802,18.026392959089243,0.7792014664696362,37488.073775997604 
 03/08  20:00:00,-1.65,6.0,21.0,4852517.866680561,0.0,400.0000000000026,3437013.2974258997,18744.036887998802,18744.036887998802,17.705770389042193,0.7787907672646042,37488.073775997604 
 03/08  21:00:00,-3.0,4.75,21.0,4818008.4434886705,0.0,400.0000000000014,3640168.034804444,18744.036887998802,18744.036887998802,17.503278511199746,0.7782072784216438,37488.073775997604 
 03/08  22:00:00,-3.625,4.625,21.0,4792680.831372297,0.0,400.00000000000074,3733803.329359993,18744.036887998802,18744.036887998802,17.409534644302553,0.778477287251556,37488.073775997604 
 03/08  23:00:00,-4.0,5.0,20.999999999999996,4785043.182062476,0.0,400.00000000000045,3789579.1989614507,18744.036887998802,18744.036887998802,17.353292244593558,0.7788356781095181,37488.073775997604 
 03/08  24:00:00,-4.0,3.75,21.0,4775429.314946581,0.0,400.0000000000002,3788882.8030997245,18744.036887998802,18744.036887998802,17.353298372943343,0.777495712551978,37488.073775997604 
 03/09  01:00:00,-5.25,3.625,21.0,4806737.591201442,0.0,400.0000000000001,3977683.2711895523,18744.036887998802,18744.036887998802,17.165801233532097,0.7781064789341983,37488.073775997604 
 03/09  02:00:00,-5.375,4.0,21.0,4850097.2631583735,0.0,400.00000000000017,3996421.2556125377,18744.036887998802,18744.036887998802,17.147051754959243,0.7789066422923155,37488.073775997604 
 03/09  03:00:00,-4.875,2.75,21.0,4869997.975652086,0.0,400.00000000000017,3920918.8405987322,18744.036887998802,18744.036887998802,17.222049738901312,0.7768974778916815,37488.073775997604 
 03/09  04:00:00,-4.925,3.875,21.0,4915918.846564075,0.0,400.00000000000017,3929102.078269285,18744.036887998802,18744.036887998802,17.214544842749795,0.7777131953981853,37488.073775997604 
 03/09  05:00:00,-4.375,4.375,21.0,4977722.765593219,0.0,400.00000000000017,3846005.9595879475,18744.036887998802,18744.036887998802,17.29704227526388,0.778882706599252,37488.073775997604 
 03/09  06:00:00,-4.0625,2.75,21.0,5033693.646775776,0.0,400.00000000000017,3798514.680394848,18744.036887998802,18744.036887998802,17.34391519239396,0.7766111018306052,37488.073775997604 
 03/09  07:00:00,-4.0375,3.25,21.0,5090020.873414007,0.0,400.0000000000001,3794766.705678693,18744.036887998802,18744.036887998802,17.347660917608458,0.7775484979798445,37488.073775997604 
 03/09  08:00:00,-4.0,4.0,21.0,4977706.217361954,0.0,400.00000000000017,3789144.826066781,18744.036887998802,18744.036887998802,17.353284768460913,0.7789096540065773,37488.073775997604 
 03/09  09:00:00,-4.0,2.125,21.0,4755362.141426754,0.0,400.0000000000003,3789094.3288798984,18744.036887998802,18744.036887998802,17.3532886430167,0.7757418022093476,37488.073775997604 
 03/09  10:00:00,-4.0,2.875,21.354172465725824,628601.024114564,535601.4683517056,556.9202186351481,3816767.015141298,18744.036887998802,18744.036887998802,17.50016945791803,0.77791614216122,6816288.073775997 
 03/09  11:00:00,-3.375,4.0,22.194123836833185,0.0,707345.8986297642,759.3099723183434,3849347.6293437644,18744.036887998802,18744.036887998802,18.306907738539547,0.7817021772902862,8346288.073775997 
 03/09  12:00:00,-3.6874999999999996,2.75,22.80566594601207,0.0,725002.3821651138,847.6527455539182,3995916.1217384036,18744.036887998802,18744.036887998802,18.820197157705522,0.7794417461020042,8346288.073775997 
 03/09  13:00:00,-4.0375,3.25,23.281003784220328,0.0,743825.1739774399,887.8638800130825,4123898.6225533923,18744.036887998802,18744.036887998802,19.191475627725538,0.7821285015445778,8346288.073775997 
 03/09  14:00:00,-4.0,3.375,21.21341922185211,1102664.146260034,176491.94807414876,795.4407973977144,3846787.7752100155,18744.036887998802,18744.036887998802,17.67667822796049,0.7755978228102921,256368.07377599765 
 03/09  15:00:00,-3.375,1.75,21.821399114462952,125379.90905920794,533909.8031809094,750.3794470298284,3788947.2529901937,18744.036887998802,18744.036887998802,17.980726660579112,0.7776132131217679,6816288.073775997 
 03/09  16:00:00,-3.0,2.25,22.759455113849697,0.0,704743.1809215513,831.343345168457,3882089.7307947525,18744.036887998802,18744.036887998802,18.880425985010177,0.7821436303343688,8346288.073775997 
 03/09  17:00:00,-2.375,3.625,23.23523652810562,0.0,696644.2436399503,880.0231968773857,3863889.229125962,18744.036887998802,18744.036887998802,19.4005634271147,0.7833396964905047,8346288.073775997 
 03/09  18:00:00,-2.4375,2.75,23.644189922538565,0.0,706651.5569129206,901.4820270527539,3936084.0490400754,18744.036887998802,18744.036887998802,19.75456399286283,0.7801562043747337,8346288.073775997 
 03/09  19:00:00,-2.8875,2.625,21.300468247432008,945155.2260360729,218351.64712650495,790.1660832564213,3689315.3927396075,18744.036887998802,18744.036887998802,17.926651523362402,0.7724317532468119,37488.073775997604 
 03/09  20:00:00,-3.0,3.0,21.000000024443814,3026438.045939517,0.0,601.0466002619332,3636649.614419019,18744.036887998802,18744.036887998802,17.503536480303836,0.777030228710174,37488.073775997604 
 03/09  21:00:00,-3.5,3.0,21.00000000000194,4161814.8375020563,0.0,501.5076417745798,3713416.1103520496,18744.036887998802,18744.036887998802,17.428462414270278,0.7725033808864955,37488.073775997604 
 03/09  22:00:00,-3.3,3.0,21.0,4722315.566784036,0.0,452.5359026607075,3683718.12680561,18744.036887998802,18744.036887998802,17.458383955656167,0.7750916797790544,37488.073775997604 
 03/09  23:00:00,-3.625,2.375,21.0,4992847.13075126,0.0,427.31900461285574,3733878.6908779824,18744.036887998802,18744.036887998802,17.40957743179687,0.7785849897360072,37488.073775997604 
 03/09  24:00:00,-4.375,1.6875,21.0,5130538.063469391,0.0,414.28266652147863,3847071.9666257836,18744.036887998802,18744.036887998802,17.29704749590118,0.773158183260379,37488.073775997604 
 03/10  01:00:00,-5.475,1.1875,20.999999999999996,5204544.867730549,0.0,407.50791327215643,4011516.5909103486,18744.036887998802,18744.036887998802,17.132040520771657,0.7755971931196971,37488.073775997604 
 03/10  02:00:00,-6.625,1.0,21.0,5254023.496685486,0.0,403.9408689027273,4184681.0597842857,18744.036887998802,18744.036887998802,16.95953877324053,0.7791286341097431,37488.073775997604 
 03/10  03:00:00,-6.4375,1.0,21.0,5285191.753909025,0.0,402.0721691581024,4157295.8470931994,18744.036887998802,18744.036887998802,16.98765646814156,0.7730229879795573,37488.073775997604 
 03/10  04:00:00,-7.9125,1.0,21.000000000000004,5326226.644937086,0.0,401.0935409488245,4379735.619161573,18744.036887998802,18744.036887998802,16.76640676174748,0.7755831802840558,37488.073775997604 
 03/10  05:00:00,-9.0,0.375,21.0,5365453.232477293,0.0,400.5760662413632,4544158.1221683575,18744.036887998802,18744.036887998802,16.603281286236914,0.7793481240014289,37488.073775997604 
 03/10  06:00:00,-8.1875,0.3125,21.0,5394253.460210383,0.0,400.3038775141132,4420314.283783399,18744.036887998802,18744.036887998802,16.725157185473602,0.7731843533727394,37488.073775997604 
 03/10  07:00:00,-9.1375,0.8125,21.0,5409347.785247176,0.0,400.1608224903058,4563301.050000105,18744.036887998802,18744.036887998802,16.582660848506695,0.7756830986460597,37488.073775997604 
 03/10  08:00:00,-9.375,1.625,21.0,5197484.724638844,0.0,400.08471512425143,4599860.044327253,18744.036887998802,18744.036887998802,16.547035267993603,0.7793598129981911,37488.073775997604 
 03/10  09:00:00,-6.75,2.0,21.000000000000004,4829566.785913103,0.0,400.044334192095,4203242.857532276,18744.036887998802,18744.036887998802,16.94078902772303,0.7728079790828715,37488.073775997604 
 03/10  10:00:00,-3.9,2.625,21.361965527746175,630159.5362834798,528405.6205712851,557.029889326741,3800497.0242818594,18744.036887998802,18744.036887998802,17.517549678255612,0.7760265521510803,6816288.073775997 
 03/10  11:00:00,-2.375,3.0,22.203576365245954,0.0,679488.0209921906,759.6630587851237,3697145.409726332,18744.036887998802,18744.036887998802,18.469418301023424,0.7816464280107547,8346288.073775997 
 03/10  12:00:00,-0.8750000000000001,2.375,22.814333866752122,0.0,649169.5583621371,848.477006677626,3566736.069605406,18744.036887998802,18744.036887998802,19.245449336735923,0.7767864234694122,8346288.073775997 
 03/10  13:00:00,-0.7,2.625,23.290737369978377,0.0,652318.6271195803,889.3549240838863,3617167.9991522124,18744.036887998802,18744.036887998802,19.703727980812797,0.7803538356495685,8346288.073775997 
 03/10  14:00:00,-0.375,3.0,21.215068439406565,1149808.8350586991,150175.43954096452,796.738339035263,3295197.176470395,18744.036887998802,18744.036887998802,18.222201485360557,0.7752511076866405,256368.07377599765 
 03/10  15:00:00,0.3125,1.75,21.81564558011443,148504.79875177413,459260.37131292943,751.6869773928763,3227471.8051351532,18744.036887998802,18744.036887998802,18.530547679423897,0.771592343829603,6816288.073775997 
 03/10  16:00:00,0.1875,2.25,22.743117425784902,0.0,616984.9157813903,833.596390465223,3395146.3910725107,18744.036887998802,18744.036887998802,19.346252169930523,0.7783147634250874,8346288.073775997 
 03/10  17:00:00,0.0,3.0,23.207921042584324,0.0,630455.316304194,881.5869188377928,3499459.076225707,18744.036887998802,18744.036887998802,19.736622645338223,0.7829293825100868,8346288.073775997 
 03/10  18:00:00,-0.0625,1.75,23.6138990829574,0.0,641191.3609145453,902.889297740847,3571359.8589720386,18744.036887998802,18744.036887998802,20.083685351660193,0.7786628514596801,8346288.073775997 
 03/10  19:00:00,-1.2875,1.625,21.29149526975951,997788.2341682374,196970.67648215665,791.5878244301796,3446434.0154872425,18744.036887998802,18744.036887998802,18.157591186618042,0.7715596652770523,37488.073775997604 
 03/10  20:00:00,-2.625,2.0,21.000000020501282,3100295.549985246,0.0,602.2114602496334,3578817.551201067,18744.036887998802,18744.036887998802,17.55979861245212,0.7769616657255071,37488.073775997604 
 03/10  21:00:00,-3.75,2.0,21.000000000001645,4205948.968493844,0.0,502.3433760307302,3749119.461354269,18744.036887998802,18744.036887998802,17.390975116564498,0.7717861472606797,37488.073775997604 
 03/10  22:00:00,-4.075,2.0,21.0,4739141.818431286,0.0,453.08557029980204,3798341.8607724113,18744.036887998802,18744.036887998802,17.342148888493877,0.7746914609178464,37488.073775997604 
 03/10  23:00:00,-4.0,2.0,21.0,4979817.827113443,0.0,427.6355660282143,3787625.30329168,18744.036887998802,18744.036887998802,17.35334545796554,0.778563550325633,37488.073775997604 
 03/10  24:00:00,-4.875,1.375,21.0,5090868.346634638,0.0,414.4458662052582,3920204.476320778,18744.036887998802,18744.036887998802,17.222065788899563,0.7726081513136975,37488.073775997604 
 03/11  01:00:00,-5.775,1.625,20.999999999999996,5145190.881228156,0.0,407.59136998790564,4056715.4659417607,18744.036887998802,18744.036887998802,17.0870493052661,0.7752489185576479,37488.073775997604 
 03/11  02:00:00,-6.625,2.0,21.0,5179274.515977585,0.0,403.9781828694662,4185808.301929886,18744.036887998802,18744.036887998802,16.959539261371475,0.7790985781840692,37488.073775997604 
 03/11  03:00:00,-7.187500000000001,2.0,21.0,5206421.806448375,0.0,402.0878886840898,4270758.749619192,18744.036887998802,18744.036887998802,16.87516009019034,0.7727195181203145,37488.073775997604 
 03/11  04:00:00,-7.7375,2.0,21.0,5233415.065426113,0.0,401.10004857403663,4354227.10295213,18744.036887998802,18744.036887998802,16.792657056625178,0.7753430056888588,37488.073775997604 
 03/11  05:00:00,-7.375,2.0,21.000000000000004,5256965.664286863,0.0,400.5777887078672,4299491.974451847,18744.036887998802,18744.036887998802,16.847028880053713,0.7792161278215766,37488.073775997604 
 03/11  06:00:00,-7.437499999999999,2.0,21.0,5291129.770384505,0.0,400.3037537494037,4308867.278152839,18744.036887998802,18744.036887998802,16.837652688330454,0.7728290023944028,37488.073775997604 
 03/11  07:00:00,-8.5125,2.0,21.0,5307561.466646191,0.0,400.1603475416592,4471066.355901086,18744.036887998802,18744.036887998802,16.676403742822146,0.7754619525628121,37488.073775997604 
 03/11  08:00:00,-7.75,1.375,21.0,5090316.540758574,0.0,400.08422418156493,4355885.63658982,18744.036887998802,18744.036887998802,16.790778414189003,0.7792459528671674,37488.073775997604 
 03/11  09:00:00,-6.0,1.625,21.0,4748597.227434682,0.0,400.04397392926444,4091924.1264285943,18744.036887998802,18744.036887998802,17.053280399161665,0.7725265552967981,37488.073775997604 
 03/11  10:00:00,-3.9,2.625,21.37943081368603,611180.0738637097,523165.5536447447,525.4974507476182,3808371.656760293,18744.036887998802,18744.036887998802,17.563822440954482,0.7749540380399541,6816288.073775997 
 03/11  11:00:00,-2.375,3.0,22.297660204367318,0.0,685012.1719147463,704.3634466218077,3708748.5152894733,18744.036887998802,18744.036887998802,18.533315085200844,0.7819267816559368,8346288.073775997 
 03/11  12:00:00,-0.31250000000000006,2.375,22.939059127115648,0.0,638344.9645232896,825.0356037566262,3501112.366995426,18744.036887998802,18744.036887998802,19.429978291964538,0.7769109679898506,8346288.073775997 
 03/11  13:00:00,0.7625,3.25,23.44688438139115,0.0,618073.4100304318,878.5977243907508,3419484.158220839,18744.036887998802,18744.036887998802,20.048699782571994,0.7806739492468091,8346288.073775997 
 03/11  14:00:00,0.7375,4.0,21.275189179681256,912287.8014200957,179502.79897052262,788.3076099871679,3139670.3033786374,18744.036887998802,18744.036887998802,18.457802287197097,0.7753143985815372,256368.07377599765 
 03/11  15:00:00,0.7,2.75,21.88289902375419,94289.8346032149,456661.03446813254,745.2410904524107,3178675.1684338134,18744.036887998802,18744.036887998802,18.633712293969865,0.7716469459658017,6816288.073775997 
 03/11  16:00:00,0.8875,2.625,22.87136690217874,0.0,602849.4343428642,829.9655232491425,3308645.3091142625,18744.036887998802,18744.036887998802,19.552579345918325,0.7786094372063956,8346288.073775997 
 03/11  17:00:00,0.6249999999999999,3.625,23.35714534165625,0.0,617871.1394593375,879.7330985199228,3426903.5142905694,18744.036887998802,18744.036887998802,19.95555109721635,0.7833447080587792,8346288.073775997 
 03/11  18:00:00,0.3375,2.75,23.77243526931789,0.0,635213.5539875535,901.4999124831846,3534814.65289427,18744.036887998802,18744.036887998802,20.275552848058283,0.7795774997452054,8346288.073775997 
 03/11  19:00:00,0.175,2.625,21.357283310890203,844700.8541745967,198422.0903932915,790.187689228261,3237873.3155674627,18744.036887998802,18744.036887998802,18.441570553743823,0.7719923535661297,37488.073775997604 
 03/11  20:00:00,-0.5875,3.0,21.000000041399847,2895248.1846108804,0.0,600.3165593483367,3272948.6340561006,18744.036887998802,18744.036887998802,17.865414138198254,0.7768174699368087,37488.073775997604 
 03/11  21:00:00,-1.875,2.375,21.00000000000311,4064266.0264825206,0.0,500.77519550536664,3466848.9747584076,18744.036887998802,18744.036887998802,17.672224956371664,0.7726937408821811,37488.073775997604 
 03/11  22:00:00,-2.15,2.625,21.0,4634649.105690638,0.0,452.03946919793964,3507612.1304831933,18744.036887998802,18744.036887998802,17.63090310704508,0.7751582604782874,37488.073775997604 
 03/11  23:00:00,-2.625,3.625,21.0,4911554.843257898,0.0,426.99205682301397,3580400.062865947,18744.036887998802,18744.036887998802,17.55959805696913,0.7784163055128824,37488.073775997604 
 03/11  24:00:00,-3.3125,3.375,21.0,5038416.782020677,0.0,414.0561936118087,3684859.7526968187,18744.036887998802,18744.036887998802,17.456440694907748,0.77440362907624,37488.073775997604 
 03/12  01:00:00,-3.1875,3.625,21.0,5093361.332652494,0.0,407.351407665547,3666594.716108511,18744.036887998802,18744.036887998802,17.475170339256067,0.7762142662769763,37488.073775997604 
 03/12  02:00:00,-2.375,4.625,21.0,5122115.729623983,0.0,403.8336328001269,3543921.129617104,18744.036887998802,18744.036887998802,17.597033945213855,0.7787847300139463,37488.073775997604 
 03/12  03:00:00,-2.5625,5.625,21.0,5153287.021016022,0.0,401.9971271313273,3571843.149194707,18744.036887998802,18744.036887998802,17.56890825064471,0.7756783058426726,37488.073775997604 
 03/12  04:00:00,-2.9625,6.0,21.0,5178450.088288968,0.0,401.04155676433294,3632032.562814831,18744.036887998802,18744.036887998802,17.508910919300728,0.7769457349808183,37488.073775997604 
 03/12  05:00:00,-3.0,6.0,21.0,5197946.301074532,0.0,400.5423703344289,3637631.968327477,18744.036887998802,18744.036887998802,17.5032868460576,0.7788258584398955,37488.073775997604 
 03/12  06:00:00,-3.2500000000000004,6.0,21.0,5222945.282434517,0.0,400.282584668268,3675486.9288689815,18744.036887998802,18744.036887998802,17.4657867307588,0.7768598774190196,37488.073775997604 
 03/12  07:00:00,-3.775,6.0,21.0,5247761.693349993,0.0,400.14748278317495,3755042.076729363,18744.036887998802,18744.036887998802,17.387035950124666,0.7776985350603614,37488.073775997604 
 03/12  08:00:00,-4.0,6.0,21.0,5221218.286399982,0.0,400.0769083560908,3789144.8260667804,18744.036887998802,18744.036887998802,17.3532849450126,0.77891318063194,37488.073775997604 
 03/12  09:00:00,-4.0,5.375,21.0,5125446.941739971,0.0,400.04007323597136,3788876.799780194,18744.036887998802,18744.036887998802,17.35328667208225,0.7772041573462571,37488.073775997604 
 03/12  10:00:00,-3.375,6.25,21.213278313231868,732474.4641567089,507289.1732746702,556.2173402152487,3707438.9420383056,18744.036887998802,18744.036887998802,17.52427350455849,0.7783673070212689,6816288.073775997 
 03/12  11:00:00,-3.0,7.0,21.93863883191816,0.0,688773.6785960607,757.8465100709884,3753075.333371631,18744.036887998802,18744.036887998802,18.15291923996858,0.7808628747390053,8346288.073775997 
 03/12  12:00:00,-2.6875,6.375,22.569964460626565,0.0,693376.0107105076,845.0345799042653,3805520.535421244,18744.036887998802,18744.036887998802,18.75710188461957,0.7814807932969926,8346288.073775997 
 03/12  13:00:00,-2.1875,6.0,23.110510639284975,0.0,690632.7302282146,884.1884038346018,3815926.38685494,18744.036887998802,18744.036887998802,19.311740342538478,0.7830299570328478,8346288.073775997 
 03/12  14:00:00,-2.625,5.375,21.17670943134663,1288134.8641788198,138446.98718730774,792.5828359750893,3634053.737425333,18744.036887998802,18744.036887998802,17.838895504158494,0.7752148670238447,256368.07377599765 
 03/12  15:00:00,-3.0,5.0,21.76874560105564,172212.81186548088,525527.3251302401,748.348314077817,3732532.837086319,18744.036887998802,18744.036887998802,18.001956993112856,0.7773748072779089,6816288.073775997 
 03/12  16:00:00,-2.375,5.0,22.687756391951194,0.0,686779.7492155456,829.3220589683059,3783336.1656642626,18744.036887998802,18744.036887998802,18.9075478893929,0.7819334600132379,8346288.073775997 
 03/12  17:00:00,-2.0,5.0,23.18396365439271,0.0,685455.7532492413,878.2573847981032,3806390.299943234,18744.036887998802,18744.036887998802,19.41146201755018,0.783314295090846,8346288.073775997 
 03/12  18:00:00,-2.25,3.75,23.60788457174691,0.0,701683.9160221898,899.3378845049132,3912027.2293554805,18744.036887998802,18744.036887998802,19.746886695735093,0.7855619848362401,8346288.073775997 
 03/12  19:00:00,-1.525,3.625,21.291505900505143,952290.4101258671,209506.96249501835,787.3708784405737,3493657.9230000544,18744.036887998802,18744.036887998802,18.121768387232358,0.7757617303172534,37488.073775997604 
 03/12  20:00:00,-1.0,4.625,21.00000002186715,3044414.06487153,0.0,599.0491943338452,3343522.3116923394,18744.036887998802,18744.036887998802,17.803433134552584,0.7773395729634304,37488.073775997604 
 03/12  21:00:00,-1.625,3.75,21.000000000001705,4172341.7246915274,0.0,500.08194503145205,3437881.531571101,18744.036887998802,18744.036887998802,17.70962537855288,0.7788387999918385,37488.073775997604 
