Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/12  22:00:00,-1.375,3.625,21.0,4749173.165775018,0.0,451.50065398970537,3400140.077583477,18744.036887998802,18744.036887998802,17.747057257402894,0.7789301656855112,37488.073775997604 
 03/12  23:00:00,-1.0,2.75,21.0,5029222.89424652,0.0,426.72989882310327,3343522.2740966836,18744.036887998802,18744.036887998802,17.80325918032245,0.7786613361590287,37488.073775997604 
 03/12  24:00:00,-1.4375000000000002,1.375,21.0,5166975.457372441,0.0,413.94377736496864,3409845.444057335,18744.036887998802,18744.036887998802,17.73760675399369,0.7800122556964542,37488.073775997604 
 03/13  01:00:00,-0.6375,1.625,21.0,5232918.149964161,0.0,407.2872773333348,3289379.3119289964,18744.036887998802,18744.036887998802,17.85758556220332,0.7796163174635555,37488.073775997604 
 03/13  02:00:00,0.0,1.375,21.0,5264920.578366051,0.0,403.81173963849517,3194342.589889386,18744.036887998802,18744.036887998802,17.95319115809946,0.7789727797871107,37488.073775997604 
 03/13  03:00:00,0.125,1.0,21.0,5284849.63886983,0.0,401.9952706052377,3176216.9343749676,18744.036887998802,18744.036887998802,17.971928245895,0.7790342546817919,37488.073775997604 
 03/13  04:00:00,0.3875,1.625,21.0,5301549.751407657,0.0,401.0446278237005,3136709.100564766,18744.036887998802,18744.036887998802,18.01129577448676,0.7790306875189391,37488.073775997604 
 03/13  05:00:00,0.8125,2.625,21.0,5317306.591287899,0.0,400.5467587794408,3072737.158893659,18744.036887998802,18744.036887998802,18.075039132901928,0.779029210504423,37488.073775997604 
 03/13  06:00:00,1.125,2.375,21.0,5323892.160014082,0.0,400.2860292710013,3025125.146003797,18744.036887998802,18744.036887998802,18.121912216552307,0.7796384728107935,37488.073775997604 
 03/13  07:00:00,1.2,3.25,21.0,5330494.142154541,0.0,400.1496054918303,3013033.338875314,18744.036887998802,18744.036887998802,18.133165303116176,0.7793580482258977,37488.073775997604 
 03/13  08:00:00,1.4500000000000002,4.625,21.0,5292081.097369477,0.0,400.07814912932275,2976142.58516812,18744.036887998802,18744.036887998802,18.170661369826814,0.7790027773319773,37488.073775997604 
 03/13  09:00:00,1.5375,4.375,21.0,5169736.441902386,0.0,400.04071740871206,2962993.1252620234,18744.036887998802,18744.036887998802,18.183786098496753,0.7789267043740646,37488.073775997604 
 03/13  10:00:00,1.1875,4.0,21.288608207925666,726472.5254912786,425438.15207651,556.5460180831653,3034927.1602562703,18744.036887998802,18744.036887998802,18.243147866530073,0.7797637633745063,6816288.073775997 
 03/13  11:00:00,2.875,3.375,22.171540905001105,0.0,541490.2574953437,759.2110558790764,2905384.4536838345,18744.036887998802,18744.036887998802,19.1988649955866,0.7819854700156783,8346288.073775997 
 03/13  12:00:00,4.125,3.0,22.90849662336377,0.0,520076.632834228,847.3108122209549,2834489.4574955306,18744.036887998802,18744.036887998802,20.0535594126599,0.7836462712523963,8346288.073775997 
 03/13  13:00:00,5.887500000000001,3.0,23.52551841964596,0.0,486879.33579730836,886.372976675593,2661977.6905366713,18744.036887998802,18744.036887998802,20.853318696055076,0.7855550561481552,8346288.073775997 
 03/13  14:00:00,7.0875,3.625,21.34553080281191,763893.8162579909,138401.88871246946,792.0062990733693,2203091.279878998,18744.036887998802,18744.036887998802,19.47674954432898,0.7763761654679072,256368.07377599765 
 03/13  15:00:00,7.325000000000001,3.375,22.045444668722745,22643.35700134643,324198.6297276814,743.3608221385691,2213914.968989243,18744.036887998802,18744.036887998802,19.774788849742627,0.7772096652429359,6816288.073775997 
 03/13  16:00:00,7.775,3.0,23.252185637645248,0.0,429886.48585290916,815.5030049027946,2332120.7669552183,18744.036887998802,18744.036887998802,20.89127092141409,0.7843789507679179,8346288.073775997 
 03/13  17:00:00,8.0,3.625,23.853908292374033,0.0,513948.4557517406,872.3871959836878,2395064.8599696886,18744.036887998802,18744.036887998802,21.474119952499994,0.7861817766548476,8346288.073775997 
 03/13  18:00:00,7.3125,3.375,23.99994710382763,0.0,1214734.767640043,896.1525011886373,2540309.351551175,18744.036887998802,18744.036887998802,21.5993899464333,0.7865399191564567,8346288.073775997 
 03/13  19:00:00,5.7125,4.25,21.423985563944544,576703.675576095,140094.15472996878,740.3033679963388,2420815.093295103,18744.036887998802,18744.036887998802,19.332803230492758,0.7755899264633971,37488.073775997604 
 03/13  20:00:00,4.375,4.375,21.000000009039503,2219927.634361926,0.0,553.1062069893625,2530759.8009056263,18744.036887998802,18744.036887998802,18.60964689330702,0.7770041956199933,37488.073775997604 
 03/13  21:00:00,3.8125,3.375,21.00000000000054,3395607.627248231,0.0,475.929064623213,2616020.085137436,18744.036887998802,18744.036887998802,18.525246261715957,0.7776742460599203,37488.073775997604 
 03/13  22:00:00,3.2625,4.25,21.0,3991412.6578570204,0.0,438.30950488776915,2699927.125637312,18744.036887998802,18744.036887998802,18.442688070089073,0.7780183765321058,37488.073775997604 
 03/13  23:00:00,3.0,5.0,21.0,4264838.220872625,0.0,419.49154401291645,2740134.704151492,18744.036887998802,18744.036887998802,18.403264825713887,0.7781750943538162,37488.073775997604 
 03/13  24:00:00,3.3749999999999996,3.75,21.0,4357151.012425523,0.0,409.9545298049049,2683008.1913473867,18744.036887998802,18744.036887998802,18.459485184727,0.7789578575124154,37488.073775997604 
 03/14  01:00:00,3.0999999999999996,3.625,21.0,4389831.252049217,0.0,405.09457482784984,2723792.949307775,18744.036887998802,18744.036887998802,18.418224124256877,0.7787945728856074,37488.073775997604 
 03/14  02:00:00,2.8,4.0,21.0,4399741.530747115,0.0,402.60877228652635,2768828.981952115,18744.036887998802,18744.036887998802,18.37322168846596,0.7784554438845243,37488.073775997604 
 03/14  03:00:00,3.175,2.75,21.0,4386476.615663453,0.0,401.3359597386298,2712930.070374742,18744.036887998802,18744.036887998802,18.429462333256968,0.7795389733177086,37488.073775997604 
 03/14  04:00:00,3.15,3.875,21.0,4389402.757182371,0.0,400.6839541955379,2717357.16395114,18744.036887998802,18744.036887998802,18.42570365971259,0.7791925037854459,37488.073775997604 
 03/14  05:00:00,2.375,5.0,21.0,4403623.557093399,0.0,400.3498006785592,2835226.4094117223,18744.036887998802,18744.036887998802,18.309452659179204,0.7786278042040036,37488.073775997604 
 03/14  06:00:00,1.8749999999999998,4.375,21.0,4407456.460308402,0.0,400.17895283083146,2910533.1195030515,18744.036887998802,18744.036887998802,18.234456638964375,0.7797883295027493,37488.073775997604 
 03/14  07:00:00,1.925,4.625,21.0,4396067.529694582,0.0,400.0915725279819,2903226.479275286,18744.036887998802,18744.036887998802,18.2419554955886,0.7793303609207305,37488.073775997604 
 03/14  08:00:00,2.0,3.75,21.0,4201713.27658273,0.0,400.0467890603677,2893311.186072082,18744.036887998802,18744.036887998802,18.25319773399364,0.7786871775577091,37488.073775997604 
 03/14  09:00:00,2.1875,3.0,21.0,3926477.459219699,0.0,400.0238037398215,2864833.3864263203,18744.036887998802,18744.036887998802,18.281323803448743,0.7798499148685383,37488.073775997604 
 03/14  10:00:00,2.1125,4.25,21.0,3779797.3495554053,0.0,400.01203618059066,2875429.3529763296,18744.036887998802,18744.036887998802,18.270086214595295,0.7792740072661456,37488.073775997604 
 03/14  11:00:00,3.4375,5.625,21.0,3785850.214426115,0.0,400.0060676024704,2674711.8541382705,18744.036887998802,18744.036887998802,18.468840286802628,0.7784471116719115,37488.073775997604 
 03/14  12:00:00,4.487499999999999,5.375,21.0,3921838.8652407085,0.0,400.00305738359475,2515554.0196636976,18744.036887998802,18744.036887998802,18.626338551390056,0.7795404549599849,37488.073775997604 
 03/14  13:00:00,5.6000000000000005,5.0,21.0,4062714.1241793847,0.0,400.0015460417199,2347773.8962355996,18744.036887998802,18744.036887998802,18.793196919837396,0.7791092287750191,37488.073775997604 
 03/14  14:00:00,6.2,5.0,21.0,4125803.625166158,0.0,400.000783839621,2257358.742119042,18744.036887998802,18744.036887998802,18.883178506377824,0.7785017121459716,37488.073775997604 
 03/14  15:00:00,6.2,5.0,21.0,4154114.438808278,0.0,400.000397616795,2256312.7492402936,18744.036887998802,18744.036887998802,18.883177712109635,0.7803889629541394,37488.073775997604 
 03/14  16:00:00,5.45,4.375,21.0,4171511.3845268125,0.0,400.0002016802893,2369027.1403679163,18744.036887998802,18744.036887998802,18.77068768893149,0.779606374218262,37488.073775997604 
 03/14  17:00:00,5.0,4.625,21.0,4186599.7315875157,0.0,400.0001025733236,2437015.709272667,18744.036887998802,18744.036887998802,18.703193729529172,0.7784592541484954,37488.073775997604 
 03/14  18:00:00,5.125,4.375,21.0,4192348.057422869,0.0,400.0000521462915,2417739.969882207,18744.036887998802,18744.036887998802,18.721947502593917,0.7806300453221748,37488.073775997604 
 03/14  19:00:00,5.075,3.375,21.0,4177657.4780798596,0.0,400.000026502884,2426383.462038179,18744.036887998802,18744.036887998802,18.714441345194516,0.7797606946760862,37488.073775997604 
 03/14  20:00:00,5.0,3.625,21.0,4138543.4345196704,0.0,400.00001349039286,2437574.5822828175,18744.036887998802,18744.036887998802,18.703189679431038,0.7784689353815994,37488.073775997604 
 03/14  21:00:00,4.9375,2.75,21.0,4079593.1175817526,0.0,400.00000685624286,2446821.811177863,18744.036887998802,18744.036887998802,18.69381796286604,0.7808913235144088,37488.073775997604 
 03/14  22:00:00,4.9625,2.0,21.0,4034060.653201173,0.0,400.0000034794523,2443831.841592814,18744.036887998802,18744.036887998802,18.6975635341175,0.7799148483815448,37488.073775997604 
 03/14  23:00:00,4.375,2.0,21.0,3988556.075195932,0.0,400.00000176743765,2533723.260830162,18744.036887998802,18744.036887998802,18.609434999756232,0.7785022438580513,37488.073775997604 
 03/14  24:00:00,3.9375000000000004,2.0,21.0,3939390.7159961313,0.0,400.0000008968273,2599407.2059666365,18744.036887998802,18744.036887998802,18.543816189220067,0.7809048952289616,37488.073775997604 
 03/15  01:00:00,3.9625,2.0,21.0,3905970.04686589,0.0,400.0000004540927,2595056.2226356054,18744.036887998802,18744.036887998802,18.547573456368738,0.7799140157680072,37488.073775997604 
 03/15  02:00:00,3.25,2.0,21.0,3911234.436151285,0.0,400.00000023020567,2702443.0712664523,18744.036887998802,18744.036887998802,18.44070895272051,0.7784493316786607,37488.073775997604 
 03/15  03:00:00,2.675,2.0,21.0,3912114.9366453774,0.0,400.0000001167691,2789640.5938172475,18744.036887998802,18744.036887998802,18.354465272461724,0.7809756872145778,37488.073775997604 
 03/15  04:00:00,2.85,2.0,21.0,3901035.8740886804,0.0,400.0000000591372,2763966.4956081975,18744.036887998802,18744.036887998802,18.380711693885335,0.7799839912773329,37488.073775997604 
 03/15  05:00:00,2.4375,2.625,21.0,3911335.737177502,0.0,400.00000002999207,2826351.190732054,18744.036887998802,18744.036887998802,18.31883824274402,0.7784785314573306,37488.073775997604 
 03/15  06:00:00,1.9125,1.75,21.0,3925135.2242899006,0.0,400.0000000152136,2905521.5216722074,18744.036887998802,18744.036887998802,18.240093519131012,0.7811492889359188,37488.073775997604 
 03/15  07:00:00,1.8,2.25,21.0,3943188.1917432873,0.0,400.0000000077143,2923477.7147464836,18744.036887998802,18744.036887998802,18.223214297113913,0.7800796893689126,37488.073775997604 
 03/15  08:00:00,2.1125,2.375,21.0,3900201.077129344,0.0,400.00000000391583,2876989.900606629,18744.036887998802,18744.036887998802,18.27008122056768,0.7784910152296953,37488.073775997604 
 03/15  09:00:00,2.925,1.6875,21.0,3741519.5508819846,0.0,400.00000000198315,2754200.565224549,18744.036887998802,18744.036887998802,18.391949373737763,0.7807282591800058,37488.073775997604 
 03/15  10:00:00,3.05,1.1875,21.000000000000004,3632356.4964407757,0.0,400.0000000009994,2735521.7242003265,18744.036887998802,18744.036887998802,18.41069854609018,0.7797826221303645,37488.073775997604 
 03/15  11:00:00,4.2125,1.625,21.000000000000004,3651498.528002226,0.0,400.0000000005039,2559420.9032273884,18744.036887998802,18744.036887998802,18.585068486759003,0.7783777378033842,37488.073775997604 
 03/15  12:00:00,4.5,1.375,21.0,3731655.198992297,0.0,400.0000000002541,2515804.5660049603,18744.036887998802,18744.036887998802,18.628189724929392,0.7806537539669862,37488.073775997604 
 03/15  13:00:00,4.7,1.625,21.0,3807112.7522218,0.0,400.00000000012824,2485484.2342245397,18744.036887998802,18744.036887998802,18.658184972567202,0.7797719285866532,37488.073775997604 
 03/15  14:00:00,5.0,2.625,21.0,3867628.1360312616,0.0,400.00000000006503,2439998.6135730306,18744.036887998802,18744.036887998802,18.7031792239881,0.7784391732348652,37488.073775997604 
 03/15  15:00:00,4.375,3.0,21.000000000000004,3919433.999330064,0.0,400.000000000033,2535361.7444920936,18744.036887998802,18744.036887998802,18.609425426200836,0.7785048165914472,37488.073775997604 
 03/15  16:00:00,4.0,3.0,21.0,3952882.0322852777,0.0,400.0000000000166,2592563.16579686,18744.036887998802,18744.036887998802,18.553171942233732,0.7785538285168183,37488.073775997604 
 03/15  17:00:00,4.0,3.625,21.000000000000004,3976834.2551015653,0.0,400.0000000000082,2592563.16579686,18744.036887998802,18744.036887998802,18.55316943648741,0.778570395653202,37488.073775997604 
 03/15  18:00:00,4.1875,2.125,21.0,3978189.3241111664,0.0,400.0000000000042,2564374.8396538077,18744.036887998802,18744.036887998802,18.581290335037018,0.7812032244953149,37488.073775997604 
 03/15  19:00:00,4.1125,2.875,21.0,3982763.036813991,0.0,400.0000000000023,2575650.36597846,18744.036887998802,18744.036887998802,18.57003839641426,0.7801738727194423,37488.073775997604 
 03/15  20:00:00,4.0,4.0,21.0,3984953.7895836085,0.0,400.0000000000012,2592563.1657968597,18744.036887998802,18744.036887998802,18.553165266014535,0.7785968289622907,37488.073775997604 
 03/15  21:00:00,4.0,2.125,21.0,3958842.782681374,0.0,400.00000000000057,2592185.3399791787,18744.036887998802,18744.036887998802,18.55316856573284,0.7813162195803407,37488.073775997604 
 03/15  22:00:00,4.0,2.875,21.0,3945562.656176317,0.0,400.00000000000034,2592336.6742803245,18744.036887998802,18744.036887998802,18.55316838337341,0.7802183928560912,37488.073775997604 
 03/15  23:00:00,4.0,3.375,21.0,3937132.6560010426,0.0,400.0000000000003,2592563.1657968597,18744.036887998802,18744.036887998802,18.5531678908565,0.7785783680260927,37488.073775997604 
 03/15  24:00:00,3.875,1.75,21.0,3921558.2441435424,0.0,400.0000000000004,2610736.297121017,18744.036887998802,18744.036887998802,18.534423653415658,0.7817439725866578,37488.073775997604 
 03/16  01:00:00,3.425,2.25,21.0,3919768.9105016766,0.0,400.0000000000003,2677767.2883709664,18744.036887998802,18744.036887998802,18.46693542875143,0.7804049645160649,37488.073775997604 
 03/16  02:00:00,3.575,3.625,21.0,3922321.931109178,0.0,400.00000000000017,2654914.2297546547,18744.036887998802,18744.036887998802,18.489440917075544,0.7784395787999262,37488.073775997604 
 03/16  03:00:00,3.7375,3.0625,21.0,3917385.86754873,0.0,400.0,2630519.116778828,18744.036887998802,18744.036887998802,18.513816673923944,0.7819278564996425,37488.073775997604 
 03/16  04:00:00,3.8875,1.5625,21.0,3913035.300820555,0.0,400.00000000000017,2607862.556326579,18744.036887998802,18744.036887998802,18.53631545532388,0.7805671755223723,37488.073775997604 
 03/16  05:00:00,3.375,2.25,21.0,3925933.277876764,0.0,400.0000000000003,2685064.7903129277,18744.036887998802,18744.036887998802,18.459444910332024,0.778530509889187,37488.073775997604 
 03/16  06:00:00,2.5625,2.375,21.0,3944550.744676434,0.0,400.00000000000034,2807319.579356108,18744.036887998802,18744.036887998802,18.33758093647196,0.7821518225506177,37488.073775997604 
 03/16  07:00:00,2.1125,3.25,21.000000000000004,3957624.291568785,0.0,400.0000000000001,2875200.142721639,18744.036887998802,18744.036887998802,18.27008815635041,0.7807097356465194,37488.073775997604 
 03/16  08:00:00,2.0,4.0,21.0,3888054.0857611266,0.0,400.00000000000017,2892266.5986548024,18744.036887998802,18744.036887998802,18.253217619430416,0.7785279219874112,37488.073775997604 
 03/16  09:00:00,1.8749999999999998,2.75,21.0,3716895.218280214,0.0,400.0000000000003,2910599.53884208,18744.036887998802,18744.036887998802,18.23447677236913,0.7820346423027136,37488.073775997604 
 03/16  10:00:00,2.55,3.875,21.842578757149393,364625.1798947944,420269.18991940276,534.3918477758682,2900453.1299527567,18744.036887998802,18744.036887998802,18.850905280987888,0.7798123066250082,6816288.073775997 
 03/16  11:00:00,4.25,4.375,23.262390768450636,0.0,532389.772155528,721.3400880807628,2863767.7766103316,18744.036887998802,18744.036887998802,20.33803662902113,0.7824253097451054,8346288.073775997 
 03/16  12:00:00,6.5,2.75,23.991735460416734,0.0,1213965.8251065863,830.6564802425688,2654636.4073879533,18744.036887998802,18744.036887998802,21.41003603087779,0.7898811862896878,8346288.073775997 
 03/16  13:00:00,7.15,3.875,23.999999598072076,0.0,2273012.2924952074,873.5318537004158,2568307.294045509,18744.036887998802,18744.036887998802,21.575828415892847,0.7869376567364432,8346288.073775997 
 03/16  14:00:00,8.125,4.375,21.848493512420745,0.0,310737.755303497,775.1494586047678,2137307.37398277,18744.036887998802,18744.036887998802,20.135549274360482,0.773513729969134,256368.07377599765 
 03/16  15:00:00,8.8,2.75,22.980621297961186,0.0,518481.78325978474,752.4869525486492,2121532.9000524674,18744.036887998802,18744.036887998802,20.727370175374272,0.7804072670682484,6816288.073775997 
 03/16  16:00:00,8.925,3.25,23.9999139056527,0.0,1792249.769016969,817.0040895773172,2298361.7887691143,18744.036887998802,18744.036887998802,21.841357752144994,0.7858994201921319,8346288.073775997 
 03/16  17:00:00,9.0,4.625,23.999999992521623,0.0,2558488.8685602862,867.0022722395656,2287592.2272485937,18744.036887998802,18744.036887998802,21.853568805325754,0.7829479594814115,8346288.073775997 
 03/16  18:00:00,7.937500000000001,3.75,23.99999999999869,0.0,2940480.4817492105,890.810587999287,2448487.2188099227,18744.036887998802,18744.036887998802,21.694271914628587,0.7862733711539042,8346288.073775997 
 03/16  19:00:00,6.4875,4.25,21.866678086848953,725.4171207427476,308691.2201181762,772.0229911311642,2388086.1364924517,18744.036887998802,18744.036887998802,19.910467138844034,0.7746859750266496,37488.073775997604 
 03/16  20:00:00,5.375,5.0,21.000195754615163,868678.6636507217,0.0,620.9427134664218,2381700.4320100336,18744.036887998802,18744.036887998802,18.76198101692594,0.7740854100649458,37488.073775997604 
 03/16  21:00:00,4.875,3.125,21.000000008318725,1995865.031123234,0.0,503.90287168919275,2456991.9895504457,18744.036887998802,18744.036887998802,18.684942314731018,0.7781243328928099,37488.073775997604 
 03/16  22:00:00,4.925,3.875,21.00000000000043,2678291.695681238,0.0,450.727821182099,2449598.028008797,18744.036887998802,18744.036887998802,18.69231122062883,0.7778065856364009,37488.073775997604 
 03/16  23:00:00,4.375,5.0,21.0,3042110.806295284,0.0,425.0551291458602,2532797.727854218,18744.036887998802,18744.036887998802,18.609698277679094,0.7766972372480258,37488.073775997604 
 03/16  24:00:00,3.3125000000000004,3.125,21.0,3209992.0725618144,0.0,412.4533615426018,2692342.705243648,18744.036887998802,18744.036887998802,18.450256039084778,0.780373133469064,37488.073775997604 
 03/17  01:00:00,2.2125,2.625,21.0,3297687.438801728,0.0,406.21140128191155,2857515.832503304,18744.036887998802,18744.036887998802,18.285220279971103,0.7794872185865427,37488.073775997604 
 03/17  02:00:00,1.925,4.25,21.0,3352038.68745636,0.0,403.10811780428145,2901601.490382058,18744.036887998802,18744.036887998802,18.242067783361932,0.7778611922874924,37488.073775997604 
 03/17  03:00:00,1.9375,3.125,20.999999999999996,3368442.539806996,0.0,401.55422400497497,2899442.7046010387,18744.036887998802,18744.036887998802,18.24392826288462,0.7812040284724815,37488.073775997604 
 03/17  04:00:00,1.9625,3.875,20.999999999999996,3393567.7353274096,0.0,400.77703725398806,2894957.9830851834,18744.036887998802,18744.036887998802,18.24767283893285,0.7799739931539775,37488.073775997604 
 03/17  05:00:00,2.0,5.0,21.0,3422915.622257855,0.0,400.3887856834548,2889170.2495854483,18744.036887998802,18744.036887998802,18.253295514676868,0.77806504566059,37488.073775997604 
 03/17  06:00:00,1.8125000000000002,3.125,21.0,3435924.323451075,0.0,400.1946120024832,2917362.1260557575,18744.036887998802,18744.036887998802,18.225170445624045,0.7815894740941073,37488.073775997604 
 03/17  07:00:00,1.5124999999999997,3.25,21.0,3450505.9815055495,0.0,400.09746572816744,2962592.5406866698,18744.036887998802,18744.036887998802,18.180169322260003,0.7802052532718139,37488.073775997604 
 03/17  08:00:00,1.4,4.625,21.0,3317939.178593926,0.0,400.04881895272507,2979581.1733388975,18744.036887998802,18744.036887998802,18.163295734259762,0.7780830539206296,37488.073775997604 
 03/17  09:00:00,1.5875,3.125,21.0,3117218.973278366,0.0,400.02432592999173,2950823.154703174,18744.036887998802,18744.036887998802,18.191429446301637,0.7816060142992117,37488.073775997604 
 03/17  10:00:00,1.8875,3.875,22.030314563934994,232989.22893640812,437554.15780931665,521.6674362937297,3028897.8549290607,18744.036887998802,18744.036887998802,18.92975310414443,0.7792716335678516,6816288.073775997 
 03/17  11:00:00,2.625,5.0,23.53493533260079,0.0,585957.9249006162,660.685645336612,3145293.6800913843,18744.036887998802,18744.036887998802,20.313783660946996,0.783736984735804,8346288.073775997 
 03/17  12:00:00,3.4375,3.75,23.99944801100863,0.0,1738760.6423081192,787.8884017260033,3125696.168879433,18744.036887998802,18744.036887998802,21.01262284428789,0.789117415549949,8346288.073775997 
 03/17  13:00:00,3.8875,4.25,23.99999995877248,0.0,2644099.6473710537,851.3166396139083,3058326.386990704,18744.036887998802,18744.036887998802,21.08662083833989,0.7861620002415657,8346288.073775997 
 03/17  14:00:00,4.0,5.0,21.923244750641928,0.0,424674.4272289515,761.8209048201142,2768384.406065954,18744.036887998802,18744.036887998802,19.579125733498522,0.7732493803240681,256368.07377599765 
 03/17  15:00:00,4.375,3.75,23.064941659596126,0.0,680468.7292694359,746.2461729944049,2806138.896330557,18744.036887998802,18744.036887998802,20.164861970127376,0.780689758616008,6816288.073775997 
 03/17  16:00:00,4.85,4.25,23.9999271639008,0.0,2091727.6097982302,823.017967368199,2911708.10148667,18744.036887998802,18744.036887998802,21.23047105281106,0.7850490526928824,8346288.073775997 
 03/17  17:00:00,5.0,4.375,23.999999992213773,0.0,2774575.286222036,869.3908900775906,2888950.909715306,18744.036887998802,18744.036887998802,21.253711807250784,0.782507056065421,8346288.073775997 
 03/17  18:00:00,4.375,3.375,23.999999999998472,0.0,3105900.282781085,892.2639965314635,2985048.288920285,18744.036887998802,18744.036887998802,21.159993388438398,0.7855222391683694,8346288.073775997 
 03/17  19:00:00,4.0,3.625,21.874981694494288,0.0,373585.71270710515,773.0880875456278,2763851.771661585,18744.036887998802,18744.036887998802,19.54542125350748,0.7742817174167869,37488.073775997604 
 03/17  20:00:00,3.5,3.375,21.000202931079933,774008.9211755672,0.0,621.793518647883,2662175.902177689,18744.036887998802,18744.036887998802,18.48080469408323,0.7737178481308773,37488.073775997604 
 03/17  21:00:00,3.5125,2.375,21.000000008826362,1942108.6102360687,0.0,504.45317095909627,2659697.233950947,18744.036887998802,18744.036887998802,18.48065678000853,0.77705596547525,37488.073775997604 
 03/17  22:00:00,3.8875,2.625,21.00000000000046,2680351.4524399843,0.0,451.07631117243074,2603235.025114246,18744.036887998802,18744.036887998802,18.53676594823108,0.7770804125466955,37488.073775997604 
 03/17  23:00:00,3.25,3.625,21.0,3100795.0596474716,0.0,425.31974883496184,2698616.2992507787,18744.036887998802,18744.036887998802,18.4410214649751,0.7764201618171866,37488.073775997604 
 03/17  24:00:00,2.8,2.75,21.0,3316872.00396608,0.0,412.6374021829412,2765988.5651098816,18744.036887998802,18744.036887998802,18.373438219774613,0.7795824811175093,37488.073775997604 
 03/18  01:00:00,2.425,2.625,21.0,3435976.3037918825,0.0,406.3266104186193,2823259.0100221355,18744.036887998802,18744.036887998802,18.31712853997956,0.7790029899538414,37488.073775997604 
 03/18  02:00:00,2.2625,3.0,20.999999999999996,3504818.001874555,0.0,403.1782382659023,2847277.537352034,18744.036887998802,18744.036887998802,18.292720879019647,0.777740934813109,37488.073775997604 
 03/18  03:00:00,2.1750000000000003,2.375,21.0,3543859.713068987,0.0,401.5981367478703,2860129.6858082265,18744.036887998802,18744.036887998802,18.279578644819203,0.7801602318398946,37488.073775997604 
 03/18  04:00:00,2.0375,2.625,21.0,3577239.313906232,0.0,400.8035235981847,2880780.403380064,18744.036887998802,18744.036887998802,18.258943130572668,0.7793232226689621,37488.073775997604 
 03/18  05:00:00,1.75,3.625,21.0,3612031.7353114523,0.0,400.40467126274586,2923265.7659309395,18744.036887998802,18744.036887998802,18.215818703383704,0.7779817405382703,37488.073775997604 
 03/18  06:00:00,1.4125,3.375,21.0,3638260.177261667,0.0,400.20381349908814,2974483.45216646,18744.036887998802,18744.036887998802,18.1651931744492,0.7802966760120229,37488.073775997604 
 03/18  07:00:00,1.1125,3.0,21.0,3646232.3128382456,0.0,400.1026495835089,3022751.167894763,18744.036887998802,18744.036887998802,18.120175327809953,0.7794957259876403,37488.073775997604 
 03/18  08:00:00,1.1875,3.625,21.0,3539029.281788323,0.0,400.0517228564486,3013148.324359712,18744.036887998802,18744.036887998802,18.131407646106382,0.7781791297678979,37488.073775997604 
 03/18  09:00:00,1.425,3.375,21.0,3426162.590966271,0.0,400.02596797173226,2976768.2105020517,18744.036887998802,18744.036887998802,18.167031394473373,0.7798599563184018,37488.073775997604 
 03/18  10:00:00,1.875,3.0,21.928902884073675,306225.8908443784,431845.4956253729,521.5459789424772,3019490.0438716444,18744.036887998802,18744.036887998802,18.855679429929303,0.7780174418656917,6816288.073775997 
 03/18  11:00:00,3.2875,3.625,23.41147559180329,0.0,562067.4982062881,670.8688825283708,3029152.1754986923,18744.036887998802,18744.036887998802,20.32261468811933,0.7825645617868663,8346288.073775997 
 03/18  12:00:00,3.9375000000000004,3.375,23.997591977033306,0.0,1498059.2697709505,807.3846045172577,3044221.5403009453,18744.036887998802,18744.036887998802,21.062516355738815,0.7872164887075751,8346288.073775997 
 03/18  13:00:00,3.9625,4.25,23.999999857748286,0.0,2471958.063396607,861.971453814016,3047427.216147305,18744.036887998802,18744.036887998802,21.09782276869287,0.785171039714309,8346288.073775997 
 03/18  14:00:00,4.625,4.375,21.865834916317816,0.0,405740.98307080526,768.3791207280196,2665748.4852523133,18744.036887998802,18744.036887998802,19.627191771182023,0.7732519600771541,256368.07377599765 
 03/18  15:00:00,4.5625,3.375,23.002783969312613,0.0,655560.1239304699,748.2862179969586,2762563.5623253407,18744.036887998802,18744.036887998802,20.11059780924284,0.7776106203843276,6816288.073775997 
 03/18  16:00:00,4.1125,3.625,23.999950764003724,0.0,1940361.5670019193,814.7447254030026,3023761.7087750817,18744.036887998802,18744.036887998802,21.120021841407382,0.7839322199575578,8346288.073775997 
 03/18  17:00:00,4.0,4.0,23.999999995647933,0.0,2661086.450848214,866.0479779898959,3042188.3039087914,18744.036887998802,18744.036887998802,21.103682357731202,0.7827403937682125,8346288.073775997 
 03/18  18:00:00,3.7499999999999996,3.375,23.999999999999247,0.0,2989164.0671828007,890.8990075388652,3080526.4089109134,18744.036887998802,18744.036887998802,21.066223691002456,0.783741535420714,8346288.073775997 
 03/18  19:00:00,3.225,3.625,21.797462963538873,61206.241485931045,382887.3610400969,772.7565586722403,2870438.6007666797,18744.036887998802,18744.036887998802,19.360906592090224,0.7730455160103629,37488.073775997604 
 03/18  20:00:00,2.8125,4.0,21.000056506250907,900341.0359047179,0.0,621.8742954342935,2769401.814345933,18744.036887998802,18744.036887998802,18.376231851292445,0.7740379721169641,37488.073775997604 
 03/18  21:00:00,2.575,2.75,21.000000002520736,2059991.2241812614,0.0,504.8411423796372,2804304.940828416,18744.036887998802,18744.036887998802,18.339981262340395,0.775681644820296,37488.073775997604 
 03/18  22:00:00,2.8125,3.25,21.000000000000135,2776284.273565257,0.0,451.4853766290749,2769046.8744335435,18744.036887998802,18744.036887998802,18.375463230300568,0.7764201169822443,37488.073775997604 
 03/18  23:00:00,2.375,4.0,21.0,3189701.7523592114,0.0,425.5738171067968,2835769.2139211944,18744.036887998802,18744.036887998802,18.309711177878675,0.7768371284561808,37488.073775997604 
 03/18  24:00:00,1.9375,2.75,21.0,3410815.966024287,0.0,412.7970370873111,2901404.823953531,18744.036887998802,18744.036887998802,18.24400222290833,0.7781975556561453,37488.073775997604 
 03/19  01:00:00,1.65,2.0,21.0,3542489.055986075,0.0,406.4331097609368,2945857.4268891164,18744.036887998802,18744.036887998802,18.20081648876852,0.7783339052660762,37488.073775997604 
 03/19  02:00:00,1.6250000000000002,2.625,21.0,3633516.475317385,0.0,403.2433518919604,2950410.872599763,18744.036887998802,18744.036887998802,18.197024762286507,0.778171338143131,37488.073775997604 
 03/19  03:00:00,1.7625,3.0,21.0,3714336.148554333,0.0,401.6371309112344,2928666.3437596187,18744.036887998802,18744.036887998802,18.21763089078619,0.7783240469811624,37488.073775997604 
 03/19  04:00:00,1.9875000000000003,3.0,21.0,3774081.805469506,0.0,400.82755487416847,2894151.1559539856,18744.036887998802,18744.036887998802,18.251370279868098,0.7784038944761441,37488.073775997604 
 03/19  05:00:00,1.9125,3.0,21.0,3818502.6008701394,0.0,400.41873264942393,2906490.9726554723,18744.036887998802,18744.036887998802,18.24010726892264,0.778505219523534,37488.073775997604 
 03/19  06:00:00,1.7375,1.75,21.0,3841432.1106938813,0.0,400.2121067882953,2932597.6798712094,18744.036887998802,18744.036887998802,18.213852553784328,0.7791116022263457,37488.073775997604 
 03/19  07:00:00,1.575,2.25,21.0,3860589.248758625,0.0,400.10751842268803,2957418.4181688786,18744.036887998802,18744.036887998802,18.189473659851537,0.7789217833230389,37488.073775997604 
 03/19  08:00:00,1.25,3.0,21.0,3869639.257283104,0.0,400.0545103809494,3006876.033562545,18744.036887998802,18744.036887998802,18.14072113033573,0.7786213288184654,37488.073775997604 
 03/19  09:00:00,0.6625,1.75,21.0,3803798.672304593,0.0,400.0276321502811,3094456.3195902724,18744.036887998802,18744.036887998802,18.052605546291492,0.7788104989424982,37488.073775997604 
 03/19  10:00:00,0.775,1.625,21.757756839844156,401384.28142263077,452413.76474389475,534.4405086958257,3160590.009432914,18744.036887998802,18744.036887998802,18.531443507117924,0.777723026201333,6816288.073775997 
 03/19  11:00:00,1.3125,3.25,23.04548367515617,0.0,613324.8075932692,741.2051991833771,3269758.60736339,18744.036887998802,18744.036887998802,19.67656326357148,0.7840980566288517,8346288.073775997 
 03/19  12:00:00,1.4375,2.75,23.886036212554668,0.0,893036.9026015968,838.1070748568558,3393753.771055974,18744.036887998802,18744.036887998802,20.502326082915964,0.7863203922186142,8346288.073775997 
 03/19  13:00:00,2.5250000000000004,3.25,23.99998848029363,0.0,1924858.4434093195,879.6097088960805,3268271.088497326,18744.036887998802,18744.036887998802,20.881908485466035,0.7856309819491145,8346288.073775997 
 03/19  14:00:00,3.075,2.75,21.650887104594638,2925.815817152943,319774.48124992417,776.4772192909452,2866138.7286298806,18744.036887998802,18744.036887998802,19.18657409313012,0.7744456332921246,256368.07377599765 
 03/19  15:00:00,3.625,2.0,22.761623293156983,0.0,548865.9893555071,755.5391151805119,2863532.634452137,18744.036887998802,18744.036887998802,19.736852019735085,0.7773202367935464,6816288.073775997 
 03/19  16:00:00,4.0,2.0,23.997479833648256,0.0,1295058.8261731644,821.1394233543883,3032193.0743326047,18744.036887998802,18744.036887998802,21.06676484337644,0.7842265928198008,8346288.073775997 
 03/19  17:00:00,3.3125000000000004,2.0,23.999999884868153,0.0,2182869.3621756956,871.3563552198519,3141827.594233236,18744.036887998802,18744.036887998802,21.000458262839825,0.7835831284556476,8346288.073775997 
 03/19  18:00:00,3.025,1.375,23.999999999987953,0.0,2576262.8129494097,894.9256107152828,3183914.0415211283,18744.036887998802,18744.036887998802,20.957437253767782,0.7827281780793658,8346288.073775997 
 03/19  19:00:00,2.8500000000000005,2.25,21.651914075420912,80750.89415825045,293790.08597533504,772.7366306574622,2895681.709587068,18744.036887998802,18744.036887998802,19.154954139784593,0.7727348277870381,37488.073775997604 
 03/19  20:00:00,1.8250000000000002,2.375,21.000005262952037,1332667.3448592501,0.0,608.9113646723332,2914921.914170971,18744.036887998802,18744.036887998802,18.227599628158643,0.7743791374700596,37488.073775997604 
 03/19  21:00:00,1.1125,1.375,21.0000000002613,2637111.4969258,0.0,500.4260860633311,3023316.007060796,18744.036887998802,18744.036887998802,18.120566128380396,0.7746216242456173,37488.073775997604 
 03/19  22:00:00,1.0,1.0,21.000000000000014,3407453.6846174793,0.0,450.20342191870037,3040826.2399733444,18744.036887998802,18744.036887998802,18.103538786325064,0.7761164762179882,37488.073775997604 
 03/19  23:00:00,0.43750000000000006,1.0,21.0,3844431.786574071,0.0,425.3950222814523,3125871.7347830376,18744.036887998802,18744.036887998802,18.019044065679445,0.7774131902924302,37488.073775997604 
 03/19  24:00:00,0.16250000000000003,1.0,21.0,4090906.5177621273,0.0,412.94355721934323,3166773.1860280777,18744.036887998802,18744.036887998802,17.977719462127936,0.7768845736059234,37488.073775997604 
 03/20  01:00:00,0.075,2.25,21.0,4240598.25639978,0.0,406.6257305014337,3180187.0827361597,18744.036887998802,18744.036887998802,17.96454822523353,0.7776057196499233,37488.073775997604 
 03/20  02:00:00,0.0625,2.375,21.0,4333352.553806514,0.0,403.39560175304314,3183283.6027057185,18744.036887998802,18744.036887998802,17.96264044769614,0.7784554683061501,37488.073775997604 
 03/20  03:00:00,0.0375,1.375,21.0,4382764.761679485,0.0,401.7432143792547,3187559.9931122735,18744.036887998802,18744.036887998802,17.958869873875518,0.7786058646328813,37488.073775997604 
 03/20  04:00:00,0.0,1.0,21.0,4417027.811017659,0.0,400.8959282169343,3193203.594894556,18744.036887998802,18744.036887998802,17.95323434427891,0.7786775140108755,37488.073775997604 
 03/20  05:00:00,0.625,2.25,21.0,4461111.967426924,0.0,400.460730447204,3097225.0853267484,18744.036887998802,18744.036887998802,18.046983498567705,0.7786696748124822,37488.073775997604 
 03/20  06:00:00,0.43750000000000006,1.75,21.0,4503892.768411479,0.0,400.2370429813976,3124170.9362654747,18744.036887998802,18744.036887998802,18.01886622781379,0.7771639204536371,37488.073775997604 
 03/20  07:00:00,-0.5875,2.25,21.0,4550448.176310845,0.0,400.12227131423197,3281424.2725825445,18744.036887998802,18744.036887998802,17.865109308156594,0.7778413159420385,37488.073775997604 
 03/20  08:00:00,-0.375,3.0,21.0,4507802.785400176,0.0,400.06300515661445,3250244.3134849835,18744.036887998802,18744.036887998802,17.89697443358898,0.7787683911042114,37488.073775997604 
 03/20  09:00:00,0.0625,2.375,21.0,4353654.682689409,0.0,400.0323897548856,3181897.4550792454,18744.036887998802,18744.036887998802,17.962608365815008,0.7767817478260322,37488.073775997604 
 03/20  10:00:00,0.6625,3.25,21.577199835044475,525693.7168675788,442133.4872343395,534.1204228195562,3151328.8288874747,18744.036887998802,18744.036887998802,18.399062893074806,0.7760049607669599,6816288.073775997 
 03/20  11:00:00,1.625,2.75,22.709350541639573,0.0,592499.6188599224,741.1582810913285,3167733.397675599,18744.036887998802,18744.036887998802,19.454288394831845,0.7830127327022651,8346288.073775997 
 03/20  12:00:00,2.5,2.625,23.55566512226232,0.0,585598.266046807,839.2873333229727,3169787.3198364563,18744.036887998802,18744.036887998802,20.33853630572545,0.7828437870367417,8346288.073775997 
 03/20  13:00:00,4.175,2.375,23.997483565791754,0.0,1112747.268741584,882.7567206907005,3002603.553382078,18744.036887998802,18744.036887998802,21.091064987438696,0.7846625882278578,8346288.073775997 
 03/20  14:00:00,4.375,3.25,21.483743340395254,236270.18677272354,198365.61643284617,780.5221974679288,2629911.5761468573,18744.036887998802,18744.036887998802,19.213251170938605,0.7744976636454743,256368.07377599765 
 03/20  15:00:00,4.0,3.375,22.43175381307921,0.0,521590.7248100445,759.7620924619573,2760122.2218509377,18744.036887998802,18744.036887998802,19.55950942355731,0.776962230236462,6816288.073775997 
 03/20  16:00:00,4.0,4.25,23.805181292920306,0.0,628017.2533674731,824.8013877138335,2982986.1866483265,18744.036887998802,18744.036887998802,20.807277785753406,0.78430927257145,8346288.073775997 
 03/20  17:00:00,3.5,6.25,23.999916104996963,0.0,1433727.795983146,874.1553102128707,3111787.280407257,18744.036887998802,18744.036887998802,21.027445033204174,0.7846246840112499,8346288.073775997 
 03/20  18:00:00,3.075,3.25,23.9999999961637,0.0,2016562.7857482352,895.6651436715551,3177429.4588894607,18744.036887998802,18744.036887998802,20.964815217827386,0.7815905796623708,8346288.073775997 
 03/20  19:00:00,3.2500000000000004,2.875,21.522526825986766,242019.39744978922,225664.52732779094,775.2040624141979,2812460.7881162227,18744.036887998802,18744.036887998802,19.08245033686854,0.7718479856545601,37488.073775997604 
 03/20  20:00:00,1.9,3.375,21.00000189626472,1707255.665576649,0.0,613.0038377262208,2902424.2979626413,18744.036887998802,18744.036887998802,18.238715160479437,0.7752189101874796,37488.073775997604 
 03/20  21:00:00,1.0625,2.375,21.000000000102904,2955348.587346267,0.0,503.25544950469947,3027785.9513488794,18744.036887998802,18744.036887998802,18.112989511385692,0.7735742149557285,37488.073775997604 
 03/20  22:00:00,1.0375,3.25,21.000000000000007,3623171.151318522,0.0,451.95051261765894,3031138.3267680705,18744.036887998802,18744.036887998802,18.109123578678684,0.7754383677182084,37488.073775997604 
 03/20  23:00:00,-0.25,3.375,21.000000000000004,3973505.3767822725,0.0,426.33516426152414,3226663.262555419,18744.036887998802,18744.036887998802,17.915907482116666,0.7776473730314943,37488.073775997604 
 03/20  24:00:00,-0.43750000000000006,1.75,21.0,4145123.7139943624,0.0,413.44416694909194,3254239.2561247637,18744.036887998802,18744.036887998802,17.887726980941714,0.7754585800102133,37488.073775997604 
 03/21  01:00:00,-0.6625,2.875,21.0,4253341.865244186,0.0,406.89443196380955,3287764.5592825823,18744.036887998802,18744.036887998802,17.85394659108539,0.776730574345202,37488.073775997604 
 03/21  02:00:00,-1.625,3.375,21.0,4331002.479172349,0.0,403.53325297282964,3433896.137535859,18744.036887998802,18744.036887998802,17.70955368333254,0.7784750895697835,37488.073775997604 
 03/21  03:00:00,-1.375,1.75,21.0,4364588.95108015,0.0,401.81506516340244,3395995.6529689813,18744.036887998802,18744.036887998802,17.74704179583835,0.7761242862339746,37488.073775997604 
 03/21  04:00:00,-2.25,2.25,21.0,4407244.289720492,0.0,400.9347290431324,3528730.639398286,18744.036887998802,18744.036887998802,17.615784787873352,0.7771944434599511,37488.073775997604 
 03/21  05:00:00,-3.0,3.0,21.0,4469319.5853998605,0.0,400.48116725649606,3642476.764610927,18744.036887998802,18744.036887998802,17.503280266712295,0.7787280116965276,37488.073775997604 
 03/21  06:00:00,-2.5625,2.375,21.0,4517917.838254276,0.0,400.24801897846925,3575884.4517135224,18744.036887998802,18744.036887998802,17.568902394701393,0.7767418024049231,37488.073775997604 
 03/21  07:00:00,-3.3625,0.75,21.0,4523752.277944332,0.0,400.1281727993959,3697479.598668659,18744.036887998802,18744.036887998802,17.448898300709953,0.777616651270795,37488.073775997604 
 03/21  08:00:00,-2.75,2.5,21.0,4204382.874663956,0.0,400.0659933882296,3605620.621804093,18744.036887998802,18744.036887998802,17.54076771558517,0.7787572457700109,37488.073775997604 
 03/21  09:00:00,-1.5000000000000002,2.75,21.0,3864230.057755131,0.0,400.0336434049777,3415913.613725874,18744.036887998802,18744.036887998802,17.728277121852383,0.7768397188052601,37488.073775997604 
 03/21  10:00:00,-1.075,5.125,21.0,3760215.7121132584,0.0,400.0170614945235,3351547.8290968444,18744.036887998802,18744.036887998802,17.792040422004977,0.7774023568315666,37488.073775997604 
 03/21  11:00:00,0.4999999999999999,7.0,21.0,3915838.2012655465,0.0,400.00860470895697,3112075.937292215,18744.036887998802,18744.036887998802,18.028304909387224,0.7783187082633836,37488.073775997604 
 03/21  12:00:00,1.4625,5.125,21.0,4172693.1935063517,0.0,400.00435761096054,2963845.4285821416,18744.036887998802,18744.036887998802,18.172695841810768,0.7778096057184597,37488.073775997604 
 03/21  13:00:00,2.4375,6.5,21.0,4401411.553565354,0.0,400.0022243089523,2815206.035240138,18744.036887998802,18744.036887998802,18.318946580843203,0.7779049946482566,37488.073775997604 
 03/21  14:00:00,3.0,8.0,21.0,4537551.215275829,0.0,400.00113386014067,2729982.0821402567,18744.036887998802,18744.036887998802,18.403320129249355,0.778118029505813,37488.073775997604 
 03/21  15:00:00,3.5625000000000004,6.125,21.0,4580645.639942325,0.0,400.0005790886572,2644041.2042039083,18744.036887998802,18744.036887998802,18.487696595051826,0.778947835632921,37488.073775997604 
 03/21  16:00:00,3.9625,6.875,21.0,4624645.480103904,0.0,400.00029663995826,2584090.70733121,18744.036887998802,18744.036887998802,18.54768776905547,0.7786202174211062,37488.073775997604 
 03/21  17:00:00,3.375,8.625,21.0,4676012.825637867,0.0,400.00015158185107,2673391.1877997955,18744.036887998802,18744.036887998802,18.459559745674593,0.7781586943188419,37488.073775997604 
 03/21  18:00:00,3.75,6.5,21.0,4663720.093803972,0.0,400.00007744573384,2615906.936243634,18744.036887998802,18744.036887998802,18.51581385481311,0.7801833466630187,37488.073775997604 
 03/21  19:00:00,4.3875,5.625,21.0,4658876.38944855,0.0,400.00003970364634,2520038.3442946402,18744.036887998802,18744.036887998802,18.611429453388812,0.7794234625950256,37488.073775997604 
 03/21  20:00:00,3.0625,5.375,21.0,4652790.402778797,0.0,400.0000203805498,2721143.2440139125,18744.036887998802,18744.036887998802,18.412673632232252,0.7782623200885589,37488.073775997604 
 03/21  21:00:00,2.2625,3.75,21.0,4616721.995949889,0.0,400.00001047905016,2842092.124661185,18744.036887998802,18744.036887998802,18.2926721550134,0.7803176588529018,37488.073775997604 
 03/21  22:00:00,1.8625000000000003,3.0,21.0,4580351.991974902,0.0,400.00000538842517,2903512.6493718796,18744.036887998802,18744.036887998802,18.23266495955495,0.7796101207674561,37488.073775997604 
 03/21  23:00:00,0.9750000000000001,3.0,21.0,4556220.526106838,0.0,400.00000277382173,3039479.8422453483,18744.036887998802,18744.036887998802,18.099529372336534,0.7785129796654354,37488.073775997604 
 03/21  24:00:00,0.6,2.375,21.0,4530402.044665552,0.0,400.0000014275415,3096485.7996993763,18744.036887998802,18744.036887998802,18.04327456073915,0.7808137496358231,37488.073775997604 
 03/22  01:00:00,0.35,2.625,21.0,4515317.091727364,0.0,400.0000007337914,3135177.3525209334,18744.036887998802,18744.036887998802,18.00576874398137,0.7799298442698849,37488.073775997604 
 03/22  02:00:00,0.3875,3.625,21.0,4509474.622000391,0.0,400.000000377422,3128697.3448247095,18744.036887998802,18744.036887998802,18.01139594589324,0.7785483949174371,37488.073775997604 
 03/22  03:00:00,0.7499999999999999,2.75,21.0,4493367.01953194,0.0,400.0000001939229,3072871.5607446777,18744.036887998802,18744.036887998802,18.06577793123061,0.7812755259235492,37488.073775997604 
 03/22  04:00:00,0.9625,2.0,21.000000000000004,4485535.621142507,0.0,400.00000009955977,3041661.900810781,18744.036887998802,18744.036887998802,18.097648860401485,0.7802022989785227,37488.073775997604 
 03/22  05:00:00,0.8125,2.0,21.0,4492991.601546491,0.0,400.0000000512079,3064848.8607739424,18744.036887998802,18744.036887998802,18.07514459180043,0.7785799136523336,37488.073775997604 
 03/22  06:00:00,0.7,2.0,21.000000000000004,4508369.705182559,0.0,400.00000002633766,3081142.4607284013,18744.036887998802,18744.036887998802,18.058272160405917,0.7818182447267967,37488.073775997604 
 03/22  07:00:00,0.5125,2.0,21.0,4515719.458965996,0.0,400.0000000135288,3110529.500497753,18744.036887998802,18744.036887998802,18.030142555783275,0.7805277315221006,37488.073775997604 
 03/22  08:00:00,0.7125,2.625,21.0,4391156.418177549,0.0,400.00000000695576,3081306.6811301745,18744.036887998802,18744.036887998802,18.060134737104725,0.7786030855289904,37488.073775997604 
 03/22  09:00:00,0.8375000000000001,2.375,21.000000000000004,4199546.722295164,0.0,400.0000000035599,3060796.0929444004,18744.036887998802,18744.036887998802,18.07889529667867,0.7818659635727383,37488.073775997604 
 03/22  10:00:00,0.675,4.5,21.0,4101171.9099752805,0.0,400.0000000018117,3086098.4824339496,18744.036887998802,18744.036887998802,18.054526903182712,0.7803879564810335,37488.073775997604 
 03/22  11:00:00,1.6624999999999999,5.375,20.999999999999996,4132456.345700658,0.0,400.00000000092075,2940298.2576185092,18744.036887998802,18744.036887998802,18.20263532343924,0.7783873264320909,37488.073775997604 
 03/22  12:00:00,2.6125,3.75,21.0,4220592.2601516675,0.0,400.00000000046856,2797022.7289275513,18744.036887998802,18744.036887998802,18.34512070795754,0.7816655163430445,37488.073775997604 
 03/22  13:00:00,2.8625,3.625,21.0,4296409.983019854,0.0,400.00000000023886,2758943.710816992,18744.036887998802,18744.036887998802,18.38261209672372,0.7804147059820384,37488.073775997604 
 03/22  14:00:00,2.9,4.0,21.0,4338544.092744174,0.0,400.0000000001223,2753515.451674274,18744.036887998802,18744.036887998802,18.388229436606945,0.7785299534349932,37488.073775997604 
 03/22  15:00:00,2.9625,4.0,21.0,4365950.955401868,0.0,400.0000000000627,2743034.0300620236,18744.036887998802,18744.036887998802,18.397606389080845,0.7785487386037597,37488.073775997604 
 03/22  16:00:00,3.125,4.0,21.0,4386228.564843092,0.0,400.0000000000322,2717895.436297235,18744.036887998802,18744.036887998802,18.421984213305297,0.7785428279991184,37488.073775997604 
 03/22  17:00:00,2.45,4.0,21.0,4406943.744495815,0.0,400.0000000000165,2819666.777658905,18744.036887998802,18744.036887998802,18.3207394161917,0.7785371478759932,37488.073775997604 
 03/22  18:00:00,2.0625,2.75,21.0,4415263.5096320305,0.0,400.0000000000085,2877700.051581558,18744.036887998802,18744.036887998802,18.262620648044084,0.7813905075278047,37488.073775997604 
 03/22  19:00:00,2.4750000000000005,2.0,21.0,4444164.522181261,0.0,400.00000000000443,2814767.0087180817,18744.036887998802,18744.036887998802,18.32449748584004,0.7802413290261168,37488.073775997604 
 03/22  20:00:00,2.2625,2.625,21.0,4450928.094886422,0.0,400.0000000000024,2846502.1473852373,18744.036887998802,18744.036887998802,18.292625667978456,0.7785190989922319,37488.073775997604 
 03/22  21:00:00,1.9375,2.375,21.0,4429942.38003555,0.0,400.00000000000136,2894505.312324344,18744.036887998802,18744.036887998802,18.24388535346556,0.7806425780462862,37488.073775997604 
 03/22  22:00:00,1.7125,3.875,21.0,4414407.0517326165,0.0,400.00000000000074,2926466.4992042887,18744.036887998802,18744.036887998802,18.210152469082306,0.7797682996628756,37488.073775997604 
 03/22  23:00:00,0.8500000000000001,5.0,21.0,4408871.337789857,0.0,400.00000000000057,3056441.86652642,18744.036887998802,18744.036887998802,18.08079214957464,0.778426691275072,37488.073775997604 
 03/22  24:00:00,0.275,3.125,21.0,4391011.7450070195,0.0,400.0000000000003,3143594.212366101,18744.036887998802,18744.036887998802,17.99454830170311,0.7799800941635988,37488.073775997604 
 03/23  01:00:00,0.2,3.25,21.0,4395055.358972508,0.0,400.00000000000017,3155461.136924674,18744.036887998802,18744.036887998802,17.983296137568317,0.7793876706368235,37488.073775997604 
 03/23  02:00:00,0.2625,4.625,21.0,4422043.437114852,0.0,400.00000000000017,3145653.2009298187,18744.036887998802,18744.036887998802,17.992672690737926,0.7784566461636114,37488.073775997604 
