Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 03/23  03:00:00,0.175,3.75,21.0,4429954.048017046,0.0,400.0000000000001,3158153.9207238792,18744.036887998802,18744.036887998802,17.979553357364594,0.7798253178281803,37488.073775997604 
 03/23  04:00:00,-1.2125,3.0,20.999999999999996,4451477.666276201,0.0,400.0000000000001,3367940.7831668216,18744.036887998802,18744.036887998802,17.771431502950882,0.7793518961634254,37488.073775997604 
 03/23  05:00:00,-2.625,3.625,21.0,4514121.734476572,0.0,400.0000000000001,3581811.778858479,18744.036887998802,18744.036887998802,17.559556523373878,0.7786205017693896,37488.073775997604 
 03/23  06:00:00,-2.375,2.75,21.0,4558526.699556308,0.0,400.00000000000017,3544072.3289804505,18744.036887998802,18744.036887998802,17.597053695583913,0.7798987212156401,37488.073775997604 
 03/23  07:00:00,-2.625,2.625,21.0,4565244.155139796,0.0,400.0000000000001,3581902.013823629,18744.036887998802,18744.036887998802,17.559550547183374,0.7794290666676029,37488.073775997604 
 03/23  08:00:00,-2.375,3.625,21.0,4246223.727653704,0.0,400.0000000000001,3544571.617299686,18744.036887998802,18744.036887998802,17.597049294532916,0.7786198520725304,37488.073775997604 
 03/23  09:00:00,-1.3125,2.75,21.0,3886251.2852431135,0.0,400.0000000000001,3383711.5044646263,18744.036887998802,18744.036887998802,17.756434007484312,0.7794454808076037,37488.073775997604 
 03/23  10:00:00,0.2875,3.25,21.743339155801102,403445.1615107546,457693.27132012113,534.339913100019,3225217.4384243675,18744.036887998802,18744.036887998802,18.450200737049045,0.777906658463536,6816288.073775997 
 03/23  11:00:00,1.125,5.25,22.936795510387736,0.0,609728.9631257226,740.7649978520255,3277458.96865787,18744.036887998802,18744.036887998802,19.58528807774189,0.7832452000160117,8346288.073775997 
 03/23  12:00:00,1.3249999999999997,5.375,23.699466323422772,0.0,617885.2643691008,837.272127185054,3365974.665821541,18744.036887998802,18744.036887998802,20.302787857729218,0.7862562413671509,8346288.073775997 
 03/23  13:00:00,1.4625,5.625,23.99905099232819,0.0,1235622.4553185636,879.277056809754,3414532.84548695,18744.036887998802,18744.036887998802,20.70984156935706,0.7862073659210578,8346288.073775997 
 03/23  14:00:00,1.5,6.625,21.45501650505378,355834.4889393339,222361.45070946336,747.0889132111774,3055481.506645494,18744.036887998802,18744.036887998802,18.726703481354217,0.7749049587877391,256368.07377599765 
 03/23  15:00:00,1.8125,7.0,22.3352931593743,0.0,578259.0324125037,695.7579226002679,3074148.3054651134,18744.036887998802,18744.036887998802,19.14778847044392,0.7763787172734564,6816288.073775997 
 03/23  16:00:00,2.0,7.625,23.66945822673348,0.0,596382.2260417938,785.9317409647183,3260298.0781455357,18744.036887998802,18744.036887998802,20.382182007624678,0.7833038039634287,8346288.073775997 
 03/23  17:00:00,1.3125,8.0,23.99863097517037,0.0,1173754.909138772,855.8143941710568,3439153.9656772753,18744.036887998802,18744.036887998802,20.681034991762914,0.78411213473233,8346288.073775997 
 03/23  18:00:00,0.7749999999999999,5.5,23.999999958365372,0.0,1843609.279362988,885.7770349404234,3526196.8394827656,18744.036887998802,18744.036887998802,20.619846643466825,0.7843921444626856,8346288.073775997 
 03/23  19:00:00,0.6375,2.75,21.47493047650014,370470.0829670173,233070.94103139054,734.7649664428816,3193252.305403089,18744.036887998802,18744.036887998802,18.613758707496938,0.7743535159110466,37488.073775997604 
 03/23  20:00:00,-0.4,4.5,21.00000036368342,1849617.0794598814,0.0,550.2911963797874,3249761.498789428,18744.036887998802,18744.036887998802,17.89371975449883,0.7753344292433364,37488.073775997604 
 03/23  21:00:00,-0.9374999999999999,4.125,21.000000000021046,3090299.7924370156,0.0,474.1112943243815,3331181.3871466713,18744.036887998802,18744.036887998802,17.812989882449696,0.7759008017957518,37488.073775997604 
 03/23  22:00:00,-0.3375,4.25,21.000000000000004,3737519.6856764057,0.0,437.2769287077512,3240026.036681609,18744.036887998802,18744.036887998802,17.90286404554586,0.7769065503743223,37488.073775997604 
 03/23  23:00:00,-0.625,5.0,21.0,4068663.633741925,0.0,418.9152138702857,3284505.5843094056,18744.036887998802,18744.036887998802,17.859643645900427,0.7777425089734191,37488.073775997604 
 03/23  24:00:00,-0.875,4.375,21.0,4221386.1938963905,0.0,409.6476279696731,3321797.02369754,18744.036887998802,18744.036887998802,17.82208854650834,0.7774075427761844,37488.073775997604 
 03/24  01:00:00,-0.3,5.25,20.999999999999996,4302114.662072698,0.0,404.93478942094174,3233198.3931610137,18744.036887998802,18744.036887998802,17.908313892633025,0.7778607624323143,37488.073775997604 
 03/24  02:00:00,-1.25,6.0,21.0,4362604.659803733,0.0,402.52115233833416,3375318.3961509434,18744.036887998802,18744.036887998802,17.76581167036449,0.7784306578658116,37488.073775997604 
 03/24  03:00:00,-2.0,5.375,21.0,4394914.724300008,0.0,401.2900025082879,3488129.2074748427,18744.036887998802,18744.036887998802,17.653312797102448,0.7784986244306799,37488.073775997604 
 03/24  04:00:00,-2.0,5.625,21.0,4424486.51017558,0.0,400.6610752631754,3488918.1713636275,18744.036887998802,18744.036887998802,17.653306217459107,0.7785240631197348,37488.073775997604 
 03/24  05:00:00,-2.0,6.0,21.0,4457300.843952383,0.0,400.3386674668381,3488602.5609815493,18744.036887998802,18744.036887998802,17.65330479340599,0.778541442932291,37488.073775997604 
 03/24  06:00:00,-2.0,4.75,21.0,4475587.91909621,0.0,400.173748205141,3488494.528934842,18744.036887998802,18744.036887998802,17.653304093530014,0.7769518809591986,37488.073775997604 
 03/24  07:00:00,-2.0,5.25,21.0,4496536.3314336855,0.0,400.08939000931434,3488348.5153187825,18744.036887998802,18744.036887998802,17.653301287697257,0.7776155112184859,37488.073775997604 
 03/24  08:00:00,-2.0,6.0,21.0,4367865.398214355,0.0,400.04582198730435,3488129.2074748436,18744.036887998802,18744.036887998802,17.653303688916886,0.7785535641757091,37488.073775997604 
 03/24  09:00:00,-1.6875,4.125,21.0,4140031.62660712,0.0,400.02341118792555,3440919.5554094273,18744.036887998802,18744.036887998802,17.70018370966524,0.776266278454818,37488.073775997604 
 03/24  10:00:00,-1.1875,5.5,21.63387799166557,468988.8951216177,484277.67042173445,534.0917764933009,3433528.9672792307,18744.036887998802,18744.036887998802,18.159010204050432,0.7757977585347198,6816288.073775997 
 03/24  11:00:00,0.875,6.375,22.801512310775514,0.0,615850.7288859881,740.0524093132569,3292019.9669122472,18744.036887998802,18744.036887998802,19.415839452976858,0.7828157399078896,8346288.073775997 
 03/24  12:00:00,2.625,4.75,23.661906489087094,0.0,584955.0973019118,837.5636163701308,3163706.059538691,18744.036887998802,18744.036887998802,20.445868409453986,0.7824516358912104,8346288.073775997 
 03/24  13:00:00,4.25,5.875,23.99895760915507,0.0,1275365.590746938,880.7732838212139,2995540.171634306,18744.036887998802,18744.036887998802,21.127013288487255,0.7839283867714821,8346288.073775997 
 03/24  14:00:00,5.0,7.625,21.500212748311903,222319.08393879526,194599.4369308335,777.6475209170902,2538755.6209525866,18744.036887998802,18744.036887998802,19.323112405298108,0.7740361237620126,256368.07377599765 
 03/24  15:00:00,5.125,4.875,22.488696527991152,0.0,494031.56170567346,757.2924389831202,2596229.8332543056,18744.036887998802,18744.036887998802,19.765772574031466,0.7742686725534378,6816288.073775997 
 03/24  16:00:00,4.8875,6.125,23.860080064404187,0.0,653743.9362761491,823.424452281091,2860053.6878712233,18744.036887998802,18744.036887998802,21.002464383515917,0.7823989863347045,8346288.073775997 
 03/24  17:00:00,4.7,7.375,23.999988005328035,0.0,1508462.707217106,872.156088968043,2928051.4938193494,18744.036887998802,18744.036887998802,21.208408409985083,0.7838931675430205,8346288.073775997 
 03/24  18:00:00,4.8875,5.125,23.9999999993645,0.0,2088527.4746696446,894.1488871952108,2898193.6423065173,18744.036887998802,18744.036887998802,21.236774493616682,0.781000992161017,8346288.073775997 
 03/24  19:00:00,4.375,4.625,21.733135594888797,138269.18972320392,278719.2294138873,796.1327427293585,2672366.4718956603,18744.036887998802,18744.036887998802,19.457061062874683,0.7718263290597596,37488.073775997604 
 03/24  20:00:00,2.6875000000000004,4.375,21.000014370064928,1678270.1895940686,0.0,614.36669435781,2776884.218470937,18744.036887998802,18744.036887998802,18.357065638617406,0.7745847040369196,37488.073775997604 
 03/24  21:00:00,1.9625,2.75,21.000000000751534,2922454.002694188,0.0,503.8945364370961,2888395.4294404183,18744.036887998802,18744.036887998802,18.248067063444118,0.7726394925972679,37488.073775997604 
 03/24  22:00:00,2.0,3.25,21.00000000000005,3609567.4888875787,0.0,452.242841590589,2882433.1340978304,18744.036887998802,18744.036887998802,18.253556827561297,0.7748250780089234,37488.073775997604 
 03/24  23:00:00,0.9374999999999999,3.375,21.0,3962365.203862692,0.0,426.4705342212276,3042982.4067087304,18744.036887998802,18744.036887998802,18.09408203528999,0.777309339445906,37488.073775997604 
 03/24  24:00:00,0.175,2.375,21.0,4129255.8029541187,0.0,413.50348485156445,3157464.798824737,18744.036887998802,18744.036887998802,17.979646487504475,0.7749605508559704,37488.073775997604 
 03/25  01:00:00,-0.5875,3.25,21.0,4221187.588340435,0.0,406.91983319692906,3273365.852247955,18744.036887998802,18744.036887998802,17.86523348426958,0.7764077421747676,37488.073775997604 
 03/25  02:00:00,-0.375,4.0,21.0,4265981.8906636555,0.0,403.5411594809591,3242400.7006516326,18744.036887998802,18744.036887998802,17.897080734600316,0.7782576932808718,37488.073775997604 
 03/25  03:00:00,0.25,2.75,20.999999999999996,4278212.174495873,0.0,401.81315474540736,3149912.7001441503,18744.036887998802,18744.036887998802,17.99080512240225,0.7757205093982864,37488.073775997604 
 03/25  04:00:00,-0.475,2.625,21.0,4303934.487275058,0.0,400.9309161511988,3258440.788969318,18744.036887998802,18744.036887998802,17.88204972779396,0.7768870124885896,37488.073775997604 
 03/25  05:00:00,-1.0,3.625,21.0,4339068.544190186,0.0,400.4774294421687,3337332.7592500667,18744.036887998802,18744.036887998802,17.803300814510678,0.7784938839643216,37488.073775997604 
 03/25  06:00:00,-0.6875,2.75,21.0,4358936.180851687,0.0,400.24497361667824,3289770.81412311,18744.036887998802,18744.036887998802,17.850175211695,0.7759282078925303,37488.073775997604 
 03/25  07:00:00,-2.0625,2.625,21.0,4372884.5671319375,0.0,400.1260584590258,3498577.332772594,18744.036887998802,18744.036887998802,17.64392243440116,0.7770520944084289,37488.073775997604 
 03/25  08:00:00,-1.125,3.625,21.0,4177732.7858625664,0.0,400.06466368974327,3357510.8347871625,18744.036887998802,18744.036887998802,17.784540731630862,0.778529152247774,37488.073775997604 
 03/25  09:00:00,0.5,2.75,20.999999999999996,3850792.1818804564,0.0,400.03292927415896,3110313.7139569577,18744.036887998802,18744.036887998802,18.02830064138569,0.7755565628726244,37488.073775997604 
 03/25  10:00:00,2.175,3.25,21.80338199670424,386667.15587072296,422577.6187085395,534.5175683060314,2945914.1558000925,18744.036887998802,18744.036887998802,18.769848410660984,0.7756855330508146,6816288.073775997 
 03/25  11:00:00,4.25,5.25,23.128025263142575,0.0,534726.8093491648,740.8736528692907,2827042.2021582015,18744.036887998802,18744.036887998802,20.188919140280582,0.7836202064250791,8346288.073775997 
 03/25  12:00:00,5.25,4.125,23.91031375173845,0.0,777707.4333505866,837.7679058435212,2812133.259300768,18744.036887998802,18744.036887998802,21.110745559884442,0.7829900218738369,8346288.073775997 
 03/25  13:00:00,5.775,5.5,23.999992652646025,0.0,1696234.1010718993,879.9996978776207,2763052.8758778297,18744.036887998802,18744.036887998802,21.36959056369586,0.7833087042739487,8346288.073775997 
 03/25  14:00:00,6.625,5.75,21.59336749090759,121401.6749709028,211531.36333515798,777.506423677216,2310807.797265741,18744.036887998802,18744.036887998802,19.68964405478018,0.7738261513223672,256368.07377599765 
 03/25  15:00:00,7.0,4.375,22.651718118526425,0.0,452098.6601863111,757.8610118038358,2328869.473823963,18744.036887998802,18744.036887998802,20.157217470955032,0.774221409690673,6816288.073775997 
 03/25  16:00:00,7.0,4.625,23.955696232530748,0.0,882652.5530313841,823.5195451526677,2557683.159665701,18744.036887998802,18744.036887998802,21.443238166158277,0.7819006512152086,8346288.073775997 
 03/25  17:00:00,7.0,4.375,23.999998821842034,0.0,1854058.4138476863,872.9748721220959,2577809.202669403,18744.036887998802,18744.036887998802,21.553659459016952,0.7829856898265963,8346288.073775997 
 03/25  18:00:00,7.124999999999999,2.75,23.999999999902556,0.0,2368998.978667381,895.882768946406,2559703.7423338536,18744.036887998802,18744.036887998802,21.57248041124376,0.7805446679924519,8346288.073775997 
 03/25  19:00:00,6.45,2.625,21.659904536463788,69384.87735236493,227216.23270439962,773.7236730434323,2347265.131049879,18744.036887998802,18744.036887998802,19.701372581666448,0.7713386402729021,37488.073775997604 
 03/25  20:00:00,4.75,2.375,21.00000716275496,1369537.7342749594,0.0,609.4534496621903,2467759.233580603,18744.036887998802,18744.036887998802,18.66641726642869,0.7739638112686686,37488.073775997604 
 03/25  21:00:00,3.4374999999999996,1.6875,21.00000000033819,2574267.887990555,0.0,500.5662267606764,2667371.1846469794,18744.036887998802,18744.036887998802,18.469364761190292,0.7724495896752697,37488.073775997604 
 03/25  22:00:00,3.1,1.1875,21.00000000000002,3225673.266854952,0.0,450.1481058684988,2717735.7786695515,18744.036887998802,18744.036887998802,18.418599062289378,0.7747270801577301,37488.073775997604 
 03/25  23:00:00,1.35,0.375,21.0,3555238.250093452,0.0,425.2162227501855,2981247.598250215,18744.036887998802,18744.036887998802,18.15599568880749,0.777143874947031,37488.073775997604 
 03/25  24:00:00,0.2375,0.3125,21.0,3710057.6302554016,0.0,412.76244513586977,3151078.7250631256,18744.036887998802,18744.036887998802,17.989042012218235,0.7747842348633706,37488.073775997604 
 03/26  01:00:00,-0.55,0.8125,21.0,3780290.082303144,0.0,406.48503960591677,3271771.9338657837,18744.036887998802,18744.036887998802,17.87086312944345,0.7762619853932202,37488.073775997604 
 03/26  02:00:00,-1.0,1.625,21.0,3815931.874353065,0.0,403.2931168599231,3340014.2390689645,18744.036887998802,18744.036887998802,17.80333432867578,0.7781778582975365,37488.073775997604 
 03/26  03:00:00,0.9375000000000001,2.0,20.999999999999996,3819902.99560992,0.0,401.6722943014257,3048094.158465281,18744.036887998802,18744.036887998802,18.093931523404063,0.7753260258606595,37488.073775997604 
 03/26  04:00:00,-0.4624999999999999,2.0,21.0,3845984.8075569635,0.0,400.8499776955557,3256778.9543808214,18744.036887998802,18744.036887998802,17.883939679736542,0.776605694958769,37488.073775997604 
 03/26  05:00:00,-2.0,2.0,21.0,3880516.290652943,0.0,400.4321198207078,3487077.7794850133,18744.036887998802,18744.036887998802,17.653331235535596,0.7783778022379084,37488.073775997604 
 03/26  06:00:00,0.5,1.375,21.0,3885087.233646502,0.0,400.2198546088382,3112624.3518036483,18744.036887998802,18744.036887998802,18.02830964980219,0.7751972497642041,37488.073775997604 
 03/26  07:00:00,-0.5,1.625,20.999999999999996,3868939.8584676385,0.0,400.1119630795238,3262426.33845044,18744.036887998802,18744.036887998802,17.878311491671084,0.776520355749925,37488.073775997604 
 03/26  08:00:00,0.06250000000000006,2.0,21.0,3495347.236513703,0.0,400.0567232556502,3177310.3093356322,18744.036887998802,18744.036887998802,17.962691695712092,0.7783241232247267,37488.073775997604 
 03/26  09:00:00,1.3624999999999998,2.0,21.0,3126098.216705431,0.0,400.0284402572357,2982459.4698805124,18744.036887998802,18744.036887998802,18.157692903504987,0.7744806787010801,37488.073775997604 
 03/26  10:00:00,1.65,2.625,22.055634267488077,219851.73748445924,443619.88577976776,521.8784480441144,3066629.566826362,18744.036887998802,18744.036887998802,18.911239894971892,0.7748866329130396,6816288.073775997 
 03/26  11:00:00,5.675,3.0,23.59776047934532,0.0,575695.7497857213,671.0157591132916,2694910.597802467,18744.036887998802,18744.036887998802,20.855511509257372,0.7825988364888179,8346288.073775997 
 03/26  12:00:00,8.6875,3.0,23.99981947393699,0.0,1662223.963016335,806.3935839132662,2325349.1443411936,18744.036887998802,18744.036887998802,21.804474216128067,0.7812766455240276,8346288.073775997 
 03/26  13:00:00,10.2875,3.625,23.999999986402734,0.0,2453153.999613129,862.6345204559451,2082212.9669281656,18744.036887998802,18744.036887998802,22.04666795691265,0.7812171057471141,8346288.073775997 
 03/26  14:00:00,11.625,4.625,21.932915319868776,0.0,215170.85213297594,760.8824814967211,1612210.6139802653,18744.036887998802,18744.036887998802,20.744898796365018,0.7729543034301936,256368.07377599765 
 03/26  15:00:00,11.125000000000002,4.375,23.05492379651631,0.0,492585.88638923375,720.9845889441958,1771548.7953563917,18744.036887998802,18744.036887998802,21.142817360327165,0.7720384982999664,6816288.073775997 
 03/26  16:00:00,11.475,5.25,23.999984557219516,0.0,1829238.9700635667,798.692626822219,1901966.1663551792,18744.036887998802,18744.036887998802,22.224828725039593,0.7800099155013251,8346288.073775997 
 03/26  17:00:00,11.375,5.375,23.999999998533987,0.0,2565676.53880665,857.371667723317,1918310.406946507,18744.036887998802,18744.036887998802,22.209996976084245,0.781963891151287,8346288.073775997 
 03/26  18:00:00,10.6875,3.125,23.99999999999973,0.0,2949933.367203146,886.8140739595988,2022389.0858792237,18744.036887998802,18744.036887998802,22.106902238879787,0.7784731775503857,8346288.073775997 
 03/26  19:00:00,10.1875,2.625,22.16481620413304,0.0,256178.37359701953,798.5423694708982,1869223.9705845544,18744.036887998802,18744.036887998802,20.748292603072898,0.7708626575095264,37488.073775997604 
 03/26  20:00:00,9.375,3.625,21.00222534383683,799877.0096369041,0.0,614.5682913164572,1774821.5147934197,18744.036887998802,18744.036887998802,19.40205996232025,0.7724951730877605,37488.073775997604 
 03/26  21:00:00,9.0,3.375,21.000000008973924,1923441.6401156378,0.0,498.41074361508885,1825080.0090535325,18744.036887998802,18744.036887998802,19.303818846079434,0.7698787202016638,37488.073775997604 
 03/26  22:00:00,8.375,3.0,21.00000000000042,2626908.0167338797,0.0,448.2881274640319,1921282.6266289821,18744.036887998802,18744.036887998802,19.20992345359613,0.772576070864476,37488.073775997604 
 03/26  23:00:00,6.6875,3.0,21.0,2999215.592151366,0.0,423.868768264549,2177209.824289943,18744.036887998802,18744.036887998802,18.95666862537063,0.775958328183811,37488.073775997604 
 03/26  24:00:00,5.7125,2.375,21.0,3173058.146403987,0.0,411.8881791010888,2324554.847205341,18744.036887998802,18744.036887998802,18.810328239380055,0.772316028768905,37488.073775997604 
 03/27  01:00:00,5.4125,2.0,21.0,3245321.0711886454,0.0,405.9548108608717,2370598.1327792592,18744.036887998802,18744.036887998802,18.765263749751533,0.7744980583871655,37488.073775997604 
 03/27  02:00:00,5.2375,2.625,21.0,3276105.427545245,0.0,402.97668027280076,2397442.954041065,18744.036887998802,18744.036887998802,18.7389727876952,0.7773805748762331,37488.073775997604 
 03/27  03:00:00,5.075,1.75,21.0,3282773.924684253,0.0,401.48877492049496,2421879.0767383585,18744.036887998802,18744.036887998802,18.714576536182122,0.7730842880808251,37488.073775997604 
 03/27  04:00:00,5.0,2.25,21.0,3288652.0417462084,0.0,400.7469915313154,2434629.4501063367,18744.036887998802,18744.036887998802,18.703304324333672,0.7750328799974391,37488.073775997604 
 03/27  05:00:00,3.75,2.375,21.0,3304173.0216572564,0.0,400.3735805767824,2624109.8025941267,18744.036887998802,18744.036887998802,18.51579680837736,0.7778306290303405,37488.073775997604 
 03/27  06:00:00,2.8125,2.0,21.0,3320609.2395844897,0.0,400.1872027787901,2764192.185650014,18744.036887998802,18744.036887998802,18.37518196521752,0.7732909792476536,37488.073775997604 
 03/27  07:00:00,2.575,2.0,21.0,3288317.345324303,0.0,400.094105927131,2801419.821295071,18744.036887998802,18744.036887998802,18.33955246360554,0.7751383909434606,37488.073775997604 
 03/27  08:00:00,3.75,2.0,21.0,2943091.56036905,0.0,400.0469644727549,2624656.947994744,18744.036887998802,18744.036887998802,18.515791476220937,0.7778114755795222,37488.073775997604 
 03/27  09:00:00,4.75,1.375,21.0,2621918.943873649,0.0,400.023221445277,2471295.0532720215,18744.036887998802,18744.036887998802,18.665810060691612,0.772771100236937,37488.073775997604 
 03/27  10:00:00,4.9,1.625,22.181380890177586,101865.32170156659,385055.6234271809,503.5665251126258,2592943.399602268,18744.036887998802,18744.036887998802,19.486158051567987,0.7739989577975952,6816288.073775997 
 03/27  11:00:00,8.7125,1.375,23.86751966863803,0.0,942984.5496300356,690.3733088183658,2289201.346800785,18744.036887998802,18744.036887998802,21.590665591705207,0.7830981100235755,8346288.073775997 
 03/27  12:00:00,11.5,1.625,23.999998389830182,0.0,2439607.761979223,807.659470726043,1902144.1452880003,18744.036887998802,18744.036887998802,22.228387587528843,0.7792093888171916,8346288.073775997 
 03/27  13:00:00,12.55,2.625,23.99999999970603,0.0,3169776.2607756685,861.47600932031,1740695.108709034,18744.036887998802,18744.036887998802,22.386122837473764,0.7796276354975786,8346288.073775997 
 03/27  14:00:00,13.625,3.625,22.384070858843415,0.0,175882.79653989567,767.0867840052199,1373763.6150499952,18744.036887998802,18744.036887998802,21.41220017224622,0.774626708634115,256368.07377599765 
 03/27  15:00:00,13.312499999999998,2.75,23.431458575385648,0.0,1329578.110676331,765.4348666699681,1505968.7482540114,18744.036887998802,18744.036887998802,21.84131439265386,0.772724453738963,6816288.073775997 
 03/27  16:00:00,13.5875,2.625,23.99999509231548,0.0,2743944.053072282,831.1898088923876,1582165.8401765428,18744.036887998802,18744.036887998802,22.541872776838108,0.7788316266373887,8346288.073775997 
 03/27  17:00:00,13.375,3.0,23.999999998766295,0.0,3369996.752119554,872.7669614691615,1615344.0224952162,18744.036887998802,18744.036887998802,22.510037563724154,0.7814993049605056,8346288.073775997 
 03/27  18:00:00,13.375000000000002,2.6875,23.999999999999517,0.0,3680488.5866162227,894.7608925336275,1614500.7208133943,18744.036887998802,18744.036887998802,22.510057225115105,0.7771244804587085,8346288.073775997 
 03/27  19:00:00,12.6,2.1875,22.379847134579677,0.0,200530.32788796013,766.5079175059717,1531830.8571856604,18744.036887998802,18744.036887998802,21.270489793999683,0.7708561894533683,37488.073775997604 
 03/27  20:00:00,8.625,1.375,21.081213601135815,231166.3945987494,88331.53320958106,580.1978839344981,1911647.370592124,18744.036887998802,18744.036887998802,19.41062356799214,0.7720827321897095,37488.073775997604 
 03/27  21:00:00,6.35,1.0,21.000002440901806,1161148.6410375317,0.0,484.4745058154957,2228823.9463743647,18744.036887998802,18744.036887998802,18.906448803354063,0.7679961307100444,37488.073775997604 
 03/27  22:00:00,6.075,1.625,21.000000000098254,1886867.414841116,0.0,440.71264166141066,2268659.664236911,18744.036887998802,18744.036887998802,18.865077283936316,0.7709278422691539,37488.073775997604 
 03/27  23:00:00,4.25,2.625,21.000000000000004,2308657.0216020057,0.0,419.8289143993263,2544399.7289424073,18744.036887998802,18744.036887998802,18.591211587025512,0.7748862775236601,37488.073775997604 
 03/27  24:00:00,3.1375,2.375,21.0,2524820.933078617,0.0,409.74122028234984,2715096.584162452,18744.036887998802,18744.036887998802,18.4242178910336,0.7703671247625972,37488.073775997604 
 03/28  01:00:00,3.0375,2.0,21.0,2624935.286601694,0.0,404.81981855793504,2731344.7459793924,18744.036887998802,18744.036887998802,18.409126696363263,0.7732472942858034,37488.073775997604 
 03/28  02:00:00,3.0,2.0,21.0,2674607.0666805487,0.0,402.37888186566045,2737894.0875420193,18744.036887998802,18744.036887998802,18.403438113708965,0.7769965430028773,37488.073775997604 
 03/28  03:00:00,3.0624999999999996,1.375,21.0,2703012.2862765505,0.0,401.1756416928847,2725721.934244199,18744.036887998802,18744.036887998802,18.412789780040132,0.7715124822700602,37488.073775997604 
 03/28  04:00:00,2.6625,1.625,21.0,2731398.281371553,0.0,400.5834810537392,2788243.8821606846,18744.036887998802,18744.036887998802,18.35276298601227,0.7739706847757035,37488.073775997604 
 03/28  05:00:00,1.2125,2.0,21.0,2770841.168555992,0.0,400.28867207264443,3010105.8861162565,18744.036887998802,18744.036887998802,18.135235821848823,0.777690365711087,37488.073775997604 
 03/28  06:00:00,0.31249999999999994,1.6875,21.0,2800012.0401874604,0.0,400.143137706226,3144866.805553248,18744.036887998802,18744.036887998802,18.00023136023484,0.7719344161604889,37488.073775997604 
 03/28  07:00:00,0.1375,1.1875,21.0,2645763.371261756,0.0,400.0711928209356,3171730.4025807786,18744.036887998802,18744.036887998802,17.97397567872952,0.7742649245831958,37488.073775997604 
 03/28  08:00:00,2.7249999999999996,1.0,21.0,2315416.013683329,0.0,400.03503712233146,2780921.812779557,18744.036887998802,18744.036887998802,18.362089406497752,0.7776684094894382,37488.073775997604 
 03/28  09:00:00,4.675,1.625,21.0,2027650.2585950098,0.0,400.01707741120566,2482289.5956007466,18744.036887998802,18744.036887998802,18.654615262798323,0.771454860615563,37488.073775997604 
 03/28  10:00:00,5.4,2.625,21.0,1919356.8410111535,0.0,400.0083028143093,2372558.245992635,18744.036887998802,18744.036887998802,18.763390425859512,0.7733048544651426,37488.073775997604 
 03/28  11:00:00,10.2625,3.625,21.0,1999966.7521430966,0.0,400.0040100259616,1634140.6668403868,18744.036887998802,18744.036887998802,19.492773801093833,0.776532605099832,37488.073775997604 
 03/28  12:00:00,13.4375,3.375,21.0,2252124.480262719,0.0,400.00193831850913,1149781.3321462497,18744.036887998802,18744.036887998802,19.96905103514589,0.7710804891436678,37488.073775997604 
 03/28  13:00:00,14.5125,3.0,21.0,2485703.965835511,0.0,400.00094649800275,986587.1399780288,18744.036887998802,18744.036887998802,20.13030066052217,0.7731301786093294,37488.073775997604 
 03/28  14:00:00,14.375,3.625,21.0,2621173.9254016406,0.0,400.0004623187591,1007933.1095172677,18744.036887998802,18744.036887998802,20.109658418084486,0.7764188483278638,37488.073775997604 
 03/28  15:00:00,14.874999999999998,4.0,21.0,2687277.484226945,0.0,400.00022632033273,931497.5077110217,18744.036887998802,18744.036887998802,20.184651611277104,0.7717968326024158,37488.073775997604 
 03/28  16:00:00,14.525,3.375,21.0,2715162.5932075214,0.0,400.00011120769705,985237.3180767182,18744.036887998802,18744.036887998802,20.13213640597386,0.7737448259399826,37488.073775997604 
 03/28  17:00:00,14.0,3.0,21.0,2717336.2371779224,0.0,400.0000545473084,1065550.8642690158,18744.036887998802,18744.036887998802,20.053367444673412,0.776687473600912,37488.073775997604 
 03/28  18:00:00,13.437500000000002,2.375,21.0,2726290.4661813644,0.0,400.00002677530154,1150938.5838468838,18744.036887998802,18744.036887998802,19.968985448219627,0.7725304291441865,37488.073775997604 
 03/28  19:00:00,12.4125,2.625,21.000000000000004,2721980.187441944,0.0,400.00001319215863,1307507.6901771529,18744.036887998802,18744.036887998802,19.815221912612873,0.774345320747517,37488.073775997604 
 03/28  20:00:00,9.9375,2.375,21.0,2692527.1206968552,0.0,400.00000648053276,1684255.7555084147,18744.036887998802,18744.036887998802,19.443963792803977,0.7770318035841659,37488.073775997604 
 03/28  21:00:00,8.7625,2.3125,21.0,2624258.4478962286,0.0,400.0000031869855,1861514.1574397453,18744.036887998802,18744.036887998802,19.267723569415942,0.7727884022487324,37488.073775997604 
 03/28  22:00:00,10.175,2.8125,21.0,2545509.3528328445,0.0,400.000001567621,1648266.5878129073,18744.036887998802,18744.036887998802,19.47958829353657,0.7744585852801013,37488.073775997604 
 03/28  23:00:00,8.25,4.25,20.999999999999996,2520506.435284274,0.0,400.0000007666954,1943032.897626862,18744.036887998802,18744.036887998802,19.190822427632927,0.7771413852817909,37488.073775997604 
 03/28  24:00:00,6.4125,3.75,21.0,2510107.279601272,0.0,400.0000003752066,2221772.561622852,18744.036887998802,18744.036887998802,18.91520152631024,0.7725638596711808,37488.073775997604 
 03/29  01:00:00,5.737500000000001,3.625,21.0,2508585.0387313617,0.0,400.0000001844274,2325709.736634695,18744.036887998802,18744.036887998802,18.81394271815882,0.7745096517790441,37488.073775997604 
 03/29  02:00:00,5.775,4.625,21.0,2522297.489451696,0.0,400.0000000903144,2321527.272892054,18744.036887998802,18744.036887998802,18.81955053818793,0.7774483101044382,37488.073775997604 
 03/29  03:00:00,6.0,5.0,21.0,2537241.186095623,0.0,400.0000000441472,2287557.355432033,18744.036887998802,18744.036887998802,18.85329065666175,0.7775265160789679,37488.073775997604 
 03/29  04:00:00,6.0,5.0,21.0,2558512.8288574265,0.0,400.00000002158276,2287557.355432033,18744.036887998802,18744.036887998802,18.853285243456284,0.777565035215531,37488.073775997604 
 03/29  05:00:00,5.375,5.0,20.999999999999996,2605565.5874392255,0.0,400.00000001056173,2382842.525418952,18744.036887998802,18744.036887998802,18.759530839198334,0.7776356071302809,37488.073775997604 
 03/29  06:00:00,5.125,3.75,21.0,2650294.9017459257,0.0,400.00000000518736,2420348.9984519947,18744.036887998802,18744.036887998802,18.722029687504076,0.7719597762128415,37488.073775997604 
 03/29  07:00:00,5.075,3.625,21.0,2692498.864188347,0.0,400.00000000256324,2428208.1280285427,18744.036887998802,18744.036887998802,18.71452379456241,0.7742817606797585,37488.073775997604 
 03/29  08:00:00,5.0,4.625,21.0,2706532.327087573,0.0,400.00000000126164,2439998.613573031,18744.036887998802,18744.036887998802,18.703266295750332,0.777768152263693,37488.073775997604 
 03/29  09:00:00,4.8125,4.375,21.0,2627404.7857144345,0.0,400.0000000006205,2467481.075176812,18744.036887998802,18744.036887998802,18.675146453466606,0.771295842276956,37488.073775997604 
 03/29  10:00:00,4.8875,4.0,21.0,2512467.787954535,0.0,400.0000000003058,2456487.031116241,18744.036887998802,18744.036887998802,18.686398805459355,0.7738330862776829,37488.073775997604 
 03/29  11:00:00,5.625,4.0,21.0,2488388.3907923363,0.0,400.00000000014984,2344732.2108837035,18744.036887998802,18744.036887998802,18.79702304676028,0.7776674966902294,37488.073775997604 
 03/29  12:00:00,6.0625,2.75,21.0,2567670.4018700565,0.0,400.0000000000736,2277144.653479667,18744.036887998802,18744.036887998802,18.862655463452022,0.7703995583548865,37488.073775997604 
 03/29  13:00:00,7.2875,2.625,21.0,2655367.807366471,0.0,400.0000000000366,2090737.681187199,18744.036887998802,18744.036887998802,19.046402618000336,0.7732149570976484,37488.073775997604 
 03/29  14:00:00,8.0,3.625,21.0,2711214.4881243175,0.0,400.0000000000182,1982585.9395283933,18744.036887998802,18744.036887998802,19.153269996663095,0.7775548858931819,37488.073775997604 
 03/29  15:00:00,9.3125,2.75,21.0,2738302.744618688,0.0,400.0000000000089,1781850.2214888865,18744.036887998802,18744.036887998802,19.350146462426963,0.7701715549970927,37488.073775997604 
 03/29  16:00:00,10.0375,3.25,21.0,2766035.389719297,0.0,400.0000000000043,1671437.830910347,18744.036887998802,18744.036887998802,19.458895357226538,0.7730471579848951,37488.073775997604 
 03/29  17:00:00,10.0,4.0,21.0,2795189.2139737597,0.0,400.0000000000023,1677474.6102540926,18744.036887998802,18744.036887998802,19.453265815581545,0.7774724995709926,37488.073775997604 
 03/29  18:00:00,10.0,2.75,21.0,2808503.947614455,0.0,400.00000000000136,1677022.9242800442,18744.036887998802,18744.036887998802,19.453267760096008,0.7699266610913268,37488.073775997604 
 03/29  19:00:00,8.75,3.25,21.0,2827330.6758707226,0.0,400.000000000001,1867914.0304964762,18744.036887998802,18744.036887998802,19.26576405483028,0.7730242684339063,37488.073775997604 
 03/29  20:00:00,7.375,4.0,21.0,2833330.3152833125,0.0,400.0000000000007,2077852.8261632714,18744.036887998802,18744.036887998802,19.059508065309053,0.7776878894613397,37488.073775997604 
 03/29  21:00:00,7.25,2.125,21.0,2805249.027221946,0.0,400.00000000000034,2096384.2752562729,18744.036887998802,18744.036887998802,19.040758806334384,0.7693578790501054,37488.073775997604 
 03/29  22:00:00,7.275,0.375,21.0,2771989.828597042,0.0,400.0000000000001,2093873.5008943793,18744.036887998802,18744.036887998802,19.04449803192732,0.7727811282908371,37488.073775997604 
 03/29  23:00:00,6.199999999999999,0.625,21.0,2750670.4994919174,0.0,400.0000000000002,2258284.9882446714,18744.036887998802,18744.036887998802,18.883239251538708,0.7779505311462337,37488.073775997604 
 03/29  24:00:00,6.475,1.0,21.0,2726365.6518592536,0.0,400.00000000000034,2216437.7909642584,18744.036887998802,18744.036887998802,18.9244848500914,0.769241129355961,37488.073775997604 
 03/30  01:00:00,6.375,1.0,21.0,2710507.088196694,0.0,400.00000000000034,2229093.7526342985,18744.036887998802,18744.036887998802,18.909502921111788,0.7726340916112728,37488.073775997604 
 03/30  02:00:00,6.0,1.625,21.0,2706942.038073505,0.0,400.0000000000003,2284560.036293995,18744.036887998802,18744.036887998802,18.853274820612143,0.777769113190542,37488.073775997604 
 03/30  03:00:00,6.3125,1.375,21.0,2703696.159654416,0.0,400.0000000000003,2235922.451803507,18744.036887998802,18744.036887998802,18.90016746724789,0.7689359011820531,37488.073775997604 
 03/30  04:00:00,6.1875,1.625,21.0,2707832.35901122,0.0,400.0000000000003,2254599.8276651725,18744.036887998802,18744.036887998802,18.88143013288493,0.7723475873528322,37488.073775997604 
 03/30  05:00:00,6.0,2.0,21.000000000000004,2717799.3231241694,0.0,400.0000000000003,2283313.169519879,18744.036887998802,18744.036887998802,18.853309981470744,0.7775777210164003,37488.073775997604 
 03/30  06:00:00,5.375,2.0,21.0,2733358.390367384,0.0,400.00000000000034,2377940.1511205174,18744.036887998802,18744.036887998802,18.75956627715757,0.7687698306299419,37488.073775997604 
 03/30  07:00:00,4.625,2.0,21.000000000000004,2682459.7847422883,0.0,400.0000000000003,2490269.410136885,18744.036887998802,18744.036887998802,18.647081372560898,0.7722278373541802,37488.073775997604 
 03/30  08:00:00,5.4,2.0,21.0,2524614.5328587918,0.0,400.00000000000034,2372656.886207596,18744.036887998802,18744.036887998802,18.763339876954937,0.7774301054342548,37488.073775997604 
 03/30  09:00:00,6.0,1.375,21.0,2402362.6827532165,0.0,400.00000000000045,2281876.0661770985,18744.036887998802,18744.036887998802,18.853347915878217,0.7681522569666953,37488.073775997604 
 03/30  10:00:00,5.625,2.25,22.257147022088084,61139.28042418572,376211.7696610815,503.7424602591715,2490869.863909171,18744.036887998802,18744.036887998802,19.64538270022084,0.771435374599338,6816288.073775997 
 03/30  11:00:00,8.275,3.0,23.929665515905548,0.0,1292035.567788332,695.6161961974517,2362458.308883304,18744.036887998802,18744.036887998802,21.584467990046427,0.7838499954775889,8346288.073775997 
 03/30  12:00:00,10.9375,2.375,23.999997030920188,0.0,2899347.899744505,810.4587109547,1985771.6785017017,18744.036887998802,18744.036887998802,22.144109768321382,0.774199341934373,8346288.073775997 
 03/30  13:00:00,11.8125,2.625,23.9999999991932,0.0,3618291.39765451,862.840122199238,1851476.3368909555,18744.036887998802,18744.036887998802,22.27557687435391,0.7765921829243163,8346288.073775997 
 03/30  14:00:00,12.0,3.0,22.748101123839643,0.0,229011.93207184377,785.7062827043965,1676188.7825963497,18744.036887998802,18744.036887998802,21.482054075355336,0.774975180650421,256368.07377599765 
 03/30  15:00:00,12.625,2.375,23.560744133970395,0.0,2043857.1549050217,751.6823726477969,1637590.992537772,18744.036887998802,18744.036887998802,21.8957953107385,0.7697041642243998,6816288.073775997 
 03/30  16:00:00,13.0,2.625,23.999999985568426,0.0,3380467.4796715807,833.4505902194691,1670945.6139091118,18744.036887998802,18744.036887998802,22.453830395285763,0.7762248844797036,8346288.073775997 
 03/30  17:00:00,13.0,3.0,23.999999999993936,0.0,3909670.2226696033,872.5060220859999,1671878.2511643965,18744.036887998802,18744.036887998802,22.453817355796577,0.7813468921025255,8346288.073775997 
 03/30  18:00:00,13.062500000000002,2.375,23.999999999999996,0.0,4182399.963967057,894.5101948982052,1661778.9941553234,18744.036887998802,18744.036887998802,22.463202047684156,0.77347151747255,8346288.073775997 
 03/30  19:00:00,12.4125,2.625,22.81855152306842,0.0,220001.2022475027,796.4356065715695,1624609.0454920155,18744.036887998802,18744.036887998802,21.601484719718407,0.7701229601659852,37488.073775997604 
 03/30  20:00:00,9.5,2.375,21.336961428515067,28315.333148068974,193989.4237435325,599.4590916120818,1824767.7738205425,18744.036887998802,18744.036887998802,19.809712399374618,0.771322738367318,37488.073775997604 
 03/30  21:00:00,8.3125,2.0,21.000085328805287,493824.95863328496,0.0,491.7027857019625,1927644.8928044252,18744.036887998802,18744.036887998802,19.20175629410842,0.7643323097787158,37488.073775997604 
 03/30  22:00:00,8.1875,2.625,21.00000000309644,1205442.1953233427,0.0,443.4366869674623,1947477.2553633437,18744.036887998802,18744.036887998802,19.182098631543475,0.767969241811003,37488.073775997604 
 03/30  23:00:00,8.0,2.375,21.000000000000117,1658584.7443242976,0.0,420.7722255821491,1975400.2160540563,18744.036887998802,18744.036887998802,19.153874189293784,0.7735609091037687,37488.073775997604 
 03/30  24:00:00,7.625,3.25,21.0,1915249.02474536,0.0,410.02873855288794,2030467.1139251548,18744.036887998802,18744.036887998802,19.09753176884243,0.7667819941614117,37488.073775997604 
 03/31  01:00:00,7.15,3.375,21.0,2048987.476896106,0.0,404.88416227952774,2101977.3538252125,18744.036887998802,18744.036887998802,19.026202761471595,0.7704236128209645,37488.073775997604 
 03/31  02:00:00,7.0,3.0,21.0,2116183.375077215,0.0,402.37174499280303,2125412.403962709,18744.036887998802,18744.036887998802,19.00363348138611,0.7754574934742137,37488.073775997604 
 03/31  03:00:00,6.6875,3.0,21.0,2160060.1040001526,0.0,401.15387329579505,2172741.370758393,18744.036887998802,18744.036887998802,18.956710299474828,0.768509340631468,37488.073775997604 
 03/31  04:00:00,6.1875,3.0,21.0,2196268.371210489,0.0,400.56458420489145,2250074.102066768,18744.036887998802,18744.036887998802,18.881665920191853,0.771706656232473,37488.073775997604 
 03/31  05:00:00,5.187499999999999,2.375,21.0,2230834.6399798505,0.0,400.2751165284783,2403035.4893146083,18744.036887998802,18744.036887998802,18.73162725279038,0.7763565935755172,37488.073775997604 
 03/31  06:00:00,5.0125,2.625,21.0,2262251.029445451,0.0,400.1343536224441,2430098.91686804,18744.036887998802,18744.036887998802,18.70534783615823,0.769772506629181,37488.073775997604 
 03/31  07:00:00,5.075,2.375,21.0,2287622.576640988,0.0,400.06590666885194,2422137.4293217678,18744.036887998802,18744.036887998802,18.714692767459532,0.7726585223669994,37488.073775997604 
 03/31  08:00:00,5.0,2.0,21.0,2303667.4497681446,0.0,400.03219928565727,2435061.6676552575,18744.036887998802,18744.036887998802,18.703413001406396,0.7769072008430442,37488.073775997604 
 03/31  09:00:00,5.0,2.625,21.0,2318923.3881468074,0.0,400.0157432916323,2435371.626041406,18744.036887998802,18744.036887998802,18.70339334803113,0.770557366258602,37488.073775997604 
 03/31  10:00:00,4.8125,3.0,22.242429699259652,53246.10838118683,390824.19377727516,503.7089561742187,2614220.0454689926,18744.036887998802,18744.036887998802,19.514794395002866,0.7728965235392606,6816288.073775997 
 03/31  11:00:00,7.3875,3.625,23.915940851033326,0.0,1212202.0055568623,689.6389573829421,2500671.8384307795,18744.036887998802,18744.036887998802,21.444649338805906,0.7828591953740064,8346288.073775997 
 03/31  12:00:00,9.1875,3.375,23.999999691899443,0.0,2868060.5050543095,805.0320445055979,2257964.54376309,18744.036887998802,18744.036887998802,21.88156945189617,0.7778375004670157,8346288.073775997 
 03/31  13:00:00,10.3625,3.625,23.999999999918025,0.0,3681984.3104640217,858.7717990836068,2079533.6283220914,18744.036887998802,18744.036887998802,22.057992022432327,0.7789108121853081,8346288.073775997 
 03/31  14:00:00,11.625,4.0,22.79210754959155,0.0,241982.2005970842,782.6184276176944,1745734.1763377716,18744.036887998802,18744.036887998802,21.454984860630674,0.7753594475694675,256368.07377599765 
 03/31  15:00:00,12.249999999999998,3.375,23.59038550519175,0.0,2146648.690715202,749.1773871166705,1707262.7706674472,18744.036887998802,18744.036887998802,21.865241795904176,0.7735136085819897,6816288.073775997 
 03/31  16:00:00,12.775,3.625,23.99999998517619,0.0,3461299.0207310515,830.501033963548,1714390.3841047022,18744.036887998802,18744.036887998802,22.4199403953676,0.7786405264529142,8346288.073775997 
 03/31  17:00:00,13.0,3.375,23.999999999993392,0.0,3919205.2425015895,870.3665176739397,1681261.5831897045,18744.036887998802,18744.036887998802,22.45368320699233,0.7817046629892136,8346288.073775997 
 03/31  18:00:00,13.062500000000002,2.375,23.999999999999993,0.0,4123655.023522046,892.7986372798733,1670953.337572425,18744.036887998802,18744.036887998802,22.463073262328322,0.7774410424663905,8346288.073775997 
 03/31  19:00:00,12.4125,2.75,22.747592450368124,0.0,215876.72453810717,794.6961141251579,1625438.291533134,18744.036887998802,18744.036887998802,21.55413452074643,0.7714573733518995,37488.073775997604 
 03/31  20:00:00,11.5625,3.075,21.26972279429347,69002.21820289294,139554.38100966637,598.6942253296157,1508075.1754951829,18744.036887998802,18744.036887998802,20.046842366642103,0.7702124130854762,37488.073775997604 
 03/31  21:00:00,11.1125,2.875,21.000009385889435,780307.3775130385,0.0,491.4198681393751,1512295.2504114765,18744.036887998802,18744.036887998802,19.62073448519184,0.770878505891674,37488.073775997604 
 03/31  22:00:00,10.5,2.6125,21.000000000334254,1628525.9448249738,0.0,443.3629088939944,1604512.0318458178,18744.036887998802,18744.036887998802,19.52868471720673,0.7721427181044924,37488.073775997604 
 03/31  23:00:00,9.7625,2.3125,21.000000000000014,2162391.270450171,0.0,420.9457630208142,1715519.1407098495,18744.036887998802,18744.036887998802,19.41795434038195,0.7737357056032066,37488.073775997604 
 03/31  24:00:00,9.125,2.2,21.0,2473018.209476867,0.0,410.2256109387051,1811238.503193218,18744.036887998802,18744.036887998802,19.32223520045369,0.7742976342293016,37488.073775997604 
 04/01  01:00:00,8.5875,2.3875,21.0,2639567.3254832756,0.0,405.02095942742636,1891447.4666309722,18744.036887998802,18744.036887998802,19.241546648371006,0.7756206661777656,37488.073775997604 
 04/01  02:00:00,8.275,2.9375,21.0,2725299.2424233947,0.0,402.4698387866681,1938726.6755544713,18744.036887998802,18744.036887998802,19.194624984197464,0.7765300633719867,37488.073775997604 
 04/01  03:00:00,8.012500000000001,3.575,21.000000000000004,2782210.8515574834,0.0,401.21617764947325,1978224.4827885297,18744.036887998802,18744.036887998802,19.155221030588827,0.776251990114388,37488.073775997604 
 04/01  04:00:00,7.775,4.425,21.0,2825516.6012192415,0.0,400.5993205266903,2013387.5522132143,18744.036887998802,18744.036887998802,19.119585254740592,0.7763385340177494,37488.073775997604 
 04/01  05:00:00,7.200000000000001,5.05,21.0,2864809.1376443068,0.0,400.2952761847914,2099552.704155485,18744.036887998802,18744.036887998802,19.033337567437044,0.7765746815843485,37488.073775997604 
 04/01  06:00:00,6.65,5.3875,21.0,2881066.584902495,0.0,400.14557026396835,2181740.983942962,18744.036887998802,18744.036887998802,18.950847702802292,0.7757775737247518,37488.073775997604 
 04/01  07:00:00,6.8125,5.8125,21.0,2718284.1954103545,0.0,400.0716634598208,2156987.5702509596,18744.036887998802,18744.036887998802,18.975228734055055,0.7765329531574433,37488.073775997604 
 04/01  08:00:00,6.375,6.0,21.0,2410227.0019636503,0.0,400.035003583116,2222408.5861289427,18744.036887998802,18744.036887998802,18.909624647874068,0.777222795969602,37488.073775997604 
 04/01  09:00:00,6.25,6.0,21.0,2127651.7950302553,0.0,400.01697721546765,2240772.524387531,18744.036887998802,18744.036887998802,18.890905242643143,0.7737447318497388,37488.073775997604 
 04/01  10:00:00,6.2125,6.625,22.527326389759438,0.0,391439.96504030336,523.6635852620982,2439808.42282741,18744.036887998802,18744.036887998802,19.970062817880105,0.7751941003155429,6816288.073775997 
 04/01  11:00:00,7.9125,6.375,23.988570423677718,0.0,1598759.4209549339,718.6173559882934,2435014.6790047083,18744.036887998802,18744.036887998802,21.64325079556215,0.7834158826130799,8346288.073775997 
 04/01  12:00:00,8.3125,6.0,23.99999990910554,0.0,2982619.060042639,819.3379590900595,2380674.513463711,18744.036887998802,18744.036887998802,21.750487952042185,0.7789763737753231,8346288.073775997 
 04/01  13:00:00,9.2125,6.625,23.999999999975476,0.0,3559280.29013618,864.8525513032777,2243840.71990113,18744.036887998802,18744.036887998802,21.88563754695194,0.7795794721133367,8346288.073775997 
 04/01  14:00:00,10.625,7.0,22.522947439704097,0.0,263711.0070073665,767.4505203584808,1845929.2670407086,18744.036887998802,18744.036887998802,21.064520980651572,0.7747191867618877,256368.07377599765 
 04/01  15:00:00,10.5,6.375,23.5047860734944,0.0,1703219.5561143034,764.6169337160214,1944061.0146640406,18744.036887998802,18744.036887998802,21.495876351141746,0.7733852549623572,6816288.073775997 
 04/01  16:00:00,10.7,7.25,23.9999937749091,0.0,3138648.73489034,827.9815862096387,2017075.714425992,18744.036887998802,18744.036887998802,22.108835750748,0.7790098962853779,8346288.073775997 
 04/01  17:00:00,10.375,8.625,23.999999997938055,0.0,3679781.2288983963,867.5399298301388,2065162.2703210635,18744.036887998802,18744.036887998802,22.060131407710173,0.7813239951782887,8346288.073775997 
 04/01  18:00:00,9.8125,7.125,23.999999999998998,0.0,3969551.8146184376,888.6400198180716,2150309.9274605,18744.036887998802,18744.036887998802,21.97576434539185,0.7773085903032704,8346288.073775997 
 04/01  19:00:00,8.6375,6.625,22.445258501085465,0.0,309716.92305657367,761.1286293140874,2137580.6154246507,18744.036887998802,18744.036887998802,20.73095481518277,0.7711605727776534,37488.073775997604 
 04/01  20:00:00,7.375,7.0,21.09695144746493,113588.27185922491,128164.15446087529,575.64694532521,2095602.6342280693,18744.036887998802,18744.036887998802,19.227044264561872,0.7710620739615183,37488.073775997604 
 04/01  21:00:00,7.0625,5.125,21.00000058279575,772337.496637548,0.0,480.8764214217682,2114514.4565953016,18744.036887998802,18744.036887998802,19.01347418806521,0.7668672305476084,37488.073775997604 
 04/01  22:00:00,5.7875,4.625,21.000000000021736,1490889.244612174,0.0,438.4568730122321,2307102.6761724893,18744.036887998802,18744.036887998802,18.82215109690888,0.7696857652793688,37488.073775997604 
 04/01  23:00:00,5.0,5.0,21.0,1930635.588431357,0.0,418.50231451071636,2427889.3643967267,18744.036887998802,18744.036887998802,18.703892722329424,0.7737974462510873,37488.073775997604 
 04/01  24:00:00,4.3125,4.375,21.0,2171223.753132117,0.0,408.9825869019359,2533081.767466119,18744.036887998802,18744.036887998802,18.600635546584993,0.7686417065609237,37488.073775997604 
 04/02  01:00:00,2.65,5.25,21.0,2324184.9530254942,0.0,404.4009347273167,2784909.6857212777,18744.036887998802,18744.036887998802,18.35116210627463,0.7718239433055445,37488.073775997604 
 04/02  02:00:00,1.7125,5.375,21.0,2412496.179558824,0.0,402.15047582263026,2925205.713075763,18744.036887998802,18744.036887998802,18.21047516626082,0.7760477020035806,37488.073775997604 
 04/02  03:00:00,1.5375,4.375,21.0,2460012.1936689587,0.0,401.0542700060826,2952720.767037845,18744.036887998802,18744.036887998802,18.184173693133467,0.7698219247568671,37488.073775997604 
 04/02  04:00:00,1.5,4.625,21.0,2507740.0756971133,0.0,400.51995571390165,2960029.4771237094,18744.036887998802,18744.036887998802,18.178503470462328,0.772710687509909,37488.073775997604 
 04/02  05:00:00,0.5625,4.375,21.0,2559131.6383807,0.0,400.25540607519224,3102459.053832317,18744.036887998802,18744.036887998802,18.0378498507963,0.776905634366383,37488.073775997604 
