Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/02  06:00:00,0.125,2.75,21.0,2577966.439398816,0.0,400.12590700099497,3168911.296461468,18744.036887998802,18744.036887998802,17.97220290660441,0.7700470525678864,37488.073775997604 
 04/02  07:00:00,0.1375,3.25,21.0,2412392.887459648,0.0,400.062316866576,3167170.2389066173,18744.036887998802,18744.036887998802,17.97406368121078,0.7729672141996713,37488.073775997604 
 04/02  08:00:00,1.85,4.0,21.0,2079987.5291526169,0.0,400.03044504754007,2906028.655886907,18744.036887998802,18744.036887998802,18.230949104099246,0.7771093571194684,37488.073775997604 
 04/02  09:00:00,3.025,3.375,21.0,1799991.0637559856,0.0,400.01474217443354,2728310.73160051,18744.036887998802,18744.036887998802,18.407220564472492,0.7692336547739325,37488.073775997604 
 04/02  10:00:00,3.35,4.25,22.48200661613687,0.0,521348.69213638967,505.5908310862631,2865668.6147266068,18744.036887998802,18744.036887998802,19.496678180069047,0.7722608887811082,6816288.073775997 
 04/02  11:00:00,5.0625,5.625,23.997862377136933,0.0,1899632.8120754259,693.5778989236501,2864681.133366978,18744.036887998802,18744.036887998802,21.217327538383376,0.7832161645012915,8346288.073775997 
 04/02  12:00:00,7.125000000000001,4.75,23.99999997501274,0.0,3156714.736451813,805.8869627367858,2559401.2204904044,18744.036887998802,18744.036887998802,21.572419513495756,0.7753640191717602,8346288.073775997 
 04/02  13:00:00,7.925,5.25,23.99999999999236,0.0,3678180.2338810144,858.9327321469277,2437751.1488366304,18744.036887998802,18744.036887998802,21.692544135513067,0.7774899779703373,8346288.073775997 
 04/02  14:00:00,8.625,5.375,22.52291873753115,0.0,317466.34650368243,764.5984710187537,2147518.0187482215,18744.036887998802,18744.036887998802,20.76688213750881,0.7747364479905521,256368.07377599765 
 04/02  15:00:00,9.0,5.0,23.505548490527516,0.0,1768705.5011383283,763.2898934453037,2169317.0233721454,18744.036887998802,18744.036887998802,21.269468145273386,0.7707144297968529,6816288.073775997 
 04/02  16:00:00,9.0,5.625,23.99999362972981,0.0,3187660.525963693,828.3831523021834,2273277.871166981,18744.036887998802,18744.036887998802,21.85386047375301,0.7774160984343368,8346288.073775997 
 04/02  17:00:00,9.625,6.0,23.999999997871186,0.0,3726747.0400111033,869.2986617738233,2178750.1138861515,18744.036887998802,18744.036887998802,21.94763743115458,0.7813464055637593,8346288.073775997 
 04/02  18:00:00,9.4375,4.125,23.99999999999893,0.0,3999111.3244488095,891.7373399631678,2207547.7877243566,18744.036887998802,18744.036887998802,21.91950847009731,0.7753223000471947,8346288.073775997 
 04/02  19:00:00,8.4125,4.875,22.444743229425825,0.0,315957.5870639,764.4517659421334,2171226.6707192715,18744.036887998802,18744.036887998802,20.69602836609461,0.7699892322076592,37488.073775997604 
 04/02  20:00:00,6.0625,4.75,21.095218512849645,128100.15186097626,124524.62958684073,577.8946325882353,2294324.6801030124,18744.036887998802,18744.036887998802,19.02943961964195,0.7711215596351707,37488.073775997604 
 04/02  21:00:00,4.65,3.375,21.000000512295063,840149.5787909891,0.0,482.5067802803409,2479937.8187822164,18744.036887998802,18744.036887998802,18.65158352726995,0.7657401229458353,37488.073775997604 
 04/02  22:00:00,4.8125,3.0,21.0000000000201,1568537.3240780924,0.0,439.49124370771176,2455621.6966467192,18744.036887998802,18744.036887998802,18.675867821576517,0.7691429661382916,37488.073775997604 
 04/02  23:00:00,3.1875,3.0,21.0,2022908.6586035008,0.0,419.0990463965006,2702300.948937823,18744.036887998802,18744.036887998802,18.43198674058368,0.7741029479529047,37488.073775997604 
 04/02  24:00:00,1.7875,2.375,21.0,2278625.242892161,0.0,409.33362783415043,2914376.372741579,18744.036887998802,18744.036887998802,18.22186182555493,0.7684300526146882,37488.073775997604 
 04/03  01:00:00,1.85,2.625,21.0,2415201.0650259736,0.0,404.6027924911051,2907145.080092785,18744.036887998802,18744.036887998802,18.231126056069694,0.7718494968719971,37488.073775997604 
 04/03  02:00:00,2.0,2.375,21.0,2493317.6925306027,0.0,402.2625802094355,2885842.1632506535,18744.036887998802,18744.036887998802,18.253542498584576,0.7764174631586255,37488.073775997604 
 04/03  03:00:00,2.375,2.0,21.0,2544983.146304863,0.0,401.1145899190715,2829312.888616403,18744.036887998802,18744.036887998802,18.309737113254712,0.770099206400723,37488.073775997604 
 04/03  04:00:00,1.6,2.0,21.0,2598762.2139874958,0.0,400.5518882650322,2946148.7048183745,18744.036887998802,18744.036887998802,18.193456619683943,0.7730441269843757,37488.073775997604 
 04/03  05:00:00,-0.875,0.75,21.0,2663247.457413999,0.0,400.272628329158,3318182.1822872297,18744.036887998802,18744.036887998802,17.822202452242315,0.7773494610888839,37488.073775997604 
 04/03  06:00:00,-0.125,0.3125,21.0,2685151.8734785723,0.0,400.1351155680556,3206000.9182308875,18744.036887998802,18744.036887998802,17.934683083663455,0.7709076960959959,37488.073775997604 
 04/03  07:00:00,-1.5,0.8125,21.0,2522215.3756076093,0.0,400.0670903816105,3413986.15094615,18744.036887998802,18744.036887998802,17.72842666576456,0.773630032620092,37488.073775997604 
 04/03  08:00:00,0.5625000000000002,0.375,21.000000000000004,2176194.834861388,0.0,400.03297284743223,3101524.5784380743,18744.036887998802,18744.036887998802,18.037805281598914,0.7773453375296538,37488.073775997604 
 04/03  09:00:00,2.825,1.875,21.0,1893156.7692464665,0.0,400.0160406911331,2758859.004352212,18744.036887998802,18744.036887998802,18.377197627101623,0.7703369147871305,37488.073775997604 
 04/03  10:00:00,3.275,3.0,22.583358593153605,0.0,501727.8875295677,523.9832661736908,2892008.1649805997,18744.036887998802,18744.036887998802,19.570116679036886,0.7732551556787939,6816288.073775997 
 04/03  11:00:00,5.6875,3.0,23.9972252566942,0.0,1749217.6845039667,678.9144231190095,2771831.6106214803,18744.036887998802,18744.036887998802,21.317580182891106,0.7842602294349222,8346288.073775997 
 04/03  12:00:00,8.625,3.0,23.99999971049374,0.0,3089708.1868302897,795.6173976679698,2331892.278741056,18744.036887998802,18744.036887998802,21.79739550749812,0.776692856565679,8346288.073775997 
 04/03  13:00:00,9.225,3.0,23.99999999991413,0.0,3612219.4511723504,853.8324751395752,2240355.0432353243,18744.036887998802,18744.036887998802,21.88753617789593,0.7782436880974297,8346288.073775997 
 04/03  14:00:00,9.625,3.625,22.50294225187037,0.0,289342.1197049621,762.271493641987,1993476.630196148,18744.036887998802,18744.036887998802,20.902611348325365,0.7746712229068992,256368.07377599765 
 04/03  15:00:00,10.5,2.75,23.493071008256475,0.0,1677673.7240785654,761.9748323065195,1941593.8876006803,18744.036887998802,18744.036887998802,21.481871044374856,0.7720763967291255,6816288.073775997 
 04/03  16:00:00,10.3,3.25,23.99999381355182,0.0,3086836.168448886,828.3229157596115,2077288.5891943276,18744.036887998802,18744.036887998802,22.04883899519582,0.7782988196478693,8346288.073775997 
 04/03  17:00:00,10.625,2.75,23.99999999806342,0.0,3647521.5993278893,870.5535218437628,2027610.3540064322,18744.036887998802,18744.036887998802,22.097624300085958,0.7813575892101643,8346288.073775997 
 04/03  18:00:00,10.5,2.0,23.99999999999908,0.0,3928961.7198696127,893.4505214114595,2046197.8384952752,18744.036887998802,18744.036887998802,22.078878318660745,0.7769180290415075,8346288.073775997 
 04/03  19:00:00,9.45,2.625,22.44338016939921,0.0,288386.1670813741,765.6714874811639,2016755.7553640995,18744.036887998802,18744.036887998802,20.84742402841807,0.7709443212238448,37488.073775997604 
 04/03  20:00:00,7.125,2.375,21.107793739727807,130183.53461178893,129641.5105888181,579.0423700438239,2138982.3007207457,18744.036887998802,18744.036887998802,19.201203693671744,0.7713865767598382,37488.073775997604 
 04/03  21:00:00,5.250000000000001,1.375,21.000000778255753,864463.8929482981,0.0,483.1470336025775,2390844.383502738,18744.036887998802,18744.036887998802,18.74153803680764,0.7680810950361765,37488.073775997604 
 04/03  22:00:00,4.7375,0.375,21.000000000030706,1580857.027525284,0.0,439.7848172416085,2467974.3948323396,18744.036887998802,18744.036887998802,18.664576420417756,0.7707116869630912,37488.073775997604 
 04/03  23:00:00,3.2,0.0,21.0,2011971.016550437,0.0,419.2609158489219,2701448.5737287737,18744.036887998802,18744.036887998802,18.433826645229267,0.7744754719208814,37488.073775997604 
 04/03  24:00:00,2.8625,0.0,21.0,2241105.900848807,0.0,409.40953554646467,2752400.546359995,18744.036887998802,18744.036887998802,18.383084298231417,0.7708463128627219,37488.073775997604 
 04/04  01:00:00,1.7000000000000002,0.0,21.0,2369556.025889067,0.0,404.6272720924961,2928709.101707713,18744.036887998802,18744.036887998802,18.20862068961402,0.7733234428700624,37488.073775997604 
 04/04  02:00:00,0.7375,0.0,21.0,2445570.7213025577,0.0,402.27495699863,3076355.3380358894,18744.036887998802,18744.036887998802,18.06417129765414,0.7765898383742135,37488.073775997604 
 04/04  03:00:00,0.9500000000000001,0.625,20.999999999999996,2491302.4486500556,0.0,401.12026135531914,3044038.9062027633,18744.036887998802,18744.036887998802,18.095997309572212,0.7725348458756941,37488.073775997604 
 04/04  04:00:00,1.225,1.625,21.0,2530915.805506449,0.0,400.55336462652457,3001487.7546835793,18744.036887998802,18744.036887998802,18.137221387405678,0.774498744658848,37488.073775997604 
 04/04  05:00:00,-1.3875,0.75,21.0,2589643.147688543,0.0,400.27280994514354,3397082.0610221988,18744.036887998802,18744.036887998802,17.745331608152565,0.7773702324252602,37488.073775997604 
 04/04  06:00:00,-1.125,0.0,21.0,2607664.101503188,0.0,400.13495180692644,3357977.8152521937,18744.036887998802,18744.036887998802,17.7846874372828,0.7732289209686658,37488.073775997604 
 04/04  07:00:00,-1.25,0.0,21.0,2426511.4711769684,0.0,400.06676807041026,3375600.291839459,18744.036887998802,18744.036887998802,17.76593542458152,0.7749399852393513,37488.073775997604 
 04/04  08:00:00,1.125,0.625,21.0,2074748.931578254,0.0,400.03271283865763,3017153.854980224,18744.036887998802,18744.036887998802,18.1221843265228,0.7772113078316444,37488.073775997604 
 04/04  09:00:00,3.75,1.0,21.0,1782797.2485740157,0.0,400.0158577314781,2619280.4787382325,18744.036887998802,18744.036887998802,18.515951194197527,0.7727110907220217,37488.073775997604 
 04/04  10:00:00,4.45,2.25,21.0,1702278.0427662136,0.0,400.00766048354944,2513029.163540329,18744.036887998802,18744.036887998802,18.620979123194875,0.7739527612482285,37488.073775997604 
 04/04  11:00:00,7.35,3.0,21.0,1829298.1559384621,0.0,400.00368574727145,2070858.5066874006,18744.036887998802,18744.036887998802,19.056016148507172,0.776179329719246,37488.073775997604 
 04/04  12:00:00,9.875,2.375,21.0,2125181.493234075,0.0,400.00178023582316,1687708.0242321566,18744.036887998802,18744.036887998802,19.434784303987854,0.7722832082135215,37488.073775997604 
 04/04  13:00:00,10.15,2.625,21.0,2393707.7603264446,0.0,400.0008685637513,1645665.535983727,18744.036887998802,18744.036887998802,19.47603192347571,0.7738313445393871,37488.073775997604 
 04/04  14:00:00,10.625,3.625,21.0,2544644.77165771,0.0,400.0004245752835,1572703.3205953513,18744.036887998802,18744.036887998802,19.547279295607368,0.7761325312178732,37488.073775997604 
 04/04  15:00:00,11.4375,3.375,21.0,2611270.219170045,0.0,400.00020790253865,1449398.0865580782,18744.036887998802,18744.036887998802,19.6691468888176,0.7730272602540905,37488.073775997604 
 04/04  16:00:00,11.2625,3.0,21.0,2642111.965031935,0.0,400.00010215310135,1476218.2762539205,18744.036887998802,18744.036887998802,19.642885882653353,0.7743475497904445,37488.073775997604 
 04/04  17:00:00,11.0,2.375,21.0,2653874.8490330107,0.0,400.0000501324253,1515903.897075676,18744.036887998802,18744.036887998802,19.60350334273896,0.7763021101311842,37488.073775997604 
 04/04  18:00:00,11.125,1.375,21.0,2651550.9516672846,0.0,400.00002462405735,1496523.0725247893,18744.036887998802,18744.036887998802,19.622252559275488,0.7739156796344278,37488.073775997604 
 04/04  19:00:00,10.45,1.625,21.000000000000004,2656066.7145519992,0.0,400.0000121172511,1600043.6057220264,18744.036887998802,18744.036887998802,19.520987951229753,0.7749487023654822,37488.073775997604 
 04/04  20:00:00,7.375000000000001,1.375,21.0,2653881.610469896,0.0,400.0000059575429,2068032.1559831763,18744.036887998802,18744.036887998802,19.05971483060721,0.7765942239986611,37488.073775997604 
 04/04  21:00:00,5.362499999999999,1.0,21.0,2621856.827278405,0.0,400.000002934981,2373790.1881805677,18744.036887998802,18744.036887998802,18.75782289006754,0.7740601633337675,37488.073775997604 
 04/04  22:00:00,4.725,0.375,21.0,2571023.335238306,0.0,400.00000144764493,2469261.9884129576,18744.036887998802,18744.036887998802,18.66219719898728,0.7753716167445539,37488.073775997604 
 04/04  23:00:00,2.9375,0.625,21.0,2532016.248766955,0.0,400.00000071215163,2739939.2059764555,18744.036887998802,18744.036887998802,18.394075274817283,0.7771723552604997,37488.073775997604 
 04/04  24:00:00,1.625,1.0,21.0,2501123.418162548,0.0,400.0000003505006,2940407.955354461,18744.036887998802,18744.036887998802,18.197192402227152,0.7742950255527619,37488.073775997604 
 04/05  01:00:00,0.5249999999999999,0.375,21.0,2479970.8301070062,0.0,400.00000017280047,3105652.6431280207,18744.036887998802,18744.036887998802,18.032197854214687,0.7755208047553507,37488.073775997604 
 04/05  02:00:00,0.0,0.0,21.0,2469625.448133837,0.0,400.0000000850423,3183890.9953373186,18744.036887998802,18744.036887998802,17.953457797260725,0.7772775393356637,37488.073775997604 
 04/05  03:00:00,1.9375,0.625,21.0,2456125.8195810253,0.0,400.0000000418427,2893580.52577176,18744.036887998802,18744.036887998802,18.244066758006333,0.7742614262395586,37488.073775997604 
 04/05  04:00:00,1.2875,0.375,21.0,2471914.4941128064,0.0,400.0000000206015,2991436.5342400814,18744.036887998802,18744.036887998802,18.146566285972657,0.7755388276699444,37488.073775997604 
 04/05  05:00:00,-0.55,0.625,21.0,2512176.2950472548,0.0,400.0000000101412,3267641.299636755,18744.036887998802,18744.036887998802,17.87095373972395,0.7773639262763246,37488.073775997604 
 04/05  06:00:00,0.4999999999999999,1.0,21.0,2515922.420366257,0.0,400.00000000499966,3111361.2067640335,18744.036887998802,18744.036887998802,18.028438834581,0.7741579440274952,37488.073775997604 
 04/05  07:00:00,1.15,1.625,21.0,2322367.1216483195,0.0,400.0000000024625,3014639.4677451258,18744.036887998802,18744.036887998802,18.125924478431408,0.7753923288269623,37488.073775997604 
 04/05  08:00:00,2.875,1.375,21.0,1968594.1020636535,0.0,400.0000000012009,2750973.3881309265,18744.036887998802,18744.036887998802,18.38469237712592,0.7770539604372735,37488.073775997604 
 04/05  09:00:00,4.6875,1.625,21.0,1683493.1027063571,0.0,400.00000000058026,2474776.5609199945,18744.036887998802,18744.036887998802,18.656604893131185,0.7734096810234533,37488.073775997604 
 04/05  10:00:00,5.225,1.375,21.0,1602337.0106129819,0.0,400.0000000002794,2394905.8859659573,18744.036887998802,18744.036887998802,18.737254930535077,0.7743265519457334,37488.073775997604 
 04/05  11:00:00,8.2375,1.625,21.0,1727240.372825393,0.0,400.0000000001342,1937309.2732580593,18744.036887998802,18744.036887998802,19.189153663146627,0.7760071468989193,37488.073775997604 
 04/05  12:00:00,10.9375,2.625,21.0,2024119.418047357,0.0,400.00000000006474,1527437.2803867075,18744.036887998802,18744.036887998802,19.594165592101,0.772773384734796,37488.073775997604 
 04/05  13:00:00,12.4375,3.0,21.0,2280821.949411183,0.0,400.0000000000315,1299845.7534565767,18744.036887998802,18744.036887998802,19.8191572828939,0.7739986306430294,37488.073775997604 
 04/05  14:00:00,13.0,2.375,21.0,2423330.7482288973,0.0,400.00000000001535,1213951.1683372657,18744.036887998802,18744.036887998802,19.903524258492887,0.7759187607154584,37488.073775997604 
 04/05  15:00:00,13.75,2.625,20.999999999999996,2491303.118276312,0.0,400.00000000000773,1100219.7620956963,18744.036887998802,18744.036887998802,20.01600982455583,0.7735184417920109,37488.073775997604 
 04/05  16:00:00,13.45,3.0,21.0,2521879.662460332,0.0,400.00000000000387,1145651.856566958,18744.036887998802,18744.036887998802,19.971000273239152,0.7745933117875012,37488.073775997604 
 04/05  17:00:00,13.625,2.375,21.000000000000004,2530168.6886039553,0.0,400.00000000000193,1118913.346620945,18744.036887998802,18744.036887998802,19.99724540456795,0.7761051050757682,37488.073775997604 
 04/05  18:00:00,13.750000000000002,2.0,20.999999999999996,2525921.915106149,0.0,400.00000000000114,1099823.9715846083,18744.036887998802,18744.036887998802,20.0159932172655,0.7740488834866015,37488.073775997604 
 04/05  19:00:00,12.6,2.0,20.999999999999996,2523975.7012262354,0.0,400.0000000000007,1275803.1446977274,18744.036887998802,18744.036887998802,19.843471353572845,0.7749913309527009,37488.073775997604 
 04/05  20:00:00,9.0625,2.0,21.0,2515513.0452919644,0.0,400.0000000000004,1813930.3444770095,18744.036887998802,18744.036887998802,19.312823997488472,0.7764666886308003,37488.073775997604 
 04/05  21:00:00,8.2375,2.0,21.0,2463245.3173929155,0.0,400.00000000000017,1939388.2195480368,18744.036887998802,18744.036887998802,19.189059265190554,0.7739537291658527,37488.073775997604 
 04/05  22:00:00,8.925,2.625,20.999999999999996,2389094.671815561,0.0,400.00000000000017,1834815.2010588138,18744.036887998802,18744.036887998802,19.292179039942866,0.7750822466867737,37488.073775997604 
 04/05  23:00:00,6.75,3.0,21.0,2340945.5778472517,0.0,400.0000000000003,2163895.624280977,18744.036887998802,18744.036887998802,18.96594070776746,0.7766727738747274,37488.073775997604 
 04/05  24:00:00,5.9625,1.75,21.0,2291730.254103909,0.0,400.00000000000034,2281509.9715101724,18744.036887998802,18744.036887998802,18.847835734811213,0.7735871638060549,37488.073775997604 
 04/06  01:00:00,4.425,1.625,21.0,2264007.750874894,0.0,400.0000000000003,2515108.1763629555,18744.036887998802,18744.036887998802,18.617219242292762,0.7749868802826757,37488.073775997604 
 04/06  02:00:00,3.1125,2.0,21.0,2252767.1428145347,0.0,400.00000000000034,2714243.9559537973,18744.036887998802,18744.036887998802,18.420347528376496,0.7769072170440766,37488.073775997604 
 04/06  03:00:00,2.7499999999999996,2.0,21.0,2248468.0026379162,0.0,400.00000000000034,2769954.7201398397,18744.036887998802,18744.036887998802,18.36597054332914,0.7733556105719135,37488.073775997604 
 04/06  04:00:00,2.225,2.0,21.000000000000004,2257387.083314012,0.0,400.0000000000003,2848637.3444490144,18744.036887998802,18744.036887998802,18.28722487319107,0.7747662402688515,37488.073775997604 
 04/06  05:00:00,0.75,0.75,21.0,2282511.30411907,0.0,400.0000000000003,3072774.421266812,18744.036887998802,18744.036887998802,18.065973937163093,0.7769988974484879,37488.073775997604 
 04/06  06:00:00,0.25,0.625,21.0,2290119.230573103,0.0,400.00000000000006,3150119.9074593214,18744.036887998802,18744.036887998802,17.99096077103184,0.7735361251251412,37488.073775997604 
 04/06  07:00:00,0.4625,1.625,21.0,2101971.568330831,0.0,400.0000000000001,3116607.531029987,18744.036887998802,18744.036887998802,18.022838240312304,0.7748905044068453,37488.073775997604 
 04/06  08:00:00,3.9375,1.375,21.0,1740588.1850082586,0.0,400.0000000000003,2591060.112512,18744.036887998802,18744.036887998802,18.544091190177078,0.776707021943652,37488.073775997604 
 04/06  09:00:00,6.6875,1.0,21.0,1448692.9714393166,0.0,400.0000000000003,2175971.68074104,18744.036887998802,18744.036887998802,18.956598771081524,0.7726383977385461,37488.073775997604 
 04/06  10:00:00,6.7875,1.625,22.708840550031127,0.0,530409.024572714,506.43285596015653,2380045.6401625075,18744.036887998802,18744.036887998802,20.196688895781254,0.7744765285406775,6816288.073775997 
 04/06  11:00:00,9.975,2.625,23.99993213422331,0.0,2431971.875806187,669.2377547320793,2130739.714960181,18744.036887998802,18744.036887998802,21.999124723310025,0.7834478565476536,8346288.073775997 
 04/06  12:00:00,12.9375,3.0,23.999999985896018,0.0,3606779.771318608,786.5670739738233,1679760.5187713366,18744.036887998802,18744.036887998802,22.444323896548294,0.7786818401081665,8346288.073775997 
 04/06  13:00:00,13.8125,3.0,23.999999999992937,0.0,4093016.5339527475,846.3023643656439,1546107.7798780296,18744.036887998802,18744.036887998802,22.575683494453553,0.7793786976004011,8346288.073775997 
 04/06  14:00:00,14.0,3.0,22.899251005401485,0.0,183006.5353495516,732.3436622690817,1389447.724467074,18744.036887998802,18744.036887998802,21.886800500329702,0.7758123006525456,256368.07377599765 
 04/06  15:00:00,14.9375,3.0,23.684113222503083,0.0,2397371.7463805582,720.5598908964798,1304440.5485531013,18744.036887998802,18744.036887998802,22.343262582288645,0.7753411628847077,6816288.073775997 
 04/06  16:00:00,15.1875,3.0,23.99999994067866,0.0,3773280.383958569,806.6498542639647,1337972.6623231964,18744.036887998802,18744.036887998802,22.781992502692123,0.7793622635460844,8346288.073775997 
 04/06  17:00:00,15.0,3.0,23.999999999964686,0.0,4211632.809662744,856.5909884438108,1366069.6222904017,18744.036887998802,18744.036887998802,22.753857314602783,0.7810860545218684,8346288.073775997 
 04/06  18:00:00,15.1875,3.0,23.999999999999975,0.0,4451473.904144904,884.3550832200741,1337668.4823132653,18744.036887998802,18744.036887998802,22.78198241378605,0.7788330693844125,8346288.073775997 
 04/06  19:00:00,14.4875,3.0,22.90280257530399,0.0,168246.83046810082,738.1943880281228,1318792.5911804973,18744.036887998802,18744.036887998802,21.971731228945107,0.7743037740725939,37488.073775997604 
 04/06  20:00:00,12.75,3.0,21.68725806880037,0.0,183002.7163052276,551.4168254704089,1398445.796323127,18744.036887998802,18744.036887998802,20.673450229914515,0.7738206576073926,37488.073775997604 
 04/06  21:00:00,11.125000000000002,1.75,21.016990665024103,193294.11033614527,49804.80598610261,468.9740883241293,1513407.9585240057,18744.036887998802,18744.036887998802,19.701440571908854,0.7693070012047558,37488.073775997604 
 04/06  22:00:00,10.85,2.875,21.000000639740602,767632.7461247307,0.0,432.0762147987248,1539887.9497440937,18744.036887998802,18744.036887998802,19.581620382556714,0.7702344764671178,37488.073775997604 
 04/06  23:00:00,10.375,3.375,21.00000000002202,1233869.8910318348,0.0,415.11434239265094,1613880.8200203495,18744.036887998802,18744.036887998802,19.51028571705028,0.7722081698791541,37488.073775997604 
 04/06  24:00:00,9.125,2.375,21.0,1512971.8110905744,0.0,407.20232743588787,1802762.4520953414,18744.036887998802,18744.036887998802,19.32268973268846,0.770830292658748,37488.073775997604 
 04/07  01:00:00,7.6,3.25,21.0,1676116.1084992464,0.0,403.45993309130876,2034384.1899027766,18744.036887998802,18744.036887998802,19.093842063013838,0.7724252584742923,37488.073775997604 
 04/07  02:00:00,7.0625,3.375,21.0,1761806.1539738653,0.0,401.6634699225766,2116834.7386639444,18744.036887998802,18744.036887998802,19.013124646070207,0.7743788119779615,37488.073775997604 
 04/07  03:00:00,7.1625,1.75,21.0,1800732.444700208,0.0,400.8014123741264,2100153.5945416754,18744.036887998802,18744.036887998802,19.02806909012476,0.773060667189923,37488.073775997604 
 04/07  04:00:00,7.7,2.25,21.0,1829504.9566295415,0.0,400.38700617571413,2018166.0732041015,18744.036887998802,18744.036887998802,19.10865508408779,0.774131376078156,37488.073775997604 
 04/07  05:00:00,6.6875,3.0,21.0,1869784.4128699857,0.0,400.1865652147021,2171871.629762065,18744.036887998802,18744.036887998802,18.956750220247052,0.7754555500310645,37488.073775997604 
 04/07  06:00:00,6.025,1.75,21.0,1881403.3476516085,0.0,400.09010644648254,2272462.1778729516,18744.036887998802,18744.036887998802,18.857350498971744,0.7741545088910126,37488.073775997604 
 04/07  07:00:00,5.725,2.25,21.0,1721054.1338956861,0.0,400.043525602022,2320038.411076664,18744.036887998802,18744.036887998802,18.812319550815964,0.7748999094807583,37488.073775997604 
 04/07  08:00:00,7.0625,3.625,21.0,1407836.7831606716,0.0,400.0208395122528,2116978.3598518325,18744.036887998802,18744.036887998802,19.0129397957027,0.7757567035974462,37488.073775997604 
 04/07  09:00:00,8.0625,2.75,21.000000000000004,1146262.4354151147,0.0,400.0098779162627,1964606.6307172673,18744.036887998802,18744.036887998802,19.16296648530605,0.7740612458324827,37488.073775997604 
 04/07  10:00:00,8.1,3.25,22.882517209752898,0.0,660319.3363064802,505.4237542036344,2198026.5577134164,18744.036887998802,18744.036887998802,20.509259647264248,0.7759731944542473,6816288.073775997 
 04/07  11:00:00,10.5375,4.0,23.99996707426172,0.0,2895094.65010077,661.3425937936257,2046342.0469119763,18744.036887998802,18744.036887998802,22.08398485848157,0.7826705874205881,8346288.073775997 
 04/07  12:00:00,14.375,3.375,23.999999989863714,0.0,4003932.6347577255,778.9362935659603,1464635.5847134835,18744.036887998802,18744.036887998802,22.659971105418556,0.7811111076610364,8346288.073775997 
 04/07  13:00:00,16.55,4.25,23.999999999992568,0.0,4476274.494721777,839.7203453219674,1133933.571671802,18744.036887998802,18744.036887998802,22.986276464437957,0.780874109243918,8346288.073775997 
 04/07  14:00:00,17.625,5.625,23.301461873270576,0.0,100329.50653398006,761.1717704763814,898907.1250174548,18744.036887998802,18744.036887998802,22.746594853138678,0.7782696191572931,256368.07377599765 
 04/07  15:00:00,18.5,4.75,23.84075324966536,0.0,3005238.1564665255,766.0771484012221,787930.2811373986,18744.036887998802,18744.036887998802,23.002821020684664,0.7796268757134579,6816288.073775997 
 04/07  16:00:00,18.925,4.625,23.99999205531268,0.0,4363196.718182285,834.9447781935514,772770.7726412951,18744.036887998802,18744.036887998802,23.342504137868808,0.7813710322368794,8346288.073775997 
 04/07  17:00:00,19.0,5.0,23.999999991795583,0.0,4698816.706307594,870.4621222057383,761530.5006175358,18744.036887998802,18744.036887998802,23.35378953312819,0.7809743863974234,8346288.073775997 
 04/07  18:00:00,18.375,4.375,23.99999999998827,0.0,4879357.190687805,890.7383531869807,856862.3915835607,18744.036887998802,18744.036887998802,23.260039364200434,0.7824128900940376,8346288.073775997 
 04/07  19:00:00,17.375,4.0,23.328105527573747,0.0,110772.07987488885,764.8396680969736,938756.0222571155,18744.036887998802,18744.036887998802,22.71535417546576,0.7783877046925103,37488.073775997604 
 04/07  20:00:00,16.375,4.0,22.328423387356494,0.0,109929.52926286527,558.2453545635799,940107.7055622115,18744.036887998802,18744.036887998802,21.71982072901529,0.7757716898250457,37488.073775997604 
 04/07  21:00:00,15.125000000000002,3.375,21.543930571310113,0.0,125906.26412793102,471.6264330892912,1007511.4621605016,18744.036887998802,18744.036887998802,20.846337984816177,0.7745505570010278,37488.073775997604 
 04/07  22:00:00,14.85,3.0,21.02560866079401,110505.65064260225,32025.916647101145,432.48892443240186,950698.8609517339,18744.036887998802,18744.036887998802,20.259658537155016,0.7722854191475883,37488.073775997604 
 04/07  23:00:00,15.0,3.0,21.000000873607718,507566.33932241035,0.0,414.94042022842075,914912.5938183827,18744.036887998802,18744.036887998802,20.204031444213836,0.7714647338296634,37488.073775997604 
 04/07  24:00:00,14.0625,3.0,21.00000000002793,841177.790705924,0.0,406.9521282868026,1056743.8987718255,18744.036887998802,18744.036887998802,20.06336271643868,0.7732744823070032,37488.073775997604 
 04/08  01:00:00,11.8125,3.0,21.0,1063116.2805848646,0.0,403.2605374194505,1397009.0921686892,18744.036887998802,18744.036887998802,19.725824982466392,0.7732603102829554,37488.073775997604 
 04/08  02:00:00,12.175,3.0,21.0,1179736.1018452877,0.0,401.53946512224434,1342592.4205792083,18744.036887998802,18744.036887998802,19.78012533447069,0.7730068201246731,37488.073775997604 
 04/08  03:00:00,11.687499999999998,3.0,21.0,1250337.13737078,0.0,400.7277807599227,1417870.580171003,18744.036887998802,18744.036887998802,19.706923352564555,0.7748675443183826,37488.073775997604 
 04/08  04:00:00,11.5875,2.375,21.0,1289027.0335242231,0.0,400.34442842876524,1432991.7784568048,18744.036887998802,18744.036887998802,19.691863737656533,0.7748049794751575,37488.073775997604 
 04/08  05:00:00,9.9375,2.0,21.0,1327743.6737568048,0.0,400.1633723774435,1682782.7263453787,18744.036887998802,18744.036887998802,19.444330271913984,0.7743819730439246,37488.073775997604 
 04/08  06:00:00,10.1375,2.0,21.0,1333429.190668636,0.0,400.07763567408,1652964.4945023,18744.036887998802,18744.036887998802,19.474289996859337,0.7757820317988227,37488.073775997604 
 04/08  07:00:00,11.0,2.0,21.0,1199475.8052489418,0.0,400.03676925929574,1522332.190481509,18744.036887998802,18744.036887998802,19.603633091425905,0.7755010514942013,37488.073775997604 
 04/08  08:00:00,11.0,3.25,21.0,951534.1536749772,0.0,400.0173237325645,1522234.476760517,18744.036887998802,18744.036887998802,19.603628081851348,0.774825818340618,37488.073775997604 
 04/08  09:00:00,11.687500000000002,3.375,21.0,701352.4802860024,0.0,400.0080902037616,1417949.7756648315,18744.036887998802,18744.036887998802,19.70676608017712,0.7753106952484278,37488.073775997604 
 04/08  10:00:00,11.7875,2.375,23.093922755398772,0.0,999962.540600247,508.8032962642925,1683335.7882481324,18744.036887998802,18744.036887998802,21.296360603366278,0.777086981893224,6816288.073775997 
 04/08  11:00:00,14.975,2.625,23.999999535397542,0.0,3515562.616980672,683.3031924083298,1372878.3171509109,18744.036887998802,18744.036887998802,22.74993516580635,0.781878142148549,8346288.073775997 
 04/08  12:00:00,17.4375,3.0,23.999999999728537,0.0,4556387.365935452,786.4414708866461,999905.1817416194,18744.036887998802,18744.036887998802,23.119368804022084,0.7823169614775174,8346288.073775997 
 04/08  13:00:00,18.5125,3.0,23.99999999999966,0.0,4960737.703388785,842.1827551519443,836469.8740635103,18744.036887998802,18744.036887998802,23.280640687849594,0.7816871171950168,8346288.073775997 
 04/08  14:00:00,20.25,3.0,23.72235790146039,0.0,56219.647261246115,735.5203592592278,547989.2412265433,18744.036887998802,18744.036887998802,23.411450849366982,0.7799201591762472,256368.07377599765 
 04/08  15:00:00,20.9375,3.625,23.974279375758947,0.0,3725299.7317487933,744.3136068406432,452819.4101671795,18744.036887998802,18744.036887998802,23.568216230701545,0.7816839987175349,6816288.073775997 
 04/08  16:00:00,20.9625,4.0,23.999994709513974,0.0,5001133.518361857,822.012320117138,462635.99400931655,18744.036887998802,18744.036887998802,23.648150905570716,0.781888709898873,8346288.073775997 
 04/08  17:00:00,21.0,4.0,23.999999988293865,0.0,5215263.350515861,862.0233851911767,456633.35736276483,18744.036887998802,18744.036887998802,23.653808205518658,0.7807820801055962,8346288.073775997 
 04/08  18:00:00,20.625,2.75,23.999999999967702,0.0,5367013.991029747,885.5852222730146,513562.1203722697,18744.036887998802,18744.036887998802,23.597567404867302,0.7830688587646252,8346288.073775997 
 04/08  19:00:00,18.275,3.875,23.79826678614757,0.0,113824.25313859648,741.4560685334732,858403.0233271152,18744.036887998802,18744.036887998802,23.168552863230847,0.7813865421008521,37488.073775997604 
 04/08  20:00:00,16.375,3.75,23.0791594402493,0.0,134625.32936897603,550.6987990884313,1049793.1096830112,18744.036887998802,18744.036887998802,22.333694946601348,0.7776157631087631,37488.073775997604 
 04/08  21:00:00,15.6875,3.0,22.435778369431304,0.0,140947.5162240343,468.0816388243174,1051443.3717578864,18744.036887998802,18744.036887998802,21.6546940273823,0.7770094712253922,37488.073775997604 
 04/08  22:00:00,14.5625,1.75,21.87942363468313,0.0,158505.33764256845,430.7631331506457,1136254.8634004737,18744.036887998802,18744.036887998802,21.000436721581558,0.774548624526803,37488.073775997604 
 04/08  23:00:00,13.375,0.375,21.380168026215557,0.0,179610.53842582507,413.9581103488313,1238743.4261999065,18744.036887998802,18744.036887998802,20.38358631389451,0.7720116859337398,37488.073775997604 
 04/08  24:00:00,13.5,0.625,21.028919614540854,11326.844059793551,86303.11846404718,406.34665752998455,1156345.4497398364,18744.036887998802,18744.036887998802,20.048145776723533,0.772538952589538,37488.073775997604 
 04/09  01:00:00,13.3,1.0,21.000000971203477,151989.99536876497,0.0,402.90157736035763,1174889.6419230443,18744.036887998802,18744.036887998802,19.949127244344254,0.7717823219032275,37488.073775997604 
 04/09  02:00:00,12.375,1.0,21.00000000003437,322988.79266089865,0.0,401.33712158097785,1316199.6657600754,18744.036887998802,18744.036887998802,19.810338533959904,0.7710403971869569,37488.073775997604 
 04/09  03:00:00,12.8125,1.0,21.0,448931.3407797763,0.0,400.6189869637083,1251633.3933295915,18744.036887998802,18744.036887998802,19.875884782461704,0.7733791979983788,37488.073775997604 
 04/09  04:00:00,13.1125,2.875,21.0,550198.1799269937,0.0,400.2866896782558,1204411.223839408,18744.036887998802,18744.036887998802,19.92083374616597,0.7731033081971417,37488.073775997604 
 04/09  05:00:00,13.0,3.375,21.0,632586.490065584,0.0,400.1331052186395,1222897.675709985,18744.036887998802,18744.036887998802,19.90388702706565,0.7723739658499049,37488.073775997604 
 04/09  06:00:00,11.812500000000002,1.75,21.0,705974.176544424,0.0,400.0619604153155,1403343.4152748068,18744.036887998802,18744.036887998802,19.725706237121532,0.775076738444826,37488.073775997604 
 04/09  07:00:00,11.6625,1.625,21.0,751911.2778043313,0.0,400.0288920532251,1424233.8706241795,18744.036887998802,18744.036887998802,19.703177720541564,0.7745809895637572,37488.073775997604 
 04/09  08:00:00,12.0,0.75,21.0,717181.4855094817,0.0,400.0134930301689,1372525.7810492422,18744.036887998802,18744.036887998802,19.753771792036876,0.7735146916274158,37488.073775997604 
 04/09  09:00:00,12.3125,0.625,21.0,591982.1306486225,0.0,400.0062862096634,1327379.5092984473,18744.036887998802,18744.036887998802,19.800595082883202,0.7755028504314403,37488.073775997604 
 04/09  10:00:00,12.8125,1.0,23.133798918202864,0.0,1157520.6870041075,507.4172317232455,1536358.5545880396,18744.036887998802,18744.036887998802,21.466434835172215,0.7776471698922258,6816288.073775997 
 04/09  11:00:00,13.0,2.875,23.999997839037363,0.0,3664224.21091436,679.7297141021415,1681185.9723075118,18744.036887998802,18744.036887998802,22.453635365658183,0.7819293288176057,8346288.073775997 
 04/09  12:00:00,15.1875,3.375,23.999999998592763,0.0,4740496.757885415,783.6026530139209,1346820.8746665413,18744.036887998802,18744.036887998802,22.781810753897712,0.7836722953442987,8346288.073775997 
 04/09  13:00:00,16.8125,3.0,23.99999999999772,0.0,5128372.0394758945,839.7846139251267,1097576.4513409436,18744.036887998802,18744.036887998802,23.025602243284442,0.78252219013789,8346288.073775997 
 04/09  14:00:00,17.625,3.0,23.850370408811784,0.0,137912.67602433372,734.0272699833087,962372.5446545134,18744.036887998802,18744.036887998802,23.08776428629308,0.780555355683618,256368.07377599765 
 04/09  15:00:00,18.0,3.0,23.990761942345245,0.0,3967838.3094378086,707.3637112747294,902077.9646355868,18744.036887998802,18744.036887998802,23.128535864957406,0.7809621439442967,6816288.073775997 
 04/09  16:00:00,18.625,2.375,23.999981802286307,0.0,5169677.971762642,797.2805900957621,820271.6593308036,18744.036887998802,18744.036887998802,23.297435238212593,0.7810271544375565,8346288.073775997 
 04/09  17:00:00,19.0,2.625,23.99999995187998,0.0,5342638.175331149,847.5984360283401,763095.2518540274,18744.036887998802,18744.036887998802,23.353754662634728,0.7809982330430993,8346288.073775997 
 04/09  18:00:00,18.4375,3.0,23.99999999989683,0.0,5463690.170181854,876.8988343633605,848401.9153067368,18744.036887998802,18744.036887998802,23.26939226390727,0.7839264348419569,8346288.073775997 
 04/09  19:00:00,18.0375,3.0,23.783011518519082,0.0,119492.97445247072,736.6483973381228,893493.2125585123,18744.036887998802,18744.036887998802,23.122081759329113,0.7818694203227168,37488.073775997604 
 04/09  20:00:00,17.375,2.375,23.057744484049103,0.0,105751.96301138627,548.8076754020816,898217.2743131769,18744.036887998802,18744.036887998802,22.47234139398143,0.7777592511153055,37488.073775997604 
 04/09  21:00:00,16.25,1.375,22.29973937156321,0.0,115740.9269553359,467.29200581567966,953159.2996707284,18744.036887998802,18744.036887998802,21.65874853134553,0.778002897957336,37488.073775997604 
 04/09  22:00:00,14.675,1.0,21.544145019425187,0.0,138782.54016207322,430.4118026873026,1077405.999313964,18744.036887998802,18744.036887998802,20.775101269506056,0.774722409339193,37488.073775997604 
 04/09  23:00:00,14.0,2.25,21.026135108501595,84908.6020017812,36676.92649235388,413.82394245476655,1084727.8236219524,18744.036887998802,18744.036887998802,20.13339223364745,0.7717379201048609,37488.073775997604 
 04/09  24:00:00,12.125,2.375,21.00000104490837,513233.5424657386,0.0,406.3579723425901,1355144.9863679823,18744.036887998802,18744.036887998802,19.772714563327774,0.774224504568495,37488.073775997604 
 04/10  01:00:00,11.0,2.0,21.000000000034778,917663.2536930984,0.0,402.96430588409726,1528171.0728455372,18744.036887998802,18744.036887998802,19.603874711692946,0.7740047271599994,37488.073775997604 
 04/10  02:00:00,11.0,1.375,21.0,1194149.6019261687,0.0,401.3981857156689,1528846.18686306,18744.036887998802,18744.036887998802,19.603762469738903,0.7735136821844162,37488.073775997604 
 04/10  03:00:00,10.0,1.625,21.0,1383064.747469566,0.0,400.6634774392695,1679014.0143379604,18744.036887998802,18744.036887998802,19.45368528455537,0.7766392530512166,37488.073775997604 
 04/10  04:00:00,8.525,2.0,21.0,1512590.1524637174,0.0,400.3156804254678,1905283.8771138163,18744.036887998802,18744.036887998802,19.23234611064042,0.7763897351287259,37488.073775997604 
 04/10  05:00:00,8.625,2.0,21.0,1604054.4315896397,0.0,400.15094078948687,1891322.330529173,18744.036887998802,18744.036887998802,19.247258553703382,0.7755572313639949,37488.073775997604 
 04/10  06:00:00,8.125,2.0,20.999999999999996,1658030.900719032,0.0,400.0722659425404,1964904.4991074507,18744.036887998802,18744.036887998802,19.172220501279906,0.7781134001309168,37488.073775997604 
 04/10  07:00:00,7.85,1.375,21.0,1531390.0015929472,0.0,400.034542892312,2008041.4951010535,18744.036887998802,18744.036887998802,19.130928779289405,0.7775004053471831,37488.073775997604 
 04/10  08:00:00,9.875,2.25,21.0,1250929.5711071591,0.0,400.0164353513993,1701227.5606281098,18744.036887998802,18744.036887998802,19.43463487911956,0.7762565764809699,37488.073775997604 
 04/10  09:00:00,11.4375,3.625,21.0,1025934.8438941393,0.0,400.0077381685655,1463090.9202714576,18744.036887998802,18744.036887998802,19.668996047539295,0.7777847640697855,37488.073775997604 
 04/10  10:00:00,12.5125,4.625,22.966076893034405,0.0,644632.5897348858,502.9357363978183,1558393.890192704,18744.036887998802,18744.036887998802,21.273938628137426,0.777737424437261,6816288.073775997 
 04/10  11:00:00,14.875,4.375,23.999967497663143,0.0,3052840.533325211,658.0729596170283,1396544.6585522154,18744.036887998802,18744.036887998802,22.73439571007598,0.7833315328795468,8346288.073775997 
 04/10  12:00:00,15.875,4.0,23.9999999874275,0.0,4149561.8943535006,775.0806643871417,1243476.4300534788,18744.036887998802,18744.036887998802,22.88481616960811,0.7836880556158133,8346288.073775997 
 04/10  13:00:00,16.55,5.25,23.99999999998947,0.0,4606252.187782558,836.1450830951719,1140304.0992447026,18744.036887998802,18744.036887998802,22.98614814043631,0.7825066886807976,8346288.073775997 
 04/10  14:00:00,17.0,6.0,23.380874990853513,0.0,122722.59750585514,758.4917297552701,1008400.0972559297,18744.036887998802,18744.036887998802,22.70253764208508,0.7789377640420947,256368.07377599765 
 04/10  15:00:00,15.812500000000002,6.0,23.86484460225297,0.0,3136605.4883979126,763.756698895793,1208980.1092764433,18744.036887998802,18744.036887998802,22.63169316247165,0.7811544652610524,6816288.073775997 
 04/10  16:00:00,15.6625,6.625,23.99999240392353,0.0,4497671.724365545,832.246396755265,1275417.811391971,18744.036887998802,18744.036887998802,22.85301209758253,0.7823731771832276,8346288.073775997 
 04/10  17:00:00,16.0,6.375,23.999999991445122,0.0,4816812.742884498,867.7941487800026,1223725.148144857,18744.036887998802,18744.036887998802,22.903690961685513,0.7813697809562066,8346288.073775997 
 04/10  18:00:00,15.125000000000002,4.75,23.999999999986535,0.0,4992522.3904568115,888.6218978298594,1357692.9513416658,18744.036887998802,18744.036887998802,22.772446742917605,0.782851679012951,8346288.073775997 
 04/10  19:00:00,14.225,5.25,23.34609470252608,0.0,198911.9378786523,765.6645298400998,1424885.9773502268,18744.036887998802,18744.036887998802,22.2462322406589,0.7782083505988276,37488.073775997604 
 04/10  20:00:00,14.0,5.375,22.33843651690879,0.0,176832.66525056062,569.3075361924572,1305230.4334645069,18744.036887998802,18744.036887998802,21.360171497735333,0.7764739052083853,37488.073775997604 
 04/10  21:00:00,14.0,5.0,21.60221072131149,0.0,160981.757599794,476.3490320589142,1188153.4755659383,18744.036887998802,18744.036887998802,20.711131791847386,0.7751410992995158,37488.073775997604 
 04/10  22:00:00,13.375,5.625,21.059398026208786,48346.08969276669,79974.27103117641,434.4691783349989,1187395.8924916543,18744.036887998802,18744.036887998802,20.085867688942535,0.7730387589221162,37488.073775997604 
 04/10  23:00:00,12.375,5.375,21.00000531382443,332133.02721890056,0.0,415.72415097287103,1316538.1700732082,18744.036887998802,18744.036887998802,19.81021700167787,0.7723079966822961,37488.073775997604 
 04/10  24:00:00,12.062500000000002,3.75,21.00000000018082,662004.7027496112,0.0,407.2698556375343,1364240.4684846404,18744.036887998802,18744.036887998802,19.76325832697949,0.7733883310311729,37488.073775997604 
 04/11  01:00:00,11.4125,4.25,21.000000000000004,895433.5748722826,0.0,403.39274224545727,1462688.1395932597,18744.036887998802,18744.036887998802,19.665709241964453,0.7735742816240423,37488.073775997604 
 04/11  02:00:00,10.375,5.0,21.0,1047247.6051100626,0.0,401.5909785147097,1620316.6411569738,18744.036887998802,18744.036887998802,19.510028159288478,0.7736340657055993,37488.073775997604 
 04/11  03:00:00,10.125,4.375,21.0,1134474.296840141,0.0,400.7485328521597,1658412.9939559072,18744.036887998802,18744.036887998802,19.47246850625687,0.7750248510502644,37488.073775997604 
 04/11  04:00:00,10.075,3.375,21.0,1188481.9381168294,0.0,400.3529666209263,1666037.7643153404,18744.036887998802,18744.036887998802,19.464916050671494,0.7750395612125746,37488.073775997604 
 04/11  05:00:00,9.375,3.625,21.0,1237066.9385914048,0.0,400.16690042963967,1773619.577378063,18744.036887998802,18744.036887998802,19.35986396453775,0.7748610119044669,37488.073775997604 
 04/11  06:00:00,9.1875,3.375,21.0,1271266.678863346,0.0,400.0789840692222,1802179.8487576754,18744.036887998802,18744.036887998802,19.331697704865864,0.7762069159593631,37488.073775997604 
 04/11  07:00:00,9.1125,4.25,21.0,1266707.6621473348,0.0,400.03736708860436,1813061.7526215573,18744.036887998802,18744.036887998802,19.320421585028676,0.7760104949311936,37488.073775997604 
 04/11  08:00:00,9.0,5.0,21.0,1190700.9441716082,0.0,400.0176417889448,1830073.790410003,18744.036887998802,18744.036887998802,19.303530278638434,0.775510004988585,37488.073775997604 
 04/11  09:00:00,9.125,5.0,21.0,1124211.7946490017,0.0,400.00830530508074,1811330.5998599073,18744.036887998802,18744.036887998802,19.322270699429147,0.7764757438598255,37488.073775997604 
 04/11  10:00:00,8.45,5.625,21.0,1124341.8057917356,0.0,400.0039019523574,1915865.7441548107,18744.036887998802,18744.036887998802,19.22100352979747,0.776186235218654,37488.073775997604 
 04/11  11:00:00,8.625,4.75,21.0,1144713.2000949588,0.0,400.00183498162096,1890763.638071681,18744.036887998802,18744.036887998802,19.247227442205485,0.7757304369928828,37488.073775997604 
 04/11  12:00:00,10.6875,3.375,21.0,1180116.4595201276,0.0,400.00086488075124,1577842.407064674,18744.036887998802,18744.036887998802,19.556560750121633,0.7767272996127464,37488.073775997604 
 04/11  13:00:00,10.6375,4.875,21.0,1248215.157281233,0.0,400.0004075924176,1584875.5931037336,18744.036887998802,18744.036887998802,19.549041807474385,0.7765314765764517,37488.073775997604 
 04/11  14:00:00,10.0,5.375,21.0,1310159.851293384,0.0,400.00019218157814,1680427.632655502,18744.036887998802,18744.036887998802,19.453420596275414,0.776083543558719,37488.073775997604 
 04/11  15:00:00,10.625,4.375,21.0,1346335.1655775122,0.0,400.00009083293673,1585167.5419850047,18744.036887998802,18744.036887998802,19.547161739242032,0.776101400455417,37488.073775997604 
 04/11  16:00:00,11.625,3.375,21.0,1378203.3596173497,0.0,400.0000430107555,1432784.7625432324,18744.036887998802,18744.036887998802,19.697147939154043,0.7761192293927056,37488.073775997604 
 04/11  17:00:00,11.375,3.625,21.0,1420608.2562918146,0.0,400.00002039218884,1471000.4407848425,18744.036887998802,18744.036887998802,19.659638099528237,0.7762089258597118,37488.073775997604 
 04/11  18:00:00,10.750000000000002,4.0,21.0,1462136.434784816,0.0,400.0000096744275,1566096.594893205,18744.036887998802,18744.036887998802,19.565882763858564,0.7772475055577204,37488.073775997604 
 04/11  19:00:00,11.475,5.25,21.0,1496026.3888652662,0.0,400.0000045880145,1457759.314421141,18744.036887998802,18744.036887998802,19.674596839315914,0.7770363942735763,37488.073775997604 
 04/11  20:00:00,10.125,6.0,21.0,1537626.6206176656,0.0,400.0000021736642,1663538.1406775978,18744.036887998802,18744.036887998802,19.47208343843507,0.7766681035407619,37488.073775997604 
 04/11  21:00:00,8.5625,4.75,20.999999999999996,1556154.77578976,0.0,400.00000103246396,1901009.1322802666,18744.036887998802,18744.036887998802,19.23771225253133,0.7770603446539751,37488.073775997604 
 04/11  22:00:00,8.1125,3.375,21.000000000000004,1557243.5335669606,0.0,400.000000491952,1969714.1254654538,18744.036887998802,18744.036887998802,19.170206639939305,0.7770081236863338,37488.073775997604 
 04/11  23:00:00,8.0,4.25,21.0,1567676.8130336523,0.0,400.00000023467356,1987911.692899181,18744.036887998802,18744.036887998802,19.15331764412649,0.7768773794510955,37488.073775997604 
 04/11  24:00:00,8.125,4.375,21.0,1586047.3441564958,0.0,400.00000011182107,1968580.0660842082,18744.036887998802,18744.036887998802,19.172061031143937,0.7773891154629424,37488.073775997604 
 04/12  01:00:00,8.075,4.625,21.0,1600603.8380677118,0.0,400.00000005330156,1976575.0086034494,18744.036887998802,18744.036887998802,19.164553457698116,0.7772443679928065,37488.073775997604 
 04/12  02:00:00,8.0,3.75,21.0,1597055.2400750967,0.0,400.0000000254165,1988567.3323517058,18744.036887998802,18744.036887998802,19.153292868490926,0.777027871182264,37488.073775997604 
 04/12  03:00:00,8.0,3.0,21.0,1609269.7153442735,0.0,400.0000000121406,1987474.7392803512,18744.036887998802,18744.036887998802,19.153295341848434,0.7770640560303093,37488.073775997604 
 04/12  04:00:00,7.375,3.625,21.0,1642211.707825056,0.0,400.0000000058035,2082416.7139305673,18744.036887998802,18744.036887998802,19.05954947129445,0.777101731064887,37488.073775997604 
 04/12  05:00:00,7.0,3.375,21.000000000000004,1679484.421351036,0.0,400.0000000027768,2139759.4559730142,18744.036887998802,18744.036887998802,19.003298265974667,0.777138024711237,37488.073775997604 
 04/12  06:00:00,7.0,3.0,21.0,1717788.923237774,0.0,400.0000000013306,2138982.1435750597,18744.036887998802,18744.036887998802,19.00330132634417,0.7773704231188024,37488.073775997604 
 04/12  07:00:00,6.375,4.25,21.0,1760281.189522387,0.0,400.0000000006381,2233711.2240296197,18744.036887998802,18744.036887998802,18.90955644975405,0.7773200285710891,37488.073775997604 
 04/12  08:00:00,6.0,4.375,20.999999999999996,1790438.7714592775,0.0,400.0000000003062,2290812.1821904313,18744.036887998802,18744.036887998802,18.853308300047328,0.7772112449878783,37488.073775997604 
 04/12  09:00:00,6.437499999999999,4.0,21.0,1806385.724638663,0.0,400.0000000001472,2223640.5744972876,18744.036887998802,18744.036887998802,18.918935271021617,0.7771162954286962,37488.073775997604 
