Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/12  10:00:00,6.8875,4.625,21.0,1822388.0516092496,0.0,400.00000000007066,2155001.973209046,18744.036887998802,18744.036887998802,18.986435451709006,0.777109659004195,37488.073775997604 
 04/12  11:00:00,7.0,5.625,21.0,1865607.5470268172,0.0,400.0000000000339,2139100.9100909503,18744.036887998802,18744.036887998802,19.00330050186905,0.7771612573807457,37488.073775997604 
 04/12  12:00:00,7.124999999999999,5.375,21.0,1909389.389035321,0.0,400.00000000001626,2119754.261981575,18744.036887998802,18744.036887998802,19.022046314879454,0.7766504288626647,37488.073775997604 
 04/12  13:00:00,7.075,5.625,21.0,1941687.6666449253,0.0,400.0000000000079,2127756.255375164,18744.036887998802,18744.036887998802,19.014539286329054,0.7769076152097529,37488.073775997604 
 04/12  14:00:00,7.0,6.625,21.0,1973213.6220484902,0.0,400.00000000000387,2139759.4559730133,18744.036887998802,18744.036887998802,19.003279259459593,0.7772913297113272,37488.073775997604 
 04/12  15:00:00,7.0,7.0,21.0,2018429.6192282978,0.0,400.00000000000193,2138662.010145105,18744.036887998802,18744.036887998802,19.003282490521475,0.7773176362437211,37488.073775997604 
 04/12  16:00:00,7.0,6.375,21.0,2080740.431257252,0.0,400.000000000001,2138003.8561896356,18744.036887998802,18744.036887998802,19.003287050512412,0.777318534520462,37488.073775997604 
 04/12  17:00:00,7.0,6.0,21.0,2147767.693731339,0.0,400.00000000000057,2138003.856189634,18744.036887998802,18744.036887998802,19.0032844278795,0.7773451542498094,37488.073775997604 
 04/12  18:00:00,6.75,5.375,21.0,2209297.477855213,0.0,400.00000000000034,2174955.9720225027,18744.036887998802,18744.036887998802,18.965788979331208,0.7760226571597317,37488.073775997604 
 04/12  19:00:00,6.85,6.25,20.999999999999996,2272647.138183853,0.0,400.0000000000001,2159236.8952329005,18744.036887998802,18744.036887998802,18.980791147081625,0.7765669233337037,37488.073775997604 
 04/12  20:00:00,6.375,7.0,21.0,2336873.4260641397,0.0,400.0,2230920.1426420975,18744.036887998802,18744.036887998802,18.909546453370716,0.7774151991235969,37488.073775997604 
 04/12  21:00:00,5.812499999999999,5.125,21.0,2378560.3239113186,0.0,400.0000000000001,2315660.472468079,18744.036887998802,18744.036887998802,18.825179333020433,0.7756026237037892,37488.073775997604 
 04/12  22:00:00,5.8875,5.25,21.0,2426842.603778862,0.0,399.9999999999999,2304419.410726917,18744.036887998802,18744.036887998802,18.836426252316127,0.7763534496892637,37488.073775997604 
 04/12  23:00:00,5.375,6.0,21.0,2485123.614102586,0.0,399.99999999999994,2382842.525418953,18744.036887998802,18744.036887998802,18.759546001583097,0.7775176693638405,37488.073775997604 
 04/12  24:00:00,4.9375,4.75,21.0,2532716.3933142247,0.0,400.00000000000006,2448754.334924858,18744.036887998802,18744.036887998802,18.69392135374676,0.7757364086692817,37488.073775997604 
 04/13  01:00:00,4.9625,4.625,21.000000000000004,2586372.8402341353,0.0,400.0000000000001,2444320.219140458,18744.036887998802,18744.036887998802,18.69767137976094,0.776497915610382,37488.073775997604 
 04/13  02:00:00,5.0,5.0,21.0,2644073.5823418647,0.0,400.00000000000017,2438506.3677378963,18744.036887998802,18744.036887998802,18.70329423782188,0.7776228239503835,37488.073775997604 
 04/13  03:00:00,4.875,4.375,21.0,2686529.952158987,0.0,400.00000000000017,2456849.0061165774,18744.036887998802,18744.036887998802,18.684545576202854,0.7756704304915413,37488.073775997604 
 04/13  04:00:00,4.925,4.625,21.0,2726033.349356688,0.0,400.00000000000006,2449511.747646561,18744.036887998802,18744.036887998802,18.692041768369748,0.7764766706683469,37488.073775997604 
 04/13  05:00:00,5.0,5.0,21.0,2779914.237858859,0.0,399.99999999999994,2438506.3677378967,18744.036887998802,18744.036887998802,18.703285111164483,0.7776967236947472,37488.073775997604 
 04/13  06:00:00,4.625,4.375,21.0,2832935.24331909,0.0,400.0000000000001,2494566.004751648,18744.036887998802,18744.036887998802,18.64703742332866,0.7756685484424417,37488.073775997604 
 04/13  07:00:00,4.15,5.25,21.0,2894376.231047461,0.0,400.0,2566426.996278033,18744.036887998802,18744.036887998802,18.575788541886403,0.7765414617174016,37488.073775997604 
 04/13  08:00:00,4.0,5.375,21.0,2935571.440638658,0.0,400.00000000000017,2589361.5617475808,18744.036887998802,18744.036887998802,18.553286573910125,0.777813994339641,37488.073775997604 
 04/13  09:00:00,4.1875,3.75,21.0,2923029.8094421625,0.0,400.00000000000034,2560251.9970285725,18744.036887998802,18744.036887998802,18.581412409949323,0.7755492812663518,37488.073775997604 
 04/13  10:00:00,4.1125,4.875,22.11809115241218,195450.14055856154,398641.34274283756,521.8594937173934,2706869.641067913,18744.036887998802,18744.036887998802,19.323416420005806,0.7759183715150454,6816288.073775997 
 04/13  11:00:00,4.625,6.0,23.6941829952736,0.0,744655.0906986529,670.1672433611498,2880571.3908896926,18744.036887998802,18744.036887998802,20.803424006392966,0.7831653898818894,8346288.073775997 
 04/13  12:00:00,4.9375,4.75,23.999991628129106,0.0,2200323.3411932094,802.4349278429258,2902905.8957514353,18744.036887998802,18744.036887998802,21.243862737219366,0.7822798803932234,8346288.073775997 
 04/13  13:00:00,5.5875,4.625,23.999999998884164,0.0,3138053.9749778546,858.0136619482727,2804043.659800921,18744.036887998802,18744.036887998802,21.341655592425646,0.7817624867473295,8346288.073775997 
 04/13  14:00:00,6.0,5.0,22.222500998873763,0.0,373746.1033971732,757.2556967414922,2519369.8958995957,18744.036887998802,18744.036887998802,20.158476005436185,0.7742222177621007,256368.07377599765 
 04/13  15:00:00,6.625,5.0,23.343455299665365,0.0,1414174.9303853586,720.6470636450642,2509733.499407326,18744.036887998802,18744.036887998802,20.731314593275314,0.7749422221855973,6816288.073775997 
 04/13  16:00:00,7.625,5.625,23.999994980685763,0.0,2761903.811735827,806.2334402937438,2495113.0453031505,18744.036887998802,18744.036887998802,21.647398919524896,0.7806005942205159,8346288.073775997 
 04/13  17:00:00,8.0,5.375,23.999999998842164,0.0,3400492.93140279,858.2798784509323,2438576.929553246,18744.036887998802,18744.036887998802,21.703709947064706,0.7820910252566581,8346288.073775997 
 04/13  18:00:00,8.0,3.125,23.999999999999574,0.0,3705014.7623171234,885.980570007759,2437741.089501782,18744.036887998802,18744.036887998802,21.70373746961983,0.7792227203080885,8346288.073775997 
 04/13  19:00:00,8.0,2.625,22.275102662167527,0.0,323488.08443346946,750.6653665842538,2219789.5263910503,18744.036887998802,18744.036887998802,20.48624125524982,0.771746702120847,37488.073775997604 
 04/13  20:00:00,6.75,3.0,21.035879775247416,274302.425623217,78095.2126837979,573.1480666101462,2187661.755571354,18744.036887998802,18744.036887998802,19.059938984325008,0.7726215896422788,37488.073775997604 
 04/13  21:00:00,6.375,2.375,21.00000051918634,1222262.9870831985,0.0,477.28485237087114,2227540.3245989396,18744.036887998802,18744.036887998802,18.910097415803403,0.7705613415297881,37488.073775997604 
 04/13  22:00:00,6.85,3.875,21.000000000021206,1987035.1957573078,0.0,437.33256864134216,2155156.2465347922,18744.036887998802,18744.036887998802,18.981234845227956,0.7726401365231946,37488.073775997604 
 04/13  23:00:00,5.75,4.375,21.0,2441201.207407417,0.0,418.1590536540813,2322761.14939603,18744.036887998802,18744.036887998802,18.816106476076335,0.7754784184795851,37488.073775997604 
 04/13  24:00:00,5.0,2.75,21.000000000000004,2678042.1161632426,0.0,408.92364281565597,2436474.0473928605,18744.036887998802,18744.036887998802,18.703499448730106,0.7732857167731011,37488.073775997604 
 04/14  01:00:00,4.25,3.25,21.0,2812254.802491852,0.0,404.416496269178,2549846.7152773887,18744.036887998802,18744.036887998802,18.59092634532319,0.7750331629308272,37488.073775997604 
 04/14  02:00:00,3.7375,4.625,21.0,2895571.599623787,0.0,402.1840141796249,2626556.640145637,18744.036887998802,18744.036887998802,18.51400947686004,0.7771837029643482,37488.073775997604 
 04/14  03:00:00,3.9499999999999997,3.75,21.0,2930099.179842491,0.0,401.0809400524271,2594341.1660678526,18744.036887998802,18744.036887998802,18.54585576373565,0.7744285501204455,37488.073775997604 
 04/14  04:00:00,4.0375,4.25,20.999999999999996,2962263.334033524,0.0,400.5367496300846,2581908.449328131,18744.036887998802,18744.036887998802,18.558955534667263,0.7757880292473385,37488.073775997604 
 04/14  05:00:00,3.375,5.0,21.0,3001360.052359508,0.0,400.2658119144722,2682138.083689955,18744.036887998802,18744.036887998802,18.45957039523749,0.7777114251210607,37488.073775997604 
 04/14  06:00:00,2.8125,3.75,21.0,3013067.535095729,0.0,400.1318501534466,2767022.6872991095,18744.036887998802,18744.036887998802,18.375192189377685,0.7748592093851129,37488.073775997604 
 04/14  07:00:00,2.8875,4.25,21.0,2922747.799332386,0.0,400.06556019934646,2755686.0035811323,18744.036887998802,18744.036887998802,18.386437758266176,0.7760473945538169,37488.073775997604 
 04/14  08:00:00,3.0,6.875,21.0,2756970.405674293,0.0,400.03233202633953,2738680.311400693,18744.036887998802,18744.036887998802,18.403316176130797,0.7777521470924055,37488.073775997604 
 04/14  09:00:00,3.0,5.5,21.0,2641823.403621333,0.0,400.01584434196724,2738001.1101381388,18744.036887998802,18744.036887998802,18.403332338726617,0.7746254024625171,37488.073775997604 
 04/14  10:00:00,3.5,5.875,22.217356455146458,125718.90354724928,413541.65499829734,521.9906083395304,2808417.527116021,18744.036887998802,18744.036887998802,19.301250594561857,0.7754655637739716,6816288.073775997 
 04/14  11:00:00,5.425000000000001,7.625,23.786032470466363,0.0,851431.7837599716,659.6719602324226,2769632.439416211,18744.036887998802,18744.036887998802,21.01191187701498,0.7838270456934383,8346288.073775997 
 04/14  12:00:00,7.3375,6.75,23.99997968104558,0.0,2324059.3763362044,781.7869768105423,2535521.304003452,18744.036887998802,18744.036887998802,21.603846993729587,0.7814309788201538,8346288.073775997 
 04/14  13:00:00,8.5875,7.25,23.99999999680174,0.0,3166497.188288783,846.0555774461675,2344832.7935828282,18744.036887998802,18744.036887998802,21.79172986626594,0.7811551255019975,8346288.073775997 
 04/14  14:00:00,9.0,8.0,22.299657491700472,0.0,296665.6063905426,755.7868658339808,2067386.7821086755,18744.036887998802,18744.036887998802,20.660445744655185,0.7747037654838472,256368.07377599765 
 04/14  15:00:00,8.4375,6.125,23.38971504149508,0.0,1409494.0453111383,756.5211798868812,2238680.4006218584,18744.036887998802,18744.036887998802,21.062063939028523,0.7745298911341263,6816288.073775997 
 04/14  16:00:00,8.0375,6.25,23.99999503724676,0.0,2768751.7760189613,824.7326024578518,2425636.3270404125,18744.036887998802,18744.036887998802,21.709368867625088,0.7801437090925207,8346288.073775997 
 04/14  17:00:00,8.0,7.0,23.999999998857678,0.0,3376809.789217453,867.5058360055224,2431565.6790682194,18744.036887998802,18744.036887998802,21.703794033582007,0.7818030669011782,8346288.073775997 
 04/14  18:00:00,7.875000000000001,5.125,23.99999999999959,0.0,3677438.6455096668,890.1415080496897,2450192.7208844926,18744.036887998802,18744.036887998802,21.685060626974476,0.7787139207699924,8346288.073775997 
 04/14  19:00:00,7.925,5.875,22.24375330638626,0.0,323593.9656904615,752.3523839352854,2221212.991964547,18744.036887998802,18744.036887998802,20.453510015751256,0.7712829754562264,37488.073775997604 
 04/14  20:00:00,6.75,5.75,21.02341236455723,309092.67512189725,68524.64839642664,573.226574828222,2178184.9478524523,18744.036887998802,18744.036887998802,19.04018567128226,0.7721269247881227,37488.073775997604 
 04/14  21:00:00,5.812499999999999,4.375,21.000000090529415,1258467.5278692513,0.0,477.17010054754303,2306693.0878318828,18744.036887998802,18744.036887998802,18.825832530937586,0.769669624141452,37488.073775997604 
 04/14  22:00:00,5.2625,5.25,21.000000000003773,2030902.8888405873,0.0,437.2910820104325,2391062.205820377,18744.036887998802,18744.036887998802,18.743217460118704,0.7719898959419079,37488.073775997604 
 04/14  23:00:00,5.0,6.0,21.0,2481086.038083751,0.0,418.14299132043647,2431563.5015460076,18744.036887998802,18744.036887998802,18.703700244713865,0.7750829480728831,37488.073775997604 
 04/14  24:00:00,4.25,4.75,20.999999999999996,2716009.1551865386,0.0,408.90518969134916,2544691.3077172125,18744.036887998802,18744.036887998802,18.591089312871077,0.7722673000892276,37488.073775997604 
 04/15  01:00:00,2.8,5.25,21.0,2861639.8645167756,0.0,404.4078983173551,2764827.8986313012,18744.036887998802,18744.036887998802,18.373507464625412,0.7743752210607361,37488.073775997604 
 04/15  02:00:00,2.1375,6.625,21.0,2954942.5961312074,0.0,402.1781822047847,2864842.4466541857,18744.036887998802,18744.036887998802,18.274080276929595,0.7769868766797081,37488.073775997604 
 04/15  03:00:00,2.0375,5.125,21.0,2988151.486374559,0.0,401.0775398837339,2879699.1884881635,18744.036887998802,18744.036887998802,18.25904941440384,0.773555611660217,37488.073775997604 
 04/15  04:00:00,1.8125000000000002,4.0,21.0,3016265.935827779,0.0,400.5363270217049,2914862.758904889,18744.036887998802,18744.036887998802,18.225270494067555,0.775266376271868,37488.073775997604 
 04/15  05:00:00,1.0125,4.625,21.0,3063849.11330555,0.0,400.26659922389655,3036097.8833578797,18744.036887998802,18744.036887998802,18.105253284854285,0.7776392011945377,37488.073775997604 
 04/15  06:00:00,0.6,5.0,21.0,3066329.438933539,0.0,400.1326099021439,3098181.785714065,18744.036887998802,18744.036887998802,18.04337055271908,0.774184085140081,37488.073775997604 
 04/15  07:00:00,0.7250000000000001,5.625,21.0,2772800.847622553,0.0,400.0658625950572,3078654.555183818,18744.036887998802,18744.036887998802,18.06212239627272,0.7755269078970708,37488.073775997604 
 04/15  08:00:00,1.55,6.0,21.000000000000004,2414485.777993208,0.0,400.0323012789399,2953915.3155971677,18744.036887998802,18744.036887998802,18.185885391720547,0.7774749472572576,37488.073775997604 
 04/15  09:00:00,2.0625,4.125,21.0,2210479.520621986,0.0,400.0157342129349,2876437.1371152354,18744.036887998802,18744.036887998802,18.262780334530515,0.7738017952207615,37488.073775997604 
 04/15  10:00:00,2.6625,5.5,22.25992372034851,22796.18657287465,432203.5500855275,503.61451669963213,2938067.730606586,18744.036887998802,18744.036887998802,19.206770887769853,0.7748828092296824,6816288.073775997 
 04/15  11:00:00,3.625,7.0,23.903286514412205,0.0,1100818.3704587873,689.1773357649868,3063861.4198920033,18744.036887998802,18744.036887998802,20.87200948181907,0.7829175875095779,8346288.073775997 
 04/15  12:00:00,3.875,5.75,23.999999405969586,0.0,2522982.7900755606,805.5283567113576,3056623.4729165956,18744.036887998802,18744.036887998802,21.084761093694834,0.7802398046507585,8346288.073775997 
 04/15  13:00:00,5.3,6.25,23.999999999901114,0.0,3214322.4826538973,858.9349582979025,2842896.8933280306,18744.036887998802,18744.036887998802,21.298662457453847,0.780598144566804,8346288.073775997 
 04/15  14:00:00,5.45,7.625,22.19378234431923,0.0,390020.1731999739,748.1070187475746,2590701.6137641924,18744.036887998802,18744.036887998802,20.03806303072051,0.7735772027814674,256368.07377599765 
 04/15  15:00:00,5.375,6.125,23.301600690693288,0.0,1274958.6349693327,723.6767378564591,2692585.8416188215,18744.036887998802,18744.036887998802,20.527664773220348,0.7739294065129391,6816288.073775997 
 04/15  16:00:00,5.85,7.5,23.999999205029972,0.0,2625521.676686397,808.0626047492844,2760455.0068911426,18744.036887998802,18744.036887998802,21.38127297799303,0.7801627702301857,8346288.073775997 
 04/15  17:00:00,6.0,8.375,23.999999999847653,0.0,3236976.7160088243,857.991687678396,2736987.5816434226,18744.036887998802,18744.036887998802,21.40378205665916,0.7819658905817499,8346288.073775997 
 04/15  18:00:00,5.625,6.125,23.999999999999954,0.0,3545998.1675246013,884.3901638699733,2793656.255732674,18744.036887998802,18744.036887998802,21.347545043969035,0.7789587500500366,8346288.073775997 
 04/15  19:00:00,5.15,6.25,22.088249676461523,0.0,390686.3395314055,748.718120469929,2625605.9393312144,18744.036887998802,18744.036887998802,19.927077814654574,0.7711312829759756,37488.073775997604 
 04/15  20:00:00,5.0,7.625,21.00330379184441,388986.9232852416,26214.46843161823,607.1055683220611,2440930.0460486193,18744.036887998802,18744.036887998802,18.74101990853754,0.7731245625263243,37488.073775997604 
 04/15  21:00:00,4.5625,4.875,21.000000151838382,1407582.7017093203,0.0,496.6045672111662,2501167.2089775195,18744.036887998802,18744.036887998802,18.638248724543022,0.7706306219324736,37488.073775997604 
 04/15  22:00:00,4.174999999999999,4.875,21.000000000006683,2160194.9916615244,0.0,446.68622218333655,2562829.268674663,18744.036887998802,18744.036887998802,18.579980103611348,0.7729327720695838,37488.073775997604 
 04/15  23:00:00,4.0375,7.25,21.0,2613769.60297387,0.0,422.7800795259988,2585184.2665378796,18744.036887998802,18744.036887998802,18.5592005900222,0.7757913602953019,37488.073775997604 
 04/15  24:00:00,3.7499999999999996,6.75,21.000000000000004,2842984.2058773935,0.0,411.17081274917757,2627706.0959284464,18744.036887998802,18744.036887998802,18.51596898795121,0.7744064555444674,37488.073775997604 
 04/16  01:00:00,3.225,6.625,21.0,2971499.4664402762,0.0,405.5179892341515,2708246.2047983706,18744.036887998802,18744.036887998802,18.43713987262028,0.7758359860522658,37488.073775997604 
 04/16  02:00:00,3.625,6.375,21.0,3033950.306205679,0.0,402.72619206072795,2649092.769906434,18744.036887998802,18744.036887998802,18.49707646594923,0.7774914752726024,37488.073775997604 
 04/16  03:00:00,4.0,6.0,21.0,3069042.1900949557,0.0,401.34858747580967,2592563.1657968606,18744.036887998802,18744.036887998802,18.55328527448027,0.7777285765874563,37488.073775997604 
 04/16  04:00:00,4.625,5.375,21.0,3089248.483850332,0.0,400.66780394556304,2497220.606436135,18744.036887998802,18744.036887998802,18.64701162835643,0.7778514321700909,37488.073775997604 
 04/16  05:00:00,5.0,6.25,21.000000000000004,3120384.9630159773,0.0,400.33084778749003,2441087.796298745,18744.036887998802,18744.036887998802,18.703240077291337,0.777933475644011,37488.073775997604 
 04/16  06:00:00,5.125,5.75,21.0,3140670.5547188036,0.0,400.1637700760827,2421459.871682939,18744.036887998802,18744.036887998802,18.721982792994524,0.7773549596712059,37488.073775997604 
 04/16  07:00:00,5.7,5.625,21.0,3157435.8058879776,0.0,400.0812532206728,2335244.8100802074,18744.036887998802,18744.036887998802,18.808216649993643,0.7776323129998717,37488.073775997604 
 04/16  08:00:00,6.0,5.375,21.0,3171361.191982395,0.0,400.0402820275599,2290812.182190432,18744.036887998802,18744.036887998802,18.853197274435114,0.7780875602384938,37488.073775997604 
 04/16  09:00:00,6.500000000000001,4.375,21.0,3172274.7667616075,0.0,400.01999787319517,2214487.264827455,18744.036887998802,18744.036887998802,18.92818761339736,0.7772322863480409,37488.073775997604 
 04/16  10:00:00,6.925,4.625,22.034623098819235,261543.46493585242,335386.27042428346,521.7369146727087,2275680.730299344,18744.036887998802,18744.036887998802,19.68758110218282,0.7767751112046182,6816288.073775997 
 04/16  11:00:00,7.625,5.625,23.571073817039313,0.0,505312.80060580675,670.4955168191486,2409061.7329126457,18744.036887998802,18744.036887998802,21.11889148035026,0.7833427784254592,8346288.073775997 
 04/16  12:00:00,8.1875,4.125,23.999778592811055,0.0,1831586.543707647,804.6351776827037,2418111.702616057,18744.036887998802,18744.036887998802,21.72883860961128,0.7845754629984887,8346288.073775997 
 04/16  13:00:00,8.7375,5.5,23.999999978737883,0.0,2811869.7455995325,859.5679963834401,2334427.733382844,18744.036887998802,18744.036887998802,21.81395531857651,0.7833276190823528,8346288.073775997 
 04/16  14:00:00,9.0,6.375,22.12344881228752,0.0,288409.92336745915,757.5682397699085,2056698.712754406,18744.036887998802,18744.036887998802,20.53277631571725,0.7744190374102919,256368.07377599765 
 04/16  15:00:00,8.625,4.75,23.26777718218443,0.0,1074054.2610248523,720.4168084079113,2203894.622074582,18744.036887998802,18744.036887998802,20.981111681358538,0.7761965674315018,6816288.073775997 
 04/16  16:00:00,8.15,4.625,23.99999916100133,0.0,2463850.4549509804,807.1370343137648,2422524.6110287774,18744.036887998802,18744.036887998802,21.726010054758838,0.7820926394127965,8346288.073775997 
 04/16  17:00:00,8.0,5.0,23.999999999853735,0.0,3126495.1481086696,859.8379738488887,2445316.3295115815,18744.036887998802,18744.036887998802,21.703583710937156,0.7826677570543012,8346288.073775997 
 04/16  18:00:00,8.125,4.375,23.999999999999957,0.0,3448834.719431784,886.8775589140387,2425611.794092201,18744.036887998802,18744.036887998802,21.7223887495262,0.7802236211075246,8346288.073775997 
 04/16  19:00:00,8.075,5.25,22.121149519168988,0.0,313954.8381192002,750.4717365380017,2194578.8267735355,18744.036887998802,18744.036887998802,20.38605136493041,0.7719970456691009,37488.073775997604 
 04/16  20:00:00,8.0,6.0,21.002606050470458,504635.2793210319,35513.01687246665,572.6368405271223,1993868.4703240583,18744.036887998802,18744.036887998802,19.192933611880225,0.7730642198656696,37488.073775997604 
 04/16  21:00:00,8.0625,4.75,21.00000001197847,1550930.828293949,0.0,477.22254053175345,1977441.9252752245,18744.036887998802,18744.036887998802,19.163052640675804,0.7717238087835386,37488.073775997604 
 04/16  22:00:00,8.0375,4.625,21.00000000000052,2326479.288819418,0.0,437.4870483728281,1981193.0413314037,18744.036887998802,18744.036887998802,19.1591761533985,0.7737998771267678,37488.073775997604 
 04/16  23:00:00,8.0,4.375,21.0,2771811.4333686563,0.0,418.35495061448626,1986819.5178763892,18744.036887998802,18744.036887998802,19.15342226464876,0.7763397268197103,37488.073775997604 
 04/16  24:00:00,8.0,3.375,21.0,3009172.218867967,0.0,409.0704729958163,1986270.5851431314,18744.036887998802,18744.036887998802,19.153326519528385,0.7742514272013444,37488.073775997604 
 04/17  01:00:00,8.0,4.875,21.0,3147070.862509974,0.0,404.5082000396981,1986489.8219018483,18744.036887998802,18744.036887998802,19.153258599489067,0.7758215680237412,37488.073775997604 
 04/17  02:00:00,8.0,4.75,21.0,3214844.1058477294,0.0,402.2364275901935,1985884.3650003278,18744.036887998802,18744.036887998802,19.153221291997852,0.7777816925615832,37488.073775997604 
 04/17  03:00:00,8.0,4.625,21.0,3251781.886494116,0.0,401.1114448908748,1984389.5906173396,18744.036887998802,18744.036887998802,19.153210297753976,0.7779226157257729,37488.073775997604 
 04/17  04:00:00,8.0,5.0,21.0,3276172.135986956,0.0,400.55239951187184,1983052.1606684742,18744.036887998802,18744.036887998802,19.153212966096632,0.7779613516165884,37488.073775997604 
 04/17  05:00:00,7.375,5.0,21.000000000000004,3294006.5680971947,0.0,400.27464592739216,2078789.8003296326,18744.036887998802,18744.036887998802,19.0594590502416,0.7780106347677481,37488.073775997604 
 04/17  06:00:00,6.6875,3.75,21.0,3300913.5874928343,0.0,400.1368456067141,2183935.82383432,18744.036887998802,18744.036887998802,18.95632788271378,0.7747733549270895,37488.073775997604 
 04/17  07:00:00,6.8125,3.625,21.0,3298238.394262472,0.0,400.06843373739184,2164026.1556029352,18744.036887998802,18744.036887998802,18.975080036412677,0.7761104348477454,37488.073775997604 
 04/17  08:00:00,7.0,4.625,21.000000000000004,3273485.923470827,0.0,400.03410327983374,2135000.083051296,18744.036887998802,18744.036887998802,19.003209768478722,0.7780711753648637,37488.073775997604 
 04/17  09:00:00,7.3125,3.75,21.0,3185038.2740195347,0.0,400.01697090016637,2086895.600659274,18744.036887998802,18744.036887998802,19.050092380751465,0.7741730244189542,37488.073775997604 
 04/17  10:00:00,8.4375,4.875,22.094846399543417,244752.5938964982,304667.47685465764,521.8424501314034,2047573.6200323058,18744.036887998802,18744.036887998802,19.954560770480057,0.7749460944643842,6816288.073775997 
 04/17  11:00:00,9.0,6.0,23.673541191694643,0.0,583933.4848387772,670.2657627730657,2213825.6639127387,18744.036887998802,18744.036887998802,21.436800793629757,0.7832418372506866,8346288.073775997 
 04/17  12:00:00,8.625,4.75,23.999951208035043,0.0,2006347.9095047456,803.3386091084275,2346471.9472293165,18744.036887998802,18744.036887998802,21.79646624628437,0.7804666119531088,8346288.073775997 
 04/17  13:00:00,10.025,5.875,23.999999994262076,0.0,2961932.6029635947,859.1178056236531,2132799.3213204793,18744.036887998802,18744.036887998802,22.0071907847432,0.7806279385566987,8346288.073775997 
 04/17  14:00:00,11.625,7.625,22.287240377912457,0.0,226015.33786153447,764.1654166547218,1671638.4004211081,18744.036887998802,18744.036887998802,21.039747789037882,0.7750938085357576,256368.07377599765 
 04/17  15:00:00,12.625,6.75,23.397466273256384,0.0,1311754.781065904,761.9390264845001,1610236.959556172,18744.036887998802,18744.036887998802,21.69768970103058,0.7779045205076307,6816288.073775997 
 04/17  16:00:00,13.0,6.0,23.99999489378503,0.0,2728083.108396161,826.8291555771655,1678606.0133294836,18744.036887998802,18744.036887998802,22.45358510776177,0.7822742460088354,8346288.073775997 
 04/17  17:00:00,13.625,6.0,23.99999999873271,0.0,3376749.5913885147,868.8514975861505,1582642.8054605483,18744.036887998802,18744.036887998802,22.547426597373878,0.7818823003390734,8346288.073775997 
 04/17  18:00:00,14.062500000000002,4.75,23.999999999999496,0.0,3689265.1287294403,891.5892488725232,1515133.2968465025,18744.036887998802,18744.036887998802,22.613094878110378,0.7761944433616812,8346288.073775997 
 04/17  19:00:00,13.4125,5.25,22.397636264191902,0.0,179560.5471736104,764.1400203191564,1413970.3799217655,18744.036887998802,18744.036887998802,21.404732126461294,0.7703980128777834,37488.073775997604 
 04/17  20:00:00,12.375,5.375,21.098225236826064,241557.4593089327,67265.31689706295,577.6425374734015,1343394.3390445889,18744.036887998802,18744.036887998802,19.976211972208773,0.7716651913697234,37488.073775997604 
 04/17  21:00:00,11.375,3.75,21.00000059262876,1222552.2704296573,0.0,482.5065057631399,1466192.6836876392,18744.036887998802,18744.036887998802,19.660124668714168,0.7666474978784876,37488.073775997604 
 04/17  22:00:00,9.75,3.625,21.000000000022407,2020272.9388123734,0.0,439.73640139413106,1713584.1689703998,18744.036887998802,18744.036887998802,19.416263899678167,0.7702117280062222,37488.073775997604 
 04/17  23:00:00,9.0,4.0,21.0,2486347.2959285276,0.0,419.354094828518,1828387.1781054297,18744.036887998802,18744.036887998802,19.303622201244252,0.7751451185931653,37488.073775997604 
 04/17  24:00:00,8.75,2.75,21.0,2738039.175454717,0.0,409.515119995201,1865911.8465915436,18744.036887998802,18744.036887998802,19.266007943775676,0.7688316925783422,37488.073775997604 
 04/18  01:00:00,6.975,2.0,21.0,2891301.3218102893,0.0,404.7268626919418,2135168.630095355,18744.036887998802,18744.036887998802,18.999682988431026,0.7723701988900695,37488.073775997604 
 04/18  02:00:00,5.0,2.0,21.000000000000004,2992854.3263486167,0.0,402.34589003888817,2434278.1631814493,18744.036887998802,18744.036887998802,18.703387151227034,0.7771294271708383,37488.073775997604 
 04/18  03:00:00,4.2125,2.0,20.999999999999996,3045508.474873105,0.0,401.1680283368403,2552655.124914231,18744.036887998802,18744.036887998802,18.58523763327063,0.7699456040764249,37488.073775997604 
 04/18  04:00:00,4.6625,2.0,21.0,3064780.604648613,0.0,400.58452935233703,2484937.7141358126,18744.036887998802,18744.036887998802,18.652715143148,0.7730543013572045,37488.073775997604 
 04/18  05:00:00,3.3125,2.0,21.0,3105324.286203081,0.0,400.2911654352864,2691291.24210512,18744.036887998802,18744.036887998802,18.45019474027982,0.7777980439301594,37488.073775997604 
 04/18  06:00:00,2.425,1.6875,21.0,3106422.923683831,0.0,400.14541244903586,2825017.448201344,18744.036887998802,18744.036887998802,18.317064270446558,0.7701787133224421,37488.073775997604 
 04/18  07:00:00,3.4375,1.1875,21.0,2810323.8810544694,0.0,400.07274325734807,2672232.192100773,18744.036887998802,18744.036887998802,18.46893076436333,0.7731576548317003,37488.073775997604 
 04/18  08:00:00,5.875,2.25,21.0,2461175.6576441173,0.0,400.0358487706648,2303183.580644672,18744.036887998802,18744.036887998802,18.834550604370737,0.7775945363728844,37488.073775997604 
 04/18  09:00:00,7.9375,1.75,21.0,2248725.9309251755,0.0,400.01751636596754,1989440.7273768652,18744.036887998802,18744.036887998802,19.143937927771027,0.7693647984819014,37488.073775997604 
 04/18  10:00:00,8.4375,1.625,21.0,2217338.442369894,0.0,400.00857373422036,1911199.5540253734,18744.036887998802,18744.036887998802,19.21897285360094,0.7722740305771456,37488.073775997604 
 04/18  11:00:00,10.65,2.625,21.0,2353209.380483401,0.0,400.00417476461473,1573735.7430670203,18744.036887998802,18744.036887998802,19.550877229262674,0.7768287049267428,37488.073775997604 
 04/18  12:00:00,12.125,2.375,21.0,2597928.5231127883,0.0,400.00204053828503,1349740.360723389,18744.036887998802,18744.036887998802,19.772134971107178,0.7690533588760406,37488.073775997604 
 04/18  13:00:00,12.7,1.375,21.0,2786145.1930834097,0.0,400.00100832266764,1262679.7532917606,18744.036887998802,18744.036887998802,19.858375172087225,0.772147799214663,37488.073775997604 
 04/18  14:00:00,13.0,1.625,21.0,2883948.3444044013,0.0,400.0004972498751,1217185.9457932394,18744.036887998802,18744.036887998802,19.903361208481027,0.7768544517467209,37488.073775997604 
 04/18  15:00:00,13.5,2.625,21.0,2922132.619473128,0.0,400.0002455856462,1140674.8133751773,18744.036887998802,18744.036887998802,19.97835714938236,0.7701311263891879,37488.073775997604 
 04/18  16:00:00,13.925,3.625,21.000000000000004,2921596.7341186246,0.0,400.00012170072614,1076139.3480605534,18744.036887998802,18744.036887998802,20.042102906367795,0.7728115483796562,37488.073775997604 
 04/18  17:00:00,14.0,3.375,21.0,2905849.9933178034,0.0,400.0000599606918,1064955.0242952218,18744.036887998802,18744.036887998802,20.053347445859927,0.7768885322779562,37488.073775997604 
 04/18  18:00:00,14.0,2.375,21.0,2880671.5361230336,0.0,400.000029562845,1064038.2536461195,18744.036887998802,18744.036887998802,20.053359849093535,0.7710164970802056,37488.073775997604 
 04/18  19:00:00,13.375,2.625,21.0,2850422.5267732097,0.0,400.0000146276185,1159531.8229053211,18744.036887998802,18744.036887998802,19.959609351822497,0.7733549001815493,37488.073775997604 
 04/18  20:00:00,12.375,1.75,21.0,2808114.945524169,0.0,400.00000720426976,1311759.4158076348,18744.036887998802,18744.036887998802,19.809606376200293,0.7769508823187277,37488.073775997604 
 04/18  21:00:00,11.0625,1.0,21.0,2743407.185712469,0.0,400.0000035501461,1511092.1129157918,18744.036887998802,18744.036887998802,19.61273492214891,0.7713399853510361,37488.073775997604 
 04/18  22:00:00,10.1875,1.0,21.0,2670680.914353863,0.0,400.0000017539978,1647741.483383039,18744.036887998802,18744.036887998802,19.481450602499038,0.773801963045625,37488.073775997604 
 04/18  23:00:00,9.375,1.625,21.0,2602273.805045069,0.0,400.00000086169155,1771694.476580826,18744.036887998802,18744.036887998802,19.359559060981585,0.7773305387624435,37488.073775997604 
 04/18  24:00:00,9.1875,2.0,21.0,2537199.452788621,0.0,400.00000042282716,1797488.911861061,18744.036887998802,18744.036887998802,19.331456816899248,0.7720389061414712,37488.073775997604 
 04/19  01:00:00,7.2375,1.375,21.000000000000004,2496016.2109348746,0.0,400.000000207947,2094403.2560328797,18744.036887998802,18744.036887998802,19.038966638248393,0.7741549997455107,37488.073775997604 
 04/19  02:00:00,5.9375,2.25,21.0,2469057.0281690727,0.0,400.00000010195515,2294467.6737110005,18744.036887998802,18744.036887998802,18.843953501086446,0.7774390919340994,37488.073775997604 
 04/19  03:00:00,6.2125,1.75,21.0,2439382.462621887,0.0,400.00000004995894,2252744.8498163866,18744.036887998802,18744.036887998802,18.88519774053328,0.7721245801714633,37488.073775997604 
 04/19  04:00:00,7.4,2.25,20.999999999999996,2414319.902623609,0.0,400.00000002454703,2071472.1543576508,18744.036887998802,18744.036887998802,19.063325147122207,0.7741162534249165,37488.073775997604 
 04/19  05:00:00,7.375,2.375,21.0,2405983.5795943122,0.0,400.00000001199555,2076138.6850745669,18744.036887998802,18744.036887998802,19.059571154463534,0.777293042709948,37488.073775997604 
 04/19  06:00:00,6.187499999999999,2.0,21.0,2376516.306201011,0.0,400.0000000058684,2256514.8129663575,18744.036887998802,18744.036887998802,18.881448069843746,0.7721716149573413,37488.073775997604 
 04/19  07:00:00,5.2625,2.625,21.0,2084515.2282795561,0.0,400.0000000028721,2397874.1977403127,18744.036887998802,18744.036887998802,18.742699558223144,0.7742499507963803,37488.073775997604 
 04/19  08:00:00,8.125,3.625,21.0,1705388.3206642387,0.0,400.00000000138596,1962446.6120539047,18744.036887998802,18744.036887998802,19.172083542849844,0.7770698503058527,37488.073775997604 
 04/19  09:00:00,9.125,3.375,21.0,1440967.8610557083,0.0,400.00000000066166,1809127.9990179627,18744.036887998802,18744.036887998802,19.32212071445566,0.7706120681097012,37488.073775997604 
 04/19  10:00:00,10.1,4.25,21.0,1371132.5671953454,0.0,400.0000000003159,1660859.5979561717,18744.036887998802,18744.036887998802,19.468403013055358,0.7727499927417839,37488.073775997604 
 04/19  11:00:00,11.625,5.0,21.0,1502011.5163107733,0.0,400.0000000001497,1428241.941816884,18744.036887998802,18744.036887998802,19.69718302844027,0.7761668898003379,37488.073775997604 
 04/19  12:00:00,12.1875,3.75,21.0,1764494.9000565824,0.0,400.00000000007157,1341938.4881955797,18744.036887998802,18744.036887998802,19.781579419076863,0.7694424987034761,37488.073775997604 
 04/19  13:00:00,11.4875,3.0,21.0,1982788.1783033242,0.0,400.00000000003456,1447294.9262628625,18744.036887998802,18744.036887998802,19.67659084722917,0.7721500251942262,37488.073775997604 
 04/19  14:00:00,10.375,1.75,21.0,2097564.612156055,0.0,400.0000000000168,1615442.0817867434,18744.036887998802,18744.036887998802,19.50972048357532,0.776238730405794,37488.073775997604 
 04/19  15:00:00,11.875,3.5,21.000000000000004,2139343.6010483275,0.0,400.00000000000824,1388283.7988130376,18744.036887998802,18744.036887998802,19.73470248066762,0.7762128579908649,37488.073775997604 
 04/19  16:00:00,13.625,5.625,21.0,2140934.1263386365,0.0,400.000000000004,1122656.045324598,18744.036887998802,18744.036887998802,19.997186443326886,0.7761656335628576,37488.073775997604 
 04/19  17:00:00,13.375,6.0,21.000000000000004,2134628.8180267345,0.0,400.00000000000193,1159547.3847326252,18744.036887998802,18744.036887998802,19.959699590152873,0.7761765740037851,37488.073775997604 
 04/19  18:00:00,13.3125,4.125,21.0,2127986.824178338,0.0,400.000000000001,1170423.256961484,18744.036887998802,18744.036887998802,19.950310902259286,0.7693216966150751,37488.073775997604 
 04/19  19:00:00,12.5625,3.0,21.0,2113381.096132947,0.0,400.00000000000057,1285660.6116643483,18744.036887998802,18744.036887998802,19.837786051575108,0.7722053754312054,37488.073775997604 
 04/19  20:00:00,10.125,3.0,21.0,2111651.5499206637,0.0,400.0000000000004,1657563.9045197312,18744.036887998802,18744.036887998802,19.47214315092935,0.7765721628233185,37488.073775997604 
 04/19  21:00:00,9.75,1.75,21.0,2074108.997997915,0.0,400.0000000000003,1715796.5824983455,18744.036887998802,18744.036887998802,19.41586805812839,0.7692037608062279,37488.073775997604 
 04/19  22:00:00,9.075000000000001,0.375,21.0,2034090.015699224,0.0,400.0000000000003,1815982.3327176836,18744.036887998802,18744.036887998802,19.3146304930129,0.7723747895478008,37488.073775997604 
 04/19  23:00:00,5.65,0.0,21.0,2026273.1925058856,0.0,400.00000000000034,2335474.6743623596,18744.036887998802,18744.036887998802,18.800900672277756,0.7770035538923508,37488.073775997604 
 04/19  24:00:00,4.25,0.625,21.0,2019356.3145824017,0.0,400.00000000000017,2549123.8722609878,18744.036887998802,18744.036887998802,18.590900676877855,0.769346519221416,37488.073775997604 
 04/20  01:00:00,2.9,0.375,21.0,2028797.3168315387,0.0,400.00000000000017,2754341.54658428,18744.036887998802,18744.036887998802,18.388401680660163,0.7724908615742956,37488.073775997604 
 04/20  02:00:00,2.0625,0.0,21.0,2054546.153982846,0.0,400.0000000000003,2882315.8306105994,18744.036887998802,18744.036887998802,18.262771816411917,0.7772221449954968,37488.073775997604 
 04/20  03:00:00,2.35,0.625,21.0,2082365.3995118905,0.0,400.0000000000002,2838285.151699914,18744.036887998802,18744.036887998802,18.305893353406304,0.7697524893517029,37488.073775997604 
 04/20  04:00:00,2.7500000000000004,0.375,21.0,2118924.497933645,0.0,400.00000000000017,2778360.891226843,18744.036887998802,18744.036887998802,18.3658851104063,0.7728178009159892,37488.073775997604 
 04/20  05:00:00,2.275,0.0,21.0,2189097.4495505136,0.0,400.00000000000034,2851795.302242671,18744.036887998802,18744.036887998802,18.29462113579125,0.7774433956685903,37488.073775997604 
 04/20  06:00:00,2.275,1.25,21.0,2236658.49573539,0.0,400.00000000000034,2850660.7753018513,18744.036887998802,18744.036887998802,18.294616807266944,0.7701790590847036,37488.073775997604 
 04/20  07:00:00,2.1875,1.375,21.0,2034729.3168589254,0.0,400.00000000000034,2862645.8667178433,18744.036887998802,18744.036887998802,18.281498006937344,0.7730030136941706,37488.073775997604 
 04/20  08:00:00,5.75,1.0,21.0,1782096.4951252053,0.0,400.00000000000034,2323294.510514357,18744.036887998802,18744.036887998802,18.815865190936165,0.7771212860714543,37488.073775997604 
 04/20  09:00:00,8.0,1.625,21.0,1676728.9204122557,0.0,400.0000000000003,1981246.4749776958,18744.036887998802,18744.036887998802,19.153372305511635,0.7697357935859078,37488.073775997604 
 04/20  10:00:00,8.0625,2.0,22.548949067301184,0.0,417773.8845330725,505.6991661326051,2165934.2348599127,18744.036887998802,18744.036887998802,20.249463892039216,0.7726687808193335,6816288.073775997 
 04/20  11:00:00,11.1625,2.625,23.997951794386225,0.0,2001694.8915838301,692.3576910564709,1948183.862232535,18744.036887998802,18744.036887998802,22.141901782082602,0.7832000991322552,8346288.073775997 
 04/20  12:00:00,13.562499999999998,3.0,23.99999996869264,0.0,3311468.086946282,804.0766468735673,1586064.7689354343,18744.036887998802,18744.036887998802,22.5379828371304,0.7758395478804966,8346288.073775997 
 04/20  13:00:00,13.9625,3.0,23.999999999987654,0.0,3886865.5678318334,857.5473295793216,1523990.7690053368,18744.036887998802,18744.036887998802,22.5981422551313,0.7775807798456905,8346288.073775997 
 04/20  14:00:00,14.0,1.75,22.80232777624616,0.0,177840.24115876888,739.1009343264429,1378004.583926267,18744.036887998802,18744.036887998802,21.818683154167342,0.7756869978459822,256368.07377599765 
 04/20  15:00:00,14.625,1.625,23.644646904147603,0.0,2226576.417878781,725.2500255024634,1345818.0481947241,18744.036887998802,18744.036887998802,22.258537349619157,0.7720572939567268,6816288.073775997 
 04/20  16:00:00,14.375,1.375,23.999999958678032,0.0,3583562.9537934354,811.1716123518421,1461521.3759828305,18744.036887998802,18744.036887998802,22.66010284771581,0.7774873339074344,8346288.073775997 
 04/20  17:00:00,14.625,1.0,23.99999999997933,0.0,4054462.5736959158,860.0785508832085,1423614.7532538404,18744.036887998802,18744.036887998802,22.69759319484524,0.7811601369309574,8346288.073775997 
 04/20  18:00:00,14.750000000000002,1.625,23.999999999999986,0.0,4302411.932840515,887.2922863986628,1404270.2105580815,18744.036887998802,18744.036887998802,22.716348391685987,0.7756181382378323,8346288.073775997 
 04/20  19:00:00,14.225,2.0,22.803931509850173,0.0,170960.3751491926,741.1329747739816,1345043.998767475,18744.036887998802,18744.036887998802,21.85784074160835,0.771449218468208,37488.073775997604 
 04/20  20:00:00,11.562500000000002,1.375,21.476736127735037,0.0,206865.24500456327,554.2681140080199,1550225.7465794953,18744.036887998802,18744.036887998802,20.330739838073676,0.7732624263600159,37488.073775997604 
 04/20  21:00:00,10.474999999999998,1.625,21.0007253001767,397108.5668053889,0.0,470.73749939629954,1601048.4223896703,18744.036887998802,18744.036887998802,19.532592920271046,0.766292070258895,37488.073775997604 
 04/20  22:00:00,10.8875,2.0,21.00000002613735,1061320.0460875314,0.0,433.253284007,1536052.6435068548,18744.036887998802,18744.036887998802,19.58715905377253,0.7688386416523398,37488.073775997604 
 04/20  23:00:00,9.75,1.375,21.00000000000092,1533478.129636127,0.0,415.8273707341913,1709443.0491303247,18744.036887998802,18744.036887998802,19.41643868714991,0.7729735637923487,37488.073775997604 
 04/20  24:00:00,7.937500000000001,1.625,21.0,1809389.313417917,0.0,407.61830878778915,1983656.020872072,18744.036887998802,18744.036887998802,19.144458496311486,0.7685883516360221,37488.073775997604 
 04/21  01:00:00,6.237499999999999,1.375,21.0,1959054.4455652954,0.0,403.7012806044089,2242501.6501315804,18744.036887998802,18744.036887998802,18.8893550086749,0.7714924026518357,37488.073775997604 
 04/21  02:00:00,5.225,0.375,21.0,2035050.7345019951,0.0,401.7973619671136,2398090.2963424027,18744.036887998802,18744.036887998802,18.73738350457475,0.7754115689318998,37488.073775997604 
 04/21  03:00:00,5.375,1.25,20.999999999999996,2074928.7950704035,0.0,400.87426681933465,2373781.328305222,18744.036887998802,18744.036887998802,18.759827930532403,0.7709558713621781,37488.073775997604 
 04/21  04:00:00,5.225,1.375,21.0,2101794.441097102,0.0,400.42661676213834,2397387.9748718757,18744.036887998802,18744.036887998802,18.73728392807703,0.7731996603632063,37488.073775997604 
 04/21  05:00:00,4.375,0.375,20.999999999999996,2126753.4039093438,0.0,400.2076289162696,2528817.388911276,18744.036887998802,18744.036887998802,18.609736771491455,0.7764686455151404,37488.073775997604 
 04/21  06:00:00,4.9375,1.25,21.0,2122949.16162249,0.0,400.1011610629054,2442992.511501532,18744.036887998802,18744.036887998802,18.694084263178357,0.7719039496058585,37488.073775997604 
 04/21  07:00:00,4.5625,1.375,21.0,1932136.9338216055,0.0,400.049292590002,2500366.014919742,18744.036887998802,18744.036887998802,18.637818996899192,0.7738851112118187,37488.073775997604 
 04/21  08:00:00,7.125,1.0,21.0,1655728.5538972032,0.0,400.0237803690975,2111106.781932869,18744.036887998802,18744.036887998802,19.022191024653935,0.776539242745007,37488.073775997604 
 04/21  09:00:00,10.5,1.625,21.0,1423216.0336075006,0.0,400.01136990263274,1596958.2292540614,18744.036887998802,18744.036887998802,19.52846682358368,0.7714678865060084,37488.073775997604 
 04/21  10:00:00,12.4,2.625,22.793014819570164,0.0,459802.49860494357,505.5432213764824,1537013.5221885438,18744.036887998802,18744.036887998802,21.082830872933826,0.7742590712236853,6816288.073775997 
 04/21  11:00:00,13.625,3.0,23.99981043128844,0.0,2575001.877583465,662.9648483547561,1577291.3666319202,18744.036887998802,18744.036887998802,22.545613586276396,0.7832763570195119,8346288.073775997 
 04/21  12:00:00,14.625,3.625,23.999999953356415,0.0,3766483.4386968166,781.855035537797,1423948.6953149233,18744.036887998802,18744.036887998802,22.697455007083878,0.7773125098573446,8346288.073775997 
 04/21  13:00:00,15.625,4.0,23.99999999997247,0.0,4297680.221177018,842.990834720991,1271921.5937013256,18744.036887998802,18744.036887998802,22.8475542477781,0.7785217425697651,8346288.073775997 
 04/21  14:00:00,15.375,4.625,23.096719898978936,0.0,157292.05966239978,729.9447814387928,1205682.6915540888,18744.036887998802,18744.036887998802,22.226522270959137,0.776261202339736,256368.07377599765 
 04/21  15:00:00,15.5,3.75,23.77625325520796,0.0,2721602.6147675095,716.7576509669119,1232790.971464004,18744.036887998802,18744.036887998802,22.503711824529688,0.7739811556401806,6816288.073775997 
 04/21  16:00:00,15.925,3.625,23.999999188383136,0.0,4161115.1972823692,802.2159486547542,1226420.8490365536,18744.036887998802,18744.036887998802,22.89260869575264,0.7782770009597721,8346288.073775997 
 04/21  17:00:00,15.375,3.375,23.999999999329454,0.0,4549725.476264106,852.9398457012594,1309496.8517241539,18744.036887998802,18744.036887998802,22.810105309290957,0.7810469102610446,8346288.073775997 
 04/21  18:00:00,14.624999999999998,3.0,23.999999999999236,0.0,4757089.807370493,882.0214563860122,1423646.5585342688,18744.036887998802,18744.036887998802,22.697603928532505,0.7765539823632522,8346288.073775997 
 04/21  19:00:00,14.15,3.0,23.108770259119716,0.0,189244.3187691375,737.1761595125541,1394822.5986331275,18744.036887998802,18744.036887998802,22.06150377276517,0.7734829599404937,37488.073775997604 
 04/21  20:00:00,12.75,2.375,21.985656556401427,0.0,193358.63269736592,550.9455859251577,1440238.7735580322,18744.036887998802,18744.036887998802,20.914407927303387,0.7745451284029201,37488.073775997604 
 04/21  21:00:00,11.125000000000002,1.375,21.14945837586712,42612.27945329606,141285.90078776435,468.628363344254,1546482.6181641384,18744.036887998802,18744.036887998802,19.88229135909648,0.7667799763219327,37488.073775997604 
 04/21  22:00:00,10.85,2.25,21.000025039664987,344064.86980644497,0.0,431.67699064155994,1541429.488795292,18744.036887998802,18744.036887998802,19.581913183066305,0.7681652419505146,37488.073775997604 
 04/21  23:00:00,9.3125,3.0,21.00000000090047,830457.6045212756,0.0,414.7736427331114,1775798.1687241984,18744.036887998802,18744.036887998802,19.35099218622421,0.7714728606902176,37488.073775997604 
 04/21  24:00:00,8.3,1.75,21.00000000000003,1149561.9338213503,0.0,406.98333879417345,1929600.2504011912,18744.036887998802,18744.036887998802,19.199030594320426,0.7669211917908337,37488.073775997604 
 04/22  01:00:00,6.8625,1.625,21.0,1343906.2999080282,0.0,403.33902896235134,2146965.200101667,18744.036887998802,18744.036887998802,18.98331459854722,0.769941894977569,37488.073775997604 
 04/22  02:00:00,6.5625,2.0,21.0,1454179.452882607,0.0,401.5964786482927,2193400.2758069234,18744.036887998802,18744.036887998802,18.938217610622868,0.7737799705312528,37488.073775997604 
 04/22  03:00:00,6.8375,1.375,21.0,1515832.0001963223,0.0,400.7649680243372,2150534.4843467455,18744.036887998802,18744.036887998802,18.979399343800086,0.7685804652662966,37488.073775997604 
 04/22  04:00:00,6.7375,1.625,21.0,1560434.698899151,0.0,400.36838822332436,2167288.281963674,18744.036887998802,18744.036887998802,18.964334334724917,0.7714552503135401,37488.073775997604 
 04/22  05:00:00,5.887500000000001,2.0,21.0,1603945.865564939,0.0,400.1767223847188,2298713.7687437953,18744.036887998802,18744.036887998802,18.836768311357332,0.7754672250644641,37488.073775997604 
 04/22  06:00:00,5.2125,2.3125,21.0,1631277.8302436233,0.0,400.0849365201453,2399189.2701808764,18744.036887998802,18744.036887998802,18.735488120870947,0.7694748978600362,37488.073775997604 
 04/22  07:00:00,5.0375,2.8125,21.000000000000004,1526986.343216107,0.0,400.04095621933345,2426050.8614374977,18744.036887998802,18744.036887998802,18.709213751273275,0.7719887123888081,37488.073775997604 
 04/22  08:00:00,7.5,2.375,21.0,1318076.4922055374,0.0,400.0195577612785,2052820.6300360423,18744.036887998802,18744.036887998802,19.078571592020463,0.7756031022169388,37488.073775997604 
 04/22  09:00:00,10.4375,1.375,21.0,1070958.9300934817,0.0,400.0092726254808,1607340.409241022,18744.036887998802,18744.036887998802,19.519194598318357,0.7685808722591596,37488.073775997604 
 04/22  10:00:00,10.9875,2.25,22.96241549617485,0.0,676557.9347263337,505.9639531437367,1778350.897800683,18744.036887998802,18744.036887998802,21.023155438095486,0.7727977605562483,6816288.073775997 
 04/22  11:00:00,13.425,3.625,23.99996744546019,0.0,3101010.6273124954,660.1890172985879,1607653.3829710986,18744.036887998802,18744.036887998802,22.517123860181336,0.7824695646679642,8346288.073775997 
 04/22  12:00:00,15.75,3.375,23.999999987154343,0.0,4207988.198325339,777.1409536159102,1252539.6312340898,18744.036887998802,18744.036887998802,22.866272697205712,0.7745042016766354,8346288.073775997 
 04/22  13:00:00,16.075,3.625,23.999999999988898,0.0,4674506.674139692,839.6904244472381,1202766.8682841859,18744.036887998802,18744.036887998802,22.915092255718115,0.7768957452608838,8346288.073775997 
