Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 04/22  14:00:00,16.625,4.625,23.397416146759554,0.0,128381.3108039348,734.3706579012154,1064486.9613877796,18744.036887998802,18744.036887998802,22.687179460940015,0.7790043062058626,256368.07377599765 
 04/22  15:00:00,17.1875,3.125,23.88747058222571,0.0,3257303.2200500662,739.6514452185652,994294.1510921144,18744.036887998802,18744.036887998802,22.86090414601606,0.7721312308104675,6816288.073775997 
 04/22  16:00:00,17.1125,2.625,23.99999251695185,0.0,4652787.2195945,821.7991531267194,1045045.2088606823,18744.036887998802,18744.036887998802,23.070722401389606,0.7767846373712476,8346288.073775997 
 04/22  17:00:00,16.375,4.25,23.99999999005705,0.0,4928333.459440972,863.0823313323456,1157274.3534860737,18744.036887998802,18744.036887998802,22.96011975633969,0.780924624299953,8346288.073775997 
 04/22  18:00:00,16.125,3.125,23.999999999980943,0.0,5071832.393923994,887.3825854056195,1195179.9411060947,18744.036887998802,18744.036887998802,22.922620274316436,0.7744732951513559,8346288.073775997 
 04/22  19:00:00,16.075,2.625,23.45761072303287,0.0,146015.68888340716,745.0842701507228,1155364.0308670718,18744.036887998802,18744.036887998802,22.649658521984648,0.7751503866606051,37488.073775997604 
 04/22  20:00:00,13.0,2.375,22.484956002664024,0.0,201350.73298748862,553.1309831735904,1477937.5343374896,18744.036887998802,18744.036887998802,21.369328506762965,0.7757115800122387,37488.073775997604 
 04/22  21:00:00,11.7,1.375,21.639037601314698,0.0,221847.06802221245,469.56288040871004,1540457.8033819138,18744.036887998802,18744.036887998802,20.408696073356886,0.7662191317633735,37488.073775997604 
 04/22  22:00:00,10.500000000000002,0.375,21.071614380508965,23207.38699881183,113616.76855298421,431.85554069722434,1624227.7885198875,18744.036887998802,18744.036887998802,19.672317255248274,0.7672304316682661,37488.073775997604 
 04/22  23:00:00,7.975,0.0,21.000007846593586,278947.7402658121,0.0,414.67004727947,1980778.1990585197,18744.036887998802,18744.036887998802,19.15048700172872,0.7712146576280274,37488.073775997604 
 04/22  24:00:00,6.812499999999999,1.25,21.00000000032094,623717.754984716,0.0,406.8455420330059,2157823.942850383,18744.036887998802,18744.036887998802,18.975991067386047,0.7643398096066518,37488.073775997604 
 04/23  01:00:00,6.2625,0.75,21.00000000000001,871712.0206264964,0.0,403.2391386708411,2241461.025057164,18744.036887998802,18744.036887998802,18.89341350366345,0.7678936167415021,37488.073775997604 
 04/23  02:00:00,6.0,0.0,21.0,1029555.7296497207,0.0,401.53250016354286,2280045.8169397432,18744.036887998802,18744.036887998802,18.85396111689054,0.7729251127929466,37488.073775997604 
 04/23  03:00:00,5.250000000000001,1.25,21.0,1140200.032605564,0.0,400.72794126144595,2395450.4842511103,18744.036887998802,18744.036887998802,18.74137371344796,0.7661133650293883,37488.073775997604 
 04/23  04:00:00,4.925,1.375,21.0,1215417.0068754882,0.0,400.3483639296932,2444857.3680607444,18744.036887998802,18744.036887998802,18.692549138534844,0.769643016824409,37488.073775997604 
 04/23  05:00:00,4.3125,1.625,21.0,1278961.5915429932,0.0,400.166005733859,2538092.197698881,18744.036887998802,18744.036887998802,18.60061325091894,0.7745557105124792,37488.073775997604 
 04/23  06:00:00,4.275,1.375,21.0,1290216.3176571738,0.0,400.0792736499566,2543888.427923736,18744.036887998802,18744.036887998802,18.594936569142615,0.7672366119315956,37488.073775997604 
 04/23  07:00:00,5.4375,2.25,21.0,1015941.6512995302,0.0,400.0379189839461,2366587.4989765408,18744.036887998802,18744.036887998802,18.769285087102375,0.7704223562796133,37488.073775997604 
 04/23  08:00:00,9.125,3.0,20.999999999999996,675894.1354794565,0.0,400.01781684578623,1806410.6666167453,18744.036887998802,18744.036887998802,19.32241287668846,0.7747122695715076,37488.073775997604 
 04/23  09:00:00,12.375,1.75,21.0,449317.7712759052,0.0,400.0082850204474,1313365.0241658348,18744.036887998802,18744.036887998802,19.80993325437336,0.7664088579875148,37488.073775997604 
 04/23  10:00:00,12.5125,2.25,23.156926624086694,0.0,1213790.8407416577,507.4407177730278,1580463.8170906215,18744.036887998802,18744.036887998802,21.4392621782654,0.7719416552466124,6816288.073775997 
 04/23  11:00:00,15.1625,2.375,23.999997994157972,0.0,3596952.9375843545,679.7465536078316,1343876.697543344,18744.036887998802,18744.036887998802,22.77809072579255,0.7816461677394234,8346288.073775997 
 04/23  12:00:00,17.9375,2.625,23.99999999876578,0.0,4561826.602252522,785.2093221983489,920591.9731697402,18744.036887998802,18744.036887998802,23.194440391534897,0.7732257062788156,8346288.073775997 
 04/23  13:00:00,18.1875,2.375,23.99999999999849,0.0,4937967.623039021,843.7386160482608,882446.9936513875,18744.036887998802,18744.036887998802,23.23197612751275,0.7761619932836532,8346288.073775997 
 04/23  14:00:00,18.0,2.625,23.625609255989588,0.0,108606.52444284508,736.7699097287359,879231.6689701111,18744.036887998802,18744.036887998802,23.024746588168586,0.7795114992634884,256368.07377599765 
 04/23  15:00:00,19.3125,3.0,23.952843608554375,0.0,3573032.4298225977,746.6593624770778,691830.4365357659,18744.036887998802,18744.036887998802,23.289210378383757,0.7722222323495452,6816288.073775997 
 04/23  16:00:00,19.4125,3.0,23.99999339087944,0.0,4925378.016598636,826.3428818981558,696492.7419252706,18744.036887998802,18744.036887998802,23.41571907444024,0.7762664435898364,8346288.073775997 
 04/23  17:00:00,19.0,3.0,23.999999986947948,0.0,5133666.834375042,865.352224756937,759193.7753762703,18744.036887998802,18744.036887998802,23.35386292981844,0.7807822221319906,8346288.073775997 
 04/23  18:00:00,19.125,2.375,23.99999999996521,0.0,5270307.621164092,888.9245776854167,741270.6436743075,18744.036887998802,18744.036887998802,23.372588512393285,0.7740537100491177,8346288.073775997 
 04/23  19:00:00,18.45,1.375,23.72556433188226,0.0,103851.4110056552,745.9865700069554,823892.0749316833,18744.036887998802,18744.036887998802,23.151026856123778,0.7757449411139496,37488.073775997604 
 04/23  20:00:00,16.75,1.0,22.979423905875137,0.0,120233.23311817087,553.5610950448577,980244.4499121999,18744.036887998802,18744.036887998802,22.313667911777447,0.7773777361325152,37488.073775997604 
 04/23  21:00:00,14.812500000000002,0.6875,22.250750037032674,0.0,155896.39251828584,469.6828378897789,1161416.816765477,18744.036887998802,18744.036887998802,21.38697801120024,0.7682803032498229,37488.073775997604 
 04/23  22:00:00,10.9125,0.1875,21.54697707928844,0.0,240963.18483845174,431.82606953175,1646940.698732913,18744.036887998802,18744.036887998802,20.21098942851019,0.7689485815588253,37488.073775997604 
 04/23  23:00:00,8.375,0.0,21.025833072266238,0.0,116307.51879943466,414.49583541799353,1934854.4093863142,18744.036887998802,18744.036887998802,19.288878555884274,0.7714003320708824,37488.073775997604 
 04/23  24:00:00,8.25,0.0,21.00000089340891,170787.36552061088,0.0,406.6755044529369,1941164.225297174,18744.036887998802,18744.036887998802,19.191627253093518,0.764041411298708,37488.073775997604 
 04/24  01:00:00,7.525,0.0,21.000000000038,396080.8600866727,0.0,403.1149724971357,2050945.9921148657,18744.036887998802,18744.036887998802,19.082848906810984,0.7672003980488457,37488.073775997604 
 04/24  02:00:00,6.375,0.0,21.000000000000004,592882.5378010464,0.0,401.4545403319315,2224274.3055601614,18744.036887998802,18744.036887998802,18.910313712108774,0.7720080638919037,37488.073775997604 
 04/24  03:00:00,6.749999999999999,0.625,20.999999999999996,725308.0135080579,0.0,400.6830276569357,2168615.570930388,18744.036887998802,18744.036887998802,18.966494784440783,0.7649663991554084,37488.073775997604 
 04/24  04:00:00,7.2,1.0,21.0,816644.50987071,0.0,400.3231702589286,2103454.4245056603,18744.036887998802,18744.036887998802,19.033903755470362,0.768559773706212,37488.073775997604 
 04/24  05:00:00,6.199999999999999,1.0,20.999999999999996,896115.2667022374,0.0,400.15225491863464,2254911.8056424996,18744.036887998802,18744.036887998802,18.88383830817475,0.7736700371714955,37488.073775997604 
 04/24  06:00:00,5.475,0.6875,21.0,924537.123396138,0.0,400.0719511073631,2364414.3591975453,18744.036887998802,18744.036887998802,18.775035521772754,0.7664379640845197,37488.073775997604 
 04/24  07:00:00,5.15,0.1875,21.0,680457.3801933902,0.0,400.0341070545277,2413238.1614085617,18744.036887998802,18744.036887998802,18.726250425204555,0.7696849192848276,37488.073775997604 
 04/24  08:00:00,8.75,0.0,21.0,365926.0419055541,0.0,400.0159167123574,1866143.7394726062,18744.036887998802,18744.036887998802,19.266239525833832,0.773990032827442,37488.073775997604 
 04/24  09:00:00,13.124999999999998,0.625,21.0,161403.45363985887,0.0,400.00734875128734,1201140.4505038357,18744.036887998802,18744.036887998802,19.922500285081213,0.7659504027511377,37488.073775997604 
 04/24  10:00:00,13.8375,2.875,23.26160216369545,0.0,1543729.0641964758,507.1642844751261,1402208.8327504247,18744.036887998802,18744.036887998802,21.75641262227277,0.7715919045206128,6816288.073775997 
 04/24  11:00:00,16.9375,4.0,23.999999403960558,0.0,3999847.4613676453,675.7150858005973,1075184.0344913667,18744.036887998802,18744.036887998802,23.04438642725359,0.7812450547860931,8346288.073775997 
 04/24  12:00:00,19.6875,3.375,23.99999999947439,0.0,4867769.448313463,780.3152984872809,655923.4515258747,18744.036887998802,18744.036887998802,23.45693087961216,0.773380223721116,8346288.073775997 
 04/24  13:00:00,20.0375,3.625,23.999999999999034,0.0,5157155.546219675,839.7322674240565,602478.0879462007,18744.036887998802,18744.036887998802,23.509451282354934,0.7762782185450945,8346288.073775997 
 04/24  14:00:00,20.625,3.375,23.912360232472103,0.0,75405.87940321927,734.210428079274,508045.09612578934,18744.036887998802,18744.036887998802,23.570286181501253,0.7801586830574836,256368.07377599765 
 04/24  15:00:00,21.499999999999996,3.0,23.99337470227669,0.0,3977028.5016083354,707.9516505160528,370444.11840747006,18744.036887998802,18744.036887998802,23.676146439229576,0.7734511211490621,6816288.073775997 
 04/24  16:00:00,21.3,3.0,23.9999871052345,0.0,5185768.655380771,798.7838013748803,410141.4188171644,18744.036887998802,18744.036887998802,23.698812542597757,0.7764836879137749,8346288.073775997 
 04/24  17:00:00,21.0,2.375,23.9999999635728,0.0,5394725.553170061,848.4809275523395,455691.40502679936,18744.036887998802,18744.036887998802,23.65385661445718,0.7806640382863168,8346288.073775997 
 04/24  18:00:00,21.0625,2.0,23.9999999999181,0.0,5611902.412165694,878.4985042915591,446347.7725597714,18744.036887998802,18744.036887998802,23.663226608444013,0.7744398725579857,8346288.073775997 
 04/24  19:00:00,20.4125,2.0,23.95437916005457,0.0,128851.93875248912,740.7571942689501,544713.5281736382,18744.036887998802,18744.036887998802,23.556969382959664,0.7764605923106545,37488.073775997604 
 04/24  20:00:00,18.75,2.0,23.47077899020417,0.0,84863.35775008601,551.1035246992232,744212.2013294428,18744.036887998802,18744.036887998802,23.000804920434327,0.7784561744690214,37488.073775997604 
 04/24  21:00:00,16.4375,2.0,22.839535116291955,0.0,131000.15755765524,468.4363396234055,999286.9327159696,18744.036887998802,18744.036887998802,22.11356077962175,0.7702402494262999,37488.073775997604 
 04/24  22:00:00,12.6875,0.75,22.22726503361625,0.0,215414.64731337668,431.17856177388256,1475053.4296211621,18744.036887998802,18744.036887998802,21.03260946599733,0.7708302105400925,37488.073775997604 
 04/24  23:00:00,9.75,0.625,21.64959039067236,0.0,282725.6059938272,414.156402177989,1830603.2501002993,18744.036887998802,18744.036887998802,20.080386973267977,0.7726888345486294,37488.073775997604 
 04/24  24:00:00,11.875000000000002,2.25,21.286554953142335,0.0,225750.47312939895,406.4404325586375,1443944.8002461868,18744.036887998802,18744.036887998802,20.032786751100303,0.7647339609224569,37488.073775997604 
 04/25  01:00:00,10.725,3.0,21.05141803448188,0.0,148066.9699286647,402.9479345029831,1583132.2230629828,18744.036887998802,18744.036887998802,19.65180509051515,0.7665471437575484,37488.073775997604 
 04/25  02:00:00,7.75,2.375,21.000006627216756,54071.41804316186,6859.532046592813,401.3510620966177,2018362.0411758376,18744.036887998802,18744.036887998802,19.116785640954443,0.7705329420130839,37488.073775997604 
 04/25  03:00:00,7.187500000000001,2.0,21.000000000264855,183415.5174603086,0.0,400.6242424534347,2103699.6200200925,18744.036887998802,18744.036887998802,19.032315815404356,0.7639255378332893,37488.073775997604 
 04/25  04:00:00,6.4875,2.0,21.00000000000001,289867.1622707009,0.0,400.2909440102984,2209768.818718954,18744.036887998802,18744.036887998802,18.927278938758967,0.76703070874016,37488.073775997604 
 04/25  05:00:00,5.375,1.375,21.0,389665.5664700263,0.0,400.1352945966603,2379386.1140743475,18744.036887998802,18744.036887998802,18.760353295542235,0.7716160073271456,37488.073775997604 
 04/25  06:00:00,5.125,1.0,21.0,447019.4569245399,0.0,400.063154953499,2417817.1473829695,18744.036887998802,18744.036887998802,18.722792523406188,0.7651707818882796,37488.073775997604 
 04/25  07:00:00,6.95,1.0,21.0,272309.0414625356,0.0,400.02957870608554,2141543.046829516,18744.036887998802,18744.036887998802,18.996482699698653,0.7681167053309844,37488.073775997604 
 04/25  08:00:00,10.5,1.625,21.0,57938.755688914716,3564.883081424159,400.0136519425242,1602708.797011501,18744.036887998802,18744.036887998802,19.528945166685496,0.772117667219187,37488.073775997604 
 04/25  09:00:00,13.25,1.375,21.0,0.0,107312.98978695806,400.00625055648226,1181788.7684952333,18744.036887998802,18744.036887998802,19.94147753350326,0.7649178250641167,37488.073775997604 
 04/25  10:00:00,15.875,1.625,21.032672158110955,0.0,123161.25948460728,400.00286435268833,784537.6575281331,18744.036887998802,18744.036887998802,20.349693390355657,0.7671995134251908,37488.073775997604 
 04/25  11:00:00,17.625,2.625,21.048192420509192,0.0,71965.13372916552,400.0013035264796,523700.8808840704,18744.036887998802,18744.036887998802,20.648923118180747,0.7709470500161337,37488.073775997604 
 04/25  12:00:00,19.375,3.0,21.00031396803689,47404.744305993794,1627.436081692531,400.0005938618153,248091.2605788195,18744.036887998802,18744.036887998802,20.863861734643486,0.7641054613987666,37488.073775997604 
 04/25  13:00:00,20.7,3.625,21.000000010673048,195304.9591618499,0.0,400.00027279665215,45681.21880246832,18744.036887998802,18744.036887998802,21.059182257818264,0.766274223729009,37488.073775997604 
 04/25  14:00:00,21.0,4.0,21.00000000000031,334703.38393147493,0.0,400.0001250438716,6.501851111287856e-7,18744.036887998802,18744.036887998802,21.10420630685333,0.7698910755392695,37488.073775997604 
 04/25  15:00:00,21.1875,4.625,21.0,433792.99364063935,0.0,400.00005752211996,0.0,18744.036887998802,18744.036887998802,21.132340921635084,0.7645579094870855,37488.073775997604 
 04/25  16:00:00,21.7375,4.375,21.0,485639.82914034073,0.0,400.0000266073998,0.0,18744.036887998802,18744.036887998802,21.21482917010754,0.7667212851237195,37488.073775997604 
 04/25  17:00:00,22.0,3.375,21.0,506086.0116335682,0.0,400.00001227185993,0.0,18744.036887998802,18744.036887998802,21.254181361196487,0.7700483227726486,37488.073775997604 
 04/25  18:00:00,21.500000000000004,3.0,21.0,513486.9110564268,0.0,400.00000566872075,0.0,18744.036887998802,18744.036887998802,21.17916793756581,0.7657898627186818,37488.073775997604 
 04/25  19:00:00,20.45,3.625,21.0,514158.77166451514,0.0,400.00000262872913,83862.06899063438,18744.036887998802,18744.036887998802,21.021626936976865,0.7677650555320286,37488.073775997604 
 04/25  20:00:00,16.9375,2.75,21.0,525158.5149975603,0.0,400.0000012154599,619689.113681475,18744.036887998802,18744.036887998802,20.49470193142526,0.7707927615892101,37488.073775997604 
 04/25  21:00:00,16.5375,2.0,21.0,494555.83153838164,0.0,400.0000005640108,681090.2179366777,18744.036887998802,18744.036887998802,20.434644559399658,0.7667192595237211,37488.073775997604 
 04/25  22:00:00,14.649999999999999,2.0,21.0,460482.5356995419,0.0,400.0000002622125,967548.6425163117,18744.036887998802,18744.036887998802,20.15150608852036,0.7689553657249727,37488.073775997604 
 04/25  23:00:00,11.75,2.625,21.0,434463.92571699456,0.0,400.0000001215483,1408669.0488683349,18744.036887998802,18744.036887998802,19.7164966178154,0.7719753423177074,37488.073775997604 
 04/25  24:00:00,11.125,2.375,20.999999999999996,395955.5066923698,0.0,400.00000005635775,1504734.2926022317,18744.036887998802,18744.036887998802,19.62271836885828,0.7676078048535073,37488.073775997604 
 04/26  01:00:00,9.8875,2.625,21.0,371642.9298235696,0.0,400.00000002620794,1693869.8301630772,18744.036887998802,18744.036887998802,19.437070078026565,0.7695250082128928,37488.073775997604 
 04/26  02:00:00,10.2875,2.375,21.0,344685.39415424934,0.0,400.000000012137,1631632.9179771584,18744.036887998802,18744.036887998802,19.497065945756567,0.7723807378462408,37488.073775997604 
 04/26  03:00:00,10.5625,1.375,21.0,327405.3351735042,0.0,400.00000000561704,1589149.6236981247,18744.036887998802,18744.036887998802,19.53832116953265,0.7680363223775286,37488.073775997604 
 04/26  04:00:00,8.2375,1.625,21.0,341287.99526610016,0.0,400.00000000261065,1944629.4997447343,18744.036887998802,18744.036887998802,19.189558597657395,0.7699538902043639,37488.073775997604 
 04/26  05:00:00,6.375,2.0,21.0,365381.0025188157,0.0,400.00000000121156,2228014.2131497124,18744.036887998802,18744.036887998802,18.91016971074556,0.7728344808381347,37488.073775997604 
 04/26  06:00:00,7.1875,1.375,21.0,346760.8811549567,0.0,400.0000000005629,2104584.505249255,18744.036887998802,18744.036887998802,19.032024867795784,0.7686647146281641,37488.073775997604 
 04/26  07:00:00,8.5875,1.625,21.0,146100.48438050185,0.0,400.0000000002615,1893284.4283139743,18744.036887998802,18744.036887998802,19.242001915159136,0.7702874080653346,37488.073775997604 
 04/26  08:00:00,11.5,1.375,21.0,4842.411109553154,96014.00178149431,400.00000000012005,1449278.966662488,18744.036887998802,18744.036887998802,19.678890383578686,0.7724869082257042,37488.073775997604 
 04/26  09:00:00,13.5,1.625,21.09415506079086,0.0,193233.45089483724,400.00000000005474,1151617.6906915086,18744.036887998802,18744.036887998802,20.023521197911716,0.7681378434528378,37488.073775997604 
 04/26  10:00:00,15.8,2.625,21.281615917185764,0.0,136313.83975500296,400.000000000025,829509.0380499926,18744.036887998802,18744.036887998802,20.525876787871027,0.7696959370735981,37488.073775997604 
 04/26  11:00:00,18.25,3.0,21.374633830101963,0.0,66819.43279310784,400.0000000000117,475382.47297289525,18744.036887998802,18744.036887998802,21.003982146865113,0.7718759560640169,37488.073775997604 
 04/26  12:00:00,19.5,3.625,21.306845228990824,0.0,25537.405397146245,400.00000000000546,279647.2883539199,18744.036887998802,18744.036887998802,21.165107759283146,0.7677914042150848,37488.073775997604 
 04/26  13:00:00,19.925,4.0,21.147980922365562,0.0,7800.291266207228,400.0000000000027,192394.38164340585,18744.036887998802,18744.036887998802,21.104659566683786,0.7682577095372136,37488.073775997604 
 04/26  14:00:00,20.625,3.375,21.01450421388877,36876.416076694266,0.0,400.00000000000136,62405.85536944194,18744.036887998802,18744.036887998802,21.078226228589216,0.7694561082296532,37488.073775997604 
 04/26  15:00:00,21.875,4.25,21.00000139030708,123851.66725915892,0.0,400.00000000000074,0.0,18744.036887998802,18744.036887998802,21.23558257846662,0.7665004828198327,37488.073775997604 
 04/26  16:00:00,22.15,3.75,21.000000000041602,193298.10804594847,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,21.276824432752864,0.7673298215746996,37488.073775997604 
 04/26  17:00:00,22.0,3.0,21.0,241322.1700570447,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,21.254313429235456,0.7688890358486966,37488.073775997604 
 04/26  18:00:00,21.6875,3.625,21.0,263880.3019553062,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.207433779102907,0.7672553422904913,37488.073775997604 
 04/26  19:00:00,21.1875,3.375,21.0,271846.29391293845,0.0,400.0000000000003,3.1873095612893177e-10,18744.036887998802,18744.036887998802,21.13241395492594,0.7680649924618297,37488.073775997604 
 04/26  20:00:00,19.75,2.375,21.0,275933.8209554555,0.0,400.00000000000034,190745.36948347848,18744.036887998802,18744.036887998802,20.916753448709485,0.7693713447990009,37488.073775997604 
 04/26  21:00:00,17.75,2.0,21.0,263168.04680258443,0.0,400.0000000000003,496133.8046179905,18744.036887998802,18744.036887998802,20.61671311063306,0.7680642897406182,37488.073775997604 
 04/26  22:00:00,17.625,2.0,21.0,226530.38004647184,0.0,400.0000000000003,515119.1099917882,18744.036887998802,18744.036887998802,20.597930735818345,0.7689916088464706,37488.073775997604 
 04/26  23:00:00,18.0,2.0,21.0,181292.1606665728,0.0,400.00000000000034,457792.69273366133,18744.036887998802,18744.036887998802,20.65416305054012,0.7701091861313142,37488.073775997604 
 04/26  24:00:00,16.0625,2.625,21.0,155419.1659960434,0.0,400.0000000000003,753651.8310306104,18744.036887998802,18744.036887998802,20.363522624681536,0.7688115385761489,37488.073775997604 
 04/27  01:00:00,14.9625,2.375,21.0,132098.8485636184,0.0,400.0000000000003,921443.556927298,18744.036887998802,18744.036887998802,20.19850778093598,0.7695939891209528,37488.073775997604 
 04/27  02:00:00,14.375,2.0,21.0,111372.81310479587,0.0,400.00000000000034,1011559.571680016,18744.036887998802,18744.036887998802,20.110362703606047,0.7706229292122415,37488.073775997604 
 04/27  03:00:00,12.187500000000002,2.0,21.0,109053.51559073536,0.0,400.0000000000003,1346506.1276165117,18744.036887998802,18744.036887998802,19.782208329003986,0.7697979935356083,37488.073775997604 
 04/27  04:00:00,12.2875,2.625,21.0,100765.16377781608,0.0,400.0000000000003,1330330.2843208094,18744.036887998802,18744.036887998802,19.797192189079688,0.7704285496408178,37488.073775997604 
 04/27  05:00:00,12.375,3.0,21.0,99593.15070206484,0.0,400.00000000000034,1315643.758625728,18744.036887998802,18744.036887998802,19.810321410049962,0.7711460602029079,37488.073775997604 
 04/27  06:00:00,11.1875,2.375,21.0,49537.77586231065,0.0,400.00000000000034,1496692.0603904994,18744.036887998802,18744.036887998802,19.632194814597923,0.7705887072675304,37488.073775997604 
 04/27  07:00:00,11.5125,2.625,21.0,0.0,68600.22175954764,400.00000000000034,1447598.2296709137,18744.036887998802,18744.036887998802,19.680942753541903,0.7707763789267268,37488.073775997604 
 04/27  08:00:00,12.625,2.375,21.00350126771491,0.0,183904.78789300306,400.00000000000034,1278045.6013913304,18744.036887998802,18744.036887998802,19.847835663696415,0.7709189095573731,37488.073775997604 
 04/27  09:00:00,14.4375,2.625,21.115266830093493,0.0,168357.92772058235,400.00000000000034,1012741.9499088662,18744.036887998802,18744.036887998802,20.180545369721237,0.7708417283281918,37488.073775997604 
 04/27  10:00:00,13.7375,3.0,23.401025334581796,0.0,2351443.1832884774,503.41168051325246,1442755.1844331296,18744.036887998802,18744.036887998802,21.858497064814962,0.7750180030770734,6816288.073775997 
 04/27  11:00:00,16.675,4.25,23.999975520298435,0.0,4785256.172873895,663.6875680393996,1124078.365987537,18744.036887998802,18744.036887998802,23.003642966165195,0.7806666025709443,8346288.073775997 
 04/27  12:00:00,16.875,5.0,23.99999995242127,0.0,5423283.828776838,768.8881999830613,1093987.6106113808,18744.036887998802,18744.036887998802,23.03489283964867,0.7815919058108594,8346288.073775997 
 04/27  13:00:00,18.35,4.375,23.99999999989877,0.0,5956534.0502412915,828.8594297057607,865902.2345081449,18744.036887998802,18744.036887998802,23.256171051701237,0.7813475625826705,8346288.073775997 
 04/27  14:00:00,20.0,4.0,23.99999999999993,0.0,665058.8566775396,731.6072060880228,612384.3711206584,18744.036887998802,18744.036887998802,23.503708326986484,0.7808593456006141,256368.07377599765 
 04/27  15:00:00,21.0625,4.625,24.0,0.0,4802547.787566422,706.8016906988105,449723.14745271223,18744.036887998802,18744.036887998802,23.663085153294908,0.7819989566033375,6816288.073775997 
 04/27  16:00:00,21.8875,4.375,24.0,0.0,6153932.953293928,792.1022629499207,323822.5374177644,18744.036887998802,18744.036887998802,23.786804253876024,0.7815484911264297,8346288.073775997 
 04/27  17:00:00,22.0,4.0,24.0,0.0,6463854.233336581,841.3022702693478,306587.33749391814,18744.036887998802,18744.036887998802,23.8036791504402,0.7808855123529502,8346288.073775997 
 04/27  18:00:00,21.812500000000004,4.625,24.0,0.0,6654483.303409635,871.0628319650501,335131.75392290903,18744.036887998802,18744.036887998802,23.77556875677238,0.7829531957492509,8346288.073775997 
 04/27  19:00:00,20.6375,3.75,24.0,0.0,819094.4664005027,739.9638738717845,515279.89755870285,18744.036887998802,18744.036887998802,23.59933359879522,0.7819566359858487,37488.073775997604 
 04/27  20:00:00,19.375,2.375,23.9949953849705,0.0,195416.9316392135,555.1479203777612,708326.7075402689,18744.036887998802,18744.036887998802,23.410004857803923,0.7804858368902756,37488.073775997604 
 04/27  21:00:00,18.0625,2.0,23.799460908640754,0.0,124701.44171322492,469.9625191582371,890698.0036655287,18744.036887998802,18744.036887998802,23.10926685349028,0.7818159678668221,37488.073775997604 
 04/27  22:00:00,17.8125,2.0,23.484208579888183,0.0,124281.65343522007,431.4664900649953,879615.5334400417,18744.036887998802,18744.036887998802,22.796148600562148,0.7800210457637721,37488.073775997604 
 04/27  23:00:00,17.375,2.0,23.219261532361465,0.0,128845.54113404755,414.19333838800173,906209.6304790487,18744.036887998802,18744.036887998802,22.505772672182157,0.7780053605031545,37488.073775997604 
 04/27  24:00:00,15.9375,2.0,22.934239099255947,0.0,159918.63025500395,406.40547846903587,1083538.0392377807,18744.036887998802,18744.036887998802,22.04852189059848,0.7793690327123923,37488.073775997604 
 04/28  01:00:00,15.7375,2.625,22.696647096428844,0.0,163064.32094514946,402.8872753924152,1075430.1784567686,18744.036887998802,18744.036887998802,21.79344798300098,0.7778836674785221,37488.073775997604 
 04/28  02:00:00,15.375,3.0,22.514284610697334,0.0,168894.92007075512,401.3038299394898,1103263.2667777943,18744.036887998802,18744.036887998802,21.578915063908738,0.7762516361020644,37488.073775997604 
 04/28  03:00:00,15.0,1.75,22.32482150497947,0.0,174805.4213650073,400.58936167291245,1130973.2832082903,18744.036887998802,18744.036887998802,21.356894790049942,0.7758958537342862,37488.073775997604 
 04/28  04:00:00,14.375,1.625,22.150319733099025,0.0,186193.0829088505,400.26672066220794,1201108.0730532086,18744.036887998802,18744.036887998802,21.119508196492323,0.7755796457737938,37488.073775997604 
 04/28  05:00:00,13.375,2.0,21.943939119312063,0.0,206067.51216885343,400.1207123278082,1323840.9368313386,18744.036887998802,18744.036887998802,20.80324884931695,0.7751733612481502,37488.073775997604 
 04/28  06:00:00,13.687500000000002,1.375,21.819647368290433,0.0,200017.15553262937,400.05460981816424,1250454.668094884,18744.036887998802,18744.036887998802,20.71248934516284,0.7774576958770546,37488.073775997604 
 04/28  07:00:00,13.4125,1.625,21.853566733529714,0.0,213190.77258732176,400.02466531961613,1293985.5003663774,18744.036887998802,18744.036887998802,20.673513478993133,0.7765403991705723,37488.073775997604 
 04/28  08:00:00,14.25,3.25,21.994852411658812,0.0,200104.21720727917,400.01115598889726,1181719.2154505302,18744.036887998802,18744.036887998802,20.887341198469812,0.7753704125944092,37488.073775997604 
 04/28  09:00:00,16.0625,2.75,22.222982848628988,0.0,157261.9977793289,400.0050372211487,937631.3409102394,18744.036887998802,18744.036887998802,21.352682716394416,0.7784520153565593,37488.073775997604 
 04/28  10:00:00,18.1375,1.375,23.778339742636675,0.0,3594328.676814221,552.2869645645056,839059.1084438082,18744.036887998802,18744.036887998802,22.88187390047236,0.780044370576574,6816288.073775997 
 04/28  11:00:00,19.0,1.0,23.9999987968571,0.0,5362292.696920689,715.9854658611557,767624.7171345738,18744.036887998802,18744.036887998802,23.35362357408173,0.7812659755697245,8346288.073775997 
 04/28  12:00:00,18.3125,1.0,23.99999999719158,0.0,5917123.279084882,797.329078072363,874265.9384766606,18744.036887998802,18744.036887998802,23.247291194775517,0.7835519215031606,8346288.073775997 
 04/28  13:00:00,18.5875,1.0,23.999999999994444,0.0,6300577.65280588,845.2423065972512,832253.540406819,18744.036887998802,18744.036887998802,23.289150164817336,0.7826184892973365,8346288.073775997 
 04/28  14:00:00,17.75,2.25,23.999999999999996,0.0,839978.7015217475,741.6879726787647,957566.274525803,18744.036887998802,18744.036887998802,23.166178645169936,0.7811216064510329,256368.07377599765 
 04/28  15:00:00,17.0,2.375,24.0,0.0,4908936.443850262,712.8003278660622,1070822.545814659,18744.036887998802,18744.036887998802,23.053713353083793,0.7811834988833064,6816288.073775997 
 04/28  16:00:00,17.0,2.0,24.0,0.0,6235841.319494849,796.5240112083043,1071217.4092007168,18744.036887998802,18744.036887998802,23.05370790060859,0.7811381084745097,8346288.073775997 
 04/28  17:00:00,18.875,1.375,24.0,0.0,6523291.27924419,844.5566816640077,785862.6723460178,18744.036887998802,18744.036887998802,23.334927114308528,0.7810320653527674,8346288.073775997 
 04/28  18:00:00,20.625,1.625,24.000000000000007,0.0,6680861.709354834,873.5980825561346,518077.1923417407,18744.036887998802,18744.036887998802,23.59740756889861,0.7839460814780994,8346288.073775997 
 04/28  19:00:00,19.75,1.375,23.999999999999996,0.0,803605.6793162196,741.50961530164,652529.3841093201,18744.036887998802,18744.036887998802,23.46616632055825,0.7826575413429975,37488.073775997604 
 04/28  20:00:00,17.75,1.625,23.967375175827826,0.0,197216.38410914532,555.3859568075791,959214.9065709531,18744.036887998802,18744.036887998802,23.159352562716535,0.7807963779720456,37488.073775997604 
 04/28  21:00:00,17.1875,1.375,23.678404471036558,0.0,144681.1900095664,469.97762281790625,1010943.5286930748,18744.036887998802,18744.036887998802,22.87820248628986,0.7821967291435076,37488.073775997604 
 04/28  22:00:00,16.4875,2.25,23.332253723940866,0.0,153395.9611393092,431.4705165397626,1065277.6113366669,18744.036887998802,18744.036887998802,22.4839165010345,0.7805214791654691,37488.073775997604 
 04/28  23:00:00,14.75,2.375,22.965085580333522,0.0,190110.89857867948,414.1808009459194,1276444.4966763132,18744.036887998802,18744.036887998802,21.91365961236277,0.778362526340964,37488.073775997604 
 04/28  24:00:00,14.625,1.375,22.660965130543005,0.0,189525.53641061412,406.3970565160565,1244418.8319127057,18744.036887998802,18744.036887998802,21.61277349908643,0.7796627387180461,37488.073775997604 
 04/29  01:00:00,14.375,1.0,22.421382510671762,0.0,189914.3853884383,402.8843827896132,1246197.8543469566,18744.036887998802,18744.036887998802,21.37100648738303,0.7781868422312385,37488.073775997604 
 04/29  02:00:00,14.625,1.0,22.194809155308647,0.0,179107.87106490924,401.30384575788923,1170368.53606634,18744.036887998802,18744.036887998802,21.204203137599364,0.776321067058563,37488.073775997604 
 04/29  03:00:00,13.75,2.25,21.981522359495372,0.0,195133.41216439105,400.58987186176046,1274323.138283208,18744.036887998802,18744.036887998802,20.90223038111331,0.7757822431573453,37488.073775997604 
 04/29  04:00:00,13.0,2.375,21.7421390596087,0.0,210607.97635765924,400.26676613500024,1351670.806758335,18744.036887998802,18744.036887998802,20.57727126844705,0.7752153001840767,37488.073775997604 
 04/29  05:00:00,13.0,3.875,21.546951797153433,0.0,205995.00405795372,400.12068197370536,1320992.029404461,18744.036887998802,18744.036887998802,20.40764017058634,0.7747261969574284,37488.073775997604 
 04/29  06:00:00,12.375,3.75,21.353539037423182,0.0,217384.63149035402,400.05449566391064,1386120.2853020376,18744.036887998802,18744.036887998802,20.151244827420356,0.7755553969037732,37488.073775997604 
 04/29  07:00:00,11.375,5.5,21.1648265007441,0.0,239612.52335428153,400.02459870652064,1509081.5409114542,18744.036887998802,18744.036887998802,19.839428045403245,0.7744883250300267,37488.073775997604 
 04/29  08:00:00,10.375,6.375,21.021175486184053,0.0,240858.42027965904,400.0110760934582,1635770.8980281334,18744.036887998802,18744.036887998802,19.54855538860712,0.7732353422334497,37488.073775997604 
 04/29  09:00:00,9.75,4.125,21.000002146349832,0.0,167761.28507844429,400.00500646861224,1722853.4362990693,18744.036887998802,18744.036887998802,19.416297526032295,0.7737688091528362,37488.073775997604 
 04/29  10:00:00,9.85,4.875,23.287721968744613,0.0,2043804.9189827903,503.86102304164945,2018962.2699591522,18744.036887998802,18744.036887998802,21.163791338713075,0.7769342729425476,6816288.073775997 
 04/29  11:00:00,10.0,6.0,23.99998049333647,0.0,4368936.985313496,667.4394042672155,2143246.5510694385,18744.036887998802,18744.036887998802,22.003574825927004,0.7817334691282638,8346288.073775997 
 04/29  12:00:00,10.0,4.75,23.999999977271802,0.0,5142997.500966804,773.624728525745,2143081.6951779574,18744.036887998802,18744.036887998802,22.00367904849731,0.7819410557831411,8346288.073775997 
 04/29  13:00:00,10.0,5.25,23.999999999950397,0.0,5620538.916844301,832.9730041564637,2143155.6558777313,18744.036887998802,18744.036887998802,22.00368706107193,0.7817872434125435,8346288.073775997 
 04/29  14:00:00,10.625,6.0,23.98132154791006,0.0,432303.1429028923,729.7031402955117,2048467.8032328587,18744.036887998802,18744.036887998802,22.094828780959077,0.7814508220525561,256368.07377599765 
 04/29  15:00:00,11.0,6.625,23.99773579257001,0.0,4525571.680239289,703.433227301944,1989583.8000857066,18744.036887998802,18744.036887998802,22.13849726086322,0.7816357433559614,6816288.073775997 
 04/29  16:00:00,11.0,8.25,23.999995753487,0.0,5850069.534126673,791.3240000338567,1990976.137939807,18744.036887998802,18744.036887998802,22.153662811309616,0.7815905441148364,8346288.073775997 
 04/29  17:00:00,10.375,8.375,23.999999992641516,0.0,6116076.7748269085,839.8543173513428,2085868.0857663401,18744.036887998802,18744.036887998802,22.059947690565167,0.7815519869465399,8346288.073775997 
 04/29  18:00:00,10.0625,4.875,23.999999999987207,0.0,6273718.407634491,869.8461246605144,2133636.7395502897,18744.036887998802,18744.036887998802,22.013077472352187,0.781859888354951,8346288.073775997 
 04/29  19:00:00,10.0375,4.875,23.961857583221914,0.0,509437.85726717394,734.4376992518833,2136433.0158276577,18744.036887998802,18744.036887998802,22.00348127821744,0.7814389206625227,37488.073775997604 
 04/29  20:00:00,10.0,5.375,23.49595760548737,0.0,323880.8934685633,547.3525394748087,2089287.2186752302,18744.036887998802,18744.036887998802,21.704050730205342,0.7797184540265008,37488.073775997604 
 04/29  21:00:00,9.5625,3.75,22.9155852189846,0.0,321529.11662426847,466.25246065779504,2063343.557467719,18744.036887998802,18744.036887998802,21.135926892334012,0.7780421158999594,37488.073775997604 
 04/29  22:00:00,9.1125,3.625,22.37775335175236,0.0,320560.8142337469,429.87071229722926,2047163.5162121726,18744.036887998802,18744.036887998802,20.60255806943556,0.776261330382663,37488.073775997604 
 04/29  23:00:00,9.0,3.375,21.8924964965679,0.0,312565.2725302396,413.4873948369699,1988072.7432475942,18744.036887998802,18744.036887998802,20.16074476947847,0.7746082152863063,37488.073775997604 
 04/29  24:00:00,8.625,2.375,21.44911066492959,0.0,311523.26637174934,406.1045127198354,1976908.8081222123,18744.036887998802,18744.036887998802,19.722406627642417,0.7732654302986769,37488.073775997604 
 04/30  01:00:00,8.15,3.875,21.065096415843332,0.0,232288.85865654683,402.7681178036182,1984908.99702001,18744.036887998802,18744.036887998802,19.292548147895197,0.7720383522336945,37488.073775997604 
 04/30  02:00:00,8.0,5.0,21.00000732595912,47930.29547330407,12783.031149712839,401.26126067265017,1986834.6561937158,18744.036887998802,18744.036887998802,19.154068684734646,0.7718610759013642,37488.073775997604 
 04/30  03:00:00,8.0,3.75,21.000000000337337,195750.72057715137,0.0,400.57875469210467,1986819.5184851952,18744.036887998802,18744.036887998802,19.153958307122,0.7720955872082744,37488.073775997604 
 04/30  04:00:00,8.0,3.625,21.000000000000014,377115.75713679777,0.0,400.26727208000057,1986819.5178764174,18744.036887998802,18744.036887998802,19.153915423639166,0.7724516328312399,37488.073775997604 
 04/30  05:00:00,8.0,3.375,21.0,537131.7525776209,0.0,400.12400554562817,1986819.5178763887,18744.036887998802,18744.036887998802,19.153858807352197,0.7728999247520276,37488.073775997604 
 04/30  06:00:00,7.562500000000001,1.75,21.0,662078.2075235303,0.0,400.0578099676046,2053613.932851663,18744.036887998802,18744.036887998802,19.088171633640595,0.7737677217484076,37488.073775997604 
 04/30  07:00:00,7.1125,2.875,21.0,766120.7029605753,0.0,400.02705073334687,2122481.7629682617,18744.036887998802,18744.036887998802,19.020607645961228,0.7741316443973888,37488.073775997604 
 04/30  08:00:00,7.0,3.375,21.0,841597.9316298214,0.0,400.0126739626517,2139759.455973014,18744.036887998802,18744.036887998802,19.00367261119958,0.7743656360929598,37488.073775997604 
 04/30  09:00:00,7.375,2.375,21.000000000000004,878344.0300064948,0.0,400.00594863306765,2082144.7250982786,18744.036887998802,18744.036887998802,19.059873516021884,0.7749279343457209,37488.073775997604 
 04/30  10:00:00,6.7875,2.625,22.943411020306705,0.0,753189.656349818,505.88751934200434,2422662.865570376,18744.036887998802,18744.036887998802,20.377319408969022,0.7769026122939496,6816288.073775997 
 04/30  11:00:00,7.3625,3.625,23.999967396593075,0.0,3138909.817808275,660.8042444206365,2542763.3284821594,18744.036887998802,18744.036887998802,21.607676524854423,0.7828501824248137,8346288.073775997 
 04/30  12:00:00,8.375,3.375,23.999999987837267,0.0,4381833.884667869,777.2007117719517,2389523.1564493054,18744.036887998802,18744.036887998802,21.75987609316838,0.7820588016778949,8346288.073775997 
 04/30  13:00:00,8.85,4.25,23.999999999987963,0.0,4916029.7226374345,837.6344605165098,2317008.7926973063,18744.036887998802,18744.036887998802,21.831177581989742,0.7817745860473824,8346288.073775997 
 04/30  14:00:00,9.0,5.0,23.39441015051194,0.0,333600.7035778711,732.4987706766409,2239746.7552302056,18744.036887998802,18744.036887998802,21.550200999835347,0.7800676062154653,256368.07377599765 
 04/30  15:00:00,9.125,3.75,23.87734901134839,0.0,3603358.805845557,737.2706976886246,2232107.1091986466,18744.036887998802,18744.036887998802,21.636752150817923,0.7798559997431072,6816288.073775997 
 04/30  16:00:00,9.075,4.875,23.99998818192782,0.0,4904937.670415788,817.7356013340127,2282444.069690795,18744.036887998802,18744.036887998802,21.864891636936495,0.7817075188799959,8346288.073775997 
 04/30  17:00:00,9.0,6.0,23.999999977470615,0.0,5069673.375281256,859.35728895522,2294361.6961764693,18744.036887998802,18744.036887998802,21.85369806608417,0.7817423102778277,8346288.073775997 
 04/30  18:00:00,9.0,3.5,23.99999999994515,0.0,5203375.22393096,883.8241137233774,2293405.717233328,18744.036887998802,18744.036887998802,21.853708218203387,0.7819304053758044,8346288.073775997 
 04/30  19:00:00,8.9375,3.25,23.37479266339322,0.0,333183.6365750707,741.0265993450334,2246558.7158139655,18744.036887998802,18744.036887998802,21.532476589120108,0.7800728668526826,37488.073775997604 
 04/30  20:00:00,8.7125,3.875,22.42380434889116,0.0,319974.1208569325,550.6686694682649,2128751.0892341165,18744.036887998802,18744.036887998802,20.65345150837579,0.7771106622890682,37488.073775997604 
 04/30  21:00:00,8.475,3.425,21.608293078375922,0.0,306776.82445730193,468.0669576740948,2037208.317790986,18744.036887998802,18744.036887998802,19.90999554574744,0.7748114584730128,37488.073775997604 
 04/30  22:00:00,8.0875,3.3875,21.03482267758217,51549.42312081884,109570.18475353846,430.8557097126936,1989897.9584405243,18744.036887998802,18744.036887998802,19.264138233922473,0.7730411886405707,37488.073775997604 
 04/30  23:00:00,7.525,3.1875,21.00000134995236,417439.0332083655,0.0,414.19073107271635,2057250.9548462874,18744.036887998802,18744.036887998802,19.0826579445204,0.7730119211169265,37488.073775997604 
 04/30  24:00:00,7.050000000000001,2.5,21.00000000005021,918196.7007889189,0.0,406.6294485342786,2128008.3673660345,18744.036887998802,18744.036887998802,19.011351424380294,0.7733511671511275,37488.073775997604 
 05/01  01:00:00,6.5875,1.95,21.0,1284338.5937447532,0.0,403.13908369173635,2197317.123017718,18744.036887998802,18744.036887998802,18.941898630961852,0.7737515812955109,37488.073775997604 
 05/01  02:00:00,6.15,1.3,21.000000000000004,1529597.7127722034,0.0,401.49926304054725,2263708.567088437,18744.036887998802,18744.036887998802,18.876183944347353,0.7743667259820002,37488.073775997604 
 05/01  03:00:00,5.75,0.6875,21.0,1707451.717409615,0.0,400.72018771075216,2324606.4431759776,18744.036887998802,18744.036887998802,18.81610065816655,0.7749705935372916,37488.073775997604 
 05/01  04:00:00,5.6625,0.31249999999999994,21.0,1840105.1292648714,0.0,400.3473169921435,2338788.562623838,18744.036887998802,18744.036887998802,18.802899351150515,0.7756446661294685,37488.073775997604 
 05/01  05:00:00,6.5125,0.2,21.0,1925489.1867484588,0.0,400.1678832717064,2209956.6476617437,18744.036887998802,18744.036887998802,18.93033489241519,0.776128476872392,37488.073775997604 
 05/01  06:00:00,8.1875,0.3875,21.0,1873958.1014977829,0.0,400.0811176246457,1954649.206648871,18744.036887998802,18744.036887998802,19.1815404396921,0.776399496710613,37488.073775997604 
 05/01  07:00:00,7.7125,0.1875,21.0,1693973.863005139,0.0,400.03903355251134,2027569.7513450384,18744.036887998802,18744.036887998802,19.11026442214429,0.7766101057157757,37488.073775997604 
 05/01  08:00:00,9.5,0.625,21.0,1480512.7820096873,0.0,400.018680893327,1755038.3565523305,18744.036887998802,18744.036887998802,19.37837986924745,0.7765297118937075,37488.073775997604 
 05/01  09:00:00,12.125,1.0,21.0,1328483.5057723583,0.0,400.0088745937368,1354100.3329022513,18744.036887998802,18744.036887998802,19.77214273982451,0.7765892087802552,37488.073775997604 
 05/01  10:00:00,13.55,1.625,22.82186886630779,0.0,443353.5123881337,505.47672595775896,1369323.0226790833,18744.036887998802,18744.036887998802,21.277196048527628,0.777520667660412,6816288.073775997 
 05/01  11:00:00,15.25,1.375,23.999845440349038,0.0,2563101.0519889435,662.8247742029258,1336725.892691135,18744.036887998802,18744.036887998802,22.78955727287697,0.7835680308367678,8346288.073775997 
 05/01  12:00:00,16.6875,1.625,23.999999961184045,0.0,3744708.9249107847,781.2862526865583,1116819.0823662942,18744.036887998802,18744.036887998802,23.006694559147057,0.7831919754456917,8346288.073775997 
 05/01  13:00:00,17.6625,2.0,23.99999999997644,0.0,4274470.646240417,841.6508588546184,968222.0533538506,18744.036887998802,18744.036887998802,23.153044493753463,0.7821017490000194,8346288.073775997 
 05/01  14:00:00,18.0,1.375,23.13995263626178,0.0,89177.16757781581,729.5697977759003,817379.7397621686,18744.036887998802,18744.036887998802,22.64699462614013,0.7767187656743102,256368.07377599765 
 05/01  15:00:00,18.375,2.25,23.797767368732067,0.0,2687186.897152881,716.3632999264648,805389.6082574872,18744.036887998802,18744.036887998802,22.958987278139517,0.7806646834580753,6816288.073775997 
 05/01  16:00:00,18.85,3.0,23.999999566914973,0.0,4158246.098363107,800.4580157634268,787269.7271029733,18744.036887998802,18744.036887998802,23.331192044269734,0.7822711932475986,8346288.073775997 
 05/01  17:00:00,19.0,3.0,23.99999999962781,0.0,4559411.579981201,851.7176118713505,764862.3596785231,18744.036887998802,18744.036887998802,23.353687842931727,0.7812324438992133,8346288.073775997 
 05/01  18:00:00,19.3125,3.625,23.999999999999552,0.0,4793145.04196438,880.3230988301198,715978.0576766175,18744.036887998802,18744.036887998802,23.40059410805867,0.7834835418339898,8346288.073775997 
 05/01  19:00:00,17.9375,2.75,23.300688727212542,0.0,95450.42058548972,761.3280956326075,850389.9553305255,18744.036887998802,18744.036887998802,22.772815754912425,0.7783193135389403,37488.073775997604 
 05/01  20:00:00,17.0,2.0,22.28490769131811,0.0,93521.2350369679,568.1364673847803,838626.4697122468,18744.036887998802,18744.036887998802,21.767434050647687,0.7760349649475065,37488.073775997604 
 05/01  21:00:00,16.4375,2.0,21.504291994024925,0.0,89906.47312407664,476.15492572431504,804513.3466141721,18744.036887998802,18744.036887998802,21.006563632779777,0.7757937978325168,37488.073775997604 
 05/01  22:00:00,14.7875,2.625,21.013625198362085,175872.26271476984,25480.029704312758,434.54804775589344,962521.9497301279,18744.036887998802,18744.036887998802,20.232410966452765,0.7737072012759462,37488.073775997604 
 05/01  23:00:00,12.75,3.0,21.00000050701757,628604.4013300065,0.0,415.9290759214826,1263971.1103642564,18744.036887998802,18744.036887998802,19.8662925179229,0.7728949867723611,37488.073775997604 
 05/01  24:00:00,12.062500000000002,1.75,21.000000000016218,960422.3371884988,0.0,407.44421281256274,1368863.5254212979,18744.036887998802,18744.036887998802,19.763084772065763,0.7755440286429631,37488.073775997604 
 05/02  01:00:00,10.1625,1.0,21.0,1162382.144701042,0.0,403.5034147868259,1659319.8613953115,18744.036887998802,18744.036887998802,19.47799970124642,0.7755651214259476,37488.073775997604 
 05/02  02:00:00,9.0,0.375,21.000000000000004,1274079.2665492326,0.0,401.6603257438594,1837218.3616676084,18744.036887998802,18744.036887998802,19.3035399515953,0.775104945549175,37488.073775997604 
 05/02  03:00:00,8.375,0.625,21.0,1333103.6675617013,0.0,400.7888893118065,1931824.4689959576,18744.036887998802,18744.036887998802,19.20972815671102,0.7756405046337542,37488.073775997604 
 05/02  04:00:00,8.0,1.625,21.0,1369887.7758337427,0.0,400.37522446074087,1988567.3323517055,18744.036887998802,18744.036887998802,19.153432766551735,0.7760164558283564,37488.073775997604 
 05/02  05:00:00,7.375,2.0,21.0,1398636.0219702623,0.0,400.1785583219171,2083073.9708570377,18744.036887998802,18744.036887998802,19.059654431431426,0.7763103090797394,37488.073775997604 
 05/02  06:00:00,7.9375,2.0,21.0,1324844.2211103698,0.0,400.08490436875496,1996509.9534262323,18744.036887998802,18744.036887998802,19.144011450321905,0.7784607062677089,37488.073775997604 
 05/02  07:00:00,8.8125,0.75,21.0,1119081.8672003257,0.0,400.040135214252,1864714.2583271204,18744.036887998802,18744.036887998802,19.27523665767116,0.7776442360315678,37488.073775997604 
 05/02  08:00:00,11.5,0.625,21.0,873639.2821226453,0.0,400.018869987109,1455341.775340777,18744.036887998802,18744.036887998802,19.678338593497195,0.7762777745675833,37488.073775997604 
 05/02  09:00:00,13.625,2.25,21.0,680387.4944021106,0.0,400.0087899679695,1129736.8938200101,18744.036887998802,18744.036887998802,19.997097436037446,0.7781542522456315,37488.073775997604 
 05/02  10:00:00,15.875,3.0,21.0,625534.6633207762,0.0,400.0040633560034,785143.0817158489,18744.036887998802,18744.036887998802,20.33461588483444,0.7770257992095735,37488.073775997604 
 05/02  11:00:00,18.25,3.625,21.0,747004.7541948971,0.0,400.001879200143,420827.02036903775,18744.036887998802,18744.036887998802,20.69090697696117,0.7754746338688372,37488.073775997604 
 05/02  12:00:00,19.8125,3.375,21.0,964048.1233820136,0.0,400.00087196985373,181723.7839796148,18744.036887998802,18744.036887998802,20.92529903941108,0.7776178928084303,37488.073775997604 
 05/02  13:00:00,20.1125,3.625,21.0,1137316.905311747,0.0,400.0004063079224,135681.9127566176,18744.036887998802,18744.036887998802,20.970317208752213,0.7766509596520387,37488.073775997604 
 05/02  14:00:00,20.625,4.0,21.0,1228182.4721451693,0.0,400.0001902977892,57286.20227113933,18744.036887998802,18744.036887998802,21.047208213079717,0.7751503553154466,37488.073775997604 
 05/02  15:00:00,21.0,3.375,21.0,1260834.3727729477,0.0,400.00008922028275,4.78075911665198e-10,18744.036887998802,18744.036887998802,21.103480545450925,0.7780921355081237,37488.073775997604 
