Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/02  16:00:00,20.375,3.625,21.0,1264603.165520718,0.0,400.00004178927577,95473.17665094679,18744.036887998802,18744.036887998802,21.009731190489344,0.7768484391944427,37488.073775997604 
 05/02  17:00:00,20.0,3.375,21.0,1252074.4000238336,0.0,400.0000196203629,152844.8871529801,18744.036887998802,18744.036887998802,20.953465445974107,0.7751068152631552,37488.073775997604 
 05/02  18:00:00,19.6875,1.75,21.0,1235459.8290220003,0.0,400.00000921406246,200677.8526805026,18744.036887998802,18744.036887998802,20.90657852327191,0.778522531879838,37488.073775997604 
 05/02  19:00:00,18.5625,3.5,21.0,1223020.5473030154,0.0,400.00000431856984,373075.42934184556,18744.036887998802,18744.036887998802,20.73780303432915,0.7773396959605875,37488.073775997604 
 05/02  20:00:00,17.375,5.0,21.000000000000004,1205587.7333796714,0.0,400.00000202489366,554988.4683849181,18744.036887998802,18744.036887998802,20.55965682096283,0.7755257641509974,37488.073775997604 
 05/02  21:00:00,15.875,3.75,21.0,1164436.7079145906,0.0,400.0000009491237,785480.366677148,18744.036887998802,18744.036887998802,20.334625628219314,0.7783082120440684,37488.073775997604 
 05/02  22:00:00,14.45,3.0,21.0,1111049.0443987595,0.0,400.000000444701,1005366.2721840469,18744.036887998802,18744.036887998802,20.12082876490107,0.7775551436578593,37488.073775997604 
 05/02  23:00:00,13.375,3.0,21.0,1055911.6931071866,0.0,400.0000002086544,1170161.696935363,18744.036887998802,18744.036887998802,19.95955367222401,0.7762715737662927,37488.073775997604 
 05/02  24:00:00,12.750000000000002,2.6875,21.0,1009057.5908163764,0.0,400.00000009778864,1265199.9349803238,18744.036887998802,18744.036887998802,19.865799531781523,0.7785835440175461,37488.073775997604 
 05/03  01:00:00,12.225,2.1875,21.0,973134.6855067429,0.0,400.0000000457366,1346749.6843699608,18744.036887998802,18744.036887998802,19.78703105133268,0.7777940647049714,37488.073775997604 
 05/03  02:00:00,12.0,2.625,21.0,939823.0509062253,0.0,400.00000002141627,1382028.666489955,18744.036887998802,18744.036887998802,19.753260572852113,0.7765933366840068,37488.073775997604 
 05/03  03:00:00,12.0,3.0,21.0,916048.2284850307,0.0,400.00000001001814,1382028.6664899555,18744.036887998802,18744.036887998802,19.75325014103978,0.7766652585073017,37488.073775997604 
 05/03  04:00:00,12.0,3.0,21.0,903610.0317935277,0.0,400.0000000046828,1382028.6664899553,18744.036887998802,18744.036887998802,19.753243333651326,0.7767129264041451,37488.073775997604 
 05/03  05:00:00,12.0,2.375,21.0,903089.6444022432,0.0,400.00000000218887,1382028.666489955,18744.036887998802,18744.036887998802,19.75323848780576,0.7767481541025371,37488.073775997604 
 05/03  06:00:00,10.75,4.5,21.0,937406.6774627636,0.0,400.0000000010229,1570765.2259898311,18744.036887998802,18744.036887998802,19.565768396974324,0.7793752750231296,37488.073775997604 
 05/03  07:00:00,9.375,6.625,21.0,986667.4249037757,0.0,400.00000000047646,1779723.222799091,18744.036887998802,18744.036887998802,19.359550311699252,0.7782887246847827,37488.073775997604 
 05/03  08:00:00,9.0,8.25,21.0,1033831.4988044304,0.0,400.0000000002221,1836137.5200550081,18744.036887998802,18744.036887998802,19.3033250224373,0.7766445169892804,37488.073775997604 
 05/03  09:00:00,8.875,6.5,21.0,1054428.4038235485,0.0,400.0000000001035,1853688.5127670404,18744.036887998802,18744.036887998802,19.284605943023536,0.7781694330870091,37488.073775997604 
 05/03  10:00:00,9.55,6.875,21.0,1064498.584188154,0.0,400.00000000004826,1750071.9387392513,18744.036887998802,18744.036887998802,19.38587585391894,0.7773428774873296,37488.073775997604 
 05/03  11:00:00,10.0,7.375,21.0,1068244.034668029,0.0,400.0000000000226,1681333.3175604632,18744.036887998802,18744.036887998802,19.453390821628325,0.776208707504376,37488.073775997604 
 05/03  12:00:00,9.875,5.75,21.0,1068741.5463207862,0.0,400.0000000000107,1699694.0714352557,18744.036887998802,18744.036887998802,19.434659414617958,0.7772591395453473,37488.073775997604 
 05/03  13:00:00,10.55,6.25,21.0,1108818.2612035205,0.0,400.00000000000523,1596729.1643541208,18744.036887998802,18744.036887998802,19.535917778384853,0.7767001292558692,37488.073775997604 
 05/03  14:00:00,12.25,7.0,21.0,1148227.7417266266,0.0,400.00000000000244,1337354.7008811755,18744.036887998802,18744.036887998802,19.79091868304487,0.7758911273651177,37488.073775997604 
 05/03  15:00:00,13.625,6.375,21.0,1183193.5144379279,0.0,400.00000000000114,1127242.7361518126,18744.036887998802,18744.036887998802,19.99717129625823,0.7757868281056878,37488.073775997604 
 05/03  16:00:00,14.625,5.375,21.0,1222372.4762336263,0.0,400.0000000000005,974405.2338789102,18744.036887998802,18744.036887998802,20.147171880954033,0.7757288193043981,37488.073775997604 
 05/03  17:00:00,15.625,4.375,21.0,1271318.023940802,0.0,400.0000000000003,821098.4945639541,18744.036887998802,18744.036887998802,20.29718004049191,0.7756747827787809,37488.073775997604 
 05/03  18:00:00,15.6875,3.375,21.0,1347419.6398428255,0.0,400.00000000000017,810126.0732359993,18744.036887998802,18744.036887998802,20.30658592215579,0.776651405964349,37488.073775997604 
 05/03  19:00:00,15.8125,3.0,21.0,1433069.4040932134,0.0,400.00000000000017,791184.734388374,18744.036887998802,18744.036887998802,20.325343863236412,0.7761668402335582,37488.073775997604 
 05/03  20:00:00,14.125,2.375,21.0,1536475.6342638554,0.0,400.0000000000001,1048675.3640554226,18744.036887998802,18744.036887998802,20.07221414439641,0.7756923236807503,37488.073775997604 
 05/03  21:00:00,11.9375,1.375,21.0,1629797.057919552,0.0,400.0000000000001,1381520.4265212326,18744.036887998802,18744.036887998802,19.744088182527,0.7763539044471981,37488.073775997604 
 05/03  22:00:00,12.2375,0.375,21.0,1688501.6332706355,0.0,400.0000000000001,1336003.0410251056,18744.036887998802,18744.036887998802,19.789074127754056,0.7763861699528455,37488.073775997604 
 05/03  23:00:00,11.675,1.875,21.0,1743046.2852464803,0.0,400.0000000000001,1422109.2427609114,18744.036887998802,18744.036887998802,19.704682470072406,0.7761961277028457,37488.073775997604 
 05/03  24:00:00,11.249999999999998,3.0,21.0,1796614.2802080957,0.0,400.00000000000017,1486132.3046686302,18744.036887998802,18744.036887998802,19.640927704980953,0.7761051946564941,37488.073775997604 
 05/04  01:00:00,10.525,3.625,21.0,1850852.3190517416,0.0,400.00000000000034,1596375.5387900348,18744.036887998802,18744.036887998802,19.532173067471906,0.7762456712117973,37488.073775997604 
 05/04  02:00:00,9.375,3.375,21.0,1905735.1356481009,0.0,400.0000000000003,1771727.7707958883,18744.036887998802,18744.036887998802,19.35966366457086,0.7764593747078241,37488.073775997604 
 05/04  03:00:00,8.75,3.0,21.0,1949677.0967422323,0.0,400.0000000000001,1866660.0153177003,18744.036887998802,18744.036887998802,19.26590592516919,0.7760716662165174,37488.073775997604 
 05/04  04:00:00,7.6,3.0,21.0,1994752.8620486166,0.0,400.0000000000003,2042115.5046319412,18744.036887998802,18744.036887998802,19.09339530663259,0.7764118787334309,37488.073775997604 
 05/04  05:00:00,6.375,3.0,21.0,2035453.6311592655,0.0,400.00000000000006,2228950.762889794,18744.036887998802,18744.036887998802,18.909632832410253,0.7768788027419693,37488.073775997604 
 05/04  06:00:00,6.3125,2.375,21.000000000000004,1917792.2218774743,0.0,400.0000000000002,2237429.230680263,18744.036887998802,18744.036887998802,18.900256656162693,0.775751212034024,37488.073775997604 
 05/04  07:00:00,6.8125,3.25,21.000000000000004,1636323.9331467361,0.0,400.00000000000034,2160754.0432345197,18744.036887998802,18744.036887998802,18.975267287091732,0.7761011709746876,37488.073775997604 
 05/04  08:00:00,8.25,4.0,21.0,1340930.7121427436,0.0,400.0000000000003,1942654.9452772818,18744.036887998802,18744.036887998802,19.190907709461946,0.7765312826386501,37488.073775997604 
 05/04  09:00:00,9.75,4.0,21.0,1155564.5745709115,0.0,400.0000000000001,1713785.698945606,18744.036887998802,18744.036887998802,19.415940585972777,0.77450393548099,37488.073775997604 
 05/04  10:00:00,10.2625,5.25,22.866086371226892,0.0,568207.4219289678,505.3719092218408,1872033.8465450907,18744.036887998802,18744.036887998802,20.818940626104297,0.7762665418340182,6816288.073775997 
 05/04  11:00:00,11.9875,6.0,23.99993136563946,0.0,2696186.7144285394,661.7556940631088,1829693.7102864261,18744.036887998802,18744.036887998802,22.301048114545907,0.7832532891073887,8346288.073775997 
 05/04  12:00:00,13.249999999999998,4.75,23.999999982183844,0.0,3793629.496028149,779.9752367224459,1637394.522420151,18744.036887998802,18744.036887998802,22.4911545973275,0.7804448633821731,8346288.073775997 
 05/04  13:00:00,14.4,2.75,23.999999999989463,0.0,4293102.884950125,841.3206222910992,1463646.4454921058,18744.036887998802,18744.036887998802,22.66372551432905,0.7805305950245511,8346288.073775997 
 05/04  14:00:00,15.625,2.625,23.08948345688353,0.0,150661.68710762332,729.3500083179907,1171516.6279447256,18744.036887998802,18744.036887998802,22.25641797514068,0.7765444533789013,256368.07377599765 
 05/04  15:00:00,16.1875,3.0,23.777535344719432,0.0,2688308.3303024415,716.4276861798135,1132018.1639651065,18744.036887998802,18744.036887998802,22.608479383320702,0.7774489661146431,6816288.073775997 
 05/04  16:00:00,16.7375,2.375,23.999999214024058,0.0,4140191.3896983033,801.5145352676,1106255.3316152873,18744.036887998802,18744.036887998802,23.01440009751473,0.7803532526834179,8346288.073775997 
 05/04  17:00:00,17.0,3.25,23.999999999351793,0.0,4548069.743587254,852.6428458250068,1066797.4105593644,18744.036887998802,18744.036887998802,23.05377064906471,0.781155653814819,8346288.073775997 
 05/04  18:00:00,16.125,2.75,23.999999999999254,0.0,4774959.965686883,881.3405022864736,1199710.1624961507,18744.036887998802,18744.036887998802,22.92253039888012,0.7798911081410059,8346288.073775997 
 05/04  19:00:00,15.85,2.0,23.236050428463734,0.0,147899.2725166346,763.0488011604903,1159230.0626245197,18744.036887998802,18744.036887998802,22.41795455956609,0.775963668588507,37488.073775997604 
 05/04  20:00:00,15.375,1.375,22.18599835644213,0.0,132877.17594116376,569.093931088808,1071454.510161757,18744.036887998802,18744.036887998802,21.450439903435356,0.7755446606117333,37488.073775997604 
 05/04  21:00:00,13.4375,1.0,21.31775633005197,0.0,151039.29949132886,476.7464998282292,1233552.688637175,18744.036887998802,18744.036887998802,20.416812934961087,0.7711072425489409,37488.073775997604 
 05/04  22:00:00,12.1875,1.0,21.000371585601194,247394.83036002918,0.0,435.1272517332052,1345147.4415420792,18744.036887998802,18744.036887998802,19.78590281259556,0.7708594981219186,37488.073775997604 
 05/04  23:00:00,11.375,1.0,21.00000001390461,672355.8962959871,0.0,416.29305047686756,1468193.916378926,18744.036887998802,18744.036887998802,19.660194748957114,0.7722708023213667,37488.073775997604 
 05/04  24:00:00,10.750000000000002,1.625,21.00000000000045,986696.3429013285,0.0,407.6482386755706,1562143.775439918,18744.036887998802,18744.036887998802,19.56639052318044,0.7708409964936489,37488.073775997604 
 05/05  01:00:00,10.1625,0.75,21.0,1168356.0210735865,0.0,403.61973510548546,1655190.7675676504,18744.036887998802,18744.036887998802,19.478152363319097,0.7724348039345277,37488.073775997604 
 05/05  02:00:00,8.0875,0.625,21.0,1279970.4194232454,0.0,401.71786924150035,1971111.5678918741,18744.036887998802,18744.036887998802,19.16681288866029,0.7744479356911995,37488.073775997604 
 05/05  03:00:00,7.812500000000001,1.0,21.0,1335843.7219034848,0.0,400.8178785114753,2011190.3851690535,18744.036887998802,18744.036887998802,19.12550458840262,0.7727848656598171,37488.073775997604 
 05/05  04:00:00,7.4875,1.0,21.0,1369775.3649901454,0.0,400.39015166802966,2060719.2291987336,18744.036887998802,18744.036887998802,19.076703276038067,0.7740215534446427,37488.073775997604 
 05/05  05:00:00,7.625,1.625,21.0,1389862.0108482859,0.0,400.1859476324475,2039749.2902825451,18744.036887998802,18744.036887998802,19.097288093462957,0.7755740186042169,37488.073775997604 
 05/05  06:00:00,8.25,2.0,21.0,1348085.9787183604,0.0,400.0885474754443,1944877.6875840535,18744.036887998802,18744.036887998802,19.191005967880926,0.7735645922354228,37488.073775997604 
 05/05  07:00:00,9.4,2.0,20.999999999999996,1221006.286771464,0.0,400.04210401945124,1770798.4607549154,18744.036887998802,18744.036887998802,19.36347629065814,0.7744825507654378,37488.073775997604 
 05/05  08:00:00,12.5,1.375,21.0,1011298.1758061247,0.0,400.0198692668383,1298796.0924987795,18744.036887998802,18744.036887998802,19.82845327132231,0.7756417222873031,37488.073775997604 
 05/05  09:00:00,14.375000000000002,1.0,21.0,810256.9044117504,0.0,400.0093035070076,1012154.9921915543,18744.036887998802,18744.036887998802,20.109712952872172,0.773182618332074,37488.073775997604 
 05/05  10:00:00,14.85,1.0,23.05569552695536,0.0,754520.5762891293,509.0204007425454,1216031.7665833489,18744.036887998802,18744.036887998802,21.724774015910565,0.7759447378410407,6816288.073775997 
 05/05  11:00:00,14.375,2.25,23.999999442527958,0.0,3207406.1222679443,685.4673537497043,1466973.0617474986,18744.036887998802,18744.036887998802,22.659788427914172,0.7827549491703737,8346288.073775997 
 05/05  12:00:00,15.5625,3.0,23.99999999975571,0.0,4341398.510272775,789.8411493859381,1286296.1750848528,18744.036887998802,18744.036887998802,22.838058054600225,0.7789898882071664,8346288.073775997 
 05/05  13:00:00,14.9375,3.0,23.99999999999975,0.0,4830706.12044005,845.6211306481359,1383630.4137924323,18744.036887998802,18744.036887998802,22.74434680217012,0.7797715056016836,8346288.073775997 
 05/05  14:00:00,14.625,3.0,23.48158037566491,0.0,189365.77047742362,737.4923908889974,1384587.8093300683,18744.036887998802,18744.036887998802,22.434544606745106,0.7798199548711803,256368.07377599765 
 05/05  15:00:00,15.0,2.375,23.924267304098468,0.0,3418057.8086129427,747.0918477590072,1345266.075423343,18744.036887998802,18744.036887998802,22.594708435144604,0.7803301585835641,6816288.073775997 
 05/05  16:00:00,15.625,1.375,23.99998337962512,0.0,4811969.390824771,825.9143287009837,1278560.8628354992,18744.036887998802,18744.036887998802,22.84741152915128,0.7812809870274516,8346288.073775997 
 05/05  17:00:00,15.375,2.25,23.999999972719635,0.0,5042250.699842423,865.3666250815957,1316519.7427915693,18744.036887998802,18744.036887998802,22.80999289532252,0.7812668152638775,8346288.073775997 
 05/05  18:00:00,15.1875,2.375,23.99999999993025,0.0,5157574.732128489,888.5127687580658,1345784.9626162264,18744.036887998802,18744.036887998802,22.781864377009306,0.7791677142825653,8346288.073775997 
 05/05  19:00:00,15.1125,1.375,23.521428605803226,0.0,177698.40937799262,744.4692282005391,1315859.1675045174,18744.036887998802,18744.036887998802,22.538746993526413,0.7785097152240281,37488.073775997604 
 05/05  20:00:00,13.75,0.375,22.63994321276728,0.0,189348.8863508146,552.7274837912269,1390308.5958951553,18744.036887998802,18744.036887998802,21.59210545935357,0.7770614852951878,37488.073775997604 
 05/05  21:00:00,12.437500000000002,0.3125,21.83303537459355,0.0,206363.90924330117,469.2421431112814,1463237.6587385982,18744.036887998802,18744.036887998802,20.69031041309654,0.7723233934192327,37488.073775997604 
 05/05  22:00:00,13.2875,0.8125,21.182161433331842,0.0,146601.05587361264,431.48512886945,1226487.1490400056,18744.036887998802,18744.036887998802,20.218383136590933,0.7712940790010363,37488.073775997604 
 05/05  23:00:00,11.3125,0.375,21.000163443440442,218839.50316430882,0.0,414.39082429737226,1480289.613917312,18744.036887998802,18744.036887998802,19.652503170879175,0.7722276347776214,37488.073775997604 
 05/05  24:00:00,10.2,0.625,21.00000000646811,649700.7370029495,0.0,406.6791823489464,1647558.339821422,18744.036887998802,18744.036887998802,19.483933755983326,0.7699389808845019,37488.073775997604 
 05/06  01:00:00,7.6875,1.625,21.000000000000217,1019848.5756118296,0.0,403.14430967699593,2032058.6915675055,18744.036887998802,18744.036887998802,19.106979227076586,0.7716496706621876,37488.073775997604 
 05/06  02:00:00,6.812500000000001,1.375,21.000000000000004,1270273.419788728,0.0,401.4918880091872,2168085.7145583956,18744.036887998802,18744.036887998802,18.975604704983223,0.7741520940164104,37488.073775997604 
 05/06  03:00:00,8.675,1.0,21.0,1421394.4743411397,0.0,400.71123358507106,1880791.9982906687,18744.036887998802,18744.036887998802,19.254898703215765,0.7721467178849937,37488.073775997604 
 05/06  04:00:00,8.625,1.0,21.0,1534834.192062568,0.0,400.3403589999579,1887209.6713369086,18744.036887998802,18744.036887998802,19.247341114206208,0.7737151212628153,37488.073775997604 
 05/06  05:00:00,6.1625,1.625,21.0,1634814.1353287448,0.0,400.1630956406865,2263070.7398806834,18744.036887998802,18744.036887998802,18.877906816940886,0.7758028434413673,37488.073775997604 
 05/06  06:00:00,6.687499999999999,1.375,21.0,1564731.9624731638,0.0,400.07829934879584,2182925.5871780347,18744.036887998802,18744.036887998802,18.956610154790894,0.7732851752010628,37488.073775997604 
 05/06  07:00:00,7.3875,1.0,21.0,1348922.048693294,0.0,400.0374783097931,2076823.952924631,18744.036887998802,18744.036887998802,19.061581146018714,0.7743048163103204,37488.073775997604 
 05/06  08:00:00,11.45,1.625,21.0,1074993.8955610273,0.0,400.01776201073477,1457128.6407475844,18744.036887998802,18744.036887998802,19.670951953457926,0.7757631877887016,37488.073775997604 
 05/06  09:00:00,14.5,2.0,21.0,883375.4760837768,0.0,400.0083302142462,991207.0229072897,18744.036887998802,18744.036887998802,20.128483447439496,0.7727334787092643,37488.073775997604 
 05/06  10:00:00,16.175,2.625,23.03414983126453,0.0,673052.5984886573,509.0589154043945,1011336.9528934478,18744.036887998802,18744.036887998802,21.90752161298851,0.7755265901421714,6816288.073775997 
 05/06  11:00:00,17.625,3.625,23.999997788149233,0.0,3082501.3714707554,685.70502287201,973022.1777450329,18744.036887998802,18744.036887998802,23.147246509286884,0.78265479575363,8346288.073775997 
 05/06  12:00:00,18.625,3.375,23.9999999990935,0.0,4133390.5045333896,790.2293835794592,818639.4363327799,18744.036887998802,18744.036887998802,23.29743999586403,0.7792413123647233,8346288.073775997 
 05/06  13:00:00,19.0,3.0,23.999999999999236,0.0,4587533.903839257,846.2641409397849,761178.5535583338,18744.036887998802,18744.036887998802,23.353771244485944,0.7797091287438727,8346288.073775997 
 05/06  14:00:00,19.625,3.0,23.396360265599984,0.0,47140.99452787107,738.1068696244974,611056.9090995631,18744.036887998802,18744.036887998802,23.13566490157504,0.7791429551111012,256368.07377599765 
 05/06  15:00:00,20.5,2.375,23.884742410109432,0.0,3143545.1517908955,741.6047438620463,493614.7992319773,18744.036887998802,18744.036887998802,23.35649293485853,0.7775365310879677,6816288.073775997 
 05/06  16:00:00,20.3,2.0,23.99999271053412,0.0,4572840.964676493,821.8085055500618,563735.6259336211,18744.036887998802,18744.036887998802,23.54874454776731,0.7800214745224678,8346288.073775997 
 05/06  17:00:00,20.0,2.0,23.99999999077911,0.0,4901890.513903657,863.2967221288507,609856.8926024003,18744.036887998802,18744.036887998802,23.503770891024043,0.7809343097976771,8346288.073775997 
 05/06  18:00:00,20.3125,1.375,23.999999999983196,0.0,5084520.953584897,887.4176309583895,562000.6637936676,18744.036887998802,18744.036887998802,23.55065328780453,0.7801552702043897,8346288.073775997 
 05/06  19:00:00,19.5625,2.25,23.578542611130093,0.0,61225.20005339576,743.6818162064759,640919.5111572655,18744.036887998802,18744.036887998802,23.239891459681722,0.779041342639137,37488.073775997604 
 05/06  20:00:00,18.375,2.375,22.75285608619068,0.0,70124.45786041915,552.2534741750824,697120.9548143855,18744.036887998802,18744.036887998802,22.36464566636763,0.7768198855201268,37488.073775997604 
 05/06  21:00:00,16.5,2.0,22.01417849316589,0.0,102499.27390442832,468.968890641809,868542.4895646123,18744.036887998802,18744.036887998802,21.446302683161292,0.7738865050896921,37488.073775997604 
 05/06  22:00:00,16.475,3.25,21.387666694244068,0.0,93687.01735198032,431.28063620063716,768826.3674738244,18744.036887998802,18744.036887998802,20.868271718180925,0.7720087276882377,37488.073775997604 
 05/06  23:00:00,16.375,4.0,21.025951104021242,63144.66416426869,26768.433975142354,414.19985147056514,716296.673056133,18744.036887998802,18744.036887998802,20.47653498417874,0.770998348808456,37488.073775997604 
 05/06  24:00:00,14.812500000000002,3.375,21.000001027760916,311587.10326414264,0.0,406.5013350137485,942460.0121730175,18744.036887998802,18744.036887998802,20.175991862618453,0.7705255319846167,37488.073775997604 
 05/07  01:00:00,14.6625,3.0,21.000000000032337,534300.0580709323,0.0,403.0069313194282,966864.4976344092,18744.036887998802,18744.036887998802,20.153430400740255,0.7709664242577033,37488.073775997604 
 05/07  02:00:00,14.375,3.0,21.0,676437.4637136632,0.0,401.39740402669537,1010378.5622959011,18744.036887998802,18744.036887998802,20.110250127868724,0.7717030049375921,37488.073775997604 
 05/07  03:00:00,12.9375,1.75,21.0,768129.44861134,0.0,400.6519471812725,1229816.3290082915,18744.036887998802,18744.036887998802,19.894562291421842,0.7719897683491567,37488.073775997604 
 05/07  04:00:00,12.7375,2.25,21.0,837248.1939465844,0.0,400.305240711351,1260889.9338338657,18744.036887998802,18744.036887998802,19.86448835182932,0.7726177459828169,37488.073775997604 
 05/07  05:00:00,13.0,3.625,20.999999999999996,882026.9845858832,0.0,400.14288836023076,1220809.6541486694,18744.036887998802,18744.036887998802,19.903802630866007,0.7732039419864035,37488.073775997604 
 05/07  06:00:00,11.812500000000002,2.125,21.0,912519.9055823341,0.0,400.0669015143253,1400801.9479588154,18744.036887998802,18744.036887998802,19.725641297341376,0.7740796659260076,37488.073775997604 
 05/07  07:00:00,11.6625,2.25,21.0,918804.4678650759,0.0,400.0313927339051,1424890.2410597485,18744.036887998802,18744.036887998802,19.703089437622268,0.7741954580628619,37488.073775997604 
 05/07  08:00:00,12.0,2.375,21.0,904588.2736343122,0.0,400.01471778055117,1374552.5199344917,18744.036887998802,18744.036887998802,19.753662155747794,0.774200516055897,37488.073775997604 
 05/07  09:00:00,11.937499999999998,2.625,21.0,841412.5382579784,0.0,400.0068927372462,1383054.6835171361,18744.036887998802,18744.036887998802,19.74426789381412,0.7748593959595387,37488.073775997604 
 05/07  10:00:00,12.5875,3.625,23.0358425816628,0.0,791143.8214170937,508.98949088520624,1560618.3177567993,18744.036887998802,18744.036887998802,21.371449465507,0.7769283937281485,6816288.073775997 
 05/07  11:00:00,13.0,4.0,23.999999424600386,0.0,3298943.343511493,685.0900205047673,1682735.2468385035,18744.036887998802,18744.036887998802,22.45355592119183,0.7824406126831462,8346288.073775997 
 05/07  12:00:00,13.75,2.75,23.999999999728768,0.0,4472443.963179024,788.6904963243624,1568644.478986261,18744.036887998802,18744.036887998802,22.56612751380355,0.7825362277011594,8346288.073775997 
 05/07  13:00:00,13.45,2.625,23.99999999999969,0.0,4952615.951459767,843.9468330939603,1616120.194022645,18744.036887998802,18744.036887998802,22.521154420117153,0.7820316247666917,8346288.073775997 
 05/07  14:00:00,12.375,3.625,23.527632608938116,0.0,253218.7115094527,736.306945715179,1739740.5679395134,18744.036887998802,18744.036887998802,22.127957384916662,0.7803341958394253,256368.07377599765 
 05/07  15:00:00,12.625,4.0,23.93589445897513,0.0,3628915.212289615,745.5817804213759,1718740.1524691116,18744.036887998802,18744.036887998802,22.2554651192425,0.7808228313575774,6816288.073775997 
 05/07  16:00:00,13.0,2.75,23.999991015126593,0.0,4947925.94053239,824.1274069830189,1687462.2488171475,18744.036887998802,18744.036887998802,22.453588837188526,0.7816827224318592,8346288.073775997 
 05/07  17:00:00,11.75,2.625,23.999999982171055,0.0,5107982.146796259,864.0343918259077,1876720.4339871933,18744.036887998802,18744.036887998802,22.26615806750679,0.7816814029511887,8346288.073775997 
 05/07  18:00:00,10.875,2.375,23.999999999953413,0.0,5213824.903176187,887.2625216820716,2009888.8136341246,18744.036887998802,18744.036887998802,22.134925219801705,0.782606762675587,8346288.073775997 
 05/07  19:00:00,10.925,2.0,23.438386240011305,0.0,284641.2718159831,742.8188561869563,1953284.1727491661,18744.036887998802,18744.036887998802,21.864751612449474,0.7805958835997158,37488.073775997604 
 05/07  20:00:00,11.0,1.375,22.553841335567668,0.0,264008.76812276256,551.7409325672182,1801207.8778940125,18744.036887998802,18744.036887998802,21.093742739918966,0.7774626832665726,37488.073775997604 
 05/07  21:00:00,10.5,1.625,21.79807023654219,0.0,259203.7471367977,468.66629444320535,1758994.9927056897,18744.036887998802,18744.036887998802,20.364080702091684,0.7763138631133604,37488.073775997604 
 05/07  22:00:00,10.075,1.375,21.141612994379223,15793.555493840267,192184.7907131599,431.07510100843274,1715519.650596748,18744.036887998802,18744.036887998802,19.69654111001881,0.7739928852079219,37488.073775997604 
 05/07  23:00:00,10.0,1.0,21.000042110807673,172094.81966589528,0.0,414.2041974079681,1685773.3711742666,18744.036887998802,18744.036887998802,19.454215603543826,0.7730832002002261,37488.073775997604 
 05/07  24:00:00,10.125,1.0,21.00000000172532,566552.8144934942,0.0,406.5699204023333,1666016.7321150722,18744.036887998802,18744.036887998802,19.472483181149556,0.7745765880185305,37488.073775997604 
 05/08  01:00:00,10.075,0.375,21.000000000000057,881495.9092044011,0.0,403.06816041910804,1673887.216362564,18744.036887998802,18744.036887998802,19.464912247970098,0.7746930452837222,37488.073775997604 
 05/08  02:00:00,10.0,0.625,20.999999999999996,1092464.0528301995,0.0,401.444692382141,1685692.8689758861,18744.036887998802,18744.036887998802,19.45357692553636,0.774657256122851,37488.073775997604 
 05/08  03:00:00,10.625,2.875,21.0,1227741.0502930048,0.0,400.68293876152006,1590882.6961578333,18744.036887998802,18744.036887998802,19.547237912751193,0.7752188483369875,37488.073775997604 
 05/08  04:00:00,11.0,4.0,20.999999999999996,1316600.4426339997,0.0,400.3229435920477,1533970.6032351635,18744.036887998802,18744.036887998802,19.603410508224712,0.775726970628046,37488.073775997604 
 05/08  05:00:00,11.0,5.25,21.0,1381381.8041825583,0.0,400.1527936936052,1533085.0247039408,18744.036887998802,18744.036887998802,19.60336176984842,0.7761341717975883,37488.073775997604 
 05/08  06:00:00,10.875,4.75,21.0,1418164.6896950223,0.0,400.07222974487956,1551275.443017868,18744.036887998802,18744.036887998802,19.584583015109985,0.7780617245639607,37488.073775997604 
 05/08  07:00:00,10.925,5.875,21.0,1436697.1196750079,0.0,400.03415718603014,1543787.3366749522,18744.036887998802,18744.036887998802,19.592055226276734,0.777582136244082,37488.073775997604 
 05/08  08:00:00,11.0,6.375,21.0,1384861.7744657919,0.0,400.01611798190066,1532553.9625131798,18744.036887998802,18744.036887998802,19.603283579400763,0.7767171106829265,37488.073775997604 
 05/08  09:00:00,11.9375,4.75,21.0,1258486.7573928537,0.0,400.00759404654184,1387783.537854692,18744.036887998802,18744.036887998802,19.74391157595705,0.7781674702421151,37488.073775997604 
 05/08  10:00:00,12.8125,6.5,22.877446374468335,0.0,535279.141019077,505.23943121253706,1494144.0942872418,18744.036887998802,18744.036887998802,21.21174990340947,0.7787761596653313,6816288.073775997 
 05/08  11:00:00,12.375,8.0,23.999966328755562,0.0,2878337.781457342,660.092571653499,1778698.9049772148,18744.036887998802,18744.036887998802,22.359306912915137,0.7839760719856091,8346288.073775997 
 05/08  12:00:00,12.125,6.125,23.999999989303433,0.0,4148675.799832328,776.2994150561883,1816351.8189477874,18744.036887998802,18744.036887998802,22.322292580192002,0.7833603309578374,8346288.073775997 
 05/08  13:00:00,12.075,7.5,23.999999999991154,0.0,4710270.0980432425,836.1729138698603,1823989.6605070634,18744.036887998802,18744.036887998802,22.31490307362079,0.782347069639521,8346288.073775997 
 05/08  14:00:00,12.625,7.75,23.407889496721655,0.0,243852.29710298555,757.2490175358801,1679270.3361238483,18744.036887998802,18744.036887998802,22.059932495403267,0.7792017162899696,256368.07377599765 
 05/08  15:00:00,12.5625,5.75,23.892973498127432,0.0,3419363.190161839,762.3309136411633,1710130.870781151,18744.036887998802,18744.036887998802,22.170809982325075,0.7799746370562153,6816288.073775997 
 05/08  16:00:00,12.1125,5.625,23.999991745989966,0.0,4787494.14858222,831.2220367985635,1818063.9441050421,18744.036887998802,18744.036887998802,22.320525695044985,0.7816922757902504,8346288.073775997 
 05/08  17:00:00,12.0,6.0,23.999999987440294,0.0,5028712.43034392,867.2315045831833,1835445.9557339586,18744.036887998802,18744.036887998802,22.303697606178602,0.7815632829745356,8346288.073775997 
 05/08  18:00:00,12.375000000000002,5.375,23.999999999968797,0.0,5145896.123595144,888.2211584446214,1778066.9297047611,18744.036887998802,18744.036887998802,22.359952519298325,0.7810557297986176,8346288.073775997 
 05/08  19:00:00,12.85,6.25,23.42752990600875,0.0,231269.53998205077,742.5357527142389,1653855.0708533751,18744.036887998802,18744.036887998802,22.148765703991582,0.7794712362456142,37488.073775997604 
 05/08  20:00:00,12.375,6.375,22.52116925053737,0.0,224950.13738610863,550.610754557982,1581876.8806059335,18744.036887998802,18744.036887998802,21.276541743942566,0.7769507514627731,37488.073775997604 
 05/08  21:00:00,11.5,5.375,21.766493547322913,0.0,232053.90943442454,467.8184641586816,1595614.3353603038,18744.036887998802,18744.036887998802,20.481787388029225,0.7737841152185931,37488.073775997604 
 05/08  22:00:00,10.45,5.0,21.13360776736716,27567.923395413505,178391.9556899941,430.6486265732737,1652001.4433105618,18744.036887998802,18744.036887998802,19.743198704939417,0.7721670474512126,37488.073775997604 
 05/08  23:00:00,10.0,5.0,21.000020275095725,180572.87679042906,0.0,413.97305141043046,1681371.9533034898,18744.036887998802,18744.036887998802,19.454120378826342,0.7723324529615094,37488.073775997604 
 05/08  24:00:00,10.125,4.375,21.000000000857195,546599.9818307848,0.0,406.44504547972906,1662367.8307835301,18744.036887998802,18744.036887998802,19.4726211792539,0.7717243383227597,37488.073775997604 
 05/09  01:00:00,9.45,4.0,21.00000000000003,859212.0513645727,0.0,403.0079963764221,1765389.2637141452,18744.036887998802,18744.036887998802,19.371304648090216,0.7727000153256209,37488.073775997604 
 05/09  02:00:00,9.0,4.0,21.0,1083293.7839488885,0.0,401.4141617031654,1834009.6293271198,18744.036887998802,18744.036887998802,19.303721837037926,0.7739342552770034,37488.073775997604 
 05/09  03:00:00,9.125,3.375,21.0,1230466.168546916,0.0,400.668265772489,1814902.9639102772,18744.036887998802,18744.036887998802,19.32238932751735,0.7735153283062882,37488.073775997604 
 05/09  04:00:00,8.45,3.625,21.0,1345864.3433010606,0.0,400.31716812353636,1918063.8835257397,18744.036887998802,18744.036887998802,19.2210671541957,0.7744946629137548,37488.073775997604 
 05/09  05:00:00,8.0,4.0,21.0,1433692.4507298348,0.0,400.1507680891202,1986819.5178763887,18744.036887998802,18744.036887998802,19.15350537697403,0.7755890772173879,37488.073775997604 
 05/09  06:00:00,8.25,3.375,21.0,1403177.8874929936,0.0,400.0717442568564,1948340.5798774385,18744.036887998802,18744.036887998802,19.19095918270394,0.7745980295124553,37488.073775997604 
 05/09  07:00:00,8.15,3.625,21.0,1229488.6260682952,0.0,400.0340828683996,1963732.440825201,18744.036887998802,18744.036887998802,19.175929701436463,0.775309228156015,37488.073775997604 
 05/09  08:00:00,10.625,4.625,21.000000000000004,1009476.4166404861,0.0,400.01605687274696,1588212.7336061646,18744.036887998802,18744.036887998802,19.54714033381309,0.7761470096359269,37488.073775997604 
 05/09  09:00:00,11.1375,4.375,21.0,886154.1413026254,0.0,400.0075041779694,1509100.193527755,18744.036887998802,18744.036887998802,19.624016916269156,0.7746852646953147,37488.073775997604 
 05/09  10:00:00,12.6875,5.25,21.0,874622.6800766469,0.0,400.0035052864806,1271279.6183082988,18744.036887998802,18744.036887998802,19.8565346122891,0.7749916472963543,37488.073775997604 
 05/09  11:00:00,15.25,6.0,21.0,969960.6650917534,0.0,400.00163088951217,879129.7768366964,18744.036887998802,18744.036887998802,20.240928182399976,0.7755886537648207,37488.073775997604 
 05/09  12:00:00,15.8125,6.0,21.0,1187398.3515317978,0.0,400.00076110616124,791978.8765695952,18744.036887998802,18744.036887998802,20.325336859075655,0.774301559439227,37488.073775997604 
 05/09  13:00:00,17.1375,6.625,21.000000000000004,1366136.4949482328,0.0,400.0003575249626,589617.9706919943,18744.036887998802,18744.036887998802,20.524095556811726,0.774658510343224,37488.073775997604 
 05/09  14:00:00,17.375,7.0,21.0,1469205.9877074377,0.0,400.00016805228637,553903.8116875916,18744.036887998802,18744.036887998802,20.559702156466766,0.7754078717457373,37488.073775997604 
 05/09  15:00:00,17.3125,5.75,21.0,1515004.2061708968,0.0,400.00007922269947,563031.4153764825,18744.036887998802,18744.036887998802,20.550324290511092,0.774581644385994,37488.073775997604 
 05/09  16:00:00,17.1875,4.375,21.0,1526813.2481290288,0.0,400.00003750847856,582624.3058798492,18744.036887998802,18744.036887998802,20.531552701871664,0.7750332851432624,37488.073775997604 
 05/09  17:00:00,17.625,4.625,21.0,1516236.2868240515,0.0,400.0000177670097,515729.19536707026,18744.036887998802,18744.036887998802,20.597162086298948,0.7756956331242345,37488.073775997604 
 05/09  18:00:00,17.625,4.375,21.0,1497028.8058728017,0.0,400.00000840398263,515789.8022752423,18744.036887998802,18744.036887998802,20.597153151352288,0.7748037601303388,37488.073775997604 
 05/09  19:00:00,16.525,4.0,21.0,1482516.4738429305,0.0,400.00000398041607,683354.2605188306,18744.036887998802,18744.036887998802,20.43215781936255,0.7752796491933724,37488.073775997604 
 05/09  20:00:00,16.0,4.0,21.0,1464674.9868547027,0.0,400.0000018846846,763041.0561888183,18744.036887998802,18744.036887998802,20.353421010634122,0.7758316587897444,37488.073775997604 
 05/09  21:00:00,15.6875,3.375,21.0,1431454.5387969366,0.0,400.0000008923562,812145.342474323,18744.036887998802,18744.036887998802,20.306522573159057,0.7744448282267076,37488.073775997604 
 05/09  22:00:00,14.5625,3.0,21.0,1393542.6241201586,0.0,400.0000004229872,983876.6392327689,18744.036887998802,18744.036887998802,20.13776473473139,0.775152315444798,37488.073775997604 
 05/09  23:00:00,14.0,3.0,21.0,1351371.4073565872,0.0,400.00000020021577,1068638.6740602432,18744.036887998802,18744.036887998802,20.0534069151428,0.7760052730525958,37488.073775997604 
 05/09  24:00:00,13.937499999999998,2.375,21.0,1308591.2094615013,0.0,400.0000000947036,1079564.618448713,18744.036887998802,18744.036887998802,20.044018866917487,0.774327364433507,37488.073775997604 
 05/10  01:00:00,13.3375,2.0,21.0,1276194.8722725257,0.0,400.0000000448323,1171985.6100097848,18744.036887998802,18744.036887998802,19.95400339436823,0.7750828682927355,37488.073775997604 
 05/10  02:00:00,13.0,2.625,21.0,1252207.0204075354,0.0,400.0000000211852,1223244.8429607681,18744.036887998802,18744.036887998802,19.90337768586393,0.7761221796480673,37488.073775997604 
 05/10  03:00:00,13.125,3.0,21.0,1234627.43593692,0.0,400.0000000100014,1204137.736367844,18744.036887998802,18744.036887998802,19.922126995108055,0.7743232907284262,37488.073775997604 
 05/10  04:00:00,12.45,3.625,21.0,1233427.8405822604,0.0,400.00000000472465,1305141.1763098063,18744.036887998802,18744.036887998802,19.82090577264045,0.77502854996428,37488.073775997604 
 05/10  05:00:00,9.9375,4.0,21.0,1243041.8730860818,0.0,400.0000000022299,1684962.455843896,18744.036887998802,18744.036887998802,19.444083016213384,0.7759608222278371,37488.073775997604 
 05/10  06:00:00,8.825000000000001,3.375,21.0,1131244.8693258523,0.0,400.00000000105365,1856228.0976299806,18744.036887998802,18744.036887998802,19.27721787883448,0.7738217444522211,37488.073775997604 
 05/10  07:00:00,10.2125,3.625,21.0,868597.7792792381,0.0,400.0000000004963,1645645.2628492834,18744.036887998802,18744.036887998802,19.48534982288471,0.7745155772351502,37488.073775997604 
 05/10  08:00:00,12.25,4.0,21.0,579404.5146651305,0.0,400.0000000002311,1334379.4871751366,18744.036887998802,18744.036887998802,19.7910126128582,0.775351990856001,37488.073775997604 
 05/10  09:00:00,13.874999999999998,3.375,21.0,395191.24694200314,0.0,400.00000000010675,1086218.342719948,18744.036887998802,18744.036887998802,20.03481876849306,0.7727243379018008,37488.073775997604 
 05/10  10:00:00,13.5875,4.875,21.0,365715.34838264517,0.0,400.0000000000494,1131392.2053775485,18744.036887998802,18744.036887998802,19.99173130176402,0.7730522550380087,37488.073775997604 
 05/10  11:00:00,16.1625,5.375,21.0,445629.44215067715,0.0,400.0000000000229,737926.1399763629,18744.036887998802,18744.036887998802,20.37803113515312,0.7739615653445173,37488.073775997604 
 05/10  12:00:00,17.8125,5.0,21.0,630799.0631384342,0.0,400.0000000000105,486065.32167468074,18744.036887998802,18744.036887998802,20.625571856393726,0.7716974496259827,37488.073775997604 
 05/10  13:00:00,18.5125,5.0,21.0,796352.6650280111,0.0,400.000000000005,379287.2431416339,18744.036887998802,18744.036887998802,20.730587618089924,0.772387211485338,37488.073775997604 
 05/10  14:00:00,19.625,5.0,21.0,887223.7843843873,0.0,400.0000000000024,209626.2470333325,18744.036887998802,18744.036887998802,20.89746683736886,0.7734893151323775,37488.073775997604 
 05/10  15:00:00,19.875,3.75,21.0,935650.4067927925,0.0,400.00000000000114,171351.85230993264,18744.036887998802,18744.036887998802,20.934979630541978,0.771894266274776,37488.073775997604 
 05/10  16:00:00,19.925,2.375,21.0,951688.3471282917,0.0,400.00000000000074,163819.04049998248,18744.036887998802,18744.036887998802,20.942474027561747,0.7725179353869814,37488.073775997604 
 05/10  17:00:00,20.0,2.0,21.0,946124.5564410291,0.0,400.0000000000005,152511.06058931988,18744.036887998802,18744.036887998802,20.953704404029843,0.7735435670860396,37488.073775997604 
 05/10  18:00:00,20.0625,2.625,21.0,928441.5192095201,0.0,400.00000000000017,143030.61782137622,18744.036887998802,18744.036887998802,20.963063830295987,0.7724492485219113,37488.073775997604 
 05/10  19:00:00,19.4125,2.375,21.0,910274.123962343,0.0,400.0000000000002,241932.0390790634,18744.036887998802,18744.036887998802,20.865572027331797,0.7729928322334886,37488.073775997604 
 05/10  20:00:00,17.75,2.625,21.0,897778.1909803235,0.0,400.0000000000003,496609.2080570813,18744.036887998802,18744.036887998802,20.61615922888896,0.7738329975877083,37488.073775997604 
 05/10  21:00:00,16.4375,1.75,21.0,869337.9190736631,0.0,400.0000000000003,697338.957254949,18744.036887998802,18744.036887998802,20.419249914570425,0.7724777641180611,37488.073775997604 
 05/10  22:00:00,16.725,1.0,21.0,815135.968847349,0.0,400.00000000000034,652836.0764864984,18744.036887998802,18744.036887998802,20.462371101933083,0.7733955546436038,37488.073775997604 
 05/10  23:00:00,13.2875,1.0,21.0,783397.5042591762,0.0,400.0000000000004,1177235.6757199138,18744.036887998802,18744.036887998802,19.946748272146465,0.7745381296488886,37488.073775997604 
 05/10  24:00:00,12.312500000000002,1.0,21.0,741809.4324574725,0.0,400.00000000000045,1328202.2829214134,18744.036887998802,18744.036887998802,19.800464974353112,0.7724030133599494,37488.073775997604 
 05/11  01:00:00,9.9125,1.0,21.0,717496.364289945,0.0,400.00000000000034,1694630.8275280157,18744.036887998802,18744.036887998802,19.44045033041577,0.77355066125869,37488.073775997604 
 05/11  02:00:00,7.375,1.0,21.0,708200.8853731632,0.0,400.00000000000034,2080757.917238097,18744.036887998802,18744.036887998802,19.059827214504267,0.775078220238609,37488.073775997604 
 05/11  03:00:00,9.75,1.0,21.0,673661.0905256486,0.0,400.00000000000057,1720044.6183199484,18744.036887998802,18744.036887998802,19.416050278545534,0.772645126813111,37488.073775997604 
 05/11  04:00:00,8.65,1.0,21.0,672174.7241207834,0.0,400.00000000000045,1886380.7696164206,18744.036887998802,18744.036887998802,19.251057096331234,0.7737011861866856,37488.073775997604 
 05/11  05:00:00,6.375,1.0,21.0,675333.191573033,0.0,400.00000000000034,2231858.8237513974,18744.036887998802,18744.036887998802,18.90982294091492,0.7752374804736777,37488.073775997604 
 05/11  06:00:00,7.5625,1.0,21.0,530499.2370261188,0.0,400.0000000000003,2051776.8437398272,18744.036887998802,18744.036887998802,19.087943854841605,0.7723367428027385,37488.073775997604 
 05/11  07:00:00,9.4375,1.625,21.0,267884.6876213713,0.0,400.0000000000003,1766850.2797910601,18744.036887998802,18744.036887998802,19.369197651971824,0.773183754748664,37488.073775997604 
 05/11  08:00:00,13.125,1.375,21.0,40191.94111219351,13438.934587471704,400.00000000000034,1203313.662326696,18744.036887998802,18744.036887998802,19.922358106194608,0.7743327668142602,37488.073775997604 
 05/11  09:00:00,16.375,1.625,21.022019938149047,0.0,99258.50094734537,400.0000000000003,708250.6545931096,18744.036887998802,18744.036887998802,20.415863486607524,0.7707660873593034,37488.073775997604 
 05/11  10:00:00,18.325,2.0,23.355234769791643,0.0,2016458.9610976744,503.70829123837564,732337.1719907888,18744.036887998802,18744.036887998802,22.495260522674684,0.7749508066953028,6816288.073775997 
 05/11  11:00:00,19.625,2.625,23.999978761124698,0.0,4452494.678838021,665.63877767523,668783.7084410922,18744.036887998802,18744.036887998802,23.447306278659173,0.781351202403453,8346288.073775997 
 05/11  12:00:00,20.0,3.0,23.999999971928077,0.0,5130845.02711026,772.0675750789997,610332.9060401544,18744.036887998802,18744.036887998802,23.503737129372347,0.777958355599882,8346288.073775997 
 05/11  13:00:00,19.375,2.375,23.99999999992405,0.0,5441472.490323189,833.182542791259,704968.9558131278,18744.036887998802,18744.036887998802,23.410024327444756,0.7790972657395865,8346288.073775997 
 05/11  14:00:00,19.625,2.625,23.99999999999995,0.0,236691.02629860633,731.7557831368854,666688.1975446045,18744.036887998802,18744.036887998802,23.44755701111042,0.7806264560978473,256368.07377599765 
 05/11  15:00:00,20.3125,3.0,24.0,0.0,4360897.352373594,706.1539624590948,561615.431880424,18744.036887998802,18744.036887998802,23.55071069903167,0.7775940943562382,6816288.073775997 
 05/11  16:00:00,20.1875,3.0,24.0,0.0,5596831.677821842,795.4341079600147,581290.6781083051,18744.036887998802,18744.036887998802,23.53191359881126,0.7789796666400408,8346288.073775997 
 05/11  17:00:00,21.25,2.375,24.0,0.0,5938276.432666195,845.169962227676,419376.37719273916,18744.036887998802,18744.036887998802,23.69127988015013,0.7807794035866464,8346288.073775997 
 05/11  18:00:00,21.625,2.625,24.0,0.0,6177249.376044043,875.2252999178481,362046.93611598085,18744.036887998802,18744.036887998802,23.747539020448585,0.7777743137949766,8346288.073775997 
 05/11  19:00:00,21.15,4.25,24.0,0.0,452884.54204795696,740.9673013624065,434200.632721405,18744.036887998802,18744.036887998802,23.676327001090677,0.7786024281416566,37488.073775997604 
 05/11  20:00:00,19.75,3.75,23.89172292306396,0.0,84001.57264209783,552.4171744721841,642397.5724191095,18744.036887998802,18744.036887998802,23.426587804719865,0.7796180008287315,37488.073775997604 
 05/11  21:00:00,17.875,1.75,23.453685747949223,0.0,114067.84469111916,468.7614067668657,871378.8786984563,18744.036887998802,18744.036887998802,22.821791324298754,0.7748096580301085,37488.073775997604 
 05/11  22:00:00,13.95,1.0,22.944756692471394,0.0,203601.97233271718,431.182099021972,1392446.7488782804,18744.036887998802,18744.036887998802,21.816373150839617,0.7747634081504007,37488.073775997604 
 05/11  23:00:00,11.375,1.0,22.455919907674918,0.0,265249.83242327406,414.115120259761,1706220.0696698288,18744.036887998802,18744.036887998802,20.98495310258851,0.7753024588224335,37488.073775997604 
 05/11  24:00:00,13.375,1.625,22.18297074866752,0.0,212048.10296877282,406.40055717530805,1353399.8245358858,18744.036887998802,18744.036887998802,21.006529203296413,0.770203494579263,37488.073775997604 
 05/12  01:00:00,14.3,3.875,21.99857489248265,0.0,180922.83203139174,402.9121027437434,1184688.481983339,18744.036887998802,18744.036887998802,20.994541363036028,0.771094783193865,37488.073775997604 
 05/12  02:00:00,14.0,5.0,21.77193523296355,0.0,183248.0614758715,401.31755781656767,1195589.8015523062,18744.036887998802,18744.036887998802,20.754715263704867,0.7727390442259188,37488.073775997604 
 05/12  03:00:00,13.6875,3.75,21.577403465535745,0.0,187027.38272307094,400.59681190198626,1212815.4347018888,18744.036887998802,18744.036887998802,20.538964708697254,0.7677280988883102,37488.073775997604 
 05/12  04:00:00,12.5625,4.25,21.367400530882296,0.0,210435.14009291845,400.27187772826414,1354745.822855653,18744.036887998802,18744.036887998802,20.19874569407214,0.7688590881284098,37488.073775997604 
 05/12  05:00:00,11.375,3.75,21.15058902185551,0.0,238115.77417542934,400.1233005891098,1503231.2226368035,18744.036887998802,18744.036887998802,19.828087975767687,0.7709486825183614,37488.073775997604 
 05/12  06:00:00,11.375000000000002,3.0,21.071191048964884,0.0,243171.66284640954,400.05605177092457,1483854.3884275374,18744.036887998802,18744.036887998802,19.720620223154555,0.7660514492474817,37488.073775997604 
 05/12  07:00:00,11.85,3.625,21.193118960120962,0.0,240950.77541838534,400.0255814044216,1422767.6198759424,18744.036887998802,18744.036887998802,19.854877546675546,0.768213258937896,37488.073775997604 
 05/12  08:00:00,12.625,4.625,21.4322461014985,0.0,229537.2074622048,400.01160704509925,1338052.0948699368,18744.036887998802,18744.036887998802,20.157433208583463,0.7716459186172429,37488.073775997604 
 05/12  09:00:00,13.874999999999998,3.75,21.688156631524343,0.0,201728.04866705788,400.00526218792993,1186290.647627549,18744.036887998802,18744.036887998802,20.567832493499765,0.7673671944882304,37488.073775997604 
 05/12  10:00:00,14.775,3.625,23.606142204869208,0.0,3081958.4187001158,516.0188102381783,1325366.3562585856,18744.036887998802,18744.036887998802,22.234824883847853,0.7735524687464541,6816288.073775997 
 05/12  11:00:00,16.875,3.375,23.999999986640695,0.0,5092757.772742402,683.3619732389698,1091841.468600411,18744.036887998802,18744.036887998802,23.03500904804824,0.7808636106828606,8346288.073775997 
 05/12  12:00:00,18.9375,3.0,23.99999999996801,0.0,5648981.6978175705,779.8028991566057,774123.5014913123,18744.036887998802,18744.036887998802,23.344347801259854,0.7763245896548263,8346288.073775997 
 05/12  13:00:00,20.4375,3.625,23.999999999999936,0.0,6102554.25845008,836.3428369159844,544794.226481051,18744.036887998802,18744.036887998802,23.569348491352258,0.7780715142014678,8346288.073775997 
 05/12  14:00:00,21.0,3.375,24.0,0.0,711743.6970380523,736.3821272230589,459028.0883350701,18744.036887998802,18744.036887998802,23.653728337043972,0.780717494672714,256368.07377599765 
 05/12  15:00:00,20.6875,3.0,24.0,0.0,4804129.466697663,710.3576944863775,505975.73702089913,18744.036887998802,18744.036887998802,23.606883759467635,0.7767390259973992,6816288.073775997 
 05/12  16:00:00,21.4375,3.625,24.000000000000004,0.0,6146507.0211484395,795.793345586168,391766.3155023773,18744.036887998802,18744.036887998802,23.719356405224204,0.7783673555068042,8346288.073775997 
 05/12  17:00:00,20.75,3.375,24.0,0.0,6454527.888897197,843.8738336380577,496989.74141349527,18744.036887998802,18744.036887998802,23.61622686354314,0.780867297802295,8346288.073775997 
 05/12  18:00:00,20.3125,1.75,24.0,0.0,6646164.293929957,873.7530470617695,562846.6193566917,18744.036887998802,18744.036887998802,23.550638244899545,0.777357028125391,8346288.073775997 
 05/12  19:00:00,20.8125,2.25,24.0,0.0,826950.5296606914,743.5399494663109,486728.4181743603,18744.036887998802,18744.036887998802,23.625662358200497,0.7783675365576395,37488.073775997604 
 05/12  20:00:00,20.375,3.625,23.998307331062552,0.0,199606.57340509086,557.4391582213636,555958.7133724728,18744.036887998802,18744.036887998802,23.559034522189172,0.7801621927849887,37488.073775997604 
