Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/12  21:00:00,19.4375,2.75,23.85827529712369,0.0,91716.06415530122,471.1082044468161,688005.7246118692,18744.036887998802,18744.036887998802,23.35058424446123,0.7764353329153076,37488.073775997604 
 05/12  22:00:00,16.5375,2.0,23.502993062304974,0.0,154421.38474453578,432.1598066719108,1081995.7176482351,18744.036887998802,18744.036887998802,22.648109155453124,0.7769206562978048,37488.073775997604 
 05/12  23:00:00,14.375,2.0,23.120998853197726,0.0,205324.5124669213,414.5194143574662,1350608.826041547,18744.036887998802,18744.036887998802,21.983928792734144,0.7778359552193966,37488.073775997604 
 05/12  24:00:00,14.874999999999998,1.375,22.88159591103026,0.0,190829.59406036,406.5636680555209,1231059.4201584111,18744.036887998802,18744.036887998802,21.824395521991622,0.773741618351496,37488.073775997604 
 05/13  01:00:00,12.025,1.625,22.6299695888413,0.0,255571.07813070295,402.9781491920878,1635469.8077533715,18744.036887998802,18744.036887998802,21.21351887024658,0.7742700777339895,37488.073775997604 
 05/13  02:00:00,10.625,2.0,22.341906066629264,0.0,290172.94395214645,401.3478005969714,1801021.7220681105,18744.036887998802,18744.036887998802,20.733317621464295,0.7753500243427547,37488.073775997604 
 05/13  03:00:00,10.1875,2.0,22.14780811110967,0.0,296583.6111688525,400.6104348646847,1834652.09362832,18744.036887998802,18744.036887998802,20.503227434915818,0.7719339369797822,37488.073775997604 
 05/13  04:00:00,8.6375,1.375,21.91823453005086,0.0,331398.09369748464,400.277307424655,2037440.968542946,18744.036887998802,18744.036887998802,20.079809743413136,0.7722189242071418,37488.073775997604 
 05/13  05:00:00,7.375,1.625,21.6951879809286,0.0,360591.90399631695,400.12579135277315,2196393.866339598,18744.036887998802,18744.036887998802,19.69417789786859,0.7731498698964201,37488.073775997604 
 05/13  06:00:00,7.812500000000001,1.375,21.610549121244,0.0,354113.49367862416,400.0570854627946,2108776.202672514,18744.036887998802,18744.036887998802,19.64502146952535,0.7705406536261004,37488.073775997604 
 05/13  07:00:00,8.675,1.0,21.72050855899479,0.0,340008.6695531511,400.0259677979943,1987524.7597610014,18744.036887998802,18744.036887998802,19.832852912369546,0.771366134012599,37488.073775997604 
 05/13  08:00:00,13.9625,1.625,22.026669805440143,0.0,214613.91613797308,400.0117890242147,1218383.2020523944,18744.036887998802,18744.036887998802,20.834992903174065,0.7731623906971514,37488.073775997604 
 05/13  09:00:00,16.875,2.0,22.369303939669216,0.0,138880.83808258187,400.00534774684706,831581.2666514965,18744.036887998802,18744.036887998802,21.59812164217312,0.7726109306959583,37488.073775997604 
 05/13  10:00:00,18.175,3.875,23.80955275295055,0.0,3700675.8473999193,551.3969677555222,837561.6606359635,18744.036887998802,18744.036887998802,22.923322598232183,0.7765143674983991,6816288.073775997 
 05/13  11:00:00,19.0,3.75,23.99999867768997,0.0,5431669.169100811,714.3307932196818,765822.1988453583,18744.036887998802,18744.036887998802,23.35372880803602,0.780894502512613,8346288.073775997 
 05/13  12:00:00,19.9375,4.25,23.999999997048832,0.0,6071197.452517548,795.7131977270892,621182.658285958,18744.036887998802,18744.036887998802,23.494350935238913,0.780485524951358,8346288.073775997 
 05/13  13:00:00,20.8125,5.0,23.999999999993932,0.0,6501232.47569055,843.5596582239064,487688.3900686448,18744.036887998802,18744.036887998802,23.62559534576132,0.7805838343288085,8346288.073775997 
 05/13  14:00:00,21.0,4.375,23.999999999999996,0.0,1019978.8583117184,741.7419544355805,459278.7719661973,18744.036887998802,18744.036887998802,23.65372433087465,0.7806826771758076,256368.07377599765 
 05/13  15:00:00,21.3125,4.0,24.0,0.0,5095570.462662571,713.5800626411691,410946.3497850804,18744.036887998802,18744.036887998802,23.700619865955158,0.7812462906019458,6816288.073775997 
 05/13  16:00:00,21.8125,4.625,24.000000000000004,0.0,6439687.985444916,795.2502614127725,334486.74357457645,18744.036887998802,18744.036887998802,23.775606332833775,0.7810669586324466,8346288.073775997 
 05/13  17:00:00,21.375,5.0,23.999999999999996,0.0,6709451.017773965,842.3976249091,401775.633236157,18744.036887998802,18744.036887998802,23.70996749332222,0.7808161883754715,8346288.073775997 
 05/13  18:00:00,21.125,3.75,24.0,0.0,6860795.62018184,871.4874824273686,440518.4980955655,18744.036887998802,18744.036887998802,23.672448432352088,0.7821281894857648,8346288.073775997 
 05/13  19:00:00,19.2,4.25,24.0,0.0,964032.227466923,741.4783120870921,735251.5923777644,18744.036887998802,18744.036887998802,23.383715622995034,0.7815290786550776,37488.073775997604 
 05/13  20:00:00,16.75,5.0,23.98422480352255,0.0,270056.50822251616,556.1598084234233,1110509.0326628843,18744.036887998802,18744.036887998802,23.01464736842437,0.7805613341570935,37488.073775997604 
 05/13  21:00:00,15.6875,4.375,23.732251509532205,0.0,186105.57611984684,470.16582394870113,1246547.0800039088,18744.036887998802,18744.036887998802,22.702208915375735,0.7804413414533757,37488.073775997604 
 05/13  22:00:00,14.5625,4.625,23.38547989489338,0.0,207036.6596316321,431.5180922754699,1366547.5627038896,18744.036887998802,18744.036887998802,22.239388260829358,0.7792253947980412,37488.073775997604 
 05/13  23:00:00,13.375,4.375,23.057735702713156,0.0,231683.60817521246,414.17133355830754,1496240.2428059755,18744.036887998802,18744.036887998802,21.775036486810347,0.7779492691442054,37488.073775997604 
 05/13  24:00:00,12.750000000000002,2.125,22.777963601353726,0.0,242819.48712638978,406.3870882499153,1547101.773605805,18744.036887998802,18744.036887998802,21.43337178113095,0.7773449009343332,37488.073775997604 
 05/14  01:00:00,11.6,1.625,22.50772227564452,0.0,265773.45405537065,402.8860635877801,1682726.2404813645,18744.036887998802,18744.036887998802,21.035787844107123,0.7765125528182658,37488.073775997604 
 05/14  02:00:00,10.375,2.0,22.220864180128608,0.0,291187.75566815,401.3049866455889,1825024.5744457543,18744.036887998802,18744.036887998802,20.60791066824572,0.7755771386034366,37488.073775997604 
 05/14  03:00:00,10.75,1.375,21.973279073295853,0.0,276785.197546802,400.5904681823663,1726693.9000282595,18744.036887998802,18744.036887998802,20.43975625010849,0.7753406093767334,37488.073775997604 
 05/14  04:00:00,9.8875,1.0,21.72686066014446,0.0,290644.08416604623,400.26735366977675,1823905.068220293,18744.036887998802,18744.036887998802,20.11619829095269,0.774484871826375,37488.073775997604 
 05/14  05:00:00,8.7875,1.0,21.436270884961136,0.0,313500.8885388362,400.1211937742715,1946216.8690780385,18744.036887998802,18744.036887998802,19.698608807347522,0.7733494081616324,37488.073775997604 
 05/14  06:00:00,9.475,1.0,21.288113992192876,0.0,298112.963504016,400.05497295048036,1811074.0256752125,18744.036887998802,18744.036887998802,19.635410758400297,0.7735090173191677,37488.073775997604 
 05/14  07:00:00,9.375,0.375,21.27735804198061,0.0,303347.21428947384,400.024933131427,1822137.5672067401,18744.036887998802,18744.036887998802,19.59534815990661,0.7729885099016546,37488.073775997604 
 05/14  08:00:00,10.875,0.625,21.321881054550566,0.0,266755.8506109504,400.0113191477737,1594342.5674359347,18744.036887998802,18744.036887998802,19.842528391815634,0.7723872938908108,37488.073775997604 
 05/14  09:00:00,13.499999999999998,1.625,21.3749740351129,0.0,195144.17168799945,400.00513816930516,1204063.741707092,18744.036887998802,18744.036887998802,20.29245696350062,0.773363167421387,37488.073775997604 
 05/14  10:00:00,15.4,1.375,23.457191253150228,0.0,2389329.2541263667,502.9317180736772,1199127.8908183943,18744.036887998802,18744.036887998802,22.162922169493864,0.7763934784954516,6816288.073775997 
 05/14  11:00:00,16.625,1.0,23.999978722621123,0.0,4686185.776409916,663.8913644397604,1127586.9962395087,18744.036887998802,18744.036887998802,22.99743453528361,0.7808550569634278,8346288.073775997 
 05/14  12:00:00,17.3125,1.625,23.999999964992284,0.0,5253595.20723285,770.303543283874,1020530.8857886853,18744.036887998802,18744.036887998802,23.100633982362602,0.7828015250238165,8346288.073775997 
 05/14  13:00:00,17.8125,2.625,23.999999999915232,0.0,5659463.891970461,830.7190728112614,944259.9166463297,18744.036887998802,18744.036887998802,23.175635074296896,0.7820562284258279,8346288.073775997 
 05/14  14:00:00,17.375,2.375,23.999999999999947,0.0,373406.6681806057,730.7257954662049,1010224.9702210715,18744.036887998802,18744.036887998802,23.11004064910651,0.7808110001214892,256368.07377599765 
 05/14  15:00:00,17.25,2.0,24.0,0.0,4478108.639447369,705.3998031546755,1029228.0876158584,18744.036887998802,18744.036887998802,23.09130985867235,0.7836509277905437,6816288.073775997 
 05/14  16:00:00,17.15,2.0,24.0,0.0,5750587.464774187,793.5118344325931,1045662.2588065293,18744.036887998802,18744.036887998802,23.076262131875513,0.7827044885138943,8346288.073775997 
 05/14  17:00:00,16.375,2.625,23.999999999999996,0.0,6006146.462364874,843.7673081216587,1163918.55370705,18744.036887998802,18744.036887998802,22.96000889063758,0.7810906884079041,8346288.073775997 
 05/14  18:00:00,14.999999999999998,3.0,24.0,0.0,6153369.500427903,873.5764443164187,1373345.4933422394,18744.036887998802,18744.036887998802,22.753766922285337,0.7847544789434429,8346288.073775997 
 05/14  19:00:00,12.9,3.0,23.971481718659874,0.0,445973.7411854765,736.2637200655186,1693470.2785371519,18744.036887998802,18744.036887998802,22.435569888305412,0.7830434856709573,37488.073775997604 
 05/14  20:00:00,11.375,3.0,23.523819027498533,0.0,286978.23558334174,548.7548719875235,1881215.9859591415,18744.036887998802,18744.036887998802,21.93525947228693,0.7793477314472612,37488.073775997604 
 05/14  21:00:00,10.8125,2.375,22.954307873039653,0.0,289874.6377669063,467.01776490266377,1877925.781070516,18744.036887998802,18744.036887998802,21.349044467804553,0.7818502516892192,37488.073775997604 
 05/14  22:00:00,10.2625,3.875,22.45537404024629,0.0,292740.9660432341,430.1109633997714,1885817.0017939883,18744.036887998802,18744.036887998802,20.83368296942534,0.7786610274158958,37488.073775997604 
 05/14  23:00:00,10.0,3.75,22.006918009152795,0.0,290158.8580335855,413.57316930406097,1856129.7109560037,18744.036887998802,18744.036887998802,20.399230859999975,0.7748678717602735,37488.073775997604 
 05/14  24:00:00,10.0625,2.375,21.611337763576692,0.0,279067.5890481407,406.13114933982956,1783248.5022469447,18744.036887998802,18744.036887998802,20.06489726310204,0.7790930466631174,37488.073775997604 
 05/15  01:00:00,10.0375,3.875,21.234791178788335,0.0,269986.7457540132,402.76174894682407,1729438.6459921994,18744.036887998802,18744.036887998802,19.738383524198117,0.7758246949106955,37488.073775997604 
 05/15  02:00:00,10.0,5.0,21.001753017653467,3096.473403306186,96606.07478356062,401.25006444934525,1689613.8990229345,18744.036887998802,18744.036887998802,19.4756557577011,0.7720093105840021,37488.073775997604 
 05/15  03:00:00,10.0,4.375,21.00000005809733,100235.68880427684,0.0,400.5707145056017,1685692.976246161,18744.036887998802,18744.036887998802,19.453882178731135,0.772246872515976,37488.073775997604 
 05/15  04:00:00,10.0,4.0,21.000000000002757,261817.63338032598,0.0,400.26203675046395,1685692.8689811095,18744.036887998802,18744.036887998802,19.45383850212528,0.7725990083266168,37488.073775997604 
 05/15  05:00:00,10.0,4.625,21.0,454085.81287298934,0.0,400.1209147797544,1685692.8689758875,18744.036887998802,18744.036887998802,19.453782119304066,0.7730530026093774,37488.073775997604 
 05/15  06:00:00,9.4375,5.625,21.0,640190.0466855245,0.0,400.0559142817248,1769898.8994668236,18744.036887998802,18744.036887998802,19.369359478874635,0.7797695647520524,37488.073775997604 
 05/15  07:00:00,9.0375,7.25,21.0,789822.3927431636,0.0,400.02581071656084,1829827.9923371733,18744.036887998802,18744.036887998802,19.30931070092361,0.7777576522279102,37488.073775997604 
 05/15  08:00:00,9.0,7.375,21.0,828490.9099141378,0.0,400.0119731992352,1835489.3693726447,18744.036887998802,18744.036887998802,19.303633296492904,0.7744420618946793,37488.073775997604 
 05/15  09:00:00,9.1875,4.5,21.0,733048.3253469067,0.0,400.00556211694555,1806610.384937045,18744.036887998802,18744.036887998802,19.331719505181653,0.7792042881827799,37488.073775997604 
 05/15  10:00:00,10.3625,6.125,23.06322021812611,0.0,951403.6970090963,508.6926053082732,1907117.6347005065,18744.036887998802,18744.036887998802,21.058942786498513,0.779700669777817,6816288.073775997 
 05/15  11:00:00,12.875,8.0,23.999999418398787,0.0,3498559.3590036603,682.5190732280282,1703309.5439159914,18744.036887998802,18744.036887998802,22.434779029957642,0.7825110461827242,8346288.073775997 
 05/15  12:00:00,13.875,6.125,23.999999999672845,0.0,4611970.955360757,784.5090872775215,1549037.880637128,18744.036887998802,18744.036887998802,22.58488386531133,0.7853609798267446,8346288.073775997 
 05/15  13:00:00,13.3,6.875,23.999999999999563,0.0,5018595.255968573,839.2722202313207,1638486.1404736515,18744.036887998802,18744.036887998802,22.498666861432742,0.7837046378974079,8346288.073775997 
 05/15  14:00:00,13.625,8.0,23.61487632560554,0.0,227252.72565984572,731.5753518230479,1555920.277494079,18744.036887998802,18744.036887998802,22.358656404049945,0.7804468614773843,256368.07377599765 
 05/15  15:00:00,14.625,8.625,23.955482342098506,0.0,3773011.0851261388,740.5833197952139,1415433.2997730519,18744.036887998802,18744.036887998802,22.588160839383775,0.7806658459319944,6816288.073775997 
 05/15  16:00:00,14.375,8.375,23.999991394181695,0.0,5005324.512959134,818.3258710289748,1471577.924713383,18744.036887998802,18744.036887998802,22.659914319784164,0.7814286472528235,8346288.073775997 
 05/15  17:00:00,14.625,6.75,23.999999978874477,0.0,5180453.259071056,858.408655225916,1432948.7530799091,18744.036887998802,18744.036887998802,22.69746720153726,0.7813417547483118,8346288.073775997 
 05/15  18:00:00,15.5,3.5,23.999999999951612,0.0,5363777.778621852,882.7689951621146,1297904.0856823733,18744.036887998802,18744.036887998802,22.8287389905011,0.7837372432261501,8346288.073775997 
 05/15  19:00:00,15.3,6.375,23.674372584076288,0.0,184840.96566152642,739.3634708265075,1301294.526405039,18744.036887998802,18744.036887998802,22.65209824867396,0.7815615316810518,37488.073775997604 
 05/15  20:00:00,15.0,7.125,22.907995550911135,0.0,166596.5882537765,548.6419933060912,1235548.0720458408,18744.036887998802,18744.036887998802,21.985868477735217,0.7775172613011964,37488.073775997604 
 05/15  21:00:00,14.1875,4.125,22.200681245002762,0.0,171762.346028557,466.85840846371275,1248828.5942189852,18744.036887998802,18744.036887998802,21.24925711959447,0.7767892466946935,37488.073775997604 
 05/15  22:00:00,12.6375,4.25,21.526256163406153,0.0,196329.47746503507,430.1809779504721,1381599.2064460847,18744.036887998802,18744.036887998802,20.438042802222924,0.7740592987705821,37488.073775997604 
 05/15  23:00:00,11.375,5.0,21.03300935870444,42276.92985013289,84161.52563323778,413.66601654165316,1484474.2417210997,18744.036887998802,18744.036887998802,19.7477189200008,0.7716093454368407,37488.073775997604 
 05/15  24:00:00,11.5,4.375,21.000001258939967,281065.2921391636,0.0,406.25259544324155,1449469.801630959,18744.036887998802,18744.036887998802,19.6790356743655,0.7725506947480898,37488.073775997604 
 05/16  01:00:00,11.3,5.25,21.00000000004498,634114.3113567737,0.0,402.88856943253455,1480070.62129223,18744.036887998802,18744.036887998802,19.64898344009175,0.7725428590292893,37488.073775997604 
 05/16  02:00:00,11.0,6.625,21.0,918521.0530040549,0.0,401.34494581400105,1525972.986764759,18744.036887998802,18744.036887998802,19.603907950243816,0.7725817362537821,37488.073775997604 
 05/16  03:00:00,10.4375,5.125,21.0,1108267.5754569832,0.0,400.62991688163095,1611213.4480420235,18744.036887998802,18744.036887998802,19.519451899838757,0.7736809799586135,37488.073775997604 
 05/16  04:00:00,8.7875,5.875,21.0,1263662.9926103796,0.0,400.29711237777906,1862526.0853725248,18744.036887998802,18744.036887998802,19.27187234496859,0.7742320574649015,37488.073775997604 
 05/16  05:00:00,7.375,5.75,21.0,1370526.7906448347,0.0,400.1404944823697,2077852.826163271,18744.036887998802,18744.036887998802,19.05992179132499,0.7746377037563399,37488.073775997604 
 05/16  06:00:00,7.375,3.75,21.000000000000004,1276932.1490220246,0.0,400.06666573307615,2077063.9091376895,18744.036887998802,18744.036887998802,19.059865851652624,0.7745617855854714,37488.073775997604 
 05/16  07:00:00,7.85,4.875,21.0,1026143.1143083848,0.0,400.0315185573077,2005757.3271362945,18744.036887998802,18744.036887998802,19.1310754325251,0.7749208307281694,37488.073775997604 
 05/16  08:00:00,9.25,6.0,21.0,772824.4024348053,0.0,400.0147295983011,1793140.2470033176,18744.036887998802,18744.036887998802,19.341060187780194,0.7751527542692959,37488.073775997604 
 05/16  09:00:00,10.375,4.125,21.0,626163.2443985791,0.0,400.0068376765886,1619768.1896237463,18744.036887998802,18744.036887998802,19.509840534105763,0.7739624358717623,37488.073775997604 
 05/16  10:00:00,11.475,6.125,21.0,657470.0483855833,0.0,400.003174253494,1450873.5873299222,18744.036887998802,18744.036887998802,19.674883321066513,0.7740464451896312,37488.073775997604 
 05/16  11:00:00,12.0,8.625,21.0,844410.9799985299,0.0,400.00146648913574,1370307.9968875977,18744.036887998802,18744.036887998802,19.75366967495885,0.7743967882372268,37488.073775997604 
 05/16  12:00:00,12.125,5.875,21.0,1085680.300705053,0.0,400.0006813844231,1349849.6496678866,18744.036887998802,18744.036887998802,19.772449520216526,0.7732992276813583,37488.073775997604 
 05/16  13:00:00,12.7,6.5,20.999999999999996,1279153.5638360744,0.0,400.00032079770546,1263206.0524319992,18744.036887998802,18744.036887998802,19.85868329601828,0.773761594100915,37488.073775997604 
 05/16  14:00:00,13.625,8.625,21.0,1393854.3005058146,0.0,400.00015070602205,1122889.2362177875,18744.036887998802,18744.036887998802,19.99740481735477,0.7745013787917215,37488.073775997604 
 05/16  15:00:00,14.062500000000002,6.5,21.0,1446567.9178099586,0.0,400.00007083874937,1055198.2052159803,18744.036887998802,18744.036887998802,20.06302646015483,0.7737249431141635,37488.073775997604 
 05/16  16:00:00,14.6625,5.625,21.0,1472651.856878903,0.0,400.00003353808563,964517.0741317709,18744.036887998802,18744.036887998802,20.15300314768562,0.7741538850160798,37488.073775997604 
 05/16  17:00:00,15.0,6.625,21.0,1485998.2731469208,0.0,400.00001585622954,913795.419141972,18744.036887998802,18744.036887998802,20.203598764840375,0.774810141196228,37488.073775997604 
 05/16  18:00:00,14.437500000000002,5.75,21.0,1492152.0937575754,0.0,400.0000074908586,998558.7111977047,18744.036887998802,18744.036887998802,20.119222388031822,0.774248497806754,37488.073775997604 
 05/16  19:00:00,14.0375,5.625,21.0,1497304.2360716371,0.0,400.0000035499432,1059487.4989496605,18744.036887998802,18744.036887998802,20.059215153931852,0.7745922232512917,37488.073775997604 
 05/16  20:00:00,13.375,4.75,21.0,1501844.2673011762,0.0,400.0000016818302,1160724.3449612614,18744.036887998802,18744.036887998802,19.959825899549724,0.7751215972703343,37488.073775997604 
 05/16  21:00:00,12.624999999999998,2.75,20.999999999999996,1492719.6964123691,0.0,400.00000079925167,1276021.0158063543,18744.036887998802,18744.036887998802,19.847299362290524,0.7743016386371365,37488.073775997604 
 05/16  22:00:00,10.9,2.0,21.0,1476598.1318137688,0.0,400.00000038080225,1538721.580666589,18744.036887998802,18744.036887998802,19.58853142432398,0.7749325142576959,37488.073775997604 
 05/16  23:00:00,9.375,2.625,21.0,1458280.9347619358,0.0,400.0000001814128,1770510.5341170474,18744.036887998802,18744.036887998802,19.35977316336089,0.7756982919246695,37488.073775997604 
 05/16  24:00:00,9.75,3.0,21.0,1427373.622363116,0.0,400.0000000863573,1712594.9790510307,18744.036887998802,18744.036887998802,19.416023531062166,0.7748303512367233,37488.073775997604 
 05/17  01:00:00,9.45,2.375,21.0,1403077.5418760283,0.0,400.0000000410871,1759367.2577555766,18744.036887998802,18744.036887998802,19.371014728311124,0.7751998795281873,37488.073775997604 
 05/17  02:00:00,8.375,2.625,21.0,1396456.0066873655,0.0,400.0000000195456,1923390.459683376,18744.036887998802,18744.036887998802,19.20975623694828,0.775844347491859,37488.073775997604 
 05/17  03:00:00,8.5625,1.75,21.0,1386899.8999180119,0.0,400.0000000092994,1893939.3190741013,18744.036887998802,18744.036887998802,19.237884484823315,0.7750628773358804,37488.073775997604 
 05/17  04:00:00,7.7125,2.25,21.0,1398825.534909935,0.0,400.0000000044285,2024450.326333819,18744.036887998802,18744.036887998802,19.110376051605392,0.7754423928808664,37488.073775997604 
 05/17  05:00:00,5.75,3.0,21.0,1422261.6833984852,0.0,400.00000000210946,2324256.793086963,18744.036887998802,18744.036887998802,18.815986984397032,0.7761106623169509,37488.073775997604 
 05/17  06:00:00,6.5,2.375,21.0,1324599.513667556,0.0,400.000000001005,2209028.8252790626,18744.036887998802,18744.036887998802,18.928484489881953,0.7751311283108685,37488.073775997604 
 05/17  07:00:00,7.775,2.625,21.0,1086826.339977153,0.0,400.0000000004766,2015845.740965201,18744.036887998802,18744.036887998802,19.11973316655307,0.7753663634419141,37488.073775997604 
 05/17  08:00:00,9.25,3.0,21.0,806965.917392188,0.0,400.00000000022396,1791310.9343915288,18744.036887998802,18744.036887998802,19.340998759206265,0.7757023430143141,37488.073775997604 
 05/17  09:00:00,11.375,3.0,21.0,591780.6911221149,0.0,400.0000000001045,1466449.4083265837,18744.036887998802,18744.036887998802,19.659795012653376,0.7743294916608192,37488.073775997604 
 05/17  10:00:00,13.325,4.25,21.0,534294.6402504179,0.0,400.0000000000484,1170927.3282281277,18744.036887998802,18744.036887998802,19.952321437013943,0.7742355000482599,37488.073775997604 
 05/17  11:00:00,15.25,5.625,21.0,645922.0495004687,0.0,400.00000000002234,877494.2381110106,18744.036887998802,18744.036887998802,20.241099217699485,0.774479115934914,37488.073775997604 
 05/17  12:00:00,16.0625,4.75,20.999999999999996,874736.3541002763,0.0,400.0000000000103,752648.0236393815,18744.036887998802,18744.036887998802,20.3630121777369,0.7739362645786128,37488.073775997604 
 05/17  13:00:00,16.6625,5.25,21.0,1067702.5793046074,0.0,400.0000000000048,660927.0493030456,18744.036887998802,18744.036887998802,20.453024801423545,0.7740235085625422,37488.073775997604 
 05/17  14:00:00,16.375,6.0,21.000000000000004,1183909.2289478958,0.0,400.0000000000022,704447.8967651542,18744.036887998802,18744.036887998802,20.409902282803753,0.7742914320240851,37488.073775997604 
 05/17  15:00:00,17.0625,6.0,21.0,1236956.4982330217,0.0,400.0000000000012,600024.7268458242,18744.036887998802,18744.036887998802,20.513010822669322,0.7745923520879984,37488.073775997604 
 05/17  16:00:00,17.2625,6.0,21.0,1257732.6214501443,0.0,400.0000000000008,569759.1638841819,18744.036887998802,18744.036887998802,20.542991958850653,0.7745847952794159,37488.073775997604 
 05/17  17:00:00,17.625,6.625,21.0,1258263.1612376499,0.0,400.0000000000005,515013.71786816936,18744.036887998802,18744.036887998802,20.59733639845781,0.7745247057826509,37488.073775997604 
 05/17  18:00:00,17.5625,5.125,21.0,1245818.1411613617,0.0,400.0000000000002,524386.9302795501,18744.036887998802,18744.036887998802,20.58794854705785,0.7751560223266644,37488.073775997604 
 05/17  19:00:00,17.1125,5.25,21.0,1233020.169772941,0.0,400.0000000000002,593308.4796833533,18744.036887998802,18744.036887998802,20.52043135291549,0.775058749851099,37488.073775997604 
 05/17  20:00:00,16.375,6.625,21.0,1224618.2002348572,0.0,400.0000000000001,706273.7080283846,18744.036887998802,18744.036887998802,20.409783552740677,0.7749105090180031,37488.073775997604 
 05/17  21:00:00,15.1875,4.5,21.0,1204669.665347803,0.0,400.00000000000017,886760.6569088869,18744.036887998802,18744.036887998802,20.231661186143477,0.7749815218435712,37488.073775997604 
 05/17  22:00:00,13.0125,4.25,21.0,1185112.245046354,0.0,400.00000000000017,1219861.238136744,18744.036887998802,18744.036887998802,19.905389886349283,0.7751957870253006,37488.073775997604 
 05/17  23:00:00,12.625,5.625,21.0,1153121.0553767313,0.0,400.00000000000017,1279333.3440535357,18744.036887998802,18744.036887998802,19.847244058003177,0.7753873462738294,37488.073775997604 
 05/17  24:00:00,12.6875,4.125,21.0,1107848.4773542169,0.0,400.0000000000001,1268959.7972700738,18744.036887998802,18744.036887998802,19.85662143038067,0.7748694960628907,37488.073775997604 
 05/18  01:00:00,11.5625,4.25,21.0,1083078.6543468274,0.0,400.00000000000017,1441691.051661197,18744.036887998802,18744.036887998802,19.687859465005225,0.7751770904770772,37488.073775997604 
 05/18  02:00:00,11.0,5.0,21.0,1066627.0915629745,0.0,400.0000000000003,1527584.3502899453,18744.036887998802,18744.036887998802,19.603477042489228,0.7755974490006716,37488.073775997604 
 05/18  03:00:00,10.6875,3.125,21.0,1050273.039298567,0.0,400.00000000000034,1572419.7162201973,18744.036887998802,18744.036887998802,19.556630091741056,0.7744172303027712,37488.073775997604 
 05/18  04:00:00,10.25,3.25,21.0,1052474.228596094,0.0,400.00000000000034,1641942.0920572998,18744.036887998802,18744.036887998802,19.490989033770873,0.7749728998196197,37488.073775997604 
 05/18  05:00:00,8.7875,3.375,21.0,1054396.3894403346,0.0,400.00000000000034,1867083.8953417742,18744.036887998802,18744.036887998802,19.271586392770672,0.7759173240451809,37488.073775997604 
 05/18  06:00:00,7.625,2.375,21.0,924687.2436756097,0.0,400.00000000000017,2038817.6384948078,18744.036887998802,18744.036887998802,19.097248006883017,0.7744788151847445,37488.073775997604 
 05/18  07:00:00,7.775,3.25,21.0,651027.3247567723,0.0,400.0000000000002,2017083.8801271322,18744.036887998802,18744.036887998802,19.119765834002607,0.7747515172922252,37488.073775997604 
 05/18  08:00:00,9.25,4.0,21.0,370545.48494022584,0.0,400.00000000000034,1793694.682140068,18744.036887998802,18744.036887998802,19.341033544945947,0.775261313579086,37488.073775997604 
 05/18  09:00:00,10.874999999999998,3.375,21.0,213951.0477347094,0.0,400.0000000000004,1544448.5531603177,18744.036887998802,18744.036887998802,19.584840864653792,0.77332981425238,37488.073775997604 
 05/18  10:00:00,12.4,5.5,23.22000878883552,0.0,1428980.4501542575,507.2210180568735,1615189.2440935185,18744.036887998802,18744.036887998802,21.506646914770847,0.7760748850689522,6816288.073775997 
 05/18  11:00:00,13.625,8.875,23.999998494459604,0.0,3788437.7032951554,676.5448988381249,1580950.569813212,18744.036887998802,18744.036887998802,22.54740693128689,0.781986402339572,8346288.073775997 
 05/18  12:00:00,13.875,6.875,23.999999998942528,0.0,4736723.78010281,779.823970935171,1540741.9178481814,18744.036887998802,18744.036887998802,22.58502071270485,0.7804762951631768,8346288.073775997 
 05/18  13:00:00,13.925,6.875,23.9999999999984,0.0,5075077.764165656,837.3364517474314,1533672.7547782734,18744.036887998802,18744.036887998802,22.592549583339014,0.780658077335103,8346288.073775997 
 05/18  14:00:00,14.0,8.0,23.680858099023183,0.0,222098.04099351904,730.694336501766,1495924.7771051556,18744.036887998802,18744.036887998802,22.45234029808273,0.7800515310403654,256368.07377599765 
 05/18  15:00:00,14.562499999999998,6.125,23.968373920817875,0.0,3935673.367699656,740.240041484541,1421442.4637954424,18744.036887998802,18744.036887998802,22.59969680385133,0.7797206659875979,6816288.073775997 
 05/18  16:00:00,14.3375,5.625,23.999991385065798,0.0,5090478.842111973,819.443072793525,1472132.4574629497,18744.036887998802,18744.036887998802,22.65438934261396,0.7809097980632846,8346288.073775997 
 05/18  17:00:00,14.625,8.5,23.999999977788438,0.0,5264348.013107963,859.1310561194318,1428152.1471221978,18744.036887998802,18744.036887998802,22.697544075829335,0.7811556648187719,8346288.073775997 
 05/18  18:00:00,15.625,6.25,23.99999999995572,0.0,5483944.901614642,881.6267753778017,1276094.2962642992,18744.036887998802,18744.036887998802,22.847544397717712,0.7812939473336155,8346288.073775997 
 05/18  19:00:00,15.375,6.5,23.774103732818066,0.0,190429.3049128496,738.8440756284014,1297922.949512627,18744.036887998802,18744.036887998802,22.720692394571223,0.7802834209676486,37488.073775997604 
 05/18  20:00:00,14.375,6.75,23.04129018609378,0.0,187345.7034554346,548.6617551615441,1348823.1313242866,18744.036887998802,18744.036887998802,22.00390346985056,0.7776146350158689,37488.073775997604 
 05/18  21:00:00,13.750000000000002,3.5,22.35869383253702,0.0,189357.56736289657,466.92649014688163,1336281.517450629,18744.036887998802,18744.036887998802,21.309276694699577,0.7753797272934183,37488.073775997604 
 05/18  22:00:00,11.975,3.25,21.7075599576271,0.0,218857.38976858906,430.2870652352607,1508575.5906905697,18744.036887998802,18744.036887998802,20.49374572445904,0.773270086988039,37488.073775997604 
 05/18  23:00:00,11.0,4.0,21.113465358815233,18098.014176867855,174077.57626772905,413.7228005930682,1558630.972820629,18744.036887998802,18744.036887998802,19.79666947580231,0.7713352012778399,37488.073775997604 
 05/18  24:00:00,11.375000000000002,2.75,21.000016559711437,146763.20510358788,0.0,406.2689800218279,1466582.2353382749,18744.036887998802,18744.036887998802,19.660554095674975,0.7705704267856892,37488.073775997604 
 05/19  01:00:00,9.975,2.625,21.00000000069759,501658.3887104538,0.0,402.898473434253,1680066.7079973526,18744.036887998802,18744.036887998802,19.45035100795308,0.7710700301986907,37488.073775997604 
 05/19  02:00:00,9.0,2.375,21.000000000000025,826222.7132492234,0.0,401.35463958970354,1829613.5775034812,18744.036887998802,18744.036887998802,19.30401726551917,0.7719909069856987,37488.073775997604 
 05/19  03:00:00,9.25,1.375,21.0,1056745.802727861,0.0,400.6384209890052,1791461.5689056641,18744.036887998802,18744.036887998802,19.341415196360785,0.7722144723283428,37488.073775997604 
 05/19  04:00:00,8.2125,1.625,21.0,1233213.1970575259,0.0,400.3025772970883,1951208.956650683,18744.036887998802,18744.036887998802,19.18567689943908,0.7733557624601591,37488.073775997604 
 05/19  05:00:00,6.8125,2.0,21.0,1373812.426750125,0.0,400.1439834693763,2165770.6861692215,18744.036887998802,18744.036887998802,18.975567706572296,0.7745913563745086,37488.073775997604 
 05/19  06:00:00,7.65,2.0,21.0,1377839.020478436,0.0,400.0686662732146,2036128.3224424953,18744.036887998802,18744.036887998802,19.10112091191715,0.774156078801439,37488.073775997604 
 05/19  07:00:00,8.15,0.75,21.0,1224228.1399981799,0.0,400.03266979167074,1960106.1428815688,18744.036887998802,18744.036887998802,19.176070464657265,0.7747365172777421,37488.073775997604 
 05/19  08:00:00,10.5,0.0,21.0,995641.0285842298,0.0,400.0154439941916,1603163.1621198584,18744.036887998802,18744.036887998802,19.528529740689823,0.7752890691191917,37488.073775997604 
 05/19  09:00:00,13.4375,0.625,21.0,802727.0732436567,0.0,400.00723872123956,1154678.733301372,18744.036887998802,18744.036887998802,19.96915114694988,0.774128824516268,37488.073775997604 
 05/19  10:00:00,15.3625,0.375,23.063222711471635,0.0,765409.9441230001,508.98231759522633,1138218.2918833154,18744.036887998802,18744.036887998802,21.807572449187184,0.7764367270910166,6816288.073775997 
 05/19  11:00:00,16.625,1.25,23.999999445609124,0.0,3209149.5028334665,685.0965358459116,1125198.391148889,18744.036887998802,18744.036887998802,22.99730794142483,0.7824215226745903,8346288.073775997 
 05/19  12:00:00,18.0625,2.625,23.99999999975062,0.0,4246035.227727165,789.4324232698903,905778.7278571227,18744.036887998802,18744.036887998802,23.21305390379452,0.7808439016290044,8346288.073775997 
 05/19  13:00:00,19.5125,2.375,23.999999999999762,0.0,4696129.718732793,845.1886224202832,684948.5622348264,18744.036887998802,18744.036887998802,23.430599971618527,0.7807177060358452,8346288.073775997 
 05/19  14:00:00,20.625,3.25,23.500073167895184,0.0,28138.997484334574,737.4622139506579,470161.35921363137,18744.036887998802,18744.036887998802,23.34449603633103,0.7795369286863718,256368.07377599765 
 05/19  15:00:00,21.25,3.375,23.922461766113386,0.0,3242696.614787236,747.1510446283888,390843.3603494053,18744.036887998802,18744.036887998802,23.531301764610568,0.779718254407189,6816288.073775997 
 05/19  16:00:00,21.775,3.0,23.99997890791291,0.0,4697563.95287113,825.8725872334855,339675.41176650324,18744.036887998802,18744.036887998802,23.769890731023988,0.78076109315186,8346288.073775997 
 05/19  17:00:00,22.0,2.375,23.999999969023797,0.0,4997070.257881527,865.173032538978,305686.85157261253,18744.036887998802,18744.036887998802,23.803720879972943,0.780923487474932,8346288.073775997 
 05/19  18:00:00,22.3125,2.625,23.99999999993198,0.0,5152479.009638982,888.1857069962431,257489.96510863522,18744.036887998802,18744.036887998802,23.850626247878218,0.7810732080981044,8346288.073775997 
 05/19  19:00:00,22.1875,1.75,23.733504531595962,2812.9544172522174,5847.766963215167,743.6487119356188,255902.8728812911,18744.036887998802,18744.036887998802,23.716730427828555,0.7799448333354525,37488.073775997604 
 05/19  20:00:00,21.375,0.375,23.031495643333997,1907.9861220684961,1352.4316567097685,552.294715980828,280757.0548885423,18744.036887998802,18744.036887998802,23.03456832758827,0.7776647378394423,37488.073775997604 
 05/19  21:00:00,18.75,0.625,22.346715955056425,0.0,51962.88036992813,468.9753981849592,576838.4574509554,18744.036887998802,18744.036887998802,22.0590872803715,0.7757458467941252,37488.073775997604 
 05/19  22:00:00,15.275,1.625,21.644440490090506,0.0,127273.9676929287,431.2493698099144,999573.2753145259,18744.036887998802,18744.036887998802,20.93961149248774,0.773803077765477,37488.073775997604 
 05/19  23:00:00,14.0,2.625,21.089909114170084,14855.239719969064,106091.31858193199,414.1771882864916,1098589.2918432644,18744.036887998802,18744.036887998802,20.213238981786322,0.7722211536655976,37488.073775997604 
 05/19  24:00:00,14.75,3.0,21.000014346629392,120537.71889505631,0.0,406.46732132685986,954485.5326052604,18744.036887998802,18744.036887998802,20.166597742498283,0.7712337452608706,37488.073775997604 
 05/20  01:00:00,12.575,3.0,21.000000000570864,337712.8037389886,0.0,402.9718802743582,1287168.2842181579,18744.036887998802,18744.036887998802,19.8401855652364,0.7716736852505217,37488.073775997604 
 05/20  02:00:00,11.0,3.0,21.000000000000018,506077.3941452863,0.0,401.37579105395923,1528317.6784872154,18744.036887998802,18744.036887998802,19.603888940433528,0.7724861168581513,37488.073775997604 
 05/20  03:00:00,12.125,3.3125,21.0,597660.1316333618,0.0,400.6392620465823,1355900.51016925,18744.036887998802,18744.036887998802,19.772590546890374,0.7719388164844261,37488.073775997604 
 05/20  04:00:00,11.05,3.8125,21.0,667886.755396432,0.0,400.2974733125885,1518315.5644102416,18744.036887998802,18744.036887998802,19.611314350469755,0.7726673319349224,37488.073775997604 
 05/20  05:00:00,10.625,3.375,21.0,698261.8818307534,0.0,400.13863399249567,1585249.1828299998,18744.036887998802,18744.036887998802,19.547505514651185,0.7735303797638783,37488.073775997604 
 05/20  06:00:00,10.8125,2.6875,20.999999999999996,605850.1286521462,0.0,400.06459858267016,1557256.5663131394,18744.036887998802,18744.036887998802,19.575579683371615,0.7729107481280997,37488.073775997604 
 05/20  07:00:00,12.7625,2.1875,21.0,411338.0766491704,0.0,400.02998970233955,1260139.1964771412,18744.036887998802,18744.036887998802,19.868043185467492,0.773302381213159,37488.073775997604 
 05/20  08:00:00,15.875,2.0,21.0,208852.31848977308,0.0,400.01380082806554,785056.3540515298,18744.036887998802,18744.036887998802,20.334892904005113,0.7736924839438768,37488.073775997604 
 05/20  09:00:00,16.8125,2.0,21.0,60491.73280297912,0.0,400.00630554735403,641532.0700215459,18744.036887998802,18744.036887998802,20.47552846165936,0.7723995493504452,37488.073775997604 
 05/20  10:00:00,19.3875,2.625,23.308338850764926,0.0,1772906.110094229,503.95726586831086,562694.0528049242,18744.036887998802,18744.036887998802,22.6069899946027,0.7759286000786492,6816288.073775997 
 05/20  11:00:00,21.625,3.0,23.99998105543562,0.0,4271495.340957987,666.934689260401,365289.8991546085,18744.036887998802,18744.036887998802,23.74712272111113,0.7815011935756697,8346288.073775997 
 05/20  12:00:00,22.812499999999996,3.625,23.999999977924624,0.0,5077730.521548457,772.850547008891,182631.06743177577,18744.036887998802,18744.036887998802,23.925449202405378,0.7802938007911187,8346288.073775997 
 05/20  13:00:00,23.7375,3.375,23.999999999940783,0.0,5394485.2257872205,832.819965340016,40320.534944055915,18744.036887998802,18744.036887998802,24.064244023740805,0.780466656994817,8346288.073775997 
 05/20  14:00:00,25.25,3.625,23.999999999999954,0.0,237187.8326320437,732.3100120723179,0.0,18744.036887998802,18744.036887998802,24.291123710202108,0.7808699440617168,256368.07377599765 
 05/20  15:00:00,26.625,3.375,24.0,0.0,4383414.784572557,706.6961300923886,0.0,18744.036887998802,18744.036887998802,24.49735747350146,0.7804598727159243,6816288.073775997 
 05/20  16:00:00,27.0,3.625,24.0,0.0,5623379.304455508,794.3303322737754,0.0,18744.036887998802,18744.036887998802,24.55365080328522,0.7804593239953095,8346288.073775997 
 05/20  17:00:00,27.0,4.0,24.000000000000004,0.0,5975040.322381964,843.7685354026801,0.0,18744.036887998802,18744.036887998802,24.553689963732623,0.7806334599967563,8346288.073775997 
 05/20  18:00:00,27.125000000000004,4.0,24.0,0.0,6238360.683570552,873.5372895016626,0.0,18744.036887998802,18744.036887998802,24.572413713438838,0.7802013449477554,8346288.073775997 
 05/20  19:00:00,26.45,3.375,24.0,0.0,533775.910725395,741.2434998979049,0.0,18744.036887998802,18744.036887998802,24.47117231597689,0.7802955536336214,37488.073775997604 
 05/20  20:00:00,25.375,2.375,23.998338090631165,12216.230009446666,52438.74685550181,555.2059187223458,0.0,18744.036887998802,18744.036887998802,24.310631010893694,0.7804361707540379,37488.073775997604 
 05/20  21:00:00,24.125,2.0,23.853387305308377,35997.566977996896,0.0,470.13664338379823,8419.408443505146,18744.036887998802,18744.036887998802,24.052485010128123,0.7793857377868068,37488.073775997604 
 05/20  22:00:00,22.6,2.0,23.527544595000293,8084.205932687655,1752.1030605139458,431.63781434328155,154918.81603987853,18744.036887998802,18744.036887998802,23.562570757296424,0.7787049260381564,37488.073775997604 
 05/20  23:00:00,21.375,2.0,23.229861398073908,0.0,21147.54105664108,414.2782220803707,294923.4297082468,18744.036887998802,18744.036887998802,23.11283947398897,0.7783094153114836,37488.073775997604 
 05/20  24:00:00,20.375,1.375,22.996301777471004,0.0,43974.4833551802,406.45024853006004,410177.86226592574,18744.036887998802,18744.036887998802,22.75292830287775,0.7764184380693422,37488.073775997604 
 05/21  01:00:00,19.375,1.0,22.799828917592063,0.0,66935.70215791365,402.9195244915621,532329.4823177783,18744.036887998802,18744.036887998802,22.42930618303024,0.7763202643656889,37488.073775997604 
 05/21  02:00:00,17.125,1.0,22.593201704110868,0.0,120488.95486094269,401.3206786940774,847747.2704898863,18744.036887998802,18744.036887998802,21.92614981727776,0.7765589471087176,37488.073775997604 
 05/21  03:00:00,15.750000000000002,1.625,22.378403950238923,0.0,153920.4854802372,400.5977477835893,1023482.8805469756,18744.036887998802,18744.036887998802,21.52618572931845,0.774304211540427,37488.073775997604 
 05/21  04:00:00,14.6,1.375,22.21871503067025,0.0,181274.67173069488,400.2709682596651,1174927.596129747,18744.036887998802,18744.036887998802,21.21493361099437,0.7745551311504865,37488.073775997604 
 05/21  05:00:00,12.75,0.375,22.04856730472074,0.0,227052.1103386524,400.12272825504465,1432519.957514395,18744.036887998802,18744.036887998802,20.791198503901427,0.7751823502485141,37488.073775997604 
 05/21  06:00:00,14.0,0.0,22.051103754422268,0.0,204317.61111367922,400.05562648293994,1229797.196905753,18744.036887998802,18744.036887998802,20.91956531045153,0.772904583474286,37488.073775997604 
 05/21  07:00:00,14.7,0.0,22.292507603715897,0.0,197171.02737611742,400.02525644712534,1152456.8115709797,18744.036887998802,18744.036887998802,21.20041508267292,0.7741041749435693,37488.073775997604 
 05/21  08:00:00,17.9,1.25,22.66942950171644,0.0,128351.60238031333,400.01143926952886,713281.6796898528,18744.036887998802,18744.036887998802,21.958371810347785,0.7761530633586379,37488.073775997604 
 05/21  09:00:00,21.4375,2.0,23.13605402789247,0.0,43466.28179228166,400.00517592560595,244429.5447674651,18744.036887998802,18744.036887998802,22.89524862027557,0.7749745713670722,37488.073775997604 
 05/21  10:00:00,23.3625,2.0,23.96836867382508,0.0,4376312.835641617,534.3789121788031,83756.62841483347,18744.036887998802,18744.036887998802,23.930240732051423,0.7778268933131194,6816288.073775997 
 05/21  11:00:00,24.625,3.25,23.999999156225662,0.0,6168500.562643172,691.2558678362689,0.0,18744.036887998802,18744.036887998802,24.197418001049382,0.7807355378241073,8346288.073775997 
 05/21  12:00:00,25.875,4.0,23.99999999811044,0.0,6739501.445206547,778.3963662425089,0.0,18744.036887998802,18744.036887998802,24.384939521838128,0.7784061187088156,8346288.073775997 
 05/21  13:00:00,26.15,4.0,23.99999999999558,0.0,7040397.843803082,831.8088064798812,0.0,18744.036887998802,18744.036887998802,24.426190266238187,0.779237439891413,8346288.073775997 
 05/21  14:00:00,26.625,3.375,23.999999999999993,0.0,1441892.460581793,738.803934719079,0.0,18744.036887998802,18744.036887998802,24.497439898879477,0.7804178165465685,256368.07377599765 
 05/21  15:00:00,27.499999999999996,2.375,23.999999999999996,0.0,5510010.493335168,714.6187338898748,0.0,18744.036887998802,18744.036887998802,24.628705001040203,0.7784718438876792,6816288.073775997 
 05/21  16:00:00,26.675,3.25,24.0,0.0,6901135.021133902,794.5387772887041,0.0,18744.036887998802,18744.036887998802,24.504938613804796,0.7793371641639517,8346288.073775997 
 05/21  17:00:00,26.0,3.375,24.0,0.0,7218697.550355215,841.2221194850235,0.0,18744.036887998802,18744.036887998802,24.40368703556512,0.7805885736632729,8346288.073775997 
 05/21  18:00:00,26.875,2.375,24.0,0.0,7426083.994709479,870.7435362844144,0.0,18744.036887998802,18744.036887998802,24.534950420087473,0.7787560075775986,8346288.073775997 
 05/21  19:00:00,26.525,2.0,24.0,0.0,1531105.8891785704,747.7702837355066,0.0,18744.036887998802,18744.036887998802,24.48244842519393,0.7792561240712124,37488.073775997604 
 05/21  20:00:00,25.375,2.0,24.0,0.0,801502.4510101443,569.2202828820226,0.0,18744.036887998802,18744.036887998802,24.313288414880162,0.7803094035519793,37488.073775997604 
 05/21  21:00:00,23.75,2.0,24.0,0.0,462623.7535487755,480.4265006350556,57520.830632000114,18744.036887998802,18744.036887998802,24.066501319107125,0.7786852437900891,37488.073775997604 
 05/21  22:00:00,21.125,1.375,24.0,0.0,295367.36835711345,437.36686739408526,440236.02513983287,18744.036887998802,18744.036887998802,23.672495125947933,0.779364090746274,37488.073775997604 
 05/21  23:00:00,18.125,1.0,24.0,0.0,210240.001408864,417.0612639554888,901226.044722025,18744.036887998802,18744.036887998802,23.22250293562676,0.7804314831479329,37488.073775997604 
 05/21  24:00:00,18.625,1.0,24.0,0.0,188833.8421478135,407.7220656593966,824537.0922716319,18744.036887998802,18744.036887998802,23.297512713697664,0.7780585718825375,37488.073775997604 
 05/22  01:00:00,17.35,0.375,23.997315326528664,0.0,184354.4349221444,403.50603739603764,1020641.3613646519,18744.036887998802,18744.036887998802,23.106213292641478,0.7789486256191696,37488.073775997604 
 05/22  02:00:00,16.0,0.625,23.972028658667888,0.0,196539.8580255961,401.5814580720895,1224867.4713357673,18744.036887998802,18744.036887998802,22.88404312528646,0.7803180309482161,37488.073775997604 
 05/22  03:00:00,16.8125,1.625,23.98665544657685,0.0,180109.0168990433,400.7130668722191,1099814.956991557,18744.036887998802,18744.036887998802,23.007861547727344,0.7777321515857198,37488.073775997604 
 05/22  04:00:00,17.7375,1.375,23.99998961252993,0.0,183595.26245524146,400.3225529156808,959565.3620478242,18744.036887998802,18744.036887998802,23.16430579614861,0.7786466319330901,37488.073775997604 
 05/22  05:00:00,18.0,1.625,23.999999999718103,0.0,201195.7422560502,400.14594502855033,919102.563551952,18744.036887998802,18744.036887998802,23.203829001183117,0.780005013099197,37488.073775997604 
 05/22  06:00:00,16.4375,2.0,23.999999999999993,0.0,358451.2952797234,400.06635996349866,1160010.5827487647,18744.036887998802,18744.036887998802,22.969448736557144,0.7773959685560617,37488.073775997604 
 05/22  07:00:00,15.250000000000002,1.375,24.0,0.0,645915.802485064,400.0306723956873,1342341.2591361324,18744.036887998802,18744.036887998802,22.79132017184056,0.7783549204359261,37488.073775997604 
 05/22  08:00:00,18.7875,1.0,24.0,0.0,964149.1711650516,400.0145169809245,799282.1366144217,18744.036887998802,18744.036887998802,23.32194891961337,0.7798348706443932,37488.073775997604 
 05/22  09:00:00,21.125,1.625,23.999999999999996,0.0,1150618.5067507527,400.0070680323027,441023.40283023554,18744.036887998802,18744.036887998802,23.672498653718105,0.7772510508286865,37488.073775997604 
 05/22  10:00:00,23.575,2.625,24.0,0.0,6137483.302869878,520.3434446979463,105542.8687054819,18744.036887998802,18744.036887998802,24.03991135258522,0.7788301553492883,6816288.073775997 
 05/22  11:00:00,25.625,3.0,24.0,0.0,7788209.683987228,667.6184839137331,0.0,18744.036887998802,18744.036887998802,24.347416636562073,0.780591755945291,8346288.073775997 
 05/22  12:00:00,26.375,3.0,23.999999999999996,0.0,7997867.252341894,757.8154833121985,0.0,18744.036887998802,18744.036887998802,24.4599421131122,0.7781008677549648,8346288.073775997 
 05/22  13:00:00,26.85,3.0,24.0,0.0,8060712.198731943,816.1048482347012,0.0,18744.036887998802,18744.036887998802,24.531228634475617,0.7789806908734654,8346288.073775997 
 05/22  14:00:00,27.0,3.0,24.0,0.0,2253662.417573613,733.8427876937444,0.0,18744.036887998802,18744.036887998802,24.553741207800805,0.7801964856039261,256368.07377599765 
 05/22  15:00:00,27.375,2.375,24.0,0.0,6255035.801796351,714.4102749319874,0.0,18744.036887998802,18744.036887998802,24.609979821736935,0.7782784807180054,6816288.073775997 
 05/22  16:00:00,27.225,2.625,24.0,0.0,7649077.154054808,791.6956302476984,0.0,18744.036887998802,18744.036887998802,24.587455494258847,0.7792083048984733,8346288.073775997 
 05/22  17:00:00,27.0,3.0,24.0,0.0,7942462.630807594,837.9958372175694,0.0,18744.036887998802,18744.036887998802,24.55370765372925,0.7804556501327957,8346288.073775997 
 05/22  18:00:00,27.187499999999996,2.375,24.0,0.0,8123166.997834196,867.7409712533486,0.0,18744.036887998802,18744.036887998802,24.581814871297595,0.7788438774912148,8346288.073775997 
 05/22  19:00:00,26.4875,2.625,23.999999999999996,0.0,2159341.4787886036,750.0675325376187,0.0,18744.036887998802,18744.036887998802,24.476846984848034,0.7792894466225473,37488.073775997604 
 05/22  20:00:00,25.375,2.375,23.999999999999996,0.0,1371478.509333307,576.8987631819291,0.0,18744.036887998802,18744.036887998802,24.31160816945114,0.7801064346295599,37488.073775997604 
 05/22  21:00:00,23.375,2.625,24.0,0.0,1003641.6732234282,487.3480454348337,109393.11831192744,18744.036887998802,18744.036887998802,24.010050999387403,0.7784731901049728,37488.073775997604 
 05/22  22:00:00,22.15,3.0,23.999999999999996,0.0,835773.8287327922,442.20501775948793,283618.8021450725,18744.036887998802,18744.036887998802,23.826251335740103,0.7791630542716115,37488.073775997604 
 05/22  23:00:00,19.125,2.375,24.0,0.0,750512.598743269,420.1380223098857,747386.5941936467,18744.036887998802,18744.036887998802,23.372523329889212,0.7801259488063332,37488.073775997604 
 05/22  24:00:00,19.775,2.625,24.0,0.0,734344.7093526429,409.5275240859014,648631.9330780728,18744.036887998802,18744.036887998802,23.46713221594642,0.7782749439828303,37488.073775997604 
 05/23  01:00:00,17.325,1.75,24.0,0.0,719439.5651116183,404.5192541477784,1023886.5838815013,18744.036887998802,18744.036887998802,23.101504772426445,0.7791036392625509,37488.073775997604 
