Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 05/23  02:00:00,14.937499999999998,1.625,23.999999999999996,0.0,704814.8763706763,402.1215182294956,1388407.931079442,18744.036887998802,18744.036887998802,22.7444191884828,0.780119479727865,37488.073775997604 
 05/23  03:00:00,16.15,1.375,24.0,0.0,711550.049458767,400.9948203673623,1201727.3021688582,18744.036887998802,18744.036887998802,22.926326144603483,0.7781074849937725,37488.073775997604 
 05/23  04:00:00,15.087499999999999,0.375,24.0,0.0,697799.6953868218,400.4682566579382,1365176.199497743,18744.036887998802,18744.036887998802,22.766962111190722,0.7789314706753302,37488.073775997604 
 05/23  05:00:00,13.375,0.625,24.000000000000004,0.0,694967.3806412565,400.2188094947406,1627333.5726896722,18744.036887998802,18744.036887998802,22.51009795061424,0.7801571681774878,37488.073775997604 
 05/23  06:00:00,14.6875,1.3125,24.0,0.0,912533.176365728,400.1027756957929,1426421.182330969,18744.036887998802,18744.036887998802,22.706980606941087,0.7782760209513327,37488.073775997604 
 05/23  07:00:00,14.7,1.8125,24.0,0.0,1230515.4274310695,400.04951623781693,1425366.5995891443,18744.036887998802,18744.036887998802,22.708844207253115,0.7788459038817446,37488.073775997604 
 05/23  08:00:00,17.7875,2.625,24.000000000000004,0.0,1529816.058828422,400.024359836489,953494.72575716,18744.036887998802,18744.036887998802,23.163528962987705,0.7799687191331175,37488.073775997604 
 05/23  09:00:00,21.125,1.75,24.0,0.0,1692055.281859972,400.0122666600946,441467.3695364221,18744.036887998802,18744.036887998802,23.66509680506078,0.7787453601869161,37488.073775997604 
 05/23  10:00:00,21.925,1.625,24.0,0.0,1644995.3197887172,400.00623096377666,318723.7542890009,18744.036887998802,18744.036887998802,23.788921116459054,0.7794438289482508,37488.073775997604 
 05/23  11:00:00,23.25,2.0,24.0,0.0,1414317.1490936324,400.00313773025874,115213.21155769967,18744.036887998802,18744.036887998802,23.989688517099598,0.7803396014691832,37488.073775997604 
 05/23  12:00:00,24.6875,2.0,24.0,0.0,1108036.2545260047,400.00155659027524,0.0,18744.036887998802,18744.036887998802,24.20697209139339,0.779157377712596,37488.073775997604 
 05/23  13:00:00,25.6625,2.0,24.0,0.0,897588.6852843608,400.0007605501395,0.0,18744.036887998802,18744.036887998802,24.35313377531164,0.7793701770644708,37488.073775997604 
 05/23  14:00:00,26.625,2.0,24.0,0.0,786458.1589393371,400.0003680174584,0.0,18744.036887998802,18744.036887998802,24.49752054862048,0.7798626366400516,37488.073775997604 
 05/23  15:00:00,27.437500000000004,2.0,24.0,0.0,727172.9928997494,400.0001773667597,0.0,18744.036887998802,18744.036887998802,24.619930740826327,0.7795323766073615,37488.073775997604 
 05/23  16:00:00,27.2625,3.25,24.0,0.0,696126.6503473013,400.00008528122515,0.0,18744.036887998802,18744.036887998802,24.593234154728947,0.7796713829970825,37488.073775997604 
 05/23  17:00:00,27.0,2.75,24.0,0.0,685203.444423701,400.000040863546,0.0,18744.036887998802,18744.036887998802,24.553785438878997,0.779781682572905,37488.073775997604 
 05/23  18:00:00,27.6875,2.0,23.999999999999996,0.0,694943.033550305,400.00001960149524,0.0,18744.036887998802,18744.036887998802,24.658079443848557,0.7801546008432675,37488.073775997604 
 05/23  19:00:00,27.4125,2.625,24.0,0.0,712153.518547897,400.0000094215201,0.0,18744.036887998802,18744.036887998802,24.616111989111328,0.7800482018981041,37488.073775997604 
 05/23  20:00:00,25.75,3.0,24.0,0.0,723861.1485290806,400.00000452274736,0.0,18744.036887998802,18744.036887998802,24.369226638018606,0.7799410537156748,37488.073775997604 
 05/23  21:00:00,23.8125,2.375,24.0,0.0,740062.9059681295,400.00000216441526,50889.81393673805,18744.036887998802,18744.036887998802,24.07515430035965,0.7805669016535588,37488.073775997604 
 05/23  22:00:00,23.0375,2.0,24.0,0.0,780726.9883785693,400.0000010345957,147743.2423733084,18744.036887998802,18744.036887998802,23.958997541420846,0.7805746515765777,37488.073775997604 
 05/23  23:00:00,22.375,2.0,24.0,0.0,828951.7678155968,400.00000049587914,249522.42451341808,18744.036887998802,18744.036887998802,23.859322627110593,0.7803215726566932,37488.073775997604 
 05/23  24:00:00,21.125,2.0,23.999999999999996,0.0,868993.6928555905,400.00000023799873,441179.9559554547,18744.036887998802,18744.036887998802,23.672305429174955,0.780527954664517,37488.073775997604 
 05/24  01:00:00,20.225,2.0,24.0,0.0,900435.0415703628,400.0000001142291,579486.2071730674,18744.036887998802,18744.036887998802,23.537152583594064,0.7804090905818731,37488.073775997604 
 05/24  02:00:00,17.6875,2.0,24.0,0.0,908396.9872312043,400.0000000547821,967378.8711262189,18744.036887998802,18744.036887998802,23.156898031023122,0.7802249881754278,37488.073775997604 
 05/24  03:00:00,16.8625,1.375,24.0,0.0,912983.788432132,400.0000000261491,1092753.9664211716,18744.036887998802,18744.036887998802,23.03318688873394,0.7806627959280983,37488.073775997604 
 05/24  04:00:00,16.45,0.375,24.000000000000004,0.0,908433.2608785429,400.000000012485,1155307.2205298273,18744.036887998802,18744.036887998802,22.971340275928657,0.7804339741992119,37488.073775997604 
 05/24  05:00:00,15.375,0.0,24.0,0.0,915901.8439219373,400.00000000594986,1320029.7710412445,18744.036887998802,18744.036887998802,22.810106706325314,0.7800565997128338,37488.073775997604 
 05/24  06:00:00,15.3125,0.625,24.0,0.0,1137628.527350656,400.0000000028502,1329336.690910603,18744.036887998802,18744.036887998802,22.8007449101695,0.780648349099231,37488.073775997604 
 05/24  07:00:00,15.0625,1.0,24.0,0.0,1456626.4788777065,400.000000001393,1365134.7289452944,18744.036887998802,18744.036887998802,22.76327953434718,0.7801940421620127,37488.073775997604 
 05/24  08:00:00,18.675,1.625,24.0,0.0,1754004.1715868246,400.00000000069633,813994.3216532795,18744.036887998802,18744.036887998802,23.30514599190612,0.7796307596192165,37488.073775997604 
 05/24  09:00:00,20.75,2.0,24.0,0.0,1906693.4061660178,400.00000000035584,497274.31694570795,18744.036887998802,18744.036887998802,23.61637095942462,0.7804273887662821,37488.073775997604 
 05/24  10:00:00,23.35,2.625,24.000000000000007,0.0,1874678.7120499774,400.000000000183,137974.10612473404,18744.036887998802,18744.036887998802,24.007075140972045,0.7801752891992091,37488.073775997604 
 05/24  11:00:00,25.625,3.0,24.0,0.0,1652771.2902822723,400.00000000009385,0.0,18744.036887998802,18744.036887998802,24.34850192590723,0.7798994286288174,37488.073775997604 
 05/24  12:00:00,26.750000000000004,3.0,24.0,0.0,1340489.8648163814,400.00000000004735,0.0,18744.036887998802,18744.036887998802,24.516311303475447,0.7806066014672981,37488.073775997604 
 05/24  13:00:00,27.7,2.375,24.0,0.0,1128155.2598683834,400.0000000000234,0.0,18744.036887998802,18744.036887998802,24.658827365797542,0.7800779582584169,37488.073775997604 
 05/24  14:00:00,28.625,2.625,24.0,0.0,1015836.3730640275,400.0000000000115,0.0,18744.036887998802,18744.036887998802,24.797558711412655,0.7795144592196395,37488.073775997604 
 05/24  15:00:00,28.187500000000004,1.75,24.0,0.0,950402.8714480912,400.00000000000574,0.0,18744.036887998802,18744.036887998802,24.731955427385834,0.7806658705578786,37488.073775997604 
 05/24  16:00:00,28.5125,1.625,24.0,0.0,926399.769012615,400.00000000000307,0.0,18744.036887998802,18744.036887998802,24.780704075652086,0.7801182220474572,37488.073775997604 
 05/24  17:00:00,29.0,2.0,24.0,0.0,923388.567094506,400.00000000000176,0.0,18744.036887998802,18744.036887998802,24.853824367772045,0.779450527523545,37488.073775997604 
 05/24  18:00:00,27.875000000000004,3.25,24.0,0.0,923048.0704365075,400.000000000001,0.0,18744.036887998802,18744.036887998802,24.68510683362865,0.7806728173625544,37488.073775997604 
 05/24  19:00:00,26.45,4.625,24.0,0.0,929007.2971467599,400.0000000000006,0.0,18744.036887998802,18744.036887998802,24.473239895994425,0.7802490995331496,37488.073775997604 
 05/24  20:00:00,24.75,6.25,24.0,0.0,936655.5943389742,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.21829331546411,0.7799034490821578,37488.073775997604 
 05/24  21:00:00,23.0625,5.125,24.0,0.0,952623.1194545433,400.0000000000002,144011.8631894624,18744.036887998802,18744.036887998802,23.95863005176542,0.7807357559719775,37488.073775997604 
 05/24  22:00:00,21.5625,5.875,24.0,0.0,983157.8767112072,400.00000000000017,374589.35819011665,18744.036887998802,18744.036887998802,23.73215060980747,0.7809222641754177,37488.073775997604 
 05/24  23:00:00,20.375,7.0,24.0,0.0,1017966.3202204644,400.0000000000002,557114.6780876238,18744.036887998802,18744.036887998802,23.555662763383218,0.780745146566471,37488.073775997604 
 05/24  24:00:00,19.5625,5.125,24.0,0.0,1044608.1008114794,400.0000000000003,681947.5066971201,18744.036887998802,18744.036887998802,23.435279804313755,0.7803867298079876,37488.073775997604 
 05/25  01:00:00,17.8625,5.25,24.0,0.0,1054541.290991258,400.00000000000017,943113.7135418606,18744.036887998802,18744.036887998802,23.17685274510598,0.7805749317989057,37488.073775997604 
 05/25  02:00:00,16.375,4.75,24.0,0.0,1060174.2136017014,400.00000000000017,1171689.8130353352,18744.036887998802,18744.036887998802,22.94961025264763,0.7808858898523809,37488.073775997604 
 05/25  03:00:00,16.0,5.25,24.0,0.0,1058263.7021478768,400.0000000000002,1229350.1361983276,18744.036887998802,18744.036887998802,22.892777022533842,0.7809262053134176,37488.073775997604 
 05/25  04:00:00,14.75,4.125,24.0,0.0,1037830.1357162446,400.0000000000002,1421451.7291911226,18744.036887998802,18744.036887998802,22.709411363223758,0.7809919999731784,37488.073775997604 
 05/25  05:00:00,14.0,3.625,24.0,0.0,1015342.3340203325,400.0,1536612.5906068604,18744.036887998802,18744.036887998802,22.599372765358144,0.7809864540390836,37488.073775997604 
 05/25  06:00:00,13.875,3.375,24.0,0.0,1163383.3141231192,400.0000000000002,1554708.0696278354,18744.036887998802,18744.036887998802,22.58481608910646,0.7802213530717114,37488.073775997604 
 05/25  07:00:00,13.925,3.625,24.0,0.0,1403711.0251390385,400.0000000000001,1547360.048992627,18744.036887998802,18744.036887998802,22.590045319245874,0.7803845662024428,37488.073775997604 
 05/25  08:00:00,14.625,4.0,24.0,0.0,1616545.2209877917,400.0000000000001,1440121.8316603892,18744.036887998802,18744.036887998802,22.69098282610036,0.7807509708766338,37488.073775997604 
 05/25  09:00:00,15.8125,2.75,24.0,0.0,1690973.8029632068,400.00000000000017,1257694.210892683,18744.036887998802,18744.036887998802,22.872701592482006,0.7800234427557484,37488.073775997604 
 05/25  10:00:00,17.3625,2.625,24.0,0.0,6629883.762024375,518.4376438461622,1019952.761520504,18744.036887998802,18744.036887998802,23.098640408852887,0.78059458332506,6816288.073775997 
 05/25  11:00:00,19.25,3.625,24.0,0.0,8257592.57936895,664.2045237420119,730240.8313619747,18744.036887998802,18744.036887998802,23.381073876343955,0.7810317955511062,8346288.073775997 
 05/25  12:00:00,20.5,3.375,24.0,0.0,8433709.90684541,754.0558526014587,538060.5357393073,18744.036887998802,18744.036887998802,23.57261751724061,0.7807235807625478,8346288.073775997 
 05/25  13:00:00,21.55,3.0,24.0,0.0,8456949.193712968,812.4078155735008,376376.26726297237,18744.036887998802,18744.036887998802,23.73562540854854,0.7807021129383561,8346288.073775997 
 05/25  14:00:00,22.625,3.625,24.0,0.0,2589142.169140472,732.357158494166,210980.0029924509,18744.036887998802,18744.036887998802,23.89744555531088,0.7805448731395899,256368.07377599765 
 05/25  15:00:00,23.499999999999996,3.375,24.0,0.0,6560488.131333866,713.6949499359449,76734.20869388332,18744.036887998802,18744.036887998802,24.02869131144442,0.7809704504357893,6816288.073775997 
 05/25  16:00:00,24.55,4.25,24.0,0.0,7940059.637496095,789.7203586842452,0.0,18744.036887998802,18744.036887998802,24.186165540848478,0.7808404315612404,8346288.073775997 
 05/25  17:00:00,25.0,4.375,24.0,0.0,8203267.4056150755,835.7660332602862,0.0,18744.036887998802,18744.036887998802,24.253673547998886,0.7806089814584347,8346288.073775997 
 05/25  18:00:00,25.6875,2.75,24.0,0.0,8347886.854918063,865.5348692572215,0.0,18744.036887998802,18744.036887998802,24.35750602510076,0.7818013976300492,8346288.073775997 
 05/25  19:00:00,25.4125,3.25,24.0,0.0,2335489.6140210563,748.9890019256256,0.0,18744.036887998802,18744.036887998802,24.315709493238526,0.7811468626642032,37488.073775997604 
 05/25  20:00:00,24.375,4.625,24.0,0.0,1506715.231526751,577.3732588731734,0.0,18744.036887998802,18744.036887998802,24.160140782404486,0.7802805901668612,37488.073775997604 
 05/25  21:00:00,23.125,3.75,24.0,0.0,1112269.1950196503,487.8685326796231,134440.4707553157,18744.036887998802,18744.036887998802,23.970559654797153,0.7819598493518432,37488.073775997604 
 05/25  22:00:00,21.6,3.625,23.999999999999996,0.0,917076.916166578,442.5706197436703,368461.03341976914,18744.036887998802,18744.036887998802,23.743216869973136,0.7814328912089983,37488.073775997604 
 05/25  23:00:00,20.375,3.375,24.0,0.0,822407.9201798893,420.3804626428449,556844.6742176912,18744.036887998802,18744.036887998802,23.555152449473834,0.7805047509739913,37488.073775997604 
 05/25  24:00:00,20.0625,3.0,24.0,0.0,783367.6692652497,409.6978539140553,605006.9445814828,18744.036887998802,18744.036887998802,23.50331236612236,0.7821792106521734,37488.073775997604 
 05/26  01:00:00,18.7875,3.0,24.0,0.0,758634.2458190237,404.59586082739264,801084.0891116788,18744.036887998802,18744.036887998802,23.309366121831054,0.7817767110215904,37488.073775997604 
 05/26  02:00:00,16.75,3.0,24.0,0.0,733968.9649139247,402.16774719968663,1114382.6184861807,18744.036887998802,18744.036887998802,23.004941306482927,0.7810655819979259,37488.073775997604 
 05/26  03:00:00,17.6875,2.375,24.000000000000004,0.0,729636.3246497784,401.0184821870861,970272.2555481906,18744.036887998802,18744.036887998802,23.153732557936358,0.7832452658217263,37488.073775997604 
 05/26  04:00:00,17.0125,2.625,24.0,0.0,709671.5835728592,400.47901867227097,1073923.8335524378,18744.036887998802,18744.036887998802,23.05468323888705,0.7822978648206204,37488.073775997604 
 05/26  05:00:00,15.375,3.0,24.0,0.0,700159.1954830395,400.2242940428076,1324895.789116809,18744.036887998802,18744.036887998802,22.809931898310456,0.7809659447793832,37488.073775997604 
 05/26  06:00:00,16.3125,1.75,24.0,0.0,914649.6564086357,400.1054929996348,1180400.4491000187,18744.036887998802,18744.036887998802,22.950577083290064,0.7833376406916382,37488.073775997604 
 05/26  07:00:00,18.2875,2.25,24.0,0.0,1242613.9531298997,400.05082527206935,877604.2080940998,18744.036887998802,18744.036887998802,23.24254257538451,0.7821381878289528,37488.073775997604 
 05/26  08:00:00,19.625,3.0,24.0,0.0,1516258.5919104852,400.02513400457553,672146.5430870628,18744.036887998802,18744.036887998802,23.440801936956234,0.7805701281973776,37488.073775997604 
 05/26  09:00:00,21.125,2.375,23.999999999999996,0.0,1653326.0887794243,400.0126263178776,441704.3384986115,18744.036887998802,18744.036887998802,23.669730053484137,0.7833095694893719,37488.073775997604 
 05/26  10:00:00,22.55,3.25,24.000000000000004,0.0,6630696.554675916,517.5527477704238,222829.3266249781,18744.036887998802,18744.036887998802,23.88398453536933,0.7824386348904508,6816288.073775997 
 05/26  11:00:00,23.625,4.625,24.000000000000004,0.0,8257283.639380508,662.6512484661231,57650.697855159,18744.036887998802,18744.036887998802,24.046568238065582,0.7807893401434207,8346288.073775997 
 05/26  12:00:00,25.062500000000004,3.75,24.0,0.0,8461723.881883381,752.1993910414143,0.0,18744.036887998802,18744.036887998802,24.263839121860592,0.7838401030275653,8346288.073775997 
 05/26  13:00:00,25.2625,3.625,23.999999999999996,0.0,8516613.443887677,810.1292542973329,0.0,18744.036887998802,18744.036887998802,24.293040472267496,0.7824952500234696,8346288.073775997 
 05/26  14:00:00,25.625,3.375,24.0,0.0,2672452.507175125,731.6093341215002,0.0,18744.036887998802,18744.036887998802,24.347439487859894,0.780374007710513,256368.07377599765 
 05/26  15:00:00,27.1875,3.0,23.999999999999996,0.0,6674852.276301732,713.5039820976065,0.0,18744.036887998802,18744.036887998802,24.582036834683127,0.7842830794507286,6816288.073775997 
 05/26  16:00:00,27.3375,4.25,24.0,0.0,8075722.545494365,788.2269928053693,0.0,18744.036887998802,18744.036887998802,24.604285576378093,0.7827883717179401,8346288.073775997 
 05/26  17:00:00,27.0,5.0,24.0,0.0,8348458.444911523,834.2816734616848,0.0,18744.036887998802,18744.036887998802,24.556634833884445,0.7805197691355705,8346288.073775997 
 05/26  18:00:00,26.874999999999996,2.5,24.0,0.0,8490657.018846195,863.9065124151871,0.0,18744.036887998802,18744.036887998802,24.536869342830784,0.7851830637728747,8346288.073775997 
 05/26  19:00:00,25.675,2.875,24.0,0.0,2464891.255997991,748.2686095278152,0.0,18744.036887998802,18744.036887998802,24.355801421539898,0.783172560358431,37488.073775997604 
 05/26  20:00:00,25.0,2.75,24.0,0.0,1636731.9647207018,578.4857374917106,0.0,18744.036887998802,18744.036887998802,24.25764259070631,0.7804025155441715,37488.073775997604 
 05/26  21:00:00,24.187500000000004,1.375,24.0,0.0,1240197.146268843,489.44603635355963,11529.220098913163,18744.036887998802,18744.036887998802,24.13272162975656,0.7854081927425011,37488.073775997604 
 05/26  22:00:00,20.7625,4.125,24.0,0.0,1023989.9432759783,443.6370468520993,497741.2199760767,18744.036887998802,18744.036887998802,23.609313558531618,0.7838256750556384,37488.073775997604 
 05/26  23:00:00,18.375,4.125,24.000000000000004,0.0,914181.8387612897,420.9087956039932,864809.6903820048,18744.036887998802,18744.036887998802,23.25266517273428,0.7811111462337256,37488.073775997604 
 05/26  24:00:00,17.25,3.0,24.0,0.0,867484.2916928933,409.9518800880317,1037703.4218198718,18744.036887998802,18744.036887998802,23.076047561992734,0.7853396367680656,37488.073775997604 
 05/27  01:00:00,16.925,2.375,24.0,0.0,841897.0095584835,404.705407658989,1087767.694164988,18744.036887998802,18744.036887998802,23.02600532699123,0.7837496759003221,37488.073775997604 
 05/27  02:00:00,16.375,1.375,24.0,0.0,811460.1275919151,402.22831636149624,1172393.0031655673,18744.036887998802,18744.036887998802,22.94491795637801,0.7812936532022605,37488.073775997604 
 05/27  03:00:00,16.0,1.0,23.999999999999996,0.0,770064.0684450013,401.05214549810285,1230112.9553659006,18744.036887998802,18744.036887998802,22.88274226904976,0.7813626465641991,37488.073775997604 
 05/27  04:00:00,16.625,2.875,24.0,0.0,711615.262055571,400.49485382420545,1134018.249202818,18744.036887998802,18744.036887998802,22.989646141150217,0.7813666821161883,37488.073775997604 
 05/27  05:00:00,16.375,3.375,24.0,0.0,661278.6886082061,400.2315579460103,1172452.247907872,18744.036887998802,18744.036887998802,22.945646921193294,0.7813256498892922,37488.073775997604 
 05/27  06:00:00,16.0,1.75,24.0,0.0,775816.4836184154,400.10826537700393,1230224.5363160633,18744.036887998802,18744.036887998802,22.88843261224882,0.785705464578077,37488.073775997604 
 05/27  07:00:00,16.625,2.25,24.0,0.0,990995.3048759805,400.05119995923275,1134094.3426990875,18744.036887998802,18744.036887998802,22.980254603717373,0.7839242279681622,37488.073775997604 
 05/27  08:00:00,17.625,3.0,24.0,0.0,1185732.9559936114,400.024703282861,980313.5114737712,18744.036887998802,18744.036887998802,23.128437465040896,0.7812996791752376,37488.073775997604 
 05/27  09:00:00,18.375,3.625,24.0,0.0,1268703.3766892161,400.0120564266333,864958.1009939624,18744.036887998802,18744.036887998802,23.243143691176215,0.7857170050830085,37488.073775997604 
 05/27  10:00:00,19.475,4.0,24.0,0.0,6167551.13826862,520.2988192594313,695899.3195136527,18744.036887998802,18744.036887998802,23.41165337777509,0.7839674285964464,6816288.073775997 
 05/27  11:00:00,19.375,3.375,24.0,0.0,7726534.078023683,668.370820162807,710393.6496435367,18744.036887998802,18744.036887998802,23.40796126955002,0.7810721245450732,8346288.073775997 
 05/27  12:00:00,19.125,2.375,24.000000000000004,0.0,7873374.4940338405,758.744626310701,747496.1608180411,18744.036887998802,18744.036887998802,23.372436832005135,0.7851332477043281,8346288.073775997 
 05/27  13:00:00,20.95,3.25,24.0,0.0,7874457.435895682,816.1147277752764,467815.6716219737,18744.036887998802,18744.036887998802,23.646185513425316,0.7833391906458045,8346288.073775997 
 05/27  14:00:00,23.25,4.0,24.0,0.0,2013092.403466432,731.8217516800345,115136.67617051041,18744.036887998802,18744.036887998802,23.991178007184246,0.7805709367125613,256368.07377599765 
 05/27  15:00:00,24.375,3.375,23.999999999999996,0.0,5931366.256889043,711.596103710807,0.0,18744.036887998802,18744.036887998802,24.160219898645398,0.7857102366091282,6816288.073775997 
 05/27  16:00:00,24.85,3.625,24.0,0.0,7202773.6403668225,789.9045754094673,0.0,18744.036887998802,18744.036887998802,24.23124465732216,0.7837289906767344,8346288.073775997 
 05/27  17:00:00,25.625,3.375,24.0,0.0,7365384.466391197,837.6543883359581,0.0,18744.036887998802,18744.036887998802,24.347419049483094,0.7806341953351602,8346288.073775997 
 05/27  18:00:00,25.75,3.0,24.0,0.0,7396606.396142163,867.6052313375336,0.0,18744.036887998802,18744.036887998802,24.3662147836584,0.7860241463260248,8346288.073775997 
 05/27  19:00:00,25.225,3.0,24.0,0.0,1364843.2983664628,742.7370501090647,0.0,18744.036887998802,18744.036887998802,24.28748035625884,0.7835758865113931,37488.073775997604 
 05/27  20:00:00,23.75,3.0,23.999999999999996,0.0,529124.4384164568,563.5866704552624,57527.967961490926,18744.036887998802,18744.036887998802,24.066244656572113,0.7801783865741982,37488.073775997604 
 05/27  21:00:00,22.125,3.0,23.995789693272567,0.0,114147.49621775866,475.39924785246745,287360.33723071055,18744.036887998802,18744.036887998802,23.822522903457667,0.7849551323753862,37488.073775997604 
 05/27  22:00:00,19.975,3.0,23.81496330451483,0.0,73795.64593920931,433.8039778384143,600766.6711408105,18744.036887998802,18744.036887998802,23.406440776770964,0.7825394125042584,37488.073775997604 
 05/27  23:00:00,18.375,3.625,23.467759864702504,0.0,107103.89880793291,415.20899471055725,794824.6977389127,18744.036887998802,18744.036887998802,22.87483930617458,0.7788477760151664,37488.073775997604 
 05/27  24:00:00,18.5,2.75,23.185372115112454,0.0,99473.27197417806,406.8443706212734,729032.4445423598,18744.036887998802,18744.036887998802,22.634757843434386,0.7824619639862327,37488.073775997604 
 05/28  01:00:00,16.425,2.625,22.88997751651317,0.0,144767.03552858502,403.07464148998685,1006521.3316594327,18744.036887998802,18744.036887998802,22.088771308221684,0.7801925910069658,37488.073775997604 
 05/28  02:00:00,14.375,3.0,22.535234929379662,0.0,192547.48966817572,401.38659724208225,1265941.9695121166,18744.036887998802,18744.036887998802,21.46982026753413,0.7769688516257522,37488.073775997604 
 05/28  03:00:00,14.5,3.0,22.26416749766574,0.0,183552.5265453282,400.6253880496058,1202209.9565603451,18744.036887998802,18744.036887998802,21.248723127061286,0.7805379974039017,37488.073775997604 
 05/28  04:00:00,14.925,4.25,22.037352698024776,0.0,166523.5568975339,400.2811465312485,1101727.6768327528,18744.036887998802,18744.036887998802,21.116198712640358,0.7783041904498962,37488.073775997604 
 05/28  05:00:00,15.0,5.0,21.80837403691863,0.0,158943.55557875626,400.1266860257014,1054923.4653056716,18744.036887998802,18744.036887998802,20.929285250161193,0.7753155664472979,37488.073775997604 
 05/28  06:00:00,14.8125,3.75,21.606704691786156,0.0,158733.05414648028,400.0571101933553,1051531.8974749376,18744.036887998802,18744.036887998802,20.728915208332747,0.7786052332170241,37488.073775997604 
 05/28  07:00:00,14.2625,4.25,21.41261317510572,0.0,167629.7136470708,400.0257168782856,1106663.8385317838,18744.036887998802,18744.036887998802,20.485644136295466,0.7766330318919814,37488.073775997604 
 05/28  08:00:00,14.625,5.625,21.25865984329956,0.0,156941.5144694152,400.0116006979507,1024103.2790800016,18744.036887998802,18744.036887998802,20.390803424572503,0.7739872727814565,37488.073775997604 
 05/28  09:00:00,15.4375,4.125,21.172085881230135,0.0,133737.78317169478,400.00523021001453,883713.9921465797,18744.036887998802,18744.036887998802,20.432538853715347,0.7769804780009921,37488.073775997604 
 05/28  10:00:00,15.8875,3.625,23.367024485303123,0.0,2029369.9830433438,503.6785247428717,1112649.410857229,18744.036887998802,18744.036887998802,22.147250608684505,0.7787308606613718,6816288.073775997 
 05/28  11:00:00,15.375,4.0,23.999980816073776,0.0,4401612.255428871,666.4209107004835,1324876.685075398,18744.036887998802,18744.036887998802,22.809730346802667,0.7817255690908991,8346288.073775997 
 05/28  12:00:00,15.5,2.75,23.999999976395497,0.0,5169794.125137856,772.5037223891729,1305448.5236232895,18744.036887998802,18744.036887998802,22.82860425194773,0.7843990334629889,8346288.073775997 
 05/28  13:00:00,15.3,4.5,23.999999999944087,0.0,5626820.545586131,831.731224227015,1337085.0571719224,18744.036887998802,18744.036887998802,22.798607729574922,0.7831881721384608,8346288.073775997 
 05/28  14:00:00,14.375,6.0,23.993315762614664,0.0,392740.31091867865,729.5862176411952,1479735.650321302,18744.036887998802,18744.036887998802,22.659855397188743,0.7815360166273716,256368.07377599765 
 05/28  15:00:00,14.625,5.375,23.99895497496292,0.0,4513207.906930985,703.6918362116285,1439055.4078093627,18744.036887998802,18744.036887998802,22.690780575749834,0.7817097271177036,6816288.073775997 
 05/28  16:00:00,14.375,5.625,23.999997887939728,0.0,5846779.407537728,792.1385319118832,1476957.59452833,18744.036887998802,18744.036887998802,22.659874292312278,0.7814992506740516,8346288.073775997 
 05/28  17:00:00,14.625,5.375,23.99999999611584,0.0,6165632.034252685,841.7717445033871,1438965.2827050642,18744.036887998802,18744.036887998802,22.697395646786,0.7813919300604003,8346288.073775997 
 05/28  18:00:00,15.0,4.375,23.999999999992692,0.0,6348655.726164224,871.5786708024049,1381168.2826853257,18744.036887998802,18744.036887998802,22.753652714032267,0.784075771431455,8346288.073775997 
 05/28  19:00:00,14.375,5.25,23.994453447679632,0.0,533095.1535010742,736.1161862377439,1476478.1416533603,18744.036887998802,18744.036887998802,22.659923344005204,0.782843287716835,37488.073775997604 
 05/28  20:00:00,13.375,6.0,23.697876290683336,0.0,242455.5011444271,548.6313872792775,1602280.212762774,18744.036887998802,18744.036887998802,22.356901579745575,0.7803095752320849,37488.073775997604 
 05/28  21:00:00,13.125,4.75,23.179323680561566,0.0,235285.44652899724,466.6171551452139,1560714.3704383725,18744.036887998802,18744.036887998802,21.87773101148923,0.781351019172032,37488.073775997604 
 05/28  22:00:00,13.075,4.625,22.72686729745362,0.0,225902.42100638797,429.890700518855,1497501.21079429,18744.036887998802,18744.036887998802,21.47693152997085,0.7790195020478521,37488.073775997604 
 05/28  23:00:00,13.0,5.625,22.308765057371808,0.0,218179.83247689428,413.4446658141064,1443393.0566538065,18744.036887998802,18744.036887998802,21.10136057915536,0.776305061972925,37488.073775997604 
 05/28  24:00:00,12.5625,4.75,21.927193589603682,0.0,220725.55420285894,406.04787390451975,1451121.557610998,18744.036887998802,18744.036887998802,20.705532237030813,0.7776611833331956,37488.073775997604 
 05/29  01:00:00,12.1125,4.625,21.570199350352826,0.0,224242.3479177362,402.72321824532236,1464286.9303421113,18744.036887998802,18744.036887998802,20.328941537480688,0.7757067681053342,37488.073775997604 
 05/29  02:00:00,12.0,5.625,21.243383514588537,0.0,219636.97852911538,401.22872153005596,1430063.0885635242,18744.036887998802,18744.036887998802,20.02748978753923,0.7733318956776192,37488.073775997604 
 05/29  03:00:00,12.0,6.0,21.01443634987276,0.0,116607.4382520055,400.5546837105846,1386928.1104135602,18744.036887998802,18744.036887998802,19.793236524693086,0.7726760908507438,37488.073775997604 
 05/29  04:00:00,12.0,6.625,21.00000041206693,61798.05601452208,0.0,400.25170302517705,1379302.7150824403,18744.036887998802,18744.036887998802,19.753804010230063,0.7727011404699515,37488.073775997604 
 05/29  05:00:00,12.0,6.375,21.000000000019405,175510.85297018764,0.0,400.11458167100113,1379301.8926933624,18744.036887998802,18744.036887998802,19.75378088717504,0.7728634283809239,37488.073775997604 
 05/29  06:00:00,11.6875,4.75,21.0,292093.59926587297,0.0,400.05239793508713,1427001.882638391,18744.036887998802,18744.036887998802,19.706878959641347,0.7764027690486902,37488.073775997604 
 05/29  07:00:00,11.8125,5.25,21.0,390931.1865859461,0.0,400.0240310428867,1407922.902602294,18744.036887998802,18744.036887998802,19.725591702046053,0.7753676356431226,37488.073775997604 
 05/29  08:00:00,12.0,6.0,21.000000000000004,468116.46436529176,0.0,400.01105405176656,1379301.8926569023,18744.036887998802,18744.036887998802,19.753675985694112,0.7736919875169828,37488.073775997604 
 05/29  09:00:00,11.750000000000002,4.75,21.0,522598.5039465567,0.0,400.00509316557884,1417365.1007419042,18744.036887998802,18744.036887998802,19.716139802569252,0.7772891438763927,37488.073775997604 
 05/29  10:00:00,12.475,5.25,23.113697079401444,0.0,1054124.875827723,507.45097247870194,1591160.1432628885,18744.036887998802,18744.036887998802,21.39897137281187,0.7788004284503105,6816288.073775997 
 05/29  11:00:00,13.625,6.0,23.99999803001308,0.0,3504821.32795728,680.3081436334945,1590608.7704020028,18744.036887998802,18744.036887998802,22.547278795409476,0.7823102664241435,8346288.073775997 
 05/29  12:00:00,13.25,5.375,23.99999999886205,0.0,4664346.119962012,783.8371327577528,1647119.1116428734,18744.036887998802,18744.036887998802,22.491112260723355,0.7848769953546845,8346288.073775997 
 05/29  13:00:00,13.55,5.625,23.99999999999835,0.0,5104434.128483178,839.1842227406167,1602183.0997149711,18744.036887998802,18744.036887998802,22.536140726309657,0.7834192356327319,8346288.073775997 
 05/29  14:00:00,14.0,5.375,23.749774143322707,0.0,228521.45343498586,732.6732011921109,1512821.5470144222,18744.036887998802,18744.036887998802,22.486662952608462,0.7808624751461829,256368.07377599765 
 05/29  15:00:00,14.625,5.0,23.985180639722323,0.0,4090477.3214559206,741.5133205354824,1427888.324745734,18744.036887998802,18744.036887998802,22.635999682176056,0.7808537005154188,6816288.073775997 
 05/29  16:00:00,15.625,4.375,23.99999426886865,0.0,5214926.364463098,819.8370102365363,1285175.5273842162,18744.036887998802,18744.036887998802,22.847355413729627,0.7814981344468359,8346288.073775997 
 05/29  17:00:00,17.25,3.375,23.99999998710542,0.0,5504234.36246041,860.4326221023425,1035487.9555925285,18744.036887998802,18744.036887998802,23.091143794791908,0.7813220127986555,8346288.073775997 
 05/29  18:00:00,17.0625,3.625,23.999999999974765,0.0,5690741.764373462,884.2170273950162,1063991.9892866053,18744.036887998802,18744.036887998802,23.06302996874171,0.7838691274389252,8346288.073775997 
 05/29  19:00:00,16.8125,4.0,23.87601282516084,0.0,193800.4647520074,740.5023406422457,1095638.2549448253,18744.036887998802,18744.036887998802,22.984515799025793,0.7824123661090718,37488.073775997604 
 05/29  20:00:00,16.375,3.375,23.254552717887343,0.0,140490.48802469467,550.2321421683135,1082976.761243436,18744.036887998802,18744.036887998802,22.47769350037643,0.77912553370949,37488.073775997604 
 05/29  21:00:00,15.5,2.375,22.550738403683958,0.0,146089.92716659437,467.7775649591294,1107784.2306509367,18744.036887998802,18744.036887998802,21.742744553471105,0.7793607010215007,37488.073775997604 
 05/29  22:00:00,15.075,1.375,21.91330071070595,0.0,143451.1433943616,430.57091299798424,1072775.312549287,18744.036887998802,18744.036887998802,21.119739878212357,0.7767070001000346,37488.073775997604 
 05/29  23:00:00,15.0,2.875,21.346445775125833,0.0,132148.31366153123,413.8412345729413,992821.1258782289,18744.036887998802,18744.036887998802,20.615295562995065,0.7737725546991434,37488.073775997604 
 05/29  24:00:00,15.0,3.375,21.003195243540887,100219.67160524134,31027.826476204733,406.2774824009813,922233.9704430506,18744.036887998802,18744.036887998802,20.236828131613905,0.7745143402958408,37488.073775997604 
 05/30  01:00:00,14.375,4.25,21.000000120550773,417886.8481740769,0.0,402.87244709936044,1011646.7991852118,18744.036887998802,18744.036887998802,20.110108741894603,0.7737053699665644,37488.073775997604 
 05/30  02:00:00,12.75,4.375,21.000000000003773,728871.8008350001,0.0,401.32934862388754,1260043.1313196195,18744.036887998802,18744.036887998802,19.866327250969718,0.772918586389781,37488.073775997604 
 05/30  03:00:00,12.8125,3.375,21.000000000000004,931065.7717675052,0.0,400.6208583640122,1250031.6591324834,18744.036887998802,18744.036887998802,19.87565130693365,0.7754040815860671,37488.073775997604 
 05/30  04:00:00,12.4875,3.625,21.0,1063830.3085201913,0.0,400.29090179959303,1300396.1008256641,18744.036887998802,18744.036887998802,19.826833363918805,0.7750639366818537,37488.073775997604 
 05/30  05:00:00,12.0,4.625,21.0,1167402.1341567712,0.0,400.1368749270547,1375454.9655207354,18744.036887998802,18744.036887998802,19.753637625353726,0.7743588473881458,37488.073775997604 
 05/30  06:00:00,12.687500000000002,3.75,21.0,1201902.1989837692,0.0,400.06445561948874,1269744.8302291487,18744.036887998802,18744.036887998802,19.85671415716631,0.7767555395786805,37488.073775997604 
 05/30  07:00:00,13.0375,4.25,21.0,1221636.2889884384,0.0,400.03033777633965,1217249.6874744059,18744.036887998802,18744.036887998802,19.909161655695858,0.7762169769594647,37488.073775997604 
 05/30  08:00:00,13.0,5.625,21.0,1198529.7408245578,0.0,400.0142731550166,1223808.0075387768,18744.036887998802,18744.036887998802,19.90348770681693,0.7752845220889953,37488.073775997604 
 05/30  09:00:00,13.874999999999998,4.125,21.0,1093432.3436055908,0.0,400.00669600743265,1089400.984556381,18744.036887998802,18744.036887998802,20.034718638399667,0.777056461398989,37488.073775997604 
 05/30  10:00:00,16.65,4.875,21.0,974895.2640621228,0.0,400.0031294244329,666705.9755970999,18744.036887998802,18744.036887998802,20.45091483516474,0.7763327662183103,37488.073775997604 
 05/30  11:00:00,18.0,6.0,21.000000000000004,946670.2179085445,0.0,400.0014542167634,459649.12952664855,18744.036887998802,18744.036887998802,20.65340421133081,0.7754115674671462,37488.073775997604 
 05/30  12:00:00,17.8125,5.375,21.0,1018648.528921962,0.0,400.00067574089843,487001.62313411525,18744.036887998802,18744.036887998802,20.62532576099653,0.7763736274728648,37488.073775997604 
 05/30  13:00:00,17.8875,6.25,21.0,1095852.1133439464,0.0,400.00031481179315,475270.87580801407,18744.036887998802,18744.036887998802,20.636601583711503,0.7758319713924663,37488.073775997604 
 05/30  14:00:00,18.625,6.375,21.0,1126696.288842459,0.0,400.0001466927366,362722.6405423507,18744.036887998802,18744.036887998802,20.74723634848569,0.7750903511490914,37488.073775997604 
 05/30  15:00:00,19.125,5.375,21.000000000000004,1135627.2158057247,0.0,400.0000684478593,286408.959855499,18744.036887998802,18744.036887998802,20.822240995914843,0.7758054691570202,37488.073775997604 
 05/30  16:00:00,19.7,5.625,21.0,1128548.333182162,0.0,400.0000319535443,198651.62982361193,18744.036887998802,18744.036887998802,20.908487902904387,0.775435469552169,37488.073775997604 
 05/30  17:00:00,20.0,6.0,21.0,1110718.7039126772,0.0,400.0000148991091,152923.31879024755,18744.036887998802,18744.036887998802,20.953476897923537,0.7749504141539477,37488.073775997604 
 05/30  18:00:00,19.75,3.5,21.0,1090853.7588211596,0.0,400.00000695039125,191075.8053667667,18744.036887998802,18744.036887998802,20.915979274755472,0.775399320127995,37488.073775997604 
 05/30  19:00:00,19.225,2.0,21.0,1069153.5584321267,0.0,400.0000032522921,271560.6743855454,18744.036887998802,18744.036887998802,20.837216101587565,0.7752860515144989,37488.073775997604 
 05/30  20:00:00,18.375,1.375,21.0,1049115.1761487338,0.0,400.0000015228898,401905.93235708016,18744.036887998802,18744.036887998802,20.70969346195465,0.7751827458245758,37488.073775997604 
 05/30  21:00:00,16.875,1.0,21.0,1025635.0085090597,0.0,400.00000071341873,632182.0691083347,18744.036887998802,18744.036887998802,20.48466423112366,0.7754101106688895,37488.073775997604 
 05/30  22:00:00,15.45,2.25,21.0,982319.9262568052,0.0,400.000000334163,851771.2116746473,18744.036887998802,18744.036887998802,20.27086990566814,0.7756662522004683,37488.073775997604 
 05/30  23:00:00,14.375,1.75,21.0,927689.5635872749,0.0,400.00000015630195,1016604.440628102,18744.036887998802,18744.036887998802,20.10959518552051,0.7759028699251423,37488.073775997604 
 05/30  24:00:00,13.937499999999998,0.6875,21.0,870205.4404022574,0.0,400.000000073078,1082761.6552612653,18744.036887998802,18744.036887998802,20.043969806727624,0.7757947684971899,37488.073775997604 
 05/31  01:00:00,12.7125,0.1875,21.0,827034.1217918592,0.0,400.00000003413845,1270981.465708818,18744.036887998802,18744.036887998802,19.86021206367382,0.7759735102172268,37488.073775997604 
 05/31  02:00:00,11.375,0.0,21.0,797192.1363115507,0.0,400.00000001594503,1476489.858628497,18744.036887998802,18744.036887998802,19.659576419601347,0.7762374188206759,37488.073775997604 
 05/31  03:00:00,12.0625,0.625,21.0,763651.3189570981,0.0,400.0000000074436,1369827.734069809,18744.036887998802,18744.036887998802,19.76271084920341,0.7758968610786109,37488.073775997604 
 05/31  04:00:00,12.2625,0.375,21.0,741749.8955333362,0.0,400.0000000034702,1339661.2253190144,18744.036887998802,18744.036887998802,19.79271193872379,0.7759542487368944,37488.073775997604 
 05/31  05:00:00,13.25,1.25,21.0,715043.9725329197,0.0,400.0000000016166,1188219.3349269442,18744.036887998802,18744.036887998802,19.94083927907811,0.7760709177808416,37488.073775997604 
 05/31  06:00:00,14.8125,2.0,21.0,614570.9064380807,0.0,400.0000000007506,947336.8768514714,18744.036887998802,18744.036887998802,20.175247057388557,0.775501325162856,37488.073775997604 
 05/31  07:00:00,14.4875,3.875,21.0,490014.6235510324,0.0,400.00000000034703,998837.6896754085,18744.036887998802,18744.036887998802,20.126496519940993,0.7754760076057635,37488.073775997604 
 05/31  08:00:00,15.25,2.5,21.0,345689.5258975479,0.0,400.0000000001597,882007.0206896282,18744.036887998802,18744.036887998802,20.24088176536184,0.7755534396144281,37488.073775997604 
 05/31  09:00:00,17.875,1.625,21.0,222625.9365772832,0.0,400.0000000000734,479963.1964805721,18744.036887998802,18744.036887998802,20.634628694460424,0.7747340130555621,37488.073775997604 
 05/31  10:00:00,19.0,2.625,21.0,136976.95372054767,0.0,400.00000000003354,307811.76005309087,18744.036887998802,18744.036887998802,20.80336224861046,0.7748177336282032,37488.073775997604 
 05/31  11:00:00,19.625,3.625,21.0,160633.1690050267,0.0,400.00000000001546,211365.21270508558,18744.036887998802,18744.036887998802,20.89714034392648,0.7750039872249386,37488.073775997604 
 05/31  12:00:00,20.5,3.375,21.0,275511.3943272661,0.0,400.0000000000073,76787.82442318334,18744.036887998802,18744.036887998802,21.0284202642697,0.7737391958396616,37488.073775997604 
 05/31  13:00:00,22.175,3.625,21.0,375627.355755853,0.0,400.0000000000033,0.0,18744.036887998802,18744.036887998802,21.27965926379981,0.7740375885802501,37488.073775997604 
 05/31  14:00:00,23.625,4.0,21.0,444511.3919363608,0.0,400.0000000000015,0.0,18744.036887998802,18744.036887998802,21.497163377264535,0.7746486671809921,37488.073775997604 
 05/31  15:00:00,22.75,4.0,21.0,507353.9063097998,0.0,400.00000000000097,0.0,18744.036887998802,18744.036887998802,21.36592949968584,0.7746680438581056,37488.073775997604 
 05/31  16:00:00,23.875,4.0,21.0,542981.8292277023,0.0,400.0000000000005,0.0,18744.036887998802,18744.036887998802,21.534669717641982,0.7746206034963781,37488.073775997604 
 05/31  17:00:00,25.0,5.875,21.0,572220.9951611971,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,21.705662432352913,0.7746952642595746,37488.073775997604 
 05/31  18:00:00,24.812500000000004,4.5,21.0,598564.2451105413,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,21.68938094051611,0.7744200122623149,37488.073775997604 
 05/31  19:00:00,23.387500000000003,3.9375,21.0,613757.3535231877,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.469543857516584,0.7750474714916595,37488.073775997604 
 05/31  20:00:00,21.225,4.0625,21.0,625770.8040542365,0.0,400.0000000000003,25108.16873632507,18744.036887998802,18744.036887998802,21.137442307706436,0.7757745722114886,37488.073775997604 
 05/31  21:00:00,19.2125,3.3,21.0,631108.9749023037,0.0,400.0000000000003,275818.03269030096,18744.036887998802,18744.036887998802,20.834988628017534,0.7755226631202385,37488.073775997604 
 05/31  22:00:00,17.5,3.125,21.0,625972.7908460367,0.0,400.0000000000003,538126.6498203573,18744.036887998802,18744.036887998802,20.578159485225974,0.7756553150142609,37488.073775997604 
 05/31  23:00:00,15.962499999999999,3.3875,21.0,618828.20637485,0.0,400.00000000000034,771797.2019563726,18744.036887998802,18744.036887998802,20.347615406065053,0.7757053958765829,37488.073775997604 
 05/31  24:00:00,15.274999999999999,3.5,21.0,606472.8517766388,0.0,400.0000000000003,875094.7046160854,18744.036887998802,18744.036887998802,20.24457668392776,0.7747100151633437,37488.073775997604 
 06/01  01:00:00,14.8875,3.8125,21.0,586237.4208546173,0.0,400.00000000000045,932623.9033404703,18744.036887998802,18744.036887998802,20.186540025542463,0.7744467219587616,37488.073775997604 
 06/01  02:00:00,13.8875,3.875,21.0,570667.5144806728,0.0,400.0000000000002,1084505.0598812744,18744.036887998802,18744.036887998802,20.036614302508628,0.7743633564518273,37488.073775997604 
 06/01  03:00:00,13.0875,3.3,21.0,573498.7199872811,0.0,400.00000000000034,1206488.8760743935,18744.036887998802,18744.036887998802,19.91666845206913,0.7731097891694114,37488.073775997604 
 06/01  04:00:00,12.774999999999999,3.0,21.0,587175.4617978276,0.0,400.00000000000034,1254335.3324633276,18744.036887998802,18744.036887998802,19.869832151431027,0.7729527506324996,37488.073775997604 
 06/01  05:00:00,13.0125,3.0,21.0,581907.3194247782,0.0,400.00000000000034,1218328.6600739772,18744.036887998802,18744.036887998802,19.90548422721058,0.7731234509640967,37488.073775997604 
 06/01  06:00:00,13.95,2.875,21.0,392854.28663036076,0.0,400.00000000000034,1075396.9207242308,18744.036887998802,18744.036887998802,20.046136468247067,0.7717791464680542,37488.073775997604 
 06/01  07:00:00,14.15,2.925,20.999999999999996,150485.6326412957,0.0,400.0000000000003,1044746.3350629974,18744.036887998802,18744.036887998802,20.07618237422599,0.7727282675529064,37488.073775997604 
 06/01  08:00:00,14.625,3.625,21.0,263.10108215218406,69516.02037233957,400.00000000000017,972600.9059107978,18744.036887998802,18744.036887998802,20.147488138469626,0.7733928057612344,37488.073775997604 
 06/01  09:00:00,15.625,2.75,21.047847038298848,0.0,131806.24534315398,400.00000000000017,823687.460731792,18744.036887998802,18744.036887998802,20.318644937720627,0.7687248484598408,37488.073775997604 
 06/01  10:00:00,16.625,3.25,23.362826851992203,0.0,2012593.3191922856,503.771253026223,990225.6940641705,18744.036887998802,18744.036887998802,22.248050440827207,0.773651628290388,6816288.073775997 
 06/01  11:00:00,17.625,3.375,23.999980051713123,0.0,4423184.101177839,666.1232607270699,971847.6300836442,18744.036887998802,18744.036887998802,23.147425002329584,0.7810422094255679,8346288.073775997 
 06/01  12:00:00,18.75,2.375,23.999999974972802,0.0,5118501.546754816,772.873237141739,800221.6167635577,18744.036887998802,18744.036887998802,23.316276623176115,0.7768001857506716,8346288.073775997 
 06/01  13:00:00,19.7,3.25,23.99999999993643,0.0,5445663.088057948,833.9727394546567,655335.0924271843,18744.036887998802,18744.036887998802,23.4587833249125,0.7783788825560082,8346288.073775997 
 06/01  14:00:00,20.0,3.375,23.99999999999996,0.0,237408.012748588,731.9747747146922,609544.8104602958,18744.036887998802,18744.036887998802,23.503809626386644,0.7805825450942108,256368.07377599765 
 06/01  15:00:00,20.375,3.0,24.0,0.0,4362037.700036775,706.3315546067658,552014.7769328984,18744.036887998802,18744.036887998802,23.56009032271743,0.7765773688984487,6816288.073775997 
 06/01  16:00:00,20.85,3.0,24.0,0.0,5607948.947345434,795.7156413538669,479454.7938476339,18744.036887998802,18744.036887998802,23.631318114701173,0.7783041133706748,8346288.073775997 
 06/01  17:00:00,21.0,2.375,24.000000000000004,0.0,5944376.325820966,845.3276847183416,456782.3850428215,18744.036887998802,18744.036887998802,23.653812396641214,0.7807192623793556,8346288.073775997 
 06/01  18:00:00,20.9375,2.0,24.0,0.0,6186384.698902543,875.4465186287961,466368.50910253625,18744.036887998802,18744.036887998802,23.6444356500091,0.7771972503225187,8346288.073775997 
 06/01  19:00:00,20.9625,2.0,24.000000000000004,0.0,470419.3698807742,741.6846126224602,462407.4417811216,18744.036887998802,18744.036887998802,23.64822097529579,0.778208173667984,37488.073775997604 
 06/01  20:00:00,20.375,2.0,23.914085800175997,0.0,69578.34097802381,553.3001296757385,546550.378491703,18744.036887998802,18744.036887998802,23.529885900411323,0.7794594398055119,37488.073775997604 
 06/01  21:00:00,18.0625,2.0,23.496029710370895,0.0,109249.40722495079,469.22887129873095,847161.0652549664,18744.036887998802,18744.036887998802,22.8904594385714,0.774594175428652,37488.073775997604 
 06/01  22:00:00,16.3375,2.0,23.03043818754717,0.0,146364.50847673605,431.38927501908785,1036490.7304915052,18744.036887998802,18744.036887998802,22.218641041123064,0.7744075449316086,37488.073775997604 
 06/01  23:00:00,15.375,2.0,22.681515953017414,0.0,166313.17118431866,414.2081013483887,1126124.4633778587,18744.036887998802,18744.036887998802,21.758572905187858,0.7752005151349386,37488.073775997604 
 06/01  24:00:00,14.125000000000002,1.375,22.37912099067171,0.0,193055.92699348586,406.4418677748164,1269344.9669124414,18744.036887998802,18744.036887998802,21.307198020633443,0.7702141392894427,37488.073775997604 
 06/02  01:00:00,11.975,0.375,22.085266176970265,0.0,242776.0751148078,402.93391526008656,1553168.401320481,18744.036887998802,18744.036887998802,20.736662843136237,0.7708449468103175,37488.073775997604 
 06/02  02:00:00,10.375,0.0,21.80838135900461,0.0,280165.0214561512,401.3328341524763,1754081.8428051462,18744.036887998802,18744.036887998802,20.251529527145372,0.7723325741057192,37488.073775997604 
 06/02  03:00:00,11.000000000000002,1.25,21.609109608002207,0.0,261338.58699011654,400.60610197722895,1624877.6033861635,18744.036887998802,18744.036887998802,20.156485157251282,0.7677407689257485,37488.073775997604 
 06/02  04:00:00,10.6,1.375,21.433251751491813,0.0,265717.0246028154,400.2765796422877,1660043.7494710055,18744.036887998802,18744.036887998802,19.955899735114155,0.7686687322192125,37488.073775997604 
 06/02  05:00:00,9.375,1.0,21.233003429259632,0.0,294746.68719452864,400.1258730566136,1814711.3839965628,18744.036887998802,18744.036887998802,19.593817164641145,0.7703590446665399,37488.073775997604 
 06/02  06:00:00,10.0625,1.625,21.248971066010817,0.0,288037.7872031565,400.05732605966386,1700764.111079161,18744.036887998802,18744.036887998802,19.64671467461783,0.7664487122073013,37488.073775997604 
 06/02  07:00:00,13.3875,2.0,21.531401098973728,0.0,214621.99259824157,400.02617765742343,1228247.4729913403,18744.036887998802,18744.036887998802,20.337277784630416,0.7683520019533315,37488.073775997604 
 06/02  08:00:00,16.25,3.25,21.926142588744774,0.0,148931.48716631945,400.0119042103951,851342.3757483261,18744.036887998802,18744.036887998802,21.097361058012396,0.7713694780005986,37488.073775997604 
 06/02  09:00:00,17.75,3.375,22.264458944894624,0.0,114538.49017882142,400.00540407032076,677039.5319771011,18744.036887998802,18744.036887998802,21.62699021298842,0.7688890716611231,37488.073775997604 
 06/02  10:00:00,19.325,3.0,23.797392397277104,0.0,3618421.156944255,551.939217558639,655213.9332575393,18744.036887998802,18744.036887998802,23.081052670983844,0.7743462000366792,6816288.073775997 
