Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/02  11:00:00,20.625,3.0,23.999998817291896,0.0,5410805.003006725,715.1520050042949,514733.8668863463,18744.036887998802,18744.036887998802,23.597612999545085,0.7803979464001862,8346288.073775997 
 06/02  12:00:00,21.9375,3.0,23.999999997268013,0.0,5998352.3293820135,796.6329184882275,314384.4635065496,18744.036887998802,18744.036887998802,23.794425648743566,0.7781470944467664,8346288.073775997 
 06/02  13:00:00,22.8125,3.625,23.99999999999435,0.0,6394343.558204923,845.2236094249287,181026.95632558528,18744.036887998802,18744.036887998802,23.92566786515414,0.7791184199251677,8346288.073775997 
 06/02  14:00:00,23.625,3.375,23.999999999999996,0.0,927733.2327455952,743.011365363903,57186.93991883446,18744.036887998802,18744.036887998802,24.047559035502324,0.7803137087532319,256368.07377599765 
 06/02  15:00:00,24.499999999999996,3.625,24.0,0.0,5016186.290286813,714.6175600861084,0.0,18744.036887998802,18744.036887998802,24.178827271260886,0.7787597783278539,6816288.073775997 
 06/02  16:00:00,24.925,3.375,24.0,0.0,6380444.51665788,796.5294536060454,0.0,18744.036887998802,18744.036887998802,24.242540441812807,0.7795440804638962,8346288.073775997 
 06/02  17:00:00,25.625,3.0,24.0,0.0,6707341.888466038,843.7463414811001,0.0,18744.036887998802,18744.036887998802,24.34753773581043,0.7804715934551776,8346288.073775997 
 06/02  18:00:00,25.500000000000004,3.625,24.0,0.0,6920243.268317025,872.7938045580092,0.0,18744.036887998802,18744.036887998802,24.328799793255392,0.7798988683632171,8346288.073775997 
 06/02  19:00:00,25.075,3.375,24.0,0.0,1081749.7928498187,744.7884925257102,0.0,18744.036887998802,18744.036887998802,24.26507533924249,0.7797690526136505,37488.073775997604 
 06/02  20:00:00,24.375,3.0,24.0,0.0,412873.1285454865,562.338996869228,0.0,18744.036887998802,18744.036887998802,24.16013474835512,0.779639483620655,37488.073775997604 
 06/02  21:00:00,22.8125,3.0,24.0,0.0,120767.72838047339,474.8069193177285,181142.10955093318,18744.036887998802,18744.036887998802,23.925814659059377,0.7793954106677679,37488.073775997604 
 06/02  22:00:00,22.0375,3.0,23.97327140043829,0.0,31376.89095375347,433.80341251545633,297849.0102331992,18744.036887998802,18744.036887998802,23.80015710894213,0.7789476603601239,37488.073775997604 
 06/02  23:00:00,21.375,3.0,23.851708714199702,0.0,42920.744352310816,415.23620538581156,383544.3084813414,18744.036887998802,18744.036887998802,23.613647534774223,0.7783185381694139,37488.073775997604 
 06/02  24:00:00,19.9375,3.0,23.706069059113975,0.0,77358.84306417001,406.8718588199398,581235.4092463654,18744.036887998802,18744.036887998802,23.276833851639047,0.7782183956337382,37488.073775997604 
 06/03  01:00:00,19.1125,2.375,23.578417189017102,0.0,97975.4537173774,403.10015897948335,686320.9998470896,18744.036887998802,18744.036887998802,23.03460977891216,0.7775350006054408,37488.073775997604 
 06/03  02:00:00,19.0,2.625,23.504108838904557,0.0,100574.6015527552,401.40039419166493,691511.6071828777,18744.036887998802,18744.036887998802,22.945757766005304,0.7769622670467323,37488.073775997604 
 06/03  03:00:00,17.125,2.375,23.384477141424973,0.0,143537.50338568335,400.63257295055683,964451.8033240396,18744.036887998802,18744.036887998802,22.58756130089557,0.7767151990158873,37488.073775997604 
 06/03  04:00:00,16.0,2.0,23.233981177072383,0.0,173203.6328796476,400.2859325728915,1109786.991495804,18744.036887998802,18744.036887998802,22.272272029706784,0.7763113143750964,37488.073775997604 
 06/03  05:00:00,16.0,2.625,23.174753603710627,0.0,175880.3641458312,400.12927758933984,1100848.630192597,18744.036887998802,18744.036887998802,22.198156935518988,0.7762036390398821,37488.073775997604 
 06/03  06:00:00,15.624999999999998,3.0,23.111608669212004,0.0,185864.8628277941,400.05839534578547,1148482.2535693257,18744.036887998802,18744.036887998802,22.08001459758271,0.7774618363379916,37488.073775997604 
 06/03  07:00:00,15.775,2.375,23.091828184042257,0.0,182302.1391312126,400.02635020307144,1121140.8303612764,18744.036887998802,18744.036887998802,22.080398907248213,0.7772120519644392,37488.073775997604 
 06/03  08:00:00,16.625,2.0,23.110680000316265,0.0,161090.92286142186,400.0119073002967,992547.9286329967,18744.036887998802,18744.036887998802,22.217244607289555,0.7768051102902631,37488.073775997604 
 06/03  09:00:00,17.4375,1.375,23.172344760200843,0.0,141639.01200298325,400.00538017494193,876646.2836276466,18744.036887998802,18744.036887998802,22.387062078320056,0.7782310399695013,37488.073775997604 
 06/03  10:00:00,18.5125,1.0,23.959119687698482,0.0,4318281.687300818,535.218611971663,825695.3076222133,18744.036887998802,18744.036887998802,23.17724573115401,0.7799749022712392,6816288.073775997 
 06/03  11:00:00,19.0,1.625,23.99999924942705,0.0,6126551.5296261525,693.2098474191745,768680.7551538693,18744.036887998802,18744.036887998802,23.348486775815818,0.7811307957902015,8346288.073775997 
 06/03  12:00:00,19.6875,1.375,23.999999998424727,0.0,6779572.575860145,780.1811131574268,663103.6614673005,18744.036887998802,18744.036887998802,23.45110623599777,0.7823139999431968,8346288.073775997 
 06/03  13:00:00,20.6625,2.25,23.999999999996476,0.0,7109739.856476299,832.7143222949126,513171.815149984,18744.036887998802,18744.036887998802,23.596781979386463,0.7817647529804523,8346288.073775997 
 06/03  14:00:00,21.625,3.0,23.999999999999996,0.0,1475189.4647675692,738.7626137339116,365163.2129914973,18744.036887998802,18744.036887998802,23.742787322990143,0.7809741496646665,256368.07377599765 
 06/03  15:00:00,21.75,3.0,24.0,0.0,5465152.692938679,713.9320024620349,346012.33478516305,18744.036887998802,18744.036887998802,23.763278900707707,0.7824673769232765,6816288.073775997 
 06/03  16:00:00,23.1,4.25,24.0,0.0,6779519.983294468,793.9614306855733,138397.58497054246,18744.036887998802,18744.036887998802,23.968093657440818,0.7817341974606118,8346288.073775997 
 06/03  17:00:00,24.0,3.75,24.0,0.0,7023988.614871396,840.983881087927,0.0,18744.036887998802,18744.036887998802,24.10363116529974,0.7808086513646642,8346288.073775997 
 06/03  18:00:00,23.812500000000004,3.0,24.0,0.0,7146197.372874236,870.4532919583839,28779.68375444864,18744.036887998802,18744.036887998802,24.07553097273999,0.7828259194897931,8346288.073775997 
 06/03  19:00:00,23.8875,2.375,24.0,0.0,1210291.6554213965,743.7511601769136,17265.926061101265,18744.036887998802,18744.036887998802,24.086803427693972,0.7817888160934281,37488.073775997604 
 06/03  20:00:00,23.375,1.375,24.0,0.0,458741.11404075485,562.5599070951553,96026.83352518862,18744.036887998802,18744.036887998802,24.009824023688296,0.7804388978079908,37488.073775997604 
 06/03  21:00:00,21.5,1.625,23.99365133032729,0.0,110450.72533568708,474.7953698400868,384129.5995878147,18744.036887998802,18744.036887998802,23.72738066529709,0.78253654681357,37488.073775997604 
 06/03  22:00:00,20.225,1.375,23.832693666806264,0.0,70174.7401176965,433.6361039358635,563551.0997355077,18744.036887998802,18744.036887998802,23.444511204645654,0.7814208086862483,37488.073775997604 
 06/03  23:00:00,20.0,2.25,23.579013491634406,0.0,68838.77980518223,415.1548109868887,559285.7370112321,18744.036887998802,18744.036887998802,23.198235271238932,0.7795752367070352,37488.073775997604 
 06/03  24:00:00,19.875,3.0,23.340098726484644,0.0,66109.35812917519,406.8253502386587,541056.7190025229,18744.036887998802,18744.036887998802,22.97439746515407,0.781001533855934,37488.073775997604 
 06/04  01:00:00,18.675,3.0,23.077757526890462,0.0,89639.06001853914,403.06993179146184,686987.4638482509,18744.036887998802,18744.036887998802,22.58184401413644,0.779476417139827,37488.073775997604 
 06/04  02:00:00,17.375,3.0,22.78962330824692,0.0,117650.65553780005,401.38430625877976,842439.4354367481,18744.036887998802,18744.036887998802,22.13870701740347,0.7775146002967607,37488.073775997604 
 06/04  03:00:00,17.75,2.375,22.563008006768115,0.0,104845.2266847741,400.62457533642873,746656.6581268135,18744.036887998802,18744.036887998802,21.982958680882536,0.7792585116319126,37488.073775997604 
 06/04  04:00:00,16.2,2.625,22.334144005881846,0.0,136896.66637718285,400.2815437510493,953677.0009703692,18744.036887998802,18744.036887998802,21.576808602145086,0.7778402220485836,37488.073775997604 
 06/04  05:00:00,15.0,2.375,22.051622510350043,0.0,164218.5114431663,400.127192567049,1092336.9980009391,18744.036887998802,18744.036887998802,21.143190973145995,0.7758088272994144,37488.073775997604 
 06/04  06:00:00,16.125,2.625,21.96569589757283,0.0,139943.8324420173,400.05749748825866,897513.5778472954,18744.036887998802,18744.036887998802,21.191590088899215,0.7779320441685705,37488.073775997604 
 06/04  07:00:00,17.55,3.0,22.046923759595504,0.0,108301.09704554785,400.02593210512174,686604.6087605014,18744.036887998802,18744.036887998802,21.447880210703097,0.7771578377076094,37488.073775997604 
 06/04  08:00:00,19.25,2.375,22.232782389353584,0.0,71704.99601470851,400.0117186349411,449490.9610421611,18744.036887998802,18744.036887998802,21.836211480290167,0.7762224806844344,37488.073775997604 
 06/04  09:00:00,21.875,2.0,22.5305214840994,3911.1855878053802,15532.49038358092,400.005295056615,104654.92026677939,18744.036887998802,18744.036887998802,22.466255244551395,0.7794632660550092,37488.073775997604 
 06/04  10:00:00,24.25,2.625,23.867190089964172,0.0,3550290.8152146605,509.66851605176225,102.38889886061838,18744.036887998802,18744.036887998802,23.882429325193723,0.7804576610164642,6816288.073775997 
 06/04  11:00:00,25.625,4.875,23.99998293802834,0.0,5452305.707632073,671.3799836312223,0.0,18744.036887998802,18744.036887998802,24.348543447805767,0.7810380033936528,8346288.073775997 
 06/04  12:00:00,26.375,4.125,23.999999957929234,0.0,6010739.961218931,768.8215878435647,0.0,18744.036887998802,18744.036887998802,24.459918079693026,0.7836153912555801,8346288.073775997 
 06/04  13:00:00,27.475,3.625,23.99999999990682,0.0,6397944.899822563,826.5924917686232,0.0,18744.036887998802,18744.036887998802,24.624943717871474,0.78228593172199,8346288.073775997 
 06/04  14:00:00,28.0,4.0,23.99999999999992,0.0,936139.7189145765,733.2554420506806,0.0,18744.036887998802,18744.036887998802,24.70371629485699,0.7803464987247795,256368.07377599765 
 06/04  15:00:00,28.0,3.375,24.0,0.0,5028973.559748538,709.5464515731618,0.0,18744.036887998802,18744.036887998802,24.703732820951114,0.7841523839311193,6816288.073775997 
 06/04  16:00:00,28.625,3.625,24.0,0.0,6406924.491460352,791.9552276906244,0.0,18744.036887998802,18744.036887998802,24.79748267539833,0.7826477482838945,8346288.073775997 
 06/04  17:00:00,28.375,4.0,24.0,0.0,6743449.701483352,840.3404551411926,0.0,18744.036887998802,18744.036887998802,24.759996351328866,0.7803947234887431,8346288.073775997 
 06/04  18:00:00,27.874999999999996,2.75,24.0,0.0,6964503.93730988,870.0152445534225,0.0,18744.036887998802,18744.036887998802,24.684992638274295,0.7847916660867558,8346288.073775997 
 06/04  19:00:00,27.925,3.25,24.0,0.0,1135356.0710787785,743.3031992876723,0.0,18744.036887998802,18744.036887998802,24.69252220672614,0.7827388446876625,37488.073775997604 
 06/04  20:00:00,26.75,3.375,24.0,0.0,465466.2165931965,562.9907394946184,0.0,18744.036887998802,18744.036887998802,24.51956006575893,0.779915754352902,37488.073775997604 
 06/04  21:00:00,24.5,1.75,24.0,0.0,159745.57075251325,475.62579072304715,15357.301929677551,18744.036887998802,18744.036887998802,24.18007969239999,0.784713298178085,37488.073775997604 
 06/04  22:00:00,20.725,1.625,23.957754266971367,0.0,72902.70160990958,434.16428410481353,499529.0215615744,18744.036887998802,18744.036887998802,23.600023936879506,0.7829621950114753,37488.073775997604 
 06/04  23:00:00,17.75,2.0,23.74165319683417,0.0,135087.4613746836,415.375016450773,925794.9876095495,18744.036887998802,18744.036887998802,22.99393800185582,0.7796429465481395,37488.073775997604 
 06/04  24:00:00,20.1875,1.375,23.675906105449148,0.0,77897.50956217964,406.92347584470156,533178.5137720281,18744.036887998802,18744.036887998802,23.244628780502666,0.7836704186303048,37488.073775997604 
 06/05  01:00:00,18.2875,2.25,23.64723053453396,0.0,120212.66746174807,403.1077875312968,827880.9608678384,18744.036887998802,18744.036887998802,22.981689086820946,0.781927195469154,37488.073775997604 
 06/05  02:00:00,15.375,3.0,23.455076745185107,0.0,194981.44890552983,401.3991956128133,1242936.636832974,18744.036887998802,18744.036887998802,22.375382354077438,0.7787425769936605,37488.073775997604 
 06/05  03:00:00,17.8125,2.375,23.44672765679721,0.0,136529.96164707324,400.62987706392806,860875.0285545524,18744.036887998802,18744.036887998802,22.690558551964294,0.7832730672103074,37488.073775997604 
 06/05  04:00:00,16.6875,2.0,23.443655401719592,0.0,160051.86083437665,400.28270576145763,1039615.788671307,18744.036887998802,18744.036887998802,22.557068404524447,0.7813041613503233,37488.073775997604 
 06/05  05:00:00,15.0,2.0,23.330927616877194,0.0,204956.89719466984,400.1274473799864,1279322.5217146464,18744.036887998802,18744.036887998802,22.195461071428504,0.7781454207363392,37488.073775997604 
 06/05  06:00:00,16.25,2.0,23.451490419340978,0.0,185181.62503329656,400.05752094212505,1096385.6204689853,18744.036887998802,18744.036887998802,22.425543927174743,0.7783898030351225,37488.073775997604 
 06/05  07:00:00,18.25,2.0,23.770764060997227,0.0,145170.10597906206,400.02594811259144,833327.6502990545,18744.036887998802,18744.036887998802,22.966542723083613,0.7791728140300589,37488.073775997604 
 06/05  08:00:00,20.25,3.25,23.99827227190448,0.0,311377.10414319905,400.011758175751,571773.7696105549,18744.036887998802,18744.036887998802,23.516769368320837,0.7797509557867237,37488.073775997604 
 06/05  09:00:00,22.1875,3.375,23.99999993380384,0.0,562257.1135655092,400.0054499477991,278192.7835850446,18744.036887998802,18744.036887998802,23.82920685174091,0.7852874455914661,37488.073775997604 
 06/05  10:00:00,24.2125,3.625,23.999999999993967,0.0,5590852.32919153,522.8956854385084,23987.925947696465,18744.036887998802,18744.036887998802,24.13571041813669,0.7837235358242438,6816288.073775997 
 06/05  11:00:00,26.25,5.25,23.999999999999986,0.0,7325901.15750881,672.3323949542269,0.0,18744.036887998802,18744.036887998802,24.441313818178966,0.7806368044641259,8346288.073775997 
 06/05  12:00:00,26.9375,5.375,24.0,0.0,7635717.704215838,761.1042103307694,0.0,18744.036887998802,18744.036887998802,24.547920623507316,0.7863462919940006,8346288.073775997 
 06/05  13:00:00,27.5875,6.875,24.0,0.0,7770315.207578251,816.4872091970873,0.0,18744.036887998802,18744.036887998802,24.658011748932516,0.7841044247656987,8346288.073775997 
 06/05  14:00:00,27.375,8.0,24.0,0.0,2020005.2869503824,731.0897859996204,0.0,18744.036887998802,18744.036887998802,24.615652103377755,0.7806293251121658,256368.07377599765 
 06/05  15:00:00,26.812500000000004,5.5,24.0,0.0,6022910.836226953,710.3761441004563,0.0,18744.036887998802,18744.036887998802,24.525542239450267,0.7864453555178349,6816288.073775997 
 06/05  16:00:00,26.2625,7.125,24.000000000000004,0.0,7410241.3270876445,787.6005589249982,0.0,18744.036887998802,18744.036887998802,24.44305494733346,0.7840504487986104,8346288.073775997 
 06/05  17:00:00,25.375,7.75,24.0,0.0,7699350.610625986,833.8385720024431,0.0,18744.036887998802,18744.036887998802,24.309954346284037,0.7805724049894809,8346288.073775997 
 06/05  18:00:00,25.0,5.125,24.0,0.0,7868233.0225237105,863.5521675935216,0.0,18744.036887998802,18744.036887998802,24.253732816152944,0.7858040424400232,8346288.073775997 
 06/05  19:00:00,24.375,5.25,24.0,0.0,1914592.5021388463,743.5106780970121,4.783454127864449e-10,18744.036887998802,18744.036887998802,24.16003949405688,0.7833765365159672,37488.073775997604 
 06/05  20:00:00,23.375,5.375,23.999999999999996,0.0,1132817.6243749221,569.6152631648756,95566.7015381163,18744.036887998802,18744.036887998802,24.010088872942255,0.7798556217265836,37488.073775997604 
 06/05  21:00:00,22.125,3.75,24.0,0.0,757454.8576012987,481.79356195042396,287186.5119963492,18744.036887998802,18744.036887998802,23.822584336131158,0.7840607257977041,37488.073775997604 
 06/05  22:00:00,19.975,3.625,24.0,0.0,565338.7965350563,438.46255345469723,615384.7017161292,18744.036887998802,18744.036887998802,23.500120244446926,0.7823505624435488,37488.073775997604 
 06/05  23:00:00,18.375,4.0,24.0,0.0,469131.2515137071,417.86078284683947,860659.130921935,18744.036887998802,18744.036887998802,23.260138587101217,0.7796680558555082,37488.073775997604 
 06/05  24:00:00,18.3125,3.375,24.0,0.0,432846.46893752256,408.2362562497088,871330.2154422053,18744.036887998802,18744.036887998802,23.25075597032689,0.782574080238543,37488.073775997604 
 06/06  01:00:00,18.1875,3.625,24.0,0.0,416872.0098667375,403.78644755807375,891552.9267153798,18744.036887998802,18744.036887998802,23.229427552308096,0.7814240793449285,37488.073775997604 
 06/06  02:00:00,17.375,3.375,23.999999999999996,0.0,402896.5750334368,401.7402277431106,1016462.8476874589,18744.036887998802,18744.036887998802,23.107593653491513,0.7798056684084569,37488.073775997604 
 06/06  03:00:00,17.25,2.375,24.0,0.0,394801.42570614745,400.7982549311534,1035583.5956414787,18744.036887998802,18744.036887998802,23.09133488351258,0.7824485311933573,37488.073775997604 
 06/06  04:00:00,17.15,2.625,24.0,0.0,382250.97686219646,400.3654734703394,1050073.660608756,18744.036887998802,18744.036887998802,23.076345071365925,0.781422528214653,37488.073775997604 
 06/06  05:00:00,16.375,3.625,23.999999999999996,0.0,365052.2597494739,400.16717781533407,1167888.1934582773,18744.036887998802,18744.036887998802,22.960115278722412,0.7798448788362232,37488.073775997604 
 06/06  06:00:00,15.750000000000002,3.375,24.0,0.0,423453.7989783404,400.0763332548308,1262910.8935054403,18744.036887998802,18744.036887998802,22.866387714925406,0.781627517543647,37488.073775997604 
 06/06  07:00:00,15.225,3.625,24.0,0.0,551506.3096260763,400.035046486476,1340010.7089471803,18744.036887998802,18744.036887998802,22.787693184405242,0.780748990583424,37488.073775997604 
 06/06  08:00:00,15.625,5.875,24.0,0.0,771945.0815571849,400.0163023384263,1277286.1401261662,18744.036887998802,18744.036887998802,22.8477455357611,0.7793648007494178,37488.073775997604 
 06/06  09:00:00,15.125000000000002,5.125,24.0,0.0,982969.0122445303,400.00770632149954,1352480.7864834669,18744.036887998802,18744.036887998802,22.772780757376538,0.7794054570215811,37488.073775997604 
 06/06  10:00:00,15.475,5.875,24.0,0.0,1041691.8344319559,400.00368694582494,1299533.9823028175,18744.036887998802,18744.036887998802,22.825289990549404,0.7792312245105857,37488.073775997604 
 06/06  11:00:00,16.0,6.375,24.0,0.0,906730.6474953768,400.0017580252941,1219116.9045485263,18744.036887998802,18744.036887998802,22.904051180829242,0.7790461172305922,37488.073775997604 
 06/06  12:00:00,15.750000000000002,4.75,24.000000000000004,0.0,664837.928602171,400.0008276512968,1256597.7806942223,18744.036887998802,18744.036887998802,22.86657750737959,0.777761042096963,37488.073775997604 
 06/06  13:00:00,16.475,5.25,24.0,0.0,485203.0156695489,400.00038407663993,1145471.5505770454,18744.036887998802,18744.036887998802,22.975368440044132,0.7779119959381935,37488.073775997604 
 06/06  14:00:00,17.625,5.375,24.0,0.0,390011.812529356,400.0001763335314,969585.6930387162,18744.036887998802,18744.036887998802,23.14792317069691,0.7781933761451809,37488.073775997604 
 06/06  15:00:00,17.125,5.0,24.0,0.0,321707.4506932117,400.00008068413126,1044937.9221885677,18744.036887998802,18744.036887998802,23.072979839711287,0.7760131369658432,37488.073775997604 
 06/06  16:00:00,16.85,5.0,23.999999999999996,0.0,271384.72800390254,400.0000367390038,1087390.006874897,18744.036887998802,18744.036887998802,23.03177154207404,0.776383148659302,37488.073775997604 
 06/06  17:00:00,17.625,5.625,24.0,0.0,245908.3860050627,400.00001665951334,970007.7009738778,18744.036887998802,18744.036887998802,23.148054996916876,0.7771540042806845,37488.073775997604 
 06/06  18:00:00,17.75,4.75,24.000000000000004,0.0,229871.35572134756,400.00000755406876,950290.8426731258,18744.036887998802,18744.036887998802,23.16685077092281,0.7746579366302546,37488.073775997604 
 06/06  19:00:00,17.225,4.625,24.0,0.0,209423.60593781705,400.00000343175645,1030739.7335205243,18744.036887998802,18744.036887998802,23.088129233160345,0.775294018156693,37488.073775997604 
 06/06  20:00:00,16.375,4.375,23.9966445785296,0.0,191724.05684413327,400.00000155039834,1160280.8430342115,18744.036887998802,18744.036887998802,22.96008626222686,0.776431946112285,37488.073775997604 
 06/06  21:00:00,15.375,2.75,23.960125481529353,0.0,210698.6963301489,400.000000700241,1308464.3423432042,18744.036887998802,18744.036887998802,22.78666146448757,0.7731295523802106,37488.073775997604 
 06/06  22:00:00,13.75,2.0,23.899866948767553,0.0,251759.6730231755,400.00000031764426,1548428.3031298714,18744.036887998802,18744.036887998802,22.49731788853674,0.7740987602877045,37488.073775997604 
 06/06  23:00:00,11.125,1.375,23.802294730573706,0.0,318202.4723168392,400.0000001437602,1936099.1187171163,18744.036887998802,18744.036887998802,22.029253053282748,0.7756984952600259,37488.073775997604 
 06/06  24:00:00,11.5625,1.0,23.747389445540055,0.0,309327.4218923935,400.00000006513045,1856137.4594051365,18744.036887998802,18744.036887998802,22.02360069128764,0.7714300560884051,37488.073775997604 
 06/07  01:00:00,10.9375,1.625,23.717961899767673,0.0,322045.88625601877,400.00000002960985,1949593.2213083096,18744.036887998802,18744.036887998802,21.923018680133282,0.7728873532278635,37488.073775997604 
 06/07  02:00:00,8.5625,2.625,23.594922830861208,0.0,380666.5848334648,400.0000000134072,2292782.8998995963,18744.036887998802,18744.036887998802,21.47290246451388,0.7749146920138614,37488.073775997604 
 06/07  03:00:00,9.387500000000001,2.6875,23.51474878307896,0.0,360168.7622081442,400.0000000060719,2152638.3440848393,18744.036887998802,18744.036887998802,21.506582571892558,0.7700288482150613,37488.073775997604 
 06/07  04:00:00,8.9,2.1875,23.444555988490663,0.0,367699.47617792524,400.0000000027617,2221608.2514349003,18744.036887998802,18744.036887998802,21.39424235777921,0.771703692690159,37488.073775997604 
 06/07  05:00:00,8.0,0.75,23.322855456263024,0.0,390507.2234926961,400.000000001252,2338309.5448940396,18744.036887998802,18744.036887998802,21.145328485651472,0.7741504786946072,37488.073775997604 
 06/07  06:00:00,8.9375,0.625,23.405032972856635,0.0,377644.7804082274,400.0000000005681,2198584.8237604443,18744.036887998802,18744.036887998802,21.299208171717865,0.7695915559413797,37488.073775997604 
 06/07  07:00:00,9.5,1.625,23.64386764906473,0.0,371498.71193482017,400.0000000002588,2145234.4150655605,18744.036887998802,18744.036887998802,21.572345493202995,0.7719394058269886,37488.073775997604 
 06/07  08:00:00,12.3125,3.25,23.933913838580263,0.0,385078.5434015894,400.0000000001173,1761197.0710903022,18744.036887998802,18744.036887998802,22.23901251419361,0.7754072362338773,37488.073775997604 
 06/07  09:00:00,14.75,2.75,23.999991845678764,0.0,597167.7733685466,400.00000000005394,1410450.306409671,18744.036887998802,18744.036887998802,22.71538836290652,0.7708016715592603,37488.073775997604 
 06/07  10:00:00,16.325,2.0,23.999999999724725,0.0,652978.0093442263,400.00000000002547,1170514.628581122,18744.036887998802,18744.036887998802,22.953152219182826,0.7733519409731078,37488.073775997604 
 06/07  11:00:00,17.0,1.375,23.99999999999999,0.0,490930.2270377329,400.000000000012,1067068.990702633,18744.036887998802,18744.036887998802,23.05434516624465,0.776800362647806,37488.073775997604 
 06/07  12:00:00,18.3125,1.625,24.0,0.0,258780.7174587201,400.00000000000557,866715.3378476666,18744.036887998802,18744.036887998802,23.251205295780355,0.771830557568573,37488.073775997604 
 06/07  13:00:00,19.0375,2.0,23.98951756670334,0.0,122829.79948012813,400.0000000000027,755323.3812436346,18744.036887998802,18744.036887998802,23.35781151626873,0.7736061182231275,37488.073775997604 
 06/07  14:00:00,19.625,2.625,23.91291153718214,0.0,93604.79454913658,400.00000000000125,656112.0760195501,18744.036887998802,18744.036887998802,23.391851503767377,0.7761272747929331,37488.073775997604 
 06/07  15:00:00,20.625,2.375,23.85166637693417,0.0,66258.99608841234,400.0000000000006,493046.8618606067,18744.036887998802,18744.036887998802,23.482716536277536,0.7713079220397825,37488.073775997604 
 06/07  16:00:00,21.0,2.0,23.795632727476196,0.0,54000.94259516902,400.0000000000003,428290.3699620112,18744.036887998802,18744.036887998802,23.49484304582711,0.7726970354727627,37488.073775997604 
 06/07  17:00:00,21.0,2.625,23.723277897736267,0.0,51869.75726798444,400.00000000000034,417528.8012307171,18744.036887998802,18744.036887998802,23.434300734597315,0.7750253594059149,37488.073775997604 
 06/07  18:00:00,20.5625,1.75,23.64677875990102,0.0,61086.60460066644,400.00000000000057,473120.0363925447,18744.036887998802,18744.036887998802,23.306391935359592,0.7709635234108004,37488.073775997604 
 06/07  19:00:00,20.7375,1.625,23.58074202118307,0.0,56077.68226047017,400.00000000000045,434985.3211761727,18744.036887998802,18744.036887998802,23.268230124638023,0.7722153155373237,37488.073775997604 
 06/07  20:00:00,20.375,3.25,23.528185157413915,0.0,63306.51284355601,400.0000000000002,483569.85826725216,18744.036887998802,18744.036887998802,23.175355845597775,0.7743139097725885,37488.073775997604 
 06/07  21:00:00,18.375,2.125,23.408618313530205,0.0,111606.7126120723,400.00000000000017,773252.0605610366,18744.036887998802,18744.036887998802,22.786592488655003,0.7702108060815012,37488.073775997604 
 06/07  22:00:00,16.525,2.875,23.26926097494166,0.0,158886.08461808285,400.00000000000017,1033195.0868890116,18744.036887998802,18744.036887998802,22.38379161062407,0.7715660110027733,37488.073775997604 
 06/07  23:00:00,16.0,3.375,23.1958417555203,0.0,173737.18344639975,400.00000000000017,1099358.3566134805,18744.036887998802,18744.036887998802,22.22767162499285,0.7737984997567291,37488.073775997604 
 06/07  24:00:00,14.5625,1.75,23.135158627764845,0.0,209489.15403714462,400.00000000000017,1310956.0274204933,18744.036887998802,18744.036887998802,21.967826344399626,0.7694725560491398,37488.073775997604 
 06/08  01:00:00,13.2625,1.0,23.05158844378343,0.0,243419.2513174871,400.0000000000001,1495972.2960943927,18744.036887998802,18744.036887998802,21.69528177698256,0.7710924775390373,37488.073775997604 
 06/08  02:00:00,12.375,1.625,22.98364359394687,0.0,265701.4135180588,400.00000000000017,1621349.899547527,18744.036887998802,18744.036887998802,21.503335933585483,0.7736152968962559,37488.073775997604 
 06/08  03:00:00,11.0625,1.375,22.89474760523997,0.0,298205.68580392445,400.00000000000034,1809203.7504399135,18744.036887998802,18744.036887998802,21.23354647808896,0.7693456005715424,37488.073775997604 
 06/08  04:00:00,10.1875,1.0,22.797990197580376,0.0,318273.2572607534,400.0000000000003,1927845.001443861,18744.036887998802,18744.036887998802,21.025208162719444,0.7708878190441998,37488.073775997604 
 06/08  05:00:00,9.375,0.375,22.71179565770744,0.0,337830.624391462,400.0000000000003,2037906.0819375538,18744.036887998802,18744.036887998802,20.83013585737959,0.7732423564372827,37488.073775997604 
 06/08  06:00:00,10.25,1.25,22.811408680590855,0.0,328065.0724031648,400.0000000000003,1908827.7495953795,18744.036887998802,18744.036887998802,20.984148791493887,0.769495819497266,37488.073775997604 
 06/08  07:00:00,12.875,2.625,23.14037992440462,0.0,272589.3830427439,400.00000000000045,1552041.0095319368,18744.036887998802,18744.036887998802,21.622146851569287,0.7717982177166788,37488.073775997604 
 06/08  08:00:00,15.25,3.625,23.54778040570491,0.0,220141.57035571395,400.0000000000003,1250958.2693175855,18744.036887998802,18744.036887998802,22.321681930302628,0.775114774842715,37488.073775997604 
 06/08  09:00:00,17.1875,4.0,23.906122889830765,0.0,199550.34336074255,400.0000000000001,1013576.0742799802,18744.036887998802,18744.036887998802,22.938755087231822,0.7722966503233655,37488.073775997604 
 06/08  10:00:00,19.8375,3.375,23.99988130886166,0.0,5200665.245350374,526.2814205680354,635282.6216101482,18744.036887998802,18744.036887998802,23.479129744340845,0.7761869514190318,6816288.073775997 
 06/08  11:00:00,22.25,3.625,23.99999973830156,0.0,6969752.245749579,678.2552714745605,267400.50587661803,18744.036887998802,18744.036887998802,23.841310075092,0.7804466078095351,8346288.073775997 
 06/08  12:00:00,23.499999999999996,4.0,23.999999999378055,0.0,7298465.7597362045,767.7802904602908,76369.83042687076,18744.036887998802,18744.036887998802,24.028769588747277,0.7777738063736717,8346288.073775997 
 06/08  13:00:00,24.55,4.0,23.999999999998472,0.0,7431578.800510217,824.1665677250742,0.0,18744.036887998802,18744.036887998802,24.186254976658855,0.778847010331867,8346288.073775997 
 06/08  14:00:00,25.0,4.0,23.999999999999996,0.0,1702798.5923402202,735.4401118204721,0.0,18744.036887998802,18744.036887998802,24.253754035877385,0.7803191126844922,256368.07377599765 
 06/08  15:00:00,25.3125,4.0,24.000000000000004,0.0,5712117.604999273,713.258609319998,0.0,18744.036887998802,18744.036887998802,24.300636467844075,0.7786987038999196,6816288.073775997 
 06/08  16:00:00,25.1875,4.0,24.0,0.0,7092189.07063672,792.7928400473036,0.0,18744.036887998802,18744.036887998802,24.281887294197077,0.7794761260276513,8346288.073775997 
 06/08  17:00:00,25.625,4.625,24.0,0.0,7392959.92750433,839.5669732795177,0.0,18744.036887998802,18744.036887998802,24.347485914578293,0.7804940491610509,8346288.073775997 
 06/08  18:00:00,25.4375,4.375,24.000000000000004,0.0,7559108.950497486,868.901796327098,0.0,18744.036887998802,18744.036887998802,24.319361035914778,0.7796900285518917,8346288.073775997 
 06/08  19:00:00,25.0375,4.0,24.0,0.0,1622016.4971300717,746.3299274931816,0.0,18744.036887998802,18744.036887998802,24.259367558752388,0.7797554026873071,37488.073775997604 
 06/08  20:00:00,24.375,4.0,24.0,0.0,864417.5244862752,568.6969079393399,0.0,18744.036887998802,18744.036887998802,24.160002914819707,0.7800913344677367,37488.073775997604 
 06/08  21:00:00,22.937499999999996,2.75,24.0,0.0,503951.3367791871,480.2034779430598,162992.25134997637,18744.036887998802,18744.036887998802,23.944388851858225,0.7794316293195801,37488.073775997604 
 06/08  22:00:00,21.4875,2.625,24.0,0.0,327250.15403788077,437.2891936593671,385779.83890361397,18744.036887998802,18744.036887998802,23.725836959012796,0.7797386225102118,37488.073775997604 
 06/08  23:00:00,20.375,2.375,24.0,0.0,242249.71655694625,417.0997584954818,556672.4710869269,18744.036887998802,18744.036887998802,23.558992690088758,0.7802378184476771,37488.073775997604 
 06/08  24:00:00,19.375,2.0,24.0,0.0,202645.76161064653,407.7871755715224,710104.1584189273,18744.036887998802,18744.036887998802,23.409999714045842,0.7798357284384758,37488.073775997604 
 06/09  01:00:00,17.125,2.0,23.99535818544002,0.0,184135.47197219988,403.5275553259356,1055567.642362414,18744.036887998802,18744.036887998802,23.071957485173257,0.7801206252394242,37488.073775997604 
 06/09  02:00:00,15.375,2.0,23.945353956962446,0.0,211258.7723164859,401.58890854083927,1318253.2779575638,18744.036887998802,18744.036887998802,22.776020036126774,0.780356139115652,37488.073775997604 
 06/09  03:00:00,16.875,2.0,23.952460718619555,0.0,175354.16237813004,400.71554523511844,1084540.9739111909,18744.036887998802,18744.036887998802,22.981854784541937,0.7801658184486844,37488.073775997604 
 06/09  04:00:00,16.125,2.0,23.96119615932641,0.0,191209.00179363386,400.3223063473399,1205739.6796430517,18744.036887998802,18744.036887998802,22.90283119520411,0.7802788108222664,37488.073775997604 
 06/09  05:00:00,13.75,2.0,23.86647072805877,0.0,252681.9075628492,400.14514476965104,1556271.4029631931,18744.036887998802,18744.036887998802,22.467841851530313,0.7802376972778667,37488.073775997604 
 06/09  06:00:00,15.8125,1.375,23.958004643407556,0.0,305267.14085082605,400.06544888116167,1245142.9928254439,18744.036887998802,18744.036887998802,22.805845680804765,0.7803004003540481,37488.073775997604 
 06/09  07:00:00,18.4375,2.25,23.99999461533864,0.0,602085.837540163,400.03012167394576,854244.274099949,18744.036887998802,18744.036887998802,23.265880990731496,0.7803366902965939,37488.073775997604 
 06/09  08:00:00,20.25,3.0,23.999999999763414,0.0,907037.6608407152,400.01427066383604,575953.2211444406,18744.036887998802,18744.036887998802,23.53837087473664,0.780340573249813,37488.073775997604 
 06/09  09:00:00,22.0,2.375,23.999999999999986,0.0,1092021.0383947426,400.00691330272116,307195.9785547062,18744.036887998802,18744.036887998802,23.80277078922599,0.7803506392063557,37488.073775997604 
 06/09  10:00:00,24.1,3.875,24.0,0.0,6076878.282437957,520.4015911147279,38387.094680067814,18744.036887998802,18744.036887998802,24.118711186329982,0.7806005802790426,6816288.073775997 
 06/09  11:00:00,25.625,4.375,24.0,0.0,7725183.70478009,667.8123106771214,0.0,18744.036887998802,18744.036887998802,24.347439903481764,0.7805682968782114,8346288.073775997 
 06/09  12:00:00,26.0,3.375,24.0,0.0,7938594.5652779415,757.8229754600854,0.0,18744.036887998802,18744.036887998802,24.403706473666812,0.780836417587827,8346288.073775997 
 06/09  13:00:00,26.625,2.375,24.0,0.0,8006048.720142707,815.7542600739579,0.0,18744.036887998802,18744.036887998802,24.49747346183209,0.7806394776444782,8346288.073775997 
 06/09  14:00:00,27.625,2.625,23.999999999999996,0.0,2214830.1982138488,733.6055958264442,0.0,18744.036887998802,18744.036887998802,24.647511425658845,0.7801541525950454,256368.07377599765 
 06/09  15:00:00,27.500000000000004,3.0,24.0,0.0,6220402.604558818,714.0281529418087,0.0,18744.036887998802,18744.036887998802,24.62879213619335,0.7809597127221081,6816288.073775997 
 06/09  16:00:00,28.325,3.625,24.0,0.0,7623457.072102706,790.8402934402214,0.0,18744.036887998802,18744.036887998802,24.752522936473774,0.7807213228166358,8346288.073775997 
 06/09  17:00:00,28.375,4.0,24.0,0.0,7924786.298233501,837.1517401906137,0.0,18744.036887998802,18744.036887998802,24.76002982656731,0.7802820281981899,8346288.073775997 
 06/09  18:00:00,27.562499999999996,2.75,24.0,0.0,8100004.66182851,866.7919869943242,0.0,18744.036887998802,18744.036887998802,24.63815171330404,0.7813514162835922,8346288.073775997 
 06/09  19:00:00,27.1125,3.25,24.0,0.0,2140010.0086427834,748.8668499157302,0.0,18744.036887998802,18744.036887998802,24.570654932086406,0.7806688462195648,37488.073775997604 
 06/09  20:00:00,25.75,4.0,24.0,0.0,1353417.6763752522,576.0898827603123,0.0,18744.036887998802,18744.036887998802,24.36631879392367,0.7798078950005913,37488.073775997604 
 06/09  21:00:00,24.562499999999996,3.375,24.0,0.0,987909.9193307055,486.77615229468717,0.0,18744.036887998802,18744.036887998802,24.188212181593272,0.7803578516657634,37488.073775997604 
 06/09  22:00:00,22.8625,4.25,24.0,0.0,815397.6700262391,441.88908361695815,174256.3896441426,18744.036887998802,18744.036887998802,23.93321151905891,0.780106893538616,37488.073775997604 
 06/09  23:00:00,20.75,4.375,24.0,0.0,733990.3063230981,419.9448854367228,498074.88157159893,18744.036887998802,18744.036887998802,23.6163326289212,0.7798033121303855,37488.073775997604 
 06/09  24:00:00,19.875,3.375,24.0,0.0,708653.2428867643,409.4364691243914,632246.9195464166,18744.036887998802,18744.036887998802,23.485082259708243,0.7795264707422449,37488.073775997604 
 06/10  01:00:00,18.675,3.625,24.0,0.0,700032.6560006628,404.4579730870628,816028.3003231253,18744.036887998802,18744.036887998802,23.305086140179796,0.7797091127173,37488.073775997604 
 06/10  02:00:00,17.375,4.0,24.0,0.0,694755.7260426577,402.0963391143864,1013955.8013008607,18744.036887998802,18744.036887998802,23.110111397554142,0.779906859585126,37488.073775997604 
 06/10  03:00:00,16.875,2.75,24.0,0.0,694489.5812692423,400.98401363708774,1089212.769033018,18744.036887998802,18744.036887998802,23.035146945748387,0.7792348687222002,37488.073775997604 
 06/10  04:00:00,15.05,2.625,24.0,0.0,675405.2831395438,400.46172320233154,1367965.612845128,18744.036887998802,18744.036887998802,22.761420942965152,0.7793950508005794,37488.073775997604 
 06/10  05:00:00,14.0,3.0,24.000000000000004,0.0,676951.4139412304,400.21520842865607,1527768.637999846,18744.036887998802,18744.036887998802,22.603947790619582,0.7796306770351871,37488.073775997604 
 06/10  06:00:00,14.062500000000002,1.75,24.0,0.0,899139.4491516394,400.10096733382807,1518022.947792367,18744.036887998802,18744.036887998802,22.613342353749452,0.7787233064709119,37488.073775997604 
 06/10  07:00:00,15.2875,2.25,24.0,0.0,1234502.0901839086,400.0485338754163,1331368.5385263872,18744.036887998802,18744.036887998802,22.797087632303178,0.7790041466864347,37488.073775997604 
 06/10  08:00:00,16.625,3.0,24.0,0.0,1519976.863071083,400.02389993479505,1127690.1394168853,18744.036887998802,18744.036887998802,22.99768606251414,0.7795570814943584,37488.073775997604 
 06/10  09:00:00,17.9375,1.75,24.0,0.0,1640467.2971951235,400.0119626363373,927269.3134009866,18744.036887998802,18744.036887998802,23.1945332382781,0.7788626388604876,37488.073775997604 
 06/10  10:00:00,20.0625,1.625,24.0,0.0,6601902.374234093,518.2685339925005,602274.8503814996,18744.036887998802,18744.036887998802,23.513208840083667,0.7798582684263256,6816288.073775997 
 06/10  11:00:00,21.625,2.625,24.0,0.0,8242673.548299275,663.8868053592357,362923.57145995623,18744.036887998802,18744.036887998802,23.747514233595016,0.7806518634692914,8346288.073775997 
 06/10  12:00:00,22.437500000000004,2.375,24.0,0.0,8431332.187913373,753.8820946946412,238705.70870212198,18744.036887998802,18744.036887998802,23.869391621966074,0.7801421087220586,8346288.073775997 
 06/10  13:00:00,23.5125,2.0,24.0,0.0,8463041.620112445,812.4182610145874,74508.72360440918,18744.036887998802,18744.036887998802,24.03063334201686,0.7802763019422708,8346288.073775997 
 06/10  14:00:00,24.0,2.625,23.999999999999996,0.0,2606183.72243626,732.8498230832311,0.0,18744.036887998802,18744.036887998802,24.10377579249024,0.7802806228008119,256368.07377599765 
 06/10  15:00:00,23.874999999999996,3.625,23.999999999999996,0.0,6586410.46965362,714.2920421979834,19095.67969251066,18744.036887998802,18744.036887998802,24.085039733486866,0.7804082470871714,6816288.073775997 
 06/10  16:00:00,24.55,4.0,24.0,0.0,7980049.769239519,790.0099731887585,0.0,18744.036887998802,18744.036887998802,24.18626015660724,0.7804906538975207,8346288.073775997 
 06/10  17:00:00,24.375,4.0,24.0,0.0,8252252.878352722,836.0464476085081,0.0,18744.036887998802,18744.036887998802,24.16000472003556,0.7805170033263084,8346288.073775997 
 06/10  18:00:00,24.0,3.375,24.0,0.0,8404848.282100515,865.700447821686,1.5969981626028665e-10,18744.036887998802,18744.036887998802,24.103758948749025,0.780985392639922,8346288.073775997 
 06/10  19:00:00,24.0,4.25,24.0,0.0,2401879.5598107437,749.1653059199989,3.193996325205733e-10,18744.036887998802,18744.036887998802,24.103783107924137,0.7804878409977712,37488.073775997604 
 06/10  20:00:00,23.375,4.375,23.999999999999996,0.0,1581895.9941687947,577.8005804377405,95535.74434499526,18744.036887998802,18744.036887998802,24.010083871360223,0.7799027083334551,37488.073775997604 
 06/10  21:00:00,22.0,2.125,24.000000000000004,0.0,1188292.3401646612,488.503127450051,305864.06266402605,18744.036887998802,18744.036887998802,23.803854133695054,0.7802033495950111,37488.073775997604 
 06/10  22:00:00,19.9,1.625,24.000000000000004,0.0,989666.5571824125,443.119922786683,627189.1402695706,18744.036887998802,18744.036887998802,23.48886517744519,0.7800459621365466,37488.073775997604 
 06/10  23:00:00,18.375,2.625,24.0,0.0,892885.268469326,420.71704101798656,860451.5117315389,18744.036887998802,18744.036887998802,23.260128075387843,0.7797912733278024,37488.073775997604 
 06/10  24:00:00,17.5625,2.375,24.0,0.0,850830.966077298,409.8801818993327,984963.1630711908,18744.036887998802,18744.036887998802,23.138260461787,0.7796863267823322,37488.073775997604 
 06/11  01:00:00,15.8625,1.375,24.0,0.0,823989.9938644296,404.6941952232553,1244961.382498444,18744.036887998802,18744.036887998802,22.883268897613025,0.7797544309680365,37488.073775997604 
 06/11  02:00:00,14.375,1.0,24.0,0.0,801533.0910701994,402.2183204233161,1472293.064406047,18744.036887998802,18744.036887998802,22.660155211415656,0.7798106997381204,37488.073775997604 
 06/11  03:00:00,14.75,1.3125,24.0,0.0,786765.2589774603,401.0452658918752,1415599.9508937066,18744.036887998802,18744.036887998802,22.71640560758811,0.7795706316113789,37488.073775997604 
 06/11  04:00:00,14.45,1.8125,24.0,0.0,760746.9205775182,400.4923904602987,1461218.429060759,18744.036887998802,18744.036887998802,22.67141092925298,0.7796373874576487,37488.073775997604 
 06/11  05:00:00,12.75,1.375,24.0,0.0,747670.875417093,400.2308218212935,1720796.291464855,18744.036887998802,18744.036887998802,22.41642249367296,0.7797776777831276,37488.073775997604 
 06/11  06:00:00,13.187499999999998,1.0,24.0,0.0,972416.0470858505,400.10860968550145,1655644.5904333463,18744.036887998802,18744.036887998802,22.482034972016102,0.7798262602266028,37488.073775997604 
 06/11  07:00:00,14.2125,1.0,24.0,0.0,1302072.1280280403,400.052371834903,1497918.2766134238,18744.036887998802,18744.036887998802,22.63577853820584,0.7797411841218155,37488.073775997604 
 06/11  08:00:00,18.525,1.0,24.000000000000007,0.0,1597293.255078375,400.0259112271916,838209.3891732489,18744.036887998802,18744.036887998802,23.28263047913195,0.7796275035132292,37488.073775997604 
 06/11  09:00:00,21.0,1.625,24.0,0.0,1723969.574487927,400.01311470654264,459681.0203164927,18744.036887998802,18744.036887998802,23.653845970873178,0.7798231890767291,37488.073775997604 
 06/11  10:00:00,22.25,2.0,24.0,0.0,6685081.226163661,517.4796243451681,268044.8519026818,18744.036887998802,18744.036887998802,23.841287795347288,0.7804118651007456,6816288.073775997 
 06/11  11:00:00,23.625,2.0,24.000000000000004,0.0,8307944.37607253,662.5512426958364,57410.52565694285,18744.036887998802,18744.036887998802,24.047478948931705,0.7805892088479889,8346288.073775997 
 06/11  12:00:00,24.750000000000004,2.0,24.0,0.0,8471064.798956206,752.6154210336263,0.0,18744.036887998802,18744.036887998802,24.21622303389846,0.7810822828566697,8346288.073775997 
 06/11  13:00:00,25.7,2.625,24.0,0.0,8490052.91089957,811.1612612427097,0.0,18744.036887998802,18744.036887998802,24.35871158302629,0.7808216164943179,8346288.073775997 
 06/11  14:00:00,26.0,2.375,24.0,0.0,2627857.4987300993,732.3691637350252,0.0,18744.036887998802,18744.036887998802,24.403722042905088,0.7802855054564748,256368.07377599765 
 06/11  15:00:00,26.625,2.625,24.0,0.0,6617455.83411386,714.2173797067572,0.0,18744.036887998802,18744.036887998802,24.497479240475244,0.7816374758728386,6816288.073775997 
 06/11  16:00:00,26.375,3.0,24.0,0.0,8015182.57499418,789.5976393533886,0.0,18744.036887998802,18744.036887998802,24.45999029513547,0.7811902204124208,8346288.073775997 
 06/11  17:00:00,26.0,3.625,24.0,0.0,8301468.102247128,835.7862953465846,0.0,18744.036887998802,18744.036887998802,24.40372957030583,0.7804487720685543,8346288.073775997 
 06/11  18:00:00,26.875,3.375,24.0,0.0,8477136.965730976,865.2947194838935,0.0,18744.036887998802,18744.036887998802,24.534960534744286,0.7824840832706542,8346288.073775997 
 06/11  19:00:00,26.525,3.0,24.0,0.0,2478689.9708608594,749.7128576534117,0.0,18744.036887998802,18744.036887998802,24.482505458321217,0.7813840472841751,37488.073775997604 
 06/11  20:00:00,25.375,3.0,24.0,0.0,1658938.5478782286,579.7785254872529,0.0,18744.036887998802,18744.036887998802,24.310024219180008,0.7799294490140294,37488.073775997604 
 06/11  21:00:00,24.125,3.0,24.0,0.0,1271786.8325664208,490.2710185239961,17264.12371429905,18744.036887998802,18744.036887998802,24.122511182516114,0.7823366975839858,37488.073775997604 
 06/11  22:00:00,23.225,3.0,24.0,0.0,1089460.2045417198,444.3357772674936,118687.64007775679,18744.036887998802,18744.036887998802,23.987546958605694,0.781387100242501,37488.073775997604 
 06/11  23:00:00,21.75,3.0,24.0,0.0,1004156.2543324531,421.5870366205271,344908.61698985193,18744.036887998802,18744.036887998802,23.766304727372038,0.7799381896652101,37488.073775997604 
 06/11  24:00:00,20.625,3.0,24.0,0.0,969690.3786687853,410.4347437808442,517485.8117632241,18744.036887998802,18744.036887998802,23.597551206058903,0.782143132104431,37488.073775997604 
 06/12  01:00:00,20.15,2.375,24.0,0.0,960562.1085814387,405.0233864355637,590407.8756847021,18744.036887998802,18744.036887998802,23.5263008508597,0.7812933933799886,37488.073775997604 
 06/12  02:00:00,19.375,2.0,24.0,0.0,955385.2484078534,402.4200309087205,709902.0132896743,18744.036887998802,18744.036887998802,23.409719777049546,0.7800832105070461,37488.073775997604 
 06/12  03:00:00,18.5625,2.625,24.0,0.0,946728.1295073398,401.16269187263146,834847.7899496998,18744.036887998802,18744.036887998802,23.28613282332332,0.7829388656114984,37488.073775997604 
 06/12  04:00:00,18.1125,2.375,24.0,0.0,934837.3988506263,400.55617694450837,903249.138339557,18744.036887998802,18744.036887998802,23.220649497857757,0.7819079927031579,37488.073775997604 
 06/12  05:00:00,18.0,2.625,24.0,0.0,934907.1165373742,400.26630378186644,921126.8518546632,18744.036887998802,18744.036887998802,23.198764657241362,0.7802816585740646,37488.073775997604 
 06/12  06:00:00,18.0625,3.0,24.0,0.0,1068934.7447854914,400.12785656676033,911860.7690078116,18744.036887998802,18744.036887998802,23.200336921365697,0.7836135156612137,37488.073775997604 
 06/12  07:00:00,18.6625,3.0,24.0,0.0,1312342.4532116265,400.0621148213668,819932.6593894612,18744.036887998802,18744.036887998802,23.28951233426156,0.7824867744236255,37488.073775997604 
 06/12  08:00:00,19.625,3.0,24.0,0.0,1542117.3661063681,400.0308068521807,672223.4240005405,18744.036887998802,18744.036887998802,23.433153103484536,0.780676177638694,37488.073775997604 
 06/12  09:00:00,20.625,2.375,24.0,0.0,1588648.3294898644,400.0154536711368,518672.8138702355,18744.036887998802,18744.036887998802,23.585356785602258,0.7841067547959755,37488.073775997604 
 06/12  10:00:00,22.25,2.625,24.0,0.0,6527897.182641444,518.1811186803218,269031.26722359774,18744.036887998802,18744.036887998802,23.834277835713607,0.7829892538575907,6816288.073775997 
 06/12  11:00:00,24.25,3.0,24.0,0.0,8276263.829785258,663.536331694296,19220.68367606386,18744.036887998802,18744.036887998802,24.1420965473302,0.7808443057037489,8346288.073775997 
 06/12  12:00:00,25.9375,3.625,24.0,0.0,8600683.37446328,752.4623962501441,0.0,18744.036887998802,18744.036887998802,24.401390348101863,0.7847952309119426,8346288.073775997 
 06/12  13:00:00,27.4375,4.0,24.0,0.0,8717646.197466109,809.5201569576479,0.0,18744.036887998802,18744.036887998802,24.63041541301118,0.7830387025013008,8346288.073775997 
 06/12  14:00:00,28.0,5.25,24.0,0.0,2890603.973243942,732.192795880519,0.0,18744.036887998802,18744.036887998802,24.713690919084712,0.7804409049408139,256368.07377599765 
 06/12  15:00:00,29.25,6.0,24.0,0.0,6906090.609444119,714.1606040634952,0.0,18744.036887998802,18744.036887998802,24.901695500121235,0.7805154904646662,6816288.073775997 
 06/12  16:00:00,29.375,5.375,24.0,0.0,8320439.999383093,787.9167068803724,0.0,18744.036887998802,18744.036887998802,24.917317146276986,0.7804601415353749,8346288.073775997 
 06/12  17:00:00,29.0,5.625,24.0,0.0,8596132.062240632,833.4572959636766,0.0,18744.036887998802,18744.036887998802,24.86276965858064,0.78044889606043,8346288.073775997 
 06/12  18:00:00,29.0,4.75,24.0,0.0,8738264.991344048,862.5356757125612,0.0,18744.036887998802,18744.036887998802,24.860588897906887,0.7858034612022645,8346288.073775997 
 06/12  19:00:00,28.375,5.25,24.0,0.0,2689230.0041380925,748.5640529093761,0.0,18744.036887998802,18744.036887998802,24.767644750152478,0.7834998544858363,37488.073775997604 
 06/12  20:00:00,27.375,4.75,24.0,0.0,1831631.6778983697,581.0651711426274,0.0,18744.036887998802,18744.036887998802,24.633245028874722,0.7804147701094014,37488.073775997604 
