Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/12  21:00:00,25.937499999999996,2.125,24.0,0.0,1431578.2052765465,492.003744958659,0.0,18744.036887998802,18744.036887998802,24.408271687301983,0.7860940013962057,37488.073775997604 
 06/12  22:00:00,23.2375,1.625,24.0,0.0,1229467.7394048122,445.6382810411756,135545.81443756667,18744.036887998802,18744.036887998802,23.98513513769522,0.7842792337370926,37488.073775997604 
 06/12  23:00:00,22.0,2.0,24.0,0.0,1136413.5504760111,422.39701070418937,307652.80346930213,18744.036887998802,18744.036887998802,23.793278520901854,0.7813094546277568,37488.073775997604 
 06/12  24:00:00,21.6875,1.375,24.000000000000007,0.0,1084062.6898477506,410.92528286993183,355772.61724841845,18744.036887998802,18744.036887998802,23.742962568376786,0.7865062458124963,37488.073775997604 
 06/13  01:00:00,20.5625,1.0,24.0,0.0,1037138.5128014302,405.28895955897787,528972.6405475787,18744.036887998802,18744.036887998802,23.566561208986307,0.784688376593513,37488.073775997604 
 06/13  02:00:00,19.375,1.625,24.0,0.0,987946.4827093103,402.5542635052348,711844.2875741582,18744.036887998802,18744.036887998802,23.385943796282586,0.7818271338011054,37488.073775997604 
 06/13  03:00:00,19.0,2.625,24.0,0.0,938166.9235761849,401.22737186319335,769610.4845050806,18744.036887998802,18744.036887998802,23.330381283291175,0.7818840950219385,37488.073775997604 
 06/13  04:00:00,18.375,3.0,24.000000000000004,0.0,881958.9070053609,400.5868219764491,865839.0699310747,18744.036887998802,18744.036887998802,23.238439691279076,0.7819316425061591,37488.073775997604 
 06/13  05:00:00,18.625,2.375,24.0,0.0,826159.7803378841,400.2791335516847,827329.2270750732,18744.036887998802,18744.036887998802,23.27931592162455,0.7818876956493747,37488.073775997604 
 06/13  06:00:00,18.8125,1.375,24.0,0.0,769522.8184707194,400.1323083477588,798458.7708304308,18744.036887998802,18744.036887998802,23.303038879636667,0.7866300439100213,37488.073775997604 
 06/13  07:00:00,19.5125,1.625,24.0,0.0,715430.071359239,400.06228612647,690801.8574223908,18744.036887998802,18744.036887998802,23.41284690644654,0.7847738317506233,37488.073775997604 
 06/13  08:00:00,20.625,2.0,24.0,0.0,707968.5909966787,400.02940387737755,519550.1618623043,18744.036887998802,18744.036887998802,23.588679991062474,0.7818408254699818,37488.073775997604 
 06/13  09:00:00,20.6875,2.625,24.0,0.0,856485.4286778716,400.01395916791273,509836.88813666406,18744.036887998802,18744.036887998802,23.59925414746769,0.7858968672816652,37488.073775997604 
 06/13  10:00:00,21.4375,3.0,24.0,0.0,1006728.9537380178,400.00669018191405,394311.84559547313,18744.036887998802,18744.036887998802,23.71283081259565,0.7840095806554624,37488.073775997604 
 06/13  11:00:00,23.25,3.625,24.0,0.0,962208.1013605305,400.0032411493703,115384.59128135387,18744.036887998802,18744.036887998802,23.989681448951153,0.7812172826704165,37488.073775997604 
 06/13  12:00:00,23.9375,3.375,24.0,0.0,790229.9621617482,400.0015608834471,9605.689695959167,18744.036887998802,18744.036887998802,24.094229617420034,0.7848406237393901,37488.073775997604 
 06/13  13:00:00,24.5875,3.0,24.0,0.0,650332.1555748484,400.0007418318899,0.0,18744.036887998802,18744.036887998802,24.191767931140056,0.7830208716659048,37488.073775997604 
 06/13  14:00:00,25.625,2.375,24.0,0.0,562817.1358867482,400.00035157340585,0.0,18744.036887998802,18744.036887998802,24.34741760130376,0.7804886308321328,37488.073775997604 
 06/13  15:00:00,26.125000000000004,2.0,24.0,0.0,503407.43523975636,400.00016607000487,0.0,18744.036887998802,18744.036887998802,24.422802660552748,0.7843469377554295,37488.073775997604 
 06/13  16:00:00,26.075,2.625,24.0,0.0,459859.3099012305,400.0000779619818,0.0,18744.036887998802,18744.036887998802,24.415073540191482,0.7826968136539545,37488.073775997604 
 06/13  17:00:00,26.625,1.75,24.000000000000004,0.0,433024.6111214111,400.0000366131601,0.0,18744.036887998802,18744.036887998802,24.497458378653292,0.7801904176450207,37488.073775997604 
 06/13  18:00:00,26.375,1.0,24.0,0.0,414778.715675109,400.0000171925116,0.0,18744.036887998802,18744.036887998802,24.463516460203767,0.7842889159733697,37488.073775997604 
 06/13  19:00:00,26.0,2.25,24.0,0.0,406018.7665075009,400.00000802962126,0.0,18744.036887998802,18744.036887998802,24.405378575497146,0.7827771030074483,37488.073775997604 
 06/13  20:00:00,25.375,3.625,24.000000000000004,0.0,403181.8634110037,400.0000037538823,0.0,18744.036887998802,18744.036887998802,24.314331622418063,0.7804400813876622,37488.073775997604 
 06/13  21:00:00,24.125,2.75,24.0,0.0,400633.86545137875,400.0000017492529,17296.57077360126,18744.036887998802,18744.036887998802,24.123220147289686,0.7843978479261131,37488.073775997604 
 06/13  22:00:00,21.975,1.375,24.0,0.0,408481.9132757498,400.0000008110531,311076.5178914873,18744.036887998802,18744.036887998802,23.799876209829257,0.7830305328038594,37488.073775997604 
 06/13  23:00:00,20.375,1.625,24.0,0.0,430942.015595859,400.0000003759667,557134.4543837516,18744.036887998802,18744.036887998802,23.558249578720307,0.7808492951017902,37488.073775997604 
 06/13  24:00:00,20.1875,2.0,24.0,0.0,467108.4450277458,400.00000017424475,586024.7181878315,18744.036887998802,18744.036887998802,23.525808474014248,0.7837684268671893,37488.073775997604 
 06/14  01:00:00,18.8625,2.0,23.999999999999996,0.0,493246.0466279358,400.00000008072885,789774.7790559367,18744.036887998802,18744.036887998802,23.32664691481954,0.7827570260487304,37488.073775997604 
 06/14  02:00:00,17.375,2.0,24.0,0.0,510610.6886540003,400.00000003740286,1018477.688692689,18744.036887998802,18744.036887998802,23.10389311024022,0.7811290937281835,37488.073775997604 
 06/14  03:00:00,18.25,1.375,24.0,0.0,535224.3958297286,400.000000017331,883977.0130918676,18744.036887998802,18744.036887998802,23.23291215388625,0.7837837005961877,37488.073775997604 
 06/14  04:00:00,17.75,1.625,23.999999999999996,0.0,541492.2651685108,400.0000000080456,960905.7823942223,18744.036887998802,18744.036887998802,23.158933287706247,0.7827752757472326,37488.073775997604 
 06/14  05:00:00,16.375,0.75,24.0,0.0,554650.4813172931,400.00000000373166,1172313.2786151639,18744.036887998802,18744.036887998802,22.9530067368199,0.7812412800253774,37488.073775997604 
 06/14  06:00:00,17.6875,0.625,23.999999999999996,0.0,767427.939392905,400.0000000017417,970519.3877979021,18744.036887998802,18744.036887998802,23.145755708698786,0.7838049022676713,37488.073775997604 
 06/14  07:00:00,20.1375,1.625,24.0,0.0,1082935.0043235298,400.0000000008325,593865.698836828,18744.036887998802,18744.036887998802,23.511001058003938,0.7826521530579252,37488.073775997604 
 06/14  08:00:00,21.625,2.625,24.0,0.0,1347486.1962640714,400.0000000004088,365193.5092617087,18744.036887998802,18744.036887998802,23.738872826011214,0.7810383186539162,37488.073775997604 
 06/14  09:00:00,23.0,2.375,24.0,0.0,1496609.0107670831,400.00000000020395,153759.71291308326,18744.036887998802,18744.036887998802,23.949773866278242,0.7834160325816303,37488.073775997604 
 06/14  10:00:00,25.1,3.25,24.000000000000004,0.0,1478754.74097784,400.0000000001025,0.0,18744.036887998802,18744.036887998802,24.273364453531936,0.7823174256495827,37488.073775997604 
 06/14  11:00:00,26.0,4.0,24.000000000000004,0.0,1279660.5007677937,400.0000000000513,0.0,18744.036887998802,18744.036887998802,24.409318063624244,0.7807564445654258,37488.073775997604 
 06/14  12:00:00,26.437500000000004,2.75,24.0,0.0,1022059.5500345262,400.00000000002535,0.0,18744.036887998802,18744.036887998802,24.47343004249617,0.7830354364857182,37488.073775997604 
 06/14  13:00:00,26.8875,3.875,24.0,0.0,849044.2636570544,400.0000000000123,0.0,18744.036887998802,18744.036887998802,24.54047627358248,0.7819749550271492,37488.073775997604 
 06/14  14:00:00,27.625,5.0,24.0,0.0,764737.9747484471,400.00000000000625,0.0,18744.036887998802,18744.036887998802,24.653870142900196,0.780464161753942,37488.073775997604 
 06/14  15:00:00,27.6875,3.75,24.0,0.0,715837.9827326201,400.00000000000296,0.0,18744.036887998802,18744.036887998802,24.661231514336936,0.7834830626991076,37488.073775997604 
 06/14  16:00:00,28.4375,4.25,24.0,0.0,704439.491852071,400.00000000000136,0.0,18744.036887998802,18744.036887998802,24.779425964409224,0.7822127447818089,37488.073775997604 
 06/14  17:00:00,27.75,4.375,24.0,0.0,703665.4666410545,400.0000000000007,0.0,18744.036887998802,18744.036887998802,24.675749239861574,0.7805221640946345,37488.073775997604 
 06/14  18:00:00,26.9375,2.75,24.0,0.0,712813.053610634,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.5504884002414,0.7839140028687545,37488.073775997604 
 06/14  19:00:00,26.3375,4.5,24.000000000000004,0.0,732727.3681811184,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.462426753988176,0.7826865387450317,37488.073775997604 
 06/14  20:00:00,25.375,4.75,24.0,0.0,748907.5439826491,400.0000000000002,0.0,18744.036887998802,18744.036887998802,24.320828933258575,0.7810836473268317,37488.073775997604 
 06/14  21:00:00,21.062500000000004,5.875,24.0,0.0,742147.5203852402,400.00000000000034,452137.05366106296,18744.036887998802,18744.036887998802,23.653487223372622,0.7844845095407845,37488.073775997604 
 06/14  22:00:00,18.8875,3.25,24.0,0.0,768480.7715903224,400.0000000000003,786896.8150337369,18744.036887998802,18744.036887998802,23.31886563126967,0.7834913275060934,37488.073775997604 
 06/14  23:00:00,18.375,1.625,24.0,0.0,808489.2905182645,400.00000000000034,865839.5987928455,18744.036887998802,18744.036887998802,23.23391655008734,0.7819561302844124,37488.073775997604 
 06/14  24:00:00,17.875,2.0,24.0,0.0,834291.7288502346,400.00000000000034,942906.355412174,18744.036887998802,18744.036887998802,23.15930949339548,0.7853151780394791,37488.073775997604 
 06/15  01:00:00,17.925,2.0,24.0,0.0,852573.315396361,400.0000000000003,935238.0849713166,18744.036887998802,18744.036887998802,23.16636385307234,0.7840192375397976,37488.073775997604 
 06/15  02:00:00,18.0,2.0,24.0,0.0,858304.884511549,400.00000000000034,923728.6842728525,18744.036887998802,18744.036887998802,23.176921252117005,0.7820848181540151,37488.073775997604 
 06/15  03:00:00,18.0,1.375,24.0,0.0,850210.6021360575,400.00000000000034,923765.6133457631,18744.036887998802,18744.036887998802,23.177120607966767,0.7821103311537516,37488.073775997604 
 06/15  04:00:00,17.375,1.0,24.0,0.0,822531.2531675044,400.00000000000034,1020009.5446636281,18744.036887998802,18744.036887998802,23.086099148533062,0.7821459170894707,37488.073775997604 
 06/15  05:00:00,16.375,0.375,24.0,0.0,785612.9757590952,400.0000000000003,1173890.174737008,18744.036887998802,18744.036887998802,22.941378783783733,0.7821372722335663,37488.073775997604 
 06/15  06:00:00,16.6875,0.625,23.999999999999996,0.0,831942.796692668,400.00000000000017,1125628.273896378,18744.036887998802,18744.036887998802,22.98587410149601,0.7846199008741099,37488.073775997604 
 06/15  07:00:00,18.2875,1.625,24.0,0.0,861376.8425044533,400.0000000000001,879287.1538951012,18744.036887998802,18744.036887998802,23.223115537912104,0.7834799011680612,37488.073775997604 
 06/15  08:00:00,19.625,2.0,23.999999999999993,0.0,859351.4241001366,400.0,673439.7191723376,18744.036887998802,18744.036887998802,23.43041607045326,0.7818665589507524,37488.073775997604 
 06/15  09:00:00,20.625,2.0,24.0,0.0,824671.213195568,400.00000000000017,519495.24742543953,18744.036887998802,18744.036887998802,23.58217797016798,0.7843427162359928,37488.073775997604 
 06/15  10:00:00,21.625,2.625,24.0,0.0,5765669.401887482,522.433130748884,365576.47459499614,18744.036887998802,18744.036887998802,23.73573243420082,0.7831653279277231,6816288.073775997 
 06/15  11:00:00,22.0,3.0,24.0,0.0,7574523.407039792,671.496389568302,307613.11390662193,18744.036887998802,18744.036887998802,23.79473610237051,0.7811265183898286,8346288.073775997 
 06/15  12:00:00,23.124999999999996,2.375,24.0,0.0,8022315.190367412,760.5850903912611,134546.77526426752,18744.036887998802,18744.036887998802,23.96845559767762,0.7832805253548005,8346288.073775997 
 06/15  13:00:00,24.55,2.0,24.0,0.0,8211469.454359458,816.9257048488523,0.0,18744.036887998802,18744.036887998802,24.18841184923456,0.7822308421078636,8346288.073775997 
 06/15  14:00:00,25.625,2.0,24.0,0.0,2431791.2568772477,734.9638037769721,0.0,18744.036887998802,18744.036887998802,24.355457022526014,0.7807383808833462,256368.07377599765 
 06/15  15:00:00,27.0,2.625,24.0,0.0,6434629.226010546,715.0092664119758,0.0,18744.036887998802,18744.036887998802,24.568232790146524,0.7832103882178537,6816288.073775997 
 06/15  16:00:00,27.225,3.0,24.0,0.0,7817798.997321527,790.4576794224525,0.0,18744.036887998802,18744.036887998802,24.601263820255685,0.7821369257523642,8346288.073775997 
 06/15  17:00:00,27.0,3.0,24.0,0.0,8071215.841304043,836.7478213090072,0.0,18744.036887998802,18744.036887998802,24.565917089409197,0.7806885039694674,8346288.073775997 
 06/15  18:00:00,26.0625,3.0,24.0,0.0,8200011.895107257,866.369294473129,0.0,18744.036887998802,18744.036887998802,24.422371749283762,0.7827378281352575,8346288.073775997 
 06/15  19:00:00,25.1875,4.25,24.0,0.0,2193571.633002503,748.1402887675647,0.0,18744.036887998802,18744.036887998802,24.287043407871764,0.7819241059476705,37488.073775997604 
 06/15  20:00:00,23.75,5.0,24.0,0.0,1376498.405538171,575.19442791298,57653.71768720366,18744.036887998802,18744.036887998802,24.064973844455576,0.7808228794114097,37488.073775997604 
 06/15  21:00:00,22.187500000000004,4.375,24.000000000000004,0.0,980575.9141946484,485.83436482626917,278692.93851555145,18744.036887998802,18744.036887998802,23.82545842783063,0.7825259091999364,37488.073775997604 
 06/15  22:00:00,20.6375,4.625,24.0,0.0,779828.4291875566,441.0489193350081,517078.4224285652,18744.036887998802,18744.036887998802,23.589082498637787,0.7820709571891592,37488.073775997604 
 06/15  23:00:00,20.0,4.375,24.0,0.0,683245.0634214983,419.38054506546746,615184.4235958008,18744.036887998802,18744.036887998802,23.491988019720146,0.7812783672277934,37488.073775997604 
 06/15  24:00:00,19.875,3.375,24.0,0.0,641287.416054383,409.1091312749474,634490.3767898113,18744.036887998802,18744.036887998802,23.47200291230624,0.7822699022055024,37488.073775997604 
 06/16  01:00:00,19.3,2.375,24.0,0.0,620226.6141620269,404.27099698963633,723038.4652161596,18744.036887998802,18744.036887998802,23.385167263188137,0.7820411075220243,37488.073775997604 
 06/16  02:00:00,19.0,3.25,24.0,0.0,606392.7225626332,401.9994080891809,769260.0653743322,18744.036887998802,18744.036887998802,23.340605256535042,0.7815793223345922,37488.073775997604 
 06/16  03:00:00,19.125,2.75,24.0,0.0,597678.2232318866,400.93418754690947,750086.2539517579,18744.036887998802,18744.036887998802,23.357876804234003,0.7822336259355933,37488.073775997604 
 06/16  04:00:00,19.075,2.625,24.0,0.0,585045.0721997882,400.43645165572167,757874.0519927036,18744.036887998802,18744.036887998802,23.348180997812225,0.7820879380714716,37488.073775997604 
 06/16  05:00:00,19.0,2.375,24.0,0.0,581382.5678318723,400.2036829881833,769535.1926444893,18744.036887998802,18744.036887998802,23.336582529061108,0.7818353427860771,37488.073775997604 
 06/16  06:00:00,18.9375,2.0,24.0,0.0,669435.6372897469,400.0953259980614,779250.4998227688,18744.036887998802,18744.036887998802,23.32574638688195,0.7824181429596774,37488.073775997604 
 06/16  07:00:00,18.9625,2.0,24.000000000000004,0.0,753470.4834584132,400.04493758840727,775441.7382435468,18744.036887998802,18744.036887998802,23.333954800752533,0.7822225341315205,37488.073775997604 
 06/16  08:00:00,19.625,2.625,24.0,0.0,794508.5264073155,400.02130409540894,673384.8493845063,18744.036887998802,18744.036887998802,23.43439507655615,0.7817942242105116,37488.073775997604 
 06/16  09:00:00,20.3125,2.375,24.0,0.0,785973.557725275,400.01012790225053,567532.0589218569,18744.036887998802,18744.036887998802,23.537843620646704,0.7821379566241785,37488.073775997604 
 06/16  10:00:00,20.1875,2.625,23.999999999999996,0.0,5642555.080290396,523.313877639911,586735.7054289537,18744.036887998802,18744.036887998802,23.5212531669668,0.781854432981451,6816288.073775997 
 06/16  11:00:00,20.625,3.0,24.0,0.0,7401250.610869894,673.4805130291388,519060.37513657723,18744.036887998802,18744.036887998802,23.585189038698623,0.7811580320954983,8346288.073775997 
 06/16  12:00:00,21.437500000000004,2.375,24.000000000000004,0.0,7892868.164042047,762.8337127419177,394023.75198720687,18744.036887998802,18744.036887998802,23.709460755511838,0.7807127189499338,8346288.073775997 
 06/16  13:00:00,22.5125,2.625,24.0,0.0,8127719.646111742,819.2254700963059,228707.8438648498,18744.036887998802,18744.036887998802,23.874536961702248,0.7807414696006612,8346288.073775997 
 06/16  14:00:00,24.25,2.375,24.0,0.0,2368689.166994012,735.7867449057873,19218.93871214102,18744.036887998802,18744.036887998802,24.142110510627184,0.7808093159529811,256368.07377599765 
 06/16  15:00:00,24.6875,2.625,24.0,0.0,6354377.926608957,715.4605003748323,0.0,18744.036887998802,18744.036887998802,24.20959521696288,0.780795305366032,6816288.073775997 
 06/16  16:00:00,25.4375,2.375,24.0,0.0,7712582.04320669,791.8116199087606,0.0,18744.036887998802,18744.036887998802,24.325407733624356,0.7807343578922863,8346288.073775997 
 06/16  17:00:00,26.0,1.375,24.0,0.0,7953342.694159534,838.1350981906199,0.0,18744.036887998802,18744.036887998802,24.41876845689439,0.7808301563065362,8346288.073775997 
 06/16  18:00:00,26.0,2.25,24.0,0.0,8066352.3633404,867.7988260911333,0.0,18744.036887998802,18744.036887998802,24.422894124617176,0.7812445565273444,8346288.073775997 
 06/16  19:00:00,26.0,3.625,24.0,0.0,2047058.0563228468,748.6490241919482,0.0,18744.036887998802,18744.036887998802,24.422935786401943,0.7812292085759562,37488.073775997604 
 06/16  20:00:00,25.375,4.0,24.0,0.0,1219794.96292872,574.3867991970678,0.0,18744.036887998802,18744.036887998802,24.323688450512357,0.7814165763595862,37488.073775997604 
 06/16  21:00:00,24.3125,3.375,24.0,0.0,811889.099935258,484.9311156622138,3850.2362273122353,18744.036887998802,18744.036887998802,24.153234603226103,0.7820365035180238,37488.073775997604 
 06/16  22:00:00,23.3375,3.625,23.999999999999996,0.0,598080.7502067266,440.3666778815864,102054.7739126159,18744.036887998802,18744.036887998802,24.001801561663086,0.7822519446212245,37488.073775997604 
 06/16  23:00:00,23.0,4.625,24.0,0.0,487875.91592176486,418.9124458328936,154025.56538913716,18744.036887998802,18744.036887998802,23.951048893598383,0.7820877046828194,37488.073775997604 
 06/16  24:00:00,22.249999999999996,3.75,24.0,0.0,426798.8580374338,408.7939500694178,269527.48050005536,18744.036887998802,18744.036887998802,23.83538092234388,0.7819505204958049,37488.073775997604 
 06/17  01:00:00,21.3,3.0,23.999999999999996,0.0,391099.6378184836,404.0716815178694,415874.9642490711,18744.036887998802,18744.036887998802,23.69047883001012,0.7821251084083927,37488.073775997604 
 06/17  02:00:00,20.375,2.375,24.0,0.0,367590.40472380427,401.8775822822398,558385.3241643531,18744.036887998802,18744.036887998802,23.55252461318637,0.7823042839610539,37488.073775997604 
 06/17  03:00:00,19.6875,1.375,24.0,0.0,350690.4613558412,400.8632483004489,664265.8762104,18744.036887998802,18744.036887998802,23.451235351384387,0.7822378973803589,37488.073775997604 
 06/17  04:00:00,19.1875,2.25,24.0,0.0,334572.4339833037,400.39601709038755,741220.8518104872,18744.036887998802,18744.036887998802,23.377925867832882,0.7822375491645941,37488.073775997604 
 06/17  05:00:00,19.0,2.375,24.000000000000004,0.0,338581.5180108542,400.1811745934581,770020.1039993814,18744.036887998802,18744.036887998802,23.350216843983702,0.7822215909379746,37488.073775997604 
 06/17  06:00:00,18.875,1.375,24.0,0.0,491076.3378438407,400.08332514880357,789169.7313855422,18744.036887998802,18744.036887998802,23.33010365475265,0.7822951621406542,37488.073775997604 
 06/17  07:00:00,18.925,2.25,24.0,0.0,732642.4967834819,400.03895426629754,781295.3398281517,18744.036887998802,18744.036887998802,23.336991530244777,0.782050294278125,37488.073775997604 
 06/17  08:00:00,19.625,3.0,24.0,0.0,973291.1348891752,400.0185584371431,673299.7343852209,18744.036887998802,18744.036887998802,23.44201106843286,0.7816561755531567,37488.073775997604 
 06/17  09:00:00,19.75,2.375,24.000000000000004,0.0,1076811.6806916245,400.0089764429042,653819.795315715,18744.036887998802,18744.036887998802,23.457161408744668,0.7814962130305224,37488.073775997604 
 06/17  10:00:00,20.475,2.0,24.0,0.0,6023226.98494719,521.2676620786672,542240.7695625647,18744.036887998802,18744.036887998802,23.565644312023924,0.7813807804796746,6816288.073775997 
 06/17  11:00:00,21.625,2.625,23.999999999999993,0.0,7736288.659665733,669.4802231581283,365213.56184223504,18744.036887998802,18744.036887998802,23.738748947615456,0.7810365641466956,8346288.073775997 
 06/17  12:00:00,22.375,3.0,24.0,0.0,8043366.040429529,759.1636574285664,249855.62983666392,18744.036887998802,18744.036887998802,23.853400166888072,0.7808313642122573,8346288.073775997 
 06/17  13:00:00,23.475,3.625,24.0,0.0,8165553.880241345,816.4068761130229,80719.72769648604,18744.036887998802,18744.036887998802,24.022690006403543,0.780800746531262,8346288.073775997 
 06/17  14:00:00,23.375,3.375,24.000000000000004,0.0,2377088.8365959954,733.8240369503096,96091.08269886897,18744.036887998802,18744.036887998802,24.007099188652067,0.7808579736082459,256368.07377599765 
 06/17  15:00:00,23.3125,1.75,24.0,0.0,6398395.926485792,714.1335800487755,105722.42185884774,18744.036887998802,18744.036887998802,23.996979189074995,0.7810328566848559,6816288.073775997 
 06/17  16:00:00,24.4375,2.25,24.0,0.0,7822449.106805751,790.858380051445,4805.832400037931,18744.036887998802,18744.036887998802,24.17148773968405,0.7809073433815816,8346288.073775997 
 06/17  17:00:00,25.625,3.625,24.0,0.0,8125830.4653144255,837.024100367128,0.0,18744.036887998802,18744.036887998802,24.355959188393456,0.7808104842233279,8346288.073775997 
 06/17  18:00:00,26.3125,2.75,24.0,0.0,8290709.831534896,866.51638812114,0.0,18744.036887998802,18744.036887998802,24.463684223310356,0.781264438143234,8346288.073775997 
 06/17  19:00:00,26.8125,2.625,24.0,0.0,2295116.7589976997,749.746437218456,0.0,18744.036887998802,18744.036887998802,24.5439763427028,0.7810161532368436,37488.073775997604 
 06/17  20:00:00,26.375,3.0,24.0,0.0,1480124.9648624973,578.1635983071343,0.0,18744.036887998802,18744.036887998802,24.475683117795185,0.7808650836847778,37488.073775997604 
 06/17  21:00:00,25.3125,1.75,24.0,0.0,1087024.4748151214,488.62821484367953,0.0,18744.036887998802,18744.036887998802,24.308418521210093,0.7812239113010482,37488.073775997604 
 06/17  22:00:00,23.7125,1.0,24.0,0.0,891392.6491996271,443.1464943188929,60585.490328011416,18744.036887998802,18744.036887998802,24.05853673581866,0.7814456233561413,37488.073775997604 
 06/17  23:00:00,21.75,1.0,23.999999999999996,0.0,794186.2267926275,420.7204121176614,346287.1433024757,18744.036887998802,18744.036887998802,23.75250078459503,0.7816839929295384,37488.073775997604 
 06/17  24:00:00,21.6875,1.0,24.0,0.0,760471.0070741582,409.87354146656276,355993.09037415567,18744.036887998802,18744.036887998802,23.744088318996802,0.7816390103589218,37488.073775997604 
 06/18  01:00:00,20.1625,1.0,24.0,0.0,742734.6777652043,404.6973592897061,590851.5808552459,18744.036887998802,18744.036887998802,23.51014606912046,0.7818972372378095,37488.073775997604 
 06/18  02:00:00,20.25,1.625,24.0,0.0,742514.5603325407,402.2242128055906,577421.2293424079,18744.036887998802,18744.036887998802,23.52470101534969,0.7820641178934737,37488.073775997604 
 06/18  03:00:00,20.875,1.375,24.0,0.0,749071.5776690923,401.05571045401774,481192.1834203206,18744.036887998802,18744.036887998802,23.622320498341484,0.7816625534735688,37488.073775997604 
 06/18  04:00:00,19.675,1.625,24.0,0.0,740925.3966095017,400.5011048489489,665935.3360604178,18744.036887998802,18744.036887998802,23.44044632841755,0.781836641565389,37488.073775997604 
 06/18  05:00:00,19.0,2.625,24.000000000000004,0.0,746784.382276531,400.23686256901874,769808.2298054975,18744.036887998802,18744.036887998802,23.338053539356796,0.7820386535014783,37488.073775997604 
 06/18  06:00:00,18.6875,2.6875,24.000000000000004,0.0,903743.073148599,400.1123794576309,817838.0981039648,18744.036887998802,18744.036887998802,23.290380901305547,0.7816122399150794,37488.073775997604 
 06/18  07:00:00,20.0625,2.1875,24.0,0.0,1162112.9832142848,400.05420750508046,606047.3682224683,18744.036887998802,18744.036887998802,23.49977031495193,0.7815187882247094,37488.073775997604 
 06/18  08:00:00,21.625,2.0,23.999999999999996,0.0,1412772.2898333631,400.02672890391227,365444.68054975686,18744.036887998802,18744.036887998802,23.7387241526313,0.7814454570940153,37488.073775997604 
 06/18  09:00:00,22.3125,1.375,24.0,0.0,1605190.6807510615,400.0134090726401,259576.82279597066,18744.036887998802,18744.036887998802,23.84449608481952,0.7806000861202398,37488.073775997604 
 06/18  10:00:00,24.6875,1.0,24.0,0.0,6684320.6871970175,517.3143228353786,24030.297819374344,18744.036887998802,18744.036887998802,24.211288898792084,0.7806863840891618,6816288.073775997 
 06/18  11:00:00,26.625,1.625,24.0,0.0,8400925.147513967,661.7050707012788,0.0,18744.036887998802,18744.036887998802,24.505251364484934,0.7807223772662918,8346288.073775997 
 06/18  12:00:00,26.6875,1.375,24.0,0.0,8624806.212925844,751.457480058617,0.0,18744.036887998802,18744.036887998802,24.511111338389757,0.7799748707916061,8346288.073775997 
 06/18  13:00:00,26.8125,2.25,24.0,0.0,8682786.014437389,810.1820163533198,0.0,18744.036887998802,18744.036887998802,24.531396195250135,0.7802073669668544,8346288.073775997 
 06/18  14:00:00,27.625,4.875,24.0,0.0,2846116.8840224724,732.6440655379746,0.0,18744.036887998802,18744.036887998802,24.652743664142427,0.780405983220471,256368.07377599765 
 06/18  15:00:00,27.75,4.125,24.0,0.0,6857798.289915233,714.6363153928407,0.0,18744.036887998802,18744.036887998802,24.668112209815163,0.7801180791861615,6816288.073775997 
 06/18  16:00:00,28.475,3.625,24.0,0.0,8291383.759879442,789.122211287208,0.0,18744.036887998802,18744.036887998802,24.778298831833332,0.7802258534099725,8346288.073775997 
 06/18  17:00:00,28.375,4.0,24.0,0.0,8597454.694437247,834.7109755615153,0.0,18744.036887998802,18744.036887998802,24.76432143659379,0.7804647467346996,8346288.073775997 
 06/18  18:00:00,27.9375,3.375,24.0,0.0,8768098.685589604,864.3774856506637,0.0,18744.036887998802,18744.036887998802,24.699672723540438,0.780409772785394,8346288.073775997 
 06/18  19:00:00,27.3375,3.625,24.0,0.0,2757216.857908945,751.3257682411823,0.0,18744.036887998802,18744.036887998802,24.609110683244026,0.7802960750272205,37488.073775997604 
 06/18  20:00:00,25.75,3.375,24.0,0.0,1930680.162118152,583.5204273517869,0.0,18744.036887998802,18744.036887998802,24.36862277600781,0.7802827746740331,37488.073775997604 
 06/18  21:00:00,23.75,2.375,24.000000000000004,0.0,1541199.641280467,493.71629579151147,57616.44663333281,18744.036887998802,18744.036887998802,24.065520500881792,0.779639521999453,37488.073775997604 
 06/18  22:00:00,22.375,1.375,24.0,0.0,1361579.180707847,446.92937898120215,249685.09204632204,18744.036887998802,18744.036887998802,23.857274982808683,0.7800542697058422,37488.073775997604 
 06/18  23:00:00,20.75,1.0,24.0,0.0,1283154.123126893,423.25866580255604,499381.7142775584,18744.036887998802,18744.036887998802,23.609188118054373,0.7806076023746817,37488.073775997604 
 06/18  24:00:00,20.5625,1.625,24.0,0.0,1261786.63485257,411.4630072481543,528232.3182043043,18744.036887998802,18744.036887998802,23.58179155375599,0.7793951047764494,37488.073775997604 
 06/19  01:00:00,18.4625,1.375,24.0,0.0,1248284.3337417205,405.6441576886315,850953.6803162671,18744.036887998802,18744.036887998802,23.26095205220271,0.7800388171598347,37488.073775997604 
 06/19  02:00:00,17.625,0.375,23.999999999999996,0.0,1245531.0555587597,402.76216561166194,979726.9388694653,18744.036887998802,18744.036887998802,23.132174791059846,0.7809084829546747,37488.073775997604 
 06/19  03:00:00,18.875,0.625,24.0,0.0,1253483.1788914595,401.35388953323184,787666.3332755005,18744.036887998802,18744.036887998802,23.326280899819956,0.7794874160834115,37488.073775997604 
 06/19  04:00:00,17.9,1.0,24.0,0.0,1239418.0596909989,400.66498305918805,937477.2847697706,18744.036887998802,18744.036887998802,23.17646448805495,0.7800661323532903,37488.073775997604 
 06/19  05:00:00,17.625,1.0,23.999999999999996,0.0,1243966.9797904105,400.325059559388,979793.8629363652,18744.036887998802,18744.036887998802,23.128568746463586,0.7809619113042139,37488.073775997604 
 06/19  06:00:00,19.6875,1.0,24.0,0.0,1463477.0943588803,400.16015539258666,662918.1986641893,18744.036887998802,18744.036887998802,23.430790761339015,0.7795020532462761,37488.073775997604 
 06/19  07:00:00,20.8875,1.0,24.000000000000004,0.0,1775297.1330519489,400.08074438041785,478634.63174756593,18744.036887998802,18744.036887998802,23.619264475607338,0.7802424221373285,37488.073775997604 
 06/19  08:00:00,22.875,2.25,24.0,0.0,2019819.3785373312,400.0414559390486,172996.69176250164,18744.036887998802,18744.036887998802,23.930543001797858,0.7809292189202875,37488.073775997604 
 06/19  09:00:00,24.625,1.75,24.0,0.0,2137183.908608849,400.02159315079155,0.0,18744.036887998802,18744.036887998802,24.199137106816718,0.7789517335671171,37488.073775997604 
 06/19  10:00:00,25.625,1.0,24.0,0.0,7155536.495810651,514.7835459426669,0.0,18744.036887998802,18744.036887998802,24.352157612533183,0.7797012703951676,6816288.073775997 
 06/19  11:00:00,26.0,1.625,24.000000000000004,0.0,8832782.555251457,657.2178717225067,0.0,18744.036887998802,18744.036887998802,24.409832498164665,0.7806537940395636,8346288.073775997 
 06/19  12:00:00,26.9375,2.625,24.0,0.0,9021145.629030015,746.9862283839768,0.0,18744.036887998802,18744.036887998802,24.550411879300025,0.7790459609881772,8346288.073775997 
 06/19  13:00:00,27.8125,3.625,23.999999999999993,0.0,9053908.892280716,806.2111340676669,0.0,18744.036887998802,18744.036887998802,24.685404160335796,0.7795902908250567,8346288.073775997 
 06/19  14:00:00,23.625,4.625,24.0,0.0,3141191.6187855625,730.8686724761658,162831.5545642017,18744.036887998802,18744.036887998802,24.048231051624718,0.7805458896154405,256368.07377599765 
 06/19  15:00:00,21.875,3.75,24.0,0.0,7116165.639794168,714.129296864409,325676.1238464186,18744.036887998802,18744.036887998802,23.784966534984946,0.7791231992055614,6816288.073775997 
 06/19  16:00:00,24.025,2.375,24.0,0.0,8538129.555802453,788.6455171453865,47948.26727637539,18744.036887998802,18744.036887998802,24.107435292876886,0.7796926582884547,8346288.073775997 
 06/19  17:00:00,26.25,2.625,24.0,0.0,8800324.974976355,834.4075532018531,0.0,18744.036887998802,18744.036887998802,24.449898336944,0.780591367174077,8346288.073775997 
 06/19  18:00:00,26.3125,2.375,24.0,0.0,8877938.843871418,864.2960330246628,0.0,18744.036887998802,18744.036887998802,24.456207722218362,0.7797377019757947,8346288.073775997 
 06/19  19:00:00,26.5875,2.0,24.0,0.0,2750875.4703738433,751.4877863620513,0.0,18744.036887998802,18744.036887998802,24.495097426084406,0.7798278013780746,37488.073775997604 
 06/19  20:00:00,26.375,2.625,24.000000000000004,0.0,1810225.4199891947,583.2790040851118,0.0,18744.036887998802,18744.036887998802,24.468614045934096,0.7803240734201131,37488.073775997604 
 06/19  21:00:00,25.0625,1.75,24.0,0.0,1288464.1086849957,492.75038466306484,0.0,18744.036887998802,18744.036887998802,24.267567732059327,0.7796335479393999,37488.073775997604 
 06/19  22:00:00,22.9375,1.625,23.999999999999996,0.0,969356.835508141,445.6022084216665,163343.3122209793,18744.036887998802,18744.036887998802,23.939715435063967,0.7802799177503815,37488.073775997604 
 06/19  23:00:00,21.375,2.0,24.0,0.0,761343.530778801,421.90929681257256,403645.48779070465,18744.036887998802,18744.036887998802,23.698855420286073,0.7811086688239118,37488.073775997604 
 06/19  24:00:00,22.5625,2.0,23.999999999999996,0.0,627567.5764284706,410.3856874274142,221091.68936415052,18744.036887998802,18744.036887998802,23.8830649753983,0.7799643822966537,37488.073775997604 
 06/20  01:00:00,21.9375,2.0,24.0,0.0,519749.43189317035,404.89645771430776,317270.18258748594,18744.036887998802,18744.036887998802,23.786890339406952,0.7805764373288919,37488.073775997604 
 06/20  02:00:00,20.375,2.0,24.0,0.0,426268.96289686067,402.279693059896,557756.1982109431,18744.036887998802,18744.036887998802,23.54637041149588,0.7815813119057937,37488.073775997604 
 06/20  03:00:00,21.25,1.375,24.0,0.0,360927.77283379494,401.0531102067759,423231.78380062524,18744.036887998802,18744.036887998802,23.683192683734433,0.7802345584988843,37488.073775997604 
 06/20  04:00:00,20.75,2.25,24.0,0.0,297562.51707087865,400.4857965538325,500270.44470222277,18744.036887998802,18744.036887998802,23.606310306904035,0.7809550900080259,37488.073775997604 
 06/20  05:00:00,20.625,3.625,24.0,0.0,253422.20125864516,400.2218846896391,519628.34899983637,18744.036887998802,18744.036887998802,23.589096711087493,0.7820034806473632,37488.073775997604 
 06/20  06:00:00,21.25,3.375,24.0,0.0,357415.40887529554,400.1015274257105,423433.17226725514,18744.036887998802,18744.036887998802,23.68917605357987,0.7798886633043431,37488.073775997604 
 06/20  07:00:00,21.15,3.625,24.0,0.0,549256.2404299821,400.0471822715897,438673.7626876648,18744.036887998802,18744.036887998802,23.67599836247826,0.7805240456213587,37488.073775997604 
 06/20  08:00:00,21.0,3.375,24.0,0.0,762202.1981100929,400.0222255390575,461640.6146404478,18744.036887998802,18744.036887998802,23.653219494663226,0.7815110448658836,37488.073775997604 
 06/20  09:00:00,22.375000000000004,2.375,24.0,0.0,906316.900270534,400.0106403310467,249967.47213203632,18744.036887998802,18744.036887998802,23.859409744687586,0.7787462184331189,37488.073775997604 
 06/20  10:00:00,24.325,3.25,24.0,0.0,921229.8332811061,400.0051568935045,13456.00299194407,18744.036887998802,18744.036887998802,24.152355463012515,0.7793641896735206,37488.073775997604 
 06/20  11:00:00,25.625,4.0,24.0,0.0,783439.5261805941,400.0024908181317,0.0,18744.036887998802,18744.036887998802,24.347670544325197,0.7805570292905564,37488.073775997604 
 06/20  12:00:00,26.25,4.0,24.0,0.0,556861.5886067784,400.00118909991744,0.0,18744.036887998802,18744.036887998802,24.4412112798532,0.7781281465267748,37488.073775997604 
 06/20  13:00:00,26.15,4.625,24.0,0.0,398076.4100129414,400.00056018223677,0.0,18744.036887998802,18744.036887998802,24.42619548925142,0.7789306182665952,37488.073775997604 
 06/20  14:00:00,26.0,6.25,24.0,0.0,321085.56952257105,400.00026050909025,0.0,18744.036887998802,18744.036887998802,24.40541329299891,0.7802712113428933,37488.073775997604 
 06/20  15:00:00,26.437500000000004,5.125,24.0,0.0,286843.20457070286,400.00012047182406,0.0,18744.036887998802,18744.036887998802,24.470031011602178,0.7781488978355289,37488.073775997604 
 06/20  16:00:00,26.8875,5.875,24.0,0.0,282115.2476263447,400.00005590801544,0.0,18744.036887998802,18744.036887998802,24.537308910153783,0.7789105151237798,37488.073775997604 
 06/20  17:00:00,27.0,7.0,24.000000000000007,0.0,292233.3829372636,400.00002584493404,0.0,18744.036887998802,18744.036887998802,24.557124525164877,0.7802111766109351,37488.073775997604 
 06/20  18:00:00,26.874999999999996,4.5,24.0,0.0,301497.10334733786,400.0000119660789,0.0,18744.036887998802,18744.036887998802,24.53599695578732,0.7785139558056533,37488.073775997604 
 06/20  19:00:00,26.3,5.5,24.0,0.0,319303.6685931581,400.000005568204,0.0,18744.036887998802,18744.036887998802,24.44870391985738,0.7791796639688483,37488.073775997604 
 06/20  20:00:00,26.0,6.375,24.0,0.0,343960.58738116414,400.0000025792947,0.0,18744.036887998802,18744.036887998802,24.403712478615162,0.7801827395130567,37488.073775997604 
 06/20  21:00:00,25.249999999999996,3.5,24.0,0.0,365851.401341444,400.00000119838944,0.0,18744.036887998802,18744.036887998802,24.29123638357089,0.7784885685005648,37488.073775997604 
 06/20  22:00:00,23.05,2.0,23.999999999999996,0.0,392454.14350505924,400.0000005590509,149689.2204634701,18744.036887998802,18744.036887998802,23.96124426067713,0.7791715298746391,37488.073775997604 
 06/20  23:00:00,20.75,2.0,24.0,0.0,426153.66952882067,400.0000002597366,499072.030903593,18744.036887998802,18744.036887998802,23.616241488101487,0.7802654921133279,37488.073775997604 
 06/20  24:00:00,21.0,2.0,24.0,0.0,477513.71098338865,400.0000001207025,460756.99665446614,18744.036887998802,18744.036887998802,23.648264592203816,0.7782728573179375,37488.073775997604 
 06/21  01:00:00,19.35,2.0,24.0,0.0,512019.2086713457,400.00000005640817,714379.7933801814,18744.036887998802,18744.036887998802,23.399752133140275,0.7793641134717044,37488.073775997604 
 06/21  02:00:00,16.75,2.625,24.0,0.0,527097.3336751513,400.0000000261998,1113920.8398716336,18744.036887998802,18744.036887998802,23.012717467159845,0.7807743953379633,37488.073775997604 
 06/21  03:00:00,18.375,2.375,24.0,0.0,560709.1106734235,400.0000000121556,864131.2585346507,18744.036887998802,18744.036887998802,23.259241227575806,0.778438574986769,37488.073775997604 
 06/21  04:00:00,16.8,2.0,24.0,0.0,563404.0117060206,400.00000000568343,1106173.251949077,18744.036887998802,18744.036887998802,23.020942944111386,0.7793843845725229,37488.073775997604 
 06/21  05:00:00,15.0,2.0,23.999999999999996,0.0,576948.4154172312,400.0000000026341,1382739.5238517434,18744.036887998802,18744.036887998802,22.748831190659438,0.780844723899315,37488.073775997604 
 06/21  06:00:00,17.125,2.0,24.0,0.0,827503.3369869273,400.0000000012313,1056237.2153082741,18744.036887998802,18744.036887998802,23.070797784716696,0.7782984066842091,37488.073775997604 
 06/21  07:00:00,18.775,2.0,24.0,0.0,1178249.1654440446,400.0000000005939,802724.1300080373,18744.036887998802,18744.036887998802,23.315047559817792,0.7791452659089432,37488.073775997604 
 06/21  08:00:00,20.875,2.0,24.0,0.0,1480331.9599252255,400.0000000002933,480108.5911630173,18744.036887998802,18744.036887998802,23.631383764136647,0.7805035213169698,37488.073775997604 
 06/21  09:00:00,23.5,1.375,24.0,0.0,1644153.4731024746,400.00000000014796,92178.56615694099,18744.036887998802,18744.036887998802,24.02846058920871,0.7782657966126251,37488.073775997604 
 06/21  10:00:00,25.4,1.625,24.0,0.0,1620751.411717074,400.00000000007543,0.0,18744.036887998802,18744.036887998802,24.318651771035082,0.778994418446249,37488.073775997604 
 06/21  11:00:00,26.625,2.0,24.0,0.0,1411414.1089886734,400.00000000003826,0.0,18744.036887998802,18744.036887998802,24.501359757594557,0.7802902710883833,37488.073775997604 
 06/21  12:00:00,27.25,2.0,24.0,0.0,1114390.86756769,400.0000000000194,0.0,18744.036887998802,18744.036887998802,24.591226684074435,0.7787822842128772,37488.073775997604 
 06/21  13:00:00,27.775,2.0,24.0,0.0,913947.908165813,400.0000000000095,0.0,18744.036887998802,18744.036887998802,24.669992838459635,0.7791394539601174,37488.073775997604 
 06/21  14:00:00,28.625,2.0,24.0,0.0,819572.9588746034,400.0000000000047,0.0,18744.036887998802,18744.036887998802,24.799049497403548,0.7798674262289894,37488.073775997604 
 06/21  15:00:00,28.812500000000004,2.625,24.0,0.0,778082.9708543262,400.0000000000024,0.0,18744.036887998802,18744.036887998802,24.826147719988946,0.7794651958704915,37488.073775997604 
 06/21  16:00:00,28.8875,2.375,24.0,0.0,763226.3748873092,400.00000000000125,0.0,18744.036887998802,18744.036887998802,24.83824478732967,0.7796094013483865,37488.073775997604 
 06/21  17:00:00,29.0,2.625,23.999999999999996,0.0,772142.3415165915,400.0000000000005,0.0,18744.036887998802,18744.036887998802,24.85673908710809,0.7798826135605408,37488.073775997604 
 06/21  18:00:00,28.6875,3.0,24.0,0.0,793040.6221959521,400.00000000000034,0.0,18744.036887998802,18744.036887998802,24.809419324001198,0.7803396614512584,37488.073775997604 
 06/21  19:00:00,28.1875,3.0,24.0,0.0,820591.7485772962,400.0000000000003,0.0,18744.036887998802,18744.036887998802,24.73187424423391,0.7801665478159253,37488.073775997604 
 06/21  20:00:00,27.375,3.0,24.0,0.0,852504.9415810617,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.6122544358315,0.7798853134836292,37488.073775997604 
 06/21  21:00:00,26.0,2.375,24.000000000000004,0.0,885030.370544215,400.0000000000001,0.0,18744.036887998802,18744.036887998802,24.406480180040155,0.7808147500807847,37488.073775997604 
 06/21  22:00:00,24.525,2.0,24.0,0.0,932842.6887615445,400.00000000000017,0.0,18744.036887998802,18744.036887998802,24.183138707651228,0.7806742595749316,37488.073775997604 
 06/21  23:00:00,23.375,1.375,24.0,0.0,990837.3265491417,400.0000000000001,96021.43701111322,18744.036887998802,18744.036887998802,24.008933051808544,0.780371382379306,37488.073775997604 
 06/21  24:00:00,22.75,1.625,24.0,0.0,1050581.341887026,400.00000000000017,192057.47439858876,18744.036887998802,18744.036887998802,23.91413764170496,0.7813513452832709,37488.073775997604 
 06/22  01:00:00,21.6,2.625,24.0,0.0,1098058.2291619726,400.0000000000001,368780.791585163,18744.036887998802,18744.036887998802,23.73815157519281,0.781114165983799,37488.073775997604 
 06/22  02:00:00,21.0,2.375,24.0,0.0,1135488.703621993,400.00000000000017,461031.2112257741,18744.036887998802,18744.036887998802,23.64622528153196,0.780694376898599,37488.073775997604 
 06/22  03:00:00,19.875,2.0,24.0,0.0,1155529.763752514,400.0,633979.8573903579,18744.036887998802,18744.036887998802,23.474912550180576,0.7820972360542022,37488.073775997604 
 06/22  04:00:00,19.075,0.75,24.0,0.0,1162627.2504589527,399.99999999999994,756979.4940238696,18744.036887998802,18744.036887998802,23.353398800416414,0.781670945994324,37488.073775997604 
 06/22  05:00:00,19.0,1.25,24.0,0.0,1187012.610241687,400.0000000000001,768535.1895434953,18744.036887998802,18744.036887998802,23.342196553606016,0.7809295597239799,37488.073775997604 
 06/22  06:00:00,19.0625,2.0,24.0,0.0,1413775.4627457021,400.0000000000001,758934.5731080193,18744.036887998802,18744.036887998802,23.351230876858676,0.7826337726525834,37488.073775997604 
 06/22  07:00:00,20.9125,2.625,23.999999999999993,0.0,1733923.104355986,400.0000000000001,474555.8492334925,18744.036887998802,18744.036887998802,23.63330726253684,0.7818046102008989,37488.073775997604 
 06/22  08:00:00,22.625,3.0,24.0,0.0,1947107.10978438,400.0000000000002,211320.37479171253,18744.036887998802,18744.036887998802,23.89334284554623,0.7806308340913832,37488.073775997604 
 06/22  09:00:00,24.1875,3.0,24.0,0.0,2033787.4039822684,400.0000000000001,22092.284956566407,18744.036887998802,18744.036887998802,24.132245324384954,0.7826965704101798,37488.073775997604 
 06/22  10:00:00,26.2125,4.25,24.0,0.0,7057899.8192815995,514.9640319819923,0.0,18744.036887998802,18744.036887998802,24.443818608873173,0.7819712725671066,6816288.073775997 
 06/22  11:00:00,27.625,5.0,24.0,0.0,8763965.486924076,657.2843458636024,0.0,18744.036887998802,18744.036887998802,24.66254473800174,0.7806074390887243,8346288.073775997 
 06/22  12:00:00,28.625,4.375,24.0,0.0,9020384.774441747,746.2761119459317,0.0,18744.036887998802,18744.036887998802,24.814844476693892,0.7831022049536143,8346288.073775997 
 06/22  13:00:00,29.625,4.0,24.0,0.0,9100937.0365368,804.6249320526803,0.0,18744.036887998802,18744.036887998802,24.97074715900596,0.7820033171763499,8346288.073775997 
 06/22  14:00:00,28.75,4.0,24.0,0.0,3202074.310895707,730.7414553164409,0.0,18744.036887998802,18744.036887998802,24.837177729740482,0.780442598654424,256368.07377599765 
 06/22  15:00:00,28.812499999999996,4.0,24.0,0.0,7204210.125238723,714.3003724734278,0.0,18744.036887998802,18744.036887998802,24.882360474603956,0.7837881288586248,6816288.073775997 
 06/22  16:00:00,25.3625,7.125,24.0,0.0,8619863.692748444,786.4812077946838,38447.709853982495,18744.036887998802,18744.036887998802,24.324384254444702,0.7827967143066599,8346288.073775997 
 06/22  17:00:00,20.5,7.125,24.0,0.0,8837080.849205347,831.0753605682717,538124.7371354583,18744.036887998802,18744.036887998802,23.5662469957654,0.7810122847313589,8346288.073775997 
 06/22  18:00:00,18.4375,4.75,24.0,0.0,8941745.293102352,861.0156071714171,855141.461217554,18744.036887998802,18744.036887998802,23.255326419866194,0.7826276244854107,8346288.073775997 
 06/22  19:00:00,17.4125,5.25,24.0,0.0,2840344.205759558,747.2684189830683,1011210.5559722143,18744.036887998802,18744.036887998802,23.11424590671763,0.7817945012645151,37488.073775997604 
 06/22  20:00:00,17.0,5.375,24.0,0.0,1941809.1050644622,578.5767124526552,1074545.0649439874,18744.036887998802,18744.036887998802,23.052576653271966,0.7805893256975515,37488.073775997604 
 06/22  21:00:00,16.5625,3.125,24.0,0.0,1490155.6594379265,489.65912937542225,1140533.2516924634,18744.036887998802,18744.036887998802,22.98812963360657,0.7814282459578632,37488.073775997604 
 06/22  22:00:00,16.1125,3.25,24.0,0.0,1217204.2337095798,444.0017600103496,1207509.3567300658,18744.036887998802,18744.036887998802,22.920677337516807,0.7809118157947397,37488.073775997604 
 06/22  23:00:00,16.0,4.625,24.0,0.0,1042949.9243906941,421.2487296777933,1227639.713701643,18744.036887998802,18744.036887998802,22.897579136679806,0.7803119056780692,37488.073775997604 
 06/22  24:00:00,16.0,4.375,24.000000000000004,0.0,910652.8044995016,410.14011941640445,1228480.767572248,18744.036887998802,18744.036887998802,22.890614531207405,0.781426374786056,37488.073775997604 
 06/23  01:00:00,15.375,4.0,24.0,0.0,779784.720171696,404.79181170632745,1324615.008468163,18744.036887998802,18744.036887998802,22.80666188548596,0.7811790768508237,37488.073775997604 
 06/23  02:00:00,15.0,4.0,24.0,0.0,661920.1549031441,402.24128461990165,1381956.710041775,18744.036887998802,18744.036887998802,22.753737586331898,0.7806206234780888,37488.073775997604 
 06/23  03:00:00,15.249999999999998,4.0,24.0,0.0,550046.6108079171,401.03916574641397,1343855.0350968135,18744.036887998802,18744.036887998802,22.789652861486378,0.7821641510594045,37488.073775997604 
 06/23  04:00:00,15.15,4.625,24.0,0.0,420750.7625972001,400.47661266799736,1358402.320542902,18744.036887998802,18744.036887998802,22.776214732805357,0.7815375670211753,37488.073775997604 
 06/23  05:00:00,15.0,5.0,24.0,0.0,315525.1454502933,400.21633872701227,1381438.1884196133,18744.036887998802,18744.036887998802,22.753752559488547,0.7805440862006814,37488.073775997604 
 06/23  06:00:00,15.0,3.75,24.000000000000004,0.0,342136.38757616025,400.0977465302983,1382124.793425006,18744.036887998802,18744.036887998802,22.750499729911912,0.7825960712025672,37488.073775997604 
 06/23  07:00:00,15.0,3.625,24.0,0.0,421329.7167833811,400.0444220220208,1382133.6091861555,18744.036887998802,18744.036887998802,22.752217440747838,0.7818090201665273,37488.073775997604 
 06/23  08:00:00,14.375,2.75,24.0,0.0,443095.43526179274,400.0203171729584,1478214.1628464572,18744.036887998802,18744.036887998802,22.655077960504244,0.7806297754834999,37488.073775997604 
 06/23  09:00:00,14.125,2.0,23.999999999999996,0.0,327651.69370386645,400.00925725169947,1516749.3970773073,18744.036887998802,18744.036887998802,22.61099911509109,0.7827778686122621,37488.073775997604 
 06/23  10:00:00,14.075,2.0,24.0,0.0,4987347.441495832,527.8952844159109,1525320.6535060366,18744.036887998802,18744.036887998802,22.603777600926474,0.7824985750429495,6816288.073775997 
 06/23  11:00:00,14.0,3.875,24.0,0.0,6575531.828816954,682.9133753687638,1537586.888940095,18744.036887998802,18744.036887998802,22.601100551186878,0.7814521323152267,8346288.073775997 
 06/23  12:00:00,13.937499999999998,3.75,24.0,0.0,6992469.861164155,772.4602064995508,1546604.5182174784,18744.036887998802,18744.036887998802,22.594253694632755,0.7836442785149993,8346288.073775997 
 06/23  13:00:00,13.9625,4.25,24.0,0.0,7195651.067592396,827.1745572219273,1542919.4794491448,18744.036887998802,18744.036887998802,22.598007930919554,0.7827073731329557,8346288.073775997 
