Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 06/23  14:00:00,14.0,4.375,24.0,0.0,1488088.1800075762,733.8945627115036,1537303.426686619,18744.036887998802,18744.036887998802,22.6031523942582,0.7812829130766669,256368.07377599765 
 06/23  15:00:00,14.0,4.625,24.0,0.0,5456702.604837766,710.3209739491534,1537342.6346790032,18744.036887998802,18744.036887998802,22.603355464762164,0.7814663236849756,6816288.073775997 
 06/23  16:00:00,13.375,6.25,24.000000000000004,0.0,6731656.538917428,792.2213334979872,1633429.297020771,18744.036887998802,18744.036887998802,22.50987066154267,0.7814651909833401,8346288.073775997 
 06/23  17:00:00,13.0,6.375,24.0,0.0,6935944.232059962,839.5368697630377,1689919.1607048716,18744.036887998802,18744.036887998802,22.453637621708253,0.781444110399461,8346288.073775997 
 06/23  18:00:00,12.8125,4.75,24.0,0.0,7038446.0850647595,868.9481740612684,1717779.9882339188,18744.036887998802,18744.036887998802,22.425526817179154,0.7837125201687298,8346288.073775997 
 06/23  19:00:00,12.2625,5.25,24.0,0.0,1075215.0525633616,738.6487120423137,1801147.4743889081,18744.036887998802,18744.036887998802,22.343050803795286,0.7826512645968953,37488.073775997604 
 06/23  20:00:00,12.0,5.375,23.975302039898004,0.0,370356.48017432005,553.6740062931339,1840109.9958451528,18744.036887998802,18744.036887998802,22.299412640311004,0.7810274277804453,37488.073775997604 
 06/23  21:00:00,12.0,3.75,23.70352969925258,0.0,285131.34768044326,468.9491703777681,1807559.0961948019,18744.036887998802,18744.036887998802,22.125983297810873,0.7816897358649112,37488.073775997604 
 06/23  22:00:00,12.0,4.25,23.3449774826627,0.0,274930.6627399534,430.9567249581427,1752393.0659426332,18744.036887998802,18744.036887998802,21.823475181681808,0.7799570168989265,37488.073775997604 
 06/23  23:00:00,11.375,5.625,22.990633523528338,0.0,282349.94447295996,413.90511981623354,1793800.812463062,18744.036887998802,18744.036887998802,21.42767752691975,0.7779890378629651,37488.073775997604 
 06/23  24:00:00,11.249999999999998,4.125,22.66565329084377,0.0,279127.80774776253,406.2478695197681,1760645.894912142,18744.036887998802,18744.036887998802,21.12019120810122,0.7777845494764153,37488.073775997604 
 06/24  01:00:00,11.15,4.875,22.37038196108543,0.0,273409.2295316447,402.8148311064654,1731184.4429051362,18744.036887998802,18744.036887998802,20.856264692719062,0.776561874382793,37488.073775997604 
 06/24  02:00:00,11.0,5.375,22.072262573749715,0.0,270153.323002291,401.26701967864733,1707818.7074487342,18744.036887998802,18744.036887998802,20.5759124167087,0.7752007995729532,37488.073775997604 
 06/24  03:00:00,10.875,3.75,21.796228115014088,0.0,266537.0574079269,400.5714930889734,1683165.2363742637,18744.036887998802,18744.036887998802,20.319667011635964,0.7749170439945164,37488.073775997604 
 06/24  04:00:00,10.3,5.5,21.506884620182312,0.0,272748.7186164709,400.2581730018204,1727621.2285927099,18744.036887998802,18744.036887998802,19.99558776404236,0.7738176591317238,37488.073775997604 
 06/24  05:00:00,10.0,5.75,21.216316743093625,0.0,275304.9071611466,400.1163373052307,1725674.2951979414,18744.036887998802,18744.036887998802,19.690489923790334,0.7725739723739897,37488.073775997604 
 06/24  06:00:00,10.4375,3.75,21.121316468209535,0.0,270252.91654103505,400.05259804720947,1634854.3536413414,18744.036887998802,18744.036887998802,19.62308469857022,0.7721464275396652,37488.073775997604 
 06/24  07:00:00,10.2625,4.25,21.17928452101139,0.0,279250.0645550003,400.02383571023745,1668420.749028354,18744.036887998802,18744.036887998802,19.630846463286034,0.7721702081418049,37488.073775997604 
 06/24  08:00:00,10.625,5.0,21.275361098688172,0.0,273324.56929094595,400.0107814181261,1626474.129185259,18744.036887998802,18744.036887998802,19.759551507307815,0.7722906933803099,37488.073775997604 
 06/24  09:00:00,11.4375,4.375,21.284097877091668,0.0,244971.38253876579,400.0048763927017,1509528.2510389402,18744.036887998802,18744.036887998802,19.925345152752797,0.771912311688268,37488.073775997604 
 06/24  10:00:00,12.5125,4.625,23.387711000370132,0.0,2170505.506967451,503.6488386080082,1629328.4380560499,18744.036887998802,18744.036887998802,21.668771503842095,0.7755020442669815,6816288.073775997 
 06/24  11:00:00,13.625,5.0,23.99998101672803,0.0,4401391.899507763,666.4562222122124,1587933.7755357295,18744.036887998802,18744.036887998802,22.547422180443334,0.7810374800687919,8346288.073775997 
 06/24  12:00:00,14.75,4.375,23.99999997766466,0.0,5099029.106669702,772.9620661775978,1416459.6341635296,18744.036887998802,18744.036887998802,22.71619356070945,0.7806491042011278,8346288.073775997 
 06/24  13:00:00,15.7,5.25,23.999999999946017,0.0,5465735.696266055,832.8491800117438,1270860.881162639,18744.036887998802,18744.036887998802,22.858686422851346,0.7808997530360363,8346288.073775997 
 06/24  14:00:00,16.0,5.375,23.9835462912271,0.0,278152.18938602426,729.9110349848712,1223661.5198612395,18744.036887998802,18744.036887998802,22.90118345822176,0.7811136265160038,256368.07377599765 
 06/24  15:00:00,16.75,3.125,23.997757401228846,0.0,4358544.396110976,704.3988019533737,1106945.8929846003,18744.036887998802,18744.036887998802,23.002860317774694,0.7803221536550704,6816288.073775997 
 06/24  16:00:00,17.075,3.25,23.999994665175862,0.0,5605438.247285065,794.1550496176928,1060034.1742817543,18744.036887998802,18744.036887998802,23.064923083248033,0.7806737620858599,8346288.073775997 
 06/24  17:00:00,17.0,4.0,23.999999989698015,0.0,5886457.639769472,844.2072484007335,1071035.1756972887,18744.036887998802,18744.036887998802,23.0537062516796,0.7811722889681807,8346288.073775997 
 06/24  18:00:00,17.25,3.375,23.99999999998048,0.0,6068811.535518907,874.2503449690566,1032027.5225435739,18744.036887998802,18744.036887998802,23.09122447807046,0.7800251117483258,8346288.073775997 
 06/24  19:00:00,17.15,3.625,23.98725329182338,0.0,350696.73390181863,738.016034121369,1047483.5474110122,18744.036887998802,18744.036887998802,23.076244034150296,0.7801738112340371,37488.073775997604 
 06/24  20:00:00,17.0,3.375,23.642722008019305,0.0,141663.47170109436,549.7254895395943,1035584.3048512855,18744.036887998802,18744.036887998802,22.85880510958169,0.7795601726763106,37488.073775997604 
 06/24  21:00:00,15.812500000000002,2.375,23.07822127390342,0.0,155920.67474439248,467.5570926054063,1134292.708625057,18744.036887998802,18744.036887998802,22.215007482464475,0.7764916982553252,37488.073775997604 
 06/24  22:00:00,13.7875,2.0,22.510476156323993,0.0,196339.76854333276,430.56182811061876,1356787.242310407,18744.036887998802,18744.036887998802,21.423150333570824,0.7754650781361945,37488.073775997604 
 06/24  23:00:00,11.75,1.375,21.991738240525436,0.0,239421.53384685662,413.83109697883845,1587129.5128047285,18744.036887998802,18744.036887998802,20.665476219825557,0.7748644556589135,37488.073775997604 
 06/24  24:00:00,12.125,1.625,21.575165413647493,0.0,223566.4890380662,406.2708934584266,1460458.6393252043,18744.036887998802,18744.036887998802,20.336436682106864,0.7717546661636727,37488.073775997604 
 06/25  01:00:00,10.425,1.375,21.199940726323526,0.0,256554.8113557328,402.85017196135993,1665087.9731077945,18744.036887998802,18744.036887998802,19.77810778535171,0.7714525969049331,37488.073775997604 
 06/25  02:00:00,9.0,1.0,21.000564566878932,6145.095546941525,56502.66894998497,401.2985407809985,1837793.9793622282,18744.036887998802,18744.036887998802,19.310728232104093,0.7720615266438287,37488.073775997604 
 06/25  03:00:00,10.625,1.625,21.00000001921431,84064.91089106878,0.0,400.59590747450795,1588273.6809752495,18744.036887998802,18744.036887998802,19.547653746438648,0.7700357729494293,37488.073775997604 
 06/25  04:00:00,9.35,1.375,21.000000000000956,213632.6179392925,0.0,400.2745411047412,1782537.7246426747,18744.036887998802,18744.036887998802,19.35638299416874,0.7711824826970167,37488.073775997604 
 06/25  05:00:00,8.0,1.0,21.0,326867.65290128,0.0,400.12697856209184,1987474.7392803514,18744.036887998802,18744.036887998802,19.153855548842436,0.7728489405914098,37488.073775997604 
 06/25  06:00:00,9.6875,1.625,21.0,255173.1254942772,0.0,400.05879330891526,1730329.153711416,18744.036887998802,18744.036887998802,19.406935477100355,0.7704625980671103,37488.073775997604 
 06/25  07:00:00,11.5125,2.0,21.0,85361.50455441256,0.0,400.0271108238935,1453206.7900273774,18744.036887998802,18744.036887998802,19.6806432319214,0.7714996492027252,37488.073775997604 
 06/25  08:00:00,13.875,2.0,21.001655051040938,0.0,99253.02694889993,400.0123846159803,1091955.2057756125,18744.036887998802,18744.036887998802,20.035005902040588,0.7728815650011119,37488.073775997604 
 06/25  09:00:00,16.25,2.0,21.099007807227643,0.0,118759.61431524792,400.00562705381697,737140.559301503,18744.036887998802,18744.036887998802,20.441727665309838,0.7700769304117875,37488.073775997604 
 06/25  10:00:00,17.625,2.625,23.39815412486502,0.0,2072366.6291616529,503.6557901485361,847783.0783728027,18744.036887998802,18744.036887998802,22.43322046584649,0.7746322858628683,6816288.073775997 
 06/25  11:00:00,19.25,3.0,23.999980026582183,0.0,4470651.339066175,665.4967805071439,726896.5896867018,18744.036887998802,18744.036887998802,23.391093763803692,0.781135751780936,8346288.073775997 
 06/25  12:00:00,20.375,3.0,23.999999973229016,0.0,5150560.101692071,771.8756224730288,554367.8245401134,18744.036887998802,18744.036887998802,23.559954132719774,0.7782437624273834,8346288.073775997 
 06/25  13:00:00,20.85,3.625,23.999999999928484,0.0,5500014.238996781,832.7020298791878,481751.84243598074,18744.036887998802,18744.036887998802,23.631211485894323,0.77928071605486,8346288.073775997 
 06/25  14:00:00,21.0,3.375,23.999999999999954,0.0,281183.40351225046,731.7055451415266,459128.34272834414,18744.036887998802,18744.036887998802,23.653715056561012,0.780806632893141,256368.07377599765 
 06/25  15:00:00,21.625,3.0,23.999999999999996,0.0,4412932.24721333,706.0581387693687,363776.39874072734,18744.036887998802,18744.036887998802,23.747447881369645,0.7809318600984212,6816288.073775997 
 06/25  16:00:00,21.375,3.625,24.0,0.0,5679284.358335538,794.1751951938293,401984.88539301377,18744.036887998802,18744.036887998802,23.70993677871721,0.7809711722993681,8346288.073775997 
 06/25  17:00:00,22.25,3.375,24.0,0.0,6020454.8900952805,843.8377404323946,267930.5666984708,18744.036887998802,18744.036887998802,23.84119748106648,0.7808713111242069,8346288.073775997 
 06/25  18:00:00,22.812500000000004,3.0,24.000000000000004,0.0,6256050.700400026,874.0755724519918,181701.89505318948,18744.036887998802,18744.036887998802,23.92558726984612,0.7781835746057517,8346288.073775997 
 06/25  19:00:00,21.6375,2.375,24.0,0.0,512703.77632511244,741.0807770100403,361590.36712259025,18744.036887998802,18744.036887998802,23.749355876341376,0.7790397565998772,37488.073775997604 
 06/25  20:00:00,20.375,3.25,23.913181793636618,0.0,76095.95161474774,553.2893622727561,549850.1654483007,18744.036887998802,18744.036887998802,23.52938722292548,0.7801611320888598,37488.073775997604 
 06/25  21:00:00,19.375,2.75,23.526617492644544,0.0,77189.11948358885,469.07376745315787,652537.6362590536,18744.036887998802,18744.036887998802,23.099386577351382,0.7757873082574266,37488.073775997604 
 06/25  22:00:00,17.125,1.375,23.077037932212008,0.0,124562.33303258606,431.2778348745561,929139.9866890736,18744.036887998802,18744.036887998802,22.387398487796027,0.7758238606749662,37488.073775997604 
 06/25  23:00:00,15.375,0.375,22.6586274037868,0.0,165218.86171945743,414.1469759867309,1131322.774634358,18744.036887998802,18744.036887998802,21.74366743892152,0.7766288755155111,37488.073775997604 
 06/25  24:00:00,16.1875,0.625,22.38597583972674,0.0,141019.95777116594,406.40784410032563,959529.1267306928,18744.036887998802,18744.036887998802,21.605057349345593,0.7724115219663215,37488.073775997604 
 06/26  01:00:00,15.087499999999999,1.0,22.138575955135984,0.0,160861.7221265972,402.91229947076994,1092799.2873174956,18744.036887998802,18744.036887998802,21.24773391600729,0.7731643468251591,37488.073775997604 
 06/26  02:00:00,13.375,1.625,21.835001502982948,0.0,199543.1339885373,401.32006775181935,1308621.3327292218,18744.036887998802,18744.036887998802,20.729862257960967,0.7745215371568114,37488.073775997604 
 06/26  03:00:00,13.75,1.375,21.603386857659217,0.0,186409.97478588388,400.59881198881806,1212021.1328038878,18744.036887998802,18744.036887998802,20.570928143002554,0.770174772260793,37488.073775997604 
 06/26  04:00:00,12.825,1.0,21.382213567574354,0.0,202903.3773119775,400.2726998834753,1322680.0845951,18744.036887998802,18744.036887998802,20.25832485521792,0.7710715179909637,37488.073775997604 
 06/26  05:00:00,11.375,0.375,21.11482799473894,0.0,235954.54926930607,400.12385766423955,1502255.9389091993,18744.036887998802,18744.036887998802,19.807796128747157,0.7726217847006397,37488.073775997604 
 06/26  06:00:00,12.625000000000002,0.625,21.056361107833382,0.0,212034.36410363516,400.0563078233864,1290675.3480176616,18744.036887998802,18744.036887998802,19.88172028426635,0.7686185456752133,37488.073775997604 
 06/26  07:00:00,13.7875,1.625,21.19477291855532,0.0,187420.02237931432,400.0256748081473,1129540.0790591,18744.036887998802,18744.036887998802,20.156445059909338,0.7702187964890199,37488.073775997604 
 06/26  08:00:00,17.0875,2.625,21.412667730174093,0.0,109313.39669036595,400.01166028156507,652003.8197496317,18744.036887998802,18744.036887998802,20.806981814441386,0.7728052570863464,37488.073775997604 
 06/26  09:00:00,20.3125,2.375,21.723545605136692,0.0,30549.41273449779,400.0052931244617,205307.5910956421,18744.036887998802,18744.036887998802,21.554266926935952,0.769638102161011,37488.073775997604 
 06/26  10:00:00,21.6625,3.25,23.633009782812362,0.0,2807599.1150261746,516.1834279533055,274765.14019452594,18744.036887998802,18744.036887998802,23.288992033480813,0.7747836508925563,6816288.073775997 
 06/26  11:00:00,22.625,4.0,23.99999999592857,0.0,4956544.822265498,683.7256357987326,210824.90925209975,18744.036887998802,18744.036887998802,23.897442842185534,0.7808463011000315,8346288.073775997 
 06/26  12:00:00,23.499999999999996,2.75,23.999999999990663,0.0,5443518.029706368,780.0154025096557,76587.0995410419,18744.036887998802,18744.036887998802,24.028684008652835,0.777019587903933,8346288.073775997 
 06/26  13:00:00,24.55,3.875,23.99999999999998,0.0,5875364.560892321,836.7160044152483,0.0,18744.036887998802,18744.036887998802,24.18618567193826,0.7784544963433413,8346288.073775997 
 06/26  14:00:00,24.375,4.375,23.999999999999996,0.0,543270.3874158598,735.9052698292253,0.0,18744.036887998802,18744.036887998802,24.15995365648774,0.7806362165935372,256368.07377599765 
 06/26  15:00:00,23.625,3.375,24.0,0.0,4657084.586413544,709.6564148605983,57378.95428649539,18744.036887998802,18744.036887998802,24.047466999412908,0.7774961612442586,6816288.073775997 
 06/26  16:00:00,24.4,3.625,24.0,0.0,6004467.435261715,795.541478705199,7649.384806312638,18744.036887998802,18744.036887998802,24.163713473899872,0.7787535146070819,8346288.073775997 
 06/26  17:00:00,24.375,5.25,24.0,0.0,6347997.934620129,843.591849194501,3.196767749991739e-10,18744.036887998802,18744.036887998802,24.15997132329931,0.7806801755620703,8346288.073775997 
 06/26  18:00:00,24.375,4.125,24.0,0.0,6580966.289221348,872.8441565027877,0.0,18744.036887998802,18744.036887998802,24.159960469491573,0.7779099344922651,8346288.073775997 
 06/26  19:00:00,23.6,4.25,24.0,0.0,793183.4172519152,742.8231032168837,68903.52822464926,18744.036887998802,18744.036887998802,24.043722195713194,0.7788479232763135,37488.073775997604 
 06/26  20:00:00,22.375,5.0,24.0,0.0,179013.88740292843,557.1805484683399,248770.02755421435,18744.036887998802,18744.036887998802,23.86002122045255,0.7802510838159369,37488.073775997604 
 06/26  21:00:00,21.75,3.125,23.921295910839227,0.0,33900.755783610206,471.00074347061764,338655.2855195952,18744.036887998802,18744.036887998802,23.7336382579928,0.7766486488946397,37488.073775997604 
 06/26  22:00:00,19.975,2.0,23.635504097156492,0.0,67507.86052740282,432.10187481815854,573758.6565740142,18744.036887998802,18744.036887998802,23.26169939460923,0.7770915968652752,37488.073775997604 
 06/26  23:00:00,17.125,1.375,23.274718668907312,0.0,133867.69563936896,414.49619877458434,957011.5435325739,18744.036887998802,18744.036887998802,22.533338201988762,0.7781077760370863,37488.073775997604 
 06/26  24:00:00,18.0,1.625,23.03726243962086,0.0,112758.2343708237,406.5543291967591,777049.382657957,18744.036887998802,18744.036887998802,22.412736442254335,0.7740976495048475,37488.073775997604 
 06/27  01:00:00,18.45,2.0,22.93450384998041,0.0,97355.68917384956,402.9724190936504,692947.5433113435,18744.036887998802,18744.036887998802,22.39520482403364,0.7750159985764811,37488.073775997604 
 06/27  02:00:00,17.375,2.0,22.767328031962887,0.0,120973.42483640244,401.3444231467947,833514.4234282135,18744.036887998802,18744.036887998802,22.097160747381185,0.7765752843907368,37488.073775997604 
 06/27  03:00:00,17.75,2.625,22.649497636324234,0.0,110766.97158340421,400.6083288603195,754493.3143339268,18744.036887998802,18744.036887998802,22.035856261921616,0.7731919582110254,37488.073775997604 
 06/27  04:00:00,16.825,3.0,22.54389075680708,0.0,130485.29181706785,400.27585746325764,882701.3189033602,18744.036887998802,18744.036887998802,21.820965152772626,0.774135216424548,37488.073775997604 
 06/27  05:00:00,16.0,2.375,22.40301770516377,0.0,150430.24930657563,400.12478820325055,985807.8629454575,18744.036887998802,18744.036887998802,21.56955600649744,0.7755969041870018,37488.073775997604 
 06/27  06:00:00,16.75,2.625,22.372662913074286,0.0,134222.09992288193,400.05650503892116,860927.0321681348,18744.036887998802,18744.036887998802,21.62893581330614,0.7725254468426475,37488.073775997604 
 06/27  07:00:00,17.7,3.625,22.466570226047597,0.0,115360.72644637024,400.0256299545141,725854.1530661113,18744.036887998802,18744.036887998802,21.827292536816444,0.7738176589367345,37488.073775997604 
 06/27  08:00:00,18.625,4.0,22.64494627135589,0.0,97846.34506240246,400.01158132232786,608916.6908262675,18744.036887998802,18744.036887998802,22.10272011787269,0.7759702253795004,37488.073775997604 
 06/27  09:00:00,19.9375,3.375,22.85622152117729,0.0,68477.52242645528,400.0052321381523,439613.96881819825,18744.036887998802,18744.036887998802,22.476753634896973,0.7740111891854625,37488.073775997604 
 06/27  10:00:00,21.4375,4.875,23.038545214766582,0.0,30991.85715690557,400.0023678130508,239377.90943901837,18744.036887998802,18744.036887998802,22.86681117966745,0.7754300265820924,37488.073775997604 
 06/27  11:00:00,22.625,6.625,23.1718483992599,3040.542944978438,3576.231727735467,400.00106506594,79496.73130765454,18744.036887998802,18744.036887998802,23.168878979729058,0.7772660076387872,37488.073775997604 
 06/27  12:00:00,23.875,5.125,23.25587005152662,33012.065234950685,0.0,400.000478438464,0.0,18744.036887998802,18744.036887998802,23.438755175846183,0.775797698249934,37488.073775997604 
 06/27  13:00:00,24.15,5.875,23.277206182298546,43016.9640391742,0.0,400.000215797456,0.0,18744.036887998802,18744.036887998802,23.515488854813334,0.7766169765856135,37488.073775997604 
 06/27  14:00:00,24.625,7.0,23.26699125507531,55618.32124037853,0.0,400.00009685066294,0.0,18744.036887998802,18744.036887998802,23.57501174623411,0.7777348192357253,37488.073775997604 
 06/27  15:00:00,23.75,5.75,23.243134995950673,35412.798311952654,0.0,400.00004344303574,9000.918751513058,18744.036887998802,18744.036887998802,23.439204884825386,0.7779464346125876,37488.073775997604 
 06/27  16:00:00,24.25,6.25,23.203919022014226,46697.007864384315,0.0,400.0000195265985,0.0,18744.036887998802,18744.036887998802,23.46234161015395,0.778100752411639,37488.073775997604 
 06/27  17:00:00,25.0,7.0,23.245140294590204,66525.60689723298,0.0,400.00000875401986,0.0,18744.036887998802,18744.036887998802,23.613158852894337,0.7784310725490646,37488.073775997604 
 06/27  18:00:00,24.812500000000004,4.5,23.236633054244784,62542.95587390882,0.0,400.0000039286101,0.0,18744.036887998802,18744.036887998802,23.582506828401915,0.7773459265256165,37488.073775997604 
 06/27  19:00:00,24.8875,5.5,23.22732369779793,63945.560388243015,0.0,400.0000017712224,0.0,18744.036887998802,18744.036887998802,23.580893036160177,0.7779224834195289,37488.073775997604 
 06/27  20:00:00,23.75,6.375,23.199480728792683,36308.40027856528,0.0,400.0000007945926,7367.9356679282155,18744.036887998802,18744.036887998802,23.400214264523044,0.7787849129754856,37488.073775997604 
 06/27  21:00:00,23.5625,4.125,23.14294859129921,31006.662414026458,0.0,400.0000003568963,0.0,18744.036887998802,18744.036887998802,23.31432753754839,0.7780952799225894,37488.073775997604 
 06/27  22:00:00,23.9625,4.875,23.152781517437436,40445.55956707784,0.0,400.0000001608529,0.0,18744.036887998802,18744.036887998802,23.376303720703568,0.7784520800254998,37488.073775997604 
 06/27  23:00:00,24.0,7.25,23.15376475074359,41752.26338494891,0.0,400.0000000721775,0.0,18744.036887998802,18744.036887998802,23.38448737628512,0.7789348742650595,37488.073775997604 
 06/27  24:00:00,21.5,5.5,23.084523628385917,4043.044585032999,23545.27274983791,400.00000003230855,249464.62197159044,18744.036887998802,18744.036887998802,22.976782089841826,0.7784761738124826,37488.073775997604 
 06/28  01:00:00,20.0,4.0,22.91686409435861,0.0,57066.01064589541,400.00000001454123,453744.5824588638,18744.036887998802,18744.036887998802,22.60168850757584,0.7786105757014921,37488.073775997604 
 06/28  02:00:00,20.0,4.625,22.839906157542366,0.0,56823.32990493956,400.00000000654546,439854.03104329575,18744.036887998802,18744.036887998802,22.526175559839878,0.7789475559408922,37488.073775997604 
 06/28  03:00:00,20.0,5.0,22.7642258938246,0.0,54500.63739938751,400.0000000029428,428832.9065008599,18744.036887998802,18744.036887998802,22.463406075557934,0.7789534471373631,37488.073775997604 
 06/28  04:00:00,20.0,6.25,22.68505317760689,0.0,52364.00011377942,400.00000000132167,416471.01880617987,18744.036887998802,18744.036887998802,22.396126342252735,0.7789720643789291,37488.073775997604 
 06/28  05:00:00,20.0,6.375,22.609520263301697,0.0,49954.903279629616,400.0000000005921,404969.0190983226,18744.036887998802,18744.036887998802,22.33395191380486,0.7789160008494924,37488.073775997604 
 06/28  06:00:00,19.8125,4.75,22.590041363230142,0.0,58358.75862642576,400.0000000002659,427181.6264517751,18744.036887998802,18744.036887998802,22.26817305738007,0.7787358864694098,37488.073775997604 
 06/28  07:00:00,19.2625,5.875,22.65585554471361,0.0,77374.80792542566,400.0000000001196,519925.62377397093,18744.036887998802,18744.036887998802,22.229184915192775,0.7791679870227413,37488.073775997604 
 06/28  08:00:00,19.625,7.0,22.77188165228189,0.0,72780.97040289681,400.00000000005343,479716.54529593594,18744.036887998802,18744.036887998802,22.370597936895447,0.7796991755464436,37488.073775997604 
 06/28  09:00:00,20.0,5.125,22.904048708238296,0.0,65309.04577685158,400.00000000002404,443347.6879464294,18744.036887998802,18744.036887998802,22.544009370672942,0.7801410364955103,37488.073775997604 
 06/28  10:00:00,21.875,5.25,23.059950163709626,1046.1651093862883,22944.016095139206,400.0000000000111,174661.46228598373,18744.036887998802,18744.036887998802,22.93924602859778,0.7805787578034503,37488.073775997604 
 06/28  11:00:00,24.875,8.5,23.28879416636129,54346.5529150294,0.0,400.00000000000506,0.0,18744.036887998802,18744.036887998802,23.588274809953905,0.7811363886060962,37488.073775997604 
 06/28  12:00:00,24.375,6.25,23.32621823605387,50365.96990515807,0.0,400.0000000000023,0.0,18744.036887998802,18744.036887998802,23.603744599673856,0.7813796743636074,37488.073775997604 
 06/28  13:00:00,23.15,7.125,23.19510112085546,22228.000633199485,0.0,400.00000000000085,12605.748859472764,18744.036887998802,18744.036887998802,23.317577125981686,0.7810965871905092,37488.073775997604 
 06/28  14:00:00,23.0,8.375,23.09421263753015,19733.653021572194,0.0,400.00000000000045,18111.717775084846,18744.036887998802,18744.036887998802,23.20293808082597,0.7808509675352371,37488.073775997604 
 06/28  15:00:00,23.625,8.0,23.020578305668977,37871.796958686566,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,23.22919164067531,0.7808062827279032,37488.073775997604 
 06/28  16:00:00,25.875,9.25,23.012958914632144,96824.12140746537,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,23.546058334407626,0.7809812215740015,37488.073775997604 
 06/28  17:00:00,25.75,8.125,22.98941227836836,98358.35597595785,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,23.530784926739877,0.7811419009516566,37488.073775997604 
 06/28  18:00:00,25.0,5.125,22.884259916534766,79866.81860879697,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,23.323754759304695,0.7820112558865429,37488.073775997604 
 06/28  19:00:00,25.0,5.875,22.818149021501906,80620.25504927026,0.0,400.0000000000004,0.0,18744.036887998802,18744.036887998802,23.261788527223956,0.7814121911123728,37488.073775997604 
 06/28  20:00:00,25.0,7.625,22.755981538259835,82356.99583484637,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,23.209237132101173,0.7805485951998655,37488.073775997604 
 06/28  21:00:00,24.625,5.5,22.67589222240331,75462.91650110458,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,23.091308015460132,0.7817746796699006,37488.073775997604 
 06/28  22:00:00,24.15,5.875,22.582963063951084,64789.47839414634,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.939767126776022,0.7806164248590955,37488.073775997604 
 06/28  23:00:00,24.0,7.0,22.507582398440228,62029.174611388924,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,22.849342275658525,0.7791531385441366,37488.073775997604 
 06/28  24:00:00,23.3125,4.5,22.424916408095346,46732.24202560409,0.0,400.00000000000034,0.0,18744.036887998802,18744.036887998802,22.682496018930102,0.7805191613188058,37488.073775997604 
 06/29  01:00:00,22.3375,4.875,22.311544013758944,23959.59792067174,0.0,400.0000000000003,15326.451902241548,18744.036887998802,18744.036887998802,22.443645463585902,0.7793473406733447,37488.073775997604 
 06/29  02:00:00,22.0,5.375,22.204681725005287,16855.094861430436,0.0,400.00000000000034,35131.26002365752,18744.036887998802,18744.036887998802,22.29764188270827,0.7778028547409187,37488.073775997604 
 06/29  03:00:00,21.187500000000004,3.75,22.09695078601976,3081.2713852961224,4080.2483716770666,400.0000000000004,144873.79867118626,18744.036887998802,18744.036887998802,22.091437037810998,0.779777811952138,37488.073775997604 
 06/29  04:00:00,20.8875,4.25,21.967364395691753,0.0,6355.608391674696,400.00000000000034,170422.83718012486,18744.036887998802,18744.036887998802,21.932296936261487,0.7783928105081832,37488.073775997604 
 06/29  05:00:00,20.375,4.375,21.864804622768872,0.0,17508.43531808889,400.00000000000034,233515.81527366777,18744.036887998802,18744.036887998802,21.768187237365282,0.7766489037398844,37488.073775997604 
 06/29  06:00:00,20.0,3.375,21.81221299381681,0.0,31006.619158543734,400.0000000000003,278218.2921147655,18744.036887998802,18744.036887998802,21.64109029797953,0.7789263315177719,37488.073775997604 
 06/29  07:00:00,20.0,2.375,21.926413873239085,0.0,39502.471595027324,400.00000000000034,290720.6383363423,18744.036887998802,18744.036887998802,21.708372815014773,0.7781549600634318,37488.073775997604 
 06/29  08:00:00,20.625,2.0,22.09738243099282,0.0,28128.725827598828,400.00000000000034,220059.18534285694,18744.036887998802,18744.036887998802,21.942123896483505,0.777124975070289,37488.073775997604 
 06/29  09:00:00,21.375,1.375,22.211427304814865,0.0,6916.466685708747,400.00000000000034,126028.92398264627,18744.036887998802,18744.036887998802,22.17325444606213,0.7803218180007707,37488.073775997604 
 06/29  10:00:00,21.225,3.5,23.758594503306625,0.0,3251333.4463380473,553.594647043099,361419.749451736,18744.036887998802,18744.036887998802,23.319636398745015,0.7811608893082688,6816288.073775997 
 06/29  11:00:00,21.625,3.75,23.999999229670465,0.0,5182895.868031503,718.1749117159812,365584.22493797337,18744.036887998802,18744.036887998802,23.740702541531025,0.7816124122998442,8346288.073775997 
 06/29  12:00:00,22.125000000000004,2.375,23.99999999815656,0.0,5814929.681949441,798.5641172202443,288462.94432135293,18744.036887998802,18744.036887998802,23.815238924742825,0.7848361729003048,8346288.073775997 
 06/29  13:00:00,23.325,3.25,23.999999999996092,0.0,6324527.1540701715,845.3775957507539,103827.72778209168,18744.036887998802,18744.036887998802,23.99992637629115,0.7832253091397436,8346288.073775997 
 06/29  14:00:00,25.25,4.0,23.999999999999996,0.0,939155.2133261197,743.1715209107816,0.0,18744.036887998802,18744.036887998802,24.29574922809333,0.7810274980273414,256368.07377599765 
 06/29  15:00:00,26.0,4.0,24.0,0.0,5064529.4391559055,714.5531967659322,0.0,18744.036887998802,18744.036887998802,24.409489808459394,0.781179430250294,6816288.073775997 
 06/29  16:00:00,26.625,4.0,23.999999999999996,0.0,6447106.125416426,795.6418851160415,0.0,18744.036887998802,18744.036887998802,24.506375249963156,0.7809057309490285,8346288.073775997 
 06/29  17:00:00,26.375,4.0,24.0,0.0,6752995.647195239,842.6860179144668,0.0,18744.036887998802,18744.036887998802,24.469492943015908,0.7808715432684693,8346288.073775997 
 06/29  18:00:00,26.0,2.75,24.0,0.0,6913921.094928656,871.360407313208,0.0,18744.036887998802,18744.036887998802,24.412636383627113,0.7865419749691068,8346288.073775997 
 06/29  19:00:00,25.375,3.25,24.0,0.0,1015625.391861901,742.3249276577574,0.0,18744.036887998802,18744.036887998802,24.316719749285227,0.7843583604254696,37488.073775997604 
 06/29  20:00:00,25.0,4.625,24.0,0.0,303971.7486024794,559.7295976028931,0.0,18744.036887998802,18744.036887998802,24.258475054558794,0.7812567900521332,37488.073775997604 
 06/29  21:00:00,24.187500000000004,3.75,23.99324182248721,8577.712036654202,20005.388529779724,472.6926178061094,11464.014536661633,18744.036887998802,18744.036887998802,24.132004174015364,0.7874990899340472,37488.073775997604 
 06/29  22:00:00,22.6375,3.625,23.808652263712357,2587.0353874798184,5659.681954801454,432.455119285834,191351.6674452228,18744.036887998802,18744.036887998802,23.79170408316699,0.7852002213381265,37488.073775997604 
 06/29  23:00:00,22.0,4.625,23.52305385212463,0.0,13959.802690675111,414.55577198416347,244702.0748454978,18744.036887998802,18744.036887998802,23.446057647592752,0.781394806073545,37488.073775997604 
 06/29  24:00:00,21.874999999999996,4.375,23.286514109685996,0.0,11891.597818565584,406.5191408124441,226614.78727913415,18744.036887998802,18744.036887998802,23.220966555773312,0.7877476271415293,37488.073775997604 
 06/30  01:00:00,21.3,5.25,23.051086956580974,0.0,21018.509955576996,402.9055383627405,279372.5384324545,18744.036887998802,18744.036887998802,22.935303876925303,0.7849185274694129,37488.073775997604 
 06/30  02:00:00,21.0,6.0,22.830674474524553,0.0,24483.719653716347,401.2999538333041,290412.0304764743,18744.036887998802,18744.036887998802,22.69586800597818,0.7807774617744121,37488.073775997604 
 06/30  03:00:00,19.125,4.125,22.59413356108598,0.0,66269.30390390259,400.58283458613636,546714.1198259072,18744.036887998802,18744.036887998802,22.22942887087983,0.7805333487957034,37488.073775997604 
 06/30  04:00:00,18.0,3.0,22.33070764969943,0.0,92272.07105954808,400.2622031552871,677280.5798164222,18744.036887998802,18744.036887998802,21.823020934246777,0.780062649086458,37488.073775997604 
 06/30  05:00:00,18.625,4.25,22.181867062800446,0.0,74347.16455573353,400.1180058143603,554372.6623195624,18744.036887998802,18744.036887998802,21.77288199808944,0.7797653185422138,37488.073775997604 
 06/30  06:00:00,18.6875,3.75,22.06168592815508,0.0,69153.72106091151,400.05292880268723,526458.033559929,18744.036887998802,18744.036887998802,21.681342623567936,0.7871319341275652,37488.073775997604 
 06/30  07:00:00,18.8125,3.0,21.940455124778147,0.0,63567.560267515706,400.0236383472514,487644.6212241747,18744.036887998802,18744.036887998802,21.590905481625164,0.7839189154283943,37488.073775997604 
 06/30  08:00:00,19.0,2.375,21.844057794376745,0.0,55857.4747490143,400.0106362499061,443417.2466173795,18744.036887998802,18744.036887998802,21.536985094434566,0.7792944373182266,37488.073775997604 
 06/30  09:00:00,19.5,2.0,21.779586522310595,0.0,42619.69186564087,400.00478580490665,353931.0710187524,18744.036887998802,18744.036887998802,21.545323947669893,0.7870053934019832,37488.073775997604 
 06/30  10:00:00,19.925,2.625,23.609913518003488,0.0,2761159.2349082064,516.1198589405928,541646.8779885255,18744.036887998802,18744.036887998802,23.0017771150597,0.7853519465083081,6816288.073775997 
 06/30  11:00:00,20.625,1.75,23.99999998326107,0.0,4936673.162748689,684.3616358602592,520308.1149678128,18744.036887998802,18744.036887998802,23.586112934206472,0.7823923557999196,8346288.073775997 
 06/30  12:00:00,21.375,1.625,23.99999999996312,0.0,5593247.361178022,779.4371492859425,404022.9243155583,18744.036887998802,18744.036887998802,23.697376237157258,0.7894145148582346,8346288.073775997 
 06/30  13:00:00,21.85,3.25,23.999999999999922,0.0,6182953.227334514,833.2209994400598,330763.66354240896,18744.036887998802,18744.036887998802,23.770132371467586,0.7860117394186134,8346288.073775997 
 06/30  14:00:00,22.0,2.75,24.000000000000004,0.0,868696.0715494696,735.4711380843089,307678.2762947126,18744.036887998802,18744.036887998802,23.79341124330149,0.7814110381659745,256368.07377599765 
 06/30  15:00:00,21.375,2.625,23.999999999999993,0.0,5011185.477780946,710.2021560867075,404006.41993861005,18744.036887998802,18744.036887998802,23.695230980377374,0.7816600324793426,6816288.073775997 
 06/30  16:00:00,21.0,3.625,24.0,0.0,6376481.970827183,793.8082024419032,461542.9345169552,18744.036887998802,18744.036887998802,23.637052800858772,0.7813762494354357,8346288.073775997 
 06/30  17:00:00,19.75,4.0,24.0,0.0,6653159.057380283,841.9599990804126,653708.5143146687,18744.036887998802,18744.036887998802,23.443778402565904,0.7813398140267822,8346288.073775997 
 06/30  18:00:00,19.1875,4.0,24.0,0.0,6799250.874302759,870.7688772143304,740185.2170689494,18744.036887998802,18744.036887998802,23.355560311013367,0.7888249931326962,8346288.073775997 
 06/30  19:00:00,17.175,4.75,23.999999999999996,0.0,891606.2482724071,738.1186626432095,1049728.4512518393,18744.036887998802,18744.036887998802,23.06007831599367,0.7875920594381287,37488.073775997604 
 06/30  20:00:00,15.0875,5.2,23.95591457795277,0.0,255937.27376134027,552.459556945538,1369214.2769069534,18744.036887998802,18744.036887998802,22.750175280750366,0.7841409591867623,37488.073775997604 
 06/30  21:00:00,14.1625,4.95,23.591010427803482,0.0,220446.99899999672,468.1206311192709,1466795.7463675009,18744.036887998802,18744.036887998802,22.372903147686312,0.784790785860812,37488.073775997604 
 06/30  22:00:00,14.5875,4.425,23.211224429716804,0.0,202253.28419422064,430.44880688018713,1338761.9024672632,18744.036887998802,18744.036887998802,22.093599741773502,0.7830122607513967,37488.073775997604 
 06/30  23:00:00,15.75,3.95,22.910250920104108,0.0,164738.41319888065,413.6570545487047,1111556.6165618333,18744.036887998802,18744.036887998802,21.999861571488943,0.7811229396617144,37488.073775997604 
 06/30  24:00:00,16.7625,3.3,22.6501301877563,0.0,131504.7911590308,406.1376028821161,914959.3344113851,18744.036887998802,18744.036887998802,21.9233586733327,0.7804743617928191,37488.073775997604 
 07/01  01:00:00,17.9125,2.875,22.43073127964414,0.0,96647.89135286915,402.7634300122653,702534.5203962703,18744.036887998802,18744.036887998802,21.89660133375996,0.7784050080132117,37488.073775997604 
 07/01  02:00:00,17.9,2.6125,22.21613312401339,0.0,89603.21510071465,401.24743525480926,673111.0797156631,18744.036887998802,18744.036887998802,21.720972475185388,0.77698050949251,37488.073775997604 
 07/01  03:00:00,17.225,2.5,21.961099518716544,0.0,100391.5516140448,400.5636570194953,738305.7193986683,18744.036887998802,18744.036887998802,21.406357060202023,0.776560775935784,37488.073775997604 
 07/01  04:00:00,17.4375,2.6875,21.73227190862267,0.0,90198.9431984686,400.25478595758995,668654.0355213542,18744.036887998802,18744.036887998802,21.233877694192156,0.7759658352561392,37488.073775997604 
 07/01  05:00:00,18.0125,2.8,21.55379245318543,0.0,71897.0752772458,400.11522457902856,550601.7939960995,18744.036887998802,18744.036887998802,21.15654849176496,0.7754292416397235,37488.073775997604 
 07/01  06:00:00,18.949999999999996,2.925,21.55937702802116,0.0,56901.68988428463,400.0521218867707,396968.3452968979,18744.036887998802,18744.036887998802,21.245006403495974,0.7756487353073802,37488.073775997604 
 07/01  07:00:00,19.15,3.0,21.764532388031334,0.0,61034.73012117397,400.023565233383,393713.6692870551,18744.036887998802,18744.036887998802,21.427358540649877,0.7759787138321175,37488.073775997604 
 07/01  08:00:00,19.625,3.0,22.011291851356738,0.0,56663.969323300786,400.0106509504583,356950.08652027557,18744.036887998802,18744.036887998802,21.698283475734236,0.7764207147706501,37488.073775997604 
 07/01  09:00:00,21.0625,3.0,22.274275423774274,0.0,24069.75028045872,400.00481009269197,176872.59672748382,18744.036887998802,18744.036887998802,22.14133161016219,0.7779838869434563,37488.073775997604 
 07/01  10:00:00,22.5125,3.0,23.788684215696993,0.0,3378660.988424748,552.754217133437,169685.0491911918,18744.036887998802,18744.036887998802,23.55087816873366,0.779673532991511,6816288.073775997 
 07/01  11:00:00,23.625,3.625,23.999999121593213,0.0,5283364.956530126,716.3780377509545,57715.8823311936,18744.036887998802,18744.036887998802,24.04658139516536,0.7813618394880233,8346288.073775997 
 07/01  12:00:00,25.1875,4.0,23.999999997870948,0.0,5821522.34045258,797.0452677765716,0.0,18744.036887998802,18744.036887998802,24.283913221120624,0.7823162711067321,8346288.073775997 
 07/01  13:00:00,26.5875,4.625,23.999999999995357,0.0,6229724.364295339,844.5524951730013,0.0,18744.036887998802,18744.036887998802,24.498380518423332,0.7816419021754043,8346288.073775997 
 07/01  14:00:00,27.0,5.625,23.999999999999993,0.0,811783.4207316476,741.8996096991307,0.0,18744.036887998802,18744.036887998802,24.56208810241793,0.7808952386365374,256368.07377599765 
 07/01  15:00:00,27.437500000000004,5.375,24.000000000000004,0.0,4920301.169317303,712.9802629024498,0.0,18744.036887998802,18744.036887998802,24.624216858678054,0.7827577535751232,6816288.073775997 
 07/01  16:00:00,27.2625,5.0,24.0,0.0,6289047.151182795,794.5307192057618,0.0,18744.036887998802,18744.036887998802,24.595765500588257,0.781825857095427,8346288.073775997 
 07/01  17:00:00,27.0,4.375,23.999999999999996,0.0,6631565.516679798,842.05035573339,0.0,18744.036887998802,18744.036887998802,24.55817371823821,0.7807379123555066,8346288.073775997 
 07/01  18:00:00,27.3125,4.0,24.0,0.0,6848078.196310926,871.2891161750293,0.0,18744.036887998802,18744.036887998802,24.60585077659564,0.7828049036110208,8346288.073775997 
 07/01  19:00:00,22.8125,5.25,24.0,0.0,981877.9055495595,741.9282599242231,243821.74228293402,18744.036887998802,18744.036887998802,23.925560041753084,0.7819793857504515,37488.073775997604 
 07/01  20:00:00,20.0,7.875,23.999999999999996,0.0,303852.6080252837,557.2449809376931,612384.5710478853,18744.036887998802,18744.036887998802,23.503756430472613,0.7804692370754223,37488.073775997604 
 07/01  21:00:00,19.625,5.25,23.954381357519825,0.0,96065.83406055832,470.6353877354222,668531.7296602291,18744.036887998802,18744.036887998802,23.4310626865768,0.7811844734818041,37488.073775997604 
 07/01  22:00:00,19.15,2.375,23.77134290762122,0.0,99913.25684638249,431.7207753417756,716855.7679125206,18744.036887998802,18744.036887998802,23.218366305655103,0.7803580695550811,37488.073775997604 
 07/01  23:00:00,17.75,3.875,23.577976346481115,0.0,133118.0440874828,414.2879939827485,903536.6600016521,18744.036887998802,18744.036887998802,22.84132340077916,0.7794539176634186,37488.073775997604 
 07/01  24:00:00,17.0625,4.375,23.3750833002632,0.0,147827.64159070852,406.4236067753978,976652.0465781856,18744.036887998802,18744.036887998802,22.557269892755592,0.7791413112951748,37488.073775997604 
 07/02  01:00:00,15.7875,5.25,23.185548862132325,0.0,175359.8400207819,402.88824864159733,1145273.028516535,18744.036887998802,18744.036887998802,22.215650827595983,0.7788642853265473,37488.073775997604 
 07/02  02:00:00,15.0,5.375,22.98067085780493,0.0,192552.12868049898,401.29651618088894,1233579.4593366098,18744.036887998802,18744.036887998802,21.915869260081347,0.7785020663652634,37488.073775997604 
 07/02  03:00:00,15.249999999999998,4.375,22.82640723618263,0.0,182041.28251380796,400.58299807653026,1170223.472009995,18744.036887998802,18744.036887998802,21.81987438166546,0.7774268008604908,37488.073775997604 
 07/02  04:00:00,15.15,5.25,22.66954066036039,0.0,178524.32622741643,400.2626054758509,1162857.0063080532,18744.036887998802,18744.036887998802,21.68250375431687,0.7773369360478661,37488.073775997604 
 07/02  05:00:00,15.0,6.0,22.498006938146567,0.0,179094.81251375057,400.11798366977854,1158294.0556144258,18744.036887998802,18744.036887998802,21.507818545831796,0.7773380284333657,37488.073775997604 
 07/02  06:00:00,14.937499999999998,4.75,22.459742125089882,0.0,186576.46813141537,400.0530537984157,1153769.5583362454,18744.036887998802,18744.036887998802,21.42815857948256,0.7756014040480002,37488.073775997604 
 07/02  07:00:00,14.9625,5.25,22.579430724535257,0.0,194045.50146009444,400.0239317030655,1163080.2862033802,18744.036887998802,18744.036887998802,21.506378371258887,0.7764369704796825,37488.073775997604 
 07/02  08:00:00,15.625,6.0,22.789600518716572,0.0,184497.08169185714,400.01075386559893,1091228.7175692671,18744.036887998802,18744.036887998802,21.769211710356917,0.7778319335495595,37488.073775997604 
 07/02  09:00:00,16.4375,4.125,23.001198287112178,0.0,166285.56479834524,400.00483470400695,1000168.7019518964,18744.036887998802,18744.036887998802,22.08142634780922,0.775795547528904,37488.073775997604 
 07/02  10:00:00,18.1375,4.25,23.93762301578776,0.0,4173875.6759983473,535.7503027785624,878087.2988696378,18744.036887998802,18744.036887998802,23.103765230319613,0.7784942156778863,6816288.073775997 
 07/02  11:00:00,19.625,5.625,23.99999485763522,0.0,5841733.607358145,694.3252940640539,671829.5419465586,18744.036887998802,18744.036887998802,23.447363830190437,0.78115270501174,8346288.073775997 
 07/02  12:00:00,20.5,4.75,23.999999989560575,0.0,6343836.368352942,781.9443751568972,537322.590989426,18744.036887998802,18744.036887998802,23.5786448550811,0.7781876531661762,8346288.073775997 
 07/02  13:00:00,21.55,5.25,23.999999999978506,0.0,6597752.069138309,835.1762469640203,376150.9367092161,18744.036887998802,18744.036887998802,23.736150536411007,0.7792287891142482,8346288.073775997 
 07/02  14:00:00,22.625,5.375,23.999999999999982,0.0,991691.2376422753,736.8790241291427,211028.06072518096,18744.036887998802,18744.036887998802,23.897417394880033,0.7807746735648036,256368.07377599765 
 07/02  15:00:00,22.75,3.75,24.000000000000004,0.0,4973485.216737286,711.419762711165,191423.90727913115,18744.036887998802,18744.036887998802,23.91619545555944,0.7778795211967939,6816288.073775997 
 07/02  16:00:00,23.475,4.25,24.0,0.0,6224921.985175954,795.3475554538101,80373.95733465161,18744.036887998802,18744.036887998802,24.024946348633662,0.7789818293544376,8346288.073775997 
 07/02  17:00:00,23.375,5.625,24.0,0.0,6423925.032898946,842.9486863878795,95783.23608073921,18744.036887998802,18744.036887998802,24.009938145983245,0.7807814387755464,8346288.073775997 
 07/02  18:00:00,23.187499999999996,4.125,24.0,0.0,6506562.322322678,872.4525120336704,124362.7116222347,18744.036887998802,18744.036887998802,23.981835311773025,0.777715948740758,8346288.073775997 
 07/02  19:00:00,23.1125,3.625,24.0,0.0,610498.2192679343,741.2412771101358,135914.8871468079,18744.036887998802,18744.036887998802,23.97059955823235,0.7786885178119941,37488.073775997604 
 07/02  20:00:00,22.375,3.375,23.956769582500637,0.0,45221.22284441862,554.2994419867582,247105.38434875227,18744.036887998802,18744.036887998802,23.849458010806348,0.7801967029310685,37488.073775997604 
 07/02  21:00:00,20.75,1.75,23.56554747839893,0.0,37861.17177970546,469.57612834297333,451370.84742856974,18744.036887998802,18744.036887998802,23.355998943680163,0.7757692554167291,37488.073775997604 
 07/02  22:00:00,17.5,0.375,22.995224176051842,0.0,107069.8613409806,431.5290676301328,866678.0356214276,18744.036887998802,18744.036887998802,22.4025489589679,0.7757050918523487,37488.073775997604 
 07/02  23:00:00,15.375,0.0,22.416960656575622,0.0,151713.40225368674,414.2661021529736,1101676.1448667124,18744.036887998802,18744.036887998802,21.57715065966022,0.7762913555248161,37488.073775997604 
 07/02  24:00:00,16.125,0.0,21.992747190687517,0.0,126253.46494369708,406.46609745086397,914225.4304243582,18744.036887998802,18744.036887998802,21.293859242576197,0.7712837369891568,37488.073775997604 
 07/03  01:00:00,14.425,0.0,21.59345755467984,0.0,157897.5391790168,402.9431283102149,1117972.830493995,18744.036887998802,18744.036887998802,20.719311396680695,0.7718015985473852,37488.073775997604 
 07/03  02:00:00,13.0,0.0,21.149978097694074,0.0,187286.59851005024,401.3362501425571,1266370.0230352823,18744.036887998802,18744.036887998802,20.113124801583663,0.7730224357860627,37488.073775997604 
 07/03  03:00:00,14.25,0.0,21.000284378788617,22623.25182318591,8244.488612754913,400.6087820274244,1036459.7725061678,18744.036887998802,18744.036887998802,20.09457931386536,0.7688164963651205,37488.073775997604 
 07/03  04:00:00,13.125,0.0,21.000000010196665,201711.71511931758,0.0,400.27986768597714,1208064.5003105747,18744.036887998802,18744.036887998802,19.92250873192899,0.7705747501516699,37488.073775997604 
 07/03  05:00:00,11.375,0.0,21.000000000000355,370589.6291885546,0.0,400.12915575759155,1476489.8586292164,18744.036887998802,18744.036887998802,19.659967619304208,0.7733236929619481,37488.073775997604 
 07/03  06:00:00,13.250000000000002,0.3125,21.0,317971.70728248724,0.0,400.0597621325065,1188965.4790737825,18744.036887998802,18744.036887998802,19.941167057950942,0.7698844152683824,37488.073775997604 
 07/03  07:00:00,16.1,0.8125,21.0,123824.48077024765,0.0,400.02755583054073,752584.5242280192,18744.036887998802,18744.036887998802,20.368621484598652,0.7713526155183869,37488.073775997604 
 07/03  08:00:00,18.875,0.375,21.04272017375668,0.0,33335.21537038132,400.01255756150414,329223.38556480646,18744.036887998802,18744.036887998802,20.79791585848668,0.7735663078712933,37488.073775997604 
 07/03  09:00:00,20.625,1.25,21.22473234534099,1718.5406908418145,5724.902680078026,400.00570259511915,85700.69365110793,18744.036887998802,18744.036887998802,21.202591374778308,0.770687270291533,37488.073775997604 
 07/03  10:00:00,22.25,2.0,23.412247733221832,0.0,1934985.562776652,503.67958015042063,146962.46453485312,18744.036887998802,18744.036887998802,23.15077858599711,0.7748106932769647,6816288.073775997 
 07/03  11:00:00,23.0,2.625,23.99998125403786,0.0,4378262.199035048,665.537947242631,153695.28885159982,18744.036887998802,18744.036887998802,23.95345752056938,0.7813923046895322,8346288.073775997 
 07/03  12:00:00,23.0,3.0,23.999999976286773,0.0,5119211.646114664,771.8618941648914,153545.75050721722,18744.036887998802,18744.036887998802,23.95360564643185,0.7782030828715267,8346288.073775997 
 07/03  13:00:00,23.625,3.625,23.999999999941686,0.0,5453815.507287746,832.6431401643401,57583.82746232068,18744.036887998802,18744.036887998802,24.047369372462455,0.7792260152943107,8346288.073775997 
 07/03  14:00:00,24.0,3.375,23.999999999999957,0.0,253199.70203779772,732.0646544037402,4.808581302800591e-10,18744.036887998802,18744.036887998802,24.103634368655502,0.7809447750115022,256368.07377599765 
