Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/03  15:00:00,24.3125,3.625,24.0,0.0,4381112.702426043,706.6535870485586,0.0,18744.036887998802,18744.036887998802,24.15051524000335,0.7788419080393322,6816288.073775997 
 07/03  16:00:00,24.8125,2.75,24.000000000000007,0.0,5637607.965178995,794.8577863023112,0.0,18744.036887998802,18744.036887998802,24.225516267528416,0.779561561083828,8346288.073775997 
 07/03  17:00:00,24.375,2.0,24.000000000000004,0.0,5960807.016479262,844.6022696468233,1.6045447764690923e-10,18744.036887998802,18744.036887998802,24.159889426692054,0.7808602463513211,8346288.073775997 
 07/03  18:00:00,21.000000000000004,2.625,23.999999999999996,0.0,6177141.456700636,874.6955066246489,461296.137925462,18744.036887998802,18744.036887998802,23.64746986447655,0.7793472507588904,8346288.073775997 
 07/03  19:00:00,20.95,3.0,23.999999999999996,0.0,477115.4148378739,740.4935196618841,469034.1974757825,18744.036887998802,18744.036887998802,23.641057358200925,0.7801140396753776,37488.073775997604 
 07/03  20:00:00,18.875,5.5,23.878170426872828,0.0,109274.48448593279,552.4430349353929,780640.8289725488,18744.036887998802,18744.036887998802,23.289702446551413,0.7809946254140557,37488.073775997604 
 07/03  21:00:00,17.25,5.125,23.411120469127383,0.0,131524.4552449964,468.3238765605143,964248.6664566391,18744.036887998802,18744.036887998802,22.684231021298366,0.7771289684212614,37488.073775997604 
 07/03  22:00:00,16.525,3.375,23.031694217193888,0.0,143611.26606653712,430.81538272037017,1015162.0503260072,18744.036887998802,18744.036887998802,22.237974764177885,0.7772496542451683,37488.073775997604 
 07/03  23:00:00,16.0,3.625,22.682854778645865,0.0,151263.09296016785,413.8949380781844,1039977.6535441634,18744.036887998802,18744.036887998802,21.84688587461811,0.7780617802862345,37488.073775997604 
 07/03  24:00:00,16.1875,2.75,22.413011244378072,0.0,140765.30129709467,406.26995389118605,966402.8784372684,18744.036887998802,18744.036887998802,21.635102484944774,0.7744227487733857,37488.073775997604 
 07/04  01:00:00,16.1125,2.625,22.180267575239867,0.0,137336.0567254615,402.84120637515946,941783.0369016121,18744.036887998802,18744.036887998802,21.4212488315902,0.7749355027322574,37488.073775997604 
 07/04  02:00:00,16.0,3.0,21.964537255602266,0.0,136001.62065050338,401.2843914958306,925180.9802351829,18744.036887998802,18744.036887998802,21.21291731986308,0.776176966994043,37488.073775997604 
 07/04  03:00:00,15.6875,3.0,21.769030120379142,0.0,138833.19877189986,400.58101978593675,942248.5693722619,18744.036887998802,18744.036887998802,21.001802304827873,0.7723847659791212,37488.073775997604 
 07/04  04:00:00,15.1875,3.0,21.576121187717035,0.0,147623.22067268327,400.26367066912246,989574.8895156122,18744.036887998802,18744.036887998802,20.760249711936538,0.7731737134815363,37488.073775997604 
 07/04  05:00:00,14.375,3.0,21.384226666180908,0.0,164835.61826064644,400.1193574886199,1085505.7353805236,18744.036887998802,18744.036887998802,20.473259184413166,0.7747426896048256,37488.073775997604 
 07/04  06:00:00,14.562499999999998,3.0,21.232406135129736,0.0,157978.63283531973,400.0540703336176,1029792.9403694589,18744.036887998802,18744.036887998802,20.359384405023928,0.7707213390399352,37488.073775997604 
 07/04  07:00:00,14.3375,3.625,21.12879405816873,0.0,161490.61731690093,400.0245701762262,1048693.2415402054,18744.036887998802,18744.036887998802,20.23631292731784,0.7718747578358749,37488.073775997604 
 07/04  08:00:00,14.625,4.0,21.052960759660685,0.0,155134.86473979783,400.0111218187866,989977.921949272,18744.036887998802,18744.036887998802,20.195635559037836,0.7738825705183924,37488.073775997604 
 07/04  09:00:00,15.625,4.0,21.075950265097536,0.0,130877.3387777411,400.0050359289139,836300.9244189981,18744.036887998802,18744.036887998802,20.352720011628204,0.7700844866876095,37488.073775997604 
 07/04  10:00:00,16.625,4.0,21.1255916732651,0.0,105460.80069540167,400.00228743391926,690036.598659739,18744.036887998802,18744.036887998802,20.542767214174024,0.7716304576148284,37488.073775997604 
 07/04  11:00:00,18.25,4.625,21.165240220746497,0.0,61843.93413345779,400.0010352218263,446914.5865060645,18744.036887998802,18744.036887998802,20.82346243670616,0.7739513546639415,37488.073775997604 
 07/04  12:00:00,19.4375,4.375,21.18700916553053,0.0,29214.8831351373,400.0004683053833,268183.1154325954,18744.036887998802,18744.036887998802,21.025547546878816,0.7703421808811238,37488.073775997604 
 07/04  13:00:00,20.5125,5.875,21.19434057215403,4648.365674546858,4444.0157585003135,400.0002124770616,104573.65566277171,18744.036887998802,18744.036887998802,21.195474214596324,0.7715532137245484,37488.073775997604 
 07/04  14:00:00,21.625,6.375,21.201457448841516,29670.121887922935,0.0,400.0000958057499,0.0,18744.036887998802,18744.036887998802,21.365515834065835,0.7734665725775529,37488.073775997604 
 07/04  15:00:00,22.0625,4.75,21.191051050767474,43736.18816190483,0.0,400.00004327938893,0.0,18744.036887998802,18744.036887998802,21.43294839991151,0.7700555045009468,37488.073775997604 
 07/04  16:00:00,22.6625,5.25,21.149603825504094,61029.40571670179,0.0,400.0000196508497,0.0,18744.036887998802,18744.036887998802,21.487299689039336,0.7708595060026895,37488.073775997604 
 07/04  17:00:00,23.0,6.0,21.10574999077063,72413.5441555608,0.0,400.0000088832624,0.0,18744.036887998802,18744.036887998802,21.506625545896433,0.7723063725117112,37488.073775997604 
 07/04  18:00:00,22.874999999999996,3.5,21.0251696925164,82993.70358234429,0.0,400.00000402146503,0.0,18744.036887998802,18744.036887998802,21.42313115357901,0.7690748877213567,37488.073775997604 
 07/04  19:00:00,22.925,2.0,21.000012730997835,156049.96975201444,0.0,400.0000018347366,0.0,18744.036887998802,18744.036887998802,21.392750185340162,0.7700174052313367,37488.073775997604 
 07/04  20:00:00,22.375,2.0,21.000000000344734,246589.62910488062,0.0,400.00000083777667,0.0,18744.036887998802,18744.036887998802,21.310100383795838,0.7717456464702603,37488.073775997604 
 07/04  21:00:00,20.625,1.375,21.000000000000007,344749.49565661815,0.0,400.00000038405403,74715.79695100294,18744.036887998802,18744.036887998802,21.047583602759357,0.769301749396446,37488.073775997604 
 07/04  22:00:00,17.425,0.375,21.0,435143.89379493677,0.0,400.00000017729303,548721.3429079979,18744.036887998802,18744.036887998802,20.567526923180655,0.7708672641666122,37488.073775997604 
 07/04  23:00:00,15.375,0.625,21.0,506706.72334744834,0.0,400.0000000820223,863733.7539477661,18744.036887998802,18744.036887998802,20.259957181347126,0.7730832040383757,37488.073775997604 
 07/04  24:00:00,17.0625,1.0,20.999999999999996,547678.5367472451,0.0,400.0000000380148,604186.1383264966,18744.036887998802,18744.036887998802,20.51303267097168,0.770557187297429,37488.073775997604 
 07/05  01:00:00,14.9875,0.375,21.0,599890.2470825742,0.0,400.00000001765727,923080.9924657419,18744.036887998802,18744.036887998802,20.201728940205154,0.7721688093230203,37488.073775997604 
 07/05  02:00:00,12.375,0.625,21.0,654809.7372146945,0.0,400.0000000082134,1323638.5030239713,18744.036887998802,18744.036887998802,19.809804456327342,0.7744634066203628,37488.073775997604 
 07/05  03:00:00,14.1875,1.0,21.0,677492.5535950151,0.0,400.0000000038266,1045118.7112048405,18744.036887998802,18744.036887998802,20.081638335267556,0.7716680469374051,37488.073775997604 
 07/05  04:00:00,13.3125,1.0,21.0,712628.3225359777,0.0,400.0000000017854,1179365.1275806571,18744.036887998802,18744.036887998802,19.950354980690616,0.7731678537575783,37488.073775997604 
 07/05  05:00:00,11.375,0.375,21.0,735571.809261438,0.0,400.0000000008331,1476489.8586284965,18744.036887998802,18744.036887998802,19.65969819360737,0.7753482586631286,37488.073775997604 
 07/05  06:00:00,13.749999999999998,0.0,21.0,549974.2556980241,0.0,400.00000000038796,1112319.4172272817,18744.036887998802,18744.036887998802,20.015920282306176,0.7725380848852682,37488.073775997604 
 07/05  07:00:00,14.400000000000002,0.0,21.0,300607.3343425888,0.0,400.0000000001794,1012441.2580211414,18744.036887998802,18744.036887998802,20.113421661647934,0.7734460102648423,37488.073775997604 
 07/05  08:00:00,17.675,0.625,21.003406591789833,53789.92873850641,2729.414426350627,400.00000000008225,510614.62389505055,18744.036887998802,18744.036887998802,20.60466724857328,0.7748763634394931,37488.073775997604 
 07/05  09:00:00,20.9375,1.0,21.102764628024484,9899.161722040186,1088.5485144156519,400.0000000000374,35863.108019684114,18744.036887998802,18744.036887998802,21.15137213349989,0.772076765981468,37488.073775997604 
 07/05  10:00:00,22.4375,1.0,21.19142900443357,50935.871977173745,0.0,400.00000000001717,0.0,18744.036887998802,18744.036887998802,21.472543551805032,0.7729989329644197,37488.073775997604 
 07/05  11:00:00,23.0,1.625,21.144977066430076,73162.69811140193,0.0,400.00000000000796,0.0,18744.036887998802,18744.036887998802,21.548923371472412,0.7742216462456712,37488.073775997604 
 07/05  12:00:00,23.6875,2.0,21.018826307162186,132714.49851241158,0.0,400.00000000000364,0.0,18744.036887998802,18744.036887998802,21.542780536669476,0.7713400465589922,37488.073775997604 
 07/05  13:00:00,23.4125,2.625,21.000001733642573,288562.2569954927,0.0,400.00000000000176,0.0,18744.036887998802,18744.036887998802,21.465529614549997,0.7720126179422293,37488.073775997604 
 07/05  14:00:00,23.625,1.75,21.000000000042494,386615.6853401679,0.0,400.000000000001,0.0,18744.036887998802,18744.036887998802,21.49739653280067,0.7732118030983407,37488.073775997604 
 07/05  15:00:00,24.187499999999996,1.0,21.0,432616.10013499996,0.0,400.00000000000085,0.0,18744.036887998802,18744.036887998802,21.581760076253893,0.7714554058877197,37488.073775997604 
 07/05  16:00:00,24.1125,1.625,21.0,446916.1417005595,0.0,400.00000000000045,0.0,18744.036887998802,18744.036887998802,21.570492206083408,0.7722095036916719,37488.073775997604 
 07/05  17:00:00,24.625,2.0,21.0,431925.96463676257,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.647365150144473,0.7733031225733615,37488.073775997604 
 07/05  18:00:00,25.375,1.375,21.0,403591.24135264795,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,21.759890607487524,0.771842623560707,37488.073775997604 
 07/05  19:00:00,24.6,2.25,21.0,378278.272586306,0.0,400.0000000000003,0.0,18744.036887998802,18744.036887998802,21.64364264271797,0.7723202839332556,37488.073775997604 
 07/05  20:00:00,23.375,3.0,21.0,351658.92664230755,0.0,400.0000000000001,0.0,18744.036887998802,18744.036887998802,21.459883715776353,0.7731996958401244,37488.073775997604 
 07/05  21:00:00,22.125,2.375,21.0,323001.34646997956,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,21.272378420599367,0.7716944830062916,37488.073775997604 
 07/05  22:00:00,18.725,1.375,21.0,298286.7962139122,0.0,400.0000000000002,348391.33435832977,18744.036887998802,18744.036887998802,20.762399187022666,0.77252589588816,37488.073775997604 
 07/05  23:00:00,16.375,1.0,21.0,262579.7075602623,0.0,400.0000000000001,709881.8955430317,18744.036887998802,18744.036887998802,20.40987234817284,0.7736319229918479,37488.073775997604 
 07/05  24:00:00,17.3125,0.6875,21.0,204465.50475922652,0.0,400.00000000000017,566306.5364956801,18744.036887998802,18744.036887998802,20.550470034759996,0.7719870965816149,37488.073775997604 
 07/06  01:00:00,15.5375,0.1875,21.0,167898.95638643773,0.0,400.00000000000017,838755.6756591658,18744.036887998802,18744.036887998802,20.28421360787165,0.772830171281693,37488.073775997604 
 07/06  02:00:00,14.0,0.0,21.0,139161.8755108451,0.0,400.0000000000001,1075719.205879675,18744.036887998802,18744.036887998802,20.05356349602744,0.7740687572324751,37488.073775997604 
 07/06  03:00:00,15.75,0.0,21.0,98885.07831707233,0.0,400.0000000000002,806584.146472014,18744.036887998802,18744.036887998802,20.316052882217406,0.7721885005963309,37488.073775997604 
 07/06  04:00:00,14.425,0.0,21.0,86019.51618460534,0.0,400.0000000000002,1009730.2943270678,18744.036887998802,18744.036887998802,20.117307033879225,0.7730176256594989,37488.073775997604 
 07/06  05:00:00,13.625,0.625,21.0,62709.778365887134,0.0,400.00000000000017,1133334.0612931794,18744.036887998802,18744.036887998802,19.997292434761995,0.77423618419319,37488.073775997604 
 07/06  06:00:00,15.4375,1.0,21.00822818102261,1006.8840425034296,71352.16403578254,400.0000000000001,853995.7909726688,18744.036887998802,18744.036887998802,20.269180441803144,0.772065927688905,37488.073775997604 
 07/06  07:00:00,15.4875,1.625,21.208289638891507,0.0,147801.63182857056,400.0000000000002,866416.1858551423,18744.036887998802,18744.036887998802,20.391804136943044,0.7730551104909593,37488.073775997604 
 07/06  08:00:00,18.75,2.0,21.635164222002828,0.0,80004.56463250802,400.00000000000034,422710.4336409999,18744.036887998802,18744.036887998802,21.19308712118622,0.775121740210264,37488.073775997604 
 07/06  09:00:00,22.124999999999996,1.375,22.17492478667021,5090.3092879178075,6247.21723452642,400.00000000000034,19377.8972931701,18744.036887998802,18744.036887998802,22.16853382722428,0.7743632902457503,37488.073775997604 
 07/06  10:00:00,23.55,1.625,23.796517577017255,0.0,3483221.2622368177,551.9357205925825,27483.660230507892,18744.036887998802,18744.036887998802,23.710207817834952,0.7774948124367893,6816288.073775997 
 07/06  11:00:00,24.625,2.625,23.999998946533587,0.0,5402134.766809788,714.8459352941055,0.0,18744.036887998802,18744.036887998802,24.197348377526602,0.7810344183974629,8346288.073775997 
 07/06  12:00:00,25.375,1.75,23.99999999738735,0.0,6067751.334553461,796.0056027880156,0.0,18744.036887998802,18744.036887998802,24.30991452737092,0.7788028455397982,8346288.073775997 
 07/06  13:00:00,25.85,2.875,23.9999999999943,0.0,6545034.723442331,844.5347118323912,0.0,18744.036887998802,18744.036887998802,24.381170532311017,0.7794666172469372,8346288.073775997 
 07/06  14:00:00,26.0,3.375,23.999999999999996,0.0,1109582.3308807088,744.1338481813184,0.0,18744.036887998802,18744.036887998802,24.40365944048359,0.780573175950246,256368.07377599765 
 07/06  15:00:00,26.9375,2.375,24.0,0.0,5236487.575927478,716.1295977819777,0.0,18744.036887998802,18744.036887998802,24.544264394105262,0.7789404952767107,6816288.073775997 
 07/06  16:00:00,27.1875,2.625,24.0,0.0,6647243.143472383,796.5086839092074,0.0,18744.036887998802,18744.036887998802,24.58176382273661,0.7796007837855087,8346288.073775997 
 07/06  17:00:00,27.0,3.0,24.0,0.0,6987202.391235911,843.0770494181996,0.0,18744.036887998802,18744.036887998802,24.553655466487783,0.7806003198917433,8346288.073775997 
 07/06  18:00:00,27.3125,2.375,24.0,0.0,7200510.895496634,872.1981855869988,0.0,18744.036887998802,18744.036887998802,24.60054367506569,0.7790347308352364,8346288.073775997 
 07/06  19:00:00,26.5625,2.0,24.0,0.0,1323830.1974505654,747.1108863761382,0.0,18744.036887998802,18744.036887998802,24.488056060173644,0.7794756778602865,37488.073775997604 
 07/06  20:00:00,25.375,2.0,23.999999999999996,0.0,615520.2226477613,566.5990577748316,0.0,18744.036887998802,18744.036887998802,24.31010482652018,0.7802955864595102,37488.073775997604 
 07/06  21:00:00,23.75,1.6875,24.0,0.0,283844.47309043934,478.11827724140005,57534.8621769444,18744.036887998802,18744.036887998802,24.06621410214879,0.77863148063252,37488.073775997604 
 07/06  22:00:00,21.125,1.1875,23.99853773217457,0.0,119955.71093266609,435.7886483540806,441582.9608775835,18744.036887998802,18744.036887998802,23.671640902714586,0.7793843292866932,37488.073775997604 
 07/06  23:00:00,18.75,1.0,23.920190232782396,0.0,117508.5213276612,416.15249858959095,799325.527688055,18744.036887998802,18744.036887998802,23.270031689289723,0.7803970603068581,37488.073775997604 
 07/06  24:00:00,19.5625,0.6875,23.842687256758573,0.0,97210.76426944937,407.28315297203903,657673.7618815051,18744.036887998802,18744.036887998802,23.304901741131747,0.7781801605112393,37488.073775997604 
 07/07  01:00:00,17.6875,0.1875,23.78360325471072,0.0,141255.4370145329,403.2906545011825,941934.1887222724,18744.036887998802,18744.036887998802,23.002115625320208,0.778900961486702,37488.073775997604 
 07/07  02:00:00,16.0,0.0,23.646277190292828,0.0,185867.05859624216,401.4841258958765,1178076.7167562814,18744.036887998802,18744.036887998802,22.61800191226638,0.7798865585473533,37488.073775997604 
 07/07  03:00:00,17.375,0.625,23.63064315229272,0.0,151735.13345048574,400.66960531296786,960411.5287174829,18744.036887998802,18744.036887998802,22.79123590994692,0.777614070488127,37488.073775997604 
 07/07  04:00:00,16.2,1.625,23.5971136439028,0.0,178513.50435261757,400.30261206540007,1140307.7976097427,18744.036887998802,18744.036887998802,22.609577226119647,0.7784701766911355,37488.073775997604 
 07/07  05:00:00,14.375,1.375,23.491085706528803,0.0,226488.94118154046,400.1364442141991,1403459.4982834226,18744.036887998802,18744.036887998802,22.238208934076525,0.7796394958544647,37488.073775997604 
 07/07  06:00:00,16.1875,0.6875,23.587567905285784,0.0,190166.96205387992,400.0615554769251,1129011.7716727557,18744.036887998802,18744.036887998802,22.535667119806433,0.7774934494583701,37488.073775997604 
 07/07  07:00:00,18.4375,0.1875,23.866375798474248,0.0,141591.11988178472,400.027820478854,823093.76589636,18744.036887998802,18744.036887998802,23.08320490093383,0.7790969620700494,37488.073775997604 
 07/07  08:00:00,20.875,1.25,23.99953383392417,0.0,359322.45453326113,400.0126440056528,479426.7811418879,18744.036887998802,18744.036887998802,23.621229254013688,0.7809393801896369,37488.073775997604 
 07/07  09:00:00,23.8125,1.375,23.99999998133276,0.0,622785.4569773505,400.00591254778936,70147.26453513335,18744.036887998802,18744.036887998802,24.075155412716185,0.7784448634466394,37488.073775997604 
 07/07  10:00:00,25.5875,2.25,23.999999999998145,0.0,5681049.999980353,522.5460938086416,0.0,18744.036887998802,18744.036887998802,24.347940709327368,0.7795219594537538,6816288.073775997 
 07/07  11:00:00,26.0,3.0,23.999999999999996,0.0,7422209.57578234,671.6734518960704,0.0,18744.036887998802,18744.036887998802,24.409564526551296,0.7808250280093846,8346288.073775997 
 07/07  12:00:00,26.6875,3.0,24.0,0.0,7722830.421767025,761.6435836011083,0.0,18744.036887998802,18744.036887998802,24.50723869339415,0.7782439558855463,8346288.073775997 
 07/07  13:00:00,27.0375,3.625,24.0,0.0,7832542.053164525,819.1127838415847,0.0,18744.036887998802,18744.036887998802,24.559362326552026,0.7790820249250496,8346288.073775997 
 07/07  14:00:00,27.0,3.375,24.0,0.0,2064923.610624844,734.5965122388341,0.0,18744.036887998802,18744.036887998802,24.556066584224833,0.780437355285978,256368.07377599765 
 07/07  15:00:00,27.6875,2.375,24.0,0.0,6079697.469893897,714.2527457681564,0.0,18744.036887998802,18744.036887998802,24.657155606406803,0.7783780400379381,6816288.073775997 
 07/07  16:00:00,28.0375,3.25,24.0,0.0,7483791.40643279,792.132311204876,0.0,18744.036887998802,18744.036887998802,24.70947572102309,0.7791854804625651,8346288.073775997 
 07/07  17:00:00,28.0,3.375,24.000000000000004,0.0,7788862.903709364,838.4258634009864,0.0,18744.036887998802,18744.036887998802,24.703653885637873,0.7805002717939826,8346288.073775997 
 07/07  18:00:00,26.937499999999996,2.375,24.0,0.0,7935921.972758086,868.2390175133302,0.0,18744.036887998802,18744.036887998802,24.54430337674976,0.7785231937616707,8346288.073775997 
 07/07  19:00:00,25.4875,2.0,24.0,0.0,1958397.7853277852,749.0004279130976,0.0,18744.036887998802,18744.036887998802,24.32802530618698,0.7792230559711191,37488.073775997604 
 07/07  20:00:00,24.375,2.0,24.000000000000004,0.0,1180366.3782985376,574.0050478690282,0.0,18744.036887998802,18744.036887998802,24.160805789914242,0.780468092819641,37488.073775997604 
 07/07  21:00:00,23.249999999999996,2.0,23.999999999999996,0.0,808399.2659255976,484.7118267568329,115261.98472295923,18744.036887998802,18744.036887998802,23.989980273203795,0.778401210526823,37488.073775997604 
 07/07  22:00:00,20.425,0.75,24.0,0.0,608709.603171114,440.32976880700505,549451.2509515347,18744.036887998802,18744.036887998802,23.559732271413914,0.7794859943848513,37488.073775997604 
 07/07  23:00:00,18.375,0.0,24.0,0.0,494254.09616006387,418.8323506474227,864661.4058702083,18744.036887998802,18744.036887998802,23.247337669174904,0.781038010756239,37488.073775997604 
 07/07  24:00:00,20.0,0.625,24.0,0.0,431273.14637905365,408.72475982309675,614895.1806374865,18744.036887998802,18744.036887998802,23.50014818049625,0.7787377787674971,37488.073775997604 
 07/08  01:00:00,19.2,1.0,24.0,0.0,371612.4881054666,404.04461091741825,737923.8650021384,18744.036887998802,18744.036887998802,23.376852570396434,0.7796715008728666,37488.073775997604 
 07/08  02:00:00,17.375,1.625,24.0,0.0,308536.43235863367,401.8528996952134,1018631.809604543,18744.036887998802,18744.036887998802,23.096839072929097,0.7812654972111602,37488.073775997604 
 07/08  03:00:00,19.3125,1.375,24.0,0.0,268973.6041617348,400.84394716307213,720858.8094919444,18744.036887998802,18744.036887998802,23.394827621623726,0.7790812403397799,37488.073775997604 
 07/08  04:00:00,18.3875,1.0,24.0,0.0,213229.5241857444,400.38557377528406,863181.8475017992,18744.036887998802,18744.036887998802,23.253793961287858,0.7800578867956711,37488.073775997604 
 07/08  05:00:00,17.0,1.0,23.98942219536265,0.0,172433.24268646695,400.17404121689697,1075661.3258728245,18744.036887998802,18744.036887998802,23.03658180243996,0.7815554039047812,37488.073775997604 
 07/08  06:00:00,18.875,1.0,23.999736277473325,0.0,244595.67298674447,400.07857979809177,787905.8310594355,18744.036887998802,18744.036887998802,23.327540473588215,0.7797196523229203,37488.073775997604 
 07/08  07:00:00,20.0,1.625,23.99999999182952,0.0,405791.12603791757,400.0360852615283,615401.8911259394,18744.036887998802,18744.036887998802,23.49677019207216,0.7803899907906582,37488.073775997604 
 07/08  08:00:00,21.25,1.375,23.999999999999698,0.0,585547.0096151932,400.01679687030173,423118.3947495627,18744.036887998802,18744.036887998802,23.682365345418262,0.7815058839191001,37488.073775997604 
 07/08  09:00:00,23.875,1.0,24.0,0.0,737164.9903935324,400.00796064906615,67319.72387899982,18744.036887998802,18744.036887998802,24.08391507470361,0.7796102956508851,37488.073775997604 
 07/08  10:00:00,25.0,2.25,24.0,0.0,5684223.278860692,522.4775640251111,0.0,18744.036887998802,18744.036887998802,24.25553104000864,0.780123020452407,6816288.073775997 
 07/08  11:00:00,25.625,3.625,24.0,0.0,7353981.805401244,671.9572074240652,0.0,18744.036887998802,18744.036887998802,24.350920949338658,0.7808240147978709,8346288.073775997 
 07/08  12:00:00,26.625,3.375,24.0,0.0,7624736.456819326,761.9670422469032,0.0,18744.036887998802,18744.036887998802,24.499141194788496,0.7794340823777762,8346288.073775997 
 07/08  13:00:00,27.0,3.625,24.0,0.0,7711127.369565427,819.350015406992,0.0,18744.036887998802,18744.036887998802,24.555564180915788,0.779850572889937,8346288.073775997 
 07/08  14:00:00,26.375,4.0,24.0,0.0,1938717.3918287696,733.9589397701998,0.0,18744.036887998802,18744.036887998802,24.46267240481717,0.7805420008804507,256368.07377599765 
 07/08  15:00:00,26.0,3.375,24.0,0.0,5933197.435693396,713.1727685903238,0.0,18744.036887998802,18744.036887998802,24.407028391715773,0.7807563691560968,6816288.073775997 
 07/08  16:00:00,26.625,3.0,24.0,0.0,7300249.057729989,791.6636881813108,0.0,18744.036887998802,18744.036887998802,24.50435777572832,0.7807240055621023,8346288.073775997 
 07/08  17:00:00,27.0,3.0,24.0,0.0,7600553.085381287,838.6236774016139,0.0,18744.036887998802,18744.036887998802,24.560779552762426,0.7806782687651452,8346288.073775997 
 07/08  18:00:00,26.125,2.375,24.0,0.0,7776920.035996711,868.4245014450569,0.0,18744.036887998802,18744.036887998802,24.427067239529705,0.7805248910258001,8346288.073775997 
 07/08  19:00:00,22.725,2.0,24.0,0.0,1808796.6543203052,747.2322832948681,213217.63104369293,18744.036887998802,18744.036887998802,23.91229023566285,0.7806132752067911,37488.073775997604 
 07/08  20:00:00,21.625,1.375,23.999999999999996,0.0,1036832.7592221792,570.3804453889095,364987.7413112696,18744.036887998802,18744.036887998802,23.741281810522526,0.7806666740538308,37488.073775997604 
 07/08  21:00:00,21.625,2.875,24.0,0.0,669353.9005111367,481.75271552348335,365079.28527874616,18744.036887998802,18744.036887998802,23.73880333576415,0.7804653084979066,37488.073775997604 
 07/08  22:00:00,21.15,3.375,24.0,0.0,468913.0504958268,438.3173759900241,438209.86051245674,18744.036887998802,18744.036887998802,23.669366669068236,0.7808074475151652,37488.073775997604 
 07/08  23:00:00,20.375,1.75,24.0,0.0,350979.49428308837,417.72837534851755,557455.7309714927,18744.036887998802,18744.036887998802,23.553145146423088,0.7811891533984068,37488.073775997604 
 07/08  24:00:00,19.9375,1.3125,24.0,0.0,269695.9657804278,408.13179536810907,624807.546844006,18744.036887998802,18744.036887998802,23.489911819234823,0.7811677656308991,37488.073775997604 
 07/09  01:00:00,19.3375,1.8125,24.0,0.0,203447.34754689923,403.7045535443315,717119.9032889267,18744.036887998802,18744.036887998802,23.401211455807523,0.7812772590238024,37488.073775997604 
 07/09  02:00:00,19.0,2.0,24.0,0.0,148319.70566906448,401.67581912306116,769078.647353611,18744.036887998802,18744.036887998802,23.347196747339108,0.7814303342225577,37488.073775997604 
 07/09  03:00:00,19.625,1.375,24.0,0.0,107079.89313610143,400.75495505249796,673054.4878616455,18744.036887998802,18744.036887998802,23.442512931329638,0.7816802202553559,37488.073775997604 
 07/09  04:00:00,18.75,2.875,23.94897397924368,0.0,119678.05074805794,400.3397265240071,803799.5778615904,18744.036887998802,18744.036887998802,23.287825401608377,0.7816185025148137,37488.073775997604 
 07/09  05:00:00,18.625,3.375,23.85195201946565,0.0,122285.57831343783,400.1526224499686,806508.6391687925,18744.036887998802,18744.036887998802,23.176507488417887,0.7813893861536154,37488.073775997604 
 07/09  06:00:00,18.75,2.6875,23.85659744402082,0.0,121863.06829122957,400.06859623481984,785145.0851915628,18744.036887998802,18744.036887998802,23.18360374696418,0.7820105767366854,37488.073775997604 
 07/09  07:00:00,18.85,2.1875,23.888245335969824,0.0,120613.46945547707,400.03083139349974,774017.7265756227,18744.036887998802,18744.036887998802,23.222252158065963,0.7819870005134156,37488.073775997604 
 07/09  08:00:00,19.0,2.625,23.932150664646898,0.0,117676.64132532052,400.01386361848506,757729.9089006259,18744.036887998802,18744.036887998802,23.28246069469311,0.7818797769813979,37488.073775997604 
 07/09  09:00:00,19.5,2.6875,23.982161081898393,0.0,108427.47220984334,400.0062294598912,688179.9758471142,18744.036887998802,18744.036887998802,23.39579892128091,0.7826858278747687,37488.073775997604 
 07/09  10:00:00,20.55,2.1875,23.999965772005503,0.0,4941724.443427824,527.3821446976278,531210.8496171029,18744.036887998802,18744.036887998802,23.579452586202002,0.7822668530078598,6816288.073775997 
 07/09  11:00:00,22.25,2.625,23.999999925587446,0.0,6692537.832809932,681.0347224276484,269208.8284203257,18744.036887998802,18744.036887998802,23.837359550372604,0.7811658710486344,8346288.073775997 
 07/09  12:00:00,23.812499999999996,2.375,23.999999999829132,0.0,7158771.944641024,770.2463100553432,40366.31715171688,18744.036887998802,18744.036887998802,24.075086576777036,0.7819493066099918,8346288.073775997 
 07/09  13:00:00,24.7375,2.625,23.999999999999588,0.0,7362048.0187420305,825.4378392146015,0.0,18744.036887998802,18744.036887998802,24.215790257784874,0.7814399637290568,8346288.073775997 
 07/09  14:00:00,26.25,3.0,24.0,0.0,1653220.5218100504,736.2529683512188,0.0,18744.036887998802,18744.036887998802,24.444177458952293,0.780654618883826,256368.07377599765 
 07/09  15:00:00,25.75,3.625,24.0,0.0,5629769.062243061,713.6580978911882,0.0,18744.036887998802,18744.036887998802,24.366777284072977,0.7823786190319921,6816288.073775997 
 07/09  16:00:00,23.75,4.0,24.0,0.0,6919354.769156063,792.8545275925325,57655.80905999416,18744.036887998802,18744.036887998802,24.065807443232707,0.7817932439169665,8346288.073775997 
 07/09  17:00:00,23.625,4.0,24.0,0.0,7136317.716479643,840.1186524250414,57655.88554779,18744.036887998802,18744.036887998802,24.046847162560294,0.7808621535205202,8346288.073775997 
 07/09  18:00:00,24.0,2.75,24.0,0.0,7237963.958035027,869.7092585018326,1.6103044509567394e-10,18744.036887998802,18744.036887998802,24.103588134298803,0.7827090444517639,8346288.073775997 
 07/09  19:00:00,22.75,3.875,24.0,0.0,1245250.2167598815,743.3739833682046,192026.43072534626,18744.036887998802,18744.036887998802,23.915928939437574,0.7818921838673808,37488.073775997604 
 07/09  20:00:00,20.75,5.625,24.0,0.0,439501.0335495661,561.2367073491655,498834.72210585495,18744.036887998802,18744.036887998802,23.616190631520055,0.7806742803101141,37488.073775997604 
 07/09  21:00:00,20.125,4.125,23.97781931125095,0.0,102608.11550041924,473.2899876976169,594559.8550053015,18744.036887998802,18744.036887998802,23.51312174990989,0.7821794346775955,37488.073775997604 
 07/09  22:00:00,20.075,2.375,23.777334361429492,0.0,73985.4621930969,432.8957638180471,578787.1689191075,18744.036887998802,18744.036887998802,23.36817149097763,0.7812444102155369,37488.073775997604 
 07/09  23:00:00,20.0,3.25,23.522500113957765,0.0,69241.29784800691,414.8123800073172,551228.3383034165,18744.036887998802,18744.036887998802,23.139735186046778,0.779930122393338,37488.073775997604 
 07/09  24:00:00,19.6875,2.75,23.2737856822498,0.0,70555.36070817143,406.66428514456646,561318.0802296982,18744.036887998802,18744.036887998802,22.88391522584258,0.781311315843575,37488.073775997604 
 07/10  01:00:00,19.1875,2.0,23.025660992738594,0.0,77829.07754538677,402.99856607368844,599860.6582346911,18744.036887998802,18744.036887998802,22.595734349394654,0.7801949606430127,37488.073775997604 
 07/10  02:00:00,19.0,1.375,22.802744461231153,0.0,77856.06972973923,401.352317071305,593558.6574296133,18744.036887998802,18744.036887998802,22.372799648638512,0.7787757109656154,37488.073775997604 
 07/10  03:00:00,18.375,2.875,22.57815308086372,0.0,88343.62402158634,400.6103069829011,656363.3924823669,18744.036887998802,18744.036887998802,22.090446308494577,0.7784359544494321,37488.073775997604 
 07/10  04:00:00,17.375,2.125,22.331272277514266,0.0,109101.22291257365,400.27518982035906,772801.9398540675,18744.036887998802,18744.036887998802,21.729199874970863,0.7781030958556467,37488.073775997604 
 07/10  05:00:00,17.0,1.625,22.105605137509883,0.0,114219.13860814323,400.12427740929996,794848.8495780707,18744.036887998802,18744.036887998802,21.47551489899849,0.7777679958080181,37488.073775997604 
 07/10  06:00:00,17.125,2.0,21.91344370716564,0.0,105950.1541637018,400.05609695146427,745061.6547466646,18744.036887998802,18744.036887998802,21.329148728498165,0.7797296178852546,37488.073775997604 
 07/10  07:00:00,17.075,3.875,21.735772686685998,0.0,102638.2887787496,400.0252664688896,725386.4304677293,18744.036887998802,18744.036887998802,21.1698641637994,0.7784910964514653,37488.073775997604 
 07/10  08:00:00,17.0,3.75,21.568012024357976,0.0,100391.38067231012,400.0113845123965,710461.3386324303,18744.036887998802,18744.036887998802,21.014615287566915,0.7768280143518024,37488.073775997604 
 07/10  09:00:00,16.875,2.375,21.41953103348164,0.0,99653.1063533525,400.00513779036964,706407.8063387943,18744.036887998802,18744.036887998802,20.870267400907714,0.778929249280575,37488.073775997604 
 07/10  10:00:00,16.925,3.25,23.446868727124375,0.0,2213398.6127021047,502.999679650629,970957.751877438,18744.036887998802,18744.036887998802,22.37236035868458,0.7798864410927695,6816288.073775997 
 07/10  11:00:00,17.0,4.0,23.9999804808069,0.0,4576287.2378335465,664.4095327689822,1078578.9440148566,18744.036887998802,18744.036887998802,23.036204255240175,0.7824491130198019,8346288.073775997 
 07/10  12:00:00,17.8125,2.75,23.999999970745233,0.0,5287343.050639481,770.3085320588827,952333.3926279763,18744.036887998802,18744.036887998802,23.152446013929584,0.7844869266721769,8346288.073775997 
 07/10  13:00:00,18.7375,3.25,23.99999999993227,0.0,5822030.28164232,829.9851864518618,809656.931894248,18744.036887998802,18744.036887998802,23.289454623185858,0.7831659588975286,8346288.073775997 
 07/10  14:00:00,19.625,4.0,23.999999999999957,0.0,569515.2106202012,731.4580117631804,673155.4784985366,18744.036887998802,18744.036887998802,23.422151527727053,0.7816981722794225,256368.07377599765 
 07/10  15:00:00,19.375,4.0,24.0,0.0,4708858.574008711,706.4471723301122,712050.2126381581,18744.036887998802,18744.036887998802,23.39103141827364,0.7819556248092147,6816288.073775997 
 07/10  16:00:00,19.625,3.375,24.0,0.0,6054069.9569627,792.9410973690058,673113.6530720664,18744.036887998802,18744.036887998802,23.4334471789742,0.7814506636737087,8346288.073775997 
 07/10  17:00:00,20.625,3.0,23.999999999999996,0.0,6349971.854793051,842.3919866242065,519112.215956579,18744.036887998802,18744.036887998802,23.580154410728525,0.781287131588124,8346288.073775997 
 07/10  18:00:00,21.437500000000004,2.375,24.0,0.0,6519739.3504349,872.1539497511519,394156.1066830435,18744.036887998802,18744.036887998802,23.703316450107856,0.7849325705204977,8346288.073775997 
 07/10  19:00:00,20.6375,2.625,24.0,0.0,674897.7486127615,739.5406415130648,517275.3984281816,18744.036887998802,18744.036887998802,23.578058100391566,0.7836622330610149,37488.073775997604 
 07/10  20:00:00,18.75,1.75,23.92515481090266,0.0,138803.09120391216,553.1742665592502,803986.4609937124,18744.036887998802,18744.036887998802,23.266815783759114,0.7818417290300516,37488.073775997604 
 07/10  21:00:00,17.875,1.0,23.520530543945938,0.0,120858.86363246565,468.87305818177583,887007.3468903922,18744.036887998802,18744.036887998802,22.853562020321355,0.7845844998573192,37488.073775997604 
 07/10  22:00:00,17.925,1.0,23.11056022301068,0.0,109914.3266135215,430.9101715981384,813842.3884625497,18744.036887998802,18744.036887998802,22.504249837022442,0.7824211325106551,37488.073775997604 
 07/10  23:00:00,16.75,0.375,22.722737665660166,0.0,129678.32908286173,413.9254248431832,936199.811771573,18744.036887998802,18744.036887998802,22.007631376823166,0.7796328384470437,37488.073775997604 
 07/10  24:00:00,17.125,1.875,22.379326940781915,0.0,114872.00158692675,406.2763354384401,820782.5865108789,18744.036887998802,18744.036887998802,21.745973278925135,0.7821282119768952,37488.073775997604 
 07/11  01:00:00,16.05,1.125,22.093451875449645,0.0,133471.36378127575,402.8213689975265,944398.8816629499,18744.036887998802,18744.036887998802,21.357690904819428,0.7802144693445529,37488.073775997604 
 07/11  02:00:00,15.0,0.0,21.773704966896688,0.0,154633.24985220464,401.27372515547563,1054800.281697223,18744.036887998802,18744.036887998802,20.921286161837955,0.7774235660211487,37488.073775997604 
 07/11  03:00:00,16.125,0.0,21.55954816972052,0.0,122703.65812823517,400.5753350724772,844548.8004070247,18744.036887998802,18744.036887998802,20.883109407223593,0.7803188117527861,37488.073775997604 
 07/11  04:00:00,15.675,0.0,21.369022600123834,0.0,127511.54801250933,400.2592837071609,886552.3102393226,18744.036887998802,18744.036887998802,20.666102926770698,0.7784436025369816,37488.073775997604 
 07/11  05:00:00,14.375,0.0,21.136058468576707,0.0,157342.34051056596,400.1172730443608,1048946.298627798,18744.036887998802,18744.036887998802,20.268651233972108,0.7757245489973859,37488.073775997604 
 07/11  06:00:00,15.375,0.0,21.09335009772108,0.0,139502.90872613408,400.0530554523516,878225.8130109889,18744.036887998802,18744.036887998802,20.324181439021693,0.7787567572572681,37488.073775997604 
 07/11  07:00:00,17.325,0.0,21.271731185539334,0.0,98555.83697435321,400.0239404849302,599822.4645423843,18744.036887998802,18744.036887998802,20.728324621185752,0.7778537317488012,37488.073775997604 
 07/11  08:00:00,18.625,1.875,21.53487304638526,0.0,72463.32680210692,400.0108273333111,438284.90122903243,18744.036887998802,18744.036887998802,21.135462090523514,0.7767594131156283,37488.073775997604 
 07/11  09:00:00,19.125,1.75,21.75971504076418,0.0,61521.847601431386,400.0048875696599,399381.9848257029,18744.036887998802,18744.036887998802,21.42075325051335,0.7808018607476345,37488.073775997604 
 07/11  10:00:00,21.575,2.875,21.934657138795558,13050.233070278955,11649.52837261892,400.00219964377465,93689.0098707524,18744.036887998802,18744.036887998802,21.94234861229899,0.7801761265466931,37488.073775997604 
 07/11  11:00:00,23.625,4.0,22.053976806545716,60601.53295600335,0.0,400.0009906868564,0.0,18744.036887998802,18744.036887998802,22.387521472100424,0.7788211603928686,37488.073775997604 
 07/11  12:00:00,22.8125,2.75,21.99792820789653,45201.96061569934,0.0,400.00044593745326,0.0,18744.036887998802,18744.036887998802,22.24664525728204,0.7819625667210652,37488.073775997604 
 07/11  13:00:00,20.1625,1.375,21.819405259079332,2399.420186207749,20045.44287100309,400.00020053642635,264180.64730307815,18744.036887998802,18744.036887998802,21.722325599421392,0.7804532001277125,37488.073775997604 
 07/11  14:00:00,19.625,1.0,21.613031648961602,0.0,30016.801254435995,400.000090510243,312699.13266498205,18744.036887998802,18744.036887998802,21.447867540792725,0.7779960313835979,37488.073775997604 
 07/11  15:00:00,20.625,1.0,21.544443421804072,1121.95012293962,6433.387933330437,400.00004089996645,143535.55956167768,18744.036887998802,18744.036887998802,21.515219398889634,0.7779590090211318,37488.073775997604 
 07/11  16:00:00,21.625,2.25,21.53094088374006,21549.347956942256,0.0,400.0000184766013,12277.798261437863,18744.036887998802,18744.036887998802,21.64944469131443,0.7781027389601355,37488.073775997604 
 07/11  17:00:00,22.625,3.625,21.523221302802884,49354.14875066385,0.0,400.0000083362348,0.0,18744.036887998802,18744.036887998802,21.794573407386082,0.7781263692516746,37488.073775997604 
 07/11  18:00:00,23.25,3.375,21.498172074764973,67739.2780377465,0.0,400.00000375449935,0.0,18744.036887998802,18744.036887998802,21.870702473806496,0.7812829995868666,37488.073775997604 
 07/11  19:00:00,22.525,4.25,21.432474884666494,52166.97711034831,0.0,400.00000168732174,0.0,18744.036887998802,18744.036887998802,21.71949757014075,0.7794014587362256,37488.073775997604 
 07/11  20:00:00,21.375,5.625,21.31776514145784,24865.90647657804,0.0,400.0000007594087,14837.265533542315,18744.036887998802,18744.036887998802,21.4546491801098,0.7767066547991648,37488.073775997604 
 07/11  21:00:00,21.125,4.125,21.220352315622005,19097.232620935643,0.0,400.00000034162747,17644.121036502118,18744.036887998802,18744.036887998802,21.325525361721915,0.7797084741023097,37488.073775997604 
 07/11  22:00:00,21.075,5.5,21.16091856516306,18613.173498785203,0.0,400.00000015360297,15494.798409022791,18744.036887998802,18744.036887998802,21.263420178542415,0.7782573424443806,37488.073775997604 
 07/11  23:00:00,20.375,6.375,21.082931355101543,4373.914532497702,1398.684070462491,400.0000000690073,113039.78833412619,18744.036887998802,18744.036887998802,21.09931483201059,0.7761475873360284,37488.073775997604 
 07/11  24:00:00,19.5625,4.125,21.003449579357657,20027.834103634654,2358.7097639409876,400.0000000310458,224120.22491004993,18744.036887998802,18744.036887998802,20.898076380429522,0.7797651836750608,37488.073775997604 
 07/12  01:00:00,19.1125,3.625,21.00000016341627,53164.416245559325,0.0,400.0000000139962,291497.69334450155,18744.036887998802,18744.036887998802,20.817649015899214,0.7784372173082145,37488.073775997604 
 07/12  02:00:00,19.0,5.25,21.000000000006143,86137.4990220911,0.0,400.00000000633133,308948.978215164,18744.036887998802,18744.036887998802,20.799961903413664,0.77645355515351,37488.073775997604 
 07/12  03:00:00,19.0,4.75,21.0,115864.93552584312,0.0,400.00000000286343,309028.5293050009,18744.036887998802,18744.036887998802,20.802042292599182,0.7766155469680094,37488.073775997604 
 07/12  04:00:00,18.375,4.0,21.0,145344.1242106197,0.0,400.00000000129864,405640.13570104196,18744.036887998802,18744.036887998802,20.709348793197165,0.7767276090136311,37488.073775997604 
 07/12  05:00:00,18.0,4.625,21.0,159113.74125817968,0.0,400.00000000059,463597.2120644579,18744.036887998802,18744.036887998802,20.653088866317276,0.7768237403654072,37488.073775997604 
 07/12  06:00:00,18.3125,3.125,21.0,64579.35114626646,0.0,400.00000000026733,415091.06930294744,18744.036887998802,18744.036887998802,20.69996491866019,0.7805758038012784,37488.073775997604 
 07/12  07:00:00,19.4375,3.875,21.044838821903124,0.0,27074.580725082065,400.0000000001207,244180.28857027146,18744.036887998802,18744.036887998802,20.88318763831611,0.7791152439812438,37488.073775997604 
 07/12  08:00:00,20.625,3.75,21.270407564025017,0.0,9102.084061996105,400.00000000005446,89700.55434144412,18744.036887998802,18744.036887998802,21.220354676162327,0.7775083006741064,37488.073775997604 
 07/12  09:00:00,21.9375,2.375,21.54187962128103,19056.981655550204,0.0,400.00000000002456,0.0,18744.036887998802,18744.036887998802,21.64664116461321,0.7822670484663115,37488.073775997604 
 07/12  10:00:00,22.8125,3.875,21.772707174010197,40226.86571963568,0.0,400.0000000000113,0.0,18744.036887998802,18744.036887998802,21.9937962124881,0.7814398986746658,37488.073775997604 
 07/12  11:00:00,24.25,4.375,21.920048004077522,78590.42900783432,0.0,400.00000000000546,0.0,18744.036887998802,18744.036887998802,22.351813582644663,0.7796694919729752,37488.073775997604 
 07/12  12:00:00,26.062500000000004,2.75,22.004076413334513,130573.79565609453,0.0,400.0000000000027,0.0,18744.036887998802,18744.036887998802,22.721123247187077,0.784246392686953,37488.073775997604 
 07/12  13:00:00,26.2625,3.25,22.001752738060667,138682.5037248701,0.0,400.00000000000136,0.0,18744.036887998802,18744.036887998802,22.762937319149266,0.7829225166725869,37488.073775997604 
 07/12  14:00:00,25.375,3.375,21.95692580475187,115755.96868753541,0.0,400.0000000000007,0.0,18744.036887998802,18744.036887998802,22.592031267075157,0.7806156505304833,37488.073775997604 
 07/12  15:00:00,23.125,1.75,21.87269189772266,57675.77513701828,0.0,400.00000000000045,0.0,18744.036887998802,18744.036887998802,22.18904280573058,0.7806590702121696,37488.073775997604 
 07/12  16:00:00,22.750000000000004,2.0,21.792070479102794,45840.312623261096,0.0,400.0000000000002,0.0,18744.036887998802,18744.036887998802,22.04354048120593,0.7798049155779798,37488.073775997604 
 07/12  17:00:00,23.575,2.6,21.82372030083244,65055.73608175107,0.0,400.00000000000017,0.0,18744.036887998802,18744.036887998802,22.180638246089437,0.7795459012764461,37488.073775997604 
 07/12  18:00:00,20.862500000000004,2.6625000000000005,21.77937066693571,13629.571409046504,15083.398310626264,400.0000000000002,177112.65888712765,18744.036887998802,18744.036887998802,21.77138995962258,0.7818070345154066,37488.073775997604 
 07/12  19:00:00,21.5375,3.325,21.712490233800338,16980.94010160573,5085.754456176642,400.0000000000003,87755.44481956676,18744.036887998802,18744.036887998802,21.777773604730264,0.7806945010330736,37488.073775997604 
 07/12  20:00:00,22.125,4.075,21.827790629670123,24281.90241366349,0.0,400.00000000000034,9175.963496198412,18744.036887998802,18744.036887998802,21.961072936565017,0.7795689682688293,37488.073775997604 
 07/12  21:00:00,21.6625,3.05,21.826931367110717,14429.486382300025,0.0,400.0000000000003,25561.270797828045,18744.036887998802,18744.036887998802,21.906155175375318,0.7815332790947112,37488.073775997604 
 07/12  22:00:00,20.825,4.237500000000001,21.81570188614027,1420.7150467294923,8519.04786294897,400.00000000000034,154091.25182946373,18744.036887998802,18744.036887998802,21.776711203287075,0.7806211609438105,37488.073775997604 
 07/12  23:00:00,19.7375,4.775,21.773244926420883,0.0,35411.629027479146,400.00000000000034,315869.9249667359,18744.036887998802,18744.036887998802,21.578695716107543,0.7792883808638301,37488.073775997604 
 07/12  24:00:00,19.650000000000002,3.2125,21.763129872966523,0.0,39333.744118192815,400.00000000000034,326220.1139337141,18744.036887998802,18744.036887998802,21.54700089489286,0.7811854843548611,37488.073775997604 
 07/13  01:00:00,19.1125,2.8125,21.76486230068786,0.0,52919.6267670565,400.00000000000057,410682.54476971633,18744.036887998802,18744.036887998802,21.474055419016594,0.7818518806311805,37488.073775997604 
 07/13  02:00:00,18.2625,3.625,21.72863178537982,0.0,74387.44283265312,400.00000000000057,537115.185088498,18744.036887998802,18744.036887998802,21.31981741632332,0.780032786741439,37488.073775997604 
 07/13  03:00:00,17.6875,2.75,21.69170353297621,0.0,89129.46811313518,400.0000000000003,619856.3652773658,18744.036887998802,18744.036887998802,21.201819770258908,0.7818175490033935,37488.073775997604 
 07/13  04:00:00,17.8125,2.625,21.666210038230886,0.0,85775.80918403184,400.00000000000017,595967.454538018,18744.036887998802,18744.036887998802,21.194692609677574,0.7805381590894076,37488.073775997604 
 07/13  05:00:00,17.375,2.375,21.638629025974957,0.0,96347.85191182079,400.0000000000002,660099.7854371134,18744.036887998802,18744.036887998802,21.108947957587276,0.7787779813073261,37488.073775997604 
 07/13  06:00:00,17.4375,2.0,21.708943203150547,0.0,103576.39777537182,400.0000000000002,654267.9109112163,18744.036887998802,18744.036887998802,21.13948973081428,0.7816941998289,37488.073775997604 
 07/13  07:00:00,17.8875,2.0,21.911924402914455,0.0,99487.38093350476,400.00000000000034,614015.609042078,18744.036887998802,18744.036887998802,21.364931489152337,0.7810855412314818,37488.073775997604 
 07/13  08:00:00,18.625,2.625,22.108153018411485,0.0,84152.2568297,400.00000000000034,531191.1986592836,18744.036887998802,18744.036887998802,21.645509290542986,0.7799666075499443,37488.073775997604 
 07/13  09:00:00,19.75,1.75,22.324094719624874,0.0,60598.66550602898,400.0000000000004,388826.03546201444,18744.036887998802,18744.036887998802,21.99097055632507,0.7827592077722508,37488.073775997604 
 07/13  10:00:00,21.325,2.25,23.814808275785246,0.0,3622125.5548055535,550.9111858697331,357588.3851953975,18744.036887998802,18744.036887998802,23.395465287711232,0.7822434889885101,6816288.073775997 
 07/13  11:00:00,22.0,3.0,23.999998812523955,0.0,5486442.241426177,713.4710856323088,308028.32795434364,18744.036887998802,18744.036887998802,23.799234335840985,0.7818055491327391,8346288.073775997 
 07/13  12:00:00,23.3125,3.0,23.999999997200323,0.0,6209840.471468093,794.4114249443782,109622.30554647782,18744.036887998802,18744.036887998802,23.998809699091318,0.7828965361021575,8346288.073775997 
 07/13  13:00:00,24.0375,3.0,23.99999999999389,0.0,6670567.296917455,842.281450029174,0.0,18744.036887998802,18744.036887998802,24.109262988227048,0.7819770132385321,8346288.073775997 
 07/13  14:00:00,24.625,3.625,23.999999999999993,0.0,1200747.4873335,743.0834831061214,0.0,18744.036887998802,18744.036887998802,24.198838415911045,0.780851540325061,256368.07377599765 
 07/13  15:00:00,24.812500000000004,2.75,24.000000000000004,0.0,5310438.534328054,715.4264982151541,0.0,18744.036887998802,18744.036887998802,24.226449283803433,0.782208018501195,6816288.073775997 
 07/13  16:00:00,25.5125,2.625,24.0,0.0,6718504.0437351065,795.3362050225164,0.0,18744.036887998802,18744.036887998802,24.335019530243677,0.7815641208855515,8346288.073775997 
 07/13  17:00:00,26.0,2.375,24.0,0.0,7053926.516636533,842.1970270445106,0.0,18744.036887998802,18744.036887998802,24.412020610269792,0.78085059612126,8346288.073775997 
 07/13  18:00:00,25.812500000000004,2.625,24.0,0.0,7262617.586633318,871.3319726193413,0.0,18744.036887998802,18744.036887998802,24.379576205644092,0.7819821904655027,8346288.073775997 
 07/13  19:00:00,25.2625,3.0,24.000000000000004,0.0,1383654.3674665217,745.9272610594502,0.0,18744.036887998802,18744.036887998802,24.295148015042393,0.7813752303027849,37488.073775997604 
 07/13  20:00:00,23.75,3.0,24.0,0.0,667960.3311296757,566.0309538227464,57648.54476347778,18744.036887998802,18744.036887998802,24.065206009869783,0.780762979455463,37488.073775997604 
