Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Environment:Site Wind Speed [m/s](Hourly),MAINZONE:Zone Mean Air Temperature [C](Hourly),MAINZONE:Zone Air System Sensible Heating Energy [J](Hourly),MAINZONE:Zone Air System Sensible Cooling Energy [J](Hourly),MAINZONE:Zone Air CO2 Concentration [ppm](Hourly),LAB_HX:Heat Exchanger Sensible Heating Energy [J](Hourly),SUPPLY_FAN:Fan Electricity Energy [J](Hourly),EXHAUST_FAN:Fan Electricity Energy [J](Hourly),ERV_SA_OUTLET:System Node Temperature [C](Hourly),MAINZONE:Zone Mechanical Ventilation Air Changes per Hour [ach](Hourly),Electricity:Facility [J](Hourly) 
 07/13  21:00:00,22.874999999999996,2.375,24.0,0.0,338754.6803093197,477.7638801240831,172973.26435086125,18744.036887998802,18744.036887998802,23.932847436437854,0.7814981590463623,37488.073775997604 
 07/13  22:00:00,21.05,3.25,24.0,0.0,177186.7887834702,435.63186124898664,453628.47149650543,18744.036887998802,18744.036887998802,23.656284720028257,0.7814477767298923,37488.073775997604 
 07/13  23:00:00,19.375,3.375,23.992286549747448,0.0,112868.87779092565,416.0767713404755,711035.9543169879,18744.036887998802,18744.036887998802,23.396797163279494,0.7813628988661364,37488.073775997604 
 07/13  24:00:00,19.75,2.375,23.967913894634528,0.0,97321.97804429635,407.2260291168518,649051.026160667,18744.036887998802,18744.036887998802,23.430237006168987,0.7816718065106576,37488.073775997604 
 07/14  01:00:00,19.45,2.625,23.959327469770738,0.0,104134.24660480741,403.2497556581863,695282.4371718604,18744.036887998802,18744.036887998802,23.384182590434396,0.7817839238143633,37488.073775997604 
 07/14  02:00:00,19.0,3.0,23.926049135485172,0.0,115679.6888592062,401.46063994674586,758976.3945258739,18744.036887998802,18744.036887998802,23.28730666366101,0.781796252591141,37488.073775997604 
 07/14  03:00:00,18.9375,2.375,23.920428441569396,0.0,117177.61260290944,400.65650080442015,767378.8466015181,18744.036887998802,18744.036887998802,23.27351986004138,0.7817560301120766,37488.073775997604 
 07/14  04:00:00,18.3375,2.625,23.900580039767668,0.0,131882.33465061412,400.29521271889865,857889.6110507885,18744.036887998802,18744.036887998802,23.172565863760006,0.7818536729539065,37488.073775997604 
 07/14  05:00:00,16.75,3.0,23.843840635760806,0.0,172533.1840556878,400.1326542576766,1094803.6979644666,18744.036887998802,18744.036887998802,22.89152150664347,0.7819313670434631,37488.073775997604 
 07/14  06:00:00,16.9375,2.375,23.89260474777126,0.0,176555.25731272175,400.05960958497036,1065681.171440982,18744.036887998802,18744.036887998802,22.918169501671304,0.7816980204323983,37488.073775997604 
 07/14  07:00:00,18.4375,2.0,23.999319997371398,0.0,373171.46627925406,400.02697452088296,855287.5434249733,18744.036887998802,18744.036887998802,23.25417775617845,0.7820820092690367,37488.073775997604 
 07/14  08:00:00,19.625,2.0,23.999999975522375,0.0,686114.2913096247,400.0125324688136,673771.3515834635,18744.036887998802,18744.036887998802,23.436472138401427,0.7821728918130426,37488.073775997604 
 07/14  09:00:00,21.0,1.375,23.999999999998806,0.0,894510.6449191734,400.00596516479857,461923.1527377051,18744.036887998802,18744.036887998802,23.644720483659412,0.7813879238175983,37488.073775997604 
 07/14  10:00:00,22.475,1.0,24.0,0.0,5882619.734983247,521.7759822552649,234740.7990220424,18744.036887998802,18744.036887998802,23.86986163208664,0.7812087408071715,6816288.073775997 
 07/14  11:00:00,24.25,1.0,24.0,0.0,7568848.664234038,670.5547769294222,19227.809019269156,18744.036887998802,18744.036887998802,24.14206828357542,0.7809577439776878,8346288.073775997 
 07/14  12:00:00,25.25,1.625,24.0,0.0,7851445.350680439,760.5226513650416,0.0,18744.036887998802,18744.036887998802,24.295313126958796,0.7802496072286015,8346288.073775997 
 07/14  13:00:00,25.775,1.375,24.0,0.0,7945032.537653958,818.0221228150846,0.0,18744.036887998802,18744.036887998802,24.37525853458765,0.7803976572844065,8346288.073775997 
 07/14  14:00:00,26.625,1.0,24.0,0.0,2165776.022952031,734.7235770589945,0.0,18744.036887998802,18744.036887998802,24.50559537462043,0.7806260928938211,256368.07377599765 
 07/14  15:00:00,27.437500000000004,1.625,24.0,0.0,6179135.178558053,714.5962340149528,0.0,18744.036887998802,18744.036887998802,24.643760159436525,0.7805330117949312,6816288.073775997 
 07/14  16:00:00,27.2625,2.0,23.999999999999996,0.0,7569593.032488441,791.730538965305,0.0,18744.036887998802,18744.036887998802,24.61254355347362,0.7806616627566834,8346288.073775997 
 07/14  17:00:00,26.375,1.375,24.0,0.0,7858687.79153174,838.299086120425,0.0,18744.036887998802,18744.036887998802,24.46978942793103,0.780759140869076,8346288.073775997 
 07/14  18:00:00,27.437499999999996,1.0,24.000000000000004,0.0,8041390.315114839,868.0880400149869,0.0,18744.036887998802,18744.036887998802,24.648995497065624,0.7807312323469419,8346288.073775997 
 07/14  19:00:00,27.4875,2.25,24.0,0.0,2080943.3728239927,749.7181205047366,0.0,18744.036887998802,18744.036887998802,24.661476006582333,0.7809335003106757,37488.073775997604 
 07/14  20:00:00,25.125,2.375,24.0,0.0,1281101.1233681673,575.9203188825816,0.0,18744.036887998802,18744.036887998802,24.280540075105225,0.7812547316156004,37488.073775997604 
 07/14  21:00:00,23.375,2.0,24.0,0.0,900559.0520158554,486.1349044380365,96165.0167593256,18744.036887998802,18744.036887998802,24.007263149753072,0.7807268147532208,37488.073775997604 
 07/14  22:00:00,21.75,2.625,24.0,0.0,714167.3026540367,441.2385433306953,346214.0235338427,18744.036887998802,18744.036887998802,23.755797874974938,0.7811322376435862,37488.073775997604 
 07/14  23:00:00,20.375,3.0,24.0,0.0,624579.5596684514,419.45736161782156,557911.7252374282,18744.036887998802,18744.036887998802,23.542853798429743,0.7817665843260103,37488.073775997604 
 07/14  24:00:00,20.5,1.75,24.0,0.0,595819.4112804264,409.1266980731243,538792.0754126244,18744.036887998802,18744.036887998802,23.56546334334463,0.7807647534920846,37488.073775997604 
 07/15  01:00:00,19.675,2.25,24.0,0.0,583397.5455501318,404.2829139598751,665861.6181706497,18744.036887998802,18744.036887998802,23.437284908592662,0.7813328392865291,37488.073775997604 
 07/15  02:00:00,19.0,1.75,24.0,0.0,579255.7962416733,402.00008718490807,769917.2698519897,18744.036887998802,18744.036887998802,23.332031615356378,0.7821824756361693,37488.073775997604 
 07/15  03:00:00,18.875,1.3125,23.999999999999996,0.0,578730.7857985987,400.93402240096697,789284.8473655903,18744.036887998802,18744.036887998802,23.31858047265972,0.7811326749597173,37488.073775997604 
 07/15  04:00:00,18.3,1.8125,24.0,0.0,570399.1515761937,400.43613616448016,877831.2792317109,18744.036887998802,18744.036887998802,23.23256920185353,0.7816014324757627,37488.073775997604 
 07/15  05:00:00,18.0,2.625,24.0,0.0,567642.91887139,400.2029537489181,924052.9413267364,18744.036887998802,18744.036887998802,23.181463854479443,0.7823340763036126,37488.073775997604 
 07/15  06:00:00,17.875,2.6875,24.0,0.0,665474.2719232173,400.0946218300376,943377.3202586571,18744.036887998802,18744.036887998802,23.17048643538484,0.7807448063359821,37488.073775997604 
 07/15  07:00:00,19.175,2.1875,24.0,0.0,913089.0262814267,400.0447850440423,742997.6065953346,18744.036887998802,18744.036887998802,23.36505551170806,0.7811387122601754,37488.073775997604 
 07/15  08:00:00,20.625,2.0,24.0,0.0,1179686.5008755224,400.02168094701426,519599.464861692,18744.036887998802,18744.036887998802,23.57983869624905,0.7818987807325067,37488.073775997604 
 07/15  09:00:00,21.5625,1.375,24.0,0.0,1319091.2929741968,400.01068062961923,375202.75563464104,18744.036887998802,18744.036887998802,23.726870890938624,0.7800024730637259,37488.073775997604 
 07/15  10:00:00,23.2125,1.625,23.999999999999996,0.0,6331293.914211396,519.353396601498,121196.21693620572,18744.036887998802,18744.036887998802,23.98160444276463,0.7803579885210972,6816288.073775997 
 07/15  11:00:00,24.625,2.625,24.0,0.0,8068615.234681166,665.5873896812404,0.0,18744.036887998802,18744.036887998802,24.201343233366895,0.7809588459175583,8346288.073775997 
 07/15  12:00:00,25.6875,3.0,24.0,0.0,8358740.1048997985,755.218379563613,0.0,18744.036887998802,18744.036887998802,24.365658812555765,0.7791475556650872,8346288.073775997 
 07/15  13:00:00,26.0375,3.625,24.0,0.0,8447875.608775407,813.2569716527079,0.0,18744.036887998802,18744.036887998802,24.41839405372989,0.7797304991746207,8346288.073775997 
 07/15  14:00:00,26.625,4.0,24.0,0.0,2629381.5990456454,733.4512207701544,0.0,18744.036887998802,18744.036887998802,24.505069794616986,0.7805991184547127,256368.07377599765 
 07/15  15:00:00,27.5625,2.75,23.999999999999996,0.0,6641870.338890643,714.8782157132234,0.0,18744.036887998802,18744.036887998802,24.640144473434702,0.7790658188987762,6816288.073775997 
 07/15  16:00:00,27.9625,2.625,24.0,0.0,8055124.373071582,790.449311694643,0.0,18744.036887998802,18744.036887998802,24.69981923816129,0.7795760432092953,8346288.073775997 
 07/15  17:00:00,28.0,3.0,24.0,0.0,8343730.768117681,836.3237210882705,0.0,18744.036887998802,18744.036887998802,24.710158464134253,0.7805133892848499,8346288.073775997 
 07/15  18:00:00,28.187499999999996,1.75,24.0,0.0,8502493.292688403,866.1376912061306,0.0,18744.036887998802,18744.036887998802,24.736001070899825,0.7792179380535531,8346288.073775997 
 07/15  19:00:00,27.4875,2.25,24.000000000000004,0.0,2492996.1344004627,751.3855263616288,0.0,18744.036887998802,18744.036887998802,24.630258791648576,0.7795570759093021,37488.073775997604 
 07/15  20:00:00,26.375,2.375,24.0,0.0,1671032.9165299316,581.1724445656597,0.0,18744.036887998802,18744.036887998802,24.462200105812776,0.7802434478715059,37488.073775997604 
 07/15  21:00:00,25.500000000000004,1.375,24.0,0.0,1291113.9264088892,491.3651084607544,0.0,18744.036887998802,18744.036887998802,24.33372128975021,0.7788144675308927,37488.073775997604 
 07/15  22:00:00,23.2,2.25,24.0,0.0,1107871.9547583205,445.1970815181225,138325.62226087664,18744.036887998802,18744.036887998802,23.98260047433255,0.7797250466677204,37488.073775997604 
 07/15  23:00:00,20.125,2.375,24.0,0.0,1016999.3968119078,421.99652782250536,595561.4662738023,18744.036887998802,18744.036887998802,23.514488016927487,0.7808059017292377,37488.073775997604 
 07/15  24:00:00,19.625,1.6875,24.0,0.0,991857.8407611825,410.6213165331107,672436.2345927196,18744.036887998802,18744.036887998802,23.44060786127415,0.778766471131144,37488.073775997604 
 07/16  01:00:00,18.75,1.1875,24.0,0.0,986461.9872465453,405.13370302671575,806878.9615375223,18744.036887998802,18744.036887998802,23.31315729401627,0.7795956441807421,37488.073775997604 
 07/16  02:00:00,17.375,0.375,24.0,0.0,982544.0970502383,402.47001843739906,1018098.9882242712,18744.036887998802,18744.036887998802,23.103770630654296,0.7808660492416866,37488.073775997604 
 07/16  03:00:00,18.0,0.0,24.0,0.0,988003.9598679466,401.1873230829408,921937.1195108455,18744.036887998802,18744.036887998802,23.201312656465447,0.7786604004467225,37488.073775997604 
 07/16  04:00:00,16.975,0.0,24.0,0.0,977166.4566563312,400.5722435202538,1079409.3315384844,18744.036887998802,18744.036887998802,23.04337021028397,0.7795091890118695,37488.073775997604 
 07/16  05:00:00,16.625,0.0,24.0,0.0,972842.6077161906,400.27424627747934,1133217.4325165874,18744.036887998802,18744.036887998802,22.987346158207536,0.7808437076157323,37488.073775997604 
 07/16  06:00:00,18.375,1.25,24.0,0.0,1082684.8117361758,400.1320383268321,864352.2778080566,18744.036887998802,18744.036887998802,23.253103997810392,0.7783851247186475,37488.073775997604 
 07/16  07:00:00,20.325,2.625,24.0,0.0,1308257.2638792605,400.0646522699416,564717.0210280843,18744.036887998802,18744.036887998802,23.543195633055802,0.7792493301482493,37488.073775997604 
 07/16  08:00:00,21.0,1.75,24.0,0.0,1520634.5820613168,400.0321679533089,461067.63468795357,18744.036887998802,18744.036887998802,23.641083252505506,0.7807646897949299,37488.073775997604 
 07/16  09:00:00,22.25,1.625,24.0,0.0,1696829.966144548,400.0162326173805,268999.5139133511,18744.036887998802,18744.036887998802,23.834766981247952,0.7786466251900298,37488.073775997604 
 07/16  10:00:00,24.25,2.0,24.0,0.0,6798763.062992535,516.8385894346756,19214.186473606227,18744.036887998802,18744.036887998802,24.141796726790318,0.7795630180097437,6816288.073775997 
 07/16  11:00:00,25.625,3.25,24.0,0.0,8544469.48312265,660.6382528900814,0.0,18744.036887998802,18744.036887998802,24.351253051149072,0.780688807470237,8346288.073775997 
 07/16  12:00:00,26.625,3.375,24.0,0.0,8769898.307683934,750.1064317222683,0.0,18744.036887998802,18744.036887998802,24.504117503091646,0.7789342537602029,8346288.073775997 
 07/16  13:00:00,27.625,4.875,24.0,0.0,8814807.176487671,808.7441057609419,0.0,18744.036887998802,18744.036887998802,24.653216496119953,0.7795269941275471,8346288.073775997 
 07/16  14:00:00,28.625,6.0,24.0,0.0,2959058.15588912,731.7677848757833,0.0,18744.036887998802,18744.036887998802,24.806275899756113,0.7803271257119591,256368.07377599765 
 07/16  15:00:00,28.625,4.125,24.0,0.0,6961918.867137145,714.4711335685895,0.0,18744.036887998802,18744.036887998802,24.808410647243495,0.7792960978569741,6816288.073775997 
 07/16  16:00:00,28.15,4.25,24.0,0.0,8380328.635001811,788.7398442735799,0.0,18744.036887998802,18744.036887998802,24.740671293957607,0.7798301052422079,8346288.073775997 
 07/16  17:00:00,27.375,5.625,24.0,0.0,8663440.059603583,833.9900485013455,0.0,18744.036887998802,18744.036887998802,24.619714951327456,0.7805908568024885,8346288.073775997 
 07/16  18:00:00,26.6875,4.125,24.0,0.0,8813783.436003255,863.5143993369159,0.0,18744.036887998802,18744.036887998802,24.51277091468454,0.7795462233825965,8346288.073775997 
 07/16  19:00:00,26.1875,4.25,24.0,0.0,2782319.719585837,750.8242760254084,0.0,18744.036887998802,18744.036887998802,24.436905006318014,0.7798286192189805,37488.073775997604 
 07/16  20:00:00,26.0,4.375,24.0,0.0,1945745.8642744985,583.0988755901188,0.0,18744.036887998802,18744.036887998802,24.408627787005944,0.7803626223189305,37488.073775997604 
 07/16  21:00:00,25.375,2.75,24.0,0.0,1553282.0852917235,493.66260058340373,0.0,18744.036887998802,18744.036887998802,24.31375750423615,0.7792906815246186,37488.073775997604 
 07/16  22:00:00,24.375,3.25,24.0,0.0,1369455.1247302976,447.0830047379943,3.224891946540968e-10,18744.036887998802,18744.036887998802,24.16106275385413,0.7798707599179334,37488.073775997604 
 07/16  23:00:00,23.375,3.375,24.000000000000004,0.0,1286729.564968984,423.3962121267965,96066.49473583333,18744.036887998802,18744.036887998802,24.007721595213997,0.7806919009518571,37488.073775997604 
 07/16  24:00:00,23.437500000000004,2.375,24.0,0.0,1259181.886126448,411.5792328449677,86466.34835674496,18744.036887998802,18744.036887998802,24.017547585109803,0.7795605361603734,37488.073775997604 
 07/17  01:00:00,22.6375,2.625,24.0,0.0,1246720.8813596787,405.7319364785934,209445.80296059154,18744.036887998802,18744.036887998802,23.89494794965195,0.7800875533978189,37488.073775997604 
 07/17  02:00:00,21.375,3.0,24.0,0.0,1235464.7376904127,402.82449852307803,403542.182987177,18744.036887998802,18744.036887998802,23.70142468575344,0.780902495775929,37488.073775997604 
 07/17  03:00:00,21.625,2.375,24.0,0.0,1230480.8970809511,401.3893705522119,365123.60674004175,18744.036887998802,18744.036887998802,23.740914696449828,0.7796291883275532,37488.073775997604 
 07/17  04:00:00,21.375,3.25,24.0,0.0,1216973.4938850084,400.68433555602644,403547.5740369372,18744.036887998802,18744.036887998802,23.70219946200275,0.7801374573988877,37488.073775997604 
 07/17  05:00:00,20.375,3.375,24.0,0.0,1203009.6308186874,400.3355187414439,557290.9029792204,18744.036887998802,18744.036887998802,23.55101585760452,0.7809652487969803,37488.073775997604 
 07/17  06:00:00,20.4375,2.375,24.0,0.0,1297203.9505668392,400.1646927717317,547656.6495225693,18744.036887998802,18744.036887998802,23.561284417746844,0.7795493976452883,37488.073775997604 
 07/17  07:00:00,21.5125,2.0,24.000000000000004,0.0,1556253.7399985427,400.0819898793229,382379.4738728476,18744.036887998802,18744.036887998802,23.721715901077488,0.7800252099288341,37488.073775997604 
 07/17  08:00:00,22.625,2.625,24.0,0.0,1847137.2047403369,400.0416127628494,211375.48168205674,18744.036887998802,18744.036887998802,23.891288645598934,0.7808256190395834,37488.073775997604 
 07/17  09:00:00,23.25,2.375,24.0,0.0,2047898.2828524667,400.02147393138165,115296.24786358695,18744.036887998802,18744.036887998802,23.98794772441011,0.7795962691357897,37488.073775997604 
 07/17  10:00:00,25.65,3.25,24.0,0.0,7137462.487044394,514.9044364567098,0.0,18744.036887998802,18744.036887998802,24.357771940275256,0.7800874292686891,6816288.073775997 
 07/17  11:00:00,27.0,4.625,24.0,0.0,8853250.76704875,656.8863347394548,0.0,18744.036887998802,18744.036887998802,24.5686902277152,0.7806524846812011,8346288.073775997 
 07/17  12:00:00,27.875,4.375,24.0,0.0,9066008.304998366,746.1433252395436,0.0,18744.036887998802,18744.036887998802,24.69848618815247,0.7795309811727765,8346288.073775997 
 07/17  13:00:00,28.775,5.25,24.0,0.0,9111391.759020291,805.054811890066,0.0,18744.036887998802,18744.036887998802,24.833374544143663,0.7798407494951993,8346288.073775997 
 07/17  14:00:00,29.0,6.0,24.0,0.0,3234989.3800810883,730.6357788616028,0.0,18744.036887998802,18744.036887998802,24.873031080300358,0.7803786578521947,256368.07377599765 
 07/17  15:00:00,29.0,4.75,24.0,0.0,7234681.296458825,714.331815569313,0.0,18744.036887998802,18744.036887998802,24.86460671674334,0.779888388506111,6816288.073775997 
 07/17  16:00:00,29.625,5.875,23.999999999999996,0.0,8671832.91502237,787.2573260522283,0.0,18744.036887998802,18744.036887998802,24.96553679246395,0.7800613030085615,8346288.073775997 
 07/17  17:00:00,30.0,6.375,24.0,0.0,8967026.57027058,831.9050908129199,0.0,18744.036887998802,18744.036887998802,25.025826260799946,0.7804503347510443,8346288.073775997 
 07/17  18:00:00,29.562499999999996,4.75,24.0,0.0,9122178.04672684,861.5127237113873,0.0,18744.036887998802,18744.036887998802,24.95093586241797,0.7802037756714324,8346288.073775997 
 07/17  19:00:00,29.1125,4.625,24.0,0.0,3080954.5088003012,751.5050295575002,0.0,18744.036887998802,18744.036887998802,24.884501475692247,0.7801307280748566,37488.073775997604 
 07/17  20:00:00,28.375,4.375,24.0,0.0,2231346.491169871,587.0691645059463,0.0,18744.036887998802,18744.036887998802,24.775003479415084,0.7802471101146552,37488.073775997604 
 07/17  21:00:00,27.0625,2.75,24.0,0.0,1833167.1878128536,497.5487374027222,0.0,18744.036887998802,18744.036887998802,24.572099598935697,0.7800296632066128,37488.073775997604 
 07/17  22:00:00,24.9375,2.625,24.0,0.0,1644401.001938191,449.95189257223143,0.0,18744.036887998802,18744.036887998802,24.247109058526668,0.7802923782057986,37488.073775997604 
 07/17  23:00:00,23.375,3.625,24.000000000000004,0.0,1561632.8177576836,425.2688022567801,96060.85325872424,18744.036887998802,18744.036887998802,24.00715157279516,0.7806572549891537,37488.073775997604 
 07/17  24:00:00,23.750000000000004,2.75,24.000000000000004,0.0,1539780.730874082,412.722412739845,46114.28461862197,18744.036887998802,18744.036887998802,24.06507017467419,0.780015160524579,37488.073775997604 
 07/18  01:00:00,22.825,0.75,24.0,0.0,1530482.718900606,406.4148986589033,180616.96671154303,18744.036887998802,18744.036887998802,23.922602355189223,0.7803428418590826,37488.073775997604 
 07/18  02:00:00,20.75,0.625,24.0,0.0,1517746.574574226,403.22201182078265,499629.88301797345,18744.036887998802,18744.036887998802,23.60176732680209,0.7809537278559204,37488.073775997604 
 07/18  03:00:00,21.5625,1.625,24.0,0.0,1509530.6794452565,401.6135530372166,374755.9393852216,18744.036887998802,18744.036887998802,23.72840606061586,0.7802604490075725,37488.073775997604 
 07/18  04:00:00,21.5625,2.0,24.0,0.0,1492719.9994269381,400.80934858285286,374757.03395098133,18744.036887998802,18744.036887998802,23.728051978768043,0.7805376151378112,37488.073775997604 
 07/18  05:00:00,20.375,2.0,24.0,0.0,1474387.560606195,400.40449674194093,557361.2921489617,18744.036887998802,18744.036887998802,23.544259540870883,0.7810644971974501,37488.073775997604 
 07/18  06:00:00,20.5625,2.0,24.0,0.0,1538125.2047072845,400.2020670470532,528548.7471780203,18744.036887998802,18744.036887998802,23.5766289269409,0.7804038693145869,37488.073775997604 
 07/18  07:00:00,21.5875,3.25,24.0,0.0,1697200.5923533994,400.10179746701584,370905.4257235435,18744.036887998802,18744.036887998802,23.732993120031033,0.7805365542504478,37488.073775997604 
 07/18  08:00:00,22.0,3.375,24.0,0.0,1856830.4753472123,400.0518406179697,307481.1522625906,18744.036887998802,18744.036887998802,23.793382431583492,0.7809205849324368,37488.073775997604 
 07/18  09:00:00,22.625,2.375,24.0,0.0,1872742.1236948436,400.0265857964562,211406.48063397178,18744.036887998802,18744.036887998802,23.890866269753754,0.7805029605600051,37488.073775997604 
 07/18  10:00:00,23.625,3.25,24.0,0.0,1801597.3220409732,400.0136334956178,57654.901167404154,18744.036887998802,18744.036887998802,24.045306572596445,0.7806251064009627,37488.073775997604 
 07/18  11:00:00,24.625,3.375,24.0,0.0,1662152.3305609082,400.00695320528814,0.0,18744.036887998802,18744.036887998802,24.201374543819796,0.7809661396409242,37488.073775997604 
 07/18  12:00:00,25.6875,4.25,24.0,0.0,1473418.9181181088,400.0035166240012,0.0,18744.036887998802,18744.036887998802,24.365370462342913,0.780574382591618,37488.073775997604 
 07/18  13:00:00,26.6625,5.0,24.0,0.0,1313515.0867086565,400.0017596750894,0.0,18744.036887998802,18744.036887998802,24.518613846165742,0.780713522980041,37488.073775997604 
 07/18  14:00:00,27.0,5.0,24.0,0.0,1187693.711446193,400.000873409929,0.0,18744.036887998802,18744.036887998802,24.57304841149807,0.7810838148097983,37488.073775997604 
 07/18  15:00:00,27.3125,3.75,24.0,0.0,1081374.2293924731,400.0004304934656,0.0,18744.036887998802,18744.036887998802,24.614501388987883,0.7810529026367456,37488.073775997604 
 07/18  16:00:00,25.3125,4.875,24.0,0.0,981443.810634412,400.00021087365906,1.6090514628696862e-10,18744.036887998802,18744.036887998802,24.303236304781684,0.7810374611879805,37488.073775997604 
 07/18  17:00:00,22.75,3.5,24.000000000000004,0.0,864626.4482559882,400.00010180614026,192224.9110536999,18744.036887998802,18744.036887998802,23.915660506115742,0.7810170068863251,37488.073775997604 
 07/18  18:00:00,23.375000000000004,3.25,24.0,0.0,764743.9492082617,400.0000487572133,103783.75407993475,18744.036887998802,18744.036887998802,24.009057046607836,0.7810399223056401,37488.073775997604 
 07/18  19:00:00,22.825,3.375,24.0,0.0,646547.8965804111,400.0000232055664,180664.50008950202,18744.036887998802,18744.036887998802,23.926311234866013,0.7810324772148725,37488.073775997604 
 07/18  20:00:00,21.375,1.75,24.0,0.0,545163.1721560404,400.0000109210895,403582.20735092415,18744.036887998802,18744.036887998802,23.70639636873585,0.7809563943870064,37488.073775997604 
 07/18  21:00:00,21.25,1.625,24.0,0.0,485270.41299622186,400.00000510516406,422836.16258887993,18744.036887998802,18744.036887998802,23.680386464816223,0.7806249354818755,37488.073775997604 
 07/18  22:00:00,21.15,3.875,24.0,0.0,435309.8512204597,400.00000237523733,438410.4879419735,18744.036887998802,18744.036887998802,23.65941617221137,0.7811600737292501,37488.073775997604 
 07/18  23:00:00,21.0,5.0,23.999999999999996,0.0,398604.321162914,400.0000010969976,461754.3181175796,18744.036887998802,18744.036887998802,23.63817368863424,0.7818269526460775,37488.073775997604 
 07/18  24:00:00,21.0,3.75,24.0,0.0,367509.50424279494,400.000000505136,461935.67414209043,18744.036887998802,18744.036887998802,23.643844743476322,0.7817348660967656,37488.073775997604 
 07/19  01:00:00,19.75,3.625,24.0,0.0,328472.0425523552,400.00000023219485,654513.9417676826,18744.036887998802,18744.036887998802,23.454320816768494,0.7820284270654734,37488.073775997604 
 07/19  02:00:00,19.0,4.0,24.0,0.0,289858.29994347115,400.00000010593124,770153.0723939034,18744.036887998802,18744.036887998802,23.339911402245484,0.782393247982439,37488.073775997604 
 07/19  03:00:00,19.0,4.0,24.0,0.0,255469.49946162011,400.00000004813865,770302.6213818239,18744.036887998802,18744.036887998802,23.343510803443568,0.7821994139049353,37488.073775997604 
 07/19  04:00:00,18.375,5.25,24.0,0.0,213643.11182864904,400.00000002179394,866711.5725950673,18744.036887998802,18744.036887998802,23.247534090849484,0.7824619064926732,37488.073775997604 
 07/19  05:00:00,17.375,4.75,23.998140167004255,0.0,173208.49951234664,400.000000009786,1020990.881546295,18744.036887998802,18744.036887998802,23.09931153062027,0.7828632115732455,37488.073775997604 
 07/19  06:00:00,17.75,3.375,23.99694010134537,0.0,167350.40219434304,400.0000000043873,962671.9787484026,18744.036887998802,18744.036887998802,23.158324211239727,0.7828063334159479,37488.073775997604 
 07/19  07:00:00,18.7,3.625,23.99999963845372,0.0,226339.3972510399,400.0000000019771,816991.6596826289,18744.036887998802,18744.036887998802,23.30122235986878,0.78283667670725,37488.073775997604 
 07/19  08:00:00,19.625,3.375,23.999999999989523,0.0,321792.87767401483,400.00000000089875,674446.4830891573,18744.036887998802,18744.036887998802,23.43815428152301,0.7828923120825289,37488.073775997604 
 07/19  09:00:00,20.5,3.0,24.0,0.0,392852.87722090806,400.00000000041274,539545.6183021222,18744.036887998802,18744.036887998802,23.571054123561265,0.7825909313269745,37488.073775997604 
 07/19  10:00:00,20.3,3.0,24.0,0.0,402158.28141730995,400.0000000001905,570328.4469940503,18744.036887998802,18744.036887998802,23.537549933937214,0.7826453266587445,37488.073775997604 
 07/19  11:00:00,20.0,3.625,24.0,0.0,352910.85026905057,400.00000000008777,616606.2072993651,18744.036887998802,18744.036887998802,23.490220206347452,0.7828517879787538,37488.073775997604 
 07/19  12:00:00,20.4375,3.375,24.0,0.0,265601.7794447107,400.0000000000401,549236.9601462303,18744.036887998802,18744.036887998802,23.56048729589855,0.7822629174478473,37488.073775997604 
 07/19  13:00:00,20.2625,4.25,24.0,0.0,180160.97361580413,400.0000000000183,576269.5241585316,18744.036887998802,18744.036887998802,23.53571217462867,0.7825954189183084,37488.073775997604 
 07/19  14:00:00,20.0,4.375,24.0,0.0,123294.72014671014,400.00000000000836,616838.9404024426,18744.036887998802,18744.036887998802,23.496165245288733,0.7831213668122438,37488.073775997604 
 07/19  15:00:00,21.875,4.625,24.0,0.0,102523.60040196838,400.0000000000037,327753.7668520166,18744.036887998802,18744.036887998802,23.780934815672417,0.7831490276081345,37488.073775997604 
 07/19  16:00:00,23.625,5.0,24.0,0.0,98004.98073057387,400.0000000000016,57845.71172694811,18744.036887998802,18744.036887998802,24.046437874780164,0.7831154491244501,37488.073775997604 
 07/19  17:00:00,24.0,5.0,24.0,0.0,77375.33598675525,400.0000000000006,3.227160502690418e-10,18744.036887998802,18744.036887998802,24.103267930607437,0.7831033871434491,37488.073775997604 
 07/19  18:00:00,23.812500000000004,3.75,24.000000000000004,0.0,65066.11647453572,400.00000000000034,28922.99366324154,18744.036887998802,18744.036887998802,24.07496642321943,0.7829655286438277,37488.073775997604 
 07/19  19:00:00,22.6375,3.0,24.0,0.0,50703.710338726545,400.00000000000045,210184.01497449822,18744.036887998802,18744.036887998802,23.897080024527526,0.783126343526805,37488.073775997604 
 07/19  20:00:00,21.375,3.0,23.983277833616583,0.0,51009.91522503466,400.00000000000034,403602.13895956037,18744.036887998802,18744.036887998802,23.702241032365283,0.7832847934534121,37488.073775997604 
 07/19  21:00:00,20.6875,3.0,23.93344264383828,0.0,67794.25086227812,400.0000000000003,501809.5134299644,18744.036887998802,18744.036887998802,23.55990800822672,0.7826077487284735,37488.073775997604 
 07/19  22:00:00,19.5625,1.75,23.87991873803734,0.0,96377.36406042328,400.0000000000002,667605.4559432889,18744.036887998802,18744.036887998802,23.348803259364896,0.7826226792148483,37488.073775997604 
 07/19  23:00:00,19.0,1.625,23.834511923225026,0.0,111558.5121046275,400.0,746373.0983564011,18744.036887998802,18744.036887998802,23.219673066578405,0.7827770383946498,37488.073775997604 
 07/19  24:00:00,18.75,2.0,23.78995589592263,0.0,116419.73027644474,400.00000000000006,779122.2334951505,18744.036887998802,18744.036887998802,23.148282854042797,0.7819341071012071,37488.073775997604 
 07/20  01:00:00,17.6,1.375,23.714138537609358,0.0,144393.6457356768,400.0000000000001,946618.0011691651,18744.036887998802,18744.036887998802,22.918284342590287,0.7820938388750271,37488.073775997604 
 07/20  02:00:00,17.625,1.625,23.63626845204069,0.0,143481.82583772726,400.0000000000001,928992.2076784879,18744.036887998802,18744.036887998802,22.84548576527237,0.7823528455402506,37488.073775997604 
 07/20  03:00:00,18.0,2.0,23.589641905579757,0.0,131431.9811565998,400.00000000000017,864486.2185690841,18744.036887998802,18744.036887998802,22.865314461147843,0.7822480857849972,37488.073775997604 
 07/20  04:00:00,17.375,1.375,23.49778557615401,0.0,144081.00422185342,400.0000000000001,948670.2567652279,18744.036887998802,18744.036887998802,22.703790787336438,0.7820756878065225,37488.073775997604 
 07/20  05:00:00,17.0,1.625,23.386083842209185,0.0,151692.2664942648,400.0,988879.0857273099,18744.036887998802,18744.036887998802,22.550187381590746,0.7818360755232366,37488.073775997604 
 07/20  06:00:00,17.3125,2.0,23.33810690319244,0.0,144821.8905765903,399.99999999999983,929612.7939482748,18744.036887998802,18744.036887998802,22.540094099326875,0.7809505312462655,37488.073775997604 
 07/20  07:00:00,19.0625,0.75,23.430293637315053,0.0,107036.7682350738,399.9999999999997,667327.2835283786,18744.036887998802,18744.036887998802,22.840470862986024,0.7813869421887375,37488.073775997604 
 07/20  08:00:00,21.25,1.25,23.662228726328262,0.0,57103.480104414375,399.9999999999999,362317.6044145041,18744.036887998802,18744.036887998802,23.347596923040204,0.78242280257621,37488.073775997604 
 07/20  09:00:00,22.375,1.375,23.91127200013208,0.0,32088.853499643392,399.99999999999994,228000.1804012127,18744.036887998802,18744.036887998802,23.734480802029562,0.7824895830141511,37488.073775997604 
 07/20  10:00:00,23.475,1.0,23.999737939333926,0.0,4922957.967942674,527.1481614402458,80724.87295238883,18744.036887998802,18744.036887998802,24.02202668782482,0.7821328138422076,6816288.073775997 
 07/20  11:00:00,24.625,2.25,23.999999386998482,0.0,6755210.610988619,680.2591123672087,0.0,18744.036887998802,18744.036887998802,24.199464744355424,0.7812250870093165,8346288.073775997 
 07/20  12:00:00,25.812499999999996,2.375,23.999999998539607,0.0,7191576.78179525,769.4354682362881,0.0,18744.036887998802,18744.036887998802,24.385434528456592,0.7806790820477618,8346288.073775997 
 07/20  13:00:00,26.7375,2.0,23.99999999999635,0.0,7371724.805421549,825.098876265291,0.0,18744.036887998802,18744.036887998802,24.526078191943704,0.7806908274684496,8346288.073775997 
 07/20  14:00:00,27.0,0.75,23.999999999999996,0.0,1672447.1120497382,736.5320101983554,0.0,18744.036887998802,18744.036887998802,24.562642928211574,0.7807105840885477,256368.07377599765 
 07/20  15:00:00,27.0625,0.625,24.0,0.0,5697463.500880998,714.2061314197496,0.0,18744.036887998802,18744.036887998802,24.569233621651648,0.781125359627841,6816288.073775997 
 07/20  16:00:00,27.0375,1.625,24.0,0.0,7084256.55608972,793.2668543781047,0.0,18744.036887998802,18744.036887998802,24.566756320075662,0.780893517501408,8346288.073775997 
 07/20  17:00:00,26.375,1.375,24.0,0.0,7371612.31337173,840.2949727148408,0.0,18744.036887998802,18744.036887998802,24.466980587939794,0.7807479197670584,8346288.073775997 
 07/20  18:00:00,25.874999999999996,2.25,24.0,0.0,7554331.569631779,869.8912893024859,0.0,18744.036887998802,18744.036887998802,24.390266052291082,0.7813584585116754,8346288.073775997 
 07/20  19:00:00,24.05,3.625,23.999999999999996,0.0,1647016.4870262248,746.8052769903298,49963.2059721969,18744.036887998802,18744.036887998802,24.111150325926186,0.7811378144632197,37488.073775997604 
 07/20  20:00:00,23.0,2.75,24.000000000000004,0.0,894748.2743604516,568.7429243053623,153740.47663066484,18744.036887998802,18744.036887998802,23.949641591074812,0.7808873546791767,37488.073775997604 
 07/20  21:00:00,22.562499999999996,1.375,24.0,0.0,541126.5415985571,480.2956948395886,221059.49549076546,18744.036887998802,18744.036887998802,23.883007747433616,0.7815938909457708,37488.073775997604 
 07/20  22:00:00,20.8625,0.375,24.0,0.0,364509.6128700866,437.3645829742569,482612.4675371242,18744.036887998802,18744.036887998802,23.621500932268603,0.7816644850540958,37488.073775997604 
 07/20  23:00:00,20.0,0.625,24.0,0.0,277380.3469854925,417.15254241957126,615490.2415260263,18744.036887998802,18744.036887998802,23.488937838834858,0.7816598792301235,37488.073775997604 
 07/20  24:00:00,19.8125,1.625,24.0,0.0,225156.54751465138,407.82023452110536,644573.3181251733,18744.036887998802,18744.036887998802,23.46347448368024,0.7826053899100236,37488.073775997604 
 07/21  01:00:00,18.6375,2.0,24.0,0.0,177393.984088051,403.5430005391429,825683.2987893809,18744.036887998802,18744.036887998802,23.283870260375295,0.7825954944057649,37488.073775997604 
 07/21  02:00:00,17.375,0.75,23.981866470939497,0.0,162630.2596669158,401.5951153019886,1019178.8703271068,18744.036887998802,18744.036887998802,23.08440036144428,0.7824541448732802,37488.073775997604 
 07/21  03:00:00,18.875,0.625,23.97343327039343,0.0,125457.93136533283,400.717055526198,784170.2290864056,18744.036887998802,18744.036887998802,23.281370523270454,0.7838047433405666,37488.073775997604 
 07/21  04:00:00,17.5,1.625,23.941508613690075,0.0,154453.4429150243,400.3219514313598,997842.7594890699,18744.036887998802,18744.036887998802,23.09005915594207,0.7837301096555779,37488.073775997604 
 07/21  05:00:00,16.0,1.375,23.811120790644274,0.0,190964.73383548617,400.1446067692593,1208219.289813649,18744.036887998802,18744.036887998802,22.758609586456018,0.7828814279003306,37488.073775997604 
 07/21  06:00:00,18.375,1.0,23.809841768666452,0.0,134039.2886545639,400.0649644971603,835915.1500847586,18744.036887998802,18744.036887998802,23.071154952442384,0.7845898955749171,37488.073775997604 
 07/21  07:00:00,19.3,1.625,23.874247689573313,0.0,108377.28473195396,400.02914388150316,704446.6007035284,18744.036887998802,18744.036887998802,23.277223446459057,0.7842749792291523,37488.073775997604 
 07/21  08:00:00,19.625,2.625,23.93800262931312,0.0,103279.16398579202,400.0130830923534,661570.920890255,18744.036887998802,18744.036887998802,23.369141183290886,0.7834536013143418,37488.073775997604 
 07/21  09:00:00,20.9375,1.75,23.99969999675936,0.0,163919.1229816463,400.0058858385262,471844.2315393109,18744.036887998802,18744.036887998802,23.639796196652373,0.7857526531614614,37488.073775997604 
 07/21  10:00:00,20.5625,4.75,23.999999980039973,0.0,5056942.6109638335,526.4933823373663,529985.1964801857,18744.036887998802,18744.036887998802,23.58331614417107,0.7839339803592826,6816288.073775997 
 07/21  11:00:00,20.0,3.875,23.999999999956902,0.0,6822745.821488999,679.3078959605712,615464.856891737,18744.036887998802,18744.036887998802,23.48587095437442,0.781427502256833,8346288.073775997 
 07/21  12:00:00,21.3125,2.0,23.999999999999904,0.0,7275812.5758746145,768.8121290404883,413330.6117876014,18744.036887998802,18744.036887998802,23.688622407449415,0.7832529122038223,8346288.073775997 
 07/21  13:00:00,23.9125,3.25,24.0,0.0,7511958.800101261,824.0260450792009,62471.20733176786,18744.036887998802,18744.036887998802,24.08993289227218,0.7821692689257436,8346288.073775997 
 07/21  14:00:00,24.375,4.625,24.0,0.0,1811652.9828882057,735.6195132445056,0.0,18744.036887998802,18744.036887998802,24.16128984944862,0.7808734195989057,256368.07377599765 
 07/21  15:00:00,22.75,3.75,24.0,0.0,5795049.066528627,713.395823940041,192276.3349102522,18744.036887998802,18744.036887998802,23.90955744716701,0.7812279303162178,6816288.073775997 
 07/21  16:00:00,22.0,1.125,24.0,0.0,7130669.779156571,792.7840691110719,307596.11023823207,18744.036887998802,18744.036887998802,23.794647478345873,0.7811294060658309,8346288.073775997 
 07/21  17:00:00,19.5,3.125,24.0,0.0,7341915.630982779,840.0927756997329,691983.4646775364,18744.036887998802,18744.036887998802,23.413551678068288,0.7811841915111428,8346288.073775997 
 07/21  18:00:00,18.625,2.5,24.0,0.0,7439915.140722851,869.3987730030459,826478.8170993837,18744.036887998802,18744.036887998802,23.28353669230777,0.7832870002439098,8346288.073775997 
 07/21  19:00:00,20.25,2.25,24.0,0.0,1480469.8643703393,744.3389146337223,576552.9241571547,18744.036887998802,18744.036887998802,23.530640009024257,0.7822669196646882,37488.073775997604 
 07/21  20:00:00,20.375,1.75,24.0,0.0,701662.731437909,564.7148956329972,557349.0290856872,18744.036887998802,18744.036887998802,23.545751134469917,0.7810799685649819,37488.073775997604 
 07/21  21:00:00,19.3125,1.625,24.0,0.0,310587.8436522875,476.64414006297864,720951.8159603856,18744.036887998802,18744.036887998802,23.384623062126394,0.7828608309982352,37488.073775997604 
 07/21  22:00:00,18.3375,0.75,23.974025437221364,0.0,143498.93649269536,434.6841805764347,869874.9207115364,18744.036887998802,18744.036887998802,23.22767719767903,0.7825309752241515,37488.073775997604 
 07/21  23:00:00,17.375,1.25,23.811907414256936,0.0,151700.1720905483,415.60185840605845,998251.6670012923,18744.036887998802,18744.036887998802,22.97421478215016,0.781563297417665,37488.073775997604 
 07/21  24:00:00,17.0625,1.375,23.63355564133598,0.0,155310.334226362,407.0182951613908,1018077.3925477132,18744.036887998802,18744.036887998802,22.776185941538852,0.7827653619595978,37488.073775997604 
 07/22  01:00:00,15.7875,0.375,23.446919072083013,0.0,182261.16970478592,403.1548578138045,1187818.6116164264,18744.036887998802,18744.036887998802,22.440950291009152,0.7818567641409333,37488.073775997604 
 07/22  02:00:00,15.0,0.0,23.24074638879283,0.0,198181.2496777486,401.4207320512137,1276042.5932853736,18744.036887998802,18744.036887998802,22.146987934520574,0.7805048620576466,37488.073775997604 
 07/22  03:00:00,15.625,0.3125,23.08469410502523,0.0,178849.23035878106,400.64004141168465,1154111.641770382,18744.036887998802,18744.036887998802,22.097605157828838,0.7814166905300541,37488.073775997604 
 07/22  04:00:00,14.75,0.8125,22.913502380530808,0.0,195151.73977483544,400.2881306997616,1264960.8964969532,18744.036887998802,18744.036887998802,21.836453147227004,0.7804727228410433,37488.073775997604 
 07/22  05:00:00,14.0,1.0,22.707736882548375,0.0,211007.414050831,400.12990512474306,1347127.4358848939,18744.036887998802,18744.036887998802,21.543129724998828,0.7791089625987424,37488.073775997604 
 07/22  06:00:00,14.874999999999998,1.625,22.60324950456772,0.0,189061.55948639673,400.0585911733144,1191971.9414123832,18744.036887998802,18744.036887998802,21.55970354744169,0.7797355993348294,37488.073775997604 
 07/22  07:00:00,16.4,2.625,22.596826423681854,0.0,152049.6636684187,400.02639964172835,953792.1112442029,18744.036887998802,18744.036887998802,21.75758433938336,0.7792914598758462,37488.073775997604 
 07/22  08:00:00,17.625,3.625,22.615246380204614,0.0,119578.93663528265,400.0118951665378,767808.1958928058,18744.036887998802,18744.036887998802,21.955407218792455,0.7788848023282783,37488.073775997604 
 07/22  09:00:00,18.75,2.75,22.684016030639157,0.0,92804.435808137,400.00535586391373,602327.7429251794,18744.036887998802,18744.036887998802,22.172036606053087,0.780021516301124,37488.073775997604 
 07/22  10:00:00,19.7,3.25,23.876640932761294,0.0,3727657.0326943463,509.5020492495244,618357.5782143638,18744.036887998802,18744.036887998802,23.2098993447809,0.7806619615403676,6816288.073775997 
 07/22  11:00:00,20.625,4.0,23.999980918965363,0.0,5598425.656812213,671.3336027666872,519395.01582208683,18744.036887998802,18744.036887998802,23.591465486306305,0.7815213191628545,8346288.073775997 
 07/22  12:00:00,20.375,3.375,23.99999995899102,0.0,6241316.358136231,768.9519925369395,557562.7258607208,18744.036887998802,18744.036887998802,23.55091321358266,0.7814374160462658,8346288.073775997 
 07/22  13:00:00,20.0,3.625,23.99999999991504,0.0,6611062.221553041,826.9969009857621,615151.3540186379,18744.036887998802,18744.036887998802,23.49473229557851,0.7813040670368103,8346288.073775997 
 07/22  14:00:00,21.25,3.375,23.999999999999932,0.0,1098460.5067641207,733.2544173685579,422878.9542368362,18744.036887998802,18744.036887998802,23.686167180119025,0.7810990100200071,256368.07377599765 
 07/22  15:00:00,22.0,2.375,23.999999999999996,0.0,5175284.194773519,709.7396929474446,307612.2160987176,18744.036887998802,18744.036887998802,23.801850926300432,0.7813803958785648,6816288.073775997 
 07/22  16:00:00,22.0,3.875,23.999999999999996,0.0,6536765.626180643,792.7990879946365,307558.5957586347,18744.036887998802,18744.036887998802,23.801040066933886,0.7811542844477479,8346288.073775997 
 07/22  17:00:00,22.0,4.375,24.0,0.0,6835469.602361616,840.7464359554893,307533.33889510157,18744.036887998802,18744.036887998802,23.80011284911443,0.7810175493253749,8346288.073775997 
 07/22  18:00:00,21.812500000000004,3.375,24.0,0.0,7012542.159719877,870.5681327463137,336351.5285586035,18744.036887998802,18744.036887998802,23.771655933674786,0.7810715279470336,8346288.073775997 
 07/22  19:00:00,21.8875,2.375,24.0,0.0,1138102.6381571828,743.2408438721834,324791.66664157185,18744.036887998802,18744.036887998802,23.782866837203454,0.780961980285976,37488.073775997604 
 07/22  20:00:00,21.375,2.625,24.0,0.0,439012.91885302396,561.0276771925787,403572.4326329457,18744.036887998802,18744.036887998802,23.704500691618094,0.7809629682098032,37488.073775997604 
 07/22  21:00:00,20.375,1.75,23.995666068811392,0.0,130350.90267784629,473.7554968502933,557415.9872136893,18744.036887998802,18744.036887998802,23.552396246979466,0.7808875003009281,37488.073775997604 
 07/22  22:00:00,19.375,1.625,23.86803031167821,0.0,97221.99923824426,433.2290219961117,698525.1173777931,18744.036887998802,18744.036887998802,23.33075097184763,0.7808918470326686,37488.073775997604 
 07/22  23:00:00,18.375,2.0,23.665566466383865,0.0,119560.07427369808,414.96063468167296,821382.350750758,18744.036887998802,18744.036887998802,23.00500352992668,0.7807477665282769,37488.073775997604 
 07/22  24:00:00,18.5,2.0,23.517075328333064,0.0,115129.09140478558,406.73738412871535,776474.5907646775,18744.036887998802,18744.036887998802,22.881180200980857,0.7801941696177312,37488.073775997604 
 07/23  01:00:00,18.3,2.625,23.409867244447028,0.0,117312.80282715906,403.0350050378189,791205.491897644,18744.036887998802,18744.036887998802,22.76210110533946,0.7802581345821823,37488.073775997604 
 07/23  02:00:00,18.0,4.25,23.29515329215517,0.0,122952.92613817604,401.3653252046076,819276.1559648768,18744.036887998802,18744.036887998802,22.61642120409232,0.7803688101147781,37488.073775997604 
 07/23  03:00:00,17.9375,2.5,23.208812558996964,0.0,122322.90766797688,400.6136869508466,814908.9844459032,18744.036887998802,18744.036887998802,22.53370908348957,0.7796262497832592,37488.073775997604 
 07/23  04:00:00,17.9625,2.875,23.13295782363229,0.0,119924.41628797913,400.27660648493736,799303.6778727893,18744.036887998802,18744.036887998802,22.471165145333146,0.7797594147749809,37488.073775997604 
 07/23  05:00:00,18.0,3.375,23.061670768681154,0.0,117001.87016580935,400.1244597845677,782322.9037959733,18744.036887998802,18744.036887998802,22.416103346937977,0.7800615896000718,37488.073775997604 
 07/23  06:00:00,17.625,2.375,23.003305758791427,0.0,125462.80135962216,400.0560415580199,830506.919203002,18744.036887998802,18744.036887998802,22.31110196898369,0.7791135146094734,37488.073775997604 
 07/23  07:00:00,17.775,3.25,22.99553390475014,0.0,125023.54387006385,400.02526472950797,803106.9470188789,18744.036887998802,18744.036887998802,22.30575177034391,0.7794317338756575,37488.073775997604 
 07/23  08:00:00,18.0,4.0,23.072887916745746,0.0,123872.32681939026,400.01136443008403,778100.3178839996,18744.036887998802,18744.036887998802,22.38954468595992,0.7802313395654261,37488.073775997604 
 07/23  09:00:00,18.625,2.75,23.168559102944652,0.0,108899.41080082883,400.00511133464386,696503.5223841645,18744.036887998802,18744.036887998802,22.56790222797212,0.779640831348777,37488.073775997604 
 07/23  10:00:00,19.625,3.875,23.959571316951816,0.0,4266289.539570563,535.1960589488912,657720.7512978902,18744.036887998802,18744.036887998802,23.352986915622445,0.7806155271715948,6816288.073775997 
 07/23  11:00:00,20.625,5.625,23.999999230008463,0.0,6017207.5977743855,693.0882806323305,519353.00189321605,18744.036887998802,18744.036887998802,23.589246533235787,0.7814568282304682,8346288.073775997 
 07/23  12:00:00,21.1875,4.125,23.999999998368708,0.0,6724541.141459393,779.8168688733815,432559.974286297,18744.036887998802,18744.036887998802,23.675938853622775,0.7801242185664142,8346288.073775997 
 07/23  13:00:00,21.7375,4.875,23.99999999999634,0.0,7124893.504049811,832.4622349816559,347900.2742176898,18744.036887998802,18744.036887998802,23.758490484824527,0.7804114628298002,8346288.073775997 
 07/23  14:00:00,22.0,5.375,23.999999999999996,0.0,1550787.6809645616,738.3033045331897,307522.8831496202,18744.036887998802,18744.036887998802,23.799059256183465,0.7809967078556195,256368.07377599765 
 07/23  15:00:00,22.0625,3.75,24.0,0.0,5619611.05439254,713.6358063732848,297961.3480027056,18744.036887998802,18744.036887998802,23.81003290082603,0.780192291329634,6816288.073775997 
 07/23  16:00:00,22.6625,4.25,24.0,0.0,7008334.341016422,793.4654221546672,205668.6171944599,18744.036887998802,18744.036887998802,23.9006102248932,0.7804138731996489,8346288.073775997 
 07/23  17:00:00,22.375,4.375,24.0,0.0,7289835.48525273,840.1387766409929,249857.83622125545,18744.036887998802,18744.036887998802,23.855346936558902,0.780968637623213,8346288.073775997 
 07/23  18:00:00,22.25,2.75,24.0,0.0,7436891.480021377,869.7197883957804,269074.8665289868,18744.036887998802,18744.036887998802,23.83776129719231,0.7804474354922213,8346288.073775997 
 07/23  19:00:00,22.775,3.875,24.0,0.0,1487516.1536642269,745.5516448121817,188322.75165598228,18744.036887998802,18744.036887998802,23.917695963629463,0.7804834171826405,37488.073775997604 
 07/23  20:00:00,22.375,4.375,24.0,0.0,712637.6418171659,565.8163818039768,249791.54571111625,18744.036887998802,18744.036887998802,23.85648272642903,0.7807985514642317,37488.073775997604 
 07/23  21:00:00,21.625,2.75,24.0,0.0,333434.94861649815,477.5308266663816,365111.87460949615,18744.036887998802,18744.036887998802,23.744935769984615,0.7801506171391802,37488.073775997604 
 07/23  22:00:00,19.275,2.625,23.98902625922487,0.0,148844.93770037682,435.3905671173175,726181.886280546,18744.036887998802,18744.036887998802,23.385562118729307,0.7806188420170942,37488.073775997604 
 07/23  23:00:00,18.625,3.0,23.88588503749957,0.0,121580.03425134424,415.92361849254166,813268.8264086137,18744.036887998802,18744.036887998802,23.213853736389655,0.7810044132774941,37488.073775997604 
 07/23  24:00:00,19.4375,3.0,23.80890351427677,0.0,98159.03888742934,407.1630552204359,674958.9129309893,18744.036887998802,18744.036887998802,23.2664593618783,0.7801513865355322,37488.073775997604 
 07/24  01:00:00,18.6375,3.0,23.712099197675027,0.0,114540.74233807606,403.2247593264322,785492.635362058,18744.036887998802,18744.036887998802,23.079198831147558,0.7802971893906673,37488.073775997604 
 07/24  02:00:00,18.0,3.625,23.589987828235586,0.0,129400.87489687042,401.4506500039037,863886.4818102113,18744.036887998802,18744.036887998802,22.875012516861016,0.7804915598522424,37488.073775997604 
 07/24  03:00:00,18.1875,3.375,23.510448276644436,0.0,123038.2998786726,400.6522949952182,821200.0579928821,18744.036887998802,18744.036887998802,22.830643674549933,0.7798612344226307,37488.073775997604 
 07/24  04:00:00,18.1125,3.0,23.435995236333596,0.0,122644.07164792597,400.29367951106525,821461.4841399633,18744.036887998802,18744.036887998802,22.758316914127196,0.7797747793046377,37488.073775997604 
 07/24  05:00:00,16.75,3.0,23.328226684888605,0.0,155225.11710436357,400.132223664362,1015137.634796508,18744.036887998802,18744.036887998802,22.47044191491755,0.7797471709015275,37488.073775997604 
 07/24  06:00:00,16.5,3.0,23.306753820573505,0.0,168451.1855186038,400.05953689465906,1042286.6309792307,18744.036887998802,18744.036887998802,22.37572806768714,0.7794545744130418,37488.073775997604 
